pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.77339,51.52723,48.971203,46.764496,44.16523,43.758278,43.25581,42.766197,42.449005,41.80023,41.43814,39.61524,40.510185,40.251118,40.213223,41.633186,46.52108,49.986835,47.055904,44.21135,41.876236,44.715443,42.72265,41.365463,40.225887,39.97495,40.58296,38.81384,38.54772,38.836716,39.441532,0.0,12472.619,11970.28,4876.3496,4793.9487,4350.554,3666.3728,2845.226,2479.4917,2096.9739,1225.8296,912.06946,595.27277,574.79584,221.43314,33.585556,236.59735,-807.82605,-1759.3196,-1797.5021,4746.728,845.51495,289.49573,3145.3213,2044.6489,1490.4543,-625.53906,-121.3196,74.65996,477.70627,296.97018,52.419884,-174.58429,237.47635,736.7316,0.48100904,0.48050302,0.48005134,0.50381213,0.5458389,0.5447444,0.54404587,0.572998,0.6023114,0.6051146,0.6750437,0.69044,0.60213006,0.63275206,0.6761081,0.5458886,0.4799444,0.48022756,0.51912975,0.54438317,0.5438038,0.542903,0.6043183,0.600818,0.65410227,0.68281984,0.60287154,0.67518353,0.6735473,0.6745491,0.6491536,0.48104808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.44852,46.76034,43.57902,40.82682,37.626167,37.111404,36.48893,35.863457,35.46174,34.66433,34.242443,32.1568,33.034264,32.70499,32.67302,34.483425,40.333725,44.791237,41.109997,37.457157,33.72794,38.22411,35.805153,34.088142,32.601765,32.21573,33.01236,30.85288,30.58288,30.933382,31.71962,0.0,14159.787,13547.103,5487.9937,5401.246,4867.999,4162.414,3194.0334,2830.036,2382.2666,1370.2594,990.5346,640.16394,648.967,252.0456,30.639818,269.75824,-890.15375,-2015.3904,-2052.3364,5386.1084,967.76324,372.75266,3521.9946,2270.2039,1692.2571,-722.0341,-153.08562,106.158585,541.4691,330.72635,52.831703,-193.75616,273.61334,824.2541,0.481009,0.4800025,0.47963634,0.47867182,0.47719383,0.47890186,0.5362019,0.54064983,0.540802,0.59765285,0.6220711,0.7135105,0.5670761,0.5985486,0.6117573,0.47735697,0.47952506,0.47986075,0.4782509,0.4786762,0.508973,0.5429153,0.5406597,0.5733668,0.59908587,0.6225623,0.5398408,0.5986919,0.6625115,0.63157463,0.59908587,0.48104805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.44852,46.760338,43.57902,40.82682,37.626167,37.111404,36.48893,35.863457,35.46174,34.664326,34.242443,32.156796,33.034264,32.704987,32.673016,34.48342,40.333725,44.791237,41.109993,37.457157,33.72794,38.22411,35.80515,34.08814,32.60176,32.21573,33.012356,30.852879,30.582878,30.93338,31.719618,0.0,14159.787,13547.103,5487.9937,5401.2466,4867.999,4162.414,3194.0334,2830.036,2382.2666,1370.2594,990.53467,640.164,648.967,252.0456,30.63982,269.75827,-890.15375,-2015.3904,-2052.3364,5386.1084,967.76324,372.75266,3521.9946,2270.204,1692.2571,-722.0341,-153.08562,106.15859,541.4692,330.72635,52.831703,-193.75618,273.61334,824.25415,0.4236999,0.42329776,0.4228334,0.4263632,0.47633207,0.47632468,0.4751279,0.4747618,0.53311944,0.5376232,0.5946394,0.702107,0.5380659,0.5378017,0.55010206,0.47648904,0.42273644,0.42304346,0.42523587,0.47644246,0.47619894,0.474112,0.4782559,0.53861487,0.5370761,0.56859803,0.52141047,0.58837277,0.6202639,0.59573853,0.5370761,0.4237302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.056786,41.01631,37.05152,33.626247,29.651966,29.023497,28.280195,27.535578,27.043001,26.045479,25.476454,22.706366,23.997358,23.546787,23.3947,25.531128,33.513653,38.70866,33.824455,29.209234,25.585136,30.260881,27.122986,24.97785,22.949142,22.64571,24.111572,21.482628,20.973867,21.348454,22.194883,0.0,15990.055,15260.528,6180.741,6078.5244,5471.6343,4636.0454,3515.1104,3109.4263,2659.534,1546.3516,1164.2097,746.1778,733.536,298.5537,71.125404,294.9881,-1052.7823,-2189.0864,-2235.9011,6135.418,1098.0154,367.04187,3946.8665,2612.6753,1908.4052,-854.08405,-134.42303,138.56688,592.0599,367.78906,74.38105,-200.83452,284.7321,899.23773,0.4236999,0.423273,0.42275348,0.420868,0.42069605,0.42064515,0.44102493,0.4731373,0.47183347,0.48309687,0.53429496,0.67017496,0.47183347,0.50863373,0.5397369,0.42088923,0.42227772,0.4229732,0.42173827,0.42008683,0.42042258,0.47256777,0.473176,0.47134227,0.5098984,0.540069,0.47262666,0.53467864,0.5688064,0.5338179,0.5079673,0.4237302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.056786,41.01631,37.051517,33.626244,29.651964,29.023495,28.280195,27.535576,27.043,26.045477,25.476452,22.706364,23.997356,23.546785,23.3947,25.531128,33.51365,38.70866,33.824455,29.209232,25.585135,30.26088,27.122984,24.977848,22.94914,22.645708,24.11157,21.482626,20.973866,21.348452,22.194881,0.0,15990.055,15260.528,6180.741,6078.5244,5471.6343,4636.0454,3515.1106,3109.4263,2659.534,1546.3516,1164.2097,746.1778,733.5361,298.55374,71.125404,294.9881,-1052.7823,-2189.0864,-2235.9014,6135.418,1098.0154,367.0419,3946.8665,2612.6753,1908.4052,-854.08405,-134.42303,138.56688,592.05994,367.78906,74.38105,-200.83453,284.7321,899.23773,0.37520504,0.37488455,0.37449294,0.37449256,0.4168682,0.41964433,0.41828,0.4182239,0.43121654,0.4701336,0.47661346,0.6192195,0.4633666,0.46941146,0.4805836,0.41874316,0.3743996,0.37467146,0.3750758,0.4200255,0.4195783,0.41920286,0.4176981,0.4660864,0.4702758,0.49534738,0.41768947,0.46838647,0.5344311,0.47410044,0.4702758,0.37522882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59762,34.052765,29.03893,24.707317,19.587328,18.791145,17.805708,16.826366,16.20504,14.981057,14.283831,10.871323,12.678446,12.223083,12.110045,15.67593,25.067589,31.29458,25.319511,20.013124,14.794903,20.78349,16.912037,14.152532,11.687312,11.285304,12.855802,9.368394,8.738213,9.235709,10.346672,0.0,17930.445,17144.145,7015.9897,6900.001,6273.617,5267.642,4093.2197,3605.248,3014.7996,1726.9694,1299.2062,835.1255,793.9696,300.2647,60.595203,388.98557,-1149.3723,-2414.0886,-2461.9207,6813.6763,1183.9497,446.8924,4496.0806,2926.501,2186.397,-948.8564,-156.47395,145.96616,679.1001,428.41333,83.49352,-234.08966,329.76886,1064.8265,0.37520504,0.37486932,0.3743249,0.37368757,0.37304488,0.3728547,0.37531635,0.41119146,0.41601765,0.41590127,0.46640417,0.58083665,0.41594017,0.41604036,0.43156344,0.3726266,0.37413695,0.3746253,0.37411278,0.3724972,0.37244958,0.38297588,0.41664466,0.41563967,0.41536674,0.45225754,0.41666016,0.46619084,0.4985794,0.46681073,0.41536206,0.37522882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.59762,34.052765,29.03893,24.707317,19.587328,18.791145,17.805706,16.826365,16.205038,14.981056,14.28383,10.871322,12.678445,12.223082,12.1100445,15.675929,25.067587,31.29458,25.319511,20.013124,14.794902,20.78349,16.912035,14.152531,11.687311,11.285303,12.855801,9.368393,8.738212,9.235708,10.346671,0.0,17930.445,17144.145,7015.9897,6900.001,6273.617,5267.642,4093.22,3605.248,3014.7996,1726.9694,1299.2062,835.1255,793.9696,300.2647,60.595203,388.98557,-1149.3723,-2414.0886,-2461.9207,6813.6763,1183.9497,446.8924,4496.0806,2926.501,2186.397,-948.8564,-156.47395,145.96616,679.1001,428.41333,83.49352,-234.08966,329.76886,1064.8265,0.33460352,0.3343463,0.33401805,0.33387432,0.359887,0.36816537,0.37091884,0.3708285,0.3709178,0.40273106,0.41337913,0.5243703,0.3820869,0.41107976,0.41603234,0.36463958,0.333998,0.3341691,0.3339715,0.37178186,0.3717519,0.37178186,0.37020296,0.37730926,0.41038486,0.41678357,0.37018454,0.41406414,0.4422586,0.41277415,0.410345,0.33462244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23483,28.446873,22.626444,17.593464,11.635546,10.707551,9.590861,8.472042,7.72741,6.2617936,5.4488125,1.6276802,3.2613926,2.6699939,2.4976926,5.493711,16.7466,24.856474,18.51063,12.610292,7.4093904,13.308163,8.895707,5.5718274,2.4068449,1.7889178,4.5863786,0.76349366,0.07152796,0.4261566,1.3416317,0.0,19345.13,18542.635,7604.4883,7482.4043,6808.6484,5721.9087,4379.116,3873.9922,3324.3804,1903.416,1411.5513,887.715,901.95435,345.78113,76.08292,354.0792,-1267.2405,-2784.233,-2838.6348,7305.4,1253.7567,446.09088,4841.5,3140.6655,2417.4922,-1085.9111,-197.3573,134.49864,715.0226,450.19537,87.81837,-194.98434,297.0467,1127.3715,0.33460352,0.33433694,0.3339067,0.3333809,0.33280185,0.3326202,0.33256415,0.34448338,0.36778495,0.36838025,0.38601685,0.46072495,0.36826634,0.36849272,0.37380797,0.33239147,0.333743,0.33413914,0.3335895,0.33213598,0.33217046,0.3321225,0.35929346,0.36930856,0.36864197,0.38053763,0.36844373,0.36920983,0.40679857,0.37874606,0.36864328,0.33462244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23483,28.446873,22.626444,17.593464,11.635546,10.707551,9.590861,8.472042,7.72741,6.2617936,5.4488125,1.6276802,3.2613926,2.6699939,2.4976926,5.493711,16.7466,24.856474,18.51063,12.610292,7.4093904,13.308163,8.895707,5.5718274,2.4068449,1.7889178,4.5863786,0.76349366,0.07152796,0.4261566,1.3416317,0.0,19345.13,18542.635,7604.4883,7482.4043,6808.6484,5721.9087,4379.116,3873.9922,3324.3804,1903.416,1411.5513,887.715,901.95435,345.78113,76.08292,354.0792,-1267.2405,-2784.233,-2838.6348,7305.4,1253.7567,446.09088,4841.5,3140.6655,2417.4922,-1085.9111,-197.3573,134.49864,715.0226,450.19537,87.81837,-194.98434,297.0467,1127.3715,0.31013566,0.30992493,0.30966604,0.30948284,0.31980363,0.32698846,0.33085477,0.33081913,0.33075646,0.33457828,0.366189,0.4127196,0.3309188,0.3437063,0.35360792,0.32152033,0.30958962,0.309792,0.30949798,0.330939,0.3312532,0.33157444,0.33034536,0.33031163,0.33769184,0.3643636,0.33026847,0.36712655,0.38405135,0.36627144,0.33936355,0.3101519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03545,25.970276,19.914892,14.694211,8.521864,7.54912,6.3778505,5.241381,4.543315,3.2312713,2.5833101,0.055607706,0.3034384,0.06578409,0.07868719,2.8031037,14.158948,22.339468,15.323686,7.244332,0.9162362,10.182242,5.9252605,3.191297,0.3616098,0.025416294,2.6628141,0.07634156,0.0050712945,0.030266287,0.17891212,0.0,20086.205,19122.729,7768.732,7631.8086,6939.8867,5869.279,4493.416,3906.873,3210.461,1792.9862,1248.803,710.1819,876.9993,211.35556,-18.772179,336.36893,-1273.4879,-2797.3027,-2855.8408,7582.9185,1485.6527,495.93484,4810.753,3080.42,2175.4465,-1022.1971,-142.07468,33.250378,659.9871,364.56866,25.7367,-46.76072,111.30949,938.53485,0.31013566,0.30990723,0.30953965,0.30908564,0.30856642,0.3083967,0.3081449,0.30921006,0.3259578,0.3287046,0.32874772,0.40378746,0.32866934,0.32870173,0.33133516,0.30834055,0.3094277,0.30974826,0.30831793,0.30808166,0.30800202,0.3079821,0.3143655,0.32945025,0.32839522,0.33317548,0.32604015,0.32833397,0.35466772,0.3283345,0.32828155,0.3101519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03545,25.970276,19.914892,14.694211,8.521864,7.54912,6.3778505,5.241381,4.543315,3.2312713,2.5833101,0.055607706,0.3034384,0.06578409,0.07868719,2.8031037,14.158948,22.339468,15.323686,7.244332,0.9162362,10.182242,5.9252605,3.191297,0.3616098,0.025416294,2.6628141,0.07634156,0.0050712945,0.030266287,0.17891212,0.0,20086.205,19122.729,7768.732,7631.8086,6939.8867,5869.279,4493.416,3906.873,3210.461,1792.9862,1248.803,710.1819,876.9993,211.35556,-18.772179,336.36893,-1273.4879,-2797.3027,-2855.8408,7582.9185,1485.6527,495.93484,4810.753,3080.42,2175.4465,-1022.1971,-142.07468,33.250378,659.9871,364.56866,25.7367,-46.76072,111.30949,938.53485,0.29869393,0.29848903,0.29820806,0.29812276,0.30156493,0.30543423,0.30671355,0.30664733,0.30663198,0.30663535,0.32661617,0.36154753,0.3066339,0.3184621,0.31969762,0.30286157,0.29812405,0.2983507,0.29800788,0.30531868,0.30704653,0.30697414,0.306346,0.30622014,0.30803192,0.3242589,0.30625793,0.32745555,0.3480084,0.32628882,0.31078646,0.29870898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.946846,24.415884,18.105934,12.674171,6.366976,5.410557,4.351389,3.347305,2.735427,1.6285548,1.1453667,0.019836508,0.07486121,0.01627384,0.024937648,1.1417265,11.161538,20.3408,13.786296,6.0617266,0.07794241,8.87088,5.0968957,2.6586697,0.092953496,0.004683494,2.1643138,0.06088831,0.0018080832,0.012287726,0.07737946,0.0,20408.184,19488.31,7943.4062,7796.903,7021.3467,5815.885,4255.8354,3654.1484,2989.9565,1635.6887,1065.8246,458.8235,681.90393,99.23011,-15.139447,207.82092,-1190.2627,-2976.8147,-3039.5117,7576.3774,1450.063,481.1774,4695.3774,2886.4849,2045.0427,-969.55035,-69.01169,19.725487,620.4516,326.06308,23.257584,-29.118904,71.267105,863.44275,0.29869393,0.2984805,0.2981326,0.29770204,0.29720503,0.29704058,0.29676738,0.29684597,0.3037263,0.30445713,0.30467513,0.35532033,0.3043007,0.3062676,0.304436,0.2967111,0.29801962,0.29832825,0.29707524,0.2967663,0.29667008,0.2966063,0.29918474,0.30482456,0.30470234,0.30940494,0.3043973,0.30434388,0.33697847,0.32425588,0.3046732,0.29870898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.946846,24.415884,18.105934,12.674171,6.366976,5.410557,4.351389,3.347305,2.735427,1.6285548,1.1453667,0.019836508,0.07486121,0.01627384,0.024937648,1.1417265,11.161538,20.3408,13.786296,6.0617266,0.07794241,8.87088,5.0968957,2.6586697,0.092953496,0.004683494,2.1643138,0.06088831,0.0018080832,0.012287726,0.07737946,0.0,20408.184,19488.31,7943.4062,7796.903,7021.3467,5815.885,4255.8354,3654.1484,2989.9565,1635.6887,1065.8246,458.8235,681.90393,99.23011,-15.139447,207.82092,-1190.2627,-2976.8147,-3039.5117,7576.3774,1450.063,481.1774,4695.3774,2886.4849,2045.0427,-969.55035,-69.01169,19.725487,620.4516,326.06308,23.257584,-29.118904,71.267105,863.44275,0.29398167,0.2937801,0.29349127,0.29328075,0.29428402,0.2953334,0.29546583,0.29535598,0.29518712,0.29526705,0.30269817,0.32504222,0.29510298,0.30525687,0.3026271,0.29486784,0.2934177,0.2936467,0.293269,0.295902,0.29582566,0.29535028,0.294931,0.29483566,0.29642722,0.30806267,0.29487383,0.30244765,0.33808488,0.32132512,0.298103,0.29399627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88132,23.605429,17.178822,11.669065,5.255058,4.325103,3.3355734,2.4344757,1.9285123,0.9808242,0.608709,0.009414344,0.058935422,0.0130389035,0.02733213,1.2785565,10.96666,19.713974,12.890393,4.576363,0.0470845,8.100364,4.466103,2.2870836,0.065409645,0.004158279,1.6417692,0.039803714,0.0011810045,0.008726825,0.06343677,0.0,20643.543,19671.879,8022.3687,7857.1553,7085.3027,5728.4326,4102.387,3446.7463,2698.3203,1504.1472,925.622,326.47537,563.6186,86.9751,-19.838472,220.97531,-1168.8215,-2900.3396,-2964.7732,7609.2026,1508.7999,413.99884,4630.3213,2828.281,1924.6226,-897.03174,-56.654305,21.213223,607.9572,281.4743,18.487955,-24.386845,64.88499,796.6361,0.29398167,0.29377556,0.29343998,0.2930166,0.29250023,0.29232708,0.29206076,0.2919163,0.2934892,0.29343164,0.2935977,0.32057065,0.2934646,0.29755577,0.29306665,0.29228112,0.29334837,0.2936347,0.29237497,0.29206035,0.2919613,0.29190126,0.29348615,0.29340836,0.29331574,0.2998648,0.294077,0.29354742,0.33145928,0.30080685,0.29329166,0.29399627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88132,23.605429,17.178822,11.669065,5.255058,4.325103,3.3355734,2.4344757,1.9285123,0.9808242,0.608709,0.009414344,0.058935422,0.0130389035,0.02733213,1.2785565,10.96666,19.713974,12.890393,4.576363,0.0470845,8.100364,4.466103,2.2870836,0.065409645,0.004158279,1.6417692,0.039803714,0.0011810045,0.008726825,0.06343677,0.0,20643.543,19671.879,8022.3687,7857.1553,7085.3027,5728.4326,4102.387,3446.7463,2698.3203,1504.1472,925.622,326.47537,563.6186,86.9751,-19.838472,220.97531,-1168.8215,-2900.3396,-2964.7732,7609.2026,1508.7999,413.99884,4630.3213,2828.281,1924.6226,-897.03174,-56.654305,21.213223,607.9572,281.4743,18.487955,-24.386845,64.88499,796.6361,0.2906301,0.2904319,0.29014516,0.28990963,0.29084235,0.29085916,0.29082784,0.29067275,0.29048833,0.2903723,0.2914516,0.31857336,0.2903902,0.29659715,0.29124072,0.290894,0.290107,0.29029584,0.28991994,0.29138485,0.29127562,0.2906518,0.290246,0.2901072,0.29127073,0.29896837,0.2901916,0.2911934,0.32195976,0.29893267,0.29129088,0.29064435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84358,23.078272,16.616104,11.069389,4.6497984,3.7020268,2.718953,1.8467995,1.3555806,0.4108009,0.11042877,0.0013678399,0.033411797,0.006706358,0.0102048395,0.6484666,10.243081,19.112507,12.308288,3.9498656,0.04527881,7.524247,4.026241,2.0619588,0.057892505,0.0021506676,1.3336726,0.028255507,0.00078298274,0.0062773176,0.047858234,0.0,20778.043,19791.697,8046.307,7885.569,7088.633,5787.4336,4087.9146,3386.5164,2655.574,1501.6528,824.53314,130.1062,467.4609,64.924385,-9.278108,153.63663,-1162.7179,-2922.1318,-2995.2092,7630.2476,1513.1444,382.11734,4627.194,2770.5227,1819.7705,-848.46686,-53.843098,11.988882,594.20184,252.01973,15.381739,-20.547276,55.949524,755.17944,0.2906301,0.29042822,0.2900996,0.28968236,0.28916842,0.28899112,0.28876022,0.2887076,0.28871903,0.2886937,0.28963572,0.3140391,0.2887128,0.29108638,0.2904804,0.28891394,0.28999558,0.29028547,0.28905848,0.28874403,0.28865886,0.28857234,0.2889825,0.2888466,0.28866345,0.29237917,0.28911632,0.2903461,0.32047606,0.29688457,0.288628,0.29064435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84358,23.078272,16.616104,11.069389,4.6497984,3.7020268,2.718953,1.8467995,1.3555806,0.4108009,0.11042877,0.0013678399,0.033411797,0.0067063575,0.0102048395,0.6484666,10.243081,19.112507,12.308288,3.9498656,0.04527881,7.524247,4.026241,2.0619588,0.057892505,0.0021506676,1.3336726,0.028255507,0.00078298274,0.0062773176,0.047858234,0.0,20778.043,19791.697,8046.307,7885.569,7088.633,5787.4336,4087.9146,3386.5164,2655.574,1501.6528,824.53314,130.1062,467.4609,64.924385,-9.278106,153.63663,-1162.7179,-2922.1318,-2995.2092,7630.2476,1513.1444,382.11734,4627.194,2770.5227,1819.7705,-848.46686,-53.843098,11.988883,594.20184,252.01973,15.381739,-20.547276,55.949524,755.17944,0.2887489,0.28855243,0.28829393,0.28809476,0.28793693,0.2878844,0.28770778,0.2874666,0.28723124,0.28705966,0.2869126,0.30249617,0.28708628,0.2879598,0.28669605,0.28805646,0.2882154,0.2884202,0.28817824,0.288095,0.28795424,0.28733614,0.2869897,0.28696328,0.28696743,0.2885205,0.28702706,0.28687683,0.31765705,0.28777573,0.28695664,0.28876296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.791626,22.76632,16.41221,10.969216,4.709187,3.7954895,2.8399606,1.9979026,1.513755,0.5990021,0.26597232,0.0034087067,0.030897109,0.003722288,0.0020030139,0.08798093,8.904619,18.49232,11.758059,2.8350422,0.030494975,7.100841,3.7602315,1.8690292,0.045905866,0.0012099813,1.2763839,0.025240187,0.0007278622,0.005699997,0.042620856,0.0,20962.021,19855.096,7973.376,7805.6035,6992.9463,5674.1396,4025.6636,3322.9082,2634.8635,1475.6918,871.7879,209.08687,497.32693,65.53808,6.322138,52.04775,-1110.8226,-3047.6184,-3118.7454,7720.9404,1567.5029,319.59378,4560.5513,2702.4978,1782.8949,-806.20374,-47.790413,3.4291625,574.96094,246.30692,14.463386,-19.468616,52.471394,716.3265,0.2887489,0.28854954,0.2882245,0.28781486,0.2873082,0.2871275,0.28673807,0.2863726,0.28602755,0.28571266,0.28533363,0.29350135,0.28577062,0.2863149,0.28490978,0.2870441,0.28812298,0.28840914,0.2872484,0.28703332,0.28690046,0.28678575,0.28660718,0.28532833,0.2852912,0.28673318,0.2865627,0.2851358,0.30799827,0.28598273,0.28527886,0.28876296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.791626,22.76632,16.41221,10.969216,4.709187,3.7954895,2.8399606,1.9979026,1.513755,0.5990021,0.26597232,0.0034087067,0.030897109,0.003722288,0.0020030139,0.08798093,8.904619,18.49232,11.758059,2.8350422,0.030494975,7.100841,3.7602315,1.8690292,0.045905866,0.0012099813,1.2763839,0.025240187,0.0007278622,0.005699997,0.042620856,0.0,20962.021,19855.096,7973.376,7805.6035,6992.9463,5674.1396,4025.6636,3322.9082,2634.8635,1475.6918,871.7879,209.08687,497.32693,65.53808,6.322138,52.04775,-1110.8226,-3047.6184,-3118.7454,7720.9404,1567.5029,319.59378,4560.5513,2702.4978,1782.8949,-806.20374,-47.790413,3.4291625,574.96094,246.30692,14.463386,-19.468616,52.471394,716.3265,0.28621474,0.28602087,0.28573507,0.28549114,0.2856203,0.28568298,0.28567702,0.28545627,0.2850764,0.28462806,0.28398117,0.29167268,0.2847429,0.28387493,0.2831458,0.28578648,0.2857105,0.2858926,0.28551513,0.28634104,0.28609893,0.28509805,0.28506154,0.2849498,0.2848956,0.2841296,0.28501242,0.28335926,0.29916468,0.2842009,0.28489074,0.28622857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.794106,22.924894,16.59387,11.163096,4.9277763,3.9956782,2.9514828,2.0253499,1.5261344,0.5816064,0.27062777,0.003714406,0.034347843,0.00423148,0.0033586943,0.15687476,8.637628,18.52776,12.390477,4.6913795,0.051746164,7.6486545,4.067955,2.0632331,0.052670386,0.0016205224,1.3916757,0.03171547,0.00094076706,0.007841684,0.05858312,0.0,20953.258,19817.055,7957.7227,7796.1353,6978.029,5735.558,4223.245,3498.1265,2678.8293,1501.4368,840.12854,210.9501,498.94162,69.27797,4.3841004,71.1779,-1087.7683,-3099.1553,-3166.944,7539.675,1447.4792,419.4152,4605.1006,2805.6975,1839.9048,-849.95087,-51.346504,5.2384915,597.635,257.6519,16.353954,-23.238358,62.29967,753.26404,0.28621474,0.28601778,0.2856921,0.285278,0.28478345,0.28461146,0.28429905,0.28405955,0.28382117,0.28349465,0.2827762,0.28985542,0.28359905,0.28218305,0.28220358,0.28459784,0.28561205,0.28588408,0.28469428,0.2844716,0.2843343,0.2842587,0.28436738,0.2837747,0.28348532,0.2836848,0.2843258,0.2832009,0.29337063,0.28160667,0.28344432,0.28622857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.794106,22.924894,16.59387,11.163096,4.9277763,3.9956782,2.9514828,2.0253499,1.5261344,0.5816064,0.27062777,0.003714406,0.034347843,0.00423148,0.0033586943,0.15687476,8.637628,18.52776,12.390477,4.6913795,0.051746164,7.6486545,4.067955,2.0632331,0.052670386,0.0016205224,1.3916757,0.03171547,0.00094076706,0.007841684,0.05858312,0.0,20953.258,19817.055,7957.7227,7796.1353,6978.029,5735.558,4223.245,3498.1265,2678.8293,1501.4368,840.12854,210.9501,498.94162,69.27797,4.3841004,71.1779,-1087.7683,-3099.1553,-3166.944,7539.675,1447.4792,419.4152,4605.1006,2805.6975,1839.9048,-849.95087,-51.346504,5.2384915,597.635,257.6519,16.353954,-23.238358,62.29967,753.26404,0.28633446,0.2861365,0.28580397,0.28536353,0.2847489,0.28451902,0.28397068,0.2834068,0.28287363,0.28239703,0.2815895,0.28804946,0.28251147,0.2804249,0.28048894,0.28467268,0.28572977,0.28600398,0.28512537,0.28488097,0.284763,0.28259557,0.28259557,0.28244746,0.2822863,0.28246847,0.2826013,0.2814364,0.291028,0.27985212,0.28223425,0.28634828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81661,23.113956,16.74728,11.274209,5.0365286,4.1003475,3.088492,2.1674774,1.6613525,0.6482532,0.31922898,0.0034969712,0.035860345,0.0036262579,0.002098837,0.09061332,9.520196,18.925665,12.5344925,4.489049,0.052109003,7.741833,4.1209736,2.1097455,0.05465064,0.0015883667,1.5241159,0.02721486,0.0005846946,0.004968553,0.039498556,0.0,20873.709,19776.393,7981.8867,7828.864,6979.455,5749.11,4152.1084,3487.6743,2698.7861,1559.3435,866.1104,230.97697,522.6108,71.86721,5.9308586,52.871323,-1151.8761,-3016.2031,-3084.8179,7557.066,1482.2825,409.4199,4631.694,2822.645,1843.1268,-860.06464,-52.429707,2.703231,595.6072,271.35114,15.125255,-18.188915,50.60848,766.4746,0.28633446,0.286137,0.2858095,0.28538197,0.28477776,0.2845493,0.28396538,0.2832823,0.2822555,0.2816975,0.27994323,0.28625476,0.2818633,0.28040352,0.27818042,0.28472978,0.28573623,0.2860053,0.28545618,0.28513396,0.28367662,0.2831797,0.2831797,0.28089514,0.28083828,0.2810749,0.2831797,0.28077483,0.2891522,0.2781085,0.2808064,0.28634828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81661,23.113956,16.74728,11.274209,5.0365286,4.1003475,3.088492,2.1674774,1.6613525,0.6482532,0.31922898,0.0034969712,0.035860345,0.0036262579,0.002098837,0.09061332,9.520196,18.925665,12.5344925,4.489049,0.052109003,7.741833,4.1209736,2.1097455,0.05465064,0.0015883667,1.5241159,0.02721486,0.0005846946,0.004968553,0.039498556,0.0,20873.709,19776.393,7981.8867,7828.864,6979.455,5749.11,4152.1084,3487.6743,2698.7861,1559.3435,866.1104,230.97697,522.6108,71.86721,5.9308586,52.871323,-1151.8761,-3016.2031,-3084.8179,7557.066,1482.2825,409.4199,4631.694,2822.645,1843.1268,-860.06464,-52.429707,2.703231,595.6072,271.35114,15.125255,-18.188915,50.60848,766.4746,0.2874256,0.2872285,0.28693354,0.28662664,0.28530434,0.28411293,0.28365678,0.28310874,0.28252667,0.28155598,0.27988756,0.27824947,0.2822528,0.27865645,0.27642053,0.28488007,0.28681794,0.28709605,0.2866977,0.28442708,0.28399852,0.28351882,0.28351882,0.2814358,0.2814039,0.27923253,0.2817399,0.27918327,0.28842136,0.27854764,0.2813998,0.28743955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.809235,22.917555,16.47029,10.92477,4.550824,3.6351454,2.7057943,1.8501372,1.3840767,0.5101366,0.22424151,0.002837318,0.027017893,0.0030338422,0.0022863597,0.09276462,9.435016,18.767876,12.146737,4.217666,0.043471195,7.3684387,3.8196483,1.9348915,0.047597207,0.001594551,1.4276762,0.03182073,0.00074260123,0.006796458,0.052303407,0.0,20899.826,19822.533,8036.284,7884.6504,7061.373,5680.78,3965.7324,3351.778,2581.2478,1439.7682,802.83167,190.6969,474.0817,61.26384,4.0321603,53.5015,-1146.1034,-3003.608,-3069.4297,7630.567,1470.6669,396.14505,4624.195,2792.1692,1779.6115,-821.4041,-48.539864,3.185414,581.1321,261.30188,16.44082,-21.651878,58.742695,728.1409,0.2874256,0.287227,0.28690007,0.2864819,0.28595108,0.285763,0.28541604,0.28473148,0.28135142,0.28111768,0.2781437,0.27554002,0.2812005,0.27840793,0.2746983,0.28536236,0.28681403,0.28709128,0.2858358,0.2855343,0.2853906,0.2853693,0.2833116,0.28176513,0.2817272,0.27971593,0.28189245,0.27980578,0.28815362,0.27681217,0.28169578,0.28743955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.809235,22.917555,16.47029,10.92477,4.550824,3.6351454,2.7057943,1.8501372,1.3840767,0.5101366,0.22424151,0.002837318,0.027017893,0.0030338422,0.0022863597,0.09276462,9.435016,18.767876,12.146737,4.217666,0.043471195,7.3684387,3.8196483,1.9348915,0.047597207,0.001594551,1.4276762,0.03182073,0.00074260123,0.006796458,0.052303407,0.0,20899.826,19822.533,8036.284,7884.6504,7061.373,5680.78,3965.7324,3351.778,2581.2478,1439.7682,802.83167,190.6969,474.0817,61.26384,4.0321603,53.5015,-1146.1034,-3003.608,-3069.4297,7630.567,1470.6669,396.14505,4624.195,2792.1692,1779.6115,-821.4041,-48.539864,3.185414,581.1321,261.30188,16.44082,-21.651878,58.742695,728.1409,0.28706643,0.2868701,0.28656018,0.28618103,0.2856731,0.28547964,0.2849769,0.28446007,0.28396794,0.28226343,0.27915028,0.27382326,0.28374654,0.27911884,0.2729654,0.28543913,0.28647485,0.2867364,0.28619444,0.28578433,0.28566214,0.28447512,0.28384554,0.28355658,0.28075582,0.28006464,0.2837588,0.27871192,0.28033423,0.27508748,0.28000602,0.28708035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.809525,23.082922,16.531631,10.914119,4.3473277,3.4178915,2.5398877,1.7442807,1.2855041,0.39821708,0.108492464,0.0013340691,0.025854647,0.0026860428,0.002612743,0.098589756,9.423576,18.875832,12.4229,3.7268944,0.039717242,7.764293,4.162073,2.1164243,0.06017691,0.0017723356,1.5748174,0.034845,0.0010997257,0.008244307,0.060153432,0.0,20898.781,19782.244,8106.0386,7939.758,7175.94,5726.707,3845.8774,3222.6414,2559.386,1451.5996,808.6204,128.8757,455.39276,60.130196,1.1508185,55.23333,-1144.9592,-3024.2954,-3092.2866,7588.083,1545.8425,370.4777,4561.286,2814.7898,1860.0927,-860.325,-55.216972,3.5382977,594.1449,275.53946,17.188236,-23.677868,63.06974,763.6763,0.28706643,0.28686854,0.28654388,0.28612447,0.2855485,0.28532892,0.284758,0.28412268,0.28342816,0.28278595,0.27741104,0.2721172,0.28291467,0.27737978,0.2712647,0.28567597,0.28645444,0.28673232,0.2863244,0.28456816,0.28452834,0.28430465,0.284234,0.28189835,0.28187442,0.27969494,0.2842085,0.27836862,0.2758081,0.27337354,0.28186738,0.28708035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.809525,23.082922,16.531631,10.914119,4.3473277,3.4178915,2.5398877,1.7442807,1.2855041,0.39821708,0.108492464,0.0013340691,0.025854647,0.0026860428,0.002612743,0.098589756,9.423576,18.875832,12.4229,3.7268944,0.039717242,7.764293,4.162073,2.1164243,0.06017691,0.0017723356,1.5748174,0.034845,0.0010997257,0.008244307,0.060153432,0.0,20898.781,19782.244,8106.0386,7939.758,7175.94,5726.707,3845.8774,3222.6414,2559.386,1451.5996,808.6204,128.8757,455.39276,60.130196,1.1508187,55.23333,-1144.9592,-3024.2954,-3092.2866,7588.083,1545.8425,370.4777,4561.286,2814.7898,1860.0927,-860.325,-55.216972,3.5382977,594.1449,275.53946,17.188236,-23.677868,63.06974,763.6763,0.2870808,0.28688243,0.28655955,0.28613788,0.28555068,0.28532264,0.2846917,0.2836846,0.28342235,0.28179178,0.2811477,0.27031654,0.28191033,0.2791511,0.2709274,0.285769,0.2864701,0.28674707,0.2854984,0.2851922,0.28506458,0.2850078,0.28277358,0.28256235,0.28244203,0.27993768,0.28267196,0.28016677,0.2740309,0.27449286,0.28242546,0.2870947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85036,23.739395,17.487371,12.116827,6.00018,5.0714464,4.050623,3.0907097,2.516879,1.4348428,0.970117,0.016076999,0.06713065,0.010489742,0.015955133,0.76026154,10.922125,19.79461,12.770942,4.1884336,0.048345797,8.044102,4.4011188,2.2664258,0.07414562,0.002982799,1.617521,0.029762994,0.0010943887,0.00944062,0.06737667,0.0,20753.951,19631.363,7903.948,7749.331,6906.001,5724.3677,4171.939,3566.4524,2888.0862,1615.7683,1043.6382,419.6448,652.1754,97.43617,-11.805146,166.93156,-1199.3447,-2922.676,-2986.643,7705.852,1534.9154,394.39398,4597.2383,2831.944,1903.3827,-890.60376,-61.433365,15.507731,606.3282,280.12366,15.739791,-25.751175,66.923676,791.8657,0.2870808,0.2868825,0.2865602,0.2861403,0.28555518,0.28532776,0.28468975,0.28405458,0.28363198,0.2818691,0.27952865,0.26844868,0.28187922,0.27943626,0.2692394,0.28588387,0.28647092,0.28674725,0.28586265,0.28558004,0.28535354,0.28400928,0.28345624,0.2831311,0.28088537,0.28022006,0.28338102,0.28081614,0.2728021,0.27479014,0.28085417,0.2870947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85036,23.739395,17.487371,12.116827,6.00018,5.0714464,4.050623,3.0907097,2.516879,1.4348428,0.970117,0.016076999,0.06713065,0.010489742,0.015955133,0.76026154,10.922125,19.79461,12.770942,4.1884336,0.048345797,8.044102,4.4011188,2.2664258,0.07414562,0.002982799,1.617521,0.029762994,0.0010943887,0.00944062,0.06737667,0.0,20753.951,19631.363,7903.948,7749.331,6906.001,5724.3677,4171.939,3566.4524,2888.0862,1615.7683,1043.6382,419.6448,652.1754,97.43617,-11.805146,166.93156,-1199.3447,-2922.676,-2986.643,7705.852,1534.9154,394.39398,4597.2383,2831.944,1903.3827,-890.60376,-61.433365,15.507731,606.3282,280.12366,15.739791,-25.751175,66.923676,791.8657,0.28908405,0.28888395,0.28858292,0.2882637,0.2868564,0.28556943,0.2840368,0.28369144,0.2831562,0.2826423,0.28010944,0.2667761,0.2827957,0.2784117,0.26767987,0.28589913,0.2885039,0.28874597,0.28835,0.28577337,0.285284,0.28384227,0.28383124,0.2820488,0.28163648,0.2784044,0.28382733,0.2790665,0.27063766,0.2765754,0.28160292,0.28909817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.934166,24.26435,17.883366,12.376318,6.016424,5.0544477,4.01404,3.0344,2.4552314,1.390055,0.95171565,0.017386863,0.06546015,0.0141345905,0.0440208,2.0782168,11.899456,20.463923,13.610562,5.3635635,0.057770878,8.822832,4.983851,2.5954204,0.07284357,0.0048858216,2.1220226,0.040603854,0.0013361141,0.011421109,0.0783106,0.0,20453.902,19522.639,7991.5684,7855.0693,7052.9624,5834.11,4214.966,3605.8425,2902.562,1602.125,1011.2126,414.9408,643.50464,92.38723,-29.544613,287.28024,-1177.4673,-2867.4448,-2927.1238,7585.687,1502.2192,450.92636,4629.121,2913.2214,2022.3843,-960.71375,-59.923542,28.150293,620.16394,324.21664,18.65404,-28.521576,72.32325,851.7836,0.28908405,0.28888285,0.28855076,0.28812554,0.28758574,0.2873952,0.28704396,0.28641042,0.28223273,0.28169256,0.2810687,0.26630318,0.28186426,0.27958053,0.26909223,0.28712904,0.2884547,0.28874186,0.28756177,0.2872155,0.28708583,0.28702864,0.28469667,0.28209898,0.2820572,0.27675608,0.282484,0.2798421,0.27101734,0.2760027,0.2820484,0.28909817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.934166,24.26435,17.883366,12.376318,6.016424,5.0544477,4.01404,3.0344,2.4552314,1.390055,0.95171565,0.017386863,0.06546015,0.0141345905,0.0440208,2.0782168,11.899456,20.463923,13.610562,5.3635635,0.057770878,8.822832,4.983851,2.5954204,0.07284357,0.0048858216,2.1220226,0.040603854,0.0013361141,0.011421109,0.0783106,0.0,20453.902,19522.639,7991.5684,7855.0693,7052.9624,5834.11,4214.966,3605.8425,2902.562,1602.125,1011.2126,414.9408,643.50464,92.38723,-29.544613,287.28024,-1177.4673,-2867.4448,-2927.1238,7585.687,1502.2192,450.92636,4629.121,2913.2214,2022.3843,-960.71375,-59.923542,28.150293,620.16394,324.21664,18.65404,-28.521576,72.32325,851.7836,0.2933246,0.29311934,0.2928114,0.29246166,0.29046458,0.28830662,0.28612924,0.28588188,0.2855485,0.28496104,0.27953404,0.26631212,0.28538346,0.27736232,0.27686527,0.2888072,0.2927213,0.292975,0.29256234,0.28821653,0.28692853,0.28595075,0.28544974,0.28517002,0.2836759,0.27474144,0.2853803,0.28043407,0.27067202,0.2755279,0.2826685,0.29333913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.951775,24.894707,18.720324,13.413317,7.2509146,6.290024,5.1666284,4.068587,3.410913,2.1902149,1.6692069,0.032047346,0.09098956,0.020999579,0.031862438,1.3111409,12.640328,21.117525,14.30988,5.5678177,0.07135933,9.321062,5.3606353,2.8293371,0.1230377,0.007942253,2.4043667,0.07744735,0.0021415765,0.01169802,0.0758377,0.0,20390.387,19370.76,7850.798,7699.691,6933.847,5830.553,4393.2954,3834.9773,3108.7808,1724.4662,1110.0885,561.71356,768.4972,109.23085,-17.106174,223.63692,-1271.8728,-2851.631,-2917.4417,7559.134,1550.2578,459.60486,4733.1084,2962.627,2086.8303,-997.8831,-79.64343,21.579424,630.8738,344.33487,26.513592,-27.704458,70.70236,894.08405,0.2933246,0.29311928,0.29278585,0.29235807,0.2918117,0.2916181,0.2912581,0.29053828,0.28462958,0.28406993,0.28265423,0.26723826,0.28419137,0.2766964,0.28184462,0.29132107,0.29267624,0.2929733,0.2917095,0.29139188,0.29128206,0.29121587,0.2878817,0.284346,0.28375316,0.2763809,0.28543365,0.28259638,0.2689856,0.2763064,0.28370586,0.29333913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.951775,24.894707,18.720324,13.413317,7.2509146,6.290024,5.1666284,4.068587,3.410913,2.1902149,1.6692069,0.032047346,0.09098956,0.020999579,0.031862438,1.3111409,12.640328,21.117525,14.30988,5.5678177,0.07135933,9.321062,5.3606353,2.8293371,0.1230377,0.007942253,2.4043667,0.07744735,0.0021415765,0.01169802,0.0758377,0.0,20390.387,19370.76,7850.798,7699.691,6933.847,5830.553,4393.2954,3834.9773,3108.7808,1724.4662,1110.0885,561.71356,768.4972,109.23085,-17.106174,223.63692,-1271.8728,-2851.631,-2917.4417,7559.134,1550.2578,459.60486,4733.1084,2962.627,2086.8303,-997.8831,-79.64343,21.579424,630.8738,344.33487,26.513592,-27.704458,70.70236,894.08405,0.2942382,0.29403242,0.29372725,0.29340953,0.2920731,0.29102275,0.29063547,0.290254,0.28984925,0.2895849,0.28209576,0.27085778,0.28966063,0.27940375,0.2818313,0.29237863,0.29359207,0.2938896,0.2934908,0.29128304,0.2912056,0.2904332,0.28939465,0.28928787,0.2877214,0.2782603,0.2893908,0.28183138,0.267432,0.27694085,0.28618452,0.29425284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.960884,25.071123,19.026415,13.809813,7.699937,6.7602177,5.675855,4.6175103,3.9497962,2.7383,2.12434,0.038345303,0.111921564,0.022460718,0.0308539,1.2339978,12.6126,21.23202,14.446256,6.0668116,0.08595093,9.491927,5.4340415,2.870842,0.101646565,0.006414937,2.4469361,0.07064606,0.0024019114,0.016384322,0.10441698,0.0,20357.46,19329.113,7761.333,7628.589,6901.872,5760.8315,4310.2017,3759.483,3134.317,1717.4348,1212.9814,640.2216,831.0735,124.71054,-14.882283,216.34904,-1274.8652,-2877.3647,-2943.1697,7574.5605,1515.1982,481.05045,4715.412,3001.772,2100.9902,-1010.33923,-71.899185,21.830883,637.1655,348.26062,25.140764,-34.0249,83.88556,896.3478,0.2942382,0.29403067,0.2936905,0.29325584,0.292711,0.29252157,0.29217795,0.29180545,0.28852308,0.28835273,0.2880987,0.27416474,0.28845736,0.28516105,0.28511098,0.29190856,0.2935837,0.29388377,0.29260835,0.29230997,0.29217908,0.292133,0.29041943,0.28913167,0.28781614,0.28184143,0.28924516,0.28758785,0.267562,0.2757144,0.28776985,0.29425284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.960884,25.071123,19.026415,13.809813,7.699937,6.7602177,5.675855,4.6175103,3.9497962,2.7383,2.12434,0.038345303,0.111921564,0.022460718,0.0308539,1.2339978,12.6126,21.23202,14.446256,6.0668116,0.08595093,9.491927,5.4340415,2.870842,0.101646565,0.006414937,2.4469361,0.07064606,0.0024019114,0.016384322,0.10441698,0.0,20357.46,19329.113,7761.333,7628.589,6901.872,5760.8315,4310.2017,3759.483,3134.317,1717.4348,1212.9814,640.2216,831.0735,124.71054,-14.882283,216.34904,-1274.8652,-2877.3647,-2943.1697,7574.5605,1515.1982,481.05045,4715.412,3001.772,2100.9902,-1010.33923,-71.899185,21.830883,637.1655,348.26062,25.140764,-34.0249,83.88556,896.3478,0.2947141,0.29450354,0.29413623,0.2936277,0.29314902,0.2930211,0.29138055,0.29110673,0.29076728,0.29036337,0.28640434,0.27245656,0.29050735,0.28474388,0.28590712,0.29294962,0.2940312,0.2943538,0.29391998,0.29219657,0.2921166,0.29131037,0.29030627,0.29024974,0.28991258,0.2822175,0.2903024,0.28591076,0.2700753,0.27826154,0.28859368,0.29472876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.025894,25.846012,19.734537,14.469207,8.199789,7.215821,6.0878587,4.9874716,4.308583,3.0092695,2.3992019,0.053732686,0.24825704,0.054154634,0.092537075,3.4675095,14.11375,22.24866,15.500546,7.378122,1.5096639,10.626648,6.4880705,3.4735906,0.18936893,0.013392433,3.022724,0.08062903,0.0034272457,0.02807656,0.1645712,0.0,20121.166,19151.549,7807.5063,7666.9824,6998.607,5905.7515,4402.928,3839.3997,3162.532,1783.5717,1208.8231,682.0607,856.7463,189.47133,-33.81824,377.59833,-1229.8822,-2788.87,-2841.6028,7466.349,1489.924,476.14752,4673.922,3033.8567,2293.2595,-1107.8134,-100.16503,41.174866,663.98126,390.83124,26.871975,-46.21112,106.30011,987.358,0.2947141,0.29450575,0.29415968,0.2937062,0.29308063,0.29285032,0.29234132,0.29194608,0.29048312,0.28906536,0.28882036,0.27687058,0.28919578,0.2871416,0.28556123,0.29309168,0.29406118,0.29435986,0.29405308,0.29252094,0.29246122,0.29240674,0.29161268,0.29004684,0.28840613,0.28408512,0.29014787,0.28845417,0.2694966,0.28405175,0.28839058,0.29472876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.025894,25.846012,19.734537,14.469207,8.199789,7.215821,6.0878587,4.9874716,4.308583,3.0092695,2.3992019,0.053732686,0.24825704,0.054154634,0.092537075,3.4675095,14.11375,22.24866,15.500546,7.378122,1.5096639,10.626648,6.4880705,3.4735906,0.18936893,0.013392433,3.022724,0.08062903,0.0034272457,0.02807656,0.1645712,0.0,20121.166,19151.549,7807.5063,7666.9824,6998.607,5905.7515,4402.928,3839.3997,3162.532,1783.5717,1208.8231,682.0607,856.7463,189.47133,-33.81824,377.59833,-1229.8822,-2788.87,-2841.6028,7466.349,1489.924,476.14752,4673.922,3033.8567,2293.2595,-1107.8134,-100.16503,41.174866,663.98126,390.83124,26.871975,-46.21112,106.30011,987.358,0.29817492,0.2979627,0.29764593,0.29728484,0.29533416,0.29353988,0.29160383,0.29131177,0.29088047,0.29049122,0.2871012,0.28087983,0.2906368,0.28762782,0.28807184,0.29385236,0.2975514,0.29781237,0.2973975,0.2933877,0.2923733,0.29227555,0.29079264,0.2905295,0.29033425,0.284285,0.29067972,0.28798774,0.27414134,0.28397545,0.2903158,0.29818994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06672,26.252943,20.320091,15.183888,9.144372,8.176046,7.0351486,5.888984,5.1683836,3.868372,3.198158,0.06689731,0.593239,0.10925767,0.09418401,2.9442806,14.11445,22.518518,15.876497,8.305273,3.0859683,10.894843,6.7230225,3.7711053,0.5559567,0.04049667,3.069371,0.0938964,0.009066469,0.07554137,0.46730605,0.0,19971.555,19059.424,7683.4507,7564.8774,6858.842,5854.87,4430.121,3924.8342,3266.012,1784.089,1271.7803,797.227,913.7885,310.31097,20.416204,344.6605,-1262.2021,-2838.3218,-2899.5632,7478.413,1434.448,446.94247,4729.4375,3046.991,2267.4365,-1095.1713,-178.95166,33.390507,674.3581,393.2193,28.274544,-78.956696,187.83875,986.5166,0.29817492,0.2979622,0.29761538,0.2971708,0.29661405,0.29642025,0.29606318,0.29562452,0.29062513,0.28924793,0.28894353,0.281138,0.28938589,0.2877898,0.29020745,0.29614082,0.29749906,0.29780933,0.29750255,0.2959501,0.2959149,0.29584783,0.29334158,0.29059926,0.28897363,0.28640786,0.29069623,0.28888747,0.27648357,0.2849017,0.28871655,0.29818994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06672,26.252943,20.320091,15.183888,9.144372,8.176046,7.0351486,5.888984,5.1683836,3.868372,3.198158,0.06689731,0.593239,0.10925767,0.09418401,2.9442806,14.11445,22.518518,15.876497,8.305273,3.0859683,10.894843,6.7230225,3.7711053,0.5559567,0.04049667,3.069371,0.0938964,0.009066469,0.07554136,0.46730602,0.0,19971.555,19059.424,7683.4507,7564.8774,6858.842,5854.87,4430.121,3924.8342,3266.012,1784.089,1271.7803,797.227,913.7885,310.31097,20.416204,344.6605,-1262.2021,-2838.3218,-2899.5632,7478.413,1434.448,446.94247,4729.4375,3046.991,2267.4365,-1095.1713,-178.95166,33.390507,674.3581,393.2193,28.274544,-78.956696,187.83875,986.5166,0.3004085,0.30019432,0.2998743,0.2995244,0.29782978,0.29605278,0.29549196,0.29504952,0.29465723,0.29422274,0.2872525,0.28360757,0.2943938,0.2934583,0.29058766,0.29709837,0.29978982,0.30004677,0.29963222,0.29640684,0.2960564,0.2956931,0.29428715,0.2940692,0.29388624,0.28902772,0.29420778,0.28888506,0.2805501,0.28673738,0.29295456,0.30042374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15139,27.610321,21.67481,16.558306,10.501964,9.527823,8.344194,7.156006,6.3930273,4.9010124,4.0761685,0.08767441,1.711007,1.2080512,1.1526921,5.110957,16.272573,24.125359,17.45387,10.037252,3.61055,12.363451,7.7831316,4.5428486,0.9508146,0.25941077,3.8518565,0.46350354,0.04197694,0.23716125,0.94180566,0.0,19658.18,18736.172,7685.3105,7549.1973,6869.1533,5873.827,4518.957,4001.8914,3368.3582,1921.8522,1422.6356,908.502,925.2533,316.82178,41.21307,411.54166,-1261.68,-2736.2222,-2793.316,7392.38,1418.5568,500.09268,4784.915,3204.6255,2384.4702,-1162.7202,-209.7008,152.3957,705.666,421.79935,67.19771,-141.24509,257.89584,1033.491,0.3004085,0.30019313,0.29983827,0.29938588,0.29882118,0.29862678,0.2982707,0.29792958,0.2933605,0.2931474,0.29276353,0.28200153,0.29330394,0.2930688,0.29193053,0.29837832,0.2997351,0.3000422,0.29973027,0.2981667,0.29812843,0.29807073,0.29626182,0.29397613,0.2924278,0.29076067,0.29406297,0.29216415,0.28106332,0.28831083,0.292232,0.30042374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15139,27.610321,21.67481,16.558306,10.501964,9.527823,8.344194,7.156006,6.3930273,4.9010124,4.0761685,0.08767441,1.711007,1.2080512,1.1526921,5.110957,16.272573,24.125359,17.45387,10.037252,3.61055,12.363451,7.7831316,4.5428486,0.9508146,0.25941077,3.8518565,0.46350354,0.04197694,0.23716125,0.94180566,0.0,19658.18,18736.172,7685.3105,7549.1973,6869.1533,5873.827,4518.957,4001.8914,3368.3582,1921.8522,1422.6356,908.502,925.2533,316.82178,41.21307,411.54166,-1261.68,-2736.2222,-2793.316,7392.38,1418.5568,500.09268,4784.915,3204.6255,2384.4702,-1162.7202,-209.7008,152.3957,705.666,421.79935,67.19771,-141.24509,257.89584,1033.491,0.30519715,0.3049744,0.30464286,0.30423385,0.3015443,0.29935098,0.29731062,0.2970875,0.29680067,0.2964629,0.291215,0.28355235,0.2965921,0.29582685,0.29378763,0.30067846,0.30454358,0.304817,0.3043866,0.29892737,0.298046,0.29791453,0.2962136,0.29617926,0.29616696,0.2923388,0.2962136,0.29203686,0.28408435,0.29162225,0.29574308,0.3052129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11292,27.100456,20.968636,15.657839,9.288996,8.283436,7.145547,6.020641,5.3046055,3.9510078,3.2218938,0.078383766,0.8403909,0.50593764,0.5233988,4.637937,15.82192,23.636875,16.955708,9.699242,3.8718812,11.918847,7.6226377,4.5125036,1.2745094,0.23592527,3.7719784,0.14742097,0.026056241,0.21811794,0.90328985,0.0,19801.064,18856.453,7821.5293,7702.66,7058.32,5975.3755,4423.8096,3885.3582,3254.8223,1823.4283,1330.9595,798.9094,901.7578,254.17789,-22.103117,420.23654,-1263.0447,-2729.0967,-2784.0493,7387.78,1401.9338,474.34415,4757.6655,3095.7144,2332.269,-1099.3663,-261.22565,82.62342,689.1744,437.42987,34.306965,-140.02043,254.02286,1034.7566,0.30519715,0.3049746,0.30461392,0.30415022,0.30356506,0.30336213,0.30298802,0.30265576,0.29700992,0.29510742,0.29489544,0.2892223,0.29521605,0.2950885,0.2949026,0.30310425,0.3044917,0.3048154,0.3045029,0.3028867,0.3028556,0.3027965,0.3006969,0.295851,0.295851,0.2941579,0.29699725,0.29428682,0.28882566,0.29426092,0.29549423,0.3052129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
