pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.11292,27.100456,20.968636,15.657839,9.288996,8.283436,7.145547,6.020641,5.3046055,3.9510078,3.2218938,0.078383766,0.8403909,0.50593764,0.5233988,4.637937,15.82192,23.636875,16.955708,9.699242,3.8718812,11.918847,7.6226377,4.5125036,1.2745094,0.23592527,3.7719784,0.14742097,0.026056241,0.21811794,0.90328985,0.0,19801.064,18856.453,7821.5293,7702.66,7058.32,5975.3755,4423.8096,3885.3582,3254.8223,1823.4283,1330.9595,798.9094,901.7578,254.17789,-22.103117,420.23654,-1263.0447,-2729.0967,-2784.0493,7387.78,1401.9338,474.34415,4757.6655,3095.7144,2332.269,-1099.3663,-261.22565,82.62342,689.1744,437.42987,34.306965,-140.02043,254.02286,1034.7566,0.30299497,0.3027792,0.30247253,0.30228788,0.30220124,0.30217674,0.3020376,0.3017859,0.30148667,0.3011046,0.29318774,0.2874203,0.30125394,0.29885498,0.30089292,0.30232623,0.3024132,0.30262816,0.30241132,0.30237088,0.3023766,0.30238998,0.30118284,0.30100253,0.3009048,0.29726273,0.30110735,0.29392925,0.29099464,0.29391804,0.3003966,0.30301046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.159836,27.73311,21.988777,17.02257,11.235231,10.333662,9.2222595,8.108182,7.393828,5.9915695,5.221521,1.2466785,2.5167391,1.827355,1.6152811,5.0009627,16.709827,24.346342,17.319841,10.129097,3.8352883,12.256077,7.86295,4.688893,1.3944399,0.7644506,4.416905,0.8006251,0.05759692,0.2762031,0.9703765,0.0,19626.682,18706.898,7550.644,7428.637,6702.6885,5633.3457,4367.9087,3865.1187,3250.6926,1858.5353,1370.7997,906.82166,945.8726,375.62292,85.11191,378.2448,-1294.7137,-2695.271,-2750.5383,7492.731,1395.0636,494.4821,4771.3706,3133.2292,2358.0308,-1109.6755,-199.42822,148.44147,674.9953,436.8902,91.260155,-150.15807,255.81941,1051.5609,0.30299497,0.3027754,0.3024241,0.30198386,0.3014582,0.30127874,0.3009172,0.30059826,0.30029777,0.29995742,0.29956597,0.2897398,0.30013168,0.29909906,0.29936337,0.30123186,0.30229604,0.30261692,0.30128172,0.30104813,0.30096674,0.30088726,0.3007556,0.30061072,0.29931375,0.2980942,0.3007145,0.29918772,0.2947903,0.29903638,0.29913872,0.30301046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.159836,27.73311,21.988777,17.02257,11.235231,10.333662,9.2222595,8.108182,7.393828,5.9915695,5.221521,1.2466785,2.5167391,1.827355,1.6152811,5.0009627,16.709827,24.346342,17.319841,10.129097,3.8352883,12.256077,7.86295,4.688893,1.3944399,0.7644506,4.416905,0.8006251,0.05759692,0.2762031,0.9703765,0.0,19626.682,18706.898,7550.644,7428.637,6702.6885,5633.3457,4367.9087,3865.1187,3250.6926,1858.5353,1370.7997,906.82166,945.8726,375.62292,85.11191,378.2448,-1294.7137,-2695.271,-2750.5383,7492.731,1395.0636,494.4821,4771.3706,3133.2292,2358.0308,-1109.6755,-199.42822,148.44147,674.9953,436.8902,91.260155,-150.15807,255.81941,1051.5609,0.30568692,0.3054647,0.30513364,0.30475634,0.3026471,0.30077067,0.3002505,0.29981506,0.29938686,0.2989414,0.2983419,0.28949377,0.29916435,0.29883522,0.2975574,0.30227202,0.30503526,0.3053065,0.30489123,0.30123577,0.30095348,0.2999805,0.2993068,0.29901436,0.29891297,0.29858127,0.29896435,0.29888737,0.29259548,0.29838112,0.2989009,0.30570272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13798,27.490736,21.58949,16.480774,10.462232,9.48436,8.274272,7.0617714,6.269548,4.7724257,3.9601092,0.08936958,1.1965986,0.66344655,0.58077335,4.097926,15.937294,23.932615,17.273724,9.792888,3.5214968,12.158058,7.7545996,4.5414248,1.0090966,0.15255462,3.9382586,0.50922555,0.040080555,0.26145273,1.0175532,0.0,19708.11,18763.318,7661.3213,7542.992,6845.97,5885.9653,4573.2236,4045.8992,3437.4675,1925.4019,1410.9279,893.9194,966.1974,326.95462,51.177834,386.10608,-1302.4856,-2762.9282,-2824.8271,7416.1484,1425.1759,493.5303,4797.715,3137.2058,2373.6782,-1152.2446,-235.41016,102.459526,692.4988,424.5262,71.19554,-151.18098,267.89963,1021.4724,0.30568692,0.30546364,0.30509624,0.30462718,0.3040398,0.30383334,0.30345944,0.3030097,0.29806837,0.2978633,0.29728073,0.29642978,0.29801655,0.2978201,0.29709446,0.30359954,0.30497292,0.3053018,0.30499288,0.303398,0.3033636,0.30330473,0.30161527,0.29896072,0.2972481,0.29714975,0.29916298,0.29714614,0.29343408,0.29709205,0.29723755,0.30570272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13798,27.490736,21.58949,16.480774,10.462232,9.48436,8.274272,7.0617714,6.269548,4.7724257,3.9601092,0.08936958,1.1965986,0.66344655,0.58077335,4.097926,15.937294,23.932615,17.273724,9.792888,3.5214968,12.158058,7.7545996,4.5414248,1.0090966,0.15255462,3.9382586,0.50922555,0.040080555,0.26145273,1.0175532,0.0,19708.11,18763.318,7661.3213,7542.992,6845.97,5885.9653,4573.2236,4045.8992,3437.4675,1925.4019,1410.9279,893.9194,966.1974,326.95462,51.177834,386.10608,-1302.4856,-2762.9282,-2824.8271,7416.1484,1425.1759,493.5303,4797.715,3137.2058,2373.6782,-1152.2446,-235.41016,102.459526,692.4988,424.5262,71.19554,-151.18098,267.89963,1021.4724,0.304424,0.30420887,0.30390805,0.3036055,0.30325046,0.30312532,0.30280027,0.30242324,0.30204633,0.30163157,0.29579052,0.29471308,0.3017973,0.3010768,0.30042568,0.30338272,0.30381405,0.30406335,0.30364487,0.30336332,0.30328998,0.30327812,0.301415,0.30138922,0.30138,0.29837552,0.301415,0.29688954,0.29473576,0.29527044,0.30094776,0.30443963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14233,27.368153,21.374744,16.20088,10.16057,9.192483,8.035031,6.8750224,6.131994,4.7401295,3.9923,0.39145815,1.3548118,0.9493036,0.9352553,4.948807,16.572594,24.049534,16.90151,9.562829,3.6749177,11.685769,7.2821326,4.1874747,0.9535522,0.29284924,3.5429208,0.35833514,0.018195909,0.0976089,0.57441974,0.0,19691.934,18795.732,7725.6973,7594.7793,6859.3286,5854.0913,4464.713,3950.3613,3320.5122,1851.0839,1349.2992,859.7044,935.3606,282.04132,19.65421,414.63547,-1289.6255,-2664.7126,-2720.514,7513.4434,1410.4883,476.99915,4848.167,3137.2742,2325.9954,-1098.6198,-204.6205,127.54471,688.9907,407.9076,59.847725,-86.91434,208.85974,1035.3511,0.304424,0.30420232,0.30384248,0.30338824,0.30280855,0.3026071,0.3021661,0.30171758,0.30126458,0.30077004,0.30022302,0.29287687,0.30101708,0.30060476,0.29888397,0.30207184,0.30372658,0.3040454,0.3037324,0.30210468,0.30205962,0.3018729,0.30171865,0.3014715,0.30139098,0.2990891,0.30163103,0.2994504,0.2975022,0.29943562,0.3008958,0.30443963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14233,27.368153,21.374744,16.20088,10.16057,9.192483,8.035031,6.8750224,6.131994,4.7401295,3.9923,0.39145815,1.3548118,0.9493036,0.9352553,4.948807,16.572594,24.049534,16.90151,9.562829,3.6749177,11.685769,7.2821326,4.1874747,0.9535522,0.29284924,3.5429208,0.35833514,0.018195909,0.0976089,0.57441974,0.0,19691.934,18795.732,7725.6973,7594.7793,6859.3286,5854.0913,4464.713,3950.3613,3320.5122,1851.0839,1349.2992,859.7044,935.3606,282.04132,19.65421,414.63547,-1289.6255,-2664.7126,-2720.514,7513.4434,1410.4883,476.99915,4848.167,3137.2742,2325.9954,-1098.6198,-204.6205,127.54471,688.9907,407.9076,59.847725,-86.91434,208.85974,1035.3511,0.30467403,0.30445126,0.30408055,0.30358264,0.30312112,0.3029922,0.3014163,0.30111137,0.30065313,0.30008072,0.29907706,0.29211617,0.3003784,0.29982933,0.29955387,0.30296892,0.30393812,0.30428568,0.30385724,0.30209675,0.3020885,0.30207446,0.2999589,0.29988298,0.29981163,0.2995072,0.29990664,0.29969308,0.2951227,0.29931384,0.29979694,0.3046897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.139305,27.133873,21.093306,15.885676,9.751202,8.765615,7.6049356,6.436031,5.665169,4.1974397,3.4382153,0.06975958,0.7914037,0.3347503,0.3283335,3.6971705,15.73395,23.628048,16.916998,10.095826,4.4281497,11.75113,7.322636,4.0380087,0.384958,0.03754068,3.7504873,0.44384414,0.022208473,0.090522945,0.516004,0.0,19703.166,18854.662,7758.4624,7621.5005,6916.8623,5910.9927,4471.434,3966.6897,3387.1062,1904.8973,1360.3617,829.287,945.5245,300.72366,12.873754,377.22754,-1314.1677,-2743.9854,-2802.3325,7416.094,1355.8792,467.28082,4823.08,3146.824,2402.0354,-1173.3435,-144.61642,83.137184,682.4674,416.27625,67.2071,-80.12899,196.40173,1021.1802,0.30467403,0.30445254,0.3040934,0.303625,0.30298528,0.30275595,0.30225873,0.30186906,0.30079266,0.29895326,0.29868683,0.29656184,0.29913568,0.29888818,0.2997317,0.30302268,0.3039562,0.3042894,0.3039836,0.30238298,0.30234548,0.30228555,0.3017625,0.3000036,0.2999572,0.29794344,0.30006132,0.29785043,0.29452595,0.2978445,0.29949987,0.3046897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.139305,27.133873,21.093306,15.885676,9.751202,8.765615,7.6049356,6.436031,5.665169,4.1974397,3.4382153,0.06975958,0.7914037,0.3347503,0.3283335,3.6971705,15.73395,23.628048,16.916998,10.095826,4.4281497,11.75113,7.322636,4.0380087,0.384958,0.03754068,3.7504873,0.44384414,0.022208473,0.090522945,0.516004,0.0,19703.166,18854.662,7758.4624,7621.5005,6916.8623,5910.9927,4471.434,3966.6897,3387.1062,1904.8973,1360.3617,829.287,945.5245,300.72366,12.873754,377.22754,-1314.1677,-2743.9854,-2802.3325,7416.094,1355.8792,467.28082,4823.08,3146.824,2402.0354,-1173.3435,-144.61642,83.137184,682.4674,416.27625,67.2071,-80.12899,196.40173,1021.1802,0.30450037,0.30428058,0.30393153,0.30348977,0.3028853,0.30266625,0.3021212,0.30153146,0.30095676,0.30038276,0.29701456,0.29506227,0.3006393,0.30007252,0.2997185,0.3021941,0.30381054,0.30412388,0.30293903,0.30272454,0.30264342,0.3026239,0.30035123,0.30028316,0.30024764,0.29837307,0.30031985,0.2980307,0.29391858,0.29648936,0.30024353,0.30451602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0749,26.457567,20.421623,15.224232,8.928336,7.931241,6.7467065,5.609478,4.8881397,3.5495317,2.8523796,0.060658544,0.5879479,0.17271475,0.16588531,3.2396085,15.051717,22.94683,15.819,8.653829,2.362382,10.784399,6.5086865,3.5304208,0.32119152,0.02411771,3.186242,0.11748325,0.0064107026,0.047286432,0.26303938,0.0,19941.455,19009.836,7755.255,7613.4067,7014.552,5948.161,4520.8237,3908.2808,3267.8167,1812.4973,1299.1312,749.3188,883.7139,285.67368,13.314336,359.0086,-1300.8655,-2744.1763,-2804.451,7579.8325,1392.3824,494.3819,4756.513,3087.731,2278.3423,-1094.0822,-132.89467,56.405987,663.7093,399.82852,32.704056,-60.72308,136.11292,980.62994,0.30450037,0.30427969,0.3039228,0.30346087,0.30282697,0.30259794,0.302034,0.3014094,0.30074272,0.29973334,0.2987189,0.2932239,0.30036962,0.2996824,0.2998174,0.30216268,0.3037987,0.3041214,0.3032327,0.30298066,0.30293533,0.3008117,0.30076584,0.30064112,0.3005986,0.29773206,0.30072775,0.29831064,0.29437083,0.29831806,0.3000259,0.30451602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0749,26.457567,20.421623,15.224232,8.928336,7.931241,6.7467065,5.609478,4.8881397,3.5495317,2.8523796,0.060658544,0.5879479,0.17271475,0.16588531,3.2396085,15.051717,22.94683,15.819,8.653829,2.362382,10.784399,6.5086865,3.5304208,0.32119152,0.02411771,3.186242,0.11748325,0.0064107026,0.047286432,0.26303938,0.0,19941.455,19009.836,7755.255,7613.4067,7014.552,5948.161,4520.8237,3908.2808,3267.8167,1812.4973,1299.1312,749.3188,883.7139,285.67368,13.314336,359.0086,-1300.8655,-2744.1763,-2804.451,7579.8325,1392.3824,494.3819,4756.513,3087.731,2278.3423,-1094.0822,-132.89467,56.405987,663.7093,399.82852,32.704056,-60.72308,136.11292,980.62994,0.30086192,0.30065012,0.30034706,0.30012062,0.30122602,0.3012356,0.30116412,0.3008925,0.30040964,0.29985353,0.297923,0.2933203,0.30008084,0.29938462,0.29880136,0.30058682,0.30031356,0.30050227,0.30012286,0.30146268,0.3014469,0.30132097,0.30119437,0.30072072,0.298808,0.29796013,0.30114225,0.29869962,0.2950053,0.29645938,0.2988026,0.3008772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97269,24.995459,18.918146,13.681174,7.4596043,6.4894514,5.408335,4.3942533,3.7663305,2.6241744,2.0454826,0.03926617,0.22000217,0.035803586,0.031501044,0.97649324,11.853604,20.961002,14.460374,6.6229334,0.08721867,9.682707,5.709169,3.0250793,0.19912091,0.011573899,2.4495077,0.061529122,0.003228819,0.01569114,0.09353722,0.0,20314.729,19350.895,7783.9097,7644.6587,6969.7153,5860.8335,4303.229,3673.7507,3032.0376,1663.6395,1174.8466,626.8822,796.3656,184.18845,10.37474,189.8975,-1244.2123,-2964.208,-3023.1116,7539.9326,1461.4655,504.6553,4623.8643,2967.9187,2153.9275,-1021.46954,-103.66899,19.552881,646.30096,349.18454,23.091297,-31.974821,78.49639,924.84973,0.30086192,0.30064568,0.300294,0.29985085,0.29932225,0.2991426,0.29891598,0.29886997,0.2988551,0.29869294,0.2982555,0.29495594,0.29881817,0.2985485,0.29820746,0.299124,0.300173,0.30048946,0.29921278,0.29887864,0.29880118,0.29872668,0.29895675,0.29915246,0.29918143,0.29825947,0.2990387,0.2982905,0.29447237,0.2968174,0.2991761,0.3008772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97269,24.995459,18.918146,13.681174,7.4596043,6.4894514,5.408335,4.3942533,3.7663305,2.6241744,2.0454826,0.03926617,0.22000219,0.0358036,0.031501036,0.97649324,11.853604,20.961002,14.460374,6.6229334,0.08721867,9.682707,5.709169,3.0250793,0.19912091,0.011573899,2.4495077,0.061529122,0.003228819,0.01569114,0.09353722,0.0,20314.729,19350.895,7783.9097,7644.6587,6969.7153,5860.8335,4303.229,3673.7507,3032.0376,1663.6395,1174.8466,626.8822,796.3656,184.18845,10.374707,189.8975,-1244.2123,-2964.208,-3023.1116,7539.9326,1461.4655,504.6553,4623.8643,2967.9187,2153.9275,-1021.46954,-103.66899,19.552877,646.30096,349.18454,23.091297,-31.974821,78.49639,924.84973,0.295334,0.29513058,0.29483807,0.29464233,0.29607573,0.29734144,0.29753998,0.29747435,0.29731664,0.29713422,0.29678994,0.2931182,0.2972217,0.29699716,0.2974185,0.29659277,0.2947677,0.2949965,0.29462096,0.2975837,0.29796147,0.2975153,0.29708984,0.29704472,0.29709336,0.2967111,0.29707792,0.2972118,0.29229808,0.29496807,0.29710743,0.29534876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01522,25.524063,19.315832,13.960519,7.607544,6.6173778,5.5384088,4.496546,3.8542774,2.6400096,2.0505958,0.04620764,0.29090932,0.06537795,0.074212864,2.5201826,13.398304,21.795515,15.037233,6.611528,0.08496283,10.149874,5.989342,3.1905522,0.2250927,0.017489078,2.58226,0.069931395,0.0025680535,0.0154612735,0.09884028,0.0,20160.13,19229.58,7874.007,7737.4565,7048.819,5925.808,4298.6123,3727.7559,3069.246,1719.5552,1186.5507,626.57367,798.42944,205.464,-15.300166,317.34656,-1244.2745,-2837.071,-2897.0986,7521.265,1519.7092,504.27368,4680.8877,3042.5361,2203.149,-1048.3944,-109.51518,34.39727,662.2674,358.88797,24.965033,-32.56711,81.46127,951.8001,0.295334,0.2951255,0.29478166,0.29434985,0.29383412,0.29365858,0.29343167,0.29332846,0.29556775,0.29550695,0.2952607,0.292389,0.29555306,0.2954146,0.29476345,0.29337028,0.29469445,0.29498324,0.29370016,0.29339987,0.2933274,0.29323968,0.29426566,0.29577473,0.2956031,0.29496023,0.2963108,0.2955391,0.29048774,0.29532743,0.29557127,0.29534876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01522,25.524063,19.315832,13.960519,7.607544,6.6173778,5.5384088,4.496546,3.8542774,2.6400096,2.0505958,0.04620764,0.29090932,0.06537795,0.074212864,2.5201826,13.398304,21.795515,15.037233,6.611528,0.08496283,10.149874,5.989342,3.1905522,0.2250927,0.017489078,2.58226,0.069931395,0.0025680535,0.0154612735,0.09884028,0.0,20160.13,19229.58,7874.007,7737.4565,7048.819,5925.808,4298.6123,3727.7559,3069.246,1719.5552,1186.5507,626.57367,798.42944,205.464,-15.300166,317.34656,-1244.2745,-2837.071,-2897.0986,7521.265,1519.7092,504.27368,4680.8877,3042.5361,2203.149,-1048.3944,-109.51518,34.39727,662.2674,358.88797,24.965033,-32.56711,81.46127,951.8001,0.29759866,0.29738832,0.29707718,0.29674318,0.29527858,0.29390034,0.29232603,0.29213172,0.2919345,0.2918089,0.29343984,0.2930567,0.2918443,0.29330146,0.29332712,0.29420227,0.29698712,0.29724193,0.2968323,0.2939104,0.29350618,0.292214,0.2916915,0.29165238,0.29180455,0.29345337,0.2916487,0.2936587,0.2906222,0.2935093,0.29181564,0.2976136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97806,25.105724,18.906036,13.549239,7.143971,6.1576653,5.0907526,4.0765343,3.4561045,2.340661,1.8009632,0.029048283,0.09477961,0.022705026,0.04581899,1.8504041,12.625142,21.259722,14.502162,6.4701385,0.07664696,9.670683,5.6578236,2.972118,0.09394736,0.0071454407,2.3835926,0.060338795,0.002302668,0.013288883,0.09253495,0.0,20295.275,19324.77,7868.155,7738.6123,7080.0884,5913.322,4272.6104,3674.017,3012.4475,1642.5161,1131.4159,586.22375,773.65717,110.97566,-25.717043,269.28967,-1237.8754,-2880.0962,-2946.0247,7566.3555,1480.947,498.69562,4651.913,2983.7412,2154.6274,-1031.617,-68.38954,27.970585,648.89655,344.04187,23.03474,-29.870674,79.25551,915.9623,0.29759866,0.29738718,0.29704404,0.29660547,0.29605776,0.29586715,0.29551265,0.2950302,0.29100174,0.2904096,0.29014418,0.29126486,0.2905548,0.29029876,0.2897945,0.29558384,0.29693314,0.29723755,0.29692933,0.2953977,0.29536334,0.2952889,0.29339576,0.29099885,0.28986835,0.29006895,0.29145142,0.28986323,0.28889203,0.29168057,0.28987697,0.2976136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97806,25.105724,18.906036,13.549239,7.143971,6.1576653,5.0907526,4.0765343,3.4561045,2.340661,1.8009632,0.029048283,0.09477961,0.022705026,0.04581899,1.8504041,12.625142,21.259722,14.502162,6.4701385,0.07664696,9.670683,5.6578236,2.972118,0.09394736,0.0071454407,2.3835926,0.060338795,0.002302668,0.013288883,0.09253495,0.0,20295.275,19324.77,7868.155,7738.6123,7080.0884,5913.322,4272.6104,3674.017,3012.4475,1642.5161,1131.4159,586.22375,773.65717,110.97566,-25.717043,269.28967,-1237.8754,-2880.0962,-2946.0247,7566.3555,1480.947,498.69562,4651.913,2983.7412,2154.6274,-1031.617,-68.38954,27.970585,648.89655,344.04187,23.03474,-29.870674,79.25551,915.9623,0.29561707,0.29541132,0.29514575,0.29494968,0.29479954,0.29475018,0.29457015,0.29429972,0.29398665,0.29358995,0.28843647,0.28945014,0.29384333,0.28795758,0.2893867,0.29490736,0.29506683,0.29527438,0.29501715,0.2949322,0.29487634,0.29493332,0.29365852,0.29349175,0.2932453,0.28952596,0.2935974,0.28805724,0.28755274,0.28986326,0.2920748,0.29563183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00919,25.346163,19.102226,13.712211,7.386978,6.3951077,5.295241,4.2289567,3.5634475,2.3264925,1.7534621,0.03212091,0.10117487,0.023765005,0.046505474,1.9259473,13.524294,21.7117,14.5369005,6.36427,0.090076745,9.709399,5.656169,2.9851012,0.16597773,0.009290992,2.4314067,0.06083992,0.0019131107,0.012123391,0.08165573,0.0,20182.102,19272.55,7898.4277,7764.488,7032.181,5931.3125,4343.3696,3774.6843,3128.7253,1736.8291,1168.6266,577.1291,786.1174,115.33843,-25.49182,275.26483,-1288.1007,-2798.574,-2857.393,7645.2607,1494.8895,493.64938,4649.8447,2999.912,2148.2788,-1020.13477,-94.07845,27.395748,648.459,347.80746,23.224955,-28.712353,73.85244,920.053,0.29561707,0.29540804,0.29506797,0.2946424,0.29412848,0.29394954,0.29357073,0.29321897,0.2928765,0.2925281,0.29220378,0.2876467,0.29267898,0.29052138,0.29174024,0.29389232,0.29496485,0.29526192,0.294069,0.2938425,0.29374146,0.29359934,0.29341844,0.29321206,0.29164732,0.29054913,0.29336077,0.29168978,0.28616774,0.28638148,0.2916295,0.29563183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00919,25.346163,19.102226,13.712211,7.386978,6.3951077,5.295241,4.2289567,3.5634475,2.3264925,1.7534621,0.03212091,0.10117487,0.023765005,0.046505474,1.9259473,13.524294,21.7117,14.5369005,6.36427,0.090076745,9.709399,5.656169,2.9851012,0.16597773,0.009290992,2.4314067,0.06083992,0.0019131107,0.012123391,0.08165573,0.0,20182.102,19272.55,7898.4277,7764.488,7032.181,5931.3125,4343.3696,3774.6843,3128.7253,1736.8291,1168.6266,577.1291,786.1174,115.33843,-25.49182,275.26483,-1288.1007,-2798.574,-2857.393,7645.2607,1494.8895,493.64938,4649.8447,2999.912,2148.2788,-1020.13477,-94.07845,27.395748,648.459,347.80746,23.224955,-28.712353,73.85244,920.053,0.2972747,0.29706538,0.2967568,0.2964348,0.29517335,0.29353562,0.29298443,0.29252332,0.29206243,0.2915729,0.29093087,0.28585452,0.29178685,0.2899142,0.29050818,0.2944745,0.29666203,0.29691765,0.29651693,0.29385412,0.29385412,0.2918813,0.2918494,0.29172087,0.2916081,0.29028216,0.29180124,0.28990173,0.2834688,0.2845972,0.2915817,0.29728964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02809,25.502432,19.36017,14.064029,7.841792,6.888899,5.761795,4.681928,4.0116243,2.7871282,2.1780624,0.045327418,0.25693026,0.0581885,0.06557419,2.3906884,13.624883,21.855803,14.918104,6.324653,0.07932203,9.957423,5.953118,3.1472034,0.0993281,0.0065646465,2.7678983,0.06820496,0.0022657283,0.014685691,0.09242913,0.0,20113.146,19238.213,7828.717,7691.1763,6970.1187,5804.301,4401.119,3800.572,3140.8757,1727.3611,1207.751,647.9279,821.2985,191.90332,-13.890394,308.78134,-1266.1034,-2806.595,-2862.5537,7558.9414,1535.9718,492.4219,4718.6753,2980.3054,2206.1755,-1064.0278,-70.886925,35.1389,644.1909,373.1007,24.678656,-31.916094,78.44049,945.643,0.2972747,0.29706395,0.29672226,0.29628623,0.2957403,0.29555112,0.29520133,0.29478988,0.2907995,0.2905657,0.28988394,0.28308162,0.29072317,0.28834757,0.28980285,0.29527125,0.29660428,0.2969124,0.29660854,0.29509935,0.29506037,0.29498476,0.2930175,0.29012907,0.29008907,0.28831965,0.29202327,0.2900474,0.28271827,0.28709263,0.2900692,0.29728964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02809,25.502432,19.36017,14.064029,7.841792,6.888899,5.761795,4.681928,4.0116243,2.7871282,2.1780624,0.045327418,0.25693026,0.05818851,0.06557418,2.3906884,13.624883,21.855803,14.918104,6.324653,0.07932203,9.957423,5.953118,3.1472034,0.0993281,0.006564646,2.7678983,0.06820496,0.0022657283,0.014685691,0.09242913,0.0,20113.146,19238.213,7828.717,7691.1763,6970.1187,5804.301,4401.119,3800.572,3140.8757,1727.3611,1207.751,647.9279,821.2985,191.90332,-13.890416,308.78134,-1266.1034,-2806.595,-2862.5537,7558.9414,1535.9718,492.4219,4718.6753,2980.3054,2206.1755,-1064.0278,-70.886925,35.138897,644.1909,373.1007,24.678656,-31.916094,78.44049,945.643,0.29829383,0.29808372,0.2977735,0.29744855,0.2960626,0.29495132,0.29455516,0.29416743,0.29378957,0.293358,0.28834707,0.282417,0.29350784,0.28859174,0.28961265,0.29631996,0.29762688,0.29793626,0.29753435,0.29507136,0.29502437,0.29502758,0.29344803,0.29321408,0.29299727,0.28659275,0.29335907,0.28824025,0.28374803,0.28627214,0.2920627,0.29830885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03826,26.097334,20.019493,14.77713,8.581086,7.590424,6.4629655,5.3597684,4.6600633,3.3000846,2.6317704,0.051489584,0.33458287,0.07016176,0.096321024,3.7126703,14.984118,22.682184,15.282803,7.396899,0.5282593,10.150709,6.077775,3.3080962,0.4765162,0.026782326,2.5341697,0.07679981,0.003238279,0.021215081,0.13748798,0.0,20075.941,19091.463,7784.275,7648.9077,6954.2607,5927.409,4401.868,3844.69,3214.5286,1828.0647,1269.8324,718.1206,886.51624,223.8932,-27.494402,391.94836,-1268.3687,-2706.9797,-2762.9607,7647.273,1466.3383,518.37714,4806.0273,3007.7778,2190.7456,-1022.5662,-166.24516,38.396294,664.57587,354.62726,26.18021,-38.969296,97.48386,964.83887,0.29829383,0.29808196,0.29773614,0.2972949,0.2967444,0.2965513,0.2962036,0.29579684,0.2924255,0.29222432,0.29186484,0.28595963,0.29236382,0.2915294,0.29137027,0.29662445,0.29762104,0.29793018,0.29762363,0.29610178,0.2960651,0.29598922,0.29427522,0.29308796,0.2914771,0.28911683,0.2931894,0.29156,0.28383756,0.28626072,0.29137313,0.29830885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03826,26.097334,20.019493,14.77713,8.581086,7.590424,6.4629655,5.3597684,4.6600633,3.3000846,2.6317704,0.051489584,0.33458287,0.07016176,0.096321024,3.7126703,14.984118,22.682184,15.282803,7.396899,0.5282593,10.150709,6.077775,3.3080962,0.4765162,0.026782326,2.5341697,0.07679981,0.003238279,0.021215081,0.13748798,0.0,20075.941,19091.463,7784.275,7648.9077,6954.2607,5927.409,4401.868,3844.69,3214.5286,1828.0647,1269.8324,718.1206,886.51624,223.8932,-27.494402,391.94836,-1268.3687,-2706.9797,-2762.9607,7647.273,1466.3383,518.37714,4806.0273,3007.7778,2190.7456,-1022.5662,-166.24516,38.396294,664.57587,354.62726,26.18021,-38.969296,97.48386,964.83887,0.2988466,0.2986348,0.29832387,0.29800594,0.29748717,0.2960675,0.29558378,0.29517192,0.2947935,0.29438853,0.290224,0.28417796,0.29453817,0.29083252,0.292129,0.29648966,0.29822272,0.2984824,0.29808977,0.29604083,0.29602966,0.29600573,0.29414505,0.29409537,0.293892,0.29011485,0.29414505,0.29040688,0.2824343,0.28499913,0.29296616,0.29886168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13884,27.068932,20.962942,15.694904,9.4634,8.478652,7.3395753,6.1874833,5.464833,4.0765505,3.3416996,0.075545594,1.1720178,0.72494584,0.68778604,4.6579533,15.620426,23.549528,16.886137,9.554063,3.3579135,11.814524,7.3881984,4.277915,0.84488785,0.08983495,3.4575653,0.09267128,0.020435154,0.17284268,0.80869627,0.0,19704.885,18871.064,7803.72,7669.112,6975.7227,5908.278,4426.3027,3935.78,3271.026,1848.5099,1336.604,815.5913,882.89496,297.30005,33.23223,412.20935,-1249.4751,-2750.5486,-2808.1875,7402.727,1409.8022,490.32425,4775.362,3145.992,2332.3296,-1134.6396,-219.91309,122.700424,698.7144,420.22,25.924456,-123.58372,243.9806,1012.8875,0.2988466,0.2986327,0.29828435,0.2978406,0.2972586,0.2970523,0.2966222,0.296336,0.29344687,0.29325798,0.2929029,0.2824074,0.29339215,0.29195532,0.29391533,0.2968118,0.29815522,0.29847518,0.29817495,0.29665884,0.29662243,0.29654998,0.2957214,0.29394233,0.29376137,0.2907416,0.2940238,0.29232034,0.28240946,0.28787613,0.2931699,0.29886168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13884,27.068932,20.962942,15.694904,9.4634,8.478652,7.3395753,6.1874833,5.464833,4.0765505,3.3416996,0.075545594,1.1720179,0.72494584,0.6877861,4.6579533,15.620426,23.549528,16.886137,9.554063,3.3579135,11.814524,7.3881984,4.277915,0.84488785,0.08983495,3.4575653,0.09267129,0.020435158,0.17284273,0.8086963,0.0,19704.885,18871.064,7803.72,7669.112,6975.7227,5908.278,4426.3027,3935.78,3271.026,1848.5099,1336.604,815.5913,882.89496,297.30005,33.23223,412.20935,-1249.4751,-2750.5486,-2808.1875,7402.727,1409.8022,490.32425,4775.362,3145.992,2332.3296,-1134.6396,-219.91309,122.700424,698.7144,420.22,25.924446,-123.58371,243.98059,1012.8875,0.3044738,0.30425265,0.30392367,0.3035154,0.30074167,0.29817757,0.29577252,0.2955101,0.29514492,0.2948566,0.29128563,0.28656128,0.2949515,0.2946339,0.29423356,0.2994252,0.30382177,0.30409572,0.3036616,0.29748935,0.29650313,0.29637775,0.29463664,0.29453254,0.2944263,0.29329965,0.29459947,0.2921919,0.2882567,0.29130435,0.2944152,0.30448943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31966,30.054445,24.447132,19.605728,13.8241,12.911999,11.821544,10.751436,10.052416,8.638636,7.830207,3.7675831,6.0788507,5.611938,5.529337,8.847999,20.344501,27.064432,20.074053,12.693163,6.8589625,15.124174,10.843698,7.8575487,5.228298,4.751292,6.8638306,3.3096015,2.2923412,2.6878273,3.6779592,0.0,19022.398,18145.953,7452.854,7327.2466,6699.116,5668.785,4323.2607,3781.9866,3212.8306,1866.7649,1407.2782,917.5807,846.8122,304.35303,51.1538,374.18335,-1281.9811,-2515.466,-2571.5762,7322.9087,1414.8628,474.6447,4713.125,3089.588,2281.5964,-982.44104,-171.6148,141.44386,694.34106,432.8263,108.12991,-206.80963,309.89056,1120.069,0.3044738,0.3042533,0.30389884,0.30344263,0.30286354,0.30266145,0.30228612,0.30187204,0.29539597,0.2934989,0.29328504,0.28551573,0.29360926,0.2934411,0.2931212,0.30238408,0.30377397,0.30409536,0.3037829,0.30216774,0.3021355,0.30207762,0.29954392,0.29431266,0.29428646,0.29265964,0.29553205,0.29274717,0.28896382,0.29252937,0.29382804,0.30448943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31966,30.054445,24.447132,19.605726,13.8241,12.911998,11.821544,10.751436,10.052415,8.638636,7.8302064,3.7675827,6.0788503,5.6119375,5.5293365,8.847998,20.344501,27.064432,20.074053,12.693163,6.8589616,15.124173,10.843697,7.8575478,5.2282977,4.7512918,6.8638296,3.309601,2.2923403,2.6878266,3.6779585,0.0,19022.4,18145.953,7452.854,7327.2466,6699.116,5668.785,4323.2607,3781.9866,3212.8306,1866.7649,1407.2782,917.5807,846.8122,304.35303,51.1538,374.18335,-1281.9811,-2515.466,-2571.5764,7322.9087,1414.8628,474.6447,4713.1255,3089.588,2281.5964,-982.4411,-171.6148,141.44386,694.34106,432.8263,108.12991,-206.80965,309.89056,1120.069,0.3153971,0.31515548,0.31478682,0.31450757,0.30783623,0.30408534,0.30132654,0.30107757,0.30076712,0.30057743,0.29159442,0.28755862,0.30062196,0.29900235,0.29809135,0.3069,0.3146585,0.3149732,0.31450903,0.30367786,0.30209792,0.30195683,0.30049646,0.30028382,0.29982182,0.29323718,0.3004148,0.29239762,0.28729218,0.29236448,0.29993707,0.3154139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60941,34.138912,29.032276,24.62179,19.437946,18.609127,17.64586,16.691813,16.070154,14.826903,14.108791,10.424773,12.486523,12.130531,12.122496,15.215509,24.910046,31.306143,25.54516,19.97802,15.162924,21.139004,17.344812,14.557864,12.263769,11.630538,13.279718,9.811125,9.0032625,9.4317255,10.476755,0.0,17882.863,17123.615,7085.812,6967.56,6315.7437,5383.153,4043.2358,3554.667,3015.6704,1741.5964,1320.0771,870.3707,800.8778,262.88925,14.536077,360.22345,-1169.2406,-2449.2693,-2497.6465,6754.6904,1215.0167,427.90662,4426.112,2894.8193,2198.1106,-912.70416,-199.98157,110.43106,675.9299,427.1638,95.477066,-215.94925,319.0528,1105.7407,0.3153971,0.3151596,0.31477478,0.31428695,0.313714,0.3135181,0.31320834,0.31065995,0.30081663,0.29906628,0.2989339,0.28980625,0.2991438,0.2990084,0.2975649,0.31365085,0.3146167,0.3149809,0.31455123,0.31273767,0.31272802,0.31269565,0.3075143,0.29998907,0.29841733,0.29801694,0.30144215,0.2983518,0.29430062,0.2983485,0.29841855,0.3154139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60941,34.138912,29.032276,24.621788,19.437946,18.609127,17.645859,16.691813,16.070152,14.826902,14.10879,10.424772,12.486522,12.13053,12.122495,15.215508,24.910044,31.306143,25.545158,19.97802,15.162923,21.139004,17.344812,14.557863,12.263767,11.630537,13.279717,9.811124,9.003261,9.431725,10.476754,0.0,17882.863,17123.615,7085.812,6967.56,6315.7437,5383.153,4043.2358,3554.667,3015.6704,1741.5964,1320.0773,870.3707,800.8778,262.88925,14.536077,360.22345,-1169.2406,-2449.2693,-2497.6465,6754.6904,1215.0167,427.90662,4426.112,2894.8193,2198.1106,-912.70416,-199.98157,110.43106,675.92993,427.1638,95.477066,-215.94925,319.05283,1105.7407,0.33549377,0.3352356,0.33490857,0.33457738,0.3198748,0.314818,0.31205842,0.31183848,0.31156704,0.30980942,0.297137,0.2880006,0.31146976,0.30451816,0.30500683,0.31774265,0.334687,0.33506018,0.3344566,0.31255072,0.31254983,0.3125485,0.31091255,0.31072885,0.3081068,0.29977307,0.31087068,0.29802173,0.2950717,0.29802823,0.30897313,0.3355128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.992615,39.889633,35.68855,32.05294,27.754957,27.070866,26.239792,25.41389,24.885963,23.810898,23.17552,19.74474,22.128263,21.744934,21.675905,24.499275,32.094677,37.504982,32.441505,27.263285,23.165956,28.75005,25.542753,23.302965,21.21249,20.848999,22.496151,19.633583,19.134327,19.510555,20.372816,0.0,16273.051,15581.434,6376.9883,6277.3047,5707.9346,4853.2617,3733.477,3288.3318,2760.9495,1610.1384,1235.6505,837.53705,695.2355,273.6047,46.428486,342.91156,-1024.8997,-2237.6143,-2275.8809,6252.516,1168.4224,392.18927,4022.7236,2643.719,1953.4209,-868.0283,-148.19162,146.17287,597.476,385.09097,73.62767,-201.30963,287.59518,924.6126,0.33549377,0.33522615,0.33479893,0.33426568,0.33365294,0.33342102,0.33301514,0.3248694,0.3106708,0.30997875,0.30971935,0.29517207,0.31014055,0.30973434,0.3095607,0.33316168,0.3346342,0.33503067,0.33443233,0.33296207,0.33294144,0.3329372,0.31516248,0.3106399,0.31003004,0.3068148,0.31076992,0.309065,0.30431467,0.30875835,0.31032765,0.3355128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.992615,39.889633,35.68855,32.05294,27.754955,27.070864,26.239792,25.413889,24.885962,23.810898,23.175518,19.744738,22.128262,21.744932,21.675903,24.499273,32.094677,37.504982,32.441505,27.263283,23.165955,28.750048,25.542751,23.302963,21.212488,20.848997,22.496151,19.633581,19.134325,19.510553,20.372814,0.0,16273.051,15581.434,6376.9883,6277.3047,5707.935,4853.2617,3733.4773,3288.3318,2760.9495,1610.1384,1235.6505,837.53705,695.2355,273.6047,46.428486,342.91156,-1024.8997,-2237.6143,-2275.881,6252.516,1168.4224,392.1893,4022.7239,2643.719,1953.4209,-868.0283,-148.19164,146.17288,597.4761,385.09097,73.62767,-201.30963,287.5952,924.6126,0.36868045,0.36837134,0.36799255,0.36689845,0.33690715,0.33273938,0.33212054,0.33163595,0.3313298,0.32242638,0.30789372,0.293333,0.32977027,0.31384343,0.31120074,0.33403885,0.3678984,0.3681646,0.36671132,0.3325486,0.33252952,0.33202636,0.33086285,0.32977778,0.31446066,0.30778334,0.33086285,0.30883366,0.30432197,0.30856708,0.31378084,0.3687034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.34921,45.310516,41.79487,38.76333,35.199295,34.631886,33.98671,33.35086,32.934982,32.133347,31.659185,29.22297,30.400612,30.109173,30.079435,32.547718,38.865227,43.334984,39.410286,35.656456,32.38848,36.32504,33.6626,31.728834,29.909822,29.5555,31.00984,28.71672,28.120941,28.46059,29.215479,0.0,14642.142,13996.265,5792.243,5690.6694,5159.0293,4387.1245,3256.412,2855.2874,2427.2498,1374.1746,1055.0264,696.18524,664.2448,235.96846,29.465002,318.9063,-927.8593,-2018.3777,-2055.9531,5513.4453,982.12024,347.1043,3651.3486,2390.8628,1804.4506,-805.2215,-146.16168,114.250916,547.2461,341.62506,81.0007,-190.49292,267.66782,851.0974,0.36868045,0.36835733,0.36783803,0.36721662,0.36659542,0.36634293,0.36491236,0.34011686,0.3296343,0.32952246,0.32430542,0.29900688,0.32958052,0.32947096,0.32626256,0.36584207,0.36765146,0.3681217,0.36761698,0.36598772,0.36588413,0.35914615,0.33127043,0.32953262,0.3291039,0.32413307,0.3303447,0.32857928,0.31040716,0.32116556,0.32909736,0.3687034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.34921,45.310516,41.79487,38.763325,35.199295,34.63188,33.986706,33.35086,32.934982,32.133347,31.659184,29.222967,30.40061,30.10917,30.079433,32.547714,38.865227,43.334984,39.410286,35.656452,32.388477,36.32504,33.662598,31.728832,29.90982,29.555498,31.009838,28.716719,28.12094,28.460588,29.215477,0.0,14642.142,13996.265,5792.243,5690.6694,5159.0293,4387.1245,3256.4124,2855.2876,2427.2498,1374.1746,1055.0265,696.1853,664.2448,235.96848,29.465004,318.9063,-927.8594,-2018.3777,-2055.9531,5513.4453,982.1203,347.1043,3651.3489,2390.8628,1804.4506,-805.2215,-146.16168,114.250916,547.2461,341.62506,81.0007,-190.49294,267.66782,851.0975,0.40974295,0.409365,0.408927,0.40678975,0.36557215,0.36518043,0.3646928,0.36436248,0.36171943,0.3317179,0.32749385,0.30404714,0.34761006,0.3275949,0.3269293,0.36552274,0.40881956,0.40911815,0.4055311,0.36540487,0.36540487,0.36373833,0.36359477,0.3470619,0.3286245,0.32672825,0.3635705,0.32718337,0.31990075,0.3269569,0.32862037,0.4097713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.66185,49.798264,46.990936,44.571148,41.66468,41.20029,40.652225,40.111233,39.76484,39.084415,38.70907,36.840668,37.728367,37.45043,37.409626,39.343323,44.453094,48.160587,44.79065,41.438637,38.207253,42.29163,40.060192,38.484577,37.160954,36.978477,37.615067,35.65623,35.225586,35.515507,36.183746,0.0,13072.771,12563.937,5129.634,5038.5913,4621.049,3937.2893,2981.849,2616.7659,2199.0935,1257.763,929.95386,603.24927,590.25104,230.00111,34.954506,279.5272,-827.424,-1824.5516,-1857.9346,5046.12,923.87976,345.00034,3258.6382,2173.4172,1615.5243,-678.2082,-102.14563,102.837364,510.69904,313.76266,67.9788,-174.88713,250.61336,811.44965,0.40974295,0.4093433,0.40895906,0.4074328,0.40707755,0.4069684,0.39679217,0.36276874,0.3623751,0.3621547,0.32870924,0.30215275,0.36222112,0.36141354,0.3580018,0.4069326,0.40847996,0.4090538,0.40828103,0.40649283,0.40583804,0.3700113,0.3631223,0.36137334,0.36136076,0.34418237,0.3631223,0.33776754,0.32000083,0.3285564,0.36136037,0.4097713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.66185,49.798264,46.990936,44.571148,41.66468,41.200287,40.65222,40.111233,39.76484,39.08441,38.709064,36.840668,37.728363,37.450428,37.409626,39.34332,44.45309,48.160587,44.79065,41.438637,38.207253,42.29163,40.06019,38.484577,37.16095,36.978477,37.615067,35.65623,35.225582,35.515507,36.183743,0.0,13072.772,12563.937,5129.634,5038.5913,4621.049,3937.2893,2981.849,2616.7659,2199.0935,1257.7631,929.9539,603.24927,590.2511,230.00113,34.95451,279.52722,-827.424,-1824.5518,-1857.9347,5046.1206,923.87976,345.00034,3258.6384,2173.4175,1615.5244,-678.2082,-102.14564,102.837364,510.69907,313.7627,67.9788,-174.88713,250.61337,811.4497,0.45892826,0.45846412,0.21355063,0.17411844,0.406342,0.40610844,0.4045522,0.40452144,0.38446468,0.36000296,0.35995564,0.31780052,0.36179817,0.3600038,0.35641938,0.4057929,0.20377399,0.2949216,0.16773613,0.4059188,0.4059188,0.40395758,0.40383413,0.36086378,0.3608465,0.3572148,0.40066195,0.35905418,0.34863332,0.35915303,0.360847,0.4589638,0.0,0.29335523,0.034983303,0.005729088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.024805043,0.12077211,0.004387436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97189,54.565247,52.31027,50.365524,48.05499,47.68994,47.256485,46.821075,46.541134,45.97806,45.654728,44.118805,45.16209,45.002605,45.004772,46.347233,50.512352,53.318085,51.0231,48.51819,46.18532,49.20245,47.569847,46.38432,45.272728,44.919125,45.761612,44.307564,44.03377,44.29146,44.833267,0.0,11338.64,10862.196,4557.3145,4477.7427,4082.5583,3457.4219,2627.073,2327.2878,1960.1934,1135.5463,857.99115,542.68317,478.21313,170.40273,-7.164484,229.5346,-740.9586,-1569.6494,-1603.8024,4185.691,789.4124,289.34543,2746.4338,1835.9812,1385.508,-617.19684,-146.00064,42.96859,432.72208,267.1285,53.231117,-164.10294,223.78078,655.827,0.45892826,0.45842993,0.21345815,0.18464777,0.17985216,0.1794166,0.19951448,0.4034206,0.4020423,0.39974156,0.35771877,0.32137564,0.40202948,0.38836804,0.38946012,0.17970014,0.20369485,0.29487458,0.18312117,0.17939113,0.17388779,0.38504946,0.40338367,0.40131214,0.39710706,0.35721415,0.40225312,0.35851094,0.3480068,0.3587218,0.3984069,0.4589638,0.0,0.29335523,0.03500404,0.005024743,0.00049965706,0.00034714973,3.982876e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00041763677,0.024821036,0.120784536,0.0034729748,0.00020665863,9.942465e-05,2.4114306e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97189,54.565247,52.31027,50.365524,48.05499,47.68994,47.25648,46.821075,46.54113,45.978058,45.654724,44.1188,45.162086,45.002605,45.004772,46.347233,50.512352,53.31808,51.0231,48.51819,46.185318,49.20245,47.569847,46.384315,45.272724,44.919125,45.76161,44.307564,44.033768,44.291454,44.833263,0.0,11338.641,10862.197,4557.3145,4477.7427,4082.5583,3457.4219,2627.0732,2327.288,1960.1935,1135.5463,857.99115,542.6832,478.21317,170.40274,-7.1644797,229.53462,-740.9586,-1569.6495,-1603.8024,4185.691,789.4125,289.34546,2746.434,1835.9813,1385.5082,-617.19684,-146.00066,42.968597,432.7221,267.12854,53.231117,-164.10295,223.7808,655.8271,0.5291105,0.52856827,0.22888097,0.16814733,0.17950638,0.17919272,0.17869392,0.17680153,0.33614376,0.3995668,0.3843389,0.3193733,0.4000012,0.3985379,0.39939946,0.17936714,0.21910188,0.2993111,0.14445879,0.17905228,0.17879097,0.17825632,0.16699287,0.40082014,0.3989029,0.3883896,0.26908895,0.3990462,0.37004712,0.39597744,0.3988994,0.52915776,0.0,0.3393141,0.023210693,0.004203408,0.00033627308,0.00021358152,8.886556e-05,2.1518837e-05,1.0961051e-08,0.0,0.0,0.0,1.5181064e-13,2.6167575e-14,0.0,0.00028195407,0.013935433,0.09781556,0.003835307,0.00012146862,7.269209e-05,7.258528e-06,1.5546547e-06,0.0,0.0,0.0,1.9671253e-07,0.0,0.0,0.0,0.0,0.0
69.1592,57.412506,55.623005,54.077015,52.25675,51.97005,51.642693,51.312405,51.10176,50.717705,50.495506,49.356396,49.757744,49.57269,49.561592,50.823673,54.19761,56.42309,54.388252,52.35038,50.235504,52.802074,51.375187,50.39398,49.53584,49.34665,49.764565,48.61087,48.43137,48.63994,49.0705,0.0,10171.799,9728.638,4022.4587,3955.9387,3589.2612,3034.557,2257.5518,2004.7183,1681.1455,923.59314,700.67285,461.80475,471.6162,184.6487,17.305819,222.00856,-661.2915,-1385.0695,-1415.3389,3843.263,706.18024,274.4173,2549.4084,1707.2063,1250.98,-536.71,-104.15807,70.61871,404.54984,235.75519,42.38028,-146.39563,197.66449,601.9789,0.5291105,0.528568,0.22888003,0.20827623,0.20538159,0.19553593,0.17029297,0.17748313,0.17744213,0.21976261,0.39709556,0.3382227,0.17333518,0.38106987,0.37751725,0.20496838,0.21981986,0.29931033,0.20728052,0.1883604,0.15963086,0.17805108,0.17752898,0.17224845,0.34942928,0.3915792,0.1774186,0.3971867,0.3831273,0.39651954,0.36032322,0.52915776,0.0,0.3393141,0.023210866,0.002276106,0.00015212702,7.365474e-05,2.2466815e-05,2.6390862e-06,2.1157684e-06,6.1664367e-09,0.0,0.0,1.8239389e-07,2.3860163e-12,2.1183052e-14,0.000121370664,0.013855883,0.0978158,0.0010989724,5.0127903e-05,6.5917e-05,4.7505273e-06,1.6859686e-06,5.2846065e-08,6.589321e-11,8.464929e-14,1.3204901e-06,0.0,0.0,0.0,4.853527e-11,0.0
69.1592,57.412502,55.623005,54.07701,52.256744,51.97005,51.642693,51.312405,51.101757,50.7177,50.495506,49.356396,49.75774,49.57269,49.56159,50.82367,54.197605,56.42309,54.388252,52.350376,50.2355,52.80207,51.375183,50.393974,49.535835,49.346645,49.764565,48.61087,48.431366,48.639935,49.0705,0.0,10171.8,9728.638,4022.4587,3955.9387,3589.2615,3034.557,2257.5518,2004.7184,1681.1456,923.5932,700.6729,461.80478,471.61624,184.64871,17.305822,222.00858,-661.2915,-1385.0695,-1415.339,3843.263,706.18024,274.4173,2549.4084,1707.2064,1250.9801,-536.71,-104.15808,70.61872,404.54987,235.7552,42.38028,-146.39565,197.66452,601.9789,0.5898005,0.58898705,0.24420166,0.18117242,0.20563532,0.2051593,0.20470165,0.16881263,0.17630675,0.17632149,0.3825898,0.35107338,0.17631525,0.176103,0.18859859,0.20530981,0.2329915,0.29026562,0.19114527,0.20476876,0.2046241,0.20146884,0.17576164,0.17633134,0.17623837,0.26070738,0.17652403,0.29749757,0.3830017,0.3798105,0.17623857,0.5898592,0.0,0.37885025,0.015359254,0.0021337662,0.00018259794,9.1588765e-05,2.9936698e-05,1.1624734e-06,4.040253e-08,3.760139e-08,2.4341038e-15,0.0,3.8909235e-08,3.3012522e-08,2.9120354e-08,7.706894e-05,0.0061124316,0.063944235,0.0013349579,1.2908604e-05,1.0411819e-05,7.973242e-07,1.4195072e-07,5.4465552e-08,3.3584637e-08,1.5265621e-09,5.0675833e-08,2.2479178e-12,1.7469173e-15,2.1900484e-14,3.3606213e-08,0.0
69.333145,60.037426,58.600643,57.3586,55.899647,55.666862,55.38742,55.108837,54.930534,54.57097,54.359047,53.168137,53.910873,53.798492,53.79842,54.80709,57.338444,59.20952,57.654762,56.13538,54.79751,56.394314,55.280563,54.519695,53.87984,53.69846,54.09253,53.15999,53.02135,53.161247,53.45687,0.0,8975.253,8573.826,3572.825,3514.9204,3185.0647,2711.7576,2072.6406,1828.6547,1536.4276,891.3107,682.9933,473.02756,406.27612,141.05774,1.138465,196.70332,-566.2588,-1261.2312,-1285.4928,3378.9702,602.65094,214.30399,2251.8384,1493.4324,1090.464,-458.04456,-101.81497,46.7075,348.28342,210.16353,36.86252,-117.998436,161.34496,534.74646,0.5898005,0.5889865,0.24450442,0.23012723,0.22361396,0.19251348,0.20366885,0.20360559,0.18613952,0.17522067,0.17217661,0.348886,0.16520633,0.1750388,0.18777193,0.21564038,0.23519251,0.2902644,0.22957371,0.18386517,0.19887887,0.20409344,0.20340803,0.17029068,0.17520352,0.18492407,0.20093556,0.17530885,0.2118405,0.17517279,0.1752037,0.5898592,0.0,0.37885022,0.0153376805,0.00095529004,4.02229e-05,2.9701378e-05,9.737981e-07,8.039783e-07,1.4836093e-08,6.3065697e-10,7.899841e-11,0.0,1.6064604e-08,8.090293e-10,4.8300713e-10,2.9849423e-05,0.005970567,0.063944615,0.00054804643,2.8613522e-05,6.5593326e-06,1.6708808e-06,4.089228e-07,1.08571365e-08,7.943218e-10,4.371915e-10,8.7166235e-08,6.078967e-10,2.0781937e-10,6.791657e-10,7.948304e-10,0.0
69.333145,60.037422,58.60064,57.358597,55.899647,55.66686,55.38742,55.108833,54.930534,54.57097,54.359043,53.168133,53.910873,53.79849,53.798416,54.807087,57.338444,59.20952,57.654762,56.135376,54.797504,56.394314,55.280563,54.519695,53.87984,53.698456,54.09253,53.159985,53.021347,53.161243,53.456867,0.0,8975.253,8573.826,3572.8252,3514.9207,3185.0647,2711.7576,2072.6406,1828.6548,1536.4277,891.3107,682.99335,473.0276,406.27618,141.05775,1.13847,196.70335,-566.25885,-1261.2312,-1285.4929,3378.9705,602.651,214.304,2251.8386,1493.4325,1090.4641,-458.0446,-101.81498,46.707508,348.28345,210.16354,36.86252,-117.99845,161.34499,534.7465,0.66842157,0.66737807,0.26724318,0.20815112,0.2277168,0.227585,0.22403622,0.19967195,0.2022164,0.18669616,0.17401321,0.36303556,0.2021093,0.16470692,0.1688771,0.227639,0.24626513,0.31076127,0.22901665,0.2274342,0.22724771,0.18808603,0.20248239,0.2023303,0.15612702,0.1770855,0.20237811,0.17421658,0.21536317,0.17409025,0.15566893,0.66849697,0.0,0.4298777,0.0100389775,0.00092580414,1.1903342e-05,1.0122568e-05,5.8301725e-07,5.359153e-08,9.9863895e-09,2.2530967e-10,1.1946439e-11,0.0,9.303151e-09,3.7118275e-10,5.654895e-10,1.2277548e-05,0.0040808357,0.053564973,0.00031515982,5.870885e-06,5.2095347e-06,4.191156e-07,1.1130947e-08,8.111225e-09,1.1100562e-09,4.598574e-11,9.072009e-09,1.0262554e-11,9.16821e-12,1.2057279e-11,1.2012425e-09,0.0
