pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.44703,61.70208,60.55259,59.55828,58.40235,58.21476,57.984867,57.751907,57.6009,57.30255,57.121483,56.149185,56.68217,56.565746,56.56186,57.270763,59.413933,61.00003,59.739803,58.528866,57.242653,58.693172,57.751816,57.136314,56.638596,56.488995,56.732605,55.959167,55.83405,55.973495,56.24412,0.0,8112.0557,7769.1836,3167.3599,3117.081,2808.815,2413.4258,1865.3237,1660.3105,1404.6118,805.8647,627.35724,423.96255,384.04138,143.77406,9.821323,162.5965,-517.5807,-1153.5775,-1175.9845,3042.742,533.1568,209.79549,2036.7849,1363.801,972.5034,-399.94485,-91.75708,39.377064,319.3795,189.9721,34.875927,-117.793594,153.82893,486.52982,0.66842157,0.66737807,0.26909703,0.25917313,0.21532069,0.20984776,0.22640385,0.22629379,0.19148579,0.20095827,0.16657144,0.38729125,0.20095767,0.20094289,0.20184581,0.19852108,0.262745,0.31075943,0.25879174,0.22702672,0.22701453,0.22601548,0.21791571,0.20108975,0.20100339,0.19516677,0.1851256,0.15679182,0.22040787,0.17027533,0.20100546,0.66849697,0.0,0.42987767,0.009940764,0.0003737275,2.173511e-05,9.842964e-06,4.1696103e-07,3.1571284e-07,2.3098226e-09,1.05856254e-10,4.205997e-12,0.0,1.06217174e-10,1.0506682e-10,1.1213409e-10,1.9187046e-05,0.0034926387,0.05356544,0.00016074846,1.0004916e-06,9.890616e-07,4.280449e-08,2.4742897e-09,9.095221e-11,8.757898e-11,4.2043133e-11,4.6793143e-09,2.3197243e-11,1.584443e-13,2.1795786e-12,8.76595e-11,0.0
69.44703,61.70208,60.55259,59.558277,58.40235,58.214756,57.984867,57.751907,57.600895,57.302547,57.121483,56.14918,56.682167,56.565742,56.561855,57.270763,59.413933,61.00003,59.7398,58.528866,57.24265,58.693172,57.751812,57.136314,56.638596,56.48899,56.732605,55.959164,55.834045,55.97349,56.244118,0.0,8112.056,7769.184,3167.36,3117.0813,2808.8152,2413.426,1865.324,1660.3107,1404.6119,805.8647,627.35724,423.9626,384.04144,143.7741,9.821328,162.59651,-517.58075,-1153.5775,-1175.9846,3042.7422,533.15686,209.7955,2036.785,1363.8011,972.5035,-399.9449,-91.75709,39.377075,319.37952,189.97212,34.87593,-117.79362,153.82896,486.52988,0.73953885,0.73838437,0.28910714,0.25479376,0.25710908,0.25710908,0.21251816,0.22491707,0.22490986,0.19273084,0.19819663,0.38487822,0.20743899,0.1996932,0.20788917,0.2572859,0.258683,0.33210912,0.25854012,0.25749606,0.24561752,0.2256113,0.225157,0.19684057,0.19962409,0.19092537,0.22504954,0.19983734,0.23681878,0.19891132,0.19961603,0.7396312,0.0,0.47439948,0.0054894723,0.00023924613,3.0295273e-06,3.0295273e-06,1.8153878e-07,2.5353981e-09,2.4868514e-09,2.1563576e-11,4.4320908e-13,0.0,3.6268443e-11,1.15064e-12,1.1613756e-12,1.8920982e-06,0.0027502212,0.04589313,9.0642796e-05,1.0633533e-05,1.2183705e-07,7.23794e-09,4.157796e-09,4.7342845e-11,1.2831492e-12,8.5297725e-13,3.4277132e-09,9.943243e-13,2.3876222e-13,8.7457174e-13,1.3075444e-12,0.0
69.48229,62.208584,61.112442,60.1651,59.04458,58.864902,58.65198,58.437065,58.2996,58.036903,57.87578,56.99854,57.443012,57.34614,57.346134,58.11039,60.10874,61.56365,60.358204,59.00972,57.710964,59.393147,58.509163,57.92244,57.4288,57.29477,57.654846,56.94011,56.789036,56.894745,57.10075,0.0,7828.48,7510.2573,3087.1213,3036.688,2762.0295,2357.8892,1789.6573,1589.5835,1335.1337,752.3472,589.04694,401.0532,369.78928,130.18651,0.37951744,169.33281,-498.39273,-1101.0356,-1123.3191,2947.7893,565.0464,210.89755,1949.4707,1318.2703,947.6841,-398.17108,-86.470184,32.602093,299.28894,182.04568,38.612553,-101.43017,132.75737,465.3767,0.7395388,0.73838425,0.29323015,0.28729492,0.23649248,0.2559059,0.2555433,0.23054491,0.22350033,0.22339599,0.19846196,0.2332208,0.22342837,0.21225311,0.22174397,0.24213761,0.2898953,0.3321057,0.2869025,0.25605574,0.25593814,0.25588587,0.19426128,0.22351074,0.20889254,0.19107153,0.22364737,0.19859226,0.24036339,0.19842851,0.21391572,0.7396311,0.0,0.47439945,0.0053271786,0.00012707183,4.807701e-06,4.063181e-07,2.2516495e-08,1.9988875e-09,1.8949446e-11,1.8303206e-11,1.2906665e-14,0.0,1.850379e-11,2.8319866e-12,1.670665e-13,2.6539178e-06,0.002009342,0.045893867,5.3936823e-05,1.4530632e-07,8.024407e-08,4.938248e-08,2.4134028e-09,2.2638022e-11,2.8583218e-13,3.6073867e-13,2.5561336e-11,1.1070046e-14,9.829068e-15,1.2798011e-14,3.7521596e-12,0.0
69.48229,62.20858,61.11244,60.1651,59.044575,58.8649,58.65198,58.437065,58.299595,58.0369,57.87578,56.998535,57.443012,57.346138,57.34613,58.110386,60.108738,61.56365,60.3582,59.009716,57.710964,59.393147,58.509163,57.922436,57.4288,57.294765,57.654842,56.940105,56.789032,56.894745,57.10075,0.0,7828.4805,7510.2583,3087.1216,3036.6882,2762.0295,2357.8892,1789.6575,1589.5836,1335.1338,752.3473,589.047,401.0532,369.7893,130.18652,0.37952274,169.33284,-498.39276,-1101.0358,-1123.3191,2947.7896,565.04645,210.89758,1949.4708,1318.2704,947.68414,-398.1711,-86.47019,32.602104,299.28897,182.0457,38.612556,-101.43019,132.75742,465.37677,0.76632416,0.7651279,0.30155027,0.28640985,0.28583357,0.2857493,0.24306609,0.25424144,0.23190154,0.22200413,0.18684307,0.16965921,0.21059503,0.22189385,0.22243159,0.2854886,0.2854827,0.33984607,0.28689206,0.285619,0.24734361,0.2543888,0.25430745,0.2212097,0.22196873,0.21614209,0.24856591,0.19674465,0.24277267,0.18771595,0.2219632,0.7664233,0.0,0.49075502,0.0043190033,0.00010865877,4.5020006e-06,4.3975433e-06,2.5647495e-08,5.7896354e-10,1.6436576e-11,1.4001745e-13,8.2585916e-15,0.0,6.5729514e-12,1.7692561e-13,1.435114e-13,5.425224e-07,0.0017427016,0.042264614,4.8384405e-05,2.0343e-06,5.8032334e-08,4.8539983e-10,2.7443664e-10,8.135838e-13,2.7563366e-13,1.4206308e-13,4.636952e-11,7.200927e-15,1.2535476e-15,7.187311e-15,2.7959078e-13,0.0
69.4783,62.207497,61.13004,60.200417,59.091927,58.915543,58.70126,58.4853,58.346996,58.08356,57.926453,57.137962,57.46197,57.32425,57.308468,57.80213,59.9099,61.503513,60.41269,59.1792,58.071175,59.448307,58.572678,57.968784,57.41217,57.271603,57.69244,56.9782,56.854782,56.960815,57.178375,0.0,7861.03,7508.6357,3058.5981,3005.889,2745.9727,2334.4517,1795.8394,1593.7572,1339.4946,753.4927,581.0782,378.60757,376.36887,157.42775,20.92592,133.73712,-512.94714,-1156.5243,-1177.7343,2899.6528,538.4959,193.56488,1948.7358,1311.5287,962.5579,-424.83954,-88.722534,27.25696,300.9183,181.97708,34.61889,-101.59753,136.72745,455.72556,0.7663241,0.7651277,0.30332217,0.298309,0.27995133,0.28445858,0.2841849,0.23419636,0.25262824,0.21466848,0.22060637,0.16860215,0.2520713,0.2091927,0.20982885,0.28298053,0.30056542,0.3398419,0.29799083,0.28517628,0.28407407,0.28271383,0.25368166,0.2521005,0.20794365,0.21605602,0.25272083,0.22084543,0.20258899,0.22042526,0.20456085,0.7664232,0.0,0.490755,0.004258699,8.449088e-05,9.691303e-07,1.3472905e-07,6.231619e-08,3.0463687e-10,2.676049e-12,1.2900283e-13,1.1301451e-15,0.0,1.978372e-12,6.290237e-14,5.194144e-14,4.89512e-07,0.0015128478,0.04226545,3.6873254e-05,1.9549844e-07,3.986465e-08,5.35243e-09,1.3200517e-11,1.6906685e-12,1.3407468e-13,1.4558193e-15,1.2980471e-12,1.4455401e-15,5.5444474e-16,2.2815675e-15,1.7233349e-13,0.0
69.4783,62.207497,61.130035,60.200413,59.091927,58.915543,58.70126,58.4853,58.346996,58.08356,57.92645,57.13796,57.46197,57.324245,57.308468,57.802128,59.9099,61.50351,60.412685,59.179195,58.07117,59.448307,58.572674,57.96878,57.41217,57.271603,57.692436,56.9782,56.854782,56.960815,57.178375,0.0,7861.0303,7508.636,3058.5984,3005.889,2745.973,2334.452,1795.8396,1593.7573,1339.4948,753.49274,581.07825,378.60757,376.3689,157.42776,20.925926,133.73715,-512.9472,-1156.5244,-1177.7344,2899.653,538.496,193.56491,1948.7361,1311.5288,962.558,-424.83957,-88.72254,27.256971,300.91833,181.97711,34.618893,-101.59755,136.7275,455.72562,0.76315147,0.76196015,0.30072492,0.29826248,0.29687807,0.29678142,0.2804469,0.28236338,0.23393975,0.25101897,0.21923187,0.16144659,0.25099698,0.25095475,0.26139706,0.29652727,0.29937938,0.33922678,0.2979908,0.29619357,0.27715316,0.28309292,0.2819026,0.25137025,0.25126046,0.22199775,0.23854926,0.21946944,0.20614281,0.21921095,0.2512512,0.7632498,0.0,0.49086103,0.00414538,7.770959e-05,2.9677049e-06,2.8486677e-06,1.7897638e-09,2.6838054e-10,1.9452688e-12,1.5135918e-14,0.0,0.0,1.631978e-14,1.4680079e-14,4.4496233e-15,3.3730367e-07,0.0018374741,0.045266278,3.444124e-05,2.6856367e-07,1.0365795e-08,4.80583e-10,1.9476707e-11,2.0617676e-14,1.9036937e-14,3.2173183e-16,2.7708354e-12,0.0,0.0,0.0,1.8903144e-14,0.0
69.402405,61.14581,59.898926,58.822216,57.56354,57.35659,57.10549,56.8572,56.69058,56.35529,56.155205,54.9961,55.74064,55.611145,55.602043,56.467773,58.856503,60.442192,58.98404,57.43262,55.90106,57.890812,56.92734,56.277767,55.705246,55.52151,55.95291,55.16044,54.980526,55.126583,55.41077,0.0,8459.232,8042.2334,3309.5515,3254.0002,2940.9832,2544.856,1956.3508,1718.4442,1481.2283,858.2969,662.1149,466.16403,391.03207,152.2751,15.549187,181.124,-548.8022,-1153.416,-1177.4023,3206.0435,609.4794,230.53458,2085.2593,1381.0057,1001.21436,-431.35345,-102.52616,41.56332,317.38034,192.48233,42.432663,-120.77659,157.94368,479.06244,0.7631514,0.76196,0.29996073,0.29491356,0.29629454,0.29623774,0.29500622,0.27517897,0.2805321,0.23808916,0.22382112,0.18848455,0.27189368,0.24719635,0.23847765,0.29651797,0.29767385,0.339383,0.29455352,0.29599804,0.29559708,0.29260147,0.2815321,0.27215803,0.24972902,0.24233638,0.2802901,0.24892566,0.18896148,0.2129553,0.24972154,0.7632497,0.0,0.490861,0.004170131,8.1786806e-05,1.2903877e-06,1.2332905e-06,3.45012e-08,2.0609564e-11,8.553913e-13,6.162437e-15,0.0,0.0,1.9175931e-13,9.053434e-16,0.0,4.301256e-07,0.0018686913,0.04523313,3.6081015e-05,9.732196e-07,7.259453e-07,5.855834e-10,1.842583e-12,3.305723e-14,0.0,0.0,6.4990995e-14,0.0,0.0,0.0,0.0,0.0
69.402405,61.145805,59.898922,58.822212,57.563538,57.356586,57.105488,56.857197,56.69058,56.35529,56.155205,54.996098,55.74064,55.611145,55.602043,56.46777,58.856503,60.44219,58.98404,57.432617,55.90106,57.890812,56.92734,56.277767,55.705246,55.521507,55.95291,55.16044,54.980522,55.126583,55.410767,0.0,8459.233,8042.234,3309.5518,3254.0005,2940.9834,2544.8562,1956.351,1718.4443,1481.2284,858.29694,662.115,466.16406,391.0321,152.27513,15.5491905,181.12402,-548.80225,-1153.4161,-1177.4023,3206.0437,609.47943,230.53459,2085.2595,1381.0059,1001.2144,-431.3535,-102.52617,41.56333,317.3804,192.48235,42.432667,-120.7766,157.94371,479.0625,0.7091909,0.7080838,0.28268,0.30134657,0.29322445,0.29322445,0.29434636,0.29330823,0.2736494,0.2786619,0.2478617,0.19227019,0.27859032,0.27670196,0.25028223,0.29347596,0.2976587,0.31917593,0.29490626,0.2934341,0.2937781,0.2941547,0.29252452,0.2795034,0.27833244,0.23108444,0.2758845,0.24795702,0.23365359,0.2481283,0.27833244,0.70927584,0.0,0.45829266,0.0070852814,0.000106164516,5.863051e-07,5.863051e-07,3.6936783e-08,4.4953676e-09,1.1857998e-13,4.058774e-15,0.0,0.0,4.7568028e-15,2.1337035e-15,0.0,7.0043495e-07,0.0019838775,0.048036333,6.514277e-05,1.7731891e-06,9.2555393e-07,2.6119833e-09,2.0755255e-12,4.774949e-15,0.0,0.0,1.3071177e-13,0.0,0.0,0.0,0.0,0.0
69.224236,58.386898,56.706497,55.252483,53.546505,53.276123,52.95615,52.634968,52.426357,51.99429,51.740467,50.488747,51.263912,51.124897,51.12732,52.238506,55.39365,57.466396,55.696205,54.058155,52.674168,54.217396,52.910816,52.05865,51.303905,51.086098,51.58098,50.531456,50.350533,50.53067,50.892765,0.0,9739.104,9314.451,3888.1309,3827.063,3465.7656,2940.0564,2229.9106,1974.6888,1672.3462,984.24884,752.86896,485.9199,436.06772,158.22276,-7.6074853,207.25739,-637.77966,-1332.9037,-1361.2285,3608.2393,627.62506,218.26144,2454.7263,1627.9086,1159.2719,-500.7641,-112.38954,28.950792,374.7684,224.01117,42.560974,-135.2578,180.01901,562.1479,0.70919085,0.7080837,0.28011566,0.27254224,0.31070775,0.2962367,0.29151872,0.2919955,0.2917446,0.27201733,0.24702512,0.18376923,0.2906911,0.2769188,0.2699989,0.30904418,0.2752885,0.3191731,0.27224213,0.29311204,0.2918117,0.2912567,0.29206175,0.2882504,0.27790833,0.27064672,0.29213196,0.2726041,0.21610005,0.23560114,0.27790833,0.7092758,0.0,0.45829266,0.0071979878,0.00019834153,8.402019e-07,1.6619033e-07,7.730597e-09,4.0638506e-09,1.3943269e-09,4.2871082e-16,0.0,0.0,5.599783e-10,0.0,0.0,4.831736e-07,0.0023728143,0.048036974,9.734988e-05,1.2347722e-07,1.6903885e-08,8.712064e-10,2.1592608e-10,4.582561e-15,0.0,0.0,1.5862253e-10,0.0,0.0,0.0,0.0,0.0
69.224236,58.386898,56.706493,55.252483,53.5465,53.276123,52.95615,52.634964,52.426357,51.994286,51.740467,50.488747,51.263912,51.124893,51.127316,52.238503,55.393646,57.466396,55.6962,54.058155,52.674168,54.217392,52.910816,52.05865,51.3039,51.086094,51.580975,50.531452,50.35053,50.530666,50.892765,0.0,9739.1045,9314.452,3888.131,3827.0632,3465.7659,2940.0566,2229.9106,1974.689,1672.3463,984.2489,752.869,485.9199,436.06775,158.22278,-7.6074805,207.2574,-637.7797,-1332.9037,-1361.2286,3608.2395,627.62506,218.26146,2454.7263,1627.9087,1159.272,-500.76413,-112.38955,28.950802,374.76843,224.01118,42.560974,-135.25781,180.01904,562.14795,0.61600184,0.6150575,0.25391918,0.3151818,0.27105892,0.27105892,0.2981689,0.29024634,0.29013616,0.28994635,0.27520034,0.21379755,0.29001942,0.2890948,0.28965092,0.27112788,0.25309035,0.29517117,0.2766319,0.27080852,0.27253133,0.29714867,0.29035145,0.2902731,0.28904665,0.27133346,0.2903365,0.27630255,0.25557956,0.27532092,0.28904665,0.61606586,0.0,0.3956966,0.013503376,0.00021802692,5.0962535e-06,5.0962535e-06,1.2619402e-07,4.70545e-11,3.145964e-11,1.5633442e-11,0.0,0.0,2.0675248e-11,9.877697e-12,3.1774043e-16,3.7925809e-06,0.0044865115,0.058362074,0.00016208501,2.447282e-06,3.5703766e-07,6.075096e-10,9.1512416e-11,3.4892325e-11,6.7850125e-13,0.0,6.909265e-11,0.0,0.0,0.0,6.7850125e-13,0.0
69.08344,56.36913,54.4098,52.718033,50.717873,50.39759,50.01184,49.628345,49.380096,48.868504,48.567833,46.998688,47.987465,47.84453,47.842247,48.948944,52.79577,55.27389,53.171795,51.027164,48.999393,51.57555,50.127834,49.08092,48.11638,47.79187,48.744583,47.400875,47.107216,47.28057,47.649357,0.0,10656.869,10153.462,4224.28,4153.169,3776.6401,3221.6191,2466.7568,2173.1052,1837.0441,1078.2587,824.9745,548.99023,480.75186,160.61694,7.364036,206.80481,-709.82574,-1467.8672,-1495.1636,3960.506,725.9207,268.25568,2558.133,1720.616,1295.539,-571.67505,-139.38663,32.263016,389.45615,255.98479,55.283085,-132.48407,181.80629,628.04474,0.6160018,0.6150567,0.2529604,0.24005602,0.25378597,0.3007992,0.26950443,0.27316803,0.29109207,0.2883151,0.28817862,0.19885956,0.28840995,0.28753552,0.28874588,0.27414215,0.24411951,0.29516968,0.23927002,0.28437257,0.27060387,0.26914248,0.29667118,0.28849292,0.28848025,0.2751429,0.29373872,0.286887,0.26217452,0.2850442,0.2884803,0.61606586,0.0,0.39569658,0.01356303,0.000740203,1.7503644e-05,1.5678504e-06,4.771405e-08,1.5661994e-08,1.6268773e-12,1.0104516e-13,5.845874e-14,0.0,1.3103807e-13,7.521621e-14,8.4987e-15,7.1164854e-06,0.0047951234,0.058362495,0.0003509975,5.5106165e-07,1.9032493e-07,9.798003e-09,2.6689852e-11,1.6327976e-13,1.3622371e-13,9.5634445e-14,1.3040614e-12,0.0,2.4326909e-17,1.1034873e-15,1.3631667e-13,0.0
69.08344,56.369125,54.409798,52.718033,50.71787,50.397587,50.01184,49.62834,49.380096,48.8685,48.56783,46.998684,47.987465,47.84453,47.842247,48.948944,52.795765,55.27389,53.171795,51.027164,48.99939,51.575546,50.12783,49.080917,48.116375,47.791866,48.744583,47.40087,47.107212,47.28057,47.649353,0.0,10656.87,10153.463,4224.28,4153.169,3776.6401,3221.6194,2466.7568,2173.1052,1837.0442,1078.2587,824.97455,548.99023,480.7519,160.61697,7.364041,206.80482,-709.8258,-1467.8672,-1495.1637,3960.506,725.9207,268.2557,2558.1333,1720.6161,1295.5391,-571.6751,-139.38663,32.263023,389.45618,255.9848,55.283085,-132.48409,181.80632,628.0448,0.562957,0.5622613,0.23522872,0.25965405,0.2385236,0.23810126,0.23970777,0.28246865,0.26806882,0.29497525,0.2864624,0.24173792,0.2824399,0.2866057,0.28727666,0.23806797,0.22794425,0.29482278,0.25777465,0.23831324,0.2372185,0.28999856,0.26777142,0.28317982,0.2871249,0.28275788,0.26773956,0.28664976,0.2685928,0.2867146,0.28705347,0.5630105,0.0,0.362999,0.01780141,0.0008647696,9.015784e-05,4.6057365e-05,1.1742467e-05,1.5621097e-09,2.5148322e-10,7.914765e-14,2.7102103e-16,0.0,2.0756834e-11,5.0098325e-16,1.8769441e-15,2.015392e-05,0.009188341,0.08115143,0.0004068651,7.3733034e-05,1.1419329e-06,1.0734624e-08,2.0067009e-10,3.4306184e-12,7.3355536e-16,4.3550122e-16,1.8381277e-10,3.9243081e-16,2.6796745e-16,4.3255522e-16,6.8578233e-16,0.0
68.82573,52.414215,49.955647,47.829002,45.36836,44.98252,44.493473,44.008747,43.69568,43.075054,42.724804,41.04594,41.77949,41.523445,41.47873,43.022694,47.916992,51.03012,48.044937,45.364292,42.77859,45.809525,43.8528,42.525146,41.30988,41.116817,41.97074,40.24521,39.97638,40.201397,40.712692,0.0,12182.406,11653.905,4775.0615,4699.2314,4223.6973,3562.3958,2803.9385,2466.1035,2082.2122,1196.8134,895.84326,569.3953,571.1628,220.03539,36.725742,247.53856,-808.3975,-1660.2844,-1696.6011,4687.9263,818.8486,305.8766,3068.2854,2024.5829,1472.854,-647.6407,-105.304016,93.56213,459.0636,292.99683,52.708042,-152.52097,216.88431,713.3664,0.562957,0.56226087,0.23512182,0.21878473,0.21754892,0.23609105,0.23775594,0.23650545,0.27674046,0.26659837,0.28482684,0.2466713,0.2720431,0.2699569,0.26679152,0.21792102,0.2267202,0.29482177,0.21816434,0.24856484,0.24359699,0.23678637,0.2362707,0.2661413,0.2661413,0.27382112,0.2879993,0.28859246,0.2717896,0.28492823,0.2661413,0.56301045,0.0,0.362999,0.01780961,0.0013781902,0.00015104406,3.4741523e-05,5.4274966e-07,2.1234284e-07,9.710709e-10,9.514927e-13,0.0,0.0,2.7133749e-12,5.4499666e-13,5.4624333e-13,5.288556e-05,0.00929736,0.08115176,0.0007752089,6.009387e-06,9.702404e-07,4.617983e-07,1.8300027e-07,8.0865555e-13,8.0865555e-13,1.6807428e-13,3.438466e-11,0.0,0.0,0.0,8.0865555e-13,0.0
68.82573,52.414215,49.955647,47.829002,45.36836,44.98252,44.49347,44.008747,43.695675,43.07505,42.724804,41.045937,41.779488,41.523445,41.478725,43.02269,47.91699,51.03012,48.044933,45.364292,42.77859,45.809525,43.8528,42.525143,41.30988,41.116817,41.970737,40.24521,39.976376,40.201397,40.71269,0.0,12182.407,11653.905,4775.062,4699.232,4223.6973,3562.3958,2803.9387,2466.1038,2082.2122,1196.8134,895.84326,569.3953,571.1628,220.0354,36.725746,247.53857,-808.3976,-1660.2845,-1696.6011,4687.927,818.8486,305.87662,3068.2854,2024.583,1472.8541,-647.64075,-105.30402,93.56214,459.06363,292.99686,52.708042,-152.52098,216.88434,713.3664,0.4924668,0.49193746,0.21926168,0.22422993,0.21682633,0.21652348,0.21621354,0.23930368,0.23517014,0.24225545,0.26503548,0.2673876,0.23517014,0.26822227,0.28698567,0.21686299,0.20987593,0.29460868,0.23840863,0.21614751,0.2159553,0.21633871,0.24074243,0.23496118,0.28774437,0.27797678,0.2349627,0.2644374,0.269438,0.26493725,0.2880286,0.49250773,0.0,0.3162628,0.028581418,0.0025688075,0.00012555646,7.1583425e-05,2.6900998e-05,1.6143248e-07,1.556411e-09,3.972903e-10,4.0319505e-15,0.0,1.556411e-09,2.9146165e-11,1.1071277e-14,0.00010488093,0.018357344,0.108007036,0.0015197434,2.2698408e-05,1.2618687e-05,5.336785e-06,4.456116e-09,1.7031713e-09,1.5386938e-13,3.954916e-15,1.7083259e-09,2.964579e-15,1.1455179e-15,2.923179e-15,1.4580107e-13,0.0
68.44005,46.78452,43.582256,40.824,37.56767,37.034454,36.40063,35.769394,35.36349,34.579624,34.138176,32.127453,32.93799,32.64094,32.6193,34.497356,40.943493,44.99013,41.10904,37.660095,34.195568,38.243885,35.739887,34.026405,32.587048,32.258545,33.2979,31.08326,30.546278,30.855133,31.550098,0.0,14201.453,13536.088,5507.473,5407.661,4913.541,4242.3286,3225.349,2844.0906,2395.6345,1357.6412,1015.0782,627.64264,648.6823,238.40942,24.818966,275.15515,-938.0129,-1912.8541,-1951.9132,5399.0317,938.2108,358.22525,3508.3127,2312.9539,1690.3788,-709.61035,-140.31056,93.40098,526.3805,335.26178,76.58127,-180.96375,255.97697,844.3005,0.49246675,0.491425,0.21919939,0.19473368,0.19136764,0.1953178,0.2298044,0.2149083,0.21566433,0.23816763,0.26489174,0.28113568,0.23553336,0.23400058,0.23942837,0.19133826,0.20946153,0.29449236,0.19351922,0.19470291,0.22396258,0.21545228,0.21494853,0.24415676,0.23373002,0.24845095,0.21486586,0.23929583,0.2794199,0.2860282,0.23372744,0.4925077,0.0,0.31626278,0.028594192,0.0033986778,0.00028514286,0.000115249786,3.4606142e-06,2.9869753e-07,1.948721e-07,4.178705e-11,1.4931291e-13,0.0,1.9976412e-09,1.1150964e-11,1.446198e-12,0.00026074226,0.018413128,0.10801579,0.002353535,8.186004e-05,1.7921371e-05,1.6452183e-06,6.285457e-07,2.0330555e-10,1.156127e-11,6.041731e-12,4.811779e-07,4.828978e-12,3.7761483e-17,3.6584295e-16,1.15542385e-11,0.0
68.44005,46.78452,43.582256,40.823997,37.56767,37.034454,36.400627,35.76939,35.363487,34.579624,34.138176,32.12745,32.937984,32.640938,32.619297,34.497353,40.943493,44.99013,41.10904,37.660095,34.195568,38.24388,35.739887,34.026405,32.587044,32.25854,33.2979,31.083258,30.546276,30.85513,31.550097,0.0,14201.454,13536.088,5507.4736,5407.661,4913.541,4242.3286,3225.349,2844.0908,2395.6345,1357.6412,1015.0782,627.64264,648.6824,238.40944,24.818968,275.15515,-938.0129,-1912.8541,-1951.9133,5399.032,938.2108,358.22528,3508.313,2312.9539,1690.3789,-709.6104,-140.31056,93.400986,526.38055,335.2618,76.58127,-180.96376,255.97699,844.3005,0.42245686,0.4220556,0.20358677,0.17562383,0.1933524,0.19078957,0.19049443,0.19212113,0.22472069,0.21369767,0.23425971,0.27938405,0.21382411,0.2137815,0.21748306,0.19415756,0.1917114,0.28179255,0.172546,0.19100957,0.19065452,0.18995544,0.1999269,0.21352442,0.21352442,0.229997,0.23071006,0.24108793,0.24629882,0.23222704,0.21352442,0.422487,0.0,0.2722867,0.04182292,0.0069635157,0.00046980064,0.0001308951,7.7617704e-05,1.1539142e-05,2.7936524e-08,2.394636e-09,1.4577962e-13,0.0,3.171501e-09,2.5529694e-09,1.7895553e-09,0.00048322493,0.029351544,0.124281354,0.0048571215,0.0001535972,9.114137e-05,9.019883e-06,8.6746746e-07,4.0923904e-09,4.0923904e-09,2.5975586e-10,3.196138e-08,2.634393e-13,5.2525238e-14,7.4753165e-14,4.0923904e-09,0.0
68.06012,41.158024,36.965942,33.345657,29.144472,28.474129,27.66245,26.863495,26.340395,25.252867,24.626444,21.678442,23.627707,23.315748,23.31608,26.046673,33.953423,38.942017,34.26887,29.417633,25.346437,30.753502,27.739313,25.549816,23.44311,23.013922,24.906233,22.287464,21.657465,21.977144,22.761745,0.0,15975.245,15218.311,6369.606,6263.0044,5638.1577,4800.3545,3686.1775,3229.9592,2747.285,1620.1915,1226.2163,771.68414,689.08527,244.79913,-2.601637,336.78046,-1047.3746,-2141.683,-2187.5088,5994.603,1127.9862,390.83673,3917.9463,2556.5452,1929.6143,-871.6608,-162.10002,84.87613,576.17584,367.01968,83.48042,-184.36082,273.30603,900.12787,0.42245683,0.42203087,0.20352177,0.17046301,0.16399865,0.16366825,0.18598859,0.19091897,0.18919614,0.20396411,0.2124338,0.27655977,0.18933037,0.22129248,0.22759598,0.16400631,0.19160369,0.28175834,0.16838624,0.1632548,0.16389033,0.21459357,0.1892614,0.1891006,0.22667535,0.21531959,0.18915431,0.2123439,0.23011427,0.21239164,0.22250251,0.422487,0.0,0.27228668,0.0418396,0.007314595,0.00097080076,0.0006742312,6.611677e-05,3.4494074e-06,8.8009796e-07,2.7187925e-08,2.4061017e-11,0.0,8.0661545e-07,1.2965315e-09,2.0103448e-10,0.0010124162,0.02937435,0.12429065,0.0051759467,0.00036359899,0.00023519307,6.829684e-06,1.2168427e-06,7.731661e-07,1.0687558e-09,3.997567e-11,9.405921e-07,3.440865e-11,2.6738032e-11,3.99126e-11,2.3124314e-09,0.0
68.06012,41.158024,36.96594,33.345657,29.144472,28.474127,27.662449,26.863493,26.340395,25.252867,24.626442,21.678442,23.627705,23.315746,23.316078,26.046673,33.953423,38.942017,34.268867,29.417633,25.346436,30.753502,27.739311,25.549814,23.443108,23.013922,24.90623,22.287462,21.657463,21.977142,22.761744,0.0,15975.245,15218.311,6369.606,6263.0044,5638.1577,4800.3545,3686.1775,3229.9592,2747.285,1620.1915,1226.2163,771.6842,689.08527,244.79915,-2.601635,336.78046,-1047.3746,-2141.683,-2187.5088,5994.603,1127.9862,390.83673,3917.9465,2556.5452,1929.6143,-871.6608,-162.10002,84.87614,576.17584,367.01968,83.48042,-184.36082,273.30606,900.1279,0.37555286,0.37523124,0.19478054,0.15835899,0.17134014,0.16574952,0.16290349,0.16246314,0.17386195,0.19033988,0.19517326,0.26518613,0.19590649,0.18856965,0.18821236,0.16950244,0.18087001,0.26862603,0.15510727,0.16365707,0.16319998,0.16240984,0.1622534,0.19802575,0.18799348,0.1976158,0.16340679,0.18795285,0.22072162,0.19846234,0.18799163,0.37557667,0.0,0.24218829,0.051840942,0.012871199,0.0015395419,0.0008599314,0.00025358924,0.00012286945,6.2552317e-06,4.5117e-08,2.796725e-09,0.0,3.1515262e-07,1.3258085e-08,2.1282492e-08,0.0013262263,0.037226085,0.12971379,0.008824691,0.00072218955,0.00045651832,6.159712e-05,2.7193626e-05,1.5167608e-07,1.3900148e-08,9.091577e-09,2.2007367e-05,1.142882e-08,6.182759e-10,2.6294373e-09,1.3806771e-08,0.0
67.62696,34.54095,29.59559,25.331238,20.2553,19.466215,18.529053,17.605373,17.002337,15.833214,15.190556,12.427479,13.317164,12.823617,12.764561,15.810494,25.521185,31.772089,25.883495,20.143215,14.778902,21.409506,17.590418,14.921638,12.443833,12.030155,14.0483465,10.761495,9.908725,10.318294,11.350313,0.0,17811.873,17017.12,6964.089,6841.9404,6244.413,5242.2334,3983.698,3493.1208,2966.5503,1684.7339,1243.2742,745.15753,813.052,313.60773,42.676987,357.25232,-1170.2922,-2419.0896,-2467.062,6781.6807,1235.2766,453.60504,4462.7754,2905.06,2147.2856,-951.4686,-158.91055,137.10342,652.44965,414.92908,98.30711,-210.75385,316.90186,1028.8768,0.37555286,0.3752159,0.19474311,0.15763454,0.14734301,0.14617583,0.14696819,0.16638574,0.16160926,0.16164057,0.19247305,0.23377709,0.1616256,0.16384225,0.16120972,0.14690752,0.18080688,0.26860437,0.15377264,0.14588982,0.14556466,0.15886301,0.16320178,0.16141763,0.16138987,0.17825697,0.16146564,0.19863306,0.2024316,0.18836221,0.16138923,0.37557667,0.0,0.24218829,0.051851705,0.012971039,0.0024972789,0.0013949194,0.000703502,4.3113632e-05,4.3324935e-06,3.361791e-06,1.1801524e-09,0.0,3.7457573e-06,2.5486077e-06,7.567341e-07,0.002098065,0.037242334,0.12971921,0.008959475,0.0011254346,0.0007862987,0.000114425886,1.0580985e-05,3.1971138e-06,2.7921478e-06,5.2955625e-07,3.952701e-06,7.955068e-10,1.7175457e-10,3.8730066e-10,2.782804e-06,0.0
67.62696,34.54095,29.595589,25.331236,20.2553,19.466215,18.52905,17.605371,17.002335,15.833213,15.190555,12.427478,13.3171625,12.823616,12.76456,15.810493,25.521183,31.772087,25.883495,20.143213,14.778901,21.409504,17.590418,14.921637,12.443832,12.030154,14.048346,10.761494,9.908724,10.318293,11.350311,0.0,17811.875,17017.12,6964.089,6841.9404,6244.413,5242.2334,3983.6982,3493.121,2966.5503,1684.7339,1243.2742,745.15753,813.052,313.60773,42.676987,357.25232,-1170.2922,-2419.0896,-2467.0623,6781.6807,1235.2766,453.60504,4462.776,2905.06,2147.2856,-951.4686,-158.91055,137.10342,652.44965,414.92908,98.30711,-210.75385,316.90186,1028.8768,0.33683082,0.3365701,0.1848361,0.14768794,0.1529762,0.15005405,0.14505404,0.1445086,0.14437187,0.16297118,0.16075791,0.2084878,0.15129751,0.1631614,0.17165099,0.15271892,0.17298718,0.25558507,0.14371637,0.1469479,0.14552797,0.14464279,0.1442988,0.15287155,0.16467701,0.16265206,0.14423613,0.16046496,0.1783808,0.16054383,0.16439193,0.33684996,0.0,0.21658757,0.056546763,0.017245386,0.0030253518,0.0017931847,0.00051199476,0.00023978703,0.00012194271,1.4032853e-06,8.7320274e-08,0.0,2.0534184e-05,6.6338816e-07,3.4424517e-07,0.0028447304,0.044098668,0.13115579,0.0130845215,0.0015359935,0.00083337777,0.00024344632,0.000113718655,9.387872e-06,3.8946666e-07,6.4831255e-08,9.115455e-05,7.409488e-08,5.290888e-08,7.7588474e-08,3.6916288e-07,0.0
67.165504,27.771038,21.711733,16.476427,10.26938,9.292796,8.099013,6.9156,6.1694613,4.6709,3.8858678,0.14274123,2.0587752,1.6061553,1.5827984,5.3758974,16.434126,24.284727,17.952879,11.873892,5.4471893,12.785893,8.452527,5.301563,2.020349,1.1122932,4.1251097,0.62032413,0.07813151,0.4901126,1.535698,0.0,19605.512,18698.633,7771.4478,7643.3457,6960.9263,5881.778,4539.8477,3993.2,3328.0088,1926.4008,1385.1381,877.8835,862.4677,299.28644,25.862658,402.17847,-1255.3563,-2735.811,-2793.8997,7258.3936,1274.1134,500.09268,4823.6426,3110.1428,2348.752,-1107.2654,-242.95204,107.804245,712.31793,429.56467,76.98164,-211.42328,319.1444,1058.7698,0.33683082,0.33656043,0.18481316,0.14739124,0.13468704,0.13306838,0.13127188,0.14214383,0.14457913,0.14346808,0.15673453,0.18488964,0.1435043,0.14346573,0.14662091,0.13445818,0.17295097,0.2555713,0.14340563,0.13258426,0.13160068,0.13090071,0.15078507,0.14341876,0.14339842,0.15634017,0.14493787,0.14722607,0.16821004,0.15657935,0.143398,0.33684996,0.0,0.21658757,0.056553796,0.017296335,0.004211597,0.0026169727,0.0008029031,0.0001577808,2.5444198e-05,7.3476713e-06,1.0972841e-07,2.8003445e-14,8.383081e-06,7.3062465e-06,1.6910394e-06,0.004007257,0.044109497,0.131159,0.01312778,0.0021240208,0.0012098043,0.00046260608,6.653256e-05,8.424705e-06,7.745028e-06,3.848152e-06,2.474438e-05,3.6695496e-06,4.295761e-08,1.4387349e-07,7.730899e-06,0.0
67.165504,27.771038,21.711733,16.476427,10.26938,9.292796,8.099013,6.9156,6.1694613,4.6709,3.8858678,0.14274123,2.0587752,1.6061553,1.5827984,5.3758974,16.434126,24.284727,17.952879,11.873892,5.4471893,12.785893,8.452527,5.301563,2.020349,1.1122932,4.1251097,0.62032413,0.07813151,0.4901126,1.535698,0.0,19605.512,18698.633,7771.4478,7643.3457,6960.9263,5881.778,4539.8477,3993.2,3328.0088,1926.4008,1385.1381,877.8835,862.4677,299.28644,25.862658,402.17847,-1255.3563,-2735.811,-2793.8997,7258.3936,1274.1134,500.09268,4823.6426,3110.1428,2348.752,-1107.2654,-242.95204,107.804245,712.31793,429.56467,76.98164,-211.42328,319.1444,1058.7698,0.30601698,0.3057998,0.1769517,0.13993448,0.13535805,0.13694721,0.13172883,0.13006637,0.13004227,0.13459972,0.14262687,0.17137463,0.13054952,0.1425721,0.14435305,0.13659258,0.16642225,0.24333046,0.13430801,0.13449822,0.13212103,0.13079846,0.1302745,0.13012083,0.13823798,0.14708775,0.13015193,0.14247558,0.14769647,0.14254309,0.14124608,0.30603278,0.0,0.19711049,0.0612154,0.022232268,0.005492974,0.003393998,0.0012060934,0.00019072305,0.0001558202,3.234395e-05,2.2646994e-07,6.0016497e-12,0.00011939907,4.0861114e-06,4.055535e-06,0.004730349,0.050152313,0.13121907,0.01637874,0.0024507104,0.00147592,0.00059305417,0.0003051296,0.00014303057,2.0555472e-05,1.4969577e-06,0.00024782916,2.1390272e-07,1.6568895e-07,2.2692177e-07,5.270538e-06,0.0
66.97471,25.197544,19.111969,13.862277,7.7862186,6.875653,5.800652,4.7672405,4.113772,2.9093208,2.2730987,0.051685225,0.309356,0.061547887,0.061545122,2.0426326,12.606025,21.329308,14.482316,6.133109,0.08426728,9.516163,5.5388184,2.9219236,0.18052618,0.0131184915,2.541397,0.07409139,0.0027503048,0.017713726,0.10840084,0.0,20307.41,19301.041,7789.6216,7654.6787,6881.2188,5663.6313,4290.0693,3711.3965,3098.032,1712.0349,1236.5355,662.3383,827.15344,216.18452,0.29209587,283.20578,-1224.7051,-2896.0347,-2955.208,7609.276,1512.2435,483.99515,4721.486,2969.4536,2124.6418,-1004.8503,-97.50127,31.582005,633.7282,355.4008,25.750505,-35.293762,85.24199,904.5556,0.30601698,0.30579337,0.17693767,0.1398315,0.124709636,0.12263319,0.11983385,0.12005109,0.13152494,0.12927419,0.12936857,0.15924355,0.1303404,0.12932055,0.13063382,0.12405265,0.16640127,0.24332134,0.13423389,0.12140533,0.12016305,0.11892376,0.12741692,0.12943624,0.12938842,0.13378459,0.1340876,0.12923056,0.13852021,0.1296403,0.12938097,0.30603278,0.0,0.19711049,0.06122005,0.022254286,0.0065630623,0.004467046,0.0017294326,0.0010700678,0.00010563727,1.638488e-05,1.3481816e-05,4.742392e-12,5.9169644e-05,1.5024749e-05,1.2770227e-05,0.0059150793,0.050159417,0.13122112,0.016394513,0.003228576,0.002024392,0.00088150904,0.00023773707,2.621806e-05,2.1864547e-05,1.2977012e-05,8.930642e-05,1.768637e-05,5.3426443e-06,1.270481e-05,2.1009073e-05,0.0
66.97471,25.197544,19.111969,13.862277,7.786219,6.875653,5.800652,4.767241,4.1137724,2.909321,2.2730987,0.05168523,0.3093568,0.061548844,0.06154455,2.042632,12.606025,21.329308,14.482316,6.133109,0.08426728,9.516163,5.5388184,2.9219236,0.18052615,0.0131184505,2.541397,0.07409139,0.0027503048,0.017713726,0.10840084,0.0,20307.41,19301.041,7789.6216,7654.6787,6881.2188,5663.6313,4290.0693,3711.3965,3098.032,1712.035,1236.5355,662.3384,827.1534,216.18446,0.29055524,283.20578,-1224.7051,-2896.0347,-2955.208,7609.276,1512.2435,483.99515,4721.486,2969.4536,2124.6418,-1004.8503,-97.501274,31.581793,633.7282,355.4008,25.750505,-35.293762,85.24199,904.5556,0.29544044,0.29523903,0.17239912,0.13581952,0.12385292,0.1230987,0.11966369,0.118153356,0.11806238,0.11811661,0.12859622,0.14102581,0.11801532,0.1269453,0.13056993,0.123963945,0.16579181,0.2389497,0.1321051,0.123549454,0.12125966,0.11883564,0.11822964,0.11784704,0.121809885,0.1298623,0.118061684,0.12840939,0.14143059,0.12851062,0.12518011,0.29545516,0.0,0.19095844,0.061401,0.022909636,0.0065398575,0.0042720437,0.0015774744,0.00038604593,0.0002618771,0.00016826038,6.580696e-07,2.692771e-10,0.00019475131,1.4158872e-05,6.235653e-06,0.0059248027,0.054465383,0.13158643,0.019008273,0.0044992017,0.002779247,0.00085792673,0.0004537129,0.00022416547,2.8319433e-05,1.175962e-06,0.00035529645,7.0939257e-07,3.4795735e-07,6.3705085e-07,1.7729377e-05,0.0
66.9603,24.653181,18.372522,12.970106,6.601159,5.6312985,4.5892324,3.5968606,2.9851615,1.8397971,1.3457664,0.02399208,0.081864804,0.019104818,0.040502023,1.8726217,12.4689665,20.904045,13.869301,6.0972576,0.066408366,8.847937,4.96349,2.585466,0.10022961,0.0077288793,2.1993396,0.057590906,0.0018489104,0.010290138,0.07159205,0.0,20359.584,19432.86,7923.4746,7774.1294,7058.382,5859.8784,4218.592,3631.0718,2989.4836,1666.1611,1078.6729,500.42007,714.8205,102.98565,-24.667385,271.50052,-1226.7665,-2843.972,-2905.7249,7635.5615,1454.8682,483.2173,4749.7563,2931.8,2017.6216,-953.0087,-70.77845,25.57884,617.55,329.25748,22.538525,-25.909025,68.99574,851.1922,0.29544044,0.2952313,0.17238191,0.13574304,0.120350875,0.11813084,0.11514947,0.11506784,0.11806297,0.11748965,0.11724149,0.14032015,0.11765509,0.11730589,0.11677757,0.1197789,0.16576783,0.2389388,0.13201997,0.11842059,0.11654797,0.11442583,0.11692395,0.11722243,0.11717077,0.120050386,0.11800933,0.117154956,0.13880484,0.12770936,0.117159165,0.29545516,0.0,0.19095844,0.061406624,0.02292755,0.006944011,0.004695654,0.0017621509,0.0009861338,0.0001565238,7.11741e-05,2.9725574e-05,1.4703083e-11,9.659175e-05,4.3193486e-05,5.216899e-06,0.0063820225,0.054473557,0.13158874,0.019027518,0.0049791704,0.0031106535,0.0010765741,0.00032674262,4.36206e-05,3.6058027e-05,1.9522027e-05,0.00013048705,3.711601e-05,1.478094e-08,2.5917643e-08,3.408841e-05,0.0
66.9603,24.653181,18.372522,12.970106,6.601159,5.6312985,4.5892324,3.5968606,2.9851615,1.8397971,1.3457664,0.02399208,0.081864804,0.019104818,0.040502023,1.8726217,12.4689665,20.904045,13.869301,6.0972576,0.066408366,8.847937,4.96349,2.585466,0.10022961,0.0077288793,2.1993396,0.057590906,0.0018489104,0.010290138,0.07159205,0.0,20359.584,19432.86,7923.4746,7774.1294,7058.382,5859.8784,4218.592,3631.0718,2989.4836,1666.1611,1078.6729,500.42007,714.8205,102.98565,-24.667385,271.50052,-1226.7665,-2843.972,-2905.7249,7635.5615,1454.8682,483.2173,4749.7563,2931.8,2017.6216,-953.0087,-70.77845,25.57884,617.55,329.25748,22.538525,-25.909025,68.99574,851.1922,0.29468337,0.29447964,0.17313254,0.13657118,0.12120968,0.11880059,0.115169294,0.11366387,0.1133382,0.11335918,0.116562195,0.13076,0.11321126,0.11946835,0.11657534,0.12015066,0.16430654,0.23764071,0.13252234,0.11861291,0.11650247,0.114378706,0.11335018,0.11319684,0.11492591,0.1196567,0.112921454,0.11645135,0.13425761,0.12691365,0.116040386,0.29469803,0.0,0.18966311,0.061688576,0.023256788,0.007144641,0.004903847,0.0018068972,0.0005404396,0.0003027794,0.0001636744,3.4233667e-06,2.0809063e-10,0.00020189835,3.7875095e-06,2.8302688e-06,0.006187399,0.05242176,0.12971531,0.01901091,0.004721465,0.0029663993,0.0010962132,0.00036074955,0.00021925799,5.827735e-05,3.0728643e-06,0.0001222364,2.9508542e-06,5.703964e-10,1.071598e-09,2.377072e-05,0.0
66.83765,23.546444,17.18935,11.71136,5.41267,4.484207,3.4880211,2.5612092,2.0233102,0.97583807,0.5785196,0.00830844,0.05635365,0.010801781,0.0217411,0.97780514,10.192107,19.435234,12.871496,4.977245,0.06262478,8.034767,4.3883524,2.2826698,0.06920575,0.0034290385,1.8292636,0.042933628,0.0016113155,0.010518043,0.07394367,0.0,20799.117,19675.639,7975.398,7832.6626,7016.2324,5723.4683,4117.2646,3499.511,2788.9873,1587.6912,958.9624,317.82263,579.2848,86.621826,-17.171082,191.09564,-1137.601,-2987.98,-3054.0322,7593.818,1467.1761,432.65973,4654.6416,2833.3845,1889.3717,-895.2403,-58.87732,18.680569,594.97516,298.5268,19.174862,-26.67097,70.27626,793.74536,0.29468337,0.29447618,0.17312497,0.136538,0.12104071,0.11881281,0.11564478,0.11442811,0.113201655,0.11271013,0.11264262,0.12619877,0.11282633,0.11795033,0.11199946,0.12007025,0.16429552,0.23763578,0.13248394,0.118633255,0.1168408,0.11486568,0.11432398,0.11258549,0.11252027,0.11612676,0.113414966,0.11303467,0.13169324,0.12278253,0.112501666,0.29469803,0.0,0.18966311,0.061691053,0.023264594,0.007166067,0.0049085333,0.0018006954,0.00071998517,0.00021716015,8.921936e-05,3.3798657e-05,4.47828e-11,0.000115977164,1.6169306e-05,3.376732e-06,0.006198105,0.052425515,0.12971637,0.019019544,0.0047213654,0.002941247,0.0010831271,0.00063661224,5.9290316e-05,4.8760732e-05,2.339947e-05,0.00020577625,1.9013729e-05,2.4000581e-11,1.6697476e-09,4.573697e-05,0.0
66.83765,23.546444,17.18935,11.71136,5.41267,4.484207,3.4880211,2.5612092,2.0233102,0.97583807,0.5785196,0.00830844,0.05635365,0.010801781,0.0217411,0.97780514,10.192107,19.435234,12.871496,4.977245,0.06262478,8.034767,4.3883524,2.2826698,0.06920575,0.0034290385,1.8292636,0.042933628,0.0016113155,0.010518043,0.07394367,0.0,20799.117,19675.639,7975.398,7832.6626,7016.2324,5723.4683,4117.2646,3499.511,2788.9873,1587.6912,958.9624,317.82263,579.2848,86.621826,-17.171082,191.09564,-1137.601,-2987.98,-3054.0322,7593.818,1467.1761,432.65973,4654.6416,2833.3845,1889.3717,-895.2403,-58.87732,18.680569,594.97516,298.5268,19.174862,-26.67097,70.27626,793.74536,0.28845635,0.28826106,0.16990179,0.1334578,0.11936032,0.11839743,0.115554236,0.11397664,0.11330608,0.11314433,0.111820325,0.12541248,0.1131687,0.11607204,0.11170991,0.118936315,0.16517669,0.23543502,0.12896188,0.11835155,0.1166484,0.11476852,0.113536425,0.11331967,0.113224134,0.11575641,0.11332229,0.11164148,0.12527943,0.11496641,0.11321777,0.2884704,0.0,0.18732284,0.062496174,0.024167083,0.0073867906,0.004899266,0.0017285374,0.00043641275,0.00013775066,7.6333934e-05,3.0812823e-06,1.909099e-12,8.4461004e-05,2.6336154e-06,1.5070572e-06,0.0056632617,0.057547294,0.13160662,0.019447599,0.0047417907,0.0027454887,0.0010269212,0.00021080712,0.00013888026,0.00010715435,3.6090375e-06,0.00010917908,1.8863885e-06,9.0857516e-10,1.2193171e-08,0.00010504069,0.0
66.82132,23.095482,16.71198,11.225946,4.8888855,3.9583445,2.9485803,2.0330906,1.5287246,0.6168323,0.28772908,0.0038169723,0.034369323,0.0043299026,0.004140104,0.16614963,9.788207,19.005733,12.451003,4.415632,0.048505176,7.8527117,4.379481,2.2383742,0.06472438,0.0024013256,1.7672231,0.031827375,0.0009315278,0.008214974,0.054909077,0.0,20857.035,19782.057,7993.269,7838.87,7039.279,5730.383,4147.472,3476.3618,2693.718,1473.1982,866.22266,218.10115,499.4053,69.182335,1.923522,73.2779,-1164.5125,-2983.5085,-3045.413,7582.1064,1481.2803,405.92877,4529.3027,2759.91,1906.4684,-886.50916,-57.1874,5.2394786,588.734,293.90015,16.388683,-23.925262,59.565243,788.8307,0.28845635,0.28825605,0.16989091,0.1334101,0.11749017,0.11511738,0.11177649,0.11174316,0.11290956,0.11281963,0.112551644,0.1248661,0.11287474,0.112881064,0.11171386,0.11586908,0.16516137,0.23542799,0.12890492,0.114976965,0.112899505,0.110948406,0.11287056,0.11302603,0.11272501,0.1137724,0.11293693,0.11234795,0.123518705,0.1142501,0.1126926,0.2884704,0.0,0.18732284,0.06249984,0.024178863,0.0076274974,0.005215551,0.0019162623,0.0009013803,0.00017527849,0.00010675253,3.7496935e-05,7.7172464e-13,0.00012767273,3.335159e-05,6.2860425e-07,0.005996645,0.057552595,0.13160811,0.019460969,0.0050675725,0.0029938195,0.0011377075,0.0002163308,0.00017398698,6.938223e-05,1.6993947e-05,0.00016838044,4.935938e-06,3.7625916e-10,6.5552613e-10,6.0766164e-05,0.0
66.82132,23.095482,16.71198,11.225946,4.8888855,3.9583445,2.9485803,2.0330906,1.5287246,0.6168323,0.28772908,0.0038169723,0.034369323,0.0043299026,0.004140104,0.16614963,9.788207,19.005733,12.451003,4.415632,0.048505176,7.8527117,4.379481,2.2383742,0.06472438,0.0024013256,1.7672231,0.031827375,0.0009315278,0.008214974,0.054909077,0.0,20857.035,19782.057,7993.269,7838.87,7039.279,5730.383,4147.472,3476.3618,2693.718,1473.1982,866.22266,218.10115,499.4053,69.182335,1.923522,73.2779,-1164.5125,-2983.5085,-3045.413,7582.1064,1481.2803,405.92877,4529.3027,2759.91,1906.4684,-886.50916,-57.1874,5.2394786,588.734,293.90015,16.388683,-23.925262,59.565243,788.8307,0.28765535,0.2874601,0.16990755,0.13354808,0.117829256,0.11538302,0.11177867,0.11020831,0.1098426,0.11089133,0.111770116,0.11505216,0.109703936,0.1118833,0.11160442,0.11642215,0.16494243,0.23481339,0.12896545,0.11526875,0.11287945,0.11080368,0.11010396,0.109791994,0.11191712,0.11203506,0.10941211,0.111890905,0.12248947,0.11048072,0.11192581,0.2876693,0.0,0.18631513,0.06234327,0.024118058,0.0075978134,0.0052014245,0.0019372699,0.0005829348,0.00030604113,9.176689e-05,1.5352143e-05,5.2244684e-12,0.00019022192,4.5525335e-06,8.7788685e-08,0.0062472112,0.057143576,0.13078968,0.01931128,0.00507462,0.0029409253,0.0010563829,0.000560614,0.00026013257,1.80563e-05,9.305986e-06,0.00013148534,4.4286817e-06,2.0983867e-11,1.4844122e-08,1.6031063e-05,0.0
66.815834,23.200579,16.625652,10.997081,4.5315585,3.555736,2.5916007,1.7339132,1.2695272,0.426433,0.15112016,0.002128878,0.032415096,0.006758985,0.01843957,1.0210987,10.840512,19.384209,12.358724,4.099063,0.0467108,7.492237,4.0315027,2.0402591,0.05303415,0.0024021054,1.5946752,0.0294272,0.0007817321,0.0064146626,0.04718829,0.0,20876.459,19755.027,8121.817,7948.1934,7115.973,5879.3013,4045.2014,3356.07,2576.236,1412.1027,786.6469,153.9776,450.97507,63.534233,-17.789862,196.06935,-1177.349,-2863.688,-2933.747,7657.6997,1503.4642,389.85886,4670.0825,2754.544,1833.2151,-844.6094,-51.11916,17.389528,578.84644,277.97223,15.73293,-20.825535,55.360348,750.91156,0.28765535,0.28745666,0.16990009,0.13351518,0.1176413,0.115269735,0.111936584,0.11061095,0.10927846,0.109093614,0.111060105,0.11295569,0.10913269,0.11118217,0.11094561,0.116285,0.16493185,0.23480855,0.12892587,0.11515141,0.112983495,0.11098625,0.11017219,0.10941136,0.10915224,0.109400496,0.10924259,0.11144585,0.12033503,0.10979236,0.10912025,0.2876693,0.0,0.18631513,0.06234578,0.024126165,0.0076233223,0.0052132756,0.0019268587,0.0007138773,0.00011359179,6.256807e-05,8.8324884e-07,1.3210125e-12,7.1471644e-05,2.6124545e-07,8.831365e-09,0.0062633622,0.057147235,0.13079071,0.019320538,0.005087544,0.0029276935,0.0010459811,0.00046843477,0.00017063078,8.8905625e-05,3.6281184e-05,9.5658776e-05,5.0301753e-07,5.208147e-10,8.775702e-10,8.010538e-05,0.0
66.815834,23.200579,16.625652,10.997081,4.5315585,3.555736,2.5916007,1.7339132,1.2695272,0.426433,0.15112016,0.002128878,0.032415096,0.006758985,0.01843957,1.0210987,10.840512,19.384209,12.358724,4.099063,0.0467108,7.492237,4.0315027,2.0402591,0.05303415,0.0024021054,1.5946752,0.0294272,0.0007817321,0.0064146626,0.04718829,0.0,20876.459,19755.027,8121.817,7948.1934,7115.973,5879.3013,4045.2014,3356.07,2576.236,1412.1027,786.6469,153.9776,450.97507,63.534233,-17.789862,196.06935,-1177.349,-2863.688,-2933.747,7657.6997,1503.4642,389.85886,4670.0825,2754.544,1833.2151,-844.6094,-51.11916,17.389528,578.84644,277.97223,15.73293,-20.825535,55.360348,750.91156,0.28738776,0.2871901,0.17013124,0.133578,0.117514804,0.11524261,0.11194208,0.11044934,0.10982624,0.109488584,0.10833825,0.112251915,0.10952358,0.1091876,0.11073647,0.11589044,0.16107705,0.2325075,0.12892713,0.11509616,0.112988725,0.1110583,0.11013379,0.1096413,0.10856348,0.10936619,0.10936525,0.10819464,0.121055774,0.11047887,0.10853775,0.28740168,0.0,0.18657005,0.06312113,0.024710383,0.00792613,0.0054626493,0.0019482282,0.00066774763,0.00030109574,0.0001377831,5.1421466e-06,7.409672e-14,0.00015342036,3.135202e-06,4.2441832e-09,0.0061617177,0.05361717,0.12889886,0.019837823,0.0053064805,0.002980397,0.0011421113,0.000483855,0.0001898978,1.24776625e-05,5.8942464e-06,7.120061e-05,2.7609444e-06,1.1841133e-09,2.3746127e-08,1.1437247e-05,0.0
66.82774,22.992855,16.703018,11.28949,5.133424,4.219004,3.2354248,2.3189116,1.7713857,0.7485019,0.4101308,0.005471332,0.0397657,0.004627023,0.0027726414,0.08575496,9.736562,18.90244,12.06611,3.6463234,0.038203597,7.2158685,3.745223,1.9204721,0.053752832,0.0017980612,1.3537909,0.026743468,0.0007092956,0.00604784,0.042784743,0.0,20834.271,19808.68,7929.7256,7782.759,6929.9966,5676.5605,4089.049,3478.46,2815.829,1567.4574,879.31006,264.09515,540.7664,75.29446,6.5857267,51.060596,-1166.3898,-2974.4702,-3045.6814,7690.016,1519.1327,366.16718,4661.658,2758.8005,1748.7906,-816.5567,-51.835968,3.832909,576.96326,254.266,14.941523,-20.23061,52.330067,727.1168,0.28738776,0.28718898,0.17012879,0.13356744,0.11743737,0.1150323,0.111490004,0.11006767,0.10958179,0.10919172,0.10765871,0.11155253,0.10926571,0.108504534,0.10888944,0.1156995,0.16107337,0.23250584,0.12891412,0.114878125,0.11256326,0.11059837,0.10996836,0.10943555,0.10919077,0.10875112,0.10990387,0.10856473,0.116310626,0.10979051,0.10915171,0.28740168,0.0,0.18657005,0.06312197,0.02471303,0.007936874,0.005489613,0.0019957433,0.0007013842,0.00031346385,0.00012896532,3.1828932e-07,4.2185756e-15,0.00015087523,1.9410685e-07,5.37075e-09,0.0061832555,0.05361846,0.12889922,0.0198409,0.0053276755,0.003020189,0.0011752961,0.0006136307,0.00025017408,0.00013068576,1.2715573e-06,0.0005158428,1.4108186e-05,7.997339e-10,1.4039035e-09,0.000116833624,0.0
66.82774,22.992855,16.703018,11.28949,5.133424,4.219004,3.2354248,2.3189116,1.7713857,0.7485019,0.4101308,0.005471332,0.0397657,0.004627023,0.0027726414,0.08575496,9.736562,18.90244,12.06611,3.6463234,0.038203597,7.2158685,3.745223,1.9204721,0.053752832,0.0017980612,1.3537909,0.026743468,0.0007092956,0.00604784,0.042784743,0.0,20834.271,19808.68,7929.7256,7782.759,6929.9966,5676.5605,4089.049,3478.46,2815.829,1567.4574,879.31006,264.09515,540.7664,75.29446,6.5857267,51.060596,-1166.3898,-2974.4702,-3045.6814,7690.016,1519.1327,366.16718,4661.658,2758.8005,1748.7906,-816.5567,-51.835968,3.832909,576.96326,254.266,14.941523,-20.23061,52.330067,727.1168,0.28796965,0.28777272,0.16998829,0.13373148,0.117719725,0.11502573,0.11140031,0.11002833,0.10937987,0.10893413,0.10845298,0.1108575,0.10903341,0.108440034,0.106827244,0.11628652,0.16510434,0.2351537,0.12993488,0.11537271,0.11257729,0.11058256,0.10989015,0.108767584,0.1086875,0.10863562,0.10954479,0.10813221,0.114028126,0.109106466,0.108658634,0.28798366,0.0,0.18606472,0.06185309,0.023754232,0.0074174586,0.005098288,0.0019145298,0.0007321589,0.00034270063,0.00014990006,3.9132683e-05,2.4377081e-16,0.00018075615,3.7533122e-05,1.0826227e-09,0.006260967,0.05674068,0.13056995,0.019774932,0.005379532,0.002983089,0.0011715225,0.00064653327,6.859513e-05,5.181505e-05,2.2996945e-05,0.00039692744,1.0773408e-06,4.844795e-11,8.422968e-11,4.757986e-05,0.0
