pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.801254,23.023384,16.7897,11.451594,5.330504,4.4134054,3.426723,2.5240343,1.9988108,0.99142504,0.6155624,0.010001242,0.035980534,0.0040478604,0.0021703255,0.09312871,9.6442995,18.909935,12.127163,3.4720793,0.03513613,7.3321877,3.9297967,1.9825184,0.052935146,0.0015762685,1.3192776,0.030902259,0.0009869537,0.0073444736,0.049483526,0.0,20928.03,19794.764,7891.421,7724.0215,6908.7095,5685.534,4096.0093,3450.0303,2753.3062,1554.5889,930.64374,328.31424,578.6283,71.50357,6.629999,53.654606,-1159.8722,-2991.9067,-3054.9297,7678.409,1541.9103,356.6824,4632.902,2729.371,1811.2476,-831.29156,-51.514095,2.9338882,584.93225,250.23788,16.105755,-22.2317,56.35379,738.61224,0.28796965,0.28777102,0.16998453,0.13371474,0.11796039,0.11563626,0.11237537,0.11077313,0.1089627,0.108713545,0.10814813,0.10911096,0.10880717,0.10809695,0.1062374,0.11677858,0.16509907,0.23515129,0.12991571,0.11593423,0.11351714,0.11162426,0.11051192,0.108903535,0.10861421,0.10833478,0.10903618,0.10840889,0.113317676,0.106378585,0.10854457,0.28798366,0.0,0.18606472,0.061854344,0.023758309,0.007386996,0.0050288863,0.001828776,0.0005591784,0.000115375784,7.901788e-05,2.7918002e-05,0.0,9.0567555e-05,2.5958798e-05,1.1025466e-10,0.0062051667,0.056742497,0.13057046,0.019779412,0.0053229807,0.0029169095,0.0011410567,0.00055309664,9.852431e-05,6.356202e-05,2.177976e-05,0.000120975325,3.4106968e-05,2.9495852e-12,1.6089254e-09,5.695595e-05,0.0
66.801254,23.023384,16.7897,11.451594,5.330504,4.4134054,3.426723,2.5240343,1.9988108,0.99142504,0.6155624,0.010001242,0.035980534,0.0040478604,0.0021703255,0.09312871,9.6442995,18.909935,12.127163,3.4720793,0.03513613,7.3321877,3.9297967,1.9825184,0.052935146,0.0015762685,1.3192776,0.030902259,0.0009869537,0.0073444736,0.049483526,0.0,20928.03,19794.764,7891.421,7724.0215,6908.7095,5685.534,4096.0093,3450.0303,2753.3062,1554.5889,930.64374,328.31424,578.6283,71.50357,6.629999,53.654606,-1159.8722,-2991.9067,-3054.9297,7678.409,1541.9103,356.6824,4632.902,2729.371,1811.2476,-831.29156,-51.514095,2.9338882,584.93225,250.23788,16.105755,-22.2317,56.35379,738.61224,0.2866796,0.28648722,0.16877906,0.13244863,0.117040634,0.11511184,0.112361416,0.11087093,0.11032299,0.10998987,0.10771147,0.106388606,0.11004216,0.10758299,0.10574683,0.1161306,0.16450879,0.23414418,0.1287798,0.11542177,0.11343652,0.11158604,0.11098425,0.10991382,0.108992584,0.107925214,0.110807784,0.10770331,0.11139464,0.10571579,0.108013555,0.28669345,0.0,0.18619554,0.06205622,0.02384104,0.0074295793,0.0050407713,0.0018229145,0.0005527503,0.00028833607,0.00015178669,3.9709016e-06,1.2776904e-15,0.0001723646,3.2197768e-06,1.7934237e-11,0.006246473,0.05758505,0.13098869,0.019989071,0.005473018,0.0029296454,0.0011225898,0.0006589898,0.00012095591,5.735371e-05,3.7166199e-06,0.000541741,2.108927e-06,5.93056e-11,1.0387598e-10,5.5527635e-06,0.0
66.89856,23.928652,17.488628,11.958196,5.5674043,4.612715,3.5998263,2.659469,2.1154475,1.1513667,0.7579889,0.012953122,0.044602487,0.009331686,0.030595535,1.6410273,12.536295,20.416643,13.0343275,4.618868,0.0530589,8.086292,4.4056697,2.2609322,0.06235789,0.0034114525,1.7196844,0.03535675,0.0010883465,0.008379783,0.06151511,0.0,20581.846,19596.654,8031.4077,7873.061,7071.444,5810.205,4154.3965,3527.0352,2806.0837,1518.1403,953.81506,367.19452,595.60956,75.44719,-24.584253,253.23685,-1245.3333,-2741.4038,-2805.0,7677.6875,1518.7112,415.79843,4712.1772,2847.7058,1908.2134,-891.9835,-55.493,23.122486,603.26636,289.19812,17.331604,-23.93943,63.86987,791.93726,0.2866796,0.2864817,0.16876683,0.13239361,0.116641305,0.114312924,0.11103775,0.10982015,0.1098944,0.10964019,0.109141566,0.10572575,0.10973827,0.10690985,0.1054217,0.11548188,0.16449183,0.2341364,0.12871775,0.114740565,0.11221329,0.110279866,0.10996692,0.10986248,0.109586455,0.109166086,0.10999647,0.10703041,0.11073871,0.10675048,0.10953231,0.28669345,0.0,0.18619554,0.06206035,0.023854598,0.0074821804,0.005116746,0.001882259,0.00048049234,0.0003070016,0.00014420011,4.0648658e-05,0.0,0.00018100631,2.0255526e-07,5.7786696e-12,0.006321527,0.057590947,0.13099034,0.020003812,0.0055422555,0.0030168064,0.0011657448,0.0006033996,0.00025525887,0.00012701737,3.8136455e-05,0.00051030936,1.3232648e-07,2.9816445e-09,1.1543578e-07,0.00011186368,0.0
66.89856,23.928652,17.488628,11.958196,5.5674043,4.612715,3.5998263,2.659469,2.1154475,1.1513667,0.7579889,0.012953122,0.044602487,0.009331686,0.030595535,1.6410273,12.536295,20.416643,13.0343275,4.618868,0.0530589,8.086292,4.4056697,2.2609322,0.06235789,0.0034114525,1.7196844,0.03535675,0.0010883465,0.008379783,0.06151511,0.0,20581.846,19596.654,8031.4077,7873.061,7071.444,5810.205,4154.3965,3527.0352,2806.0837,1518.1403,953.81506,367.19452,595.60956,75.44719,-24.584253,253.23685,-1245.3333,-2741.4038,-2805.0,7677.6875,1518.7112,415.79843,4712.1772,2847.7058,1908.2134,-891.9835,-55.493,23.122486,603.26636,289.19812,17.331604,-23.93943,63.86987,791.93726,0.29150128,0.2912978,0.17204219,0.13548921,0.118236504,0.114752844,0.11111787,0.109507285,0.1091108,0.10891642,0.10871897,0.1063212,0.10895627,0.107933715,0.106074266,0.11639653,0.1605529,0.23321174,0.13125755,0.11479737,0.1123316,0.11028567,0.10899969,0.108936295,0.10889742,0.10762852,0.10897305,0.10891294,0.10826722,0.10608527,0.10888235,0.29151565,0.0,0.18807784,0.062315755,0.023923064,0.00765657,0.005363927,0.0019816265,0.0005875681,0.00031181873,0.00014031127,3.964358e-05,3.22158e-15,0.00017922753,2.8552178e-05,1.5460336e-10,0.006576734,0.050251562,0.12681808,0.01949303,0.005441322,0.0031863393,0.0012195068,0.00024835745,0.0001579439,0.000102440776,2.9890065e-05,0.00019193535,7.25618e-05,4.2884465e-09,7.3931843e-09,9.27579e-05,0.0
66.873566,23.80337,17.455233,11.9971285,5.7028446,4.734338,3.6676524,2.7046082,2.150731,1.1159148,0.7233849,0.012819363,0.061306067,0.012048989,0.016890336,0.90108997,10.852141,19.817722,13.139044,5.105521,0.066052146,8.402206,4.7303166,2.4469585,0.065074794,0.002899995,1.8385552,0.053611953,0.001728266,0.010703381,0.07276263,0.0,20671.223,19621.338,7969.3286,7817.2954,7013.582,5855.461,4272.119,3572.7292,2833.4197,1577.3042,952.70447,357.9214,598.48914,90.35779,-11.057067,183.20041,-1185.8453,-2939.195,-3003.3083,7589.737,1481.0962,438.5602,4602.4854,2844.0557,1973.8479,-931.39996,-57.113907,16.153414,613.2771,298.40167,21.682278,-26.781351,69.4547,825.31964,0.29150128,0.29129803,0.17204273,0.13549152,0.11966341,0.11733893,0.11402464,0.11226541,0.10861862,0.10844496,0.10817839,0.1038114,0.10851655,0.10721797,0.10580925,0.11852948,0.16055374,0.2332121,0.1312603,0.11740294,0.11520152,0.11320167,0.11038614,0.10851965,0.10840118,0.10706436,0.1086739,0.10830248,0.10623541,0.1054243,0.10837438,0.29151565,0.0,0.18807784,0.06231558,0.023922505,0.0074721407,0.005113547,0.0018644028,0.0007363106,0.00012462436,8.291138e-05,3.0236213e-05,4.930935e-13,9.971985e-05,2.1195403e-05,3.633745e-10,0.0063363523,0.050251275,0.126818,0.019492399,0.0051719784,0.0029803228,0.0011217033,0.00039270576,0.000101282356,7.1799965e-05,2.2494585e-05,0.00013131165,3.8703758e-05,2.7863384e-10,4.803584e-10,6.550158e-05,0.0
66.873566,23.80337,17.455233,11.9971285,5.7028446,4.734338,3.6676524,2.7046082,2.150731,1.1159148,0.7233849,0.012819363,0.061306067,0.012048989,0.016890336,0.90108997,10.852141,19.817722,13.139044,5.105521,0.066052146,8.402206,4.7303166,2.4469585,0.065074794,0.002899995,1.8385552,0.053611953,0.001728266,0.010703381,0.07276263,0.0,20671.223,19621.338,7969.3286,7817.2954,7013.582,5855.461,4272.119,3572.7292,2833.4197,1577.3042,952.70447,357.9214,598.48914,90.35779,-11.057067,183.20041,-1185.8453,-2939.195,-3003.3083,7589.737,1481.0962,438.5602,4602.4854,2844.0557,1973.8479,-931.39996,-57.113907,16.153414,613.2771,298.40167,21.682278,-26.781351,69.4547,825.31964,0.29024094,0.2900444,0.17094883,0.13447967,0.11897309,0.11696061,0.11407206,0.11272112,0.11201099,0.11116231,0.10761889,0.104785606,0.111726396,0.10715982,0.10717238,0.11798011,0.16482663,0.23599707,0.13001952,0.11683911,0.11507554,0.11312087,0.11211479,0.11176371,0.10970993,0.10716662,0.111677445,0.10759351,0.105626196,0.107528254,0.108333595,0.29025516,0.0,0.18784124,0.06223707,0.023878163,0.0074167782,0.0050841165,0.0019129028,0.0007442623,0.0003426739,0.00014422028,3.854757e-06,3.9372828e-11,0.00020571088,3.0919762e-06,3.27188e-07,0.006234632,0.05581564,0.13083646,0.019195447,0.0049449736,0.0029021096,0.0010505907,0.0003542833,0.00021702473,5.3241638e-05,3.963364e-06,0.00012731229,2.3988098e-06,1.7495762e-11,2.9313949e-06,1.8871458e-05,0.0
66.93922,24.550865,18.328384,12.964159,6.5865,5.6069403,4.497834,3.4464877,2.828023,1.7517189,1.3030952,0.026383685,0.07435873,0.016342262,0.020098208,0.9590275,11.357152,20.492903,14.005391,5.860271,0.077010825,9.168723,5.222567,2.7517128,0.07923762,0.004738748,2.3928797,0.055983413,0.0019378647,0.012808087,0.08071932,0.0,20435.697,19453.0,7883.76,7744.4062,7063.5938,5891.4497,4363.0327,3746.0388,3007.2915,1611.1409,1023.95465,491.13458,694.68604,98.70682,-9.640761,189.23868,-1214.3215,-2969.1873,-3032.6094,7543.946,1492.1704,472.40244,4654.61,2956.858,2059.7744,-991.12933,-62.972008,16.988628,623.90405,345.13126,22.165518,-29.69997,72.91769,879.5172,0.29024094,0.29003885,0.17093672,0.1344265,0.11862112,0.116335325,0.113104396,0.11192341,0.11162006,0.11133129,0.10883613,0.10413274,0.111426875,0.10723213,0.10725313,0.11745289,0.16480935,0.2359892,0.12995622,0.11620632,0.11415521,0.11216045,0.111819565,0.111460626,0.11126043,0.10958384,0.11171452,0.10877664,0.10516,0.10685571,0.111222886,0.29025516,0.0,0.18784124,0.062241115,0.023891091,0.007463088,0.0051416517,0.0019515824,0.0007575579,0.00034200348,0.00014731409,7.135978e-06,2.6312845e-12,0.00018526928,7.789285e-07,5.634188e-07,0.006294325,0.055821598,0.13083814,0.01921008,0.005004668,0.002958162,0.0010627795,0.00056345126,0.00023758205,0.00012786665,4.106517e-05,0.0004377026,1.7685541e-06,9.8738184e-08,1.8462984e-07,0.000114352915,0.0
66.93922,24.550865,18.328384,12.964159,6.5865,5.6069403,4.497834,3.4464877,2.828023,1.7517189,1.3030952,0.026383685,0.07435873,0.016342262,0.020098208,0.9590275,11.357152,20.492903,14.005391,5.860271,0.077010825,9.168723,5.222567,2.7517128,0.07923762,0.004738748,2.3928797,0.055983413,0.0019378647,0.012808087,0.08071932,0.0,20435.697,19453.0,7883.76,7744.4062,7063.5938,5891.4497,4363.0327,3746.0388,3007.2915,1611.1409,1023.95465,491.13458,694.68604,98.70682,-9.640761,189.23868,-1214.3215,-2969.1873,-3032.6094,7543.946,1492.1704,472.40244,4654.61,2956.858,2059.7744,-991.12933,-62.972008,16.988628,623.90405,345.13126,22.165518,-29.69997,72.91769,879.5172,0.29358587,0.29338014,0.17221467,0.13566913,0.11913866,0.116261736,0.11313489,0.111844935,0.11115866,0.1107985,0.1104882,0.103483945,0.110898025,0.109921925,0.11002146,0.118027315,0.16740404,0.23908809,0.13126157,0.116039574,0.114232436,0.11213995,0.11144566,0.11094507,0.110758774,0.108923465,0.11073665,0.11057036,0.10458181,0.10618979,0.11072692,0.2936004,0.0,0.18946676,0.06168993,0.023302115,0.0073720454,0.005149569,0.0020094777,0.0008729963,0.00039591905,0.00016903611,4.7953567e-05,1.7836344e-13,0.00022548145,4.990776e-05,2.2365568e-07,0.0066557224,0.056656934,0.13220719,0.018685747,0.0050219046,0.0031096898,0.0010953804,0.00058667094,0.00025330367,0.0001410343,4.281665e-05,0.00010714534,4.7146e-05,6.692014e-09,1.1797963e-08,0.00012646992,0.0
66.949615,24.790226,18.59787,13.272254,7.08159,6.0998497,5.0144386,3.9617612,3.3209736,2.2056322,1.7098141,0.031951793,0.08585781,0.01689785,0.029542396,1.2716267,11.421976,20.67676,14.461389,6.3676467,0.09934096,9.603894,5.5117598,2.9084687,0.09030971,0.0054975417,2.2617772,0.06130842,0.0022279217,0.01307422,0.087928005,0.0,20398.2,19396.191,7863.128,7714.2583,6950.9995,5898.5264,4312.4526,3748.5984,3065.424,1642.4347,1080.7783,569.21155,757.83405,108.3599,-18.56812,220.10225,-1198.6107,-2990.0142,-3054.9365,7459.866,1487.0807,493.3992,4665.4214,3015.4255,2118.671,-1019.94635,-67.53854,21.64008,651.5378,334.10144,23.257643,-29.664658,76.8525,905.7732,0.29358587,0.29337966,0.17221357,0.13566425,0.120200366,0.117973,0.11484189,0.11339302,0.11058783,0.11040198,0.11004252,0.10546191,0.11050133,0.1094109,0.10987699,0.11944198,0.16740252,0.23908739,0.13125588,0.117844075,0.11597384,0.1138722,0.111618996,0.11042412,0.11030724,0.10823284,0.11055304,0.109862536,0.10449012,0.10552816,0.11027453,0.2936004,0.0,0.18946676,0.061690293,0.023303268,0.0072387806,0.0049816635,0.0019130334,0.0008173825,0.00013476037,9.2768445e-05,3.5884797e-05,5.205068e-10,0.000113175236,3.6120407e-05,1.1696262e-07,0.006490803,0.056657452,0.13220732,0.018687034,0.0048434897,0.0029856325,0.0010335328,0.000343736,9.941841e-05,7.3499556e-05,2.7329112e-05,0.00011864373,4.4670255e-06,4.3674678e-10,7.6481965e-10,6.738347e-05,0.0
66.949615,24.790226,18.59787,13.272254,7.08159,6.0998497,5.0144386,3.9617612,3.3209736,2.2056322,1.7098141,0.031951793,0.08585781,0.01689785,0.029542396,1.2716267,11.421976,20.67676,14.461389,6.3676467,0.09934096,9.603894,5.5117598,2.9084687,0.09030971,0.0054975417,2.2617772,0.06130842,0.0022279217,0.01307422,0.087928005,0.0,20398.2,19396.191,7863.128,7714.2583,6950.9995,5898.5264,4312.4526,3748.5984,3065.424,1642.4347,1080.7783,569.21155,757.83405,108.3599,-18.56812,220.10225,-1198.6107,-2990.0142,-3054.9365,7459.866,1487.0807,493.3992,4665.4214,3015.4255,2118.671,-1019.94635,-67.53854,21.64008,651.5378,334.10144,23.257643,-29.664658,76.8525,905.7732,0.29412556,0.29392028,0.1722353,0.13562104,0.11990687,0.11768876,0.11477832,0.11353438,0.11284987,0.11235668,0.10953616,0.10480483,0.112496294,0.108391725,0.1090793,0.11914317,0.16815284,0.23983411,0.13086505,0.117488414,0.11592363,0.11387004,0.11318246,0.11262746,0.11220513,0.10782701,0.112426504,0.10980564,0.104715176,0.10931028,0.110893965,0.29414016,0.0,0.19002168,0.06169383,0.02322062,0.007134199,0.0049227076,0.0018602815,0.00077714527,0.0003654569,0.00018009183,4.695691e-06,3.4278608e-11,0.00022393925,3.4729746e-06,2.1935995e-07,0.0064125382,0.05742618,0.13297798,0.018236322,0.0047475803,0.002997133,0.0010354697,0.00056143536,0.00026463866,0.00017164927,4.338452e-06,0.000120278215,7.423043e-06,5.5584746e-07,2.2458498e-06,8.332476e-05,0.0
66.996025,25.381594,19.233643,13.943149,7.8362093,6.8790565,5.748313,4.658964,3.9794261,2.754968,2.1828332,0.051768128,0.14993224,0.036996387,0.054778922,2.032545,12.91243,21.555368,15.165809,7.7575474,2.4697824,10.233583,6.0914774,3.2627623,0.23725908,0.015280068,2.8300662,0.0897877,0.0033432024,0.022359604,0.12965426,0.0,20230.025,19260.408,7832.6323,7686.746,6900.0806,5818.2964,4408.7886,3818.5542,3164.1655,1727.3324,1167.6399,647.65393,830.0931,141.4315,-22.321861,282.9493,-1244.3835,-2881.6013,-2937.8352,7415.667,1417.6935,450.09842,4704.041,3035.253,2215.8374,-1059.8035,-113.54674,28.29132,654.4741,376.1189,28.563858,-40.17039,93.34434,958.6603,0.29412556,0.29391834,0.17223105,0.13560231,0.1200892,0.1179063,0.1148005,0.113198824,0.11280032,0.11221969,0.111712985,0.10817045,0.112443976,0.11030244,0.10912383,0.11935416,0.16814704,0.23983142,0.13084285,0.117737986,0.11599024,0.113859825,0.11248135,0.11225621,0.11207094,0.10930264,0.11242493,0.11157881,0.10471396,0.10862724,0.11202392,0.29414016,0.0,0.19002168,0.06169522,0.023225052,0.0071122954,0.0049014296,0.0018571387,0.0005465344,0.00033659046,0.00014930262,4.5457942e-05,1.2066076e-07,0.00020681851,4.7060832e-05,3.653666e-07,0.0063882363,0.05742819,0.13297853,0.01824132,0.004721826,0.0029870595,0.0009939782,0.00020738778,0.00013897364,9.591207e-05,3.684444e-05,0.00016853034,5.1416486e-05,7.123815e-08,1.3614007e-07,8.7950735e-05,0.0
66.996025,25.381594,19.233643,13.943149,7.8362093,6.8790565,5.748313,4.658964,3.9794261,2.754968,2.1828332,0.051768128,0.14993224,0.036996387,0.054778922,2.032545,12.91243,21.555368,15.165809,7.7575474,2.4697824,10.233583,6.0914774,3.2627623,0.23725908,0.015280068,2.8300662,0.0897877,0.0033432024,0.022359604,0.12965426,0.0,20230.025,19260.408,7832.6323,7686.746,6900.0806,5818.2964,4408.7886,3818.5542,3164.1655,1727.3324,1167.6399,647.65393,830.0931,141.4315,-22.321863,282.9493,-1244.3835,-2881.6013,-2937.8352,7415.667,1417.6935,450.09842,4704.041,3035.253,2215.8374,-1059.8035,-113.54674,28.29132,654.4741,376.1189,28.563858,-40.17039,93.34434,958.6603,0.2965705,0.29636112,0.17323169,0.13652071,0.12024314,0.11767676,0.114804976,0.11326782,0.11296796,0.11223903,0.111553796,0.107942924,0.11249838,0.11062352,0.11121956,0.119590424,0.16595308,0.23950659,0.13163239,0.11719284,0.11558225,0.11386557,0.113189615,0.11268203,0.11220319,0.110137224,0.11244362,0.11135409,0.104971595,0.107950315,0.112115644,0.29658535,0.0,0.1913613,0.061511472,0.022947108,0.0070230733,0.004845165,0.0018782592,0.0005547177,0.000373857,0.00014670247,4.1455965e-05,9.066309e-09,0.00020871602,5.0186787e-05,1.2578391e-06,0.0065693217,0.05387773,0.13139808,0.017826468,0.004415919,0.0026270163,0.0010150038,0.0005503066,0.00026252112,0.00014425971,5.493444e-05,0.00011582673,8.686718e-06,4.8295603e-09,8.374036e-09,0.00012956982,0.0
67.074715,26.349295,20.407671,15.293099,9.276631,8.314728,7.150477,6.001937,5.270807,3.9035735,3.195745,0.068103746,0.4739544,0.0870052,0.08133795,2.590691,14.338734,22.656431,15.637771,7.667913,0.98981005,10.601363,6.2601247,3.4664216,0.6148255,0.041887347,2.9583097,0.082152694,0.0030183215,0.016727716,0.09947764,0.0,19942.146,19037.135,7689.583,7547.657,6844.6963,5833.871,4478.857,3929.2236,3291.6943,1833.3236,1309.8362,796.72925,937.4382,274.9964,12.039091,321.76077,-1297.051,-2822.5334,-2882.0945,7607.856,1474.7468,510.5624,4757.4346,3113.192,2200.9858,-1026.4629,-189.46396,28.27266,665.824,386.07697,27.23313,-33.664547,81.12883,996.65314,0.2965705,0.2963601,0.17322946,0.13651083,0.12107576,0.11890838,0.115930915,0.114608936,0.11235834,0.11214033,0.111519076,0.107270375,0.11229254,0.11109384,0.11144028,0.12059322,0.16594991,0.23950516,0.13162068,0.11848793,0.11671974,0.11500762,0.113188416,0.11215441,0.11204113,0.11088165,0.112317726,0.11200029,0.104406536,0.110771894,0.11199458,0.29658535,0.0,0.1913613,0.061512202,0.02294941,0.0069235144,0.0047315564,0.0018229925,0.0007915059,0.00012490286,8.9181325e-05,3.7665533e-05,5.6592975e-10,0.00010993184,4.2861317e-05,2.6323044e-06,0.0064531625,0.053878803,0.13139838,0.017829064,0.004298716,0.0025548062,0.0009831113,0.00032241354,8.896109e-05,7.123528e-05,3.8358252e-05,0.00010942457,5.683437e-05,1.3049383e-09,3.6681358e-06,6.6652894e-05,0.0
67.074715,26.349295,20.407671,15.293099,9.276631,8.314728,7.150477,6.001937,5.270807,3.9035735,3.195745,0.068103746,0.4739544,0.08700518,0.08133796,2.590691,14.338734,22.656431,15.637771,7.667913,0.98981005,10.601363,6.2601247,3.4664216,0.6148255,0.04188735,2.9583097,0.082152694,0.0030183215,0.016727716,0.09947764,0.0,19942.146,19037.135,7689.583,7547.657,6844.6963,5833.871,4478.857,3929.2236,3291.6943,1833.3236,1309.8362,796.72925,937.4382,274.9964,12.039111,321.76077,-1297.051,-2822.5334,-2882.0945,7607.856,1474.7468,510.5624,4757.4346,3113.192,2200.9858,-1026.4629,-189.46396,28.272663,665.824,386.07697,27.23313,-33.664547,81.12883,996.65314,0.3008515,0.30063564,0.17455833,0.13780499,0.121260025,0.118599944,0.115915395,0.11477091,0.11407378,0.11362884,0.1112244,0.11046592,0.11378351,0.11337674,0.11157767,0.1211839,0.16612305,0.24159877,0.13448544,0.11868203,0.11710464,0.11504797,0.1143654,0.11383282,0.11355049,0.1108465,0.113597095,0.11132389,0.10654595,0.11007848,0.11292368,0.30086678,0.0,0.19360565,0.06064954,0.022055725,0.0066929217,0.0046392684,0.001828032,0.00081505784,0.0003869906,0.00019323897,7.5036e-06,2.3270707e-06,0.0002506846,0.00013981012,6.1729384e-06,0.006740349,0.051797863,0.13134074,0.018577488,0.0048083155,0.0030636252,0.0010266214,0.00055677094,0.00026247895,0.00017429116,6.3755433e-06,0.00011345526,4.322136e-06,1.15380594e-07,2.1552717e-07,0.00012287818,0.0
67.104294,27.143242,21.117107,15.928548,9.873236,8.904109,7.749927,6.601567,5.8541026,4.473048,3.753267,0.09686474,1.0350118,0.5478391,0.5130304,3.7904131,15.559799,23.580769,16.763264,9.115613,1.6363323,11.710062,7.430282,4.328028,1.0305101,0.09934845,3.6006758,0.21854897,0.022679009,0.13788569,0.6710245,0.0,19833.004,18843.365,7748.447,7606.4185,6868.5225,5857.4863,4457.8994,3928.8923,3331.2007,1843.3073,1321.7333,866.84174,939.78235,311.41415,32.079857,371.66302,-1298.3229,-2767.7102,-2826.6924,7479.788,1442.2484,542.77313,4765.9937,3089.3164,2329.0764,-1110.2329,-246.27078,100.56653,687.46045,421.38068,44.42485,-106.25292,221.83981,1042.1322,0.3008515,0.30063558,0.17455813,0.13780412,0.122820355,0.12076674,0.11795836,0.1166711,0.11350614,0.11332471,0.11302432,0.109904565,0.11344999,0.11319638,0.11276318,0.122834556,0.16612278,0.24159865,0.1344845,0.1209292,0.119249605,0.11717235,0.115010835,0.11333478,0.11320725,0.1121572,0.11346807,0.112728745,0.10592309,0.109514065,0.1131855,0.30086678,0.0,0.19360565,0.060649604,0.022055924,0.006513025,0.0044428837,0.0017164759,0.00079588365,0.00012377805,8.9575944e-05,4.413709e-05,1.8956752e-07,0.00011062726,7.1030845e-05,8.576626e-06,0.00654483,0.051797956,0.13134077,0.018577695,0.004595041,0.002933083,0.0010082428,0.00035431766,9.903283e-05,7.449787e-05,4.902215e-05,0.00011390491,9.398028e-06,1.0027517e-08,3.9252168e-08,7.0988244e-05,0.0
67.104294,27.143242,21.117107,15.928548,9.873236,8.904109,7.749927,6.601567,5.8541026,4.473048,3.753267,0.09686474,1.0350118,0.5478391,0.5130304,3.7904131,15.559799,23.580769,16.763264,9.115613,1.6363323,11.710062,7.430282,4.328028,1.0305101,0.09934845,3.6006758,0.21854897,0.022679009,0.13788569,0.6710245,0.0,19833.004,18843.365,7748.447,7606.4185,6868.5225,5857.4863,4457.8994,3928.8923,3331.2007,1843.3073,1321.7333,866.84174,939.78235,311.41415,32.079857,371.66302,-1298.3229,-2767.7102,-2826.6924,7479.788,1442.2484,542.77313,4765.9937,3089.3164,2329.0764,-1110.2329,-246.27078,100.56653,687.46045,421.38068,44.42485,-106.25292,221.83981,1042.1322,0.302507,0.30228928,0.17500834,0.13796714,0.12219543,0.120188355,0.117943086,0.117166035,0.11587153,0.115615755,0.112419195,0.10921963,0.11573454,0.11506139,0.112465486,0.12201728,0.16507472,0.24137065,0.13371217,0.11997429,0.118964456,0.11716741,0.11649275,0.115972735,0.11579132,0.11320664,0.115729906,0.11279906,0.110065326,0.11233951,0.11535998,0.30252245,0.0,0.19559652,0.06136476,0.022450933,0.006714322,0.0045814584,0.0017258753,0.0010499364,0.0001949967,0.000138821,3.8600774e-06,1.1345783e-08,0.00016401043,9.132273e-05,1.4163813e-05,0.006567077,0.050934453,0.13134474,0.017992074,0.004398183,0.0028786103,0.0010036187,0.0005464867,0.00026438056,0.00018500173,2.4235334e-05,0.000113124945,7.337862e-06,2.255293e-06,3.595506e-06,0.00014712987,0.0
67.16705,27.761044,21.817316,16.683554,10.668031,9.721061,8.590457,7.465205,6.7455716,5.329098,4.5469813,0.4866389,2.0782177,1.622322,1.6009986,5.1905403,16.472908,24.28826,17.57391,10.382601,3.6009853,12.5732565,8.25499,5.173152,2.0768723,1.195258,4.2665205,0.4047784,0.046644706,0.4071524,1.3678725,0.0,19599.748,18701.588,7691.0522,7562.937,6844.115,5784.789,4408.495,3886.0015,3263.6455,1868.6842,1382.3585,917.3024,923.68713,300.45416,24.621363,390.37683,-1269.032,-2729.1714,-2788.041,7404.4297,1395.1227,514.82043,4739.168,3104.2866,2320.787,-1073.119,-239.10622,99.519485,696.444,452.66046,61.537014,-196.72313,304.88565,1064.7389,0.302507,0.30228767,0.17500482,0.13795161,0.12272486,0.120635845,0.11776666,0.11657588,0.11555256,0.11537363,0.115058735,0.11045881,0.1155021,0.11529721,0.11479253,0.122558035,0.16506957,0.24136838,0.13369457,0.12045319,0.118954614,0.11692175,0.11548526,0.11538826,0.11529853,0.11413578,0.11550005,0.11484986,0.1101792,0.114967816,0.11527939,0.30252245,0.0,0.19559652,0.06136594,0.022454513,0.0066533564,0.0045446823,0.0017495059,0.0007708171,0.00018760291,0.0001246676,5.2911182e-05,1.15934164e-07,0.00015998083,9.873963e-05,1.9848021e-05,0.0065009827,0.0509362,0.13134524,0.017995963,0.004350104,0.002871125,0.0009791839,0.00020075982,0.00013927261,9.873197e-05,5.5046585e-05,0.00016465133,9.666979e-06,4.6685113e-07,3.9838822e-05,9.282015e-05,0.0
67.16705,27.761044,21.817316,16.683554,10.668031,9.721061,8.590457,7.465205,6.7455716,5.329098,4.5469813,0.4866389,2.0782177,1.622322,1.6009986,5.1905403,16.472908,24.28826,17.57391,10.382601,3.6009853,12.5732565,8.25499,5.173152,2.0768723,1.195258,4.2665205,0.4047784,0.046644706,0.4071524,1.3678725,0.0,19599.748,18701.588,7691.0522,7562.937,6844.115,5784.789,4408.495,3886.0015,3263.6455,1868.6842,1382.3585,917.3024,923.68713,300.45416,24.621363,390.37683,-1269.032,-2729.1714,-2788.041,7404.4297,1395.1227,514.82043,4739.168,3104.2866,2320.787,-1073.119,-239.10622,99.519485,696.444,452.66046,61.537014,-196.72313,304.88565,1064.7389,0.30610695,0.30588385,0.17662732,0.13960919,0.123258285,0.12055678,0.11770935,0.11690896,0.115665734,0.11533553,0.114808284,0.11095891,0.11553303,0.115176596,0.1146199,0.12266352,0.16639462,0.2432779,0.1351514,0.12005826,0.11865754,0.11688499,0.11623704,0.11574646,0.11558339,0.11420261,0.115634054,0.11472351,0.11279107,0.114616245,0.11540144,0.30612278,0.0,0.19707933,0.060766496,0.021891119,0.0065156785,0.0044765663,0.0017085138,0.0010262844,0.00019288175,0.00012221154,4.8703296e-05,1.0824511e-08,0.00015817436,9.145331e-05,2.3050372e-05,0.0061807036,0.050024573,0.13104837,0.017222036,0.004084706,0.0026203452,0.0009594792,0.0005245009,0.0002538854,0.0001764773,8.040727e-06,0.00016788158,1.3949545e-05,1.5698592e-05,3.1258478e-05,0.0001467748,0.0
67.332016,29.796524,24.258457,19.468422,13.826643,12.910028,11.791996,10.655599,9.935426,8.5838785,7.8619323,3.999291,5.504491,5.0102205,4.9487844,8.010375,19.297947,26.572315,19.995304,12.058683,5.6176667,15.176577,10.830081,7.667087,4.755877,4.2390156,6.583148,2.9812884,2.0486214,2.3867145,3.3287513,0.0,18974.99,18216.898,7403.017,7285.1636,6611.1284,5683.9146,4381.9565,3906.7405,3264.965,1821.9362,1323.8778,892.90906,898.12164,313.85583,43.597374,358.24277,-1269.348,-2625.4841,-2678.4473,7251.628,1471.423,500.69382,4645.28,3115.227,2353.5896,-1037.9945,-179.21423,134.60045,709.32135,435.94864,103.17785,-190.02135,301.6697,1142.8427,0.30610695,0.30588332,0.17662613,0.13960391,0.12462957,0.1225838,0.11980297,0.11854828,0.115518704,0.115272425,0.11471813,0.11401163,0.11544061,0.11513895,0.11503346,0.124260075,0.16639286,0.24327715,0.13514543,0.12220013,0.1207512,0.11899152,0.11687598,0.115233876,0.11513876,0.114835635,0.11543984,0.11508433,0.1130483,0.11495599,0.11512377,0.30612278,0.0,0.19707933,0.060766887,0.021892298,0.006363281,0.0043036034,0.0016123198,0.0007321222,0.0001211675,8.739817e-05,3.922878e-05,7.829063e-06,0.000108089334,7.0045724e-05,2.6275522e-05,0.0060070083,0.05002517,0.13104855,0.017223317,0.003907349,0.0024891202,0.00088540994,0.00030035307,8.260371e-05,6.65088e-05,4.1374897e-05,0.00010744197,5.5097396e-05,2.15424e-05,3.8478167e-05,6.42657e-05,0.0
67.332016,29.796524,24.258455,19.468422,13.826642,12.9100275,11.791996,10.655598,9.935425,8.583878,7.861932,3.9992902,5.5044904,5.01022,4.9487834,8.010375,19.297947,26.572313,19.995304,12.058682,5.617666,15.176576,10.830081,7.667086,4.7558765,4.2390146,6.583147,2.9812877,2.0486207,2.386714,3.3287506,0.0,18974.99,18216.898,7403.017,7285.1636,6611.1284,5683.9146,4381.9565,3906.7405,3264.965,1821.9362,1323.8778,892.90906,898.12164,313.85583,43.597374,358.24277,-1269.348,-2625.4841,-2678.4473,7251.628,1471.423,500.69382,4645.28,3115.227,2353.5896,-1037.9945,-179.21423,134.60045,709.32135,435.94864,103.17785,-190.02135,301.6697,1142.8427,0.3161851,0.31594437,0.1798633,0.14282487,0.124521956,0.121765725,0.11966956,0.11860952,0.11777425,0.11744837,0.11420806,0.11359715,0.1175904,0.11684311,0.11595185,0.124398544,0.16936734,0.24803239,0.13867569,0.12129013,0.12061713,0.11892063,0.118327186,0.117855385,0.11769971,0.11475036,0.118166514,0.114318185,0.11380771,0.11431199,0.11765872,0.31620198,0.0,0.20232294,0.058823008,0.019981904,0.005854378,0.0040224935,0.0015123922,0.0006216312,0.00013883451,9.367336e-05,3.4318718e-06,1.3989604e-06,0.000112947804,5.8574693e-05,1.8229237e-05,0.0059319977,0.047814183,0.13069706,0.015637945,0.004148675,0.0025500564,0.0008310556,0.00045572393,0.00022214671,0.0001549547,7.872341e-06,0.00037201474,2.9573944e-06,2.014838e-06,3.1158131e-06,0.00015181965,0.0
67.15001,27.616318,21.589092,16.387417,10.331135,9.380547,8.230061,7.082497,6.3448005,4.8817997,4.065832,0.09793912,2.1654842,1.6390212,1.5795934,5.5045533,16.975754,24.343182,17.354387,10.089052,3.8612115,12.357829,7.9909096,4.7592387,1.3081044,0.71111226,4.3223033,0.7187714,0.052864965,0.30735502,1.0495769,0.0,19663.322,18734.285,7749.2046,7616.7944,6869.1167,5796.716,4450.185,3927.4204,3307.6243,1901.5812,1414.3491,905.9652,870.21313,324.73325,42.82185,409.66827,-1280.4568,-2643.567,-2700.3179,7433.7354,1402.8588,491.67682,4737.0723,3123.1228,2381.0461,-1137.8672,-193.71832,150.09637,684.07245,436.05792,86.016846,-163.00102,265.23312,1050.2081,0.3161851,0.31594792,0.1798715,0.14286195,0.12879612,0.12696768,0.124522604,0.12223223,0.117472716,0.11730353,0.116979025,0.11297155,0.11742806,0.117232844,0.1167786,0.12884685,0.16937962,0.24803747,0.13871522,0.12706089,0.12561002,0.12380074,0.118909605,0.11720752,0.11715246,0.11673322,0.117231,0.1170651,0.11536802,0.11701431,0.11715124,0.31620198,0.0,0.20232294,0.058820423,0.019974252,0.0054260483,0.0036036053,0.001295488,0.0004525826,9.601907e-05,7.207239e-05,3.5936708e-05,9.4391865e-08,8.7360866e-05,6.0996957e-05,1.3838086e-05,0.0054992554,0.047810223,0.13069592,0.015630007,0.0036741153,0.0022653367,0.0006853703,0.00025053247,6.980253e-05,5.5601544e-05,2.7221868e-05,8.106555e-05,4.375999e-05,1.699443e-05,3.0728093e-05,5.5364642e-05,0.0
67.15001,27.616318,21.589092,16.387417,10.331135,9.380547,8.230061,7.082497,6.3448005,4.8817997,4.065832,0.09793912,2.1654842,1.6390212,1.5795934,5.5045533,16.975754,24.343182,17.354387,10.089052,3.8612115,12.357829,7.9909096,4.7592387,1.3081044,0.71111226,4.3223033,0.7187714,0.052864965,0.30735502,1.0495769,0.0,19663.322,18734.285,7749.2046,7616.7944,6869.1167,5796.716,4450.185,3927.4204,3307.6243,1901.5812,1414.3491,905.9652,870.21313,324.73325,42.82185,409.66827,-1280.4568,-2643.567,-2700.3179,7433.7354,1402.8588,491.67682,4737.0723,3123.1228,2381.0461,-1137.8672,-193.71832,150.09637,684.07245,436.05792,86.016846,-163.00102,265.23312,1050.2081,0.3051173,0.3049039,0.17637457,0.13935977,0.12802339,0.12763442,0.12470827,0.123225406,0.12296,0.1225101,0.11640507,0.1122676,0.12261006,0.12043659,0.11979964,0.12825127,0.16449323,0.24048913,0.13484591,0.12753125,0.12567702,0.12389545,0.123301946,0.12276225,0.12259769,0.117188446,0.12312211,0.116296634,0.115136385,0.116327435,0.121672764,0.30513301,0.0,0.19673538,0.06117169,0.022218265,0.0060924157,0.003957021,0.0014188169,0.00030940174,0.00021666838,0.000100250836,3.008856e-06,5.2927507e-09,0.00012340539,2.9953184e-05,1.7021717e-05,0.005579158,0.04868172,0.12879004,0.017476074,0.0035666237,0.0021848094,0.00073251396,0.00038815822,0.00018257099,0.00012579739,1.2785384e-05,0.0003076028,2.2529666e-06,1.5674663e-06,2.4200126e-06,0.00010169884,0.0
67.15712,27.47373,21.503736,16.342363,10.255801,9.292761,8.181594,7.0686817,6.3511224,4.9118385,4.085824,0.08428642,2.2333102,1.7290916,1.627448,5.030407,15.970672,23.94758,17.451315,9.929555,3.8035648,12.379951,8.089867,4.8644915,1.673681,0.94545746,4.4739285,0.9008649,0.04877858,0.22889945,0.8759889,0.0,19636.81,18772.555,7709.386,7584.8716,6887.6396,5837.592,4367.407,3862.9346,3258.5618,1884.8737,1423.7253,910.10504,863.27466,317.25107,57.216938,379.28583,-1248.1077,-2759.4905,-2811.0938,7339.5415,1429.3802,487.3186,4775.236,3093.3306,2378.5403,-1090.687,-215.65868,131.72992,678.0973,434.06326,98.26456,-135.25058,246.29912,1092.1212,0.3051173,0.3048948,0.17635472,0.13927282,0.12411621,0.12203547,0.119245306,0.11898187,0.122665204,0.12244972,0.12210967,0.11565428,0.12258851,0.12234394,0.12169215,0.12365529,0.16446154,0.24047618,0.13474603,0.12165691,0.12011222,0.118434265,0.12110154,0.12213002,0.12208225,0.1217328,0.12330208,0.122137286,0.118654445,0.121899344,0.12206606,0.30513301,0.0,0.19673538,0.06117827,0.02223799,0.006511567,0.0044107833,0.0016764324,0.0010194911,8.786858e-05,6.454512e-05,3.353429e-05,1.4549444e-07,7.774259e-05,5.2907384e-05,2.2828268e-05,0.006063839,0.04869214,0.12879302,0.0174977,0.004020541,0.0024977485,0.00091016333,0.00027778506,2.21654e-05,1.9837014e-05,1.38753285e-05,0.00012335359,2.2926906e-05,4.2191346e-06,1.4083008e-05,1.9182986e-05,0.0
67.15712,27.47373,21.503736,16.342363,10.255801,9.292761,8.181594,7.0686817,6.3511224,4.9118385,4.085824,0.08428642,2.2333102,1.7290916,1.627448,5.030407,15.970672,23.94758,17.451315,9.929555,3.8035648,12.379951,8.089867,4.8644915,1.673681,0.94545746,4.4739285,0.9008649,0.04877858,0.22889945,0.8759889,0.0,19636.81,18772.555,7709.386,7584.8716,6887.6396,5837.592,4367.407,3862.9346,3258.5618,1884.8737,1423.7253,910.10504,863.27466,317.25107,57.216938,379.28583,-1248.1077,-2759.4905,-2811.0938,7339.5415,1429.3802,487.3186,4775.236,3093.3306,2378.5403,-1090.687,-215.65868,131.72992,678.0973,434.06326,98.26456,-135.25058,246.29912,1092.1212,0.30552927,0.30530474,0.17668584,0.13973396,0.12462406,0.122345276,0.11918484,0.11763148,0.11745125,0.117477685,0.12116656,0.114933565,0.11744935,0.118131906,0.11844014,0.12397755,0.16679052,0.24347898,0.13484429,0.121925324,0.12013948,0.11837183,0.117741875,0.117362805,0.11725616,0.120526165,0.117333144,0.12135571,0.118515916,0.12121083,0.117580034,0.305545,0.0,0.1963343,0.060699962,0.021919446,0.006417562,0.0043782233,0.0016474223,0.00040045966,0.00027987655,0.00016987576,7.2284975e-06,7.709864e-09,0.00020535287,0.00010167489,2.2212767e-05,0.0058724587,0.05031627,0.13112868,0.016803911,0.003987671,0.0024862771,0.0009244182,0.000500532,0.000241993,0.00016895958,1.4909832e-05,0.0002467144,1.0622882e-06,4.2875484e-07,7.3769235e-07,0.00014982096,0.0
67.20973,28.166878,22.320837,17.278582,11.364351,10.405473,9.248337,8.0953455,7.34443,5.8881454,5.087216,0.91131616,2.978352,2.5006716,2.4747484,6.4711156,17.666258,24.932777,18.119286,11.064839,5.1746373,13.186391,8.829853,5.5400577,2.3986206,1.7517419,4.2834206,0.38765112,0.05351252,0.36001912,1.3036237,0.0,19439.748,18608.33,7622.539,7489.846,6781.645,5823.96,4464.057,3937.4385,3339.497,1896.8624,1400.2141,931.3078,890.9993,308.12302,27.360134,413.67593,-1263.725,-2623.9543,-2682.8804,7349.491,1380.7227,477.09933,4704.3857,3119.1118,2404.075,-1081.5416,-202.29749,135.9502,723.00507,454.80975,59.275295,-180.21965,301.94067,1128.2689,0.30552927,0.30530685,0.17669055,0.13975479,0.12479319,0.122751094,0.11991782,0.11907239,0.11749104,0.11693863,0.11670492,0.11983876,0.117068686,0.11679957,0.11708258,0.12423102,0.16679738,0.24348201,0.1348685,0.12237505,0.12082422,0.119090855,0.11846765,0.116685204,0.116640344,0.11674576,0.1177716,0.11661837,0.11839056,0.11655988,0.116632566,0.305545,0.0,0.1963343,0.06069841,0.021914778,0.0063986336,0.0043431562,0.0016087332,0.0009495625,0.00019601778,8.713837e-05,3.6631907e-05,1.2499221e-07,0.000114105525,6.0733e-05,1.9169047e-05,0.0058472822,0.050313935,0.13112801,0.01679875,0.00395346,0.002436633,0.00087791536,0.0005174194,4.7467685e-05,4.1627867e-05,2.524519e-05,0.00030552564,3.025451e-05,7.65588e-06,2.5183994e-05,4.0639403e-05,0.0
67.20973,28.166878,22.320837,17.278582,11.364351,10.405473,9.248337,8.0953455,7.34443,5.8881454,5.087216,0.91131616,2.978352,2.5006716,2.4747484,6.4711156,17.666258,24.932777,18.119286,11.064839,5.1746373,13.186391,8.829853,5.5400577,2.3986206,1.7517419,4.2834206,0.38765112,0.05351252,0.36001912,1.3036237,0.0,19439.748,18608.33,7622.539,7489.846,6781.645,5823.96,4464.057,3937.4385,3339.497,1896.8624,1400.2141,931.3078,890.9993,308.12302,27.360134,413.67593,-1263.725,-2623.9543,-2682.8804,7349.491,1380.7227,477.09933,4704.3857,3119.1118,2404.075,-1081.5416,-202.29749,135.9502,723.00507,454.80975,59.275295,-180.21965,301.94067,1128.2689,0.30862626,0.3084005,0.17764613,0.14065723,0.1247359,0.12240987,0.11991892,0.11917183,0.11812033,0.11773092,0.11621203,0.11972763,0.11779691,0.11723173,0.117257714,0.12418007,0.16608644,0.24274355,0.13619697,0.12191631,0.12063035,0.11906806,0.11843674,0.11787782,0.11763547,0.11714435,0.11843075,0.11602968,0.1168481,0.11584856,0.11762612,0.30864236,0.0,0.19806702,0.060174648,0.021330992,0.0062094964,0.004248173,0.0016152539,0.0009839538,0.00023435983,0.00012185253,6.538655e-06,1.0633792e-08,0.00015401667,7.539948e-05,2.5949772e-05,0.005841715,0.04803898,0.12881769,0.01665886,0.0038059396,0.0022975747,0.0008446314,0.0004593538,0.00021612318,0.00012984984,6.154917e-05,0.00041740993,8.494015e-06,1.353222e-06,1.8040972e-06,0.00012687936,0.0
67.15156,27.271124,21.212208,15.980537,9.803921,8.8382015,7.66946,6.516782,5.771272,4.4058585,3.6775446,0.08052954,0.96357816,0.62105346,0.6267379,4.8975196,16.264793,23.881874,17.135813,10.619277,4.858983,12.102892,7.772247,4.4352145,0.88759947,0.09922351,4.0857544,0.6283945,0.0232828,0.11313392,0.5914632,0.0,19657.541,18822.83,7771.1787,7640.479,6942.4785,5846.3545,4488.1772,3936.8616,3326.4941,1832.0056,1330.1707,859.21094,938.58167,257.47186,-12.058283,428.7792,-1274.1798,-2691.5654,-2751.6267,7384.068,1322.839,471.38855,4755.656,3109.0881,2422.6528,-1154.9344,-225.10155,114.67149,683.2268,426.41623,81.68332,-92.9074,209.21863,1070.5378,0.30862626,0.30839965,0.1776442,0.1406486,0.12593237,0.12397735,0.12131244,0.12014444,0.11772495,0.11753588,0.1172035,0.11541491,0.1176591,0.11736971,0.117332175,0.1254849,0.16608338,0.24274231,0.13618729,0.12354939,0.12205852,0.120485984,0.11855054,0.11742627,0.11732406,0.11700464,0.117552415,0.11672472,0.117518395,0.11702814,0.11731371,0.30864236,0.0,0.19806702,0.06017528,0.02133288,0.0060819048,0.0041183974,0.0015482368,0.000708289,0.000112255504,8.17685e-05,3.8950788e-05,5.9254984e-07,9.960928e-05,6.5331165e-05,3.142335e-05,0.0056479285,0.04803997,0.12881798,0.016660895,0.0036768853,0.002224323,0.0008114584,0.000273519,7.2721756e-05,5.841663e-05,3.2260403e-05,8.552941e-05,1.27227495e-05,1.8692173e-05,2.8987342e-05,5.725862e-05,0.0
67.15156,27.271124,21.212208,15.980537,9.803921,8.8382015,7.66946,6.516782,5.771272,4.4058585,3.6775446,0.08052954,0.96357816,0.62105346,0.6267379,4.8975196,16.264793,23.881874,17.135813,10.619277,4.858983,12.102892,7.772247,4.4352145,0.88759947,0.09922351,4.0857544,0.6283945,0.0232828,0.11313392,0.5914632,0.0,19657.541,18822.83,7771.1787,7640.479,6942.4785,5846.3545,4488.1772,3936.8616,3326.4941,1832.0056,1330.1707,859.21094,938.58167,257.47186,-12.058283,428.7792,-1274.1798,-2691.5654,-2751.6267,7384.068,1322.839,471.38855,4755.656,3109.0881,2422.6528,-1154.9344,-225.10155,114.67149,683.2268,426.41623,81.68332,-92.9074,209.21863,1070.5378,0.30520707,0.30499008,0.17704858,0.14014587,0.12617348,0.124461435,0.121394075,0.12018671,0.11933291,0.11904593,0.11674177,0.11469529,0.119178645,0.11864701,0.11884697,0.12582782,0.16587476,0.24201319,0.13529192,0.12357502,0.12194068,0.1205102,0.11989396,0.11942036,0.1192786,0.11731463,0.11948146,0.11679837,0.11551079,0.116414025,0.11901791,0.3052228,0.0,0.1958099,0.06087634,0.022083977,0.006358152,0.0042698607,0.0016091191,0.00062369247,0.00013181171,8.9662e-05,5.687915e-06,3.1558038e-08,0.00010884718,6.700248e-05,3.307643e-05,0.00584505,0.049138803,0.12938537,0.0169933,0.0034378096,0.002073028,0.0008373762,0.0004497277,0.00021691274,0.00015149363,2.274797e-05,0.00021799163,4.4097064e-06,1.2084192e-06,2.3623486e-06,0.00012807582,0.0
67.088356,26.564676,20.460115,15.189618,8.99901,8.029757,6.889814,5.776077,5.0706735,3.7337663,3.0480165,0.06395717,0.5796777,0.19135983,0.18732214,3.3708432,15.124143,23.041008,16.179413,8.84079,1.8858517,10.96876,6.5778313,3.6146135,0.45020193,0.037984088,2.8513803,0.1144119,0.008185964,0.056798737,0.30068535,0.0,19891.879,18986.156,7802.735,7671.045,6950.966,5857.8994,4428.118,3864.481,3228.6375,1811.2532,1287.6146,776.76654,904.67474,275.52118,10.024749,365.87726,-1297.3644,-2748.2556,-2810.0254,7481.844,1410.482,521.8837,4845.6123,3132.3823,2272.1191,-1085.8054,-158.60727,58.012917,687.82623,375.8735,31.925621,-66.68139,145.42595,988.14856,0.30520707,0.30498555,0.17703864,0.14010224,0.12505358,0.122985974,0.12019379,0.11944186,0.11932339,0.119033545,0.11861916,0.11585931,0.11921208,0.11868459,0.11893252,0.12454232,0.16585934,0.24200672,0.13524072,0.12214119,0.12069797,0.11932064,0.11941578,0.11909474,0.1189111,0.11866669,0.11932433,0.11871728,0.11493848,0.11785423,0.11888035,0.3052228,0.0,0.1958099,0.060879618,0.02209378,0.0064819525,0.004396887,0.0016767844,0.00039472914,0.00027736716,0.00015109836,5.5754143e-05,2.7544957e-07,0.0002049072,9.589316e-05,3.6394187e-05,0.005983989,0.04914388,0.12938683,0.017004207,0.0035418763,0.0021355222,0.00087490043,0.00050910475,0.00020875467,0.0001119484,5.2383533e-05,0.00030663997,6.0386556e-05,1.5108543e-07,2.097899e-05,0.00010263107,0.0
67.088356,26.564676,20.460115,15.189618,8.99901,8.029757,6.889814,5.776077,5.0706735,3.7337663,3.0480165,0.06395717,0.5796777,0.19135983,0.18732214,3.3708432,15.124143,23.041008,16.179413,8.84079,1.8858517,10.96876,6.5778313,3.6146135,0.45020193,0.037984088,2.8513803,0.1144119,0.008185964,0.056798737,0.30068535,0.0,19891.879,18986.156,7802.735,7671.045,6950.966,5857.8994,4428.118,3864.481,3228.6375,1811.2532,1287.6146,776.76654,904.67474,275.52118,10.024749,365.87726,-1297.3644,-2748.2556,-2810.0254,7481.844,1410.482,521.8837,4845.6123,3132.3823,2272.1191,-1085.8054,-158.60727,58.012917,687.82623,375.8735,31.925621,-66.68139,145.42595,988.14856,0.30161172,0.3013991,0.1754078,0.13856688,0.1244834,0.122976236,0.12016294,0.118593,0.11840372,0.11825828,0.11807171,0.115165755,0.118311346,0.11820526,0.11797644,0.124336526,0.16496241,0.24061894,0.13411134,0.12267267,0.121165365,0.1193414,0.11874229,0.11836826,0.11824532,0.11811821,0.11861348,0.11812443,0.116947845,0.117968835,0.118228205,0.30162707,0.0,0.19412547,0.061249185,0.02251925,0.006578919,0.004423749,0.0016586693,0.0003984434,0.00027335598,0.00014772551,5.2700485e-05,1.4745701e-08,0.00019862005,0.00010163073,2.5434992e-05,0.006236014,0.050276708,0.13001838,0.017845806,0.004011197,0.0025686563,0.0009252151,0.00049660896,0.00022061187,0.00012539653,5.6702473e-05,0.0003925355,9.1174086e-05,9.521227e-06,2.4758745e-05,0.00011416262,0.0
67.02558,25.864153,19.744741,14.460482,8.314662,7.321134,6.2016172,5.0909653,4.4063554,3.1335168,2.5147393,0.05391547,0.3224467,0.061365608,0.058275566,2.0628915,14.322756,22.31112,15.210806,7.8454943,0.9608651,10.117038,6.0137763,3.2219486,0.23832594,0.017769624,2.5121758,0.072912365,0.0038485404,0.024581905,0.14945081,0.0,20122.316,19146.914,7812.9785,7681.8545,6923.766,5936.664,4385.098,3858.6965,3176.896,1763.8556,1218.1113,699.97345,859.4295,222.3617,8.676578,285.017,-1327.2635,-2761.6294,-2822.646,7585.517,1413.2495,519.0284,4786.615,3019.85,2200.1877,-1051.8568,-113.15321,28.678553,664.02545,353.214,25.303362,-42.089798,101.31139,948.6016,0.30161172,0.30139467,0.17539805,0.1385241,0.12328832,0.12117248,0.11827232,0.1176727,0.11778317,0.11769226,0.117490195,0.1144482,0.11775966,0.117631085,0.11738432,0.12295203,0.16494781,0.24061263,0.13406184,0.12077386,0.11927387,0.11747753,0.11754957,0.11763532,0.11761823,0.11747614,0.11767696,0.11747292,0.11633603,0.11736258,0.11760587,0.30162707,0.0,0.19412547,0.06125243,0.022529086,0.0067154597,0.004577811,0.0017431335,0.0009987758,0.000413087,0.00017460178,5.550356e-05,7.894401e-10,0.0002453256,0.000110351895,1.6763463e-05,0.006391415,0.050281625,0.1300198,0.017856652,0.0041683293,0.0026897865,0.0010073342,0.0005900476,0.00023349623,0.00012148329,5.1541494e-05,0.00045303887,9.3875984e-05,8.348667e-06,2.2168464e-05,0.00010990297,0.0
67.02558,25.864153,19.744741,14.460482,8.314662,7.321134,6.2016172,5.0909653,4.4063554,3.1335168,2.5147393,0.05391547,0.3224467,0.06136561,0.05827556,2.0628915,14.322756,22.31112,15.210806,7.8454943,0.9608651,10.117038,6.0137763,3.2219486,0.23832594,0.017769624,2.5121758,0.072912365,0.0038485404,0.024581905,0.14945081,0.0,20122.316,19146.914,7812.9785,7681.8545,6923.766,5936.664,4385.098,3858.6965,3176.896,1763.8556,1218.1113,699.97345,859.4295,222.3617,8.676569,285.017,-1327.2635,-2761.6294,-2822.646,7585.517,1413.2495,519.0284,4786.615,3019.85,2200.1877,-1051.8568,-113.15321,28.67855,664.02545,353.214,25.303362,-42.089798,101.31139,948.6016,0.2981579,0.29794934,0.17374203,0.13698618,0.12269365,0.12114478,0.11824625,0.11676892,0.11649332,0.11644886,0.116577566,0.116548985,0.11641425,0.116503656,0.11722443,0.122722074,0.16343829,0.23829357,0.13303281,0.12091964,0.11935722,0.11741513,0.116798125,0.116516665,0.11649293,0.11656057,0.116717555,0.11657237,0.115471706,0.11659716,0.11650506,0.2981729,0.0,0.1924956,0.061501965,0.022860909,0.006759041,0.0045971214,0.0017305767,0.000495882,0.0002910274,0.00014264845,4.7340724e-05,6.3150856e-06,0.00019420698,8.4629326e-05,8.543481e-06,0.0066754366,0.050677918,0.12957507,0.01871397,0.0042861076,0.0027513464,0.0009864827,0.00052848697,0.00023465339,0.0001332202,5.6106186e-05,0.00041684278,9.437248e-05,5.598765e-06,1.9723026e-05,0.00012070131,0.0
66.9958,24.99337,18.869831,13.591906,7.414369,6.4418235,5.3345904,4.2699833,3.642274,2.4873936,1.9391807,0.033678573,0.15532295,0.034850974,0.046392687,2.1178212,12.892383,21.27607,14.131611,6.237438,0.07718758,9.274242,5.3644857,2.8213146,0.09099256,0.0068174344,2.0653293,0.049012166,0.001845354,0.012379291,0.081651784,0.0,20230.854,19357.166,7815.823,7676.881,6943.037,5868.6333,4359.0522,3771.4778,3031.4814,1673.6215,1141.0198,609.6885,789.138,146.45163,-17.675343,290.10757,-1237.8645,-2834.6028,-2892.3767,7665.287,1467.1682,488.7883,4665.356,2942.0994,2092.1099,-1002.6562,-67.26415,28.320854,645.1283,318.70108,20.59462,-29.200268,73.70329,891.6553,0.2981579,0.29794514,0.17373277,0.13694547,0.12155713,0.11943688,0.116441354,0.11581795,0.11586714,0.11578049,0.115742184,0.11579665,0.115828216,0.11573256,0.115089506,0.121475175,0.16342457,0.23828761,0.13298632,0.119141445,0.11755826,0.11564417,0.11572282,0.115728624,0.11570255,0.11569352,0.115771696,0.11574224,0.114715666,0.11578841,0.11569981,0.2981729,0.0,0.1924956,0.06150499,0.022870366,0.0068929717,0.0047480143,0.0018117315,0.0010464886,0.00043143617,0.00018075849,5.548711e-05,6.8668946e-06,0.00025237026,0.000101146776,5.481237e-06,0.0068261176,0.0506826,0.12957643,0.018723741,0.0044424185,0.0028752938,0.0010728341,0.00059242337,0.0002497354,0.0001331043,5.2414685e-05,0.00051216834,8.209726e-05,4.8989996e-06,1.7908309e-05,0.00011975448,0.0
66.9958,24.99337,18.869831,13.591906,7.414369,6.4418235,5.3345904,4.2699833,3.642274,2.4873936,1.9391807,0.033678573,0.15532295,0.034850974,0.046392687,2.1178212,12.892383,21.27607,14.131611,6.237438,0.07718758,9.274242,5.3644857,2.8213146,0.09099256,0.0068174344,2.0653293,0.049012166,0.001845354,0.012379291,0.081651784,0.0,20230.854,19357.166,7815.823,7676.881,6943.037,5868.6333,4359.0522,3771.4778,3031.4814,1673.6215,1141.0198,609.6885,789.138,146.45163,-17.675343,290.10757,-1237.8645,-2834.6028,-2892.3767,7665.287,1467.1682,488.7883,4665.356,2942.0994,2092.1099,-1002.6562,-67.26415,28.320854,645.1283,318.70108,20.59462,-29.200268,73.70329,891.6553,0.29655838,0.29635212,0.17365952,0.13716078,0.12230734,0.12002437,0.11642115,0.11490808,0.114608034,0.11456283,0.11475225,0.115012124,0.1145259,0.114724696,0.11511261,0.12158851,0.16501412,0.23884562,0.1336592,0.12011239,0.1178399,0.11553187,0.11491758,0.11464157,0.114619315,0.11479163,0.11481724,0.11478031,0.113845244,0.11495295,0.114632785,0.29657322,0.0,0.19040477,0.061013214,0.022654237,0.0067795804,0.0046529444,0.0017927393,0.0005283951,0.00030027126,0.00014324624,4.5878456e-05,5.4560833e-06,0.00019416948,5.9065747e-05,4.08041e-06,0.0061161127,0.05193682,0.12975304,0.018982803,0.004678627,0.002954281,0.0010086434,0.00054009043,0.00023601993,0.00013243273,3.7698985e-05,0.0004257901,9.042411e-05,3.2932335e-06,1.509078e-05,0.00011899473,0.0
