pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.977905,24.851225,18.736269,13.45923,7.3687906,6.434718,5.355186,4.316963,3.6835651,2.4927938,1.934285,0.03963571,0.12330162,0.02661271,0.052251678,2.1623623,12.784075,21.13727,14.214685,5.882332,0.08051123,9.484459,5.570821,2.9538574,0.16094415,0.010546816,2.0916321,0.053928133,0.002152048,0.012734996,0.07841905,0.0,20295.834,19388.064,7809.906,7676.184,6890.0083,5742.1147,4299.824,3720.717,3046.2847,1701.508,1152.5411,607.81104,798.0538,130.05388,-27.19783,293.02036,-1228.3514,-2829.0315,-2890.97,7579.0522,1510.5945,473.22046,4599.0166,2943.6765,2124.6719,-1015.00256,-92.02021,29.133818,653.9637,320.52194,21.657988,-29.273548,71.616554,915.2502,0.29655838,0.29634905,0.17365268,0.13713041,0.12188045,0.119750716,0.116775505,0.115389116,0.11455368,0.114033476,0.113911316,0.11419499,0.11415765,0.11395739,0.11327832,0.12120365,0.16500434,0.23884124,0.1336256,0.11979278,0.11801198,0.1159443,0.11555707,0.113875024,0.11384322,0.1139574,0.114810266,0.11401399,0.11306975,0.11410884,0.113839924,0.29657322,0.0,0.19040477,0.061015423,0.022661224,0.0068302513,0.004677101,0.0017681423,0.00042617522,0.00021618407,8.920442e-05,3.0165867e-05,4.0150985e-06,0.00012055691,3.7488448e-05,4.989153e-06,0.00616096,0.05194013,0.12975398,0.01899027,0.0047115595,0.0029440015,0.0010079747,0.00058960915,5.0922285e-05,4.1931708e-05,1.6741851e-05,0.00030150768,4.725438e-05,1.99345e-06,7.5782987e-06,3.9160408e-05,0.0
66.977905,24.851225,18.736269,13.45923,7.3687906,6.434718,5.355186,4.316963,3.6835651,2.4927938,1.934285,0.03963571,0.12330162,0.02661271,0.052251678,2.1623623,12.784075,21.13727,14.214685,5.882332,0.08051123,9.484459,5.570821,2.9538574,0.16094415,0.010546816,2.0916321,0.053928133,0.002152048,0.012734996,0.07841905,0.0,20295.834,19388.064,7809.906,7676.184,6890.0083,5742.1147,4299.824,3720.717,3046.2847,1701.508,1152.5411,607.81104,798.0538,130.05388,-27.19783,293.02036,-1228.3514,-2829.0315,-2890.97,7579.0522,1510.5945,473.22046,4599.0166,2943.6765,2124.6719,-1015.00256,-92.02021,29.133818,653.9637,320.52194,21.657988,-29.273548,71.616554,915.2502,0.29560894,0.295405,0.1730748,0.13661264,0.12152271,0.119515836,0.116701275,0.11550298,0.11450319,0.11443306,0.1132012,0.11340879,0.11446736,0.11254471,0.113251865,0.12086567,0.16430496,0.23805812,0.1326779,0.11968741,0.11796512,0.11586632,0.1152069,0.11469913,0.11452973,0.113315135,0.11461857,0.11326156,0.11229522,0.11339227,0.11451822,0.29562372,0.0,0.19010133,0.06108934,0.022755159,0.0068167513,0.0046133264,0.0017124842,0.00069711084,0.00011102583,8.614087e-05,2.9047212e-06,8.530906e-07,9.830977e-05,4.5903184e-06,4.9766845e-06,0.006087469,0.051879685,0.12961696,0.01862749,0.0047981427,0.0029375444,0.0009668306,0.00051704166,0.0002311943,0.00014358695,5.5175237e-06,0.00015947035,2.5938923e-06,1.1601882e-06,4.464688e-06,0.00013763485,0.0
66.95574,24.55883,18.244915,12.792434,6.506537,5.5459886,4.5016036,3.50617,2.890186,1.7452476,1.2479935,0.02007934,0.094128944,0.023126625,0.042268157,1.6995922,12.079514,20.725937,13.835957,5.565783,0.08449909,8.959763,4.991375,2.5991256,0.08102306,0.00546632,2.1184351,0.05318092,0.0016717112,0.01034506,0.067089155,0.0,20376.06,19455.12,7946.102,7812.9463,7008.534,5829.431,4223.659,3637.116,3000.773,1665.8265,1082.4673,480.90787,700.4404,110.08112,-23.22736,257.19202,-1213.1732,-2882.2288,-2940.5981,7612.2075,1504.4972,458.91928,4675.1104,2965.841,2024.1295,-959.7933,-63.453266,27.231304,627.1526,322.8546,21.597637,-26.29132,66.176674,854.5073,0.29560894,0.29540062,0.173065,0.13656911,0.12123985,0.119066246,0.11609033,0.11499469,0.114663444,0.11429852,0.11390107,0.112690814,0.1144635,0.11372316,0.11364805,0.12050964,0.16429095,0.23805186,0.1326287,0.11925912,0.117382064,0.1152335,0.114783525,0.11437682,0.114172556,0.11368106,0.114704266,0.114021406,0.11272066,0.11268181,0.11413472,0.29562372,0.0,0.19010133,0.061092522,0.022765247,0.00685081,0.0046523367,0.0017390124,0.0007059924,0.0003741194,0.00016986168,5.2983683e-05,2.5723338e-07,0.00023271934,5.720344e-05,5.0288754e-06,0.006126272,0.05188445,0.12961829,0.01863845,0.0048370985,0.0029700135,0.00094698556,0.00050338503,0.0002201978,0.00012378272,4.5547724e-05,0.00040546592,8.845599e-05,1.9660926e-07,2.4814454e-07,0.00011213884,0.0
66.95574,24.55883,18.244915,12.792434,6.506537,5.5459886,4.5016036,3.50617,2.890186,1.7452476,1.2479935,0.02007934,0.094128944,0.023126625,0.042268157,1.6995922,12.079514,20.725937,13.835957,5.565783,0.08449909,8.959763,4.991375,2.5991256,0.08102306,0.00546632,2.1184351,0.05318092,0.0016717112,0.01034506,0.067089155,0.0,20376.06,19455.12,7946.102,7812.9463,7008.534,5829.431,4223.659,3637.116,3000.773,1665.8265,1082.4673,480.90787,700.4404,110.08112,-23.22736,257.19202,-1213.1732,-2882.2288,-2940.5981,7612.2075,1504.4972,458.91928,4675.1104,2965.841,2024.1295,-959.7933,-63.453266,27.231304,627.1526,322.8546,21.597637,-26.29132,66.176674,854.5073,0.2944451,0.29424363,0.17317481,0.1366767,0.12131176,0.11919394,0.11608849,0.11461942,0.11417896,0.113847055,0.11346209,0.11198846,0.11395864,0.11321367,0.11355894,0.12039061,0.16542324,0.23816048,0.13238765,0.11921465,0.11731797,0.115263335,0.114571646,0.11400838,0.11377469,0.11307769,0.11381835,0.11347955,0.112018175,0.11197953,0.113732725,0.29445973,0.0,0.1894461,0.061761342,0.02337852,0.0071176463,0.004846075,0.00175392,0.00052283454,0.00028621178,0.0001367771,4.3181226e-05,1.450963e-08,0.00017685987,4.1673404e-05,3.6702738e-06,0.006124805,0.05362423,0.13029414,0.018877048,0.0048554447,0.0029197657,0.0010145844,0.00053796667,0.00022710254,0.00012359647,3.3347853e-05,9.4424664e-05,3.9273513e-05,1.18847305e-08,1.3999627e-08,0.00011074468,0.0
66.94059,24.506426,18.243603,12.834071,6.503941,5.5209384,4.469627,3.4758651,2.8839645,1.833495,1.3640201,0.024243796,0.07758432,0.020490132,0.047986887,2.1918306,12.484073,20.81102,13.563691,5.100847,0.07295508,8.783044,5.02627,2.6210737,0.085665405,0.005886982,2.134757,0.05316123,0.0017044103,0.01079923,0.07271675,0.0,20430.76,19464.348,7911.319,7779.655,7035.121,5902.6216,4238.7607,3633.817,2936.843,1590.1426,1049.3835,504.08868,701.8356,97.85644,-28.244741,295.54047,-1207.629,-2824.228,-2883.1653,7696.091,1523.3226,438.0159,4625.422,2879.3694,2030.0372,-963.34937,-65.34367,29.282503,617.5345,324.23154,21.585773,-26.97363,69.369,857.4769,0.2944451,0.29423833,0.17316325,0.13662629,0.12100002,0.11876457,0.11561603,0.11472384,0.11424953,0.11359795,0.11309036,0.11129071,0.113763146,0.1127805,0.11288476,0.1200072,0.16540654,0.23815295,0.1323283,0.11877673,0.11682583,0.11479641,0.11433998,0.11379234,0.11351362,0.1124541,0.11413921,0.11277896,0.111319564,0.11128183,0.113459565,0.29445973,0.0,0.1894461,0.06176513,0.023390412,0.0071570086,0.004891289,0.0017970809,0.0009305165,0.00044035536,0.00014718802,3.6012443e-05,8.307128e-10,0.00020244396,3.5372283e-05,2.5202883e-06,0.0061673336,0.053629912,0.13029574,0.01889037,0.0048963935,0.0029535627,0.0010343164,0.00056122267,0.00023596546,0.00012535707,3.2157328e-05,0.00042806752,3.646266e-06,6.961563e-10,8.016659e-10,0.00011182959,0.0
66.94059,24.506426,18.243603,12.834071,6.503941,5.5209384,4.469627,3.4758651,2.8839645,1.833495,1.3640201,0.024243796,0.07758432,0.020490132,0.047986887,2.1918306,12.484073,20.81102,13.563691,5.100847,0.07295508,8.783044,5.02627,2.6210737,0.085665405,0.005886982,2.134757,0.05316123,0.0017044103,0.01079923,0.07271675,0.0,20430.76,19464.348,7911.319,7779.655,7035.121,5902.6216,4238.7607,3633.817,2936.843,1590.1426,1049.3835,504.08868,701.8356,97.85644,-28.244741,295.54047,-1207.629,-2824.228,-2883.1653,7696.091,1523.3226,438.0159,4625.422,2879.3694,2030.0372,-963.34937,-65.34367,29.282503,617.5345,324.23154,21.585773,-26.97363,69.369,857.4769,0.29365683,0.29345426,0.1724614,0.13595979,0.120587006,0.11855444,0.11561525,0.114105746,0.11366822,0.11329321,0.11278912,0.11059731,0.1134368,0.11264872,0.112842135,0.11952061,0.16305254,0.2363687,0.13221712,0.118697636,0.116780765,0.11471526,0.11402983,0.113468535,0.11321948,0.11202543,0.11337594,0.113095954,0.11078989,0.11229389,0.113169104,0.29367137,0.0,0.1893563,0.0617552,0.02338406,0.0071931467,0.004935375,0.0018181363,0.00053555454,0.00029408396,0.00013612409,4.1067e-05,4.827083e-11,0.00018130359,3.587901e-05,2.9401472e-06,0.006000759,0.051873755,0.12914827,0.019458737,0.005101259,0.0029633308,0.0010092438,0.00053347665,0.00022877248,0.00012607807,3.44397e-05,0.00017121517,4.6944057e-05,5.1590195e-07,1.363342e-05,0.00011310174,0.0
67.01802,25.918602,19.78321,14.4948015,8.278318,7.309011,6.1755586,5.0598245,4.374354,3.0637581,2.4245868,0.045646172,0.29710245,0.068346344,0.080145806,3.362188,14.260288,22.328218,15.452517,7.3138447,0.09899956,10.404051,6.1185856,3.2057962,0.09605963,0.007578057,2.7095351,0.08507289,0.0024893184,0.015796555,0.09471152,0.0,20149.896,19131.336,7823.9883,7685.1104,6966.638,5858.0728,4414.4883,3868.2202,3179.0515,1791.9175,1239.6272,687.29926,858.6728,207.04512,-17.887827,371.94824,-1245.5079,-2776.4482,-2838.6284,7513.2275,1491.5323,532.32556,4763.581,3091.532,2251.1582,-1075.6349,-69.10095,39.29052,668.24097,367.4503,27.867765,-33.12767,79.07654,955.0158,0.29365683,0.29345068,0.17245354,0.1359253,0.120360665,0.11814138,0.11495722,0.11377578,0.1135006,0.11298761,0.11247862,0.111634046,0.11313931,0.11230463,0.11245229,0.11917879,0.16304104,0.23636359,0.13217787,0.11831207,0.116181165,0.1140904,0.113645986,0.113171436,0.1129276,0.11220809,0.11359932,0.11234957,0.11089977,0.11171188,0.11287678,0.29367137,0.0,0.1893563,0.061757788,0.02339224,0.0072219763,0.004972233,0.0018442153,0.00071403134,0.00038510162,0.00012877493,3.2286334e-05,3.2525456e-06,0.00018103555,2.8602848e-05,4.7403028e-06,0.006037747,0.051877707,0.12914938,0.019467672,0.005137733,0.0030115028,0.001045068,0.00056125433,0.0002361934,0.00012546327,3.2329415e-05,0.00050099334,2.627293e-06,9.556309e-07,2.6206544e-06,0.000111919144,0.0
67.01802,25.918602,19.78321,14.4948015,8.278317,7.309011,6.1755586,5.0598245,4.374354,3.063758,2.4245868,0.045646172,0.29710236,0.06834624,0.0801459,3.3621883,14.260288,22.328218,15.452517,7.3138447,0.09899956,10.404051,6.1185856,3.2057962,0.09605963,0.0075780605,2.7095351,0.08507289,0.0024893184,0.015796555,0.09471152,0.0,20149.896,19131.336,7823.9883,7685.1104,6966.638,5858.0728,4414.4883,3868.2202,3179.0515,1791.9175,1239.6272,687.29926,858.6728,207.04512,-17.887617,371.94824,-1245.5079,-2776.4482,-2838.6284,7513.2275,1491.5323,532.32556,4763.581,3091.532,2251.1582,-1075.6349,-69.100945,39.290546,668.24097,367.4503,27.867765,-33.12767,79.07654,955.0158,0.29774982,0.29753733,0.17339188,0.13653131,0.119799115,0.11727947,0.11497218,0.11378949,0.11310503,0.1126918,0.11222058,0.11108198,0.112847276,0.11229557,0.11252193,0.11881378,0.1632492,0.23822519,0.13215476,0.117068045,0.11604592,0.114144035,0.11286511,0.11268326,0.1125461,0.11169716,0.113019705,0.112465285,0.11021819,0.11101354,0.112509236,0.29776478,0.0,0.19265234,0.0617314,0.023017162,0.007162454,0.0049553667,0.0019016477,0.00083958573,0.0003909851,0.00017617896,5.5968245e-05,1.3036137e-06,0.00024148427,8.7705965e-05,1.12280895e-05,0.0064139785,0.05108241,0.13009715,0.018433448,0.0049121403,0.0032036663,0.0011202518,0.00022668777,0.0001544249,0.00010742872,3.2127315e-05,0.00034749272,6.777101e-05,7.469618e-08,1.5092914e-07,9.835402e-05,0.0
67.08754,26.507303,20.499094,15.285026,9.149079,8.156074,6.992778,5.8315873,5.0853004,3.6647296,2.9613717,0.06447798,0.48098165,0.09990875,0.09908536,3.4323022,15.2484,23.044895,15.908037,7.8855577,0.9553264,10.924769,6.5264497,3.4596586,0.13697276,0.012491173,3.1297266,0.08283222,0.005268645,0.039860863,0.24830583,0.0,19894.88,19000.46,7735.993,7626.5884,6917.758,5934.979,4476.872,3952.5332,3328.3662,1871.6014,1305.3628,764.4316,916.93024,272.73352,4.2496724,375.0686,-1301.1027,-2725.614,-2783.5396,7564.7,1479.9965,520.88184,4730.264,3135.2285,2314.662,-1114.8003,-83.08714,43.224182,672.9409,398.2878,26.939898,-55.48989,133.60378,971.5141,0.29774982,0.29753715,0.17339146,0.1365296,0.12110705,0.11892845,0.115912825,0.11453191,0.11252517,0.11231129,0.1119112,0.110388726,0.112425566,0.1119763,0.11213557,0.12033737,0.16324863,0.23822495,0.13215244,0.11887055,0.117236145,0.11502567,0.11299904,0.11240105,0.11220993,0.111234196,0.1122702,0.11170436,0.10953927,0.11032173,0.11217249,0.29776478,0.0,0.19265234,0.061731484,0.023017507,0.0070025288,0.00479839,0.0018521606,0.0008134154,0.0002079953,0.0001275858,4.865201e-05,7.6088824e-08,0.00016463271,7.282237e-05,2.407537e-05,0.0062376107,0.051082604,0.1300972,0.018433468,0.004730143,0.0031093669,0.0010453855,0.00036584362,0.00016438324,0.00010178069,2.9553896e-05,0.000116104966,3.845163e-06,4.6816053e-09,8.8220595e-09,9.280309e-05,0.0
67.08754,26.507303,20.499094,15.285026,9.149079,8.156074,6.992778,5.8315873,5.0853004,3.6647296,2.9613717,0.06447798,0.4809817,0.0999088,0.09908539,3.4323022,15.2484,23.044895,15.908037,7.8855577,0.9553264,10.924769,6.5264497,3.4596586,0.13697276,0.012491175,3.1297266,0.08283222,0.005268645,0.039860863,0.24830583,0.0,19894.88,19000.46,7735.993,7626.5884,6917.758,5934.979,4476.872,3952.5332,3328.3662,1871.6014,1305.3628,764.4316,916.93024,272.73352,4.2497387,375.0686,-1301.1027,-2725.614,-2783.5396,7564.7,1479.9965,520.88184,4730.264,3135.2285,2314.662,-1114.8003,-83.08714,43.224194,672.9409,398.2878,26.939898,-55.48989,133.60378,971.5141,0.3015662,0.3013497,0.17512138,0.13838601,0.12189213,0.11903765,0.115928926,0.11475734,0.11373385,0.113458045,0.111421175,0.10970088,0.113581285,0.113217175,0.112070575,0.12144028,0.1646304,0.24003403,0.13457398,0.118969835,0.11720159,0.11500517,0.11433313,0.11380785,0.1136096,0.11133867,0.11356157,0.11154839,0.11010345,0.11117775,0.112807386,0.30158156,0.0,0.19397934,0.060862508,0.022283573,0.006777036,0.004737128,0.0018733365,0.00084155163,0.00021134912,0.00014996118,9.064206e-06,4.507138e-09,0.00017637288,0.00012087891,2.4428628e-05,0.0065853684,0.049848713,0.12931071,0.018290373,0.00474481,0.0030842964,0.0010297396,0.0005663157,0.00027544532,0.00019327326,8.4877065e-06,0.000119208344,7.0441056e-06,2.2360548e-06,3.6344422e-06,0.00012182238,0.0
67.09924,26.646519,20.643982,15.466289,9.234604,8.244772,7.069637,5.9196086,5.1712275,3.8066723,3.0965002,0.09032734,0.6708415,0.29148024,0.2914516,4.00205,15.405284,23.191153,15.870728,7.4580555,0.8356659,10.852901,6.6225233,3.6178632,0.4388339,0.041371297,3.1385686,0.09580727,0.007991433,0.050140593,0.27839038,0.0,19851.676,18968.2,7732.049,7597.813,6975.831,5924.729,4501.418,3931.9727,3333.4067,1831.3834,1312.1761,779.8694,905.6956,272.07138,0.69246596,397.43134,-1276.3547,-2723.6074,-2780.482,7632.4688,1518.4395,508.25806,4747.949,3070.01,2289.2227,-1088.5109,-155.51607,76.63478,669.1697,397.996,28.807644,-61.737335,140.31473,992.2541,0.3015662,0.30134934,0.1751206,0.13838258,0.123282254,0.12122436,0.11835476,0.11709532,0.11368929,0.11341124,0.11297378,0.11045741,0.11359067,0.11321179,0.11307448,0.123052046,0.16462924,0.24003354,0.13457018,0.12123197,0.11960178,0.11748046,0.11535735,0.11364696,0.1131854,0.112050585,0.113711275,0.11267978,0.10942895,0.110481836,0.11313651,0.30158156,0.0,0.19397934,0.060862765,0.022284355,0.006616325,0.0045402125,0.0017491807,0.00079786277,0.00013316315,9.56039e-05,4.4335586e-05,2.5574252e-07,0.00011800044,7.323028e-05,2.391137e-05,0.006401423,0.049849104,0.12931083,0.018291209,0.0045372387,0.0029253257,0.0009599945,0.0003436284,0.000146242,6.4620515e-05,1.8839466e-05,0.00016433785,1.0028683e-05,1.4104579e-07,2.117096e-07,5.7302568e-05,0.0
67.09924,26.646519,20.643982,15.466289,9.234604,8.244772,7.069637,5.9196086,5.1712275,3.8066723,3.0965002,0.09032734,0.6708415,0.29148024,0.2914516,4.00205,15.405284,23.191153,15.870728,7.4580555,0.8356659,10.852901,6.6225233,3.6178632,0.4388339,0.041371297,3.1385686,0.09580727,0.007991433,0.050140593,0.27839038,0.0,19851.676,18968.2,7732.049,7597.813,6975.831,5924.729,4501.418,3931.9727,3333.4067,1831.3834,1312.1761,779.8694,905.6956,272.07138,0.69246596,397.43134,-1276.3547,-2723.6074,-2780.482,7632.4688,1518.4395,508.25806,4747.949,3070.01,2289.2227,-1088.5109,-155.51607,76.63478,669.1697,397.996,28.807644,-61.737335,140.31473,992.2541,0.30222252,0.30200693,0.17542066,0.13861905,0.123361975,0.12117087,0.11836809,0.117233396,0.11654167,0.11608283,0.1124297,0.10976898,0.11623647,0.11578295,0.11522292,0.122857384,0.16491398,0.24045472,0.1352377,0.12136844,0.11966894,0.11749439,0.11682401,0.116312206,0.11610547,0.11287497,0.11607197,0.11266595,0.11025284,0.11226044,0.115473434,0.30223796,0.0,0.19430925,0.060811244,0.022146758,0.0066383923,0.004560895,0.0017672001,0.0007843418,0.00037121793,0.000184261,3.976457e-06,1.5126828e-08,0.00023670857,0.00013164108,2.5696709e-05,0.0062045283,0.04977835,0.1293897,0.018602349,0.0047776233,0.0030320361,0.0009748056,0.0005253237,0.00025100092,0.00017328661,9.886636e-06,0.000106211985,5.0930853e-06,1.7380055e-06,2.9038779e-06,0.00012116876,0.0
67.273674,29.139965,23.513683,18.65874,12.880434,11.976851,10.900476,9.827009,9.14262,7.816321,7.0809712,3.3458972,4.686811,4.071744,3.9167235,7.5934916,18.911184,25.995378,18.890764,12.517786,6.158877,13.696215,9.316346,6.143964,3.1746404,2.756299,4.892793,1.0363322,0.31740016,0.77737635,1.917573,0.0,19197.926,18373.094,7466.457,7338.303,6697.037,5640.1357,4293.03,3788.3945,3176.341,1803.4789,1337.0938,876.8632,900.84064,353.18582,71.86268,395.4707,-1271.1759,-2588.197,-2642.526,7428.7544,1307.0232,497.23727,4837.521,3128.1194,2357.3591,-1049.1317,-159.87518,175.52026,718.62854,452.32608,89.650024,-224.38513,334.4264,1126.8239,0.30222252,0.3020048,0.17541601,0.13859837,0.123619415,0.12155621,0.118705906,0.11755597,0.116563804,0.11590639,0.115492135,0.10908505,0.11611879,0.11567979,0.115702726,0.12316544,0.16490696,0.24045174,0.13521527,0.12177647,0.12003482,0.11786276,0.117115214,0.11582847,0.115724795,0.1142672,0.11600131,0.11518514,0.110181,0.111558415,0.1156953,0.30223796,0.0,0.19430925,0.060812786,0.022151457,0.006609463,0.004527499,0.0017504359,0.00078034605,0.00032989765,0.00012434679,4.3622265e-05,9.079789e-10,0.00017563628,7.583783e-05,2.9822404e-05,0.0061681424,0.049780693,0.12939037,0.018607289,0.004739059,0.0030112767,0.0009826332,0.0005494363,8.467261e-05,6.822843e-05,3.447821e-05,0.000103053026,8.571828e-06,1.12712044e-07,1.6530532e-07,6.419961e-05,0.0
67.273674,29.139963,23.513683,18.65874,12.880434,11.976851,10.900476,9.827008,9.14262,7.8163204,7.080971,3.3458967,4.6868105,4.0717435,3.9167228,7.593491,18.911184,25.995378,18.890764,12.517785,6.1588764,13.696214,9.316346,6.143963,3.17464,2.7562985,4.8927927,1.0363317,0.31739962,0.77737576,1.9175724,0.0,19197.928,18373.094,7466.457,7338.303,6697.037,5640.1357,4293.03,3788.3945,3176.341,1803.4789,1337.0938,876.8632,900.84064,353.18582,71.86267,395.4707,-1271.1759,-2588.197,-2642.526,7428.7544,1307.0232,497.2373,4837.521,3128.1194,2357.3591,-1049.1317,-159.87518,175.52026,718.62854,452.32608,89.650024,-224.38513,334.4264,1126.8239,0.3125136,0.31227756,0.17836715,0.14130929,0.12297019,0.120280914,0.11845153,0.1173825,0.11693333,0.11637905,0.11489491,0.11093183,0.11656601,0.11605079,0.11464371,0.12256544,0.1669521,0.24439837,0.13790028,0.11992165,0.119138725,0.11788736,0.116631806,0.11644968,0.11633869,0.114868455,0.11701595,0.11527382,0.11292332,0.114844754,0.11633686,0.31253007,0.0,0.20060293,0.05939196,0.020526068,0.0061608423,0.0042131846,0.0015412847,0.0006389813,0.0003719452,0.00017150474,4.597393e-06,1.073884e-08,0.00023846696,0.00011843158,2.3614346e-05,0.006035726,0.04741747,0.1290122,0.016954925,0.0037086275,0.002308733,0.0010164125,0.00020491575,0.000148006,0.000116395306,2.5103885e-05,0.00043801576,9.351147e-06,2.2108572e-06,3.1133616e-06,0.000115878225,0.0
67.628136,34.530815,29.518736,25.183207,20.06024,19.255873,18.313213,17.374136,16.766468,15.579973,14.93531,11.905423,13.11278,12.736637,12.72062,16.400244,25.797857,31.845425,25.647314,19.741777,14.2517185,21.173597,17.427498,14.6737995,12.372654,11.880524,13.438204,10.071652,9.352656,9.74239,10.7247,0.0,17807.096,17020.262,7014.663,6903.3677,6275.5864,5296.814,3996.294,3524.443,2978.828,1698.2063,1245.3665,783.18524,809.2941,270.82227,21.096502,395.63654,-1149.7656,-2376.2766,-2426.6208,6876.723,1254.3531,459.3158,4462.628,2874.9495,2183.9116,-914.21747,-174.53172,147.42729,670.1556,420.33173,89.6543,-205.17978,308.56628,1086.2821,0.3125136,0.31228116,0.17837535,0.14134634,0.12706015,0.12514211,0.1225557,0.12011252,0.11606658,0.11595485,0.11569901,0.11348246,0.11603993,0.11590362,0.115925774,0.12695631,0.16696498,0.24440351,0.13793884,0.12469821,0.123369,0.12198829,0.11851147,0.116000764,0.11587964,0.11565965,0.1158969,0.11579317,0.11409047,0.11566037,0.11587411,0.31253007,0.0,0.20060293,0.05938933,0.0205182,0.0057293014,0.0038113997,0.0013553295,0.00046838107,9.611666e-05,7.1933544e-05,3.579592e-05,1.9589157e-07,8.7309425e-05,6.387088e-05,2.6638727e-05,0.00564825,0.047413383,0.12901102,0.016946904,0.0033544514,0.0020736116,0.00086082675,0.00030022845,0.00010689654,7.638394e-05,3.0319843e-05,0.00010556651,5.619468e-05,1.9315867e-05,3.256162e-05,7.520002e-05,0.0
67.628136,34.53081,29.518734,25.183207,20.06024,19.25587,18.313213,17.374134,16.766468,15.579972,14.935309,11.905422,13.112779,12.736636,12.720619,16.400244,25.797855,31.845423,25.647312,19.741776,14.251718,21.173597,17.427496,14.673798,12.372653,11.880523,13.438203,10.071651,9.352655,9.742389,10.724699,0.0,17807.096,17020.262,7014.663,6903.3677,6275.587,5296.814,3996.294,3524.443,2978.828,1698.2063,1245.3665,783.18524,809.2941,270.82227,21.096502,395.63654,-1149.7656,-2376.2766,-2426.6208,6876.723,1254.3531,459.31583,4462.628,2874.9495,2183.9116,-914.21747,-174.53172,147.42729,670.1556,420.33173,89.6543,-205.17978,308.56628,1086.2821,0.3369212,0.33666047,0.18524988,0.14768833,0.123471394,0.12241244,0.12229341,0.12163043,0.12103987,0.11941776,0.115143,0.11340455,0.120840885,0.116700925,0.11873126,0.12280077,0.17226893,0.2543257,0.14378558,0.12340001,0.1229123,0.121776216,0.121234044,0.12077206,0.11952122,0.115489066,0.121093914,0.11502159,0.114580266,0.11503644,0.119963035,0.33694035,0.0,0.2165476,0.05684722,0.017553622,0.005311572,0.003416641,0.001108574,0.0006183975,0.0003081738,3.7748006e-05,3.6681956e-06,1.5451949e-08,0.00021063609,1.4380511e-05,2.3149343e-05,0.0047246176,0.043208398,0.12969202,0.013399545,0.002874339,0.0016668035,0.00066941755,0.00036268384,0.00017703115,9.336481e-05,6.0217208e-06,0.00029931875,2.971793e-06,2.3938717e-06,3.4616714e-06,0.00010789993,0.0
67.932144,38.90378,34.58664,30.849144,26.39754,25.691704,24.860088,24.023136,23.467865,22.381884,21.758348,18.566362,20.20018,19.817917,19.77565,22.717113,30.830563,36.427097,31.266495,26.493114,22.431576,27.491516,24.08956,21.67811,19.367044,19.00111,20.994005,18.033537,17.483496,17.781473,18.585455,0.0,16535.918,15856.403,6471.516,6371.691,5817.2036,4935.9604,3734.7942,3312.0122,2837.268,1618.9474,1223.1594,805.5381,761.94415,273.1932,35.624607,350.58304,-1062.0712,-2278.8792,-2322.8953,6337.7646,1118.1753,390.3358,4071.616,2729.1829,2032.885,-916.34375,-148.72876,141.09966,609.93243,392.14728,77.58131,-177.494,276.93063,951.95703,0.3369212,0.3366508,0.18522714,0.14775738,0.13488899,0.1332602,0.13117924,0.123242274,0.11976722,0.119853385,0.119559765,0.11403594,0.11981937,0.119842805,0.11994585,0.1343524,0.17223155,0.25431186,0.14380054,0.13289514,0.13184188,0.1307639,0.11675879,0.120019875,0.12000373,0.11980217,0.11958625,0.120057344,0.11783541,0.11980038,0.120009705,0.33694035,0.0,0.2165476,0.056854192,0.017544262,0.0042851563,0.0026789834,0.000826324,0.0002599304,9.396171e-05,6.47787e-05,2.769318e-05,1.2106175e-07,7.9983656e-05,5.0495397e-05,2.0923055e-05,0.0037741226,0.043219443,0.12969528,0.0134032555,0.002305612,0.0013175386,0.0004744914,0.00022769303,4.8866317e-05,3.5023364e-05,1.8378554e-05,9.344308e-05,3.047109e-05,1.2484441e-05,1.9385448e-05,3.5730616e-05,0.0
67.932144,38.90378,34.58664,30.849142,26.39754,25.691702,24.860086,24.023136,23.467863,22.381882,21.758347,18.56636,20.200178,19.817915,19.77565,22.717112,30.83056,36.427097,31.266493,26.493113,22.431574,27.491514,24.089558,21.67811,19.367043,19.001108,20.994003,18.033535,17.483494,17.781471,18.585453,0.0,16535.918,15856.404,6471.516,6371.691,5817.2036,4935.9604,3734.7944,3312.0122,2837.268,1618.9474,1223.1594,805.5381,761.9442,273.19324,35.624607,350.58304,-1062.0712,-2278.8792,-2322.8953,6337.7646,1118.1753,390.3358,4071.616,2729.1829,2032.885,-916.34375,-148.72878,141.09966,609.93243,392.14728,77.58131,-177.494,276.93066,951.95703,0.36282,0.36252055,0.19179593,0.15469584,0.13077079,0.13142335,0.13120371,0.13049112,0.13002008,0.122541785,0.119174875,0.113603964,0.12844604,0.11942537,0.11857372,0.13037425,0.18035366,0.26734066,0.15143125,0.1322926,0.13123128,0.13059819,0.13017532,0.12926546,0.11871216,0.118940994,0.13007005,0.119282015,0.11744738,0.11913841,0.11838136,0.36284223,0.0,0.23244216,0.05236387,0.013783801,0.003735054,0.0021737465,0.0008701656,0.00039919608,0.00019409522,1.1501491e-05,3.1774343e-06,7.971143e-09,7.990323e-05,4.588933e-06,1.2582502e-05,0.003181483,0.040346123,0.13202758,0.010529458,0.0017543624,0.00083265867,0.00036926736,0.00018928731,6.5148924e-05,1.1120169e-05,2.769607e-06,0.000153132,1.473882e-06,1.0447052e-06,1.5143106e-06,1.0339467e-05,0.0
68.305786,44.577374,41.086742,38.07215,34.533127,33.95915,33.253304,32.540195,32.080616,31.186663,30.689049,28.399221,29.36416,29.00618,28.854305,30.85813,37.439896,42.38646,38.408104,34.301994,31.119102,35.26914,32.567673,30.63432,28.651209,28.311447,30.001802,27.703762,27.092833,27.458801,28.29699,0.0,14848.878,14220.977,5769.949,5673.468,5139.452,4414.467,3418.3357,3037.6743,2561.8062,1457.4773,1082.8887,673.2759,689.6014,263.68118,71.07162,284.95618,-948.6184,-2131.9211,-2174.0994,5647.799,1030.8588,342.19504,3685.539,2409.723,1804.243,-843.6648,-142.88675,116.46055,544.5798,342.02066,82.106544,-198.32672,283.23154,818.37506,0.36282,0.3625075,0.19176382,0.15491353,0.14422278,0.14296283,0.1411602,0.12897626,0.12896623,0.12905504,0.124370806,0.11289615,0.12903772,0.12908152,0.12816311,0.14377226,0.18030308,0.26732236,0.15178666,0.1426525,0.14215088,0.13791259,0.12738237,0.1293751,0.12924463,0.12650114,0.12943444,0.12926573,0.11737555,0.122919045,0.12923434,0.36284223,0.0,0.23244216,0.052373383,0.01375488,0.0028416568,0.0016375892,0.0006217188,0.00016675211,7.56552e-05,3.5378074e-05,1.0178874e-06,4.4102305e-10,4.6525787e-05,2.5451425e-05,4.922908e-06,0.0024200531,0.040359933,0.1320321,0.010495843,0.001340926,0.00094228156,0.0002488746,8.8768364e-05,2.1915555e-05,1.6991296e-05,7.3666847e-06,2.6267777e-05,1.5909493e-05,4.1445034e-07,1.2310452e-06,1.6646316e-05,0.0
68.305786,44.577374,41.086742,38.07215,34.533123,33.95915,33.253304,32.54019,32.080612,31.18666,30.689047,28.39922,29.364159,29.006178,28.854303,30.858128,37.439896,42.38646,38.4081,34.30199,31.1191,35.26914,32.567673,30.634317,28.651207,28.311445,30.0018,27.70376,27.09283,27.4588,28.296988,0.0,14848.879,14220.977,5769.9497,5673.468,5139.452,4414.467,3418.3357,3037.6743,2561.8064,1457.4774,1082.8887,673.2759,689.6014,263.6812,71.071625,284.95618,-948.61847,-2131.9211,-2174.0994,5647.799,1030.8588,342.19507,3685.539,2409.7231,1804.2432,-843.6648,-142.88675,116.460556,544.57983,342.02066,82.106544,-198.32672,283.23157,818.3751,0.4040386,0.40367115,0.20063071,0.16483784,0.14040716,0.14217503,0.14150614,0.14096326,0.14036559,0.12815373,0.12816216,0.11764453,0.13331261,0.12836386,0.1287511,0.14044093,0.19190037,0.28560057,0.16202773,0.14221507,0.14174874,0.1409819,0.14063376,0.13146709,0.12736754,0.12763476,0.14057592,0.12843274,0.12523954,0.12832052,0.1280625,0.40406618,0.0,0.25917324,0.044993967,0.008850252,0.0020557342,0.0010393063,0.0004982391,0.00021318086,9.226963e-05,2.2766287e-06,1.6340108e-06,6.8755575e-09,9.55692e-06,2.5747177e-06,2.2369109e-06,0.0019868219,0.035832047,0.13459288,0.0067416094,0.000983358,0.00065697,0.00016345682,8.006479e-05,8.228145e-06,3.353084e-06,6.6226534e-07,6.789921e-05,7.1129466e-07,6.075876e-07,9.3894226e-07,1.7475618e-06,0.0
68.56035,48.40969,45.34148,42.6818,39.572697,39.079308,38.518932,37.958073,37.59315,36.88371,36.503582,34.760345,35.526505,35.27811,35.27832,36.98283,42.597477,46.625374,43.276512,39.6034,36.311802,40.673996,38.44149,36.874657,35.51233,35.094917,36.209045,34.18341,33.82136,34.096382,34.72929,0.0,13599.182,13019.778,5381.761,5302.4336,4792.313,4068.1714,3017.834,2668.2205,2261.85,1286.4458,936.3295,581.0819,594.95703,216.46199,-2.0305438,261.1206,-870.61,-1908.0654,-1945.9894,5114.051,970.66003,348.45685,3330.829,2173.9766,1610.659,-688.84515,-159.68263,64.81927,498.08835,319.4956,61.89916,-169.97484,243.36964,781.3679,0.40403858,0.4036507,0.2005778,0.16588822,0.15844584,0.15796687,0.14988008,0.13746595,0.13983546,0.13975406,0.12736216,0.11691154,0.13980067,0.13972785,0.1370361,0.15841475,0.19182177,0.2855726,0.16380712,0.15763696,0.15700917,0.1261197,0.14014843,0.13995244,0.13984813,0.13339019,0.14002897,0.12683742,0.124017425,0.12616976,0.13984112,0.40406615,0.0,0.25917324,0.045008097,0.008733743,0.0013293453,0.0009209234,0.00019129223,6.335347e-05,1.3238558e-05,9.3651815e-06,6.694741e-08,3.4948763e-10,1.0958632e-05,8.198181e-06,5.395384e-07,0.0013350075,0.035851147,0.13459994,0.0065877284,0.00062897825,0.0003988678,0.00019785308,1.8218523e-05,1.1436397e-05,7.946976e-06,2.1397689e-06,1.43355355e-05,3.107522e-07,8.807931e-08,2.3135125e-07,7.71419e-06,0.0
68.56035,48.409687,45.341476,42.681797,39.572693,39.079308,38.51893,37.958073,37.59315,36.88371,36.503582,34.76034,35.526505,35.278107,35.278316,36.98283,42.597477,46.625374,43.276512,39.603397,36.311802,40.673996,38.44149,36.874653,35.512325,35.094917,36.209045,34.183407,33.82136,34.096382,34.72929,0.0,13599.182,13019.779,5381.761,5302.4336,4792.3135,4068.1714,3017.8342,2668.2205,2261.85,1286.4458,936.3295,581.0819,594.95703,216.462,-2.0305395,261.1206,-870.61,-1908.0654,-1945.9894,5114.051,970.66003,348.45685,3330.8293,2173.9766,1610.6592,-688.84515,-159.68265,64.819275,498.08838,319.49564,61.89916,-169.97485,243.36966,781.368,0.44116497,0.44073173,0.20963322,0.17393965,0.15765576,0.15739669,0.15684563,0.15640193,0.143492,0.13890244,0.1388829,0.11903002,0.13543884,0.13890314,0.13923429,0.15759327,0.19919007,0.29214665,0.1668517,0.15734486,0.15701485,0.15639265,0.15610598,0.13659272,0.13900013,0.13727827,0.15445237,0.13903373,0.13541514,0.13897842,0.13899873,0.44119784,0.0,0.28308442,0.03929014,0.006622241,0.0010423384,0.00070279354,0.00031696967,0.00013938958,5.2403e-06,3.4988918e-07,3.1816546e-07,5.4301997e-11,3.8195362e-06,3.4559224e-07,4.0507598e-07,0.000983266,0.028337136,0.1262915,0.0045445915,0.00045448358,0.00029632734,5.1832187e-05,2.4231893e-05,1.8361485e-06,4.093998e-07,2.7766635e-07,9.362223e-06,3.2808518e-07,2.3368776e-07,3.3571663e-07,4.0851404e-07,0.0
68.88041,53.29665,50.96516,48.945675,46.552948,46.16979,45.73615,45.299618,45.017258,44.476753,44.167976,42.587517,43.427032,43.221382,43.220943,44.648514,48.90591,51.948,49.25977,46.601963,43.89659,47.243587,45.48355,44.30527,43.31369,43.098618,43.68143,42.254322,41.986122,42.196533,42.669205,0.0,11872.7295,11332.748,4640.1675,4569.854,4160.346,3549.0222,2627.6587,2330.5332,1969.3081,1110.742,836.913,551.1235,516.45734,195.47661,3.0350952,237.28113,-749.77783,-1639.7185,-1673.0002,4491.854,815.0749,313.44086,2901.9548,1912.0251,1380.9255,-580.2736,-111.62443,52.087055,440.8945,264.44507,52.641056,-147.092,207.87897,674.99786,0.44116494,0.44070256,0.20955646,0.17793684,0.17215182,0.17178409,0.15291126,0.1554863,0.15536639,0.15513359,0.1380173,0.12578157,0.15529306,0.14547615,0.13908269,0.17202096,0.19907595,0.2921065,0.17566231,0.17159514,0.16934146,0.15145957,0.15569481,0.1553966,0.15300909,0.13395855,0.15557037,0.13766707,0.13488385,0.13810213,0.153124,0.44119778,0.0,0.28308442,0.039308447,0.0063267476,0.00072948314,0.00049750716,8.857565e-05,7.078295e-06,5.824089e-06,4.7212034e-06,1.0537977e-08,1.09736595e-10,5.0563544e-06,7.32578e-07,1.8825794e-07,0.0006560141,0.028360015,0.12630187,0.0040077814,0.00030931405,0.00019822533,5.0158855e-05,8.352593e-06,4.0570044e-06,7.823888e-07,1.6568282e-07,6.5023323e-06,2.2001236e-08,8.872116e-09,1.2101079e-08,8.786841e-07,0.0
68.88041,53.29665,50.965157,48.945675,46.552944,46.169785,45.73615,45.299614,45.017254,44.47675,44.167973,42.587517,43.427032,43.221382,43.22094,44.64851,48.90591,51.948,49.25977,46.60196,43.896587,47.243587,45.483547,44.305267,43.313686,43.098618,43.68143,42.25432,41.98612,42.19653,42.669205,0.0,11872.7295,11332.749,4640.1675,4569.854,4160.3467,3549.0222,2627.6587,2330.5332,1969.3081,1110.742,836.913,551.1235,516.45734,195.47662,3.035099,237.28116,-749.7779,-1639.7185,-1673.0004,4491.854,815.0749,313.44086,2901.9548,1912.0253,1380.9255,-580.2736,-111.624435,52.087063,440.89453,264.4451,52.64106,-147.09201,207.879,674.9979,0.5053107,0.50427616,0.22105668,0.16674925,0.17170171,0.17137517,0.17080931,0.17050624,0.14891003,0.15433893,0.14496051,0.12499788,0.15435521,0.15431257,0.1541476,0.17153214,0.21233174,0.2973493,0.14740434,0.17121243,0.1709408,0.17041442,0.16512512,0.15451202,0.15447356,0.1489723,0.14341958,0.15448412,0.13545704,0.14863835,0.15447545,0.5053538,0.0,0.32522532,0.025905807,0.0045949738,0.00044966288,0.00029578258,0.00012617561,5.7256188e-05,1.8510854e-06,1.3431868e-07,1.9951383e-08,4.7178893e-12,1.4324708e-07,1.3242679e-07,3.394907e-08,0.0003646791,0.017338058,0.10640924,0.0044074277,0.0001791676,0.00011062163,1.3629042e-05,4.255006e-06,1.28921e-07,1.1535009e-07,7.178505e-08,2.7412314e-06,1.1043276e-07,6.2703513e-09,1.8117024e-08,1.1602089e-07,0.0
69.12292,56.841724,54.98154,53.37319,51.490364,51.192394,50.82813,50.4614,50.225613,49.758595,49.492584,48.042076,48.817394,48.662388,48.65675,49.674675,53.189995,55.71938,53.7331,51.867676,50.162964,52.118046,50.697315,49.736122,48.877575,48.57818,49.277115,48.119293,47.8864,48.06102,48.433556,0.0,10406.506,9965.213,4107.485,4041.3123,3655.3508,3098.4321,2391.5933,2121.282,1786.657,1026.4688,772.1774,526.1736,483.6498,167.8043,12.002309,197.67548,-676.11304,-1484.1852,-1515.0334,3900.791,673.258,244.26045,2574.3628,1703.2258,1237.137,-536.84717,-133.45409,41.013428,390.19604,236.20988,48.778652,-133.00555,182.80312,596.82367,0.5053107,0.5048872,0.22059952,0.19870134,0.19536746,0.18921009,0.16122827,0.1695245,0.16948302,0.15204942,0.15329984,0.13039134,0.16832104,0.14923072,0.15095054,0.19504993,0.2125226,0.29747435,0.1976405,0.1893356,0.15897039,0.17022534,0.16974081,0.16860965,0.14898375,0.14747213,0.16960844,0.15352151,0.14564301,0.15349463,0.1481758,0.5053538,0.0,0.3252253,0.025991123,0.002850719,0.00022153152,0.00010295383,4.3863467e-05,4.023137e-06,3.0017684e-06,6.6828676e-08,3.703115e-09,1.4674156e-12,1.7894948e-06,4.645417e-08,2.3737373e-08,0.00017336544,0.017325249,0.1064012,0.0018351697,7.227096e-05,8.448792e-05,7.893912e-06,3.1192142e-06,9.958114e-07,3.6552642e-08,3.4814924e-09,2.410045e-06,2.7166145e-09,1.981325e-09,2.6958087e-09,4.201647e-08,0.0
69.12292,56.841724,54.98154,53.373188,51.49036,51.19239,50.82813,50.461395,50.225613,49.75859,49.492584,48.042072,48.817394,48.662384,48.65675,49.67467,53.18999,55.71938,53.733097,51.867672,50.16296,52.118046,50.69731,49.73612,48.87757,48.57818,49.27711,48.119293,47.886395,48.061016,48.433556,0.0,10406.507,9965.214,4107.4854,4041.3125,3655.351,3098.4324,2391.5935,2121.282,1786.6571,1026.4688,772.1775,526.17365,483.64984,167.80432,12.002314,197.6755,-676.1131,-1484.1852,-1515.0336,3900.7913,673.25806,244.26047,2574.3628,1703.226,1237.1371,-536.8472,-133.45409,41.013435,390.19608,236.20992,48.778652,-133.00557,182.80315,596.82367,0.5764995,0.5757514,0.24046594,0.16915144,0.19505566,0.19484343,0.19432147,0.16924925,0.16843791,0.16842993,0.15034106,0.13545328,0.16843414,0.168428,0.16598745,0.19499901,0.23237033,0.30490273,0.1757642,0.1948008,0.19442993,0.19369482,0.1593274,0.16853972,0.16839053,0.16455089,0.16865115,0.14425643,0.1479614,0.15146844,0.16838591,0.5765556,0.0,0.36985627,0.016337654,0.0028454775,0.00016670334,9.467262e-05,3.5284218e-05,1.3599706e-06,6.263666e-08,5.8850347e-08,5.760847e-10,4.23003e-13,6.084781e-08,5.7943634e-08,5.4108405e-08,0.00011564037,0.0095557785,0.08438107,0.001930557,2.8799343e-05,1.818669e-05,1.5849438e-06,9.2450523e-07,6.6640375e-08,4.9635517e-08,3.43346e-08,7.254823e-08,1.9525328e-09,5.17351e-11,3.0593011e-10,4.9487817e-08,0.0
69.292015,59.42616,57.88356,56.54981,55.008873,54.76184,54.461018,54.15721,53.96034,53.551804,53.309196,51.937237,52.88928,52.77938,52.781517,53.677383,56.64391,58.571625,56.927467,55.192043,53.64628,55.658073,54.50419,53.7167,52.98888,52.757244,53.29487,52.2265,52.077995,52.27066,52.66452,0.0,9269.989,8853.88,3712.579,3652.7585,3280.4917,2800.1204,2156.8337,1916.2675,1620.8558,954.9272,734.7261,510.59152,417.2096,139.36464,-7.109409,184.50175,-616.9013,-1281.7036,-1307.6569,3466.8474,647.5028,231.68675,2260.4526,1522.2539,1110.9022,-491.03702,-116.18795,21.750324,353.2711,226.17406,38.256855,-140.25761,188.38016,531.84753,0.57649946,0.5757509,0.24070074,0.22553162,0.22007343,0.18759248,0.19328935,0.19322108,0.18737267,0.16641097,0.1672774,0.13432153,0.16014859,0.16730276,0.1649532,0.21570985,0.23384403,0.30490163,0.2249654,0.17403972,0.19135207,0.19362132,0.19318289,0.15481094,0.1674307,0.16361247,0.1931309,0.16748497,0.15727669,0.16737184,0.1674286,0.57655555,0.0,0.36985627,0.016316947,0.0011063449,5.7871766e-05,4.1390143e-05,1.7438989e-06,1.3102928e-06,1.02698195e-07,3.300532e-09,1.3418346e-09,2.8546166e-14,2.9030689e-08,1.3008445e-09,1.029449e-09,4.641379e-05,0.009428671,0.08438141,0.0006222954,3.9862465e-05,6.272593e-06,1.2985735e-06,3.9884392e-07,4.010078e-08,1.1409691e-09,8.4434576e-10,3.2531054e-07,1.0374561e-09,5.555119e-10,1.0189506e-09,1.139322e-09,0.0
69.292015,59.42616,57.88356,56.54981,55.008873,54.76184,54.461018,54.157207,53.96034,53.551804,53.309196,51.937233,52.889275,52.779377,52.781513,53.67738,56.64391,58.57162,56.927467,55.192043,53.64628,55.658073,54.50419,53.716698,52.988876,52.75724,53.29487,52.226498,52.077995,52.27066,52.664516,0.0,9269.99,8853.881,3712.5793,3652.7588,3280.492,2800.1206,2156.834,1916.2676,1620.856,954.92725,734.72614,510.59155,417.20966,139.36465,-7.1094036,184.50179,-616.90137,-1281.7037,-1307.657,3466.8474,647.50287,231.68677,2260.453,1522.2539,1110.9023,-491.03705,-116.18796,21.750334,353.27112,226.17407,38.256855,-140.25763,188.3802,531.8476,0.64717156,0.64616126,0.2611561,0.19900118,0.22356912,0.2230894,0.22064298,0.18399113,0.1920018,0.18880433,0.16623516,0.14676738,0.19200005,0.16256611,0.15238585,0.2230851,0.24309875,0.30414155,0.22445534,0.22276974,0.22261332,0.18360703,0.19236687,0.19214936,0.1665821,0.15603742,0.19223323,0.16644144,0.15886024,0.1663421,0.16339354,0.6472423,0.0,0.41628036,0.011580045,0.0011918405,0.00010479208,4.5402743e-05,3.268131e-06,2.4844945e-07,1.514882e-08,5.9249015e-09,2.6123647e-11,3.075292e-14,1.5007737e-08,5.2463256e-10,1.0392148e-09,2.702789e-05,0.0044103065,0.055310808,0.00036872705,7.6140727e-06,6.8283193e-06,6.6123215e-07,2.3735735e-08,1.4115987e-08,8.5113855e-10,5.7084826e-10,1.8228848e-08,2.0122725e-11,1.5974385e-11,2.034065e-11,1.1122296e-09,0.0
69.387695,60.81133,59.494526,58.35633,57.03404,56.825615,56.577824,56.327354,56.168034,55.868282,55.694397,54.75803,55.15152,55.03978,55.04073,55.917404,58.34214,60.053703,58.645203,57.228855,55.920944,57.5052,56.46028,55.775047,55.203312,54.98296,55.528038,54.682964,54.35184,54.491966,54.773582,0.0,8571.035,8208.941,3408.502,3353.0537,3020.333,2554.6174,1942.3881,1726.5732,1445.8354,807.9106,613.7932,415.4295,405.59833,140.62158,-4.591935,182.35695,-553.25336,-1201.9851,-1225.3701,3209.5332,580.2277,211.69907,2132.9675,1442.865,1030.5272,-431.03348,-113.09681,34.738377,320.83655,199.27878,58.985703,-118.10259,157.17105,517.8485,0.6471715,0.6461612,0.2623112,0.2510783,0.22220106,0.20195514,0.2218045,0.22170205,0.17918088,0.19074552,0.16117531,0.14952014,0.19066362,0.18950644,0.19087261,0.20773762,0.25492433,0.30413997,0.25063038,0.20940144,0.22210854,0.22136497,0.21517691,0.19098134,0.19093789,0.18415748,0.17580737,0.1745235,0.15422142,0.14962253,0.19093685,0.64724225,0.0,0.41628036,0.01151381,0.000492966,2.1438984e-05,1.3459787e-05,5.720162e-07,4.6604572e-07,8.044569e-09,2.1145445e-10,1.2827581e-11,1.6242219e-15,2.4237837e-10,2.0067115e-10,1.7757212e-10,2.3217412e-05,0.003953258,0.055311218,0.00023776671,9.170577e-06,9.637738e-07,5.6699356e-08,3.6762537e-09,1.9486059e-10,1.8497053e-10,1.5260482e-10,1.07556e-08,6.8081604e-12,1.475888e-11,4.7424786e-11,1.8473231e-10,0.0
69.387695,60.81133,59.494526,58.356327,57.03404,56.825615,56.577824,56.327354,56.16803,55.868282,55.694397,54.75803,55.15152,55.03978,55.04073,55.917404,58.34214,60.053703,58.645203,57.22885,55.92094,57.5052,56.46028,55.775047,55.203312,54.98296,55.528034,54.68296,54.35184,54.491966,54.773582,0.0,8571.035,8208.942,3408.5022,3353.054,3020.3333,2554.6177,1942.3882,1726.5734,1445.8356,807.91064,613.7933,415.42953,405.59836,140.6216,-4.59193,182.35696,-553.25336,-1201.9852,-1225.3702,3209.5334,580.2278,211.69908,2132.9678,1442.8651,1030.5273,-431.0335,-113.09682,34.738388,320.83658,199.2788,58.985703,-118.10261,157.17108,517.8486,0.69994116,0.6988485,0.27860224,0.24203609,0.2492444,0.24902266,0.2214064,0.2203524,0.22024295,0.17873006,0.18947998,0.1483777,0.21385874,0.1871064,0.18968338,0.24923266,0.25835535,0.3203188,0.25047028,0.24871036,0.24807718,0.21140292,0.22047658,0.19939166,0.18913668,0.1830446,0.22036962,0.18977836,0.17600918,0.1897427,0.18812044,0.7000239,0.0,0.4489856,0.007993614,0.00044517708,2.3551394e-05,1.0219425e-05,1.7814304e-07,3.9206243e-09,3.690492e-09,1.1193575e-10,2.8053042e-12,3.442884e-17,1.5731019e-10,1.0001046e-11,2.2945053e-12,4.4322455e-06,0.0031380106,0.049641516,0.00017344691,2.1903593e-06,2.0588702e-06,9.311498e-08,5.0412177e-09,6.148964e-11,6.0022707e-12,2.6662112e-12,4.043002e-09,2.426722e-12,1.5365035e-12,2.3712837e-12,1.1899448e-11,0.0
69.4217,61.358116,60.103638,59.017063,57.78117,57.579754,57.348354,57.11754,56.968147,56.662525,56.48289,55.532146,56.171135,56.08071,56.08115,56.727413,59.053196,60.649776,59.37914,58.099113,56.78776,58.344368,57.432014,56.822,56.28055,56.06871,56.430557,55.65703,55.539906,55.697407,55.999676,0.0,8310.627,7940.1685,3320.4216,3270.0654,2912.1218,2507.8762,1871.9225,1652.0366,1396.4628,816.4195,624.66876,418.86127,355.67288,125.43431,-3.028107,154.67336,-540.94556,-1157.688,-1181.6631,3056.6975,549.372,211.99963,2024.2916,1340.9489,967.8148,-418.5518,-110.71531,15.161095,315.244,189.98412,33.65434,-125.79818,163.29349,465.5709,0.69994116,0.6988485,0.28043205,0.27223,0.2337809,0.24305663,0.2476139,0.23906015,0.21802947,0.21867277,0.18829942,0.15746406,0.21861567,0.21311714,0.21728046,0.23113564,0.27520862,0.32031628,0.27185747,0.24838866,0.24809945,0.24716876,0.19531134,0.21890241,0.21429378,0.17681435,0.2189966,0.18859595,0.17395093,0.18856052,0.21622679,0.7000239,0.0,0.4489856,0.007910338,0.00023537058,8.860383e-06,1.972063e-06,2.1913225e-07,1.7213145e-08,6.741537e-11,3.4242865e-11,3.7109415e-14,0.0,3.865022e-11,1.4363807e-11,6.1975303e-12,5.7805996e-06,0.0026748339,0.049642086,9.793621e-05,3.8517692e-07,2.9765914e-07,1.1727141e-08,3.3021696e-09,3.0178533e-11,8.531281e-12,1.559333e-12,3.2415265e-11,3.1940203e-14,2.0827253e-14,3.122931e-14,1.749835e-11,0.0
69.4217,61.358116,60.103638,59.017063,57.781166,57.57975,57.34835,57.11754,56.968147,56.66252,56.482887,55.532146,56.171135,56.080708,56.08115,56.72741,59.053196,60.649776,59.37914,58.099113,56.787758,58.344368,57.43201,56.822,56.280544,56.06871,56.430553,55.657024,55.5399,55.697407,55.999676,0.0,8310.627,7940.169,3320.4219,3270.0657,2912.122,2507.8762,1871.9226,1652.0367,1396.4629,816.41956,624.6688,418.8613,355.6729,125.43433,-3.028101,154.67339,-540.94556,-1157.6881,-1181.6632,3056.6978,549.3721,211.99965,2024.2917,1340.949,967.8149,-418.5518,-110.71532,15.161106,315.24402,189.98413,33.65434,-125.798195,163.29352,465.57095,0.7218707,0.72074383,0.28598392,0.26913914,0.2705831,0.2705831,0.2353631,0.24606968,0.24059062,0.21731034,0.18513252,0.16209689,0.20363554,0.21562065,0.21726066,0.27047005,0.27311626,0.3253817,0.27170768,0.2704881,0.25577477,0.24684072,0.24579003,0.20451905,0.21753576,0.21007511,0.24578914,0.20816758,0.17301314,0.18495849,0.21753576,0.7219587,0.0,0.4641837,0.0069107655,0.00022633321,4.50671e-06,4.50671e-06,4.989377e-08,1.0484787e-09,2.7115485e-10,2.8191392e-13,2.027783e-14,0.0,1.38745656e-11,2.6779195e-13,6.04741e-14,1.404746e-06,0.0024056453,0.047145437,6.96407e-05,3.4737322e-06,5.8685263e-08,2.0258484e-09,3.260147e-10,1.5847134e-11,2.4641508e-13,2.1658665e-13,3.2455535e-10,4.946684e-15,2.8200192e-14,2.3793703e-14,2.464114e-13,0.0
69.42139,61.34535,60.09271,59.007576,57.74234,57.53853,57.301983,57.066044,56.912045,56.60276,56.423943,55.487576,56.0379,55.94503,55.95641,56.63576,58.988155,60.622105,59.371944,58.10893,56.906174,58.302578,57.33578,56.69974,56.15502,55.954704,56.39136,55.600594,55.398663,55.53172,55.804623,0.0,8313.064,7946.788,3317.7937,3267.7205,2949.2534,2523.9202,1894.293,1671.7474,1419.5454,821.68506,623.1364,415.4295,373.86374,127.25291,-17.54043,158.90048,-544.27875,-1172.2402,-1195.0238,3052.0442,545.4189,202.3314,2060.5608,1383.5774,989.8963,-419.91418,-107.42286,5.1889353,315.0132,192.25853,45.162014,-114.84706,154.52667,487.3907,0.72187066,0.7207437,0.28685832,0.27955812,0.26184604,0.26857808,0.26891473,0.24330343,0.2445365,0.2349767,0.21596856,0.16108695,0.24441408,0.20181444,0.18666396,0.2631955,0.28218424,0.32537863,0.2790577,0.2700361,0.26894447,0.2688,0.23983833,0.24425864,0.19574049,0.21053268,0.24530278,0.21626699,0.20454006,0.2161703,0.1954618,0.72195864,0.0,0.46418366,0.0068743764,0.00017973606,3.1135285e-06,4.29961e-07,1.4757603e-07,3.7838657e-10,5.6861703e-12,1.1546065e-12,2.3260882e-15,0.0,5.435047e-12,1.2939979e-13,5.4076773e-13,1.5406604e-06,0.0022168031,0.047146104,6.459916e-05,3.3220837e-07,5.0818166e-08,1.3366961e-08,6.816929e-11,1.7809248e-12,3.9209112e-13,1.615651e-14,1.08979865e-11,2.174817e-15,1.6675284e-15,2.134581e-15,3.957151e-13,0.0
69.42139,61.34535,60.09271,59.007576,57.742336,57.53853,57.30198,57.06604,56.912045,56.602757,56.42394,55.48757,56.037895,55.94503,55.95641,56.63576,58.988155,60.622105,59.371944,58.108925,56.906174,58.302574,57.33578,56.699738,56.155018,55.9547,56.391357,55.60059,55.39866,55.531715,55.80462,0.0,8313.064,7946.7886,3317.794,3267.7207,2949.2534,2523.9204,1894.2931,1671.7476,1419.5455,821.6851,623.1365,415.42953,373.86377,127.25293,-17.540424,158.90051,-544.27875,-1172.2402,-1195.0239,3052.0444,545.4189,202.33144,2060.561,1383.5775,989.8964,-419.9142,-107.42287,5.1889467,315.01328,192.25856,45.162014,-114.84708,154.5267,487.39075,0.7216591,0.7205325,0.2870309,0.27962396,0.27757204,0.27757204,0.26207805,0.26724914,0.24911933,0.2428981,0.20764844,0.16189799,0.23893774,0.22898689,0.24317113,0.27781427,0.28252187,0.3260204,0.2790536,0.27780426,0.26458815,0.26835334,0.267198,0.24376763,0.24314252,0.23923135,0.25964478,0.19697882,0.19845101,0.21344773,0.2431533,0.72174704,0.0,0.463797,0.006841297,0.0001785733,1.3283279e-06,1.3283279e-06,1.3475264e-08,4.9866145e-10,3.895619e-12,3.0370776e-14,4.8600135e-16,0.0,4.2520612e-13,3.467577e-14,2.056081e-14,1.1969532e-06,0.0022953127,0.0476568,6.430066e-05,2.6267076e-06,2.3540474e-08,1.2853425e-09,1.2584507e-10,5.9639176e-14,2.953719e-14,1.5260112e-14,1.2823266e-11,4.0591682e-15,0.0,0.0,3.0057347e-14,0.0
