pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.32225,59.8386,58.411606,57.177406,55.731045,55.49093,55.20226,54.908962,54.717094,54.35517,54.147007,53.028988,53.509563,53.328705,53.313015,54.245384,57.1651,59.019234,57.3295,55.757412,54.269325,56.00163,54.798683,54.008476,53.359238,53.182133,53.66344,52.65651,52.412548,52.56284,52.8769,0.0,9054.09,8666.99,3559.6636,3502.9165,3170.196,2757.5154,2109.34,1880.1724,1598.4979,894.4607,676.42487,457.16724,445.11954,182.37813,20.861708,188.52336,-611.6259,-1255.0515,-1278.3184,3474.6394,613.85,226.97787,2316.097,1556.8676,1112.9695,-461.6594,-100.51145,54.024773,351.24677,219.05583,50.01633,-122.65433,166.70253,553.1543,0.721659,0.7205324,0.2869835,0.27970958,0.27890936,0.2773449,0.27597478,0.2632727,0.26556495,0.24367084,0.24029921,0.18355489,0.26519683,0.2238034,0.24165604,0.27801195,0.28242403,0.32601961,0.2792097,0.2775929,0.27622056,0.2760757,0.26593876,0.26521116,0.23720698,0.23886125,0.26553157,0.24155913,0.21630903,0.23994271,0.23535384,0.721747,0.0,0.463797,0.0068432814,0.00017838369,4.934737e-05,2.0044588e-06,2.8010474e-08,3.4910982e-10,2.1343346e-12,1.7919348e-14,0.0,0.0,1.8334514e-12,1.9962466e-15,0.0,1.2562328e-06,0.002297794,0.04765698,6.39427e-05,5.7819994e-07,6.5262974e-08,9.207143e-09,7.689482e-12,5.1485205e-13,2.8606416e-15,0.0,4.998078e-13,0.0,0.0,0.0,4.8914247e-15,0.0
69.32225,59.8386,58.411606,57.177406,55.731045,55.49093,55.202255,54.908962,54.71709,54.355167,54.147003,53.028988,53.509563,53.328705,53.313015,54.24538,57.1651,59.019234,57.3295,55.75741,54.26932,56.00163,54.79868,54.008476,53.359238,53.182133,53.66344,52.65651,52.412548,52.56284,52.8769,0.0,9054.091,8666.991,3559.6638,3502.9167,3170.1963,2757.5154,2109.34,1880.1725,1598.498,894.46075,676.42487,457.16727,445.11957,182.37814,20.861712,188.52338,-611.626,-1255.0515,-1278.3185,3474.6394,613.85004,226.97789,2316.097,1556.8677,1112.9696,-461.65942,-100.51146,54.02478,351.2468,219.05586,50.01633,-122.65434,166.70258,553.15436,0.662602,0.6615676,0.26915914,0.29559302,0.27874202,0.27746913,0.27726367,0.2751049,0.26948103,0.26391032,0.23977329,0.18241125,0.2613988,0.2637909,0.26157275,0.2781889,0.27413687,0.30912334,0.27965158,0.277453,0.277453,0.2758628,0.2743556,0.26465082,0.264041,0.22374652,0.2733142,0.23251046,0.22340365,0.23996378,0.26405302,0.66267616,0.0,0.4252568,0.009845863,0.00017818707,2.881894e-05,6.2782633e-06,2.6283417e-06,3.164615e-08,2.6285777e-11,8.787538e-15,0.0,0.0,1.2172645e-13,1.1106621e-14,6.441406e-15,2.2489453e-06,0.0031541819,0.05333022,0.00013721292,5.346229e-07,5.346229e-07,2.0168414e-09,3.2786277e-11,2.6036588e-14,8.119703e-15,3.1999113e-16,1.9768376e-11,0.0,0.0,0.0,8.43216e-15,0.0
69.14614,57.197254,55.426163,53.893627,52.1051,51.815163,51.469288,51.123817,50.901394,50.48687,50.25711,49.104828,49.429077,49.254982,49.23238,49.890324,53.353985,56.017757,54.21089,52.28182,50.599056,52.690502,51.327988,50.426228,49.60288,49.232746,49.97815,48.9187,48.708344,48.87369,49.21298,0.0,10256.792,9818.702,4000.063,3937.3105,3555.3318,3053.0295,2325.6296,2053.9612,1731.2627,962.46,713.45605,464.68002,495.41455,178.66283,25.409916,156.17711,-670.7299,-1526.2554,-1556.2158,3817.1877,685.5659,242.55724,2491.7554,1665.1786,1195.2269,-524.84845,-149.64807,-2.2596269,380.5587,225.15294,46.169937,-129.14435,173.80371,574.36615,0.66260195,0.66156757,0.26765501,0.25775328,0.28831467,0.29066178,0.27697828,0.27567428,0.27380985,0.26865917,0.2606207,0.20008768,0.27236873,0.26124603,0.25522497,0.2949966,0.2613242,0.30912152,0.257448,0.27901617,0.27725846,0.27572355,0.2743076,0.27252632,0.25762495,0.2516034,0.2743076,0.26223123,0.22814892,0.26072615,0.2568441,0.6626761,0.0,0.42525676,0.00992324,0.00037542343,4.034884e-06,5.595176e-07,9.9006925e-08,1.8070784e-08,1.6968485e-10,1.1969246e-12,0.0,0.0,6.2277588e-12,2.5585926e-14,2.0590733e-16,1.8088593e-06,0.0034912413,0.05333068,0.00018819724,1.9700833e-07,1.783572e-07,1.8671087e-09,2.0850009e-10,1.14242e-13,9.820012e-16,0.0,2.0850009e-10,0.0,0.0,0.0,1.1162467e-15,0.0
69.14614,57.197254,55.426163,53.893623,52.105095,51.815163,51.469288,51.123817,50.901394,50.48687,50.257107,49.104824,49.429077,49.254982,49.232376,49.890324,53.35398,56.017754,54.21089,52.281815,50.599052,52.690502,51.327984,50.426224,49.60288,49.232742,49.97815,48.918697,48.70834,48.87369,49.212975,0.0,10256.792,9818.702,4000.0632,3937.3108,3555.332,3053.0295,2325.63,2053.9614,1731.2628,962.4601,713.45605,464.68005,495.41458,178.66286,25.40992,156.17714,-670.7299,-1526.2555,-1556.2158,3817.188,685.5659,242.55725,2491.7556,1665.1787,1195.2269,-524.8485,-149.64809,-2.2596164,380.55875,225.15295,46.169937,-129.14436,173.80374,574.36615,0.5849136,0.5841254,0.24337736,0.29145133,0.25591916,0.2559,0.2689447,0.27558413,0.2738463,0.27222604,0.25916106,0.20932391,0.2738463,0.27184156,0.25148925,0.25630623,0.24004956,0.31548813,0.27605695,0.25592607,0.25592607,0.30184358,0.27544132,0.27253473,0.27092364,0.27077726,0.27400565,0.25221464,0.24706195,0.2601485,0.27082837,0.58497137,0.0,0.37537515,0.015297333,0.00040054315,5.992735e-06,4.8472043e-06,7.354933e-07,3.7502523e-10,6.0252955e-11,4.8545994e-12,0.0,0.0,6.0252955e-11,7.73398e-12,8.0243523e-16,8.671149e-06,0.010520919,0.09220178,0.00023078232,4.6794808e-06,4.6794808e-06,2.7674534e-09,5.8881694e-10,9.70448e-13,4.4900397e-14,1.6564148e-14,6.6807406e-12,0.0,0.0,0.0,4.2708396e-16,0.0
68.91515,53.86443,51.568405,49.58333,47.266468,46.89477,46.447704,45.99735,45.71107,45.119434,44.778603,43.006916,44.111717,43.92804,43.9111,44.98558,49.5249,52.535923,50.042313,47.48136,45.385036,48.06381,46.38541,45.223583,44.222683,43.832382,44.53015,43.138046,42.92836,43.14148,43.585175,0.0,11672.339,11121.769,4601.924,4527.6494,4088.5872,3491.286,2671.2896,2370.0933,1984.0164,1166.3007,882.75336,586.18317,518.05676,183.90575,21.745054,203.53201,-776.191,-1630.6553,-1659.4635,4361.2026,798.8996,273.11484,2872.5469,1863.6107,1370.4819,-583.2114,-153.99695,41.054764,438.98627,260.92242,46.090477,-148.11183,200.89725,675.5201,0.58491355,0.5841248,0.24290717,0.22854003,0.23317651,0.27219445,0.25469694,0.25474778,0.284234,0.27228028,0.2691596,0.20858476,0.2738074,0.27243125,0.26842654,0.23610021,0.23820713,0.31548697,0.22798064,0.28127843,0.25744376,0.2543211,0.25910747,0.2737671,0.27222896,0.2710938,0.2973764,0.26937506,0.24838573,0.26908454,0.27222878,0.5849713,0.0,0.37537512,0.015330726,0.00094909524,3.5520083e-05,4.9827513e-06,1.12747216e-07,1.0503024e-07,7.370443e-12,3.1358997e-13,2.2114e-15,0.0,1.3047461e-12,4.1196912e-13,1.1475646e-15,3.470151e-05,0.010680731,0.092202105,0.0005455982,1.8014006e-06,3.1597983e-07,2.1729774e-08,8.968878e-09,2.1752248e-12,4.414584e-14,1.3210128e-14,6.3882888e-12,0.0,0.0,0.0,4.389019e-14,0.0
68.91515,53.86443,51.5684,49.583324,47.266468,46.89477,46.447704,45.99735,45.71107,45.11943,44.778603,43.006916,44.111713,43.92804,43.9111,44.985577,49.5249,52.535923,50.04231,47.481358,45.385036,48.063805,46.38541,45.22358,44.222683,43.83238,44.530148,43.138042,42.928356,43.141476,43.58517,0.0,11672.34,11121.769,4601.924,4527.65,4088.5872,3491.2861,2671.2898,2370.0933,1984.0165,1166.3007,882.75336,586.18317,518.05676,183.90576,21.745058,203.53203,-776.19104,-1630.6553,-1659.4636,4361.2026,798.8996,273.11484,2872.5469,1863.6107,1370.482,-583.2114,-153.99696,41.05477,438.9863,260.92242,46.090477,-148.11185,200.89726,675.5201,0.51398516,0.51292634,0.22299364,0.23949903,0.22683316,0.2264806,0.22622626,0.27039018,0.25310844,0.27610362,0.27047184,0.23372868,0.25499704,0.27817473,0.2699722,0.22689101,0.21559672,0.2993051,0.26456815,0.22621982,0.22597715,0.23583709,0.25395936,0.25379056,0.27982858,0.2647733,0.2528955,0.2706019,0.2608756,0.2706652,0.2814011,0.51402974,0.0,0.33139482,0.024977567,0.0018331441,7.536614e-05,4.2233394e-05,1.5487252e-05,9.54009e-09,5.1229854e-10,4.1437027e-12,1.107597e-15,0.0,3.392989e-10,3.991545e-14,1.7129326e-15,7.823171e-05,0.016621554,0.10549937,0.0006407806,3.556799e-05,1.6270194e-05,1.9237712e-07,1.0818262e-09,3.11932e-10,3.6911134e-14,6.327216e-15,3.9132958e-10,0.0,7.622396e-17,8.824825e-16,4.4786125e-14,0.0
68.5094,47.711464,44.578583,41.8676,38.70946,38.20922,37.61365,37.025997,36.643005,35.874798,35.451675,33.24756,34.367287,34.124382,34.120853,35.94267,41.760647,45.88651,42.407734,38.938725,36.069378,39.684284,37.381187,35.80079,34.277836,33.933517,35.205956,33.35172,33.069515,33.29594,33.844162,0.0,13856.995,13243.955,5442.7134,5357.419,4832.9756,4098.606,3118.723,2736.3245,2321.6492,1342.927,992.1058,659.5488,626.73517,213.86446,9.321832,270.67496,-887.4947,-1932.9854,-1969.7965,5205.1074,941.1542,323.5599,3413.527,2210.8293,1618.1708,-731.5741,-143.91829,65.56642,498.89377,304.6018,54.10785,-153.03432,225.20682,743.46655,0.5139851,0.51355064,0.22251564,0.20129843,0.19845702,0.20628239,0.23445798,0.22478136,0.23422478,0.25253937,0.27899572,0.25509953,0.26518384,0.25159144,0.27778056,0.19851966,0.21476899,0.29941323,0.20007369,0.20699571,0.24274418,0.22525083,0.22480361,0.25968894,0.25165737,0.25183517,0.22782637,0.2914073,0.2601171,0.274258,0.25166047,0.5140297,0.0,0.33139482,0.025066737,0.0026454334,0.00019077412,7.071544e-05,1.8852809e-06,1.587623e-07,1.009734e-08,4.2598464e-12,1.5686097e-16,0.0,4.091715e-11,2.5538781e-12,9.458506e-16,0.00018311814,0.016730607,0.10549589,0.0015010689,6.0671337e-05,5.552672e-06,5.568167e-07,2.3483653e-07,1.0709585e-11,2.4068501e-12,1.7458981e-12,1.4127971e-07,1.6791915e-16,0.0,0.0,2.4246985e-12,0.0
68.5094,47.71146,44.578583,41.8676,38.70946,38.209217,37.61365,37.025993,36.643,35.874798,35.451675,33.247555,34.367287,34.12438,34.12085,35.942665,41.760643,45.886505,42.40773,38.93872,36.069378,39.684284,37.381184,35.80079,34.277836,33.933517,35.20595,33.351715,33.06951,33.295937,33.84416,0.0,13856.996,13243.955,5442.7134,5357.419,4832.9756,4098.6064,3118.723,2736.3245,2321.6494,1342.927,992.1058,659.5488,626.7352,213.86447,9.321835,270.67496,-887.4947,-1932.9854,-1969.7966,5205.108,941.15424,323.55994,3413.527,2210.8293,1618.1709,-731.57416,-143.9183,65.56642,498.8938,304.6018,54.10785,-153.03433,225.20683,743.46655,0.43295753,0.43253845,0.20708096,0.18197134,0.20000648,0.19764388,0.19749853,0.20266254,0.22884898,0.22374028,0.25025797,0.25920177,0.22370371,0.2315049,0.26852658,0.19986515,0.1965993,0.28917882,0.1857867,0.19778463,0.19757244,0.19683638,0.23666859,0.22338057,0.2267045,0.2629406,0.2292876,0.24986723,0.25116932,0.25006375,0.22980392,0.43298918,0.0,0.27829275,0.040452592,0.006343563,0.00037148033,9.87474e-05,5.620952e-05,3.5078497e-06,8.208938e-09,1.9126178e-09,1.4873314e-14,0.0,1.989138e-09,7.276344e-10,3.261959e-13,0.0003436704,0.029448584,0.12701659,0.0038800116,0.00010950808,6.0723425e-05,5.727391e-06,8.0692715e-08,1.6380248e-09,7.2639644e-10,1.3111148e-11,9.340049e-09,1.1382193e-14,8.538198e-15,1.1557021e-14,4.77936e-10,0.0
68.12933,41.90281,38.105034,34.82757,30.894606,30.265871,29.481848,28.69746,28.178833,27.143408,26.532036,23.45145,24.99573,24.523672,24.30872,26.293571,33.943485,39.45754,34.98934,30.53661,26.552917,31.519112,28.492489,26.32862,24.270546,23.8042,25.590271,23.042988,22.443283,22.745863,23.492018,0.0,15664.903,15010.75,6038.765,5935.4556,5440.846,4637.0996,3617.8193,3198.0225,2734.5806,1577.8064,1210.217,790.23425,751.23065,306.15918,85.73383,283.49615,-1028.8646,-2260.682,-2306.9404,6006.017,1076.9697,386.27814,3890.7034,2562.2334,1917.3855,-860.73785,-169.53304,111.944855,580.502,361.57556,81.2885,-178.96971,265.99094,908.5547,0.43295753,0.43251142,0.20700987,0.17471696,0.1686164,0.16834857,0.20138001,0.19637501,0.19633491,0.22257142,0.222477,0.26484054,0.19807741,0.22978039,0.22508273,0.16852078,0.19648582,0.2891416,0.17239302,0.16794005,0.1721034,0.2166016,0.1963474,0.1987517,0.2323153,0.23067203,0.19625153,0.222053,0.24912648,0.22802846,0.23054051,0.43298918,0.0,0.27829275,0.040470142,0.006766529,0.00082495244,0.00056526746,3.7253354e-05,8.5286905e-07,7.50747e-07,4.241709e-09,1.5709723e-11,0.0,4.5364362e-07,1.0589377e-10,6.436085e-11,0.000780132,0.029471992,0.12702635,0.0043879775,0.00029043655,0.0001624604,4.697151e-06,1.5047679e-06,4.897988e-07,1.2043314e-10,1.3034896e-11,1.1483064e-06,1.4330277e-11,5.6893775e-13,4.05346e-12,6.8233634e-11,0.0
68.12933,41.90281,38.105034,34.827568,30.894604,30.26587,29.481846,28.69746,28.178833,27.143406,26.532034,23.451448,24.99573,24.523672,24.308718,26.29357,33.94348,39.457535,34.98934,30.536608,26.552916,31.51911,28.492487,26.328619,24.270544,23.8042,25.59027,23.042986,22.443281,22.745861,23.492016,0.0,15664.904,15010.751,6038.765,5935.4556,5440.846,4637.0996,3617.8196,3198.0227,2734.5806,1577.8064,1210.217,790.23425,751.2307,306.15918,85.73383,283.49615,-1028.8646,-2260.682,-2306.9404,6006.017,1076.9697,386.27814,3890.7036,2562.2336,1917.3855,-860.73785,-169.53305,111.944855,580.502,361.5756,81.288506,-178.96971,265.99094,908.5547,0.38299257,0.38266054,0.19560501,0.1608423,0.17493263,0.16929531,0.16749278,0.16713846,0.18560027,0.19600476,0.2112095,0.272814,0.20478295,0.19523117,0.20169821,0.17539288,0.18735929,0.27930367,0.15914737,0.16824327,0.16782214,0.16710477,0.16687253,0.20360208,0.19501868,0.20707299,0.17255375,0.20414253,0.23955451,0.23208152,0.19501868,0.38301733,0.0,0.24553713,0.04822799,0.0106736235,0.0011631898,0.0006744737,0.0001869567,7.411343e-05,4.593569e-06,1.5433995e-08,8.118734e-10,0.0,2.3019295e-07,9.69356e-09,4.5972564e-09,0.0012061361,0.03957465,0.13648865,0.008473078,0.00057370105,0.00035418724,4.4719898e-05,2.0704392e-05,5.2716732e-08,1.1270426e-08,6.7882833e-09,1.7910254e-06,6.94954e-10,1.146123e-12,5.1431515e-12,1.1270426e-08,0.0
67.61426,34.29694,29.41436,25.197298,20.227072,19.464155,18.529491,17.595545,16.995213,15.917819,15.321277,12.406656,13.2098465,12.666722,12.525619,15.952535,24.886255,31.41278,25.596931,20.038681,15.316085,21.234373,17.444601,14.768011,12.280163,11.855539,13.914938,10.500302,9.738865,10.1887,11.210109,0.0,17863.283,17081.254,6916.2124,6800.8667,6173.854,5147.635,3977.9575,3514.0315,2959.362,1612.0204,1194.2777,766.9539,824.9143,330.24277,68.30384,380.7253,-1118.7634,-2476.1123,-2522.0112,6799.659,1213.9689,423.4482,4402.4106,2892.9985,2150.6753,-953.5495,-161.16705,130.48267,650.4502,423.5628,92.474174,-221.70012,315.13843,1026.7871,0.38299257,0.38264418,0.19556303,0.15980151,0.1510132,0.15004262,0.15255146,0.17225409,0.1662163,0.16615985,0.1978677,0.25245276,0.1661806,0.16694513,0.19243407,0.15104222,0.18729879,0.27928117,0.15769106,0.14993446,0.14971977,0.16516195,0.1679311,0.16608119,0.1668483,0.19159253,0.1661157,0.20035997,0.20995037,0.19396307,0.16712213,0.38301733,0.0,0.24553713,0.04823976,0.010804512,0.0019395081,0.001049224,0.00049389777,2.9775882e-05,2.9077462e-06,2.4853493e-06,4.4174403e-10,0.0,2.6405594e-06,1.6199092e-06,6.786773e-09,0.0019872743,0.0395907,0.13649416,0.008613572,0.0009460307,0.0006551427,9.374769e-05,8.333536e-06,2.5138527e-06,1.6566548e-06,9.834164e-08,2.9692865e-06,2.1996967e-10,9.661007e-11,1.4060277e-10,1.39698e-06,0.0
67.61426,34.29694,29.41436,25.197296,20.227072,19.464155,18.529491,17.595545,16.99521,15.917818,15.321276,12.406655,13.209846,12.666721,12.525618,15.952534,24.886253,31.41278,25.596931,20.03868,15.316084,21.234373,17.4446,14.76801,12.280162,11.855537,13.914937,10.500301,9.738864,10.188699,11.210108,0.0,17863.285,17081.254,6916.2124,6800.8667,6173.854,5147.635,3977.9575,3514.0315,2959.3623,1612.0204,1194.2777,766.9539,824.9143,330.24277,68.30384,380.7253,-1118.7635,-2476.1123,-2522.0112,6799.659,1213.9689,423.4482,4402.4106,2892.9985,2150.6755,-953.5495,-161.16705,130.48267,650.4502,423.5628,92.474174,-221.70013,315.13843,1026.7872,0.3358615,0.33560243,0.18425803,0.14735584,0.1571572,0.15417953,0.14914688,0.14866062,0.14868696,0.1693702,0.16533683,0.21839346,0.1584396,0.16864875,0.16666827,0.1574772,0.17379929,0.25675726,0.1436144,0.15041532,0.14935453,0.14881167,0.1484944,0.15820467,0.16954134,0.16836718,0.14843988,0.16511117,0.18081436,0.16519934,0.16920258,0.33588055,0.0,0.21577436,0.05614623,0.017031139,0.0027267053,0.0015585428,0.00041016954,0.00018932193,9.70813e-05,5.933437e-07,5.809359e-08,0.0,1.5273983e-05,5.0155325e-07,1.7665644e-07,0.0023354606,0.045160584,0.13260037,0.013144821,0.0013828418,0.000537063,0.00020203608,9.327385e-05,7.463192e-06,5.5476477e-07,4.0874692e-08,7.474743e-05,5.1914842e-08,3.9374644e-08,5.870244e-08,5.112842e-07,0.0
67.12012,27.15647,21.057915,15.790533,9.59705,8.606607,7.4222302,6.2723327,5.5536585,4.1852727,3.4507818,0.09878731,1.1896319,0.793409,0.78261805,4.10971,15.726372,23.649012,16.985613,10.1641035,3.6152623,11.895719,7.5229206,4.367556,1.1081636,0.30439284,3.7076797,0.35196465,0.021284746,0.12624153,0.6328104,0.0,19774.4,18844.027,7798.5884,7668.5957,6952.709,5926.7007,4520.4995,3931.731,3261.2947,1834.1576,1336.2504,827.0963,890.77325,278.53564,17.044918,374.69632,-1289.1986,-2749.338,-2803.037,7398.039,1355.9154,505.2023,4784.6494,3125.392,2350.5225,-1103.2832,-227.46442,108.755775,691.0527,419.60065,58.943203,-101.03932,215.80002,1054.0366,0.33586147,0.3355929,0.18423514,0.14699802,0.1343979,0.13278407,0.13111465,0.14517333,0.14880984,0.1477133,0.16574761,0.1917895,0.14773977,0.14771274,0.15017936,0.13391724,0.17376493,0.25674376,0.14327072,0.13231748,0.13178892,0.13073045,0.15651341,0.1476073,0.14758742,0.15787423,0.1487698,0.1507231,0.17368001,0.16242842,0.14758696,0.33588052,0.0,0.21577434,0.056153238,0.017091999,0.0041201664,0.0025323143,0.00077716797,0.00014182288,2.1073594e-05,5.524017e-06,3.444818e-08,1.8311295e-14,6.4009205e-06,5.5640403e-06,2.005773e-06,0.0036618055,0.04517102,0.13260348,0.013192098,0.0020558645,0.0015637075,0.00044273463,4.969696e-05,6.5755685e-06,6.037661e-06,3.0841347e-06,2.0000167e-05,3.6472632e-06,3.3088753e-08,9.8584074e-08,6.0250336e-06,0.0
67.12012,27.15647,21.057915,15.790533,9.59705,8.606607,7.4222302,6.2723327,5.5536585,4.1852727,3.4507818,0.09878731,1.1896319,0.793409,0.78261805,4.10971,15.726372,23.649012,16.985613,10.1641035,3.6152623,11.895719,7.5229206,4.367556,1.1081636,0.30439284,3.7076797,0.35196465,0.021284746,0.12624153,0.6328104,0.0,19774.4,18844.027,7798.5884,7668.5957,6952.709,5926.7007,4520.4995,3931.731,3261.2947,1834.1576,1336.2504,827.0963,890.77325,278.53564,17.044918,374.69632,-1289.1986,-2749.338,-2803.037,7398.039,1355.9154,505.2023,4784.6494,3125.392,2350.5225,-1103.2832,-227.46442,108.755775,691.0527,419.60065,58.943203,-101.03932,215.80002,1054.0366,0.3034035,0.30318975,0.17594256,0.13901263,0.13472617,0.1366769,0.13152716,0.12986894,0.12987626,0.13720274,0.14679506,0.1859832,0.13060682,0.14738113,0.1492868,0.13589749,0.16547298,0.24164958,0.13406341,0.13602862,0.13261425,0.13058773,0.13007301,0.12980534,0.14103384,0.15142299,0.12994346,0.1466414,0.1682751,0.14672872,0.14482787,0.30341902,0.0,0.19558965,0.06138406,0.022492198,0.005562897,0.0034321882,0.0012038164,0.00018623509,0.00015142068,2.0062571e-05,1.5559131e-07,3.99009e-13,0.00011673982,2.6216014e-06,2.8035226e-06,0.005038799,0.050383676,0.13067898,0.017349906,0.0027947857,0.0017316139,0.00058236945,0.00030029204,0.0001522946,8.039278e-06,1.0129153e-06,0.00023933462,1.5366012e-07,1.01495615e-07,1.6070501e-07,4.3600808e-06,0.0
66.941536,24.831797,18.628534,13.2832155,6.991641,6.015221,4.8930817,3.821142,3.1664174,1.9405535,1.419494,0.027803352,0.09241703,0.017689722,0.02797743,1.1202255,11.968081,20.873852,14.219778,5.3875504,0.070525125,9.332712,5.5327663,2.9087908,0.09117417,0.004694546,2.4134324,0.06886439,0.0021696598,0.014396718,0.097449385,0.0,20427.332,19383.855,7870.6035,7729.6553,7011.9517,5881.244,4390.6426,3785.4817,3101.2458,1728.4027,1110.1477,514.5432,737.2158,113.16277,-16.611013,205.34248,-1242.4042,-2928.5913,-2992.019,7569.6133,1558.871,451.44156,4680.736,2897.1892,2127.744,-1019.84033,-68.25231,21.267056,631.00104,345.74255,24.83093,-31.647463,81.288956,904.1769,0.3034035,0.30318353,0.175929,0.1389114,0.12366595,0.12157813,0.11871864,0.11915679,0.13122234,0.12909399,0.13039264,0.1622656,0.13015333,0.12943405,0.13020553,0.12326879,0.16545269,0.24164076,0.13399352,0.12082908,0.11939891,0.117817834,0.1268096,0.1289987,0.12898225,0.1352821,0.13290848,0.12904444,0.15433203,0.1456669,0.1289782,0.30341902,0.0,0.19558965,0.06138858,0.02251412,0.006690515,0.0045809513,0.0017790946,0.0010632006,0.00010512014,1.5810994e-05,4.7188187e-06,5.033644e-13,6.0855462e-05,2.6755937e-05,7.893683e-06,0.006304945,0.0503905,0.13068096,0.017365096,0.0038199998,0.002416701,0.0009388503,0.00025083596,1.4632591e-05,1.3716212e-05,8.768696e-06,9.0437214e-05,1.6808253e-05,1.2269587e-08,1.0789185e-07,1.3489913e-05,0.0
66.941536,24.831797,18.628534,13.2832155,6.991641,6.015221,4.8930817,3.821142,3.1664174,1.9405535,1.419494,0.027803352,0.09241703,0.017689722,0.02797743,1.1202255,11.968081,20.873852,14.219778,5.3875504,0.070525125,9.332712,5.5327663,2.9087908,0.09117417,0.004694546,2.4134324,0.06886439,0.0021696598,0.014396718,0.097449385,0.0,20427.332,19383.855,7870.6035,7729.6553,7011.9517,5881.244,4390.6426,3785.4817,3101.2458,1728.4027,1110.1477,514.5432,737.2158,113.16277,-16.611013,205.34248,-1242.4042,-2928.5913,-2992.019,7569.6133,1558.871,451.44156,4680.736,2897.1892,2127.744,-1019.84033,-68.25231,21.267056,631.00104,345.74255,24.83093,-31.647463,81.288956,904.1769,0.2937061,0.2935062,0.17189918,0.13529842,0.12272242,0.12201896,0.11867656,0.11718297,0.11697255,0.116916485,0.12828809,0.15569696,0.11690284,0.12976484,0.12862155,0.12285396,0.16592474,0.23830348,0.1310743,0.12247194,0.12004293,0.11771275,0.1170893,0.11670521,0.1206648,0.12905695,0.116926655,0.12822524,0.14504166,0.12820736,0.12437961,0.29372066,0.0,0.1901426,0.061886072,0.023376588,0.006877682,0.004577628,0.0017339537,0.00051207707,0.00029703585,0.00017654627,6.4402354e-07,4.094123e-12,0.00019972719,9.3595315e-07,2.4811677e-06,0.0063060285,0.055618323,0.13191731,0.018939631,0.0047198217,0.002808196,0.00089858944,0.00047422745,0.00023663971,3.1544354e-05,7.2173475e-07,0.00037562658,6.7668975e-07,1.7227041e-08,5.3098233e-07,1.9212153e-05,0.0
66.834404,23.401833,17.144917,11.761066,5.4835453,4.529032,3.4992008,2.5608354,2.019694,1.0059319,0.63163584,0.009636444,0.040183444,0.005764142,0.0055918978,0.23348106,10.006318,19.27314,12.326455,4.555852,0.05205248,7.6406355,4.170167,2.117005,0.054540638,0.0025442822,1.1647159,0.021320771,0.0007878233,0.0069458634,0.048279002,0.0,20810.646,19710.305,7907.2886,7759.692,7003.4897,5809.626,4191.776,3522.9995,2798.0515,1559.8944,928.54724,333.09683,581.2782,74.45817,1.8253211,88.101944,-1174.3303,-2992.1135,-3061.0376,7746.323,1454.7225,412.7397,4575.653,2758.7246,1863.7781,-861.72864,-51.858368,7.093885,608.8372,234.61644,13.144055,-21.852285,55.769257,766.17053,0.2937061,0.29349908,0.17188351,0.13522941,0.1196861,0.117463164,0.114369735,0.11370819,0.11680611,0.116329394,0.11610357,0.14413856,0.1164441,0.119726375,0.11776664,0.11915962,0.1659028,0.23829345,0.13099448,0.11766815,0.115592964,0.113459036,0.11589491,0.11621363,0.116126485,0.11899658,0.11675011,0.11600519,0.14178163,0.12740809,0.11610326,0.29372066,0.0,0.1901426,0.061891243,0.02339303,0.007243649,0.004988491,0.001934914,0.0008274704,0.00017575371,8.0119615e-05,3.2423315e-05,3.9082223e-12,0.00010376271,3.17785e-05,1.4432877e-06,0.0067293285,0.055625834,0.13191944,0.018957822,0.005186769,0.003112156,0.0010708184,0.0003047453,0.00012900024,7.2966846e-05,2.655115e-05,0.00013190135,3.7993465e-05,1.1975222e-08,2.1734786e-08,6.610066e-05,0.0
66.834404,23.401833,17.144917,11.761066,5.4835453,4.529032,3.4992008,2.5608354,2.019694,1.0059319,0.63163584,0.009636444,0.040183444,0.005764142,0.0055918978,0.23348106,10.006318,19.27314,12.326455,4.555852,0.05205248,7.6406355,4.170167,2.117005,0.054540638,0.0025442822,1.1647159,0.021320771,0.0007878233,0.0069458634,0.048279002,0.0,20810.646,19710.305,7907.2886,7759.692,7003.4897,5809.626,4191.776,3522.9995,2798.0515,1559.8944,928.54724,333.09683,581.2782,74.45817,1.8253211,88.101944,-1174.3303,-2992.1135,-3061.0376,7746.323,1454.7225,412.7397,4575.653,2758.7246,1863.7781,-861.72864,-51.858368,7.093885,608.8372,234.61644,13.144055,-21.852285,55.769257,766.17053,0.28829655,0.2881013,0.16964601,0.13328184,0.11915402,0.11767848,0.1142317,0.11290159,0.11237487,0.11262554,0.11539327,0.1435295,0.11219514,0.11539063,0.114836775,0.11862158,0.16536522,0.23549162,0.12984216,0.117708385,0.11541235,0.1133231,0.11263298,0.11230001,0.11519312,0.1167617,0.11207342,0.11527531,0.14014228,0.12661424,0.11521162,0.2883106,0.0,0.18699339,0.06206748,0.0238271,0.0073015615,0.0049349824,0.0018262918,0.0006966245,0.0003227147,0.00013378475,3.6081776e-06,2.180709e-13,0.00019560533,3.3714482e-06,1.8051244e-07,0.006155739,0.05758679,0.13150582,0.02021731,0.0049336203,0.0028274872,0.0010140841,0.00053153245,0.00024181762,1.2108558e-05,6.13025e-06,0.0001771578,2.7816338e-06,5.605629e-10,9.0413976e-10,1.0856533e-05,0.0
66.77322,22.389927,15.896795,10.322255,4.1850495,3.3014586,2.3881872,1.5653979,1.1243755,0.32077098,0.086561136,0.00096282916,0.02256187,0.0021918083,0.002047015,0.09541836,8.724605,18.182396,11.476995,3.1633182,0.026967421,6.8293595,3.4449553,1.7264204,0.044806927,0.0014319386,1.2777815,0.027500523,0.0006559589,0.0046599405,0.03411363,0.0,21026.877,19942.11,8067.1025,7906.9043,6918.5244,5572.409,3928.5347,3281.6328,2505.4204,1375.9952,720.8806,114.154305,423.63535,56.09252,1.6619897,54.41853,-1098.0072,-3025.2517,-3092.4614,7684.7656,1508.7653,339.48425,4555.483,2721.5708,1693.0686,-771.78754,-47.022545,2.9894917,560.2556,246.2152,15.190885,-17.320152,46.44463,687.4297,0.28829655,0.2880967,0.1696359,0.13323684,0.11752724,0.115225725,0.11194718,0.1113281,0.11171975,0.11164294,0.113521755,0.14060347,0.11169875,0.11466868,0.114271484,0.11642237,0.16535118,0.23548517,0.12979184,0.11523751,0.11305612,0.11107319,0.112102635,0.11180622,0.11163075,0.11445361,0.11189207,0.11455461,0.14023326,0.12800916,0.11160351,0.2883106,0.0,0.18699339,0.062070873,0.02383812,0.0075094816,0.005171594,0.0019357877,0.0007289183,0.00032678657,0.00013947603,1.3153827e-06,1.4009085e-13,0.00017430379,1.796562e-07,1.8163947e-08,0.00640586,0.05759164,0.13150719,0.020229205,0.005178275,0.0030009544,0.0011167807,0.00023547317,0.00013720185,8.2816485e-05,6.7716906e-06,0.00012493409,1.4858445e-07,2.6204077e-11,2.737845e-10,7.4899246e-05,0.0
66.77322,22.389927,15.896795,10.322255,4.1850495,3.3014586,2.3881872,1.5653979,1.1243755,0.32077098,0.086561136,0.00096282916,0.022561867,0.0021917936,0.0020470265,0.09541836,8.724605,18.182396,11.476995,3.1633182,0.026967421,6.8293595,3.4449553,1.7264204,0.044806927,0.0014319402,1.2777815,0.027500523,0.0006559589,0.0046599405,0.03411363,0.0,21026.877,19942.11,8067.1025,7906.9043,6918.5244,5572.409,3928.5347,3281.6328,2505.4204,1375.9952,720.8806,114.154305,423.63535,56.09254,1.6621817,54.418526,-1098.0072,-3025.2517,-3092.4614,7684.7656,1508.7653,339.48425,4555.483,2721.5708,1693.0686,-771.78754,-47.022545,2.989522,560.2556,246.2152,15.190885,-17.320152,46.44463,687.4297,0.285332,0.28513974,0.16927123,0.13300478,0.117607795,0.11551906,0.11176943,0.110370055,0.11008843,0.11026751,0.11064045,0.13165209,0.11021341,0.1106476,0.113674134,0.11595351,0.16517046,0.2339027,0.12869078,0.11576372,0.11294168,0.11100888,0.10975791,0.11009074,0.11035698,0.111570254,0.109551564,0.110720836,0.13888687,0.115139246,0.11040353,0.28534573,0.0,0.1848198,0.06262456,0.024496866,0.0075702486,0.0050721774,0.0017896027,0.0006146735,0.0002768,0.0001146201,2.7070706e-05,6.0170395e-14,0.00013173478,2.341951e-05,1.3869871e-09,0.0054979986,0.05833595,0.13078171,0.019971967,0.005275742,0.0028170946,0.0011026326,0.0002305041,0.00013707764,8.206121e-05,2.796753e-05,0.0001283751,1.516095e-05,9.594503e-13,5.423356e-09,7.35283e-05,0.0
66.675,21.320963,14.913672,9.439902,3.3374572,2.4563088,1.6414794,0.97011054,0.6483472,0.09573559,0.021013707,0.00020303523,0.013057438,0.0014266558,0.0013330762,0.07571385,7.7264466,17.123175,10.030731,1.9023273,0.014528222,5.4758744,2.5355115,1.2204843,0.028083105,0.0009062984,0.51617885,0.008224344,0.00023236228,0.0026602233,0.025093768,0.0,21370.053,20176.451,8009.3403,7829.4033,6897.3384,5564.0864,3693.897,2940.3362,2113.2336,1124.1077,389.00916,53.193935,314.67984,41.446556,1.3200115,48.130955,-1028.9242,-3014.6895,-3088.5928,7827.105,1490.516,258.09283,4506.1514,2522.542,1465.2739,-641.0327,-36.531944,2.4541705,527.16815,151.38855,7.8969026,-13.220146,40.094982,569.7855,0.285332,0.2851365,0.16926421,0.132974,0.11679079,0.1143485,0.11095116,0.11004992,0.10971094,0.10949234,0.10969135,0.12575962,0.10949572,0.109749645,0.11327765,0.11475849,0.16516049,0.23389812,0.12865378,0.11455993,0.11201206,0.110158056,0.110082015,0.109555155,0.1094454,0.11055822,0.1098863,0.110017546,0.12977235,0.11310544,0.109460264,0.28534573,0.0,0.1848198,0.062626936,0.024504557,0.00767782,0.0051950593,0.0018497756,0.00047560158,0.00027393346,0.000121633835,2.767225e-05,2.112709e-14,0.00013967164,2.2694183e-05,1.2405647e-10,0.0056269807,0.058339402,0.13078268,0.019980747,0.005403366,0.002865937,0.001113812,0.00064773107,0.00020478135,9.169493e-05,2.6276919e-05,0.00045241346,8.9193856e-07,3.9149926e-11,7.945639e-10,8.086393e-05,0.0
66.675,21.320963,14.913672,9.439902,3.3374572,2.4563088,1.6414794,0.97011054,0.6483472,0.09573558,0.021013705,0.00020303522,0.013057339,0.0014260169,0.0013335061,0.07571387,7.7264466,17.123175,10.030731,1.9023273,0.014528222,5.4758744,2.5355115,1.2204843,0.028083108,0.0009063581,0.51617885,0.008224344,0.00023236228,0.0026602233,0.025093768,0.0,21370.053,20176.451,8009.3403,7829.4033,6897.3384,5564.0864,3693.897,2940.3362,2113.2336,1124.1077,389.00912,53.193935,314.67987,41.4476,1.3294946,48.130814,-1028.9242,-3014.6895,-3088.5928,7827.105,1490.516,258.09283,4506.1514,2522.542,1465.2739,-641.0327,-36.531902,2.455509,527.16815,151.38855,7.8969026,-13.220146,40.094982,569.7855,0.28075013,0.28056377,0.16670233,0.13059495,0.11577993,0.11421193,0.11081711,0.10921585,0.108907096,0.10877494,0.10891133,0.12480667,0.10877894,0.108962305,0.11267188,0.114091106,0.16251677,0.23027907,0.12725376,0.11450391,0.11152214,0.110087335,0.10938205,0.10892345,0.10878739,0.10980674,0.109036185,0.10927151,0.12364753,0.11240073,0.10878034,0.28076342,0.0,0.18267319,0.06259532,0.024627484,0.007678106,0.0051272,0.0017429407,0.0004552061,0.00021161228,8.42486e-05,1.2922838e-05,9.391835e-16,9.248414e-05,1.27732965e-05,1.2301833e-11,0.0048514,0.05821521,0.12963966,0.02112133,0.005501641,0.0023871937,0.0010839289,0.00054524635,0.0001957638,8.967379e-05,2.3131193e-05,0.00026020332,3.5202843e-06,2.7813014e-11,4.44268e-11,7.869632e-05,0.0
66.66255,21.138279,14.6898365,9.19247,3.0822842,2.227613,1.443657,0.8006217,0.5177599,0.07973221,0.016697079,0.00016764864,0.00873649,0.0008171605,0.00078972935,0.054375473,7.28638,16.872883,9.855375,1.8800747,0.014905993,5.513561,2.534294,1.2006819,0.02242308,0.00053651107,0.67765856,0.013300302,0.0002566121,0.0023203602,0.0214223,0.0,21413.223,20217.309,8037.0757,7847.6104,6902.0605,5473.1772,3617.6536,2872.6687,1971.1984,991.55383,354.87537,46.97355,279.1944,33.678997,0.6769804,40.32074,-998.12396,-3047.413,-3115.3535,7824.3613,1475.2906,256.41763,4391.0947,2540.5088,1476.4193,-636.9162,-32.501667,1.8514227,520.0221,175.00073,10.287988,-12.109983,36.761253,565.6209,0.28075013,0.28056,0.16669407,0.13055791,0.11442605,0.11196232,0.10840726,0.10851191,0.10842947,0.10823313,0.10819651,0.12402906,0.10825122,0.10823826,0.11223158,0.11169842,0.16250513,0.23027377,0.12721188,0.11234453,0.10915093,0.107714206,0.10866452,0.10838088,0.1082221,0.10911402,0.10862811,0.10793576,0.12180263,0.11170042,0.10820042,0.28076342,0.0,0.18267319,0.062598154,0.024636926,0.007859796,0.0053522135,0.0018429903,0.0004687931,0.00021248106,8.234542e-05,1.1693942e-05,0.0,9.0468195e-05,1.1715569e-05,1.6673088e-12,0.0051003685,0.058219306,0.12964079,0.021131622,0.00573524,0.002556688,0.0011927412,0.0002559265,0.00012705725,6.436506e-05,1.7310867e-05,0.00021314363,2.8822524e-05,1.5784999e-12,2.5213987e-12,5.6694615e-05,0.0
66.66255,21.138279,14.6898365,9.19247,3.0822842,2.227613,1.443657,0.8006217,0.5177599,0.07973222,0.0166971,0.00016764914,0.008736494,0.00081716344,0.0007897304,0.054375473,7.28638,16.872883,9.855375,1.8800747,0.014905993,5.513561,2.534294,1.2006819,0.02242308,0.0005365084,0.67765856,0.013300302,0.0002566121,0.002320393,0.021422304,0.0,21413.223,20217.309,8037.0757,7847.6104,6902.0605,5473.1772,3617.6536,2872.6687,1971.1984,991.55383,354.8753,46.973347,279.1944,33.678955,0.67691034,40.32074,-998.12396,-3047.413,-3115.3535,7824.3613,1475.2906,256.41763,4391.0947,2540.5088,1476.4193,-636.9162,-32.501667,1.8513272,520.0221,175.00073,10.287988,-12.109794,36.7612,565.6209,0.28018415,0.27999702,0.16658905,0.13047001,0.11440319,0.11193218,0.108333245,0.10663061,0.10670942,0.10707327,0.10744151,0.122049704,0.10703701,0.1074818,0.11154555,0.111476675,0.16314286,0.23029214,0.1270327,0.112261966,0.10909313,0.10757068,0.106341116,0.10676467,0.107073486,0.108200125,0.10615521,0.10715554,0.12333552,0.10758043,0.10711867,0.2801974,0.0,0.18230402,0.0627074,0.024741683,0.007889801,0.0053255423,0.0017968157,0.0004189503,0.00020005163,7.436381e-05,9.991964e-06,0.0,8.227665e-05,9.148067e-06,1.4856452e-13,0.0048779794,0.059108436,0.12988323,0.02113719,0.005659602,0.0025107088,0.0011038998,0.00024026445,0.00013296102,7.212181e-05,1.8594e-05,0.00014385924,2.130128e-05,7.852852e-14,4.778749e-06,6.3687985e-05,0.0
66.66657,20.775936,14.37905,8.909148,2.787543,1.9505628,1.1647877,0.60395,0.36293003,0.053558428,0.012483454,0.00010249076,0.005841936,0.00050883414,0.0006733487,0.051890478,6.378499,16.312588,9.442977,1.6346627,0.0111729065,5.092166,2.2827852,1.078621,0.022818288,0.0005540107,0.49238703,0.006678319,0.00020079494,0.0024175672,0.021102037,0.0,21399.29,20304.998,8002.3145,7826.415,6909.0234,5411.7114,3622.1838,2668.1694,1807.9728,821.81,281.6054,40.186928,230.55452,27.204664,-1.7806348,39.348385,-928.5806,-3106.5852,-3192.6052,7843.085,1458.5304,237.90604,4396.0054,2461.2312,1397.2239,-600.2734,-32.803337,1.2332953,506.15414,147.77176,7.049985,-12.586543,36.32522,533.303,0.28018415,0.2799948,0.16658416,0.13044804,0.1142595,0.11174096,0.108146116,0.106588766,0.10620771,0.10614503,0.106602885,0.121289276,0.10612,0.106653504,0.11148359,0.111279115,0.16313598,0.23028898,0.12700765,0.11207388,0.10889486,0.107389584,0.1067198,0.10620934,0.106127605,0.107258104,0.105944715,0.10646912,0.12163673,0.10679861,0.106154315,0.2801974,0.0,0.18230402,0.062709086,0.024747297,0.007910196,0.0053467653,0.0018093898,0.00041811613,0.0001992722,7.390306e-05,9.805228e-06,0.0,8.1808656e-05,8.9336945e-06,1.28818964e-14,0.0048988867,0.059110858,0.1298839,0.021143354,0.005680138,0.0025214627,0.0011088542,0.00056480366,0.00020395743,9.176149e-05,2.1007058e-05,8.682292e-05,1.3528434e-06,1.0787718e-07,5.291857e-06,8.021292e-05,0.0
66.66657,20.775936,14.37905,8.909148,2.787543,1.9505628,1.1647877,0.60395,0.36293003,0.053558428,0.012483454,0.00010249076,0.005841936,0.00050883414,0.00067334867,0.051890478,6.378499,16.312588,9.442977,1.6346627,0.0111729065,5.092166,2.2827852,1.078621,0.022818288,0.0005540107,0.49238703,0.006678319,0.00020079494,0.0024175672,0.021102037,0.0,21399.29,20304.998,8002.3145,7826.415,6909.0234,5411.7114,3622.1838,2668.1694,1807.9728,821.81,281.6054,40.186928,230.55452,27.204664,-1.7806362,39.348385,-928.5806,-3106.5852,-3192.6052,7843.085,1458.5304,237.90604,4396.0054,2461.2312,1397.2239,-600.2734,-32.803337,1.2332951,506.15414,147.77176,7.049985,-12.586543,36.32522,533.303,0.2803666,0.28017718,0.16698228,0.1310315,0.114944346,0.1121377,0.108124256,0.10626928,0.10555342,0.10548671,0.105824694,0.12053358,0.10548215,0.10590869,0.109794505,0.110887595,0.16538401,0.23183094,0.12779921,0.11249536,0.10870144,0.10736687,0.10667877,0.105535805,0.10548303,0.106157474,0.10575279,0.10580457,0.11691723,0.10602778,0.105482675,0.28037986,0.0,0.18151672,0.062152494,0.024395226,0.007767144,0.0052443705,0.0018021996,0.0003089185,4.3614295e-05,2.572372e-05,4.4069857e-06,0.0,2.7944885e-05,3.7994016e-06,1.509006e-15,0.004268037,0.060503844,0.13053145,0.021010326,0.005553918,0.0023237593,0.0011139525,0.0005977232,4.639408e-05,3.283802e-05,1.1671662e-05,7.691522e-05,8.717386e-08,5.0673793e-07,3.0893648e-06,2.9709649e-05,0.0
66.64392,21.089045,14.707283,9.281389,3.1211488,2.2226737,1.4225824,0.7803296,0.4862701,0.08002289,0.017047333,0.00017235529,0.007974363,0.00071088725,0.0008385479,0.05559932,6.0697994,16.466454,9.984729,1.1443743,0.006866881,5.5056176,2.54942,1.2186219,0.019471176,0.00037423524,0.663668,0.009526167,0.00021216337,0.002471387,0.02250376,0.0,21477.69,20224.645,7992.093,7792.3525,6932.5337,5622.8994,3657.6692,2870.7808,2012.957,952.0367,354.6942,47.50102,269.96384,32.143005,-1.5527349,40.79576,-903.53357,-3183.8738,-3253.6125,7757.2446,1559.6454,196.32909,4465.5337,2529.8677,1474.7366,-642.9894,-30.194838,2.568376,520.3731,173.54243,8.577371,-12.716123,37.71749,569.9727,0.2803666,0.28017792,0.16698386,0.13103864,0.11503587,0.11252481,0.108991764,0.107396945,0.105620764,0.105199166,0.10512934,0.1197826,0.10523782,0.105213754,0.10612376,0.11151957,0.16538617,0.23183194,0.12780724,0.11284155,0.10955509,0.10825305,0.106594406,0.10585215,0.10530421,0.10553688,0.105870716,0.105145276,0.1161423,0.10530451,0.105236806,0.28037986,0.0,0.18151672,0.062151957,0.024393424,0.00775479,0.005202296,0.001750066,0.00053823256,7.200434e-05,3.319935e-05,4.0931773e-06,0.0,3.666163e-05,3.551484e-06,4.3952158e-16,0.0042150775,0.060503095,0.13053124,0.021008372,0.0055188052,0.002272134,0.0010855144,0.00033432632,0.00012906548,5.4292857e-05,1.1168807e-05,0.0001225442,5.6984844e-09,3.1000525e-07,2.6364812e-06,4.6877914e-05,0.0
66.64392,21.089045,14.707283,9.281389,3.1211488,2.2226737,1.4225824,0.7803296,0.4862701,0.08002289,0.017047333,0.00017235529,0.007974364,0.00071088894,0.00083854585,0.05559932,6.0697994,16.466454,9.984729,1.1443743,0.006866881,5.5056176,2.54942,1.2186219,0.019471176,0.00037423513,0.663668,0.009526167,0.00021216337,0.002471387,0.02250376,0.0,21477.69,20224.645,7992.093,7792.3525,6932.5337,5622.8994,3657.6692,2870.7808,2012.957,952.0367,354.6942,47.50102,269.96384,32.143,-1.5527815,40.79576,-903.53357,-3183.8738,-3253.6125,7757.2446,1559.6454,196.32909,4465.5337,2529.8677,1474.7366,-642.9894,-30.19484,2.568371,520.3731,173.54243,8.577371,-12.716123,37.71749,569.9727,0.2793432,0.27915853,0.16579877,0.1296703,0.11387722,0.11192094,0.10905061,0.1073829,0.10701486,0.104624435,0.10451035,0.119036295,0.10466332,0.10457445,0.10499927,0.11106145,0.16617842,0.23167153,0.12609492,0.112305716,0.10930241,0.108321615,0.10770239,0.10669522,0.105022945,0.10580379,0.106629826,0.10376192,0.116692804,0.10467432,0.10495631,0.27935636,0.0,0.18223788,0.062688716,0.02469469,0.007932204,0.0053855786,0.0018005227,0.00042897018,0.00023664536,2.9262237e-06,9.776738e-07,0.0,3.178197e-06,8.312921e-07,0.0,0.0040549194,0.063118525,0.13215479,0.020942045,0.005977271,0.0020314693,0.0011377777,0.0006584695,0.00011412155,1.163698e-05,4.0352897e-06,8.538901e-05,3.019269e-08,2.0135509e-07,1.2377365e-06,1.0383584e-05,0.0
66.67163,21.379538,14.843349,9.26663,3.108531,2.257038,1.4518605,0.80902356,0.5167762,0.081697874,0.017334457,0.00014972703,0.009004924,0.00092651433,0.0008324212,0.046724748,6.265513,16.724255,10.689495,2.0538342,0.015697809,6.270788,3.040896,1.4884466,0.029653668,0.00059742277,0.93835723,0.013761944,0.00034525123,0.0032835838,0.02904088,0.0,21381.773,20161.566,8095.9424,7908.5728,6931.2324,5462.1777,3670.206,2872.1904,2006.2493,987.9433,358.89377,47.97016,278.82336,34.04261,1.317629,37.083817,-920.0019,-3194.126,-3266.0173,7599.614,1540.041,268.99512,4432.915,2653.76,1602.6561,-714.76764,-37.87509,1.778174,548.20337,209.19452,10.445812,-14.655017,43.200497,634.6107,0.2793432,0.27915445,0.16578986,0.12962992,0.11354905,0.111089155,0.10745807,0.10642536,0.106491126,0.10613363,0.10386406,0.118294634,0.10617292,0.10400749,0.10442763,0.10978235,0.16616647,0.23166588,0.12604891,0.11166068,0.10769396,0.10671298,0.10650557,0.10652671,0.10619543,0.10521701,0.106516965,0.104063,0.11595934,0.10404283,0.106157534,0.27935636,0.0,0.18223788,0.06269178,0.024705064,0.007978434,0.0054730196,0.0018825909,0.00080344494,0.0002678291,8.201584e-05,7.243261e-08,0.0,9.097593e-05,1.9945887e-07,0.0,0.0041789967,0.06312269,0.13215597,0.020953437,0.0060474034,0.0021062,0.0011789169,0.0005935956,0.0002342712,9.143609e-05,3.5782872e-07,0.00032008893,2.406155e-07,3.9588553e-08,1.3176997e-07,7.893101e-05,0.0
66.67163,21.379538,14.843349,9.26663,3.108531,2.257038,1.4518605,0.80902356,0.5167762,0.081697874,0.017334457,0.00014972703,0.009004927,0.0009265352,0.000832405,0.046724748,6.265513,16.724255,10.689495,2.0538342,0.015697809,6.270788,3.040896,1.4884466,0.029653668,0.00059742096,0.93835723,0.013761944,0.00034525123,0.0032835838,0.02904088,0.0,21381.773,20161.566,8095.9424,7908.5728,6931.2324,5462.1777,3670.206,2872.1904,2006.2493,987.9433,358.89377,47.97016,278.82333,34.04257,1.3171846,37.08382,-920.0019,-3194.126,-3266.0173,7599.614,1540.041,268.99512,4432.915,2653.76,1602.6561,-714.76764,-37.875095,1.778111,548.20337,209.19452,10.445812,-14.655017,43.200497,634.6107,0.28059623,0.28040734,0.16688704,0.13066709,0.11393277,0.11105323,0.10742238,0.10572673,0.10546718,0.105405495,0.10321687,0.1175576,0.10541552,0.10328382,0.103868484,0.10994393,0.16713239,0.23284021,0.12586002,0.11132707,0.10828584,0.10663388,0.10592759,0.10559205,0.105523326,0.10600932,0.10542486,0.103900686,0.115655616,0.10339447,0.10551064,0.28060952,0.0,0.18280806,0.063093655,0.025029955,0.008075736,0.005484468,0.0018724207,0.00045871292,0.00021085916,7.4564094e-05,4.9387197e-09,0.0,8.2732244e-05,1.4235892e-08,0.0,0.004388628,0.06338606,0.1326423,0.01999243,0.005765809,0.0026983668,0.0011521364,0.00059997546,0.00022947154,0.00011149581,3.190822e-05,0.00018678668,1.36219705e-05,3.8484393e-09,8.949643e-09,9.831745e-05,0.0
66.68193,21.494532,15.12682,9.678953,3.6112244,2.7391217,1.9171124,1.1878521,0.84086365,0.19201559,0.042863548,0.00042772616,0.013204383,0.0015059182,0.0011259409,0.060888253,6.7161937,16.924791,10.569523,1.8639026,0.013119348,6.050649,2.932944,1.4320679,0.026644668,0.0007471861,0.71347725,0.011281309,0.00036652831,0.004359073,0.036712144,0.0,21346.008,20136.389,7982.5874,7809.376,6876.1235,5533.1714,3711.4365,3074.6306,2201.134,1225.9008,564.9953,78.15376,362.99365,41.57661,2.7981768,42.767178,-954.32666,-3152.6467,-3233.4739,7689.3564,1546.7651,255.34787,4486.895,2603.5845,1573.685,-700.527,-35.593082,2.3009024,548.4665,180.31383,9.344275,-17.293423,48.85991,619.41693,0.28059623,0.28040606,0.16688432,0.13065505,0.11430507,0.111743264,0.10812685,0.10615799,0.10503094,0.104826376,0.102573775,0.116825156,0.104843445,0.1026403,0.10332116,0.1106352,0.16712868,0.23283847,0.12584513,0.11201657,0.10893755,0.10729563,0.10542471,0.105074644,0.10490555,0.10536383,0.10511463,0.104782686,0.11630369,0.102750264,0.10488608,0.28060952,0.0,0.18280806,0.063094586,0.025033055,0.008024782,0.0054162564,0.0018589394,0.0005338524,0.00013323895,6.0347935e-05,3.4152747e-10,0.0,6.651673e-05,9.830172e-10,0.0,0.0043252646,0.06338735,0.13264266,0.019996058,0.0056869313,0.0026271774,0.0010946512,0.00026680063,0.00014344987,7.889611e-05,2.2964156e-05,0.00014212985,3.4524775e-05,3.0964792e-10,6.1650013e-10,7.00794e-05,0.0
66.68193,21.494532,15.12682,9.678953,3.6112244,2.7391217,1.9171124,1.1878521,0.84086365,0.19201559,0.042863548,0.00042772616,0.013204383,0.0015059182,0.0011259409,0.060888253,6.7161937,16.924791,10.569523,1.8639026,0.013119348,6.050649,2.932944,1.4320679,0.026644668,0.0007471861,0.71347725,0.011281309,0.00036652831,0.004359073,0.036712144,0.0,21346.008,20136.389,7982.5874,7809.376,6876.1235,5533.1714,3711.4365,3074.6306,2201.134,1225.9008,564.9953,78.15376,362.99365,41.57661,2.7981768,42.767178,-954.32666,-3152.6467,-3233.4739,7689.3564,1546.7651,255.34787,4486.895,2603.5845,1573.685,-700.527,-35.593082,2.3009024,548.4665,180.31383,9.344275,-17.293423,48.85991,619.41693,0.28106636,0.28087372,0.1666182,0.13045128,0.114235245,0.11171127,0.10813277,0.1065803,0.10597337,0.10427743,0.104088955,0.11609728,0.104308695,0.10405483,0.103094585,0.11097841,0.16633391,0.23272508,0.12649804,0.11221285,0.10887199,0.10732839,0.10603582,0.105480105,0.10435969,0.10498593,0.105834916,0.104142465,0.11275284,0.10211008,0.10433297,0.28107968,0.0,0.18303663,0.06255452,0.024580162,0.007841935,0.0053409054,0.0018712186,0.00056790636,0.00026272045,1.1873242e-05,4.4037474e-06,0.0,1.3395426e-05,3.7928762e-06,0.0,0.0046455157,0.062291358,0.13225974,0.02044292,0.0058303094,0.0025659592,0.0011378246,0.00023622956,0.00011569509,1.27678995e-05,5.566955e-06,0.00013759466,3.892571e-06,2.6100488e-11,4.306983e-11,1.1585169e-05,0.0
66.755585,22.31528,15.876218,10.351544,4.040555,3.0935357,2.1649015,1.3649044,0.9651135,0.23781481,0.05819442,0.000609233,0.01683724,0.0017088844,0.0015925282,0.0780561,9.299182,18.287714,11.260261,2.5005832,0.022048054,6.6926603,3.2852561,1.6224873,0.0364896,0.0010568218,1.2347718,0.019633641,0.00051065837,0.004341413,0.03339504,0.0,21088.848,19955.938,8030.7607,7868.634,7023.627,5784.952,3964.08,3232.231,2376.0933,1303.8297,624.6455,92.15871,390.66226,47.768566,1.4792851,48.85406,-1138.0558,-2943.2556,-3020.323,7738.6313,1551.9437,298.96484,4512.9546,2731.542,1663.1785,-747.77356,-42.157948,2.7746172,555.1303,242.45387,12.648734,-16.91143,46.10293,664.46375,0.28106636,0.28087562,0.16662236,0.13046998,0.11436033,0.11189344,0.1083399,0.10667578,0.10595729,0.10545346,0.10345088,0.11537393,0.10550588,0.10346315,0.10372217,0.11118349,0.16633952,0.23272772,0.12651977,0.11238897,0.10911922,0.107571654,0.10637151,0.10554357,0.10521389,0.1043655,0.1056735,0.10349019,0.10889665,0.10147388,0.1051897,0.28107968,0.0,0.18303663,0.0625531,0.024575401,0.007824017,0.0053158766,0.00184022,0.00055619655,0.00024966357,0.00010126298,3.3883737e-07,0.0,0.00011336346,2.6478494e-07,0.0,0.0046237945,0.06228941,0.13225919,0.020437615,0.00581065,0.0025678563,0.0011498464,0.0004166558,0.00010565157,3.907913e-05,5.504599e-07,9.010746e-05,2.6382097e-07,1.918208e-12,3.0514087e-12,3.5229572e-05,0.0
66.755585,22.31528,15.876218,10.351544,4.040555,3.0935357,2.1649015,1.3649044,0.9651135,0.23781481,0.05819442,0.000609233,0.01683722,0.0017087582,0.0015926226,0.078056104,9.299182,18.287714,11.260261,2.5005832,0.022048054,6.6926603,3.2852561,1.6224873,0.0364896,0.001056834,1.2347718,0.019633641,0.00051065837,0.004341413,0.03339504,0.0,21088.848,19955.938,8030.7607,7868.634,7023.627,5784.952,3964.08,3232.231,2376.0933,1303.8297,624.6455,92.15871,390.66226,47.76875,1.4810802,48.85403,-1138.0558,-2943.2556,-3020.323,7738.6313,1551.9437,298.96484,4512.9546,2731.542,1663.1785,-747.77356,-42.15794,2.774886,555.1303,242.45387,12.648734,-16.91143,46.10293,664.46375,0.28449357,0.28429914,0.16854171,0.13225688,0.11521371,0.11209524,0.10855023,0.106949046,0.106355794,0.104888275,0.10282411,0.11468768,0.105134785,0.102818295,0.10068605,0.112782545,0.16228803,0.23196402,0.12834387,0.11244222,0.10945643,0.107616976,0.1069286,0.10621235,0.10516988,0.10545381,0.10651079,0.10390749,0.1068569,0.102897584,0.10509469,0.28450722,0.0,0.18469174,0.062619604,0.024499543,0.007955638,0.005570687,0.0020237053,0.00064971345,0.00030384865,1.1413255e-05,9.562422e-08,0.0,3.5170946e-05,1.8212583e-08,0.0,0.0062197307,0.056065906,0.12949765,0.020400675,0.0059150252,0.0029355679,0.0011698633,0.0006474509,0.00025968612,4.091165e-05,1.3384768e-05,0.00035876402,1.8777729e-06,8.408844e-10,3.318599e-08,3.5345307e-05,0.0
