pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.79089,22.827667,16.352564,10.775859,4.3763995,3.4445527,2.5134428,1.6941806,1.2418922,0.35314494,0.09627328,0.0012839106,0.026565151,0.0028240865,0.0020382572,0.09739856,9.848575,18.822529,12.072832,3.2180648,0.02968646,7.4630637,4.0353217,2.0216846,0.049185023,0.001304503,1.359023,0.022364978,0.00071687455,0.0068596103,0.05800745,0.0,20964.607,19839.973,8055.001,7908.562,7076.621,5734.723,3969.7827,3274.0295,2539.7778,1452.889,757.74243,120.75459,446.6695,60.927917,4.142567,55.04141,-1172.9242,-2940.6768,-3011.2305,7624.4507,1561.0178,342.51355,4535.4033,2740.3333,1844.3184,-841.2243,-49.5999,3.2882864,589.70245,255.25864,13.5248165,-21.822945,62.5686,744.91144,0.28449357,0.28429878,0.16854092,0.1322534,0.116212614,0.11382457,0.110322505,0.108294815,0.10587376,0.10566387,0.10405758,0.115268804,0.10572922,0.10397405,0.100352116,0.11443485,0.16228689,0.2319635,0.12833978,0.11415596,0.11124137,0.10941787,0.10677103,0.10596472,0.105674624,0.104899764,0.10613861,0.10397089,0.10730906,0.10225645,0.1056413,0.28450722,0.0,0.18469174,0.06261987,0.024500418,0.0078196265,0.0053911647,0.001944998,0.0006832138,0.0001103642,7.128042e-05,5.495804e-07,0.0,7.885543e-05,9.726455e-07,0.0,0.0060275216,0.056066304,0.12949775,0.020401653,0.005721084,0.0028211926,0.0011206478,0.00034090265,0.00014489105,7.94975e-05,1.9003556e-06,0.00017053011,2.1023195e-07,1.322116e-09,2.3109794e-09,7.24191e-05,0.0
66.79089,22.827667,16.352564,10.775859,4.3763995,3.4445527,2.5134428,1.6941806,1.2418922,0.35314494,0.09627328,0.0012839106,0.026565151,0.0028240865,0.0020382572,0.09739856,9.848575,18.822529,12.072832,3.2180648,0.02968646,7.4630637,4.0353217,2.0216846,0.049185023,0.001304503,1.359023,0.022364978,0.00071687455,0.0068596103,0.05800745,0.0,20964.607,19839.973,8055.001,7908.562,7076.621,5734.723,3969.7827,3274.0295,2539.7778,1452.889,757.74243,120.75459,446.6695,60.927917,4.142567,55.04141,-1172.9242,-2940.6768,-3011.2305,7624.4507,1561.0178,342.51355,4535.4033,2740.3333,1844.3184,-841.2243,-49.5999,3.2882864,589.70245,255.25864,13.5248165,-21.822945,62.5686,744.91144,0.28617942,0.28598353,0.28569058,0.285388,0.27803499,0.2207152,0.11046128,0.10880286,0.10814313,0.106276385,0.1049929,0.11158317,0.10781524,0.10346137,0.100947745,0.23548034,0.28555727,0.28584814,0.28545383,0.23656791,0.12659985,0.109428965,0.10851084,0.10805621,0.105194345,0.105612725,0.10792666,0.10478746,0.10610917,0.10161934,0.10515701,0.28619325,0.0,0.0,0.0,0.0,1.948622e-05,0.00041534175,0.0019508342,0.00064726436,0.0003020709,7.899518e-05,5.8445835e-06,0.0,0.00017765064,7.098449e-08,0.0,0.00020568923,0.0,0.0,0.0,0.0006363221,0.0020187092,0.0011337369,0.00048556118,0.00021252567,1.0235479e-05,6.7780334e-06,0.00013745388,3.9603824e-06,1.0075853e-10,1.6320385e-10,9.490333e-06,0.0
66.842545,23.556898,17.328957,11.975951,5.788486,4.8174887,3.7584696,2.7927668,2.2377758,1.2126837,0.80664945,0.011791869,0.050731745,0.0052819476,0.002881871,0.0986688,9.001238,19.08175,12.768763,3.8478553,0.037737425,7.9326906,4.292112,2.2110963,0.06481593,0.0021758815,1.4449495,0.030623859,0.00092773983,0.00685649,0.052794807,0.0,20781.734,19674.273,7887.4956,7735.656,6949.06,5863.5854,4255.5127,3578.0518,2836.4944,1569.2838,970.2643,380.25552,613.4286,86.51697,7.569948,55.174236,-1116.6554,-3131.2263,-3197.1604,7637.189,1567.3029,377.0973,4654.3,2830.9348,1877.3883,-880.4643,-57.34428,3.2205062,609.43713,263.16318,16.04193,-21.409115,59.04271,783.9089,0.28617942,0.28598234,0.2856597,0.28524712,0.28472355,0.2845353,0.28418255,0.2782106,0.11714436,0.10730567,0.1043336,0.10541894,0.10734274,0.10444609,0.09992664,0.28420275,0.28556067,0.2858439,0.28463227,0.28432068,0.28414467,0.2841363,0.2383611,0.10744393,0.10735394,0.10592126,0.12128343,0.1041311,0.10544806,0.10290048,0.10732344,0.28619325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2371936e-07,9.386101e-05,3.2285254e-05,3.8887467e-07,0.0,3.475838e-05,6.340077e-07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1382103e-05,3.9439507e-05,3.4326775e-05,5.4246734e-06,0.00010646354,2.6467808e-07,7.21579e-12,1.0394497e-08,3.264726e-05,0.0
66.842545,23.556898,17.328957,11.975951,5.788486,4.8174887,3.7584696,2.7927668,2.2377758,1.2126837,0.80664945,0.011791869,0.050731745,0.0052819476,0.002881871,0.0986688,9.001238,19.08175,12.768763,3.8478553,0.037737425,7.9326906,4.292112,2.2110963,0.06481593,0.0021758815,1.4449495,0.030623859,0.00092773983,0.00685649,0.052794807,0.0,20781.734,19674.273,7887.4956,7735.656,6949.06,5863.5854,4255.5127,3578.0518,2836.4944,1569.2838,970.2643,380.25552,613.4286,86.51697,7.569948,55.174236,-1116.6554,-3131.2263,-3197.1604,7637.189,1567.3029,377.0973,4654.3,2830.9348,1877.3883,-880.4643,-57.34428,3.2205062,609.43713,263.16318,16.04193,-21.409115,59.04271,783.9089,0.2886976,0.28849795,0.2881956,0.28786755,0.28630283,0.28485912,0.28324708,0.28299674,0.2827098,0.26764607,0.10654908,0.10182306,0.28246737,0.106540814,0.10031573,0.28424847,0.28813776,0.2883686,0.28795996,0.2851003,0.28386065,0.28311306,0.28258222,0.2822889,0.21983302,0.10704195,0.2825122,0.10671593,0.10200201,0.10225935,0.17405725,0.28871167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0369653e-13,1.2976614e-12,4.611333e-09,1.7643556e-06,0.0,1.1025071e-11,1.7235909e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9278027e-07,1.9386098e-06,0.0,2.1019232e-06,4.0341858e-10,7.237974e-10,9.793263e-07,0.0
66.84851,23.742325,17.379059,11.911305,5.6104274,4.6574106,3.6531563,2.7148876,2.206275,1.24439,0.86886364,0.017166667,0.04847498,0.008735132,0.012970617,0.5362135,10.852113,19.766857,13.012649,4.384394,0.058080193,8.252909,4.575683,2.372116,0.07023932,0.004094344,1.8760967,0.03678035,0.0013466378,0.010383063,0.07387174,0.0,20760.52,19630.19,7979.5786,7824.7554,7017.5483,5804.7056,4135.2373,3522.8027,2705.941,1516.2723,930.194,394.7044,608.9859,80.46716,-10.286992,138.0063,-1209.1271,-2930.1843,-2999.1646,7614.815,1539.3276,403.876,4614.4883,2846.2866,1936.2996,-914.37445,-59.05508,12.634851,603.78827,303.27594,17.647388,-26.879978,70.31397,810.9569,0.2886976,0.2884971,0.28816473,0.2877389,0.28720048,0.28701338,0.28666413,0.28602454,0.28154925,0.28118712,0.23011366,0.10031319,0.28126404,0.16515715,0.100808814,0.28674257,0.28809765,0.28836554,0.28714055,0.2868222,0.28665447,0.2866367,0.28408918,0.28098115,0.28072187,0.26478136,0.28247058,0.13168587,0.10141908,0.103083305,0.28069922,0.28871167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.838636e-15,2.9083283e-15,1.3314794e-09,0.0,2.5148544e-15,1.6734198e-08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1031463e-11,0.0,2.0079611e-07,9.639988e-11,2.1939075e-09,0.0,0.0
66.84851,23.742325,17.379059,11.911305,5.6104274,4.6574106,3.6531563,2.7148876,2.206275,1.24439,0.86886364,0.017166667,0.04847498,0.008735132,0.012970617,0.5362135,10.852113,19.766857,13.012649,4.384394,0.058080193,8.252909,4.575683,2.372116,0.07023932,0.004094344,1.8760967,0.03678035,0.0013466378,0.010383063,0.07387174,0.0,20760.52,19630.19,7979.5786,7824.7554,7017.5483,5804.7056,4135.2373,3522.8027,2705.941,1516.2723,930.194,394.7044,608.9859,80.46716,-10.286992,138.0063,-1209.1271,-2930.1843,-2999.1646,7614.815,1539.3276,403.876,4614.4883,2846.2866,1936.2996,-914.37445,-59.05508,12.634851,603.78827,303.27594,17.647388,-26.879978,70.31397,810.9569,0.2889926,0.28879014,0.28844783,0.28798267,0.2873204,0.2870727,0.28645965,0.28585598,0.2853035,0.28416345,0.27935085,0.09725329,0.28506586,0.25954765,0.09881004,0.28669584,0.2883465,0.28864753,0.2883401,0.28688237,0.28676754,0.2856762,0.28509095,0.28480065,0.28246292,0.24923006,0.28501135,0.2789796,0.10148518,0.105209984,0.2810463,0.2890067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.239491e-10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.18541e-11,7.633238e-09,0.0,0.0
66.93949,24.696121,18.458101,13.080419,6.8572707,5.9158783,4.8683043,3.8591204,3.248512,2.058811,1.5105803,0.025229344,0.078523904,0.018426284,0.047646787,2.240627,12.56775,20.964008,13.960815,5.4811196,0.07100986,9.179504,5.3988037,2.8164432,0.08409164,0.0059566223,2.257292,0.052951332,0.0017952321,0.011829916,0.07739106,0.0,20434.715,19417.043,7894.3853,7754.89,6970.6704,5766.3677,4230.618,3664.1584,2986.6038,1700.6821,1141.0399,532.9608,749.55774,100.60318,-29.187428,299.17892,-1209.8373,-2836.8972,-2898.5938,7616.9717,1524.9597,455.692,4625.7686,2889.257,2109.4563,-1003.05853,-64.61339,29.128271,631.14545,334.41873,21.517567,-28.444662,71.54416,891.548,0.2889926,0.28879145,0.2884616,0.28803,0.28741428,0.28718176,0.28655785,0.28578705,0.284535,0.28411302,0.28038326,0.09839369,0.2842952,0.25801858,0.09885462,0.2867595,0.28836367,0.28865105,0.28746453,0.28726277,0.28710893,0.28712445,0.2853078,0.28375214,0.2833067,0.25256696,0.28523195,0.2810589,0.10152011,0.1054762,0.28327066,0.2890067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.752565e-16,0.0,4.3314893e-14,9.140624e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1771077e-10,6.28149e-10,0.0,0.0
66.93949,24.696121,18.458101,13.080419,6.8572707,5.9158783,4.8683043,3.8591204,3.248512,2.058811,1.5105803,0.025229344,0.078523904,0.018426284,0.047646787,2.240627,12.56775,20.964008,13.960815,5.4811196,0.07100986,9.179504,5.3988037,2.8164432,0.08409164,0.0059566223,2.257292,0.052951332,0.0017952321,0.011829916,0.07739106,0.0,20434.715,19417.043,7894.3853,7754.89,6970.6704,5766.3677,4230.618,3664.1584,2986.6038,1700.6821,1141.0399,532.9608,749.55774,100.60318,-29.187428,299.17892,-1209.8373,-2836.8972,-2898.5938,7616.9717,1524.9597,455.692,4625.7686,2889.257,2109.4563,-1003.05853,-64.61339,29.128271,631.14545,334.41873,21.517567,-28.444662,71.54416,891.548,0.2936,0.29339325,0.29308116,0.29271492,0.29044247,0.28817984,0.28594276,0.28562373,0.28518862,0.2848038,0.28224862,0.101316705,0.2849831,0.24651366,0.24380696,0.28906283,0.29299048,0.29324716,0.29283488,0.28840566,0.28659618,0.28542066,0.28541392,0.28528166,0.28331384,0.22474824,0.2854106,0.2814362,0.11785762,0.2754669,0.28331384,0.29361454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839132e-12,0.0,0.0,1.670407e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.782772e-12,0.0,0.0,0.0
66.96226,25.083162,18.941647,13.648994,7.375277,6.403876,5.31228,4.2720437,3.6406307,2.449476,1.8961589,0.039540835,0.08925217,0.01920731,0.030852024,1.4606154,12.420735,21.187563,14.390089,6.0295553,0.09116154,9.511563,5.474286,2.8835862,0.1193275,0.0066305418,2.5424216,0.06899763,0.0020914774,0.014715304,0.09347953,0.0,20352.49,19326.455,7828.204,7688.439,7001.198,5864.903,4325.7026,3724.6125,3041.126,1701.8038,1146.744,601.1925,796.9778,109.277084,-17.76034,237.47774,-1249.3302,-2903.8313,-2966.4778,7600.7773,1513.3508,479.2031,4676.3174,2993.531,2113.1318,-1009.36633,-78.74293,21.725767,633.4523,355.87637,24.873402,-32.197903,78.99494,900.48285,0.2936,0.29339337,0.29305553,0.2926215,0.29206747,0.29187047,0.2915053,0.29079685,0.2845874,0.28383622,0.28344145,0.10462634,0.28402716,0.2472124,0.2817011,0.29159832,0.2929453,0.29324582,0.29199892,0.2916734,0.2915617,0.2914908,0.2880088,0.28368568,0.28362632,0.22516507,0.28570643,0.28179204,0.19698955,0.27558815,0.28360265,0.29361454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3355404e-12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96226,25.083162,18.941647,13.648994,7.375277,6.403876,5.31228,4.2720437,3.6406307,2.449476,1.8961589,0.039540835,0.08925217,0.01920731,0.030852024,1.4606154,12.420735,21.187563,14.390089,6.0295553,0.09116154,9.511563,5.474286,2.8835862,0.1193275,0.0066305418,2.5424216,0.06899763,0.0020914774,0.014715304,0.09347953,0.0,20352.49,19326.455,7828.204,7688.439,7001.198,5864.903,4325.7026,3724.6125,3041.126,1701.8038,1146.744,601.1925,796.9778,109.277084,-17.76034,237.47774,-1249.3302,-2903.8313,-2966.4778,7600.7773,1513.3508,479.2031,4676.3174,2993.531,2113.1318,-1009.36633,-78.74293,21.725767,633.4523,355.87637,24.873402,-32.197903,78.99494,900.48285,0.2947861,0.2945793,0.29427224,0.29394725,0.29251373,0.2913503,0.2909223,0.29051203,0.29009095,0.2897442,0.28182572,0.27245367,0.28990403,0.2559164,0.2829591,0.2926779,0.29413936,0.29443833,0.29403654,0.29159793,0.29159793,0.29060248,0.28995553,0.28961766,0.2881326,0.24243508,0.289864,0.2820263,0.19728176,0.27800736,0.28656942,0.29480076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02775,25.864979,19.667343,14.316405,7.991958,6.9970317,5.9029846,4.830243,4.165904,2.9441369,2.3436632,0.05077964,0.21091883,0.048304044,0.080202475,3.1757011,14.525043,22.378864,15.436602,6.9980917,0.085226044,10.543534,6.490597,3.565817,0.45207608,0.028066723,2.9703476,0.083549306,0.007753909,0.05830458,0.32202333,0.0,20114.377,19147.252,7866.748,7734.042,7031.71,5941.1743,4330.945,3787.0107,3125.7534,1725.2815,1198.521,673.76074,844.6719,172.20134,-30.602598,360.37967,-1273.094,-2736.4172,-2793.8145,7498.599,1520.9559,520.1767,4683.839,2999.7954,2256.1572,-1076.3824,-161.04114,32.865906,662.53064,386.84763,26.606533,-68.103745,151.69633,976.801,0.2947861,0.29457766,0.2942359,0.29379946,0.2932565,0.29306704,0.29271904,0.2922434,0.28877115,0.28859556,0.28832865,0.27698067,0.28870872,0.26179835,0.28692195,0.2930819,0.29413757,0.2944329,0.2931753,0.29285568,0.29275107,0.29267937,0.29077503,0.28901374,0.28792006,0.24639188,0.28976363,0.28804907,0.19774692,0.27822566,0.28791082,0.29480076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02775,25.864979,19.667343,14.316405,7.991958,6.9970317,5.9029846,4.830243,4.165904,2.9441369,2.3436632,0.05077964,0.21091883,0.048304044,0.08020247,3.1757011,14.525043,22.378864,15.436602,6.9980917,0.085226044,10.543534,6.490597,3.565817,0.45207608,0.028066723,2.9703476,0.083549306,0.007753909,0.05830458,0.32202333,0.0,20114.377,19147.252,7866.748,7734.042,7031.71,5941.1743,4330.945,3787.0107,3125.7534,1725.2815,1198.521,673.76074,844.6719,172.20134,-30.602602,360.37967,-1273.094,-2736.4172,-2793.8145,7498.599,1520.9559,520.1767,4683.839,2999.7954,2256.1572,-1076.3824,-161.04114,32.865906,662.53064,386.84763,26.606533,-68.103745,151.69633,976.801,0.29827556,0.2980632,0.29774815,0.29739228,0.29549986,0.29368398,0.2917656,0.29153433,0.29123098,0.29102919,0.28663704,0.27525494,0.29109195,0.28502315,0.28734034,0.2942617,0.29764596,0.29791033,0.29749864,0.293651,0.29269126,0.2916762,0.29110402,0.29084894,0.29069766,0.26022717,0.29102913,0.28625438,0.22698496,0.28345752,0.28997248,0.29829058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9758337e-16,0.0,0.0,0.0,0.0,0.0,0.0
67.10354,26.611923,20.742876,15.677226,9.737891,8.801864,7.647495,6.489207,5.752446,4.3375454,3.5683713,0.088655196,0.80544096,0.23928873,0.15162897,2.635844,14.818618,22.98513,16.02264,8.062748,1.3372421,10.939143,6.539235,3.5936472,0.5049482,0.036366668,3.1912231,0.15497702,0.0072450866,0.04530666,0.23943211,0.0,19835.803,18978.043,7638.7227,7508.589,6797.174,5748.602,4458.29,3947.1956,3305.3574,1867.5641,1369.959,843.9666,953.17035,337.7308,52.82214,320.01627,-1322.7505,-2794.7153,-2854.1357,7560.8525,1473.7509,512.5161,4781.4004,3135.8398,2264.81,-1071.6996,-169.97154,50.441574,670.74133,397.5356,38.149147,-58.42875,128.56693,994.61694,0.29827556,0.29806268,0.29771835,0.29727736,0.2967226,0.2965299,0.29617026,0.29568264,0.29069182,0.28956166,0.28943303,0.27665007,0.28964517,0.2876356,0.28904176,0.29624254,0.2975909,0.29790717,0.2976034,0.29605976,0.2960272,0.29595158,0.29343125,0.29059768,0.2891095,0.28663534,0.29099956,0.28900507,0.23205759,0.28606808,0.28909627,0.29829058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10354,26.611923,20.742876,15.677226,9.737891,8.801864,7.647495,6.489207,5.752446,4.3375454,3.5683713,0.088655196,0.80544096,0.23928873,0.15162897,2.635844,14.818618,22.98513,16.02264,8.062748,1.3372421,10.939143,6.539235,3.5936472,0.5049482,0.036366668,3.1912231,0.15497702,0.0072450866,0.04530666,0.23943211,0.0,19835.803,18978.043,7638.7227,7508.589,6797.174,5748.602,4458.29,3947.1956,3305.3574,1867.5641,1369.959,843.9666,953.17035,337.7308,52.82214,320.01627,-1322.7505,-2794.7153,-2854.1357,7560.8525,1473.7509,512.5161,4781.4004,3135.8398,2264.81,-1071.6996,-169.97154,50.441574,670.74133,397.5356,38.149147,-58.42875,128.56693,994.61694,0.30246437,0.30224675,0.30191797,0.3015199,0.29899812,0.29701442,0.29519525,0.2949787,0.29468605,0.29429895,0.2876972,0.28311935,0.2944603,0.29387367,0.28878245,0.2987741,0.30182835,0.30209437,0.3016726,0.29708531,0.2960204,0.2958273,0.29410765,0.29404977,0.2939179,0.28835312,0.29410765,0.28887677,0.21324214,0.28713822,0.29304928,0.3024798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07326,26.332647,20.264017,15.01701,8.763503,7.8039894,6.665115,5.556595,4.86068,3.5434864,2.8681483,0.05857791,0.9273338,0.54287803,0.5433328,4.3508196,15.46337,22.9852,15.762364,8.185809,2.156266,10.782482,6.572038,3.6365597,0.53845114,0.06759893,3.2586606,0.09877627,0.00908075,0.06518185,0.36982474,0.0,19947.494,19040.969,7777.903,7652.5654,6989.0107,5826.04,4425.878,3854.6958,3205.115,1796.7827,1277.0215,751.90186,842.17334,274.03815,-3.0832136,403.00146,-1258.6824,-2673.339,-2733.2485,7553.524,1434.9933,483.16077,4728.529,3062.1904,2260.6099,-1073.4612,-170.41579,108.449486,660.1953,406.1961,29.138971,-72.04481,163.98473,980.5252,0.30246437,0.3022466,0.30188707,0.30142576,0.30084345,0.30063927,0.30026594,0.29987895,0.2945463,0.29297638,0.2927515,0.28135538,0.29309893,0.29297984,0.29140323,0.3004248,0.30177805,0.30209222,0.30178186,0.30021945,0.300184,0.30011183,0.29813197,0.29375124,0.29367995,0.29060352,0.2946483,0.29226503,0.27698424,0.28630397,0.2931923,0.3024798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07326,26.332647,20.264017,15.01701,8.763503,7.8039894,6.665115,5.556595,4.86068,3.5434864,2.8681483,0.05857791,0.9273338,0.54287803,0.54333276,4.3508196,15.46337,22.9852,15.762364,8.185809,2.156266,10.782482,6.572038,3.6365597,0.53845114,0.06759893,3.2586606,0.09877627,0.009080751,0.06518186,0.36982474,0.0,19947.494,19040.969,7777.903,7652.5654,6989.0107,5826.04,4425.878,3854.6958,3205.115,1796.7827,1277.0215,751.90186,842.17334,274.03815,-3.0832133,403.00146,-1258.6824,-2673.339,-2733.2485,7553.524,1434.9933,483.16077,4728.529,3062.1904,2260.6099,-1073.4612,-170.41579,108.449486,660.1953,406.1961,29.138971,-72.0448,163.98473,980.5252,0.30077085,0.3005584,0.30027464,0.30003375,0.2997989,0.29971614,0.29946917,0.2991441,0.29879925,0.29859343,0.29103142,0.28407884,0.2986425,0.29650527,0.29577693,0.29991493,0.3001752,0.30040827,0.30009273,0.29992858,0.29989317,0.29989466,0.29852447,0.29832926,0.2981691,0.29285342,0.29844114,0.29218617,0.28369838,0.29018372,0.2973413,0.3007861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05759,26.32596,20.258057,15.022801,8.74676,7.7558556,6.6314325,5.535349,4.834049,3.5476732,2.8697796,0.057799738,0.43090847,0.12156443,0.13987212,3.7634804,15.012503,22.84606,15.802606,7.302512,1.3399479,10.9159975,6.6254277,3.664761,0.26485047,0.025843376,3.0033019,0.08822728,0.01190716,0.12397386,0.62253356,0.0,20005.113,19038.701,7777.4,7643.3057,7002.5986,5928.195,4395.4644,3831.2844,3218.482,1773.9604,1279.6284,752.25,895.0754,243.68938,-22.675415,392.37296,-1267.0054,-2732.6025,-2791.124,7535.398,1526.9393,480.25528,4680.499,3093.5195,2271.063,-1128.7166,-118.169846,50.149364,678.4063,388.889,26.705833,-104.67931,213.95097,943.5439,0.30077085,0.30055502,0.3002048,0.29976478,0.29922146,0.2990298,0.29862344,0.2982268,0.29783082,0.29742938,0.29706556,0.28488535,0.29760495,0.2971309,0.29726762,0.29872465,0.30006954,0.30039477,0.2991281,0.29880813,0.2987016,0.2985679,0.2983852,0.29818764,0.29659423,0.29542977,0.29832512,0.29650357,0.2841654,0.29014066,0.29646677,0.3007861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05759,26.32596,20.258057,15.022801,8.74676,7.7558556,6.6314325,5.535349,4.834049,3.5476732,2.8697796,0.057799738,0.43090847,0.12156443,0.13987212,3.7634804,15.012503,22.84606,15.802606,7.302512,1.3399479,10.9159975,6.6254277,3.664761,0.26485047,0.025843376,3.0033019,0.08822728,0.01190716,0.12397386,0.62253356,0.0,20005.113,19038.701,7777.4,7643.3057,7002.5986,5928.195,4395.4644,3831.2844,3218.482,1773.9604,1279.6284,752.25,895.0754,243.68938,-22.675415,392.37296,-1267.0054,-2732.6025,-2791.124,7535.398,1526.9393,480.25528,4680.499,3093.5195,2271.063,-1128.7166,-118.169846,50.149364,678.4063,388.889,26.705833,-104.67931,213.95097,943.5439,0.29990458,0.29969364,0.29938295,0.29903975,0.29861924,0.2984685,0.29807776,0.29762256,0.29712743,0.2965807,0.29587847,0.28736043,0.29685128,0.29552245,0.29642436,0.29872057,0.2992753,0.29954502,0.29908645,0.29876855,0.2986825,0.29767638,0.2969939,0.29667416,0.29655218,0.2959374,0.29664028,0.2965299,0.28912917,0.2944568,0.2965213,0.29991978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.039406,25.955912,19.754608,14.415354,8.211479,7.221144,6.0791383,4.9667993,4.2828703,2.96453,2.3036306,0.046036344,0.23808788,0.057996202,0.092655234,3.5053318,14.132112,22.323612,15.603233,8.615185,2.3449728,10.606442,6.420124,3.4657273,0.2534641,0.017732097,2.8019016,0.08361937,0.005473253,0.04362592,0.2636323,0.0,20071.764,19127.332,7869.2617,7724.9185,6959.0044,5926.354,4432.445,3861.86,3175.189,1797.6274,1262.2059,668.1416,854.9738,181.95952,-32.00549,379.87027,-1228.6678,-2799.3296,-2856.4739,7469.1587,1373.6903,493.4802,4737.1914,3052.7036,2268.4646,-1094.6405,-117.29273,39.974056,673.38354,374.4857,27.048962,-58.504215,137.55531,970.0008,0.29990458,0.29968938,0.2993396,0.29889333,0.29831362,0.29810658,0.29761794,0.29709962,0.29655558,0.29593658,0.29449326,0.28674734,0.29625213,0.29473743,0.29496396,0.29821727,0.29921478,0.2995329,0.29922825,0.29762042,0.29756594,0.29733855,0.2972241,0.29677108,0.29492828,0.29428568,0.2971844,0.29477882,0.29042876,0.29468825,0.2949048,0.29991978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.039406,25.955912,19.754608,14.415354,8.211479,7.221144,6.0791383,4.9667993,4.2828703,2.96453,2.3036306,0.046036344,0.23808785,0.057996176,0.09265528,3.5053318,14.132112,22.323612,15.603233,8.615185,2.3449728,10.606442,6.420124,3.4657273,0.2534641,0.017732099,2.8019016,0.08361937,0.005473253,0.04362592,0.2636323,0.0,20071.764,19127.332,7869.2617,7724.9185,6959.0044,5926.354,4432.445,3861.86,3175.189,1797.6274,1262.2059,668.1416,854.9738,181.95952,-32.00542,379.87027,-1228.6678,-2799.3296,-2856.4739,7469.1587,1373.6903,493.4802,4737.1914,3052.7036,2268.4646,-1094.6405,-117.29273,39.974068,673.38354,374.4857,27.048962,-58.504215,137.55531,970.0008,0.29890877,0.2987001,0.29839933,0.29807568,0.29767752,0.2975354,0.2971549,0.2966809,0.29611358,0.29544628,0.2946309,0.29218215,0.29577434,0.29252556,0.2950049,0.297703,0.29829973,0.29855627,0.29809505,0.29775232,0.2976629,0.29765046,0.2954605,0.29540372,0.29534087,0.29463735,0.2954304,0.29483718,0.28688172,0.29287225,0.29532528,0.29892385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.07639,26.292551,20.31011,15.162575,9.132293,8.164152,7.0273795,5.8809934,5.1510897,3.7768323,3.068607,0.07519754,0.44189402,0.08701583,0.087049015,3.1204967,14.334666,22.61833,15.755825,7.863191,0.099967465,10.793047,6.5021873,3.574895,0.5119963,0.031300366,3.0343885,0.07601961,0.0038280536,0.027597617,0.17386788,0.0,19935.975,19051.875,7718.061,7573.8853,6853.1772,5854.266,4421.4653,3925.2432,3288.7126,1838.403,1310.2325,778.07983,928.1492,262.445,-0.7635539,356.46088,-1264.8843,-2816.2917,-2874.2288,7540.5664,1467.0139,553.80396,4719.753,3093.632,2257.2036,-1066.8566,-172.33035,34.076714,671.2431,391.99707,25.915806,-45.31313,110.345406,1002.0882,0.29890877,0.29869527,0.2983508,0.2979117,0.29733595,0.29713222,0.2966588,0.2961552,0.29560238,0.29495555,0.2940715,0.29036173,0.29527715,0.2940017,0.29570624,0.29707,0.29823345,0.2985429,0.29823464,0.29658893,0.29653892,0.2963342,0.29620332,0.2960222,0.29397845,0.29305148,0.29614776,0.29355785,0.2860829,0.29347906,0.29372168,0.29892385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.076385,26.292551,20.31011,15.162574,9.132293,8.164152,7.0273795,5.8809934,5.1510897,3.7768323,3.068607,0.07519754,0.4418938,0.08701557,0.087049216,3.1204967,14.334666,22.61833,15.755825,7.863191,0.099967465,10.793047,6.5021873,3.574895,0.5119963,0.031300385,3.0343885,0.07601961,0.0038280536,0.027597617,0.17386788,0.0,19935.975,19051.875,7718.061,7573.8853,6853.1772,5854.266,4421.4653,3925.2432,3288.7126,1838.403,1310.2325,778.07983,928.1492,262.445,-0.7631249,356.46088,-1264.8843,-2816.2917,-2874.2285,7540.5664,1467.0139,553.80396,4719.753,3093.632,2257.2036,-1066.8566,-172.33035,34.076775,671.2431,391.99707,25.915806,-45.31313,110.345406,1002.0882,0.30094463,0.3007301,0.30041116,0.3000665,0.29845023,0.29674828,0.29619342,0.29570174,0.29516143,0.29450837,0.29300147,0.2885526,0.29485193,0.29413557,0.29386383,0.2976593,0.30032286,0.3005812,0.30017003,0.29721317,0.29686868,0.29642564,0.29445922,0.2943977,0.2943316,0.2937179,0.29442045,0.2942735,0.285325,0.29165053,0.2943179,0.30095991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98991,25.183006,18.97221,13.608905,7.3382306,6.374429,5.2620883,4.2060113,3.557622,2.3539135,1.7616553,0.035119068,0.16157956,0.03851746,0.054438964,1.9522786,12.928295,21.406128,14.556019,6.118935,0.09351755,9.483698,5.4432206,2.8587527,0.0967256,0.0069309263,2.521101,0.07467505,0.002250785,0.01334896,0.08031705,0.0,20252.268,19308.457,7875.764,7743.6885,6999.3643,5840.0835,4369.899,3755.1306,3085.0066,1711.4647,1189.639,578.0689,777.9616,148.14346,-21.028452,276.71652,-1250.3083,-2851.7466,-2917.3154,7575.3765,1520.8171,482.9822,4775.722,2994.812,2110.3855,-1008.9263,-69.652794,31.257076,633.131,353.77362,25.960882,-30.03466,72.369125,898.447,0.30094463,0.3007288,0.3003749,0.29992247,0.29935747,0.29916328,0.2988076,0.29847243,0.29398835,0.29371777,0.29313338,0.28903478,0.29392195,0.29348686,0.29423136,0.29890913,0.30026627,0.3005763,0.30026612,0.2987155,0.29868463,0.29861104,0.29705697,0.29450616,0.29434595,0.29207262,0.2948988,0.29245636,0.28529757,0.28983343,0.29379153,0.30095991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98991,25.183006,18.97221,13.608905,7.3382306,6.374429,5.2620883,4.2060113,3.557622,2.3539135,1.7616553,0.035119068,0.16157956,0.03851746,0.054438964,1.9522786,12.928295,21.406128,14.556019,6.118935,0.09351755,9.483698,5.4432206,2.8587527,0.0967256,0.0069309263,2.521101,0.07467505,0.002250785,0.01334896,0.08031705,0.0,20252.268,19308.457,7875.764,7743.6885,6999.3643,5840.0835,4369.899,3755.1306,3085.0066,1711.4647,1189.639,578.0689,777.9616,148.14346,-21.028452,276.71652,-1250.3083,-2851.7466,-2917.3154,7575.3765,1520.8171,482.9822,4775.722,2994.812,2110.3855,-1008.9263,-69.652794,31.257076,633.131,353.77362,25.960882,-30.03466,72.369125,898.447,0.29624483,0.29603988,0.29574716,0.29553965,0.29657143,0.29755142,0.29765472,0.29750416,0.2972519,0.29689643,0.29153532,0.2892363,0.29701337,0.29124254,0.29239815,0.29668763,0.29566282,0.29590023,0.29552537,0.29806772,0.29803604,0.29812407,0.29700005,0.29681948,0.2964716,0.29154927,0.2969234,0.29246294,0.28391415,0.29055095,0.29535607,0.29625964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.999985,25.367346,19.162624,13.796622,7.4896064,6.4878774,5.433828,4.415912,3.7813637,2.650429,2.1035998,0.04172594,0.2370559,0.05487255,0.07422551,2.8840308,13.317747,21.667835,14.999249,7.0569496,0.22146371,10.01682,5.8625765,3.087182,0.09874611,0.0075785285,2.6828098,0.07269949,0.0025680878,0.016217621,0.09917046,0.0,20215.621,19264.959,7871.603,7745.79,7021.239,5963.0723,4244.718,3681.2434,3049.2712,1654.794,1139.464,636.2136,796.1206,183.09761,-23.365574,342.021,-1216.5641,-2828.4631,-2884.8938,7475.163,1471.9912,517.0246,4729.835,3040.052,2193.1855,-1052.7726,-70.225815,37.525738,651.1492,366.36392,25.513813,-33.585094,81.23619,934.42694,0.29624483,0.2960352,0.2956942,0.29526523,0.29474545,0.29457268,0.29431173,0.29416844,0.29560262,0.2954867,0.29525253,0.28743422,0.29556865,0.2941658,0.29492816,0.2945425,0.29558638,0.29588732,0.2946235,0.2943183,0.29423916,0.29414874,0.29484016,0.29588392,0.29539117,0.29299107,0.29626662,0.29497153,0.2831263,0.28874066,0.29533404,0.29625964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.999985,25.367346,19.162624,13.796622,7.4896064,6.4878774,5.433828,4.415912,3.7813637,2.650429,2.1035998,0.04172594,0.2370559,0.05487255,0.07422551,2.8840308,13.317747,21.667835,14.999249,7.0569496,0.22146371,10.01682,5.8625765,3.087182,0.09874611,0.0075785285,2.6828098,0.07269949,0.0025680878,0.016217621,0.09917046,0.0,20215.621,19264.959,7871.603,7745.79,7021.239,5963.0723,4244.718,3681.2434,3049.2712,1654.794,1139.464,636.2136,796.1206,183.09761,-23.365574,342.021,-1216.5641,-2828.4631,-2884.8938,7475.163,1471.9912,517.0246,4729.835,3040.052,2193.1855,-1052.7726,-70.225815,37.525738,651.1492,366.36392,25.513813,-33.585094,81.23619,934.42694,0.2967818,0.2965733,0.29626712,0.29595605,0.2954912,0.2940719,0.29358086,0.29318509,0.2928667,0.2926663,0.2932552,0.28773612,0.29272398,0.2920484,0.29442492,0.29418978,0.29617718,0.29642802,0.29602665,0.29411262,0.29411262,0.2932982,0.29264522,0.2925182,0.2925054,0.29116058,0.29257825,0.29358184,0.2840746,0.28892386,0.2930712,0.29679668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.986885,25.145927,18.865599,13.458405,7.1507235,6.191645,5.13475,4.1224155,3.506006,2.3755465,1.8287375,0.033670425,0.09665679,0.02334774,0.066043235,2.713172,13.099732,21.445177,14.390557,6.3605103,0.08065567,9.542756,5.555492,2.9046326,0.07889484,0.0060737776,2.3042405,0.062142957,0.0022608156,0.014603534,0.092180744,0.0,20263.25,19316.95,7923.251,7777.8403,7021.6387,5824.6113,4250.903,3670.3303,3001.892,1654.4186,1139.441,590.3473,779.6061,111.99798,-35.819843,331.18237,-1213.5922,-2827.6138,-2885.4158,7624.6553,1480.7501,493.88986,4660.392,2973.4502,2139.4873,-1021.4265,-62.202225,35.446392,646.5574,337.49954,23.42751,-31.808758,78.349884,904.3697,0.2967818,0.2965713,0.29622912,0.29579362,0.295221,0.2950176,0.29458264,0.2943011,0.29143718,0.29128882,0.29126066,0.2859434,0.29138687,0.29077622,0.29082817,0.2947684,0.29611713,0.29642147,0.296114,0.29457942,0.29454824,0.2944812,0.29319838,0.29182217,0.29073834,0.28941378,0.29227182,0.2907501,0.28413698,0.2911124,0.29073453,0.29679668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.986885,25.145927,18.865599,13.458405,7.1507235,6.191645,5.13475,4.1224155,3.506006,2.3755465,1.8287375,0.033670425,0.09665679,0.02334774,0.066043235,2.713172,13.099732,21.445177,14.390557,6.3605103,0.08065567,9.542756,5.555492,2.9046326,0.07889484,0.0060737776,2.3042405,0.062142957,0.0022608156,0.014603534,0.092180744,0.0,20263.25,19316.95,7923.251,7777.8403,7021.6387,5824.6113,4250.903,3670.3303,3001.892,1654.4186,1139.441,590.3473,779.6061,111.99798,-35.819843,331.18237,-1213.5922,-2827.6138,-2885.4158,7624.6553,1480.7501,493.88986,4660.392,2973.4502,2139.4873,-1021.4265,-62.202225,35.446392,646.5574,337.49954,23.42751,-31.808758,78.349884,904.3697,0.29608425,0.29587808,0.29556888,0.295214,0.29475906,0.29459143,0.2941514,0.29365763,0.2931468,0.29279125,0.28945664,0.28824967,0.2928937,0.2895367,0.29076788,0.294854,0.29546687,0.29573444,0.29522556,0.29483035,0.29471558,0.29468027,0.2929328,0.29273042,0.2924828,0.2898939,0.29284912,0.28893855,0.2848574,0.2894629,0.2913849,0.29609907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99442,24.90605,18.682554,13.318097,7.101355,6.1061893,5.0170903,3.9830348,3.3681042,2.232238,1.7354894,0.036173824,0.118646525,0.027354538,0.053189404,2.3408563,12.842854,21.198174,14.150333,6.250517,0.09640984,9.416068,5.389497,2.8336186,0.15021242,0.010768609,2.3290641,0.05183939,0.0017586556,0.013042588,0.08255855,0.0,20235.855,19378.543,7884.4546,7744.5864,6966.7944,5941.946,4320.358,3712.6455,2998.0007,1658.6863,1081.8732,573.1298,759.64624,126.08244,-27.309807,306.08606,-1220.8564,-2829.4204,-2888.4136,7624.7876,1467.7345,488.52502,4601.136,2989.2422,2097.7478,-993.3163,-88.33861,29.402807,639.2145,340.34445,21.272137,-30.305065,73.84305,893.6563,0.29608425,0.29587483,0.2955356,0.2951005,0.29451996,0.29430726,0.29378954,0.2932278,0.29262477,0.2919928,0.291359,0.28777194,0.29227147,0.29047564,0.2911163,0.29418787,0.2954215,0.29572538,0.29531348,0.29354513,0.29351977,0.2932678,0.29318488,0.29299167,0.29090405,0.29010972,0.29314315,0.29096943,0.2830921,0.28765938,0.2908879,0.29609907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99442,24.90605,18.682554,13.318097,7.101355,6.1061893,5.0170903,3.9830348,3.3681042,2.232238,1.7354894,0.036173824,0.118646525,0.027354538,0.053189404,2.3408563,12.842854,21.198174,14.150333,6.250517,0.09640984,9.416068,5.389497,2.8336186,0.15021242,0.010768609,2.3290641,0.05183939,0.0017586556,0.013042588,0.08255855,0.0,20235.855,19378.543,7884.4546,7744.5864,6966.7944,5941.946,4320.358,3712.6455,2998.0007,1658.6863,1081.8732,573.1298,759.64624,126.08244,-27.309807,306.08606,-1220.8564,-2829.4204,-2888.4136,7624.7876,1467.7345,488.52502,4601.136,2989.2422,2097.7478,-993.3163,-88.33861,29.402807,639.2145,340.34445,21.272137,-30.305065,73.84305,893.6563,0.29648507,0.29627413,0.2959141,0.29541996,0.29495078,0.29483774,0.2931827,0.2928201,0.29224727,0.29152408,0.2897953,0.28597897,0.29186362,0.28893134,0.2912947,0.295121,0.29579493,0.29612127,0.29559532,0.29446813,0.29401606,0.29349032,0.291688,0.29150617,0.2913596,0.2897688,0.2915797,0.28915656,0.2823927,0.28586712,0.29132792,0.29649988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97827,24.973608,18.886148,13.6232815,7.392144,6.420767,5.3358502,4.303927,3.6757247,2.5075011,1.9473196,0.034466997,0.12160432,0.030925112,0.05227143,1.9504126,12.9559,21.278261,14.038894,5.2221413,0.06486041,9.151227,5.3203063,2.7838972,0.09540593,0.006464136,2.1281796,0.06450993,0.0022736273,0.012994576,0.08688878,0.0,20294.502,19357.72,7790.9243,7665.047,6975.5005,5864.826,4311.391,3708.51,3032.7664,1684.0347,1154.4039,610.9573,797.30994,125.62477,-24.635788,276.74026,-1252.1199,-2823.3882,-2883.1401,7693.0444,1557.3956,444.0667,4681.0464,2909.9172,2089.1045,-994.33215,-69.294785,30.647816,636.0932,322.72086,23.920403,-29.479048,76.318954,884.1323,0.29648507,0.29627597,0.29593337,0.29548496,0.29486468,0.2946414,0.29413512,0.29373953,0.29189926,0.29055542,0.28999683,0.28419718,0.29077932,0.28934062,0.2894798,0.2952208,0.29582095,0.29612643,0.29571366,0.29395908,0.29393995,0.29384285,0.2933584,0.29173234,0.29130772,0.28811568,0.29184124,0.28968927,0.2806978,0.28578532,0.29038253,0.29649988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97827,24.973608,18.886148,13.6232815,7.392144,6.420767,5.3358502,4.303927,3.6757247,2.5075011,1.9473196,0.034466997,0.12160432,0.030925112,0.05227143,1.9504126,12.9559,21.278261,14.038894,5.2221413,0.06486041,9.151227,5.3203063,2.7838972,0.09540593,0.006464136,2.1281796,0.06450993,0.0022736273,0.012994576,0.08688878,0.0,20294.502,19357.72,7790.9243,7665.047,6975.5005,5864.826,4311.391,3708.51,3032.7664,1684.0347,1154.4039,610.9573,797.30994,125.62477,-24.635788,276.74026,-1252.1199,-2823.3882,-2883.1401,7693.0444,1557.3956,444.0667,4681.0464,2909.9172,2089.1045,-994.33215,-69.294785,30.647816,636.0932,322.72086,23.920403,-29.479048,76.318954,884.1323,0.29562834,0.29542366,0.29511762,0.29477957,0.29435444,0.29419932,0.29377657,0.29326683,0.29271406,0.29226676,0.28834358,0.28256854,0.29242095,0.28792122,0.28946713,0.29436857,0.2950225,0.29528144,0.29479238,0.29440793,0.29427385,0.29421413,0.2922907,0.29210624,0.2918392,0.28830975,0.2922097,0.28918204,0.28147373,0.28556684,0.29182023,0.2956431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09063,26.436094,20.282875,14.970862,8.745622,7.748206,6.612513,5.493856,4.7712655,3.4539392,2.8069775,0.06416245,0.4730965,0.12367955,0.12562183,3.7381973,14.910581,22.88656,15.930204,8.603714,2.0741024,10.8810005,6.637361,3.592385,0.21991222,0.018604765,2.9130957,0.08258862,0.005767985,0.046803057,0.29032388,0.0,19883.49,19019.236,7836.2544,7703.6133,6971.9355,5949.196,4419.1973,3873.6895,3270.8777,1796.8806,1247.7626,742.20215,883.48944,260.25647,-6.752614,391.72745,-1262.3372,-2759.3174,-2821.143,7528.6426,1409.2224,504.4008,4763.9575,3075.2026,2305.7573,-1123.789,-107.7091,48.46005,680.95807,382.75607,26.800259,-60.85078,145.30814,986.2363,0.29562834,0.2954197,0.29507545,0.29463667,0.29406205,0.29385525,0.2933601,0.29281977,0.29222715,0.29157895,0.29085645,0.2843378,0.29187664,0.29004848,0.28962395,0.29437926,0.2949667,0.29527035,0.2949676,0.2933817,0.29330963,0.2930178,0.292843,0.2925467,0.292021,0.2882128,0.29276043,0.29043016,0.28038707,0.2859716,0.29095134,0.2956431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09063,26.436094,20.282875,14.970862,8.745622,7.748206,6.612513,5.493856,4.7712655,3.4539392,2.8069775,0.06416245,0.4730965,0.123679556,0.12562183,3.7381973,14.910581,22.88656,15.930204,8.603714,2.0741024,10.8810005,6.637361,3.592385,0.21991222,0.018604765,2.9130957,0.08258862,0.005767985,0.046803057,0.29032388,0.0,19883.49,19019.236,7836.2544,7703.6133,6971.9355,5949.196,4419.1973,3873.6895,3270.8777,1796.8806,1247.7626,742.20215,883.48944,260.25647,-6.752614,391.72745,-1262.3372,-2759.3174,-2821.143,7528.6426,1409.2224,504.4008,4763.9575,3075.2026,2305.7573,-1123.789,-107.7091,48.46005,680.95807,382.75607,26.800259,-60.85078,145.30814,986.2363,0.30173895,0.30152127,0.301195,0.3007863,0.29789394,0.2951684,0.2925952,0.29228824,0.29180917,0.29115817,0.28919557,0.2846931,0.29149815,0.29079318,0.2903146,0.29658815,0.30109385,0.301366,0.30093673,0.2945025,0.29340214,0.29322436,0.2911536,0.29106373,0.290962,0.288718,0.29110026,0.2909793,0.2827353,0.28729507,0.29092574,0.30175433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04777,26.037647,19.876957,14.549864,8.337804,7.355416,6.237029,5.152679,4.470523,3.275079,2.643385,0.054324247,0.45452097,0.09275712,0.09765776,3.012829,14.336273,22.44227,15.601581,8.151011,0.6576621,10.484086,6.3344088,3.3845491,0.23282054,0.019576943,3.1442583,0.092179194,0.0031493283,0.015548262,0.09945554,0.0,20041.121,19108.879,7841.3926,7715.412,6963.9614,5900.6284,4382.708,3809.0833,3170.742,1705.11,1231.7758,719.43896,851.68353,265.1824,-11.129988,348.88757,-1271.5247,-2783.514,-2840.7595,7501.5845,1422.0594,543.32416,4798.6406,3038.2473,2266.583,-1083.4534,-111.11176,40.87509,651.42804,398.65363,29.022005,-31.886902,81.73955,983.4967,0.30173895,0.30152217,0.3011723,0.3007217,0.30014592,0.29994622,0.29957145,0.2990732,0.29224628,0.29015657,0.28960755,0.2829193,0.2903613,0.28987986,0.29072303,0.29967403,0.30104882,0.30136636,0.30105802,0.29947767,0.2994428,0.29937965,0.29654154,0.291093,0.29104203,0.28829083,0.29233763,0.2891795,0.28504172,0.28904453,0.29041064,0.30175433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04777,26.037647,19.876957,14.549864,8.337804,7.355416,6.237029,5.152679,4.470523,3.275079,2.643385,0.054324247,0.45452097,0.09275712,0.09765776,3.012829,14.336273,22.44227,15.601581,8.151011,0.6576621,10.484086,6.3344088,3.3845491,0.23282054,0.019576943,3.1442583,0.092179194,0.0031493283,0.015548262,0.09945554,0.0,20041.121,19108.879,7841.3926,7715.412,6963.9614,5900.6284,4382.708,3809.0833,3170.742,1705.11,1231.7758,719.43896,851.68353,265.1824,-11.129989,348.88757,-1271.5247,-2783.514,-2840.7595,7501.5845,1422.0594,543.32416,4798.6406,3038.2473,2266.583,-1083.4534,-111.11176,40.87509,651.42804,398.65363,29.022005,-31.886902,81.73955,983.4967,0.2993658,0.2991554,0.2988531,0.2986942,0.29866117,0.2986572,0.29856008,0.298338,0.29804322,0.29778513,0.28796348,0.2855246,0.29790443,0.29462963,0.2946724,0.29878357,0.2988057,0.299009,0.29862124,0.29884678,0.2989282,0.29895976,0.29780528,0.29758167,0.2973802,0.28945345,0.2977184,0.28916475,0.28197074,0.28724363,0.2962831,0.29938093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11615,26.880407,20.793081,15.543257,9.356421,8.398886,7.2639227,6.1431518,5.408013,4.0205984,3.2909882,0.084520645,0.87167704,0.39020774,0.3714678,3.567743,15.875642,23.505157,16.327684,9.373222,3.108903,11.294243,6.946914,3.9310384,0.67134726,0.06133195,3.297584,0.20810062,0.011803713,0.07743302,0.4285009,0.0,19789.107,18913.195,7790.832,7654.783,6948.6777,5819.5522,4417.6646,3877.6392,3301.4272,1847.8862,1331.4484,807.5095,909.59503,309.44025,22.962944,366.668,-1330.0688,-2693.937,-2745.484,7546.7456,1370.1215,493.22974,4755.9214,3115.5496,2293.8328,-1103.3378,-195.98882,86.07896,682.2839,401.28427,44.47711,-78.41272,177.0373,1018.1286,0.2993658,0.29915175,0.2988055,0.29837215,0.29785568,0.29768124,0.29734367,0.29705724,0.29679137,0.29650548,0.29623827,0.28591827,0.29664257,0.29567254,0.29596058,0.2976566,0.29868737,0.29899827,0.2986909,0.2972102,0.29718906,0.2971785,0.2971466,0.29707143,0.29584792,0.29282615,0.29713464,0.29587892,0.27957729,0.28545398,0.29571903,0.29938093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11615,26.880407,20.793081,15.543257,9.356421,8.398886,7.2639227,6.1431518,5.408013,4.0205984,3.2909882,0.084520645,0.87167704,0.39020774,0.3714678,3.567743,15.875642,23.505157,16.327684,9.373222,3.108903,11.294243,6.946914,3.9310384,0.67134726,0.06133195,3.297584,0.20810062,0.011803713,0.07743302,0.4285009,0.0,19789.107,18913.195,7790.832,7654.783,6948.6777,5819.5522,4417.6646,3877.6392,3301.4272,1847.8862,1331.4484,807.5095,909.59503,309.44025,22.962944,366.668,-1330.0688,-2693.937,-2745.484,7546.7456,1370.1215,493.22974,4755.9214,3115.5496,2293.8328,-1103.3378,-195.98882,86.07896,682.2839,401.28427,44.47711,-78.41271,177.0373,1018.1286,0.303178,0.30295935,0.30263597,0.3022612,0.30011296,0.29818258,0.29632026,0.29609472,0.29577565,0.29539868,0.29489383,0.28413683,0.2955851,0.2952499,0.29482144,0.29943603,0.3025292,0.30280113,0.30238563,0.29765272,0.297302,0.2969002,0.295615,0.29542586,0.29533482,0.29489794,0.2955241,0.2953419,0.28345487,0.29407707,0.295322,0.30319354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19908,28.110334,22.215649,17.118065,11.086105,10.121908,8.978735,7.84353,7.124109,5.6739626,4.8892174,0.8713511,2.8962588,2.5523312,2.552262,6.0892305,17.300093,24.788445,18.028152,10.997974,5.195664,13.211188,8.771215,5.7481155,2.9118602,2.2169163,4.6755114,0.89516807,0.08697103,0.5773302,1.7872037,0.0,19479.766,18620.139,7656.722,7534.111,6854.2065,5841.378,4434.8896,3904.5256,3263.1248,1892.541,1384.865,912.1084,875.6552,258.04074,1.1159443,387.27914,-1264.6829,-2666.9077,-2721.9614,7363.1416,1378.1559,473.24207,4644.362,3151.2258,2296.798,-1023.4775,-210.27989,89.789085,706.7434,447.4833,95.4984,-232.2702,345.31064,1088.0354,0.303178,0.302959,0.3026056,0.30215245,0.30158168,0.30138117,0.3010157,0.30058852,0.29558775,0.29406816,0.293668,0.2852757,0.2941913,0.29404175,0.292723,0.3011144,0.30247167,0.30279812,0.30249292,0.30091226,0.30087632,0.30081892,0.29880422,0.29498205,0.29377145,0.29344514,0.29578805,0.2936472,0.2869894,0.29350534,0.29359645,0.30319354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19908,28.110334,22.215649,17.118065,11.086105,10.121908,8.978735,7.84353,7.124109,5.6739626,4.8892174,0.8713511,2.8962588,2.5523312,2.552262,6.0892305,17.300093,24.788445,18.028152,10.997974,5.195664,13.211188,8.771215,5.7481155,2.9118602,2.2169163,4.6755114,0.89516807,0.08697103,0.5773302,1.7872037,0.0,19479.766,18620.139,7656.722,7534.111,6854.2065,5841.378,4434.8896,3904.5256,3263.1248,1892.541,1384.865,912.1084,875.6552,258.04074,1.1159443,387.27914,-1264.6829,-2666.9077,-2721.9614,7363.1416,1378.1559,473.24207,4644.362,3151.2258,2296.798,-1023.4775,-210.27989,89.789085,706.7434,447.4833,95.4984,-232.2702,345.31064,1088.0354,0.30799228,0.3077661,0.3074305,0.30701423,0.30426863,0.30206612,0.30004492,0.29981446,0.29951185,0.29913482,0.2920251,0.2914782,0.29927137,0.2974863,0.29797694,0.3033523,0.3073228,0.3076032,0.30717194,0.30147147,0.30108073,0.30065364,0.2992024,0.2990204,0.29884818,0.29456657,0.29913247,0.29345644,0.2892856,0.2929878,0.29861873,0.30800828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45836,31.955738,26.600533,21.97277,16.51819,15.665573,14.646471,13.630357,12.98293,11.700323,10.971728,7.436798,9.3777485,8.929093,8.820805,11.934852,21.987595,28.900013,22.783266,17.034843,11.663945,18.091274,13.93818,10.979314,8.467556,7.9953957,9.673479,5.928744,4.9533634,5.4514785,6.6697106,0.0,18484.395,17677.36,7270.0107,7150.8457,6491.7627,5466.071,4168.1387,3677.7244,3082.5305,1771.152,1330.4476,851.1713,803.47473,297.86823,59.207153,361.5441,-1192.3734,-2554.119,-2601.9397,6996.6177,1236.2224,453.9056,4578.9067,3039.598,2270.3171,-958.4867,-170.67134,146.02995,701.4563,445.20245,105.70297,-234.24669,346.59674,1138.7495,0.30799228,0.30776626,0.30740097,0.30693203,0.30634004,0.30613396,0.30575076,0.3052942,0.2993797,0.29778314,0.2975591,0.28966212,0.29789445,0.29772398,0.2971119,0.30586287,0.3072664,0.30760145,0.30728978,0.3056484,0.30561596,0.30556294,0.30262238,0.29895395,0.29716718,0.2957479,0.29949787,0.29710764,0.29484168,0.29709622,0.29716486,0.30800828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
