pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.45836,31.955738,26.60053,21.97277,16.51819,15.665572,14.64647,13.630356,12.982929,11.700323,10.971728,7.436797,9.377748,8.929092,8.820804,11.934852,21.987595,28.900013,22.783266,17.034842,11.663945,18.091274,13.938179,10.979313,8.467556,7.9953947,9.673478,5.928743,4.9533625,5.4514775,6.6697097,0.0,18484.395,17677.36,7270.0107,7150.8457,6491.7627,5466.071,4168.1387,3677.7246,3082.5305,1771.152,1330.4476,851.1713,803.47473,297.86823,59.207153,361.5441,-1192.3734,-2554.119,-2601.9397,6996.618,1236.2224,453.9056,4578.9067,3039.598,2270.3171,-958.4867,-170.67134,146.02995,701.4563,445.20245,105.70297,-234.24669,346.59674,1138.7495,0.32457653,0.32433394,0.32402152,0.32372466,0.31256703,0.30773684,0.3047578,0.30450487,0.30418438,0.30399373,0.29580948,0.28785738,0.30403593,0.30211967,0.2995463,0.31066602,0.32383296,0.32416973,0.323774,0.30558807,0.30548358,0.30537522,0.30386406,0.303696,0.3030056,0.29605928,0.3038113,0.29698303,0.2942531,0.29699856,0.30341703,0.32459432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68346,35.46695,30.696295,26.56455,21.642796,20.852158,19.930552,19.009644,18.413939,17.230473,16.561638,13.413754,14.745401,14.396397,14.371047,17.487593,26.826263,32.8113,27.004765,21.289824,16.08784,22.890554,19.404926,16.9159,14.483956,13.866784,15.924587,12.89669,12.334146,12.798054,13.842858,0.0,17581.645,16774.164,6830.15,6726.2227,6141.272,5247.7983,3947.853,3487.4553,2947.0225,1695.8636,1270.3665,799.50934,811.06824,260.0906,27.031923,361.7007,-1145.8663,-2362.9775,-2412.074,6698.6553,1232.3292,446.141,4265.265,2765.2246,2067.9404,-941.91907,-197.22714,111.914,633.29645,396.94498,78.52871,-225.41891,319.0157,948.69226,0.32457653,0.3243257,0.32392246,0.32341874,0.32283664,0.3226273,0.32228285,0.31719345,0.30377045,0.30242753,0.3023049,0.29353437,0.30250207,0.30236298,0.30100203,0.3223601,0.3237762,0.32414412,0.32372844,0.32216987,0.3221558,0.3221491,0.31064227,0.30336523,0.30179524,0.30074686,0.30454695,0.3017431,0.29915026,0.3017419,0.30179897,0.32459432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.68346,35.46695,30.696295,26.56455,21.642794,20.852156,19.93055,19.009644,18.413937,17.23047,16.561636,13.4137535,14.7454,14.396396,14.371045,17.487593,26.826263,32.8113,27.004763,21.289822,16.087837,22.890553,19.404926,16.9159,14.483955,13.866783,15.924585,12.896688,12.334144,12.798053,13.842857,0.0,17581.645,16774.164,6830.15,6726.223,6141.272,5247.7983,3947.853,3487.4553,2947.0225,1695.8636,1270.3665,799.50934,811.06824,260.09064,27.031923,361.7007,-1145.8663,-2362.9775,-2412.0742,6698.6553,1232.3292,446.141,4265.265,2765.2246,2067.9407,-941.91907,-197.22714,111.91401,633.29645,396.94498,78.52871,-225.41893,319.0157,948.69226,0.34124133,0.3409737,0.34063417,0.34028706,0.32657722,0.32294422,0.32107028,0.3208568,0.32065853,0.31636,0.3004577,0.29209197,0.32037184,0.30836642,0.30807596,0.32519048,0.34041005,0.34079015,0.3401604,0.32190862,0.3218447,0.3217783,0.32015583,0.32004416,0.31186453,0.30259863,0.3201521,0.3014126,0.29900557,0.30154553,0.31031922,0.34126097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96656,39.476635,35.263027,31.624605,27.283895,26.594429,25.777588,24.96766,24.439634,23.433517,22.883057,20.26096,21.235228,20.864386,20.717558,23.485672,31.490015,37.02669,31.957615,26.816183,21.413406,28.25577,24.997135,22.642048,20.476135,20.027966,21.883007,19.073732,18.500282,18.781528,19.512747,0.0,16386.748,15696.91,6387.2476,6279.926,5738.504,4873.8145,3698.817,3253.8345,2761.232,1553.5308,1143.5428,724.3814,753.94116,268.75467,69.78639,339.2714,-1054.3353,-2265.6853,-2309.3193,6284.5806,1163.9325,455.35837,4028.8325,2666.4856,2007.0903,-884.8035,-165.93297,132.52087,603.5812,381.2032,79.34695,-172.0412,263.1028,958.0309,0.34124133,0.34096345,0.34051323,0.33995432,0.33932388,0.33912775,0.33877793,0.3297531,0.3192714,0.31883693,0.3178751,0.29456514,0.31897205,0.3187278,0.31701633,0.3386335,0.3403403,0.3407576,0.3401125,0.33865842,0.3386394,0.33843416,0.3215285,0.31959844,0.31833932,0.31415543,0.31977347,0.31809548,0.30951098,0.31727928,0.31832036,0.34126097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96656,39.476635,35.263023,31.624605,27.283894,26.594427,25.777588,24.967659,24.439632,23.433516,22.883057,20.260958,21.235226,20.864386,20.717558,23.485672,31.490015,37.02669,31.957615,26.816183,21.413406,28.255768,24.997133,22.642046,20.476133,20.027964,21.883005,19.07373,18.50028,18.781527,19.512747,0.0,16386.748,15696.91,6387.2476,6279.926,5738.504,4873.8145,3698.817,3253.8345,2761.2322,1553.5308,1143.5428,724.3814,753.94116,268.75467,69.78639,339.2714,-1054.3353,-2265.6855,-2309.3193,6284.5806,1163.9326,455.35837,4028.8328,2666.4856,2007.0903,-884.8035,-165.93298,132.52087,603.58124,381.2032,79.34695,-172.0412,263.1028,958.0309,0.3661226,0.36581767,0.36544147,0.36497262,0.341725,0.33829966,0.337757,0.33736217,0.33696753,0.3267614,0.31669608,0.29671237,0.3348613,0.32103956,0.32010955,0.33970302,0.36535096,0.36561474,0.36438677,0.33822787,0.33821288,0.33764687,0.33649683,0.33518732,0.32116535,0.3157706,0.33648935,0.31790945,0.30993629,0.31625938,0.3207908,0.36614522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.22406,43.222794,39.497684,36.274864,32.443405,31.841911,31.156376,30.47572,30.033113,29.204025,28.733227,26.453901,27.28038,26.956396,26.900816,29.06838,36.172928,41.057537,36.710236,32.64012,29.317787,33.46488,30.606543,28.58213,26.81078,26.45705,27.799795,25.239853,24.632504,24.985209,25.829433,0.0,15231.447,14627.929,5976.099,5881.8164,5364.5693,4527.5044,3364.8723,2962.2278,2510.275,1399.3862,1050.982,671.6064,694.55914,249.85016,41.301834,297.30167,-988.5867,-2117.462,-2160.3147,5815.377,1025.9689,350.21014,3752.471,2484.298,1849.6412,-793.7596,-146.02951,104.45179,566.412,362.54462,81.84635,-194.41277,284.3313,893.94305,0.3661226,0.36580405,0.36528912,0.36464927,0.36393857,0.36371964,0.36263213,0.34335873,0.33526927,0.33514282,0.32606807,0.29554802,0.33521777,0.33509675,0.33123073,0.36332843,0.36511186,0.36557347,0.3650697,0.36345717,0.36336508,0.3583195,0.3368201,0.33530077,0.3347602,0.32970384,0.33597618,0.33375913,0.3123696,0.32452163,0.33475474,0.36614522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.22406,43.222794,39.497684,36.274864,32.4434,31.84191,31.156374,30.475718,30.033112,29.204025,28.733225,26.4539,27.280378,26.956394,26.900814,29.068378,36.172928,41.057537,36.71023,32.64012,29.317785,33.464878,30.60654,28.582129,26.810778,26.457048,27.799793,25.239851,24.632502,24.985207,25.829432,0.0,15231.448,14627.929,5976.099,5881.8164,5364.5693,4527.5044,3364.8723,2962.2278,2510.275,1399.3862,1050.982,671.6064,694.5592,249.85017,41.301834,297.30167,-988.58673,-2117.462,-2160.3147,5815.377,1025.9689,350.21017,3752.4712,2484.298,1849.6414,-793.7596,-146.02953,104.45179,566.41205,362.54462,81.84635,-194.41277,284.3313,893.9431,0.39389104,0.3935416,0.39312506,0.39168698,0.36372527,0.3623037,0.36205903,0.36167654,0.3610218,0.33689207,0.3331436,0.31270975,0.350407,0.33322567,0.33340982,0.3634528,0.39302668,0.3933126,0.39116064,0.3627951,0.3627951,0.36148614,0.36117038,0.3503047,0.33433667,0.33211675,0.36112836,0.33323434,0.32654968,0.3326007,0.33433798,0.39391723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.46306,46.83475,43.63579,40.869022,37.57478,37.05204,36.44872,35.84623,35.449455,34.67949,34.257996,32.123966,33.084633,32.855965,32.852036,35.123363,41.058987,45.060833,41.0782,37.25098,33.769386,38.29291,35.854885,34.17562,32.748497,32.473125,33.538235,31.24862,30.762568,31.06784,31.794868,0.0,14087.969,13526.896,5504.405,5416.6675,4944.3467,4197.1143,3140.5942,2773.394,2366.3992,1344.5881,990.04065,648.1405,639.8688,207.00093,9.881444,304.9038,-897.14014,-1901.3933,-1939.8568,5440.538,992.44165,359.17706,3455.165,2279.8486,1672.0674,-706.34644,-127.56123,95.909744,515.28735,341.34314,72.5696,-179.82729,262.2875,826.5495,0.393891,0.39352334,0.39293355,0.39164472,0.39133754,0.39125198,0.38647404,0.361902,0.35955772,0.35937423,0.333868,0.3107614,0.3594605,0.35932365,0.35539064,0.3907995,0.39273,0.39325833,0.3925018,0.39086512,0.39055365,0.3738167,0.3605729,0.35897475,0.358956,0.34632146,0.36057013,0.3471061,0.32766086,0.337317,0.35895607,0.3939172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.46306,46.83475,43.63579,40.86902,37.57478,37.05204,36.448715,35.84623,35.449455,34.67949,34.257996,32.123962,33.08463,32.855965,32.85203,35.12336,41.058983,45.060833,41.0782,37.25098,33.769386,38.292908,35.854885,34.17562,32.748497,32.473125,33.538235,31.248617,30.762566,31.067839,31.794867,0.0,14087.969,13526.897,5504.405,5416.6675,4944.3467,4197.1143,3140.5942,2773.394,2366.3994,1344.5881,990.0407,648.1405,639.8688,207.00095,9.881447,304.9038,-897.14014,-1901.3934,-1939.8568,5440.538,992.44165,359.17706,3455.165,2279.8486,1672.0675,-706.3465,-127.56123,95.90975,515.2874,341.34317,72.56961,-179.8273,262.28754,826.54956,0.42585972,0.425455,0.42498922,0.42151392,0.39053145,0.39053145,0.38890702,0.38878432,0.38150886,0.3574579,0.3571923,0.31823257,0.36411577,0.3572198,0.3572797,0.39016587,0.42487442,0.42518708,0.42174828,0.39010453,0.39010453,0.38841894,0.38841894,0.36120355,0.3584489,0.3552364,0.3873556,0.35652837,0.348589,0.35679704,0.3584489,0.42589033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.661446,49.917446,47.19167,44.834194,42.051556,41.603752,41.108986,40.614693,40.29593,39.691208,39.359035,37.72647,38.262585,37.937824,37.82568,39.1935,44.070454,48.12651,45.143562,41.993042,39.167965,42.751278,40.66715,39.155273,37.734055,37.47632,38.687393,36.93648,36.492348,36.693478,37.187298,0.0,13074.908,12520.867,5048.6245,4968.114,4513.68,3860.708,2821.586,2492.273,2102.5745,1180.1553,870.5745,560.8623,589.76135,250.17308,60.336674,231.86598,-806.84924,-1915.2573,-1949.8823,4917.546,893.4661,320.85483,3182.7358,2094.7275,1579.9012,-704.7671,-123.083565,91.79635,473.40793,295.31622,69.12029,-143.55263,212.85045,745.79175,0.4258597,0.42543,0.4249087,0.4230168,0.42281294,0.42275184,0.40862226,0.3882952,0.3864715,0.38645348,0.35496685,0.32693452,0.38645843,0.38080984,0.38406518,0.4230245,0.42429748,0.4251113,0.42388746,0.4222445,0.42178226,0.39011914,0.38774514,0.38601285,0.3858921,0.36228898,0.3876968,0.3574464,0.34766296,0.35635558,0.3858935,0.4258903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.661446,49.917442,47.19167,44.83419,42.05155,41.603752,41.108986,40.614693,40.29593,39.691208,39.359035,37.726467,38.262585,37.937824,37.825676,39.1935,44.070454,48.12651,45.143562,41.993042,39.167965,42.751278,40.66715,39.155273,37.734055,37.476315,38.68739,36.936478,36.492344,36.693474,37.187294,0.0,13074.909,12520.867,5048.6245,4968.1143,4513.68,3860.7083,2821.5862,2492.273,2102.5745,1180.1553,870.5746,560.8623,589.7614,250.1731,60.336674,231.866,-806.84924,-1915.2574,-1949.8824,4917.546,893.4661,320.85483,3182.736,2094.7278,1579.9012,-704.76715,-123.083565,91.79635,473.40796,295.31622,69.12029,-143.55263,212.85046,745.7918,0.4588533,0.4583879,0.45783994,0.44788924,0.4222323,0.42216393,0.42012227,0.42011192,0.39503837,0.38497376,0.38140965,0.32489756,0.38560367,0.38404986,0.3784398,0.42213804,0.45774326,0.45809382,0.44197124,0.42124644,0.42124644,0.41972944,0.4192479,0.38528287,0.38518107,0.3814336,0.4035562,0.3837521,0.36329907,0.3832657,0.38517907,0.45888886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.91969,53.91102,51.636497,49.672916,47.360596,46.98873,46.555035,46.11612,45.832764,45.25409,44.91389,43.136486,44.379356,44.204613,44.19157,45.62686,49.85773,52.667732,50.01732,47.604294,45.3072,47.96879,46.248936,45.054153,44.128044,43.962433,44.429695,42.866894,42.518124,42.74565,43.234394,0.0,11645.941,11104.98,4578.597,4501.1084,4084.2644,3492.1296,2627.8481,2337.3992,1973.0519,1152.4299,881.87415,587.2034,491.96884,179.02324,18.879404,237.973,-747.2515,-1570.9393,-1601.1077,4405.1143,773.642,286.9409,2927.0051,1888.3268,1391.3352,-559.26044,-96.93485,73.09966,439.35074,277.73764,60.66282,-153.43626,211.66545,714.91736,0.45885324,0.4583533,0.45716202,0.4568455,0.45501584,0.45465627,0.42533758,0.41955307,0.41737854,0.4092647,0.3817844,0.34675688,0.41736943,0.40136388,0.3853052,0.4555041,0.45747992,0.45801193,0.4566935,0.4547196,0.4466864,0.4199308,0.41862184,0.41693,0.40503567,0.38038698,0.41862184,0.38295332,0.3719185,0.38274083,0.40304285,0.4588888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.91969,53.911015,51.636497,49.672916,47.36059,46.98873,46.555035,46.116116,45.832764,45.25409,44.913887,43.136486,44.379356,44.20461,44.19157,45.626858,49.85773,52.667732,50.01732,47.604294,45.3072,47.968784,46.24893,45.05415,44.128044,43.962433,44.429695,42.86689,42.518124,42.74565,43.23439,0.0,11645.941,11104.981,4578.597,4501.1084,4084.2646,3492.13,2627.8481,2337.3992,1973.052,1152.43,881.87415,587.2034,491.96887,179.02325,18.879408,237.97302,-747.2516,-1570.9393,-1601.1077,4405.1147,773.6421,286.94092,2927.0054,1888.3268,1391.3352,-559.26044,-96.93486,73.09967,439.35077,277.73767,60.66282,-153.43628,211.66548,714.9174,0.51515007,0.51408833,0.51394254,0.47986805,0.4540397,0.45398846,0.45352876,0.45015767,0.41695124,0.4148391,0.39222813,0.3484363,0.41682413,0.41472724,0.41251865,0.45465836,0.5127694,0.5139916,0.46139637,0.45381397,0.45368245,0.45203796,0.43863985,0.41609457,0.41494668,0.39981818,0.41726986,0.4129122,0.3765845,0.39646378,0.4157152,0.5151949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08497,56.26337,54.29941,52.598454,50.620224,50.309174,49.94933,49.594757,49.362762,48.929596,48.685165,47.360367,47.961685,47.805016,47.80012,48.930412,52.51632,55.110264,53.067017,50.978928,49.083065,51.390297,49.89353,48.856915,47.942146,47.66605,48.381897,47.065693,46.812244,47.008198,47.446247,0.0,10647.247,10199.636,4229.6704,4165.337,3754.2222,3171.155,2375.8894,2082.9978,1771.1017,985.59503,737.69885,501.0382,482.32346,168.77371,11.122933,209.17392,-683.41,-1504.5204,-1537.3188,3959.8535,715.5231,258.68765,2626.9783,1751.8541,1288.6418,-555.55206,-127.74283,54.73156,402.45193,253.14217,51.057346,-141.54488,199.51375,623.07733,0.51515007,0.5147143,0.5128456,0.5126984,0.5105322,0.5030513,0.4527616,0.4510985,0.44942585,0.42263755,0.41241467,0.35223937,0.44367298,0.41422713,0.41156647,0.50998604,0.5127613,0.51442915,0.51264393,0.50057936,0.46145755,0.45128247,0.4510571,0.44486788,0.41460356,0.41028324,0.44921628,0.41342166,0.39891368,0.41299677,0.41460356,0.5151949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08497,56.26337,54.299408,52.598454,50.620224,50.30917,49.949326,49.594757,49.36276,48.929596,48.685165,47.360367,47.961685,47.805016,47.800117,48.930412,52.516315,55.11026,53.067013,50.978928,49.08306,51.390297,49.893528,48.85691,47.942146,47.666046,48.381897,47.06569,46.812244,47.008194,47.446247,0.0,10647.247,10199.636,4229.671,4165.337,3754.2224,3171.1553,2375.8896,2082.998,1771.1017,985.5951,737.69885,501.03824,482.32352,168.77373,11.122937,209.17395,-683.41,-1504.5205,-1537.319,3959.8538,715.5231,258.68765,2626.9783,1751.8542,1288.642,-555.55206,-127.742836,54.731567,402.45197,253.14218,51.057346,-141.54488,199.51378,623.07733,0.5634657,0.5627777,0.5619702,0.52064747,0.50942653,0.50942653,0.5076859,0.47666484,0.4483303,0.4466257,0.41164047,0.37471226,0.44830707,0.44607088,0.44332498,0.5096039,0.56034327,0.5623117,0.51129794,0.5094499,0.5081955,0.5071093,0.45060852,0.44829124,0.4465066,0.4321835,0.4485262,0.41501752,0.4013669,0.41136062,0.4465066,0.5635193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18732,57.904568,56.239754,54.7997,53.133236,52.863773,52.531063,52.192127,51.96952,51.52524,51.2648,49.94182,50.5162,50.31728,50.298862,51.306244,54.626663,56.898155,54.962746,52.782364,50.934494,53.456566,52.097706,51.170097,50.386868,50.17433,50.727127,49.509945,49.289154,49.471886,49.84487,0.0,9986.697,9519.242,3868.6147,3807.174,3422.191,2934.65,2277.4163,2032.8876,1732.0435,999.1674,763.40674,500.6672,491.95282,191.99626,22.748568,196.56758,-655.6066,-1400.4581,-1428.4177,3786.3396,732.42993,255.13094,2479.1555,1662.7648,1213.6067,-510.88052,-110.91269,52.592613,381.85147,242.67383,47.39245,-136.30492,182.92223,602.4076,0.56346565,0.5627773,0.56200206,0.56033033,0.5568938,0.5377344,0.5068667,0.50620276,0.49637827,0.44551477,0.44221023,0.37237763,0.45874718,0.44560215,0.44249886,0.55380154,0.56065273,0.5623108,0.5596634,0.525157,0.5079484,0.5062758,0.5044838,0.45244482,0.44535297,0.43374205,0.5044838,0.44363603,0.42360142,0.44384053,0.44535306,0.5635193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18732,57.904568,56.23975,54.7997,53.133232,52.863773,52.531063,52.192127,51.969517,51.525238,51.2648,49.94182,50.516197,50.31728,50.298862,51.306244,54.62666,56.898155,54.962746,52.782364,50.93449,53.456566,52.097706,51.170094,50.386868,50.17433,50.727123,49.50994,49.289154,49.47188,49.84487,0.0,9986.698,9519.242,3868.615,3807.1743,3422.1912,2934.65,2277.4163,2032.8877,1732.0436,999.1675,763.40674,500.66724,491.95285,191.99628,22.748571,196.5676,-655.6066,-1400.4581,-1428.4178,3786.3398,732.42993,255.13095,2479.1558,1662.7649,1213.6067,-510.88052,-110.9127,52.592625,381.8515,242.67384,47.39245,-136.30493,182.92226,602.4076,0.60073125,0.59985715,0.59860706,0.5598012,0.5569265,0.5569141,0.55497146,0.5101037,0.5030213,0.49824473,0.4427968,0.38798454,0.5028147,0.48559034,0.45635274,0.55701125,0.59685016,0.5994031,0.55898416,0.55664897,0.5552158,0.544029,0.50475705,0.50139004,0.4889945,0.4443672,0.50317806,0.44261703,0.42574292,0.44265294,0.4914502,0.60079217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29753,59.471066,57.9053,56.547398,54.955814,54.707195,54.41849,54.130596,53.948757,53.57495,53.36026,52.23425,53.090015,53.00492,53.021557,53.922905,56.746796,58.633812,57.105095,55.52119,53.883205,55.86947,54.783882,54.02223,53.28495,53.01076,53.64145,52.65963,52.536083,52.704628,53.048645,0.0,9230.95,8834.773,3742.5796,3688.3271,3338.2788,2809.8281,2109.4595,1861.4027,1552.8159,910.20374,687.787,458.9295,370.29202,121.38546,-21.531078,185.11046,-600.7039,-1267.0223,-1293.3071,3366.1694,616.3362,239.05063,2227.783,1472.9197,1091.0736,-494.47244,-127.26439,14.041583,342.2115,216.0887,34.638515,-130.48389,175.1093,510.01242,0.6007312,0.59985644,0.5987521,0.59721124,0.5873239,0.56333697,0.5552015,0.5517181,0.5273197,0.49974403,0.4641831,0.40211463,0.50262684,0.49973944,0.4881231,0.58550143,0.5973867,0.5994019,0.596159,0.56389153,0.5550683,0.55316806,0.55132407,0.50166506,0.5000164,0.4783384,0.53823984,0.49547142,0.43612656,0.46303743,0.500099,0.6007921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.29753,59.47106,57.9053,56.547394,54.95581,54.70719,54.41849,54.130596,53.948757,53.574947,53.36026,52.23425,53.09001,53.00492,53.021553,53.9229,56.746796,58.633812,57.10509,55.52119,53.883205,55.869465,54.783882,54.022224,53.284946,53.01076,53.64145,52.65963,52.536083,52.704624,53.048645,0.0,9230.95,8834.774,3742.5798,3688.3274,3338.279,2809.8284,2109.4597,1861.4028,1552.816,910.2038,687.78705,458.9295,370.29205,121.38548,-21.531073,185.11049,-600.704,-1267.0223,-1293.3073,3366.1697,616.33624,239.05064,2227.7832,1472.9198,1091.0737,-494.47247,-127.2644,14.0415945,342.21152,216.08873,34.63852,-130.4839,175.10933,510.01248,0.64990836,0.6488938,0.6467555,0.5955767,0.5934903,0.5933767,0.58739233,0.5517423,0.54991376,0.52784413,0.4966875,0.40168938,0.5470999,0.49817568,0.4986574,0.5936642,0.6372369,0.6478927,0.5955108,0.592149,0.59193134,0.56001496,0.55134773,0.54719806,0.49853945,0.49174717,0.5495215,0.49692753,0.47537446,0.49529502,0.49853945,0.64997965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.353584,60.3369,58.973198,57.79576,56.421024,56.19682,55.929913,55.6643,55.494507,55.135044,54.927914,53.830395,54.58994,54.46213,54.459003,55.19505,57.688595,59.523502,58.048576,56.41858,54.925625,56.840416,55.790134,55.064632,54.49376,54.366905,54.553886,53.60938,53.463673,53.64227,53.984455,0.0,8825.615,8433.889,3473.5225,3414.9878,3084.4333,2657.3076,2021.9291,1782.177,1496.3815,891.17645,674.6009,452.62247,380.8345,151.20007,8.7317295,165.92847,-561.67645,-1248.0071,-1273.2804,3306.0598,625.9574,227.37863,2200.9062,1446.8613,1062.7961,-430.68253,-83.93834,44.68721,347.03516,211.61531,37.86573,-134.631,174.60487,539.44214,0.6499083,0.64889365,0.6474321,0.6445977,0.62593615,0.59716076,0.5901103,0.5880491,0.54832953,0.5465015,0.49503273,0.4225144,0.5476625,0.5255882,0.5448128,0.6079394,0.64648557,0.6478899,0.6447159,0.5919865,0.5919865,0.58902705,0.5796361,0.5470885,0.54566354,0.5320235,0.5503268,0.49539718,0.4742452,0.49525324,0.5450166,0.6499796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.353584,60.3369,58.973194,57.795757,56.421024,56.19682,55.92991,55.664295,55.494507,55.13504,54.927914,53.830395,54.589935,54.46213,54.459003,55.19505,57.688595,59.5235,58.048576,56.41858,54.925625,56.840416,55.79013,55.06463,54.493755,54.3669,54.553886,53.60938,53.463673,53.642265,53.984455,0.0,8825.615,8433.889,3473.5227,3414.988,3084.4336,2657.3079,2021.9292,1782.1771,1496.3816,891.1765,674.60095,452.62247,380.83453,151.2001,8.731734,165.9285,-561.67645,-1248.0072,-1273.2805,3306.06,625.9574,227.37865,2200.9065,1446.8615,1062.7963,-430.68256,-83.93835,44.68722,347.03522,211.61534,37.86573,-134.63101,174.6049,539.44214,0.67975324,0.6786921,0.6761739,0.64476514,0.64225554,0.64069533,0.625257,0.588073,0.5847025,0.5458395,0.5400505,0.43186414,0.5707603,0.54476887,0.5442732,0.64172596,0.6690944,0.6775956,0.64452946,0.6405763,0.63905233,0.5882981,0.5865535,0.56608886,0.54435563,0.5188513,0.584733,0.54130936,0.50954044,0.5394041,0.5443904,0.67983127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35877,60.43441,59.05485,57.86142,56.483036,56.267,56.00344,55.745766,55.5796,55.24839,55.051765,53.996758,54.660694,54.560925,54.56966,55.34737,57.911205,59.657143,58.228607,56.704594,55.127735,57.07959,56.090202,55.386135,54.736107,54.534645,54.958645,54.127453,54.011005,54.160854,54.45338,0.0,8787.329,8387.148,3495.273,3439.9531,3088.857,2604.5842,2008.171,1753.2207,1479.0393,852.64557,655.9097,443.06915,384.0822,132.27577,-15.206696,170.9363,-570.17065,-1214.9607,-1242.42,3241.1426,603.6419,234.19147,2142.058,1400.942,1045.725,-461.96292,-107.753395,26.507898,333.23093,197.5049,33.54928,-122.459564,160.4302,498.35123,0.67975324,0.67869204,0.67685795,0.67472476,0.6507257,0.6408531,0.63869286,0.63393474,0.58440906,0.58093953,0.54036236,0.43005612,0.58276945,0.57464653,0.56661123,0.64458776,0.6761116,0.6775923,0.6741109,0.64008504,0.6399498,0.6365797,0.5962522,0.5818145,0.57559836,0.52438694,0.5846327,0.54115355,0.5152647,0.540848,0.578363,0.67983127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35877,60.434406,59.054848,57.86142,56.483032,56.266994,56.00344,55.745766,55.5796,55.248386,55.05176,53.996758,54.66069,54.56092,54.569656,55.34737,57.911205,59.657143,58.228607,56.70459,55.12773,57.07959,56.090202,55.386135,54.736107,54.534645,54.958645,54.12745,54.011,54.16085,54.453377,0.0,8787.329,8387.148,3495.2732,3439.9534,3088.857,2604.5845,2008.1713,1753.2208,1479.0394,852.6456,655.9097,443.06918,384.08224,132.2758,-15.206691,170.93631,-570.17065,-1214.9607,-1242.4202,3241.1428,603.64197,234.19148,2142.0583,1400.9421,1045.7251,-461.96295,-107.7534,26.507908,333.23096,197.50491,33.54928,-122.45958,160.43025,498.3513,0.68271464,0.68164885,0.67983806,0.67444324,0.6713218,0.67004097,0.649361,0.63522184,0.6321318,0.58061624,0.5580043,0.4798795,0.59958774,0.5745095,0.5790067,0.67103237,0.67874014,0.68106866,0.6739213,0.66954464,0.6681585,0.6360464,0.63308865,0.584908,0.57960016,0.5695444,0.6327575,0.5746287,0.51870066,0.55458295,0.57960016,0.6827933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31021,59.634457,58.207108,56.970207,55.533382,55.303024,55.028214,54.75177,54.571487,54.19718,53.979282,52.88759,53.539085,53.39976,53.388416,54.14341,56.812923,58.77059,57.129402,55.425262,53.817028,55.831566,54.710964,54.00447,53.41558,53.28227,53.650524,52.70922,52.541027,52.685886,52.98409,0.0,9140.616,8761.348,3560.1367,3507.0544,3158.8926,2696.4456,2054.0217,1821.0546,1545.6243,910.8559,693.32355,451.32394,409.0096,158.41147,17.511786,168.22163,-582.7424,-1292.4208,-1315.3448,3471.61,641.1744,236.69618,2287.662,1498.3865,1047.6667,-437.9703,-86.21993,48.247547,338.2965,211.22731,40.916836,-120.24013,162.10403,523.1077,0.6827146,0.68164873,0.67982954,0.6773532,0.67227155,0.6699027,0.6670701,0.6577801,0.6319808,0.6282921,0.57550967,0.48140606,0.6287619,0.57947886,0.57735115,0.67108154,0.67930627,0.68106645,0.6770041,0.66944873,0.6682467,0.665373,0.63515145,0.6289253,0.6014402,0.56961954,0.63198173,0.5758133,0.5445496,0.57420784,0.5986492,0.68279326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31021,59.634453,58.207108,56.970207,55.53338,55.30302,55.028214,54.75177,54.571487,54.19718,53.979282,52.887585,53.53908,53.399757,53.388416,54.14341,56.81292,58.77059,57.129402,55.42526,53.817028,55.831562,54.71096,54.00447,53.415577,53.282265,53.65052,52.709217,52.541023,52.685883,52.98409,0.0,9140.617,8761.349,3560.137,3507.0547,3158.8928,2696.4458,2054.0217,1821.0547,1545.6244,910.85596,693.3236,451.32397,409.00967,158.4115,17.51179,168.22166,-582.74243,-1292.4208,-1315.3448,3471.6104,641.1744,236.69621,2287.6624,1498.3866,1047.6669,-437.9703,-86.21994,48.247555,338.29654,211.22734,40.916836,-120.24014,162.10406,523.1078,0.6563304,0.6553058,0.6547083,0.67730117,0.6743622,0.67333233,0.66884,0.664263,0.65929025,0.6282116,0.5852298,0.49759495,0.6339702,0.62662315,0.6202403,0.673884,0.65702844,0.65489125,0.67731124,0.6731012,0.6718492,0.6657926,0.66262454,0.62879074,0.62541276,0.5938106,0.6612274,0.5930625,0.5489472,0.5749286,0.62602687,0.6564031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22972,58.33738,56.73177,55.344486,53.721943,53.455807,53.135254,52.808254,52.5954,52.16791,51.915165,50.673603,51.3167,51.134243,51.105602,51.934193,54.991158,57.311726,55.589252,53.76449,51.99051,54.128517,52.81295,51.92435,51.14931,50.96657,51.401485,50.30957,50.119568,50.30569,50.668957,0.0,9701.864,9339.948,3793.708,3731.2,3373.1865,2915.0625,2232.0916,1993.9136,1690.6344,978.5986,751.1464,483.78662,459.09842,183.24713,28.873741,176.88641,-626.986,-1416.7135,-1443.0996,3649.6204,665.2944,249.57045,2438.4822,1633.9469,1185.775,-507.99045,-102.225975,55.815403,381.66937,228.85233,43.701363,-137.66544,180.3329,585.0551,0.6563304,0.6553058,0.65360236,0.65084714,0.6631162,0.6717216,0.67078656,0.6671619,0.6605119,0.65585715,0.6208909,0.52504337,0.6589331,0.63957316,0.61059207,0.66750896,0.6533293,0.65487677,0.6505965,0.6729217,0.6720206,0.66890824,0.66330206,0.65815437,0.63191456,0.60467595,0.6613885,0.6226589,0.58377314,0.6209704,0.6349132,0.6564031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22972,58.337376,56.73177,55.344486,53.721943,53.455803,53.13525,52.808254,52.595398,52.16791,51.915165,50.673603,51.3167,51.13424,51.1056,51.934193,54.991158,57.31172,55.589252,53.764484,51.990505,54.128517,52.81295,51.92435,51.14931,50.966568,51.401485,50.30957,50.119564,50.305687,50.668953,0.0,9701.864,9339.949,3793.7083,3731.2002,3373.1868,2915.0625,2232.0918,1993.9137,1690.6345,978.59863,751.1464,483.78665,459.09845,183.24715,28.873745,176.88643,-626.9861,-1416.7136,-1443.0996,3649.6206,665.2944,249.57047,2438.4824,1633.947,1185.7751,-507.99045,-102.22598,55.81541,381.6694,228.85234,43.701363,-137.66545,180.33293,585.0551,0.618366,0.6174242,0.6169647,0.6509329,0.6487496,0.6477346,0.6530288,0.6677759,0.66401917,0.6573255,0.62883276,0.5251867,0.66035354,0.6561618,0.6155024,0.648207,0.61688364,0.6170666,0.65118784,0.647321,0.64682543,0.6677506,0.6660226,0.65894616,0.6558345,0.63885504,0.6645048,0.6390779,0.59660083,0.6214535,0.65595055,0.61843055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.10323,56.591396,54.74071,53.14048,51.265965,50.962936,50.589264,50.21752,49.973595,49.47716,49.183495,47.711605,48.538513,48.31912,48.294662,49.338886,52.965767,55.477894,53.343685,51.142063,49.344936,51.694332,50.242947,49.279716,48.385765,48.17432,48.88736,47.75161,47.510826,47.667427,48.029804,0.0,10531.955,10065.834,4096.1475,4030.2832,3646.6274,3126.7173,2424.767,2136.8691,1819.7278,1060.8807,814.5455,530.34735,488.60938,202.42725,26.512733,200.41731,-687.6155,-1478.7075,-1508.578,3994.08,736.27356,251.32376,2603.7407,1722.9696,1238.5529,-548.68964,-110.60452,51.6293,387.6705,233.76787,49.663593,-125.407196,180.09396,583.67426,0.618366,0.6174234,0.6162258,0.61471194,0.6207244,0.6416704,0.64490867,0.6434366,0.66328514,0.66057295,0.6512169,0.55963194,0.6625814,0.6595018,0.6480773,0.62464696,0.61495423,0.6169765,0.61333144,0.6458286,0.646204,0.64401215,0.64525247,0.6617833,0.65864813,0.635575,0.6642043,0.65182006,0.618903,0.6502028,0.65881324,0.61843055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.10323,56.591396,54.740707,53.140476,51.265965,50.962936,50.58926,50.21752,49.97359,49.47716,49.18349,47.7116,48.538513,48.319115,48.29466,49.338886,52.965767,55.47789,53.343685,51.142063,49.344933,51.694332,50.242947,49.279713,48.385765,48.17432,48.887356,47.75161,47.510826,47.667423,48.0298,0.0,10531.956,10065.835,4096.1475,4030.2834,3646.6277,3126.7173,2424.767,2136.8691,1819.7279,1060.8807,814.54553,530.3474,488.6094,202.42726,26.512737,200.41733,-687.61554,-1478.7075,-1508.578,3994.0803,736.27356,251.32378,2603.7407,1722.9697,1238.553,-548.68964,-110.60453,51.629307,387.67053,233.7679,49.663593,-125.40721,180.094,583.6743,0.5696333,0.5689131,0.5684154,0.6082813,0.6112299,0.6110839,0.6109593,0.6420881,0.6393292,0.6556183,0.65465826,0.5612166,0.6414737,0.65863985,0.6551549,0.6110957,0.5683122,0.5685268,0.6137565,0.6113068,0.60936,0.6264811,0.64193887,0.6406081,0.66001505,0.64223164,0.64027727,0.65532416,0.62345576,0.6522945,0.66001505,0.5696881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95142,54.265373,52.059834,50.150566,47.905437,47.554886,47.129715,46.70762,46.43401,45.87312,45.55518,43.962883,44.903763,44.696182,44.689156,46.100754,50.246887,53.028553,50.415207,47.750854,45.44112,48.516087,46.86717,45.731518,44.658455,44.4425,45.021954,43.59847,43.419617,43.688267,44.24447,0.0,11459.983,10975.441,4503.092,4433.4473,4019.7473,3382.591,2599.8345,2288.5964,1936.1133,1133.1708,850.22766,553.3495,505.84653,196.46536,13.519874,235.84373,-739.1329,-1562.3658,-1596.6086,4378.4536,816.1582,287.7925,2809.7295,1845.8644,1353.7219,-605.5521,-111.87201,76.0663,436.32822,264.08197,42.297062,-167.83658,226.97118,641.07324,0.5696333,0.5689127,0.56802386,0.56642044,0.5662148,0.5878457,0.6086575,0.60653657,0.62714624,0.63586617,0.65502256,0.60556114,0.6380398,0.6359061,0.63828015,0.56737113,0.5667151,0.56844693,0.56589544,0.5903582,0.6091179,0.60749805,0.60559565,0.6383037,0.634953,0.63909024,0.6229148,0.65590364,0.6278735,0.6541995,0.634953,0.5696881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95142,54.265373,52.059834,50.150566,47.905434,47.554886,47.12971,46.707615,46.434006,45.873116,45.55518,43.96288,44.90376,44.696182,44.689156,46.100754,50.246883,53.02855,50.415207,47.75085,45.44112,48.516083,46.86717,45.731514,44.65845,44.442497,45.02195,43.598465,43.419613,43.688263,44.244465,0.0,11459.983,10975.442,4503.092,4433.4473,4019.7476,3382.591,2599.8347,2288.5967,1936.1133,1133.1708,850.2277,553.3495,505.84656,196.46538,13.5198765,235.84375,-739.1329,-1562.3658,-1596.6088,4378.4536,816.15826,287.7925,2809.7295,1845.8645,1353.722,-605.5521,-111.87202,76.06631,436.32825,264.082,42.297066,-167.8366,226.9712,641.0733,0.52350855,0.5224254,0.5222803,0.54907876,0.56378514,0.5634141,0.5620163,0.59664047,0.60296285,0.60866374,0.6318234,0.6191273,0.60296285,0.6270855,0.6351379,0.5634556,0.52223843,0.5223511,0.5621002,0.5627801,0.56214297,0.56394595,0.60561806,0.6019736,0.6286027,0.6400044,0.60382587,0.6314488,0.6254773,0.6310808,0.6303545,0.5235548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.628265,49.44079,46.64883,44.22965,41.383022,40.924156,40.377285,39.829697,39.46703,38.777794,38.411167,36.623352,37.141403,36.82699,36.771008,38.3568,43.997448,47.770935,44.334564,40.84646,37.448925,41.701733,39.51687,37.967205,36.706726,36.444733,37.263332,35.347904,34.90042,35.13418,35.688927,0.0,13248.952,12679.961,5114.447,5037.9097,4569.432,3911.9263,2978.3413,2633.9385,2254.293,1266.5306,918.2272,589.0584,634.11993,245.83783,41.463264,251.1375,-872.7845,-1842.0162,-1877.5573,5099.5327,943.94806,354.46817,3351.722,2148.8044,1601.1029,-660.5413,-124.17691,88.469315,496.48703,309.989,69.40117,-155.68983,226.65135,807.14465,0.52350855,0.5230633,0.5210999,0.52098954,0.5192607,0.5256849,0.56035036,0.55933857,0.5639778,0.6008974,0.62207836,0.63601905,0.59620893,0.5994975,0.60179025,0.5191413,0.521071,0.52276504,0.52095413,0.5233918,0.55153185,0.5608276,0.55828166,0.6000336,0.6000963,0.6110352,0.55872947,0.61200124,0.6250166,0.62524676,0.6000963,0.5235548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.628265,49.440784,46.64883,44.22965,41.383022,40.924152,40.37728,39.829697,39.46703,38.777794,38.411163,36.62335,37.141403,36.82699,36.771004,38.3568,43.997444,47.77093,44.334564,40.846455,37.44892,41.701733,39.516865,37.9672,36.706726,36.44473,37.26333,35.3479,34.90042,35.134174,35.688927,0.0,13248.953,12679.961,5114.4473,5037.91,4569.432,3911.9265,2978.3413,2633.9385,2254.2932,1266.5306,918.22723,589.0585,634.12,245.83783,41.463264,251.13751,-872.78455,-1842.0162,-1877.5574,5099.5327,943.9481,354.4682,3351.7222,2148.8047,1601.1029,-660.5413,-124.17692,88.46932,496.48706,309.989,69.40118,-155.68985,226.65137,807.1447,0.45282605,0.4523715,0.451895,0.46616325,0.5192545,0.5176494,0.51653177,0.5231442,0.55677664,0.5556236,0.5957481,0.640316,0.5557257,0.5567909,0.5664563,0.5181573,0.45178738,0.45209506,0.47008184,0.51796347,0.5179633,0.5158255,0.54658866,0.5556651,0.55702525,0.59218913,0.5574067,0.59778416,0.607055,0.596681,0.55558753,0.45286068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.32294,44.806187,41.33481,38.336014,34.779957,34.22419,33.556393,32.893402,32.45626,31.60071,31.118801,28.749481,29.710873,29.350689,29.312416,31.462135,38.14221,42.757427,38.64589,34.43534,30.669842,35.550713,32.783215,30.876062,29.229898,28.902754,30.108582,27.670813,27.135715,27.450996,28.15663,0.0,14767.517,14152.34,5752.7437,5657.3936,5152.7935,4338.292,3317.574,2920.4658,2493.4897,1423.3292,1064.3002,685.7972,693.55774,264.55643,33.766678,295.97754,-956.2428,-2053.5835,-2096.7566,5643.362,1044.9343,374.70633,3657.6882,2441.352,1790.9974,-762.95953,-139.99693,100.037636,554.2644,353.09708,76.43602,-182.98737,258.09113,888.094,0.45282605,0.45233884,0.45129302,0.45078406,0.44946676,0.44961295,0.49762547,0.51445895,0.5139237,0.5428924,0.55360097,0.631429,0.5163334,0.55150926,0.5592083,0.4495667,0.45156565,0.4519891,0.4507004,0.44897717,0.4535055,0.51636654,0.5148635,0.51622915,0.55354404,0.56702316,0.51335377,0.5518689,0.58354783,0.5518543,0.5527659,0.45286068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.32294,44.806187,41.33481,38.336014,34.779957,34.224186,33.55639,32.8934,32.45626,31.60071,31.1188,28.74948,29.71087,29.350687,29.312414,31.462133,38.14221,42.757427,38.645885,34.435337,30.66984,35.550713,32.78321,30.87606,29.229897,28.902752,30.10858,27.67081,27.135714,27.450994,28.156628,0.0,14767.517,14152.341,5752.744,5657.394,5152.7935,4338.292,3317.574,2920.466,2493.4897,1423.3292,1064.3002,685.79724,693.55774,264.55643,33.766678,295.97754,-956.2428,-2053.5835,-2096.7566,5643.3623,1044.9344,374.70633,3657.6882,2441.352,1790.9974,-762.95953,-139.99693,100.03764,554.26447,353.09708,76.43602,-182.98737,258.09113,888.094,0.4062645,0.40589342,0.40545657,0.40555152,0.448216,0.44823,0.44751462,0.44695947,0.49159735,0.51069325,0.54243785,0.6178063,0.5118226,0.5107798,0.51445454,0.44842187,0.40535676,0.40565228,0.40666196,0.44841656,0.4480938,0.4474637,0.44636557,0.5115585,0.5115299,0.5287799,0.46486244,0.5182261,0.568534,0.542435,0.5115303,0.40629238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93451,39.09978,34.90583,31.275043,26.929916,26.23256,25.38045,24.527388,23.979609,22.905903,22.298096,19.247576,20.840424,20.410246,20.345516,22.842718,30.786455,36.54436,31.530914,26.68128,22.343325,27.71195,24.427668,22.089407,20.100843,19.771734,21.15122,18.318714,17.796957,18.071962,18.741064,0.0,16525.705,15799.204,6371.1406,6272.807,5741.6562,4903.853,3784.2124,3346.2864,2816.531,1609.0388,1206.4026,786.0605,745.61597,291.18027,44.84395,320.91852,-1050.0173,-2314.1272,-2362.4817,6307.0425,1127.7852,404.4624,4097.164,2677.7974,1999.3344,-844.9167,-140.44986,119.99709,613.12964,382.90204,75.40118,-169.96924,250.78839,993.6763,0.4062645,0.4058726,0.40549058,0.40399894,0.40365782,0.4035371,0.4111467,0.44497937,0.4442283,0.4459872,0.5077322,0.58501744,0.44425908,0.45732528,0.4728104,0.4034298,0.40503094,0.4055911,0.40481925,0.40308687,0.40321323,0.43607607,0.44523934,0.44372866,0.44896364,0.5022025,0.44493908,0.5086535,0.53089404,0.50834316,0.44816372,0.40629238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93451,39.09978,34.905827,31.275042,26.929914,26.232557,25.380447,24.527386,23.979607,22.905901,22.298094,19.247574,20.840424,20.410244,20.345516,22.842718,30.786455,36.54436,31.530914,26.681278,22.343323,27.711948,24.427666,22.089405,20.100842,19.771734,21.15122,18.318712,17.796955,18.07196,18.741062,0.0,16525.705,15799.205,6371.1406,6272.8076,5741.6562,4903.853,3784.2124,3346.2864,2816.531,1609.0388,1206.4026,786.0605,745.61597,291.18027,44.84395,320.91852,-1050.0173,-2314.1272,-2362.482,6307.043,1127.7852,404.46243,4097.164,2677.7974,1999.3344,-844.9167,-140.44986,119.99709,613.1297,382.90204,75.40118,-169.96924,250.7884,993.6763,0.36304423,0.36274362,0.36236966,0.36230075,0.39789537,0.40165958,0.4015862,0.40135527,0.4038216,0.44169867,0.44238815,0.54235286,0.42689005,0.44181338,0.45041552,0.40096712,0.36239105,0.3625462,0.36265808,0.40243065,0.40235338,0.40168643,0.40056694,0.43018472,0.44216818,0.45120308,0.40056694,0.44163227,0.47808358,0.44263098,0.44216383,0.36306646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6686,35.091274,30.257864,26.07805,21.161774,20.383068,19.441502,18.50649,17.893366,16.675007,16.008009,12.871614,14.079336,13.549434,13.4047575,16.083614,25.444588,32.135994,26.792707,21.03729,15.759331,22.513832,18.74397,16.067945,13.347421,12.808532,15.484367,12.444763,11.625286,11.954623,12.8122015,0.0,17642.426,16875.346,6878.5156,6768.3647,6137.5796,5204.883,3993.796,3516.1917,2993.2424,1722.681,1268.4817,797.93256,828.28156,325.87695,69.23228,333.31982,-1147.343,-2509.695,-2555.4026,6628.4053,1237.0342,449.64758,4356.609,2884.7815,2150.4304,-1000.712,-183.29863,122.50918,636.4069,397.77298,96.21579,-187.34808,286.75076,978.7425,0.36304423,0.36273038,0.3622185,0.36161065,0.36098486,0.3607972,0.36131358,0.3876609,0.39890063,0.39887375,0.4349612,0.508154,0.39888614,0.39886776,0.40353537,0.3606067,0.36206093,0.36250687,0.36200276,0.36043552,0.360378,0.36438483,0.398758,0.39881158,0.3985178,0.42322206,0.3997393,0.42684013,0.46352237,0.43946642,0.3985208,0.36306646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.6686,35.09127,30.257864,26.078049,21.161772,20.383068,19.4415,18.50649,17.893366,16.675007,16.008009,12.8716135,14.079334,13.549433,13.404757,16.083612,25.444586,32.135994,26.792706,21.03729,15.75933,22.51383,18.743969,16.067944,13.347419,12.80853,15.484366,12.444761,11.625285,11.954622,12.8122,0.0,17642.426,16875.348,6878.5156,6768.3647,6137.5796,5204.883,3993.796,3516.1917,2993.2424,1722.681,1268.4817,797.93256,828.28156,325.87695,69.23228,333.31982,-1147.343,-2509.695,-2555.4028,6628.4053,1237.0342,449.64758,4356.609,2884.7815,2150.4304,-1000.712,-183.29863,122.509186,636.4069,397.77298,96.21579,-187.34808,286.7508,978.74255,0.34006575,0.33981505,0.33951566,0.33931708,0.35432774,0.358274,0.35870132,0.35878268,0.35878152,0.3798067,0.39637646,0.49261808,0.36369067,0.38864502,0.3980615,0.35581625,0.33942845,0.33965778,0.3393411,0.35959405,0.35966262,0.3597473,0.35813788,0.3623038,0.3901389,0.39889696,0.35813472,0.397134,0.4301602,0.39642957,0.39220005,0.34008527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36692,30.709837,25.428965,20.881071,15.567374,14.720985,13.702743,12.702374,12.062859,10.877252,10.232572,6.9659977,8.084451,7.524707,7.297343,9.869768,19.926054,27.397501,21.047766,14.369813,8.269456,16.254564,12.34452,9.494781,6.9575405,6.470129,7.915276,4.4726453,4.028151,4.5038753,5.7061195,0.0,18840.543,17985.455,7215.3477,7083.941,6400.683,5444.474,4166.24,3646.8408,3062.137,1697.5194,1245.3845,815.6479,847.3694,335.661,88.37229,326.1027,-1192.6002,-2663.6553,-2717.7312,7195.856,1340.4324,486.21652,4631.976,2942.2168,2224.7146,-963.7251,-173.62617,146.20226,697.9163,425.43436,69.15056,-228.50107,344.13324,1062.2256,0.34006575,0.33979058,0.33934698,0.33880812,0.33821753,0.3380616,0.33790275,0.34572616,0.35651886,0.35652572,0.3672574,0.43363628,0.35652176,0.3566115,0.36231917,0.33809167,0.3392095,0.3395971,0.3388912,0.33755627,0.33754396,0.33753827,0.35473365,0.3573171,0.35628387,0.37142435,0.3574442,0.35810545,0.39951354,0.37304634,0.35626122,0.34008527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36692,30.709837,25.428965,20.881071,15.567373,14.720984,13.702742,12.7023735,12.062858,10.877251,10.232571,6.9659967,8.08445,7.5247064,7.297342,9.869768,19.926054,27.397501,21.047766,14.369812,8.269455,16.254564,12.344519,9.49478,6.9575396,6.470128,7.915275,4.4726443,4.02815,4.5038743,5.706119,0.0,18840.543,17985.455,7215.3477,7083.941,6400.683,5444.474,4166.24,3646.8408,3062.137,1697.5194,1245.3845,815.6479,847.3694,335.661,88.37229,326.1027,-1192.6003,-2663.6555,-2717.7312,7195.856,1340.4324,486.21652,4631.976,2942.2168,2224.7146,-963.7251,-173.62617,146.20226,697.9163,425.43436,69.15056,-228.50107,344.13324,1062.2256,0.31844127,0.31821746,0.31793594,0.3177417,0.3295274,0.334754,0.33621016,0.3361664,0.33609805,0.341233,0.35431027,0.39514607,0.3363138,0.34595117,0.35456172,0.3310192,0.31785646,0.31807414,0.3177639,0.3356181,0.33688873,0.33702826,0.33561677,0.33569074,0.345822,0.35616004,0.33557257,0.35521716,0.3629395,0.35450634,0.34607843,0.3184584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.072395,26.176947,19.987568,14.657275,8.447198,7.493785,6.3757415,5.291432,4.6027985,3.3020163,2.6587095,0.06445588,0.47748172,0.15339632,0.19642057,3.8526366,14.608855,22.623894,15.887095,8.316124,1.2979991,10.963613,6.723232,3.8550308,0.7552086,0.05446929,3.2221265,0.093426704,0.012096197,0.09835831,0.5763735,0.0,19950.672,19080.01,7861.088,7717.9146,6962.7607,5806.0107,4381.9805,3809.007,3186.9631,1784.66,1243.9513,720.2178,864.12384,249.89255,-35.968502,394.27554,-1236.7261,-2766.6052,-2822.6538,7444.6494,1434.4222,524.43854,4699.537,3073.9275,2232.4854,-1073.7817,-211.22493,56.445446,670.4405,404.02667,27.638643,-90.884796,209.14444,982.4558,0.31844127,0.31819946,0.31780216,0.31731337,0.31676307,0.31659654,0.31637537,0.32045275,0.3335555,0.33396187,0.33550507,0.38901368,0.33385643,0.33402428,0.33527428,0.31635773,0.31768543,0.318029,0.3177044,0.31609756,0.31607568,0.31603757,0.3264163,0.3347065,0.3340614,0.33925208,0.333497,0.33361685,0.34778616,0.33383292,0.33405814,0.3184584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.072395,26.176947,19.987568,14.657275,8.447198,7.493785,6.3757415,5.291432,4.6027985,3.3020163,2.6587095,0.06445588,0.47748175,0.15339632,0.19642058,3.8526366,14.608855,22.623894,15.887095,8.316124,1.2979991,10.963613,6.723232,3.8550308,0.7552086,0.05446929,3.2221265,0.093426704,0.012096197,0.09835831,0.5763735,0.0,19950.672,19080.01,7861.088,7717.9146,6962.7607,5806.0107,4381.9805,3809.007,3186.9631,1784.66,1243.9513,720.2178,864.12384,249.89255,-35.968502,394.27554,-1236.7261,-2766.6052,-2822.6538,7444.6494,1434.4222,524.43854,4699.537,3073.9275,2232.4854,-1073.7817,-211.22493,56.445446,670.4405,404.02667,27.638643,-90.884796,209.14444,982.4558,0.30072296,0.30051968,0.30025518,0.30005977,0.30602157,0.31163755,0.31489968,0.31482482,0.31476253,0.3162222,0.33194444,0.34995222,0.31474105,0.3261575,0.32531667,0.30908144,0.30016914,0.3003839,0.30006677,0.31290805,0.31512535,0.31558204,0.3143056,0.31417024,0.31748182,0.32857195,0.3142372,0.33284163,0.34481382,0.33189765,0.32053623,0.30073822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
