pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.98112,25.1458,19.063566,13.817688,7.6851783,6.751095,5.642825,4.595305,3.9190497,2.7345674,2.1825702,0.04143115,0.14281349,0.03161463,0.039318636,1.6594268,12.199887,21.161053,14.568119,6.1308684,0.08376297,9.69344,5.5511427,2.9121728,0.0941121,0.0073317797,2.3818865,0.059946656,0.0025209887,0.015557727,0.09036537,0.0,20284.182,19315.543,7787.313,7651.6753,6915.6655,5742.151,4361.256,3738.6711,3155.903,1696.6499,1145.2659,649.3053,823.83954,140.25278,-14.209425,254.0573,-1223.2688,-2938.4133,-3002.9424,7556.3784,1520.8333,483.92014,4674.3257,3035.3289,2134.3005,-1019.9271,-68.38035,25.245628,650.0719,343.9368,22.903593,-32.762352,76.82692,905.99286,0.30072296,0.30050763,0.30016187,0.29972973,0.29923388,0.29907003,0.29880545,0.2992914,0.31099066,0.3127823,0.31319234,0.34777182,0.31278285,0.31501162,0.31245232,0.29896122,0.30003905,0.30035257,0.29902893,0.29876658,0.29868668,0.29862526,0.30446848,0.31353557,0.31235662,0.31618494,0.3120735,0.31233025,0.33957762,0.32148322,0.31227714,0.30073822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98112,25.1458,19.063566,13.817688,7.6851783,6.751095,5.642825,4.595305,3.9190497,2.7345674,2.1825702,0.04143115,0.14281349,0.03161463,0.039318636,1.6594268,12.199887,21.161053,14.568119,6.1308684,0.08376297,9.69344,5.5511427,2.9121728,0.0941121,0.0073317797,2.3818865,0.059946656,0.0025209887,0.015557727,0.09036537,0.0,20284.182,19315.543,7787.313,7651.6753,6915.6655,5742.151,4361.256,3738.6711,3155.903,1696.6499,1145.2659,649.3053,823.83954,140.25278,-14.209425,254.0573,-1223.2688,-2938.4133,-3002.9424,7556.3784,1520.8333,483.92014,4674.3257,3035.3289,2134.3005,-1019.9271,-68.38035,25.245628,650.0719,343.9368,22.903593,-32.762352,76.82692,905.99286,0.29577875,0.29557434,0.2952801,0.29508477,0.29631853,0.29736012,0.2974832,0.2973789,0.29725403,0.29730594,0.31083342,0.32865512,0.29719862,0.31203583,0.30985445,0.29654402,0.29520708,0.29543883,0.29506138,0.29743057,0.29772735,0.29749292,0.2969872,0.29693097,0.29898304,0.31590843,0.2969163,0.3109879,0.3306262,0.31038967,0.30194664,0.29579353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91789,24.187183,17.919554,12.511101,6.2294345,5.2642207,4.2061505,3.213717,2.6346407,1.5865866,1.124976,0.019853834,0.06761182,0.013575602,0.024280645,1.0353901,11.371751,20.232357,13.494191,5.705303,0.07412099,8.440585,4.67713,2.4275868,0.084057845,0.0054743965,1.9432572,0.047458503,0.0016066948,0.013284836,0.08367392,0.0,20512.455,19537.678,7914.5967,7778.818,7005.987,5844.7026,4253.4526,3631.1936,2902.312,1588.1674,1039.855,454.3125,668.8528,94.99061,-16.971533,196.95988,-1210.4215,-2920.5627,-2990.7456,7600.7466,1456.57,465.65378,4766.199,2882.1333,1958.0101,-923.2714,-64.813354,18.95111,609.9232,308.26962,20.282574,-30.87221,74.3424,819.6187,0.29577875,0.29556954,0.2952253,0.29479304,0.29427317,0.2940946,0.2938591,0.29374504,0.2954942,0.29545802,0.29542065,0.32579893,0.29548344,0.29829735,0.29511693,0.29408136,0.29513434,0.2954261,0.29415005,0.29385224,0.2937678,0.29368207,0.29436702,0.29566213,0.2954875,0.30174145,0.2961858,0.29517332,0.32268432,0.30845577,0.2954483,0.29579353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91789,24.187183,17.919554,12.511101,6.2294345,5.2642207,4.2061505,3.213717,2.6346407,1.5865866,1.124976,0.019853834,0.06761182,0.013575602,0.024280645,1.0353901,11.371751,20.232357,13.494191,5.705303,0.07412099,8.440585,4.67713,2.4275868,0.084057845,0.0054743965,1.9432572,0.047458503,0.0016066948,0.013284836,0.08367392,0.0,20512.455,19537.678,7914.5967,7778.818,7005.987,5844.7026,4253.4526,3631.1936,2902.312,1588.1674,1039.855,454.3125,668.8528,94.99061,-16.971533,196.95988,-1210.4215,-2920.5627,-2990.7456,7600.7466,1456.57,465.65378,4766.199,2882.1333,1958.0101,-923.2714,-64.813354,18.95111,609.9232,308.26962,20.282574,-30.87221,74.3424,819.6187,0.29248732,0.29228652,0.29199493,0.2917613,0.29265338,0.29266354,0.2926235,0.29247504,0.29229897,0.2921804,0.2935183,0.31560254,0.2922065,0.29667643,0.2932782,0.2925176,0.2919592,0.29215074,0.2917711,0.29318237,0.2930857,0.29264522,0.29211098,0.29203856,0.2923923,0.29651123,0.292059,0.29322428,0.32015997,0.30653393,0.29325914,0.29250175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87173,23.818216,17.556566,12.17187,5.8239493,4.8572025,3.8281698,2.8544905,2.3026164,1.2717069,0.8706008,0.013287258,0.057480615,0.007909653,0.0067561767,0.28189602,10.93691,19.852087,12.951539,5.440812,0.06345687,8.0961685,4.489756,2.320314,0.060797263,0.0024502215,1.9029506,0.04655061,0.0012057327,0.008244927,0.05962639,0.0,20677.797,19617.232,7910.518,7760.3496,7045.79,5849.712,4190.021,3593.979,2827.882,1574.086,963.8879,396.10773,622.17346,90.66824,5.0964737,97.537155,-1230.4293,-2930.2612,-2995.3582,7667.161,1428.2478,454.20023,4664.32,2816.5583,1920.0503,-905.24994,-55.187595,8.54942,594.3388,304.79367,20.161184,-23.488636,62.72275,803.7742,0.29248732,0.29228276,0.2919476,0.2915241,0.2910042,0.29082984,0.29059395,0.29052472,0.29052392,0.29049635,0.29047388,0.3050579,0.2905185,0.29282984,0.29249242,0.2907741,0.29185054,0.29214033,0.29089972,0.29057774,0.29049703,0.29041746,0.290769,0.29067528,0.29052645,0.29365495,0.29089797,0.29052722,0.31831014,0.2955831,0.2904956,0.29250175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87173,23.818216,17.556566,12.17187,5.8239493,4.8572025,3.8281698,2.8544905,2.3026164,1.2717069,0.8706008,0.013287258,0.057480615,0.007909653,0.0067561767,0.28189602,10.93691,19.852087,12.951539,5.440812,0.06345687,8.0961685,4.489756,2.320314,0.060797263,0.0024502215,1.9029506,0.04655061,0.0012057327,0.008244927,0.05962639,0.0,20677.797,19617.232,7910.518,7760.3496,7045.79,5849.712,4190.021,3593.979,2827.882,1574.086,963.8879,396.10773,622.17346,90.66824,5.0964737,97.537155,-1230.4293,-2930.2612,-2995.3582,7667.161,1428.2478,454.20023,4664.32,2816.5583,1920.0503,-905.24994,-55.187595,8.54942,594.3388,304.79367,20.161184,-23.488636,62.72275,803.7742,0.29014868,0.2899498,0.28965807,0.2895061,0.28948778,0.28949058,0.28942204,0.2892548,0.28904942,0.28887606,0.28873244,0.30315724,0.2889266,0.28872123,0.28855446,0.2896188,0.28962073,0.28981462,0.2894352,0.28970632,0.28969616,0.2891747,0.2888181,0.28877807,0.2887844,0.2906252,0.28884548,0.28866774,0.3133045,0.289836,0.28877744,0.2901629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84634,23.202753,16.942312,11.573455,5.358435,4.429363,3.4403744,2.5245385,2.0126252,0.98790765,0.596968,0.010193272,0.04615749,0.005244022,0.003663059,0.15255053,9.3366995,18.93974,12.544076,5.184565,0.05559125,7.7401886,4.282029,2.2191875,0.06898482,0.0021987765,1.6448314,0.036136206,0.0010373273,0.0074645267,0.054121263,0.0,20768.234,19761.955,7909.6934,7748.016,6965.753,5725.496,4101.1763,3477.0715,2715.408,1568.9741,950.6184,322.77475,579.20703,81.74173,6.0422244,70.01097,-1135.5894,-3050.2502,-3114.414,7587.566,1412.6484,442.74896,4637.5493,2753.437,1868.5176,-881.33276,-59.363438,4.775258,589.2494,282.11218,17.557148,-22.362938,59.5395,785.23456,0.29014868,0.2899466,0.28961387,0.28919592,0.2887004,0.28852993,0.28819656,0.28792533,0.2876851,0.28745142,0.28714582,0.29840004,0.28753364,0.28714362,0.2867057,0.288507,0.28951886,0.2898055,0.2886081,0.2883067,0.28821763,0.28820118,0.28798166,0.28758636,0.28737167,0.28898227,0.28783098,0.28717858,0.30964574,0.28803018,0.28733295,0.2901629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84634,23.202753,16.942312,11.573455,5.358435,4.429363,3.4403744,2.5245385,2.0126252,0.98790765,0.596968,0.010193272,0.04615749,0.005244022,0.003663059,0.15255053,9.3366995,18.93974,12.544076,5.184565,0.05559125,7.7401886,4.282029,2.2191875,0.06898482,0.0021987765,1.6448314,0.036136206,0.0010373273,0.0074645267,0.054121263,0.0,20768.234,19761.955,7909.6934,7748.016,6965.753,5725.496,4101.1763,3477.0715,2715.408,1568.9741,950.6184,322.77475,579.20703,81.74173,6.0422244,70.01097,-1135.5894,-3050.2502,-3114.414,7587.566,1412.6484,442.74896,4637.5493,2753.437,1868.5176,-881.33276,-59.363438,4.775258,589.2494,282.11218,17.557148,-22.362938,59.5395,785.23456,0.28888524,0.28869095,0.28841382,0.28813908,0.2878309,0.28771973,0.28741372,0.2870428,0.28663337,0.28624308,0.28572276,0.2862187,0.28636196,0.2856937,0.2849545,0.28795764,0.28834543,0.28856462,0.2881959,0.2879665,0.28790867,0.28707132,0.28657094,0.2862484,0.28607243,0.28674725,0.28644434,0.28574374,0.30309683,0.28531018,0.286027,0.28889933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83905,23.710497,17.162876,11.532107,5.000358,4.053587,3.0862682,2.2122018,1.7188803,0.82513833,0.4778784,0.0065591508,0.043279584,0.008482144,0.019214982,0.9486904,11.716196,20.012989,12.933462,4.5080943,0.04954305,8.118262,4.3961463,2.2840772,0.064225875,0.0031312858,1.9672967,0.038923044,0.0011494287,0.008384988,0.06419904,0.0,20794.139,19635.69,8103.586,7949.8687,7155.2383,5784.1343,4052.408,3390.525,2661.7058,1457.2921,891.7081,286.7605,531.2489,74.89875,-16.99531,188.20744,-1237.4266,-2818.701,-2884.0505,7632.9443,1519.6763,410.49548,4643.443,2864.9958,1892.4636,-896.6343,-56.57596,17.416576,592.146,311.1185,18.26737,-23.840195,65.58878,795.9068,0.28888524,0.2886855,0.28835458,0.28793412,0.28739366,0.28719792,0.28674504,0.28628048,0.2857871,0.28528446,0.2845187,0.2844354,0.28544614,0.2842509,0.28317907,0.28666094,0.28827584,0.2885504,0.28731787,0.28697714,0.2868546,0.2867121,0.2865142,0.2849023,0.2846418,0.28532022,0.28646693,0.28417283,0.2968901,0.28374556,0.28460327,0.28889933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83905,23.710497,17.162876,11.532107,5.000358,4.053587,3.0862682,2.2122018,1.7188803,0.82513833,0.4778784,0.0065591508,0.043279584,0.008482144,0.019214982,0.9486904,11.716196,20.012989,12.933462,4.5080943,0.04954305,8.118262,4.3961463,2.2840772,0.064225875,0.0031312858,1.9672967,0.038923044,0.0011494287,0.008384988,0.06419904,0.0,20794.139,19635.69,8103.586,7949.8687,7155.2383,5784.1343,4052.408,3390.525,2661.7058,1457.2921,891.7081,286.7605,531.2489,74.89875,-16.99531,188.20744,-1237.4266,-2818.701,-2884.0505,7632.9443,1519.6763,410.49548,4643.443,2864.9958,1892.4636,-896.6343,-56.57596,17.416576,592.146,311.1185,18.26737,-23.840195,65.58878,795.9068,0.2885254,0.2883262,0.2880172,0.2876386,0.2871321,0.28693974,0.28642872,0.28584328,0.28520137,0.2845224,0.28296906,0.28266323,0.2847328,0.28237882,0.28207535,0.28717527,0.28790534,0.28818342,0.28764758,0.28724286,0.28701764,0.28590968,0.28489235,0.28476784,0.28468743,0.2856302,0.28484705,0.28240228,0.29487565,0.28209955,0.28467524,0.28853944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87549,23.644178,17.322802,11.897958,5.620229,4.6780243,3.6466343,2.6801758,2.1430118,1.1236255,0.7257019,0.010929431,0.057736866,0.009169982,0.013270183,0.6600388,10.548134,19.619553,12.779658,4.217255,0.04138668,7.8998666,4.297376,2.2096152,0.058617983,0.0028033415,1.794454,0.038803596,0.0011005054,0.0075075887,0.053878207,0.0,20664.37,19660.936,7951.171,7791.5386,7003.6157,5769.0527,4195.2,3579.5635,2786.929,1564.561,959.7508,359.06406,597.8469,89.67193,-10.108253,154.73892,-1181.7885,-2957.8794,-3019.132,7666.339,1532.9729,396.2308,4676.9727,2814.904,1880.6716,-881.5086,-53.88106,13.81093,589.77405,295.74738,18.248947,-22.325119,59.342075,783.40576,0.2885254,0.28832462,0.288001,0.2875828,0.28701085,0.2867937,0.28622884,0.28558248,0.28485027,0.28357893,0.2830269,0.2802261,0.28429377,0.28455034,0.28012,0.287204,0.28788143,0.2881789,0.28777778,0.2860233,0.2859838,0.28574955,0.28567994,0.28373682,0.2833089,0.28251514,0.2856533,0.28302163,0.29304782,0.28034192,0.28326532,0.28853944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87549,23.644178,17.322802,11.897958,5.620229,4.6780243,3.6466343,2.6801758,2.1430118,1.1236255,0.7257019,0.010929431,0.057736866,0.009169982,0.013270183,0.6600388,10.548134,19.619553,12.779658,4.217255,0.04138668,7.8998666,4.297376,2.2096152,0.058617983,0.0028033415,1.794454,0.038803596,0.0011005054,0.0075075887,0.053878207,0.0,20664.37,19660.936,7951.171,7791.5386,7003.6157,5769.0527,4195.2,3579.5635,2786.929,1564.561,959.7508,359.06406,597.8469,89.67193,-10.108253,154.73892,-1181.7885,-2957.8794,-3019.132,7666.339,1532.9729,396.2308,4676.9727,2814.904,1880.6716,-881.5086,-53.88106,13.81093,589.77405,295.74738,18.248947,-22.325119,59.342075,783.40576,0.2903372,0.29013664,0.28983617,0.28952137,0.28824118,0.28701207,0.28549653,0.28516546,0.28475985,0.2830902,0.28133348,0.27842182,0.28447968,0.28296706,0.27894813,0.28719452,0.28975895,0.2899996,0.28960013,0.28705263,0.28596866,0.28599957,0.28423548,0.28403395,0.28392288,0.28085583,0.28392053,0.28125829,0.28936255,0.27859527,0.2839075,0.29035145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.898796,24.024431,17.63536,12.155944,5.8824677,4.92969,3.9086523,2.9417825,2.369556,1.2961469,0.8792861,0.012135746,0.053724345,0.010836516,0.02414397,1.1705108,11.299366,20.107277,13.3438015,4.926456,0.05427247,8.50393,4.764265,2.458064,0.068397306,0.003984559,1.6564286,0.03723447,0.0011504381,0.0083053615,0.059754606,0.0,20580.998,19573.115,7997.0347,7833.7627,7001.053,5803.9204,4172.411,3580.3857,2883.724,1608.7992,984.14923,398.55536,632.6764,83.84854,-19.087564,210.77502,-1197.2396,-2911.1711,-2975.3293,7596.0,1518.8949,430.6385,4656.274,2872.2817,1984.4856,-933.04205,-58.21491,19.675611,627.4581,283.10483,17.821539,-23.69637,62.767418,829.8352,0.2903372,0.29013544,0.2898039,0.28937924,0.28884366,0.28865388,0.28830507,0.2877194,0.28359076,0.28325468,0.28120157,0.2766871,0.2833351,0.28170094,0.279492,0.28837335,0.28971037,0.28999534,0.28878808,0.28845337,0.28829336,0.2882712,0.28598922,0.28422704,0.28236112,0.28116813,0.2843817,0.28213814,0.28269213,0.27685946,0.2823298,0.29035145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.898796,24.024431,17.63536,12.155944,5.8824677,4.92969,3.9086523,2.9417825,2.369556,1.2961469,0.8792861,0.012135746,0.053724345,0.010836516,0.02414397,1.1705108,11.299366,20.107277,13.3438015,4.926456,0.05427247,8.50393,4.764265,2.458064,0.068397306,0.003984559,1.6564286,0.03723447,0.0011504381,0.0083053615,0.059754606,0.0,20580.998,19573.115,7997.0347,7833.7627,7001.053,5803.9204,4172.411,3580.3857,2883.724,1608.7992,984.14923,398.55536,632.6764,83.84854,-19.087564,210.77502,-1197.2396,-2911.1711,-2975.3293,7596.0,1518.8949,430.6385,4656.274,2872.2817,1984.4856,-933.04205,-58.21491,19.675611,627.4581,283.10483,17.821539,-23.69637,62.767418,829.8352,0.29151326,0.2913113,0.29101256,0.29070085,0.28934464,0.28813413,0.28769794,0.2872858,0.28687838,0.2862796,0.2813218,0.2749632,0.28668702,0.28028268,0.2798508,0.28908563,0.2908775,0.29117224,0.29077402,0.28836265,0.28836265,0.2873412,0.28672895,0.28644347,0.2845649,0.28094828,0.28664985,0.28061914,0.2809621,0.2778144,0.28315592,0.29152763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9348,24.333643,17.972996,12.499782,6.1609316,5.205211,4.139071,3.142342,2.5862458,1.5276948,1.1069369,0.020830827,0.06947095,0.011205754,0.013490676,0.62052876,11.229182,20.290915,13.688895,4.926244,0.06637823,8.828657,4.9772105,2.6122568,0.086706,0.0034240477,2.204892,0.058707405,0.0018393061,0.01161639,0.07649101,0.0,20451.617,19505.672,7977.8047,7828.9736,7040.352,5813.592,4270.9404,3639.6711,2839.5435,1596.7365,989.1063,450.07455,661.7505,98.93509,-7.3716173,149.53159,-1227.5358,-2956.1733,-3026.4573,7582.2104,1552.2283,430.05026,4666.8438,2918.3254,2011.6261,-961.3252,-66.877815,13.523235,616.3036,329.6255,22.783249,-28.048025,71.138664,855.1867,0.29151326,0.29130977,0.29097882,0.29055488,0.29001766,0.28982845,0.2894774,0.28887278,0.28552917,0.28536078,0.28357798,0.27325004,0.28544542,0.27958947,0.27998674,0.2896107,0.2908757,0.29116705,0.2899202,0.28960657,0.28949332,0.28943112,0.28737983,0.28543144,0.28495702,0.281771,0.28654858,0.28090703,0.278565,0.27608347,0.28491908,0.29152763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9348,24.333643,17.972996,12.499782,6.1609316,5.205211,4.139071,3.142342,2.5862458,1.5276948,1.1069369,0.020830827,0.06947095,0.011205754,0.013490676,0.62052876,11.229182,20.290915,13.688895,4.926244,0.06637823,8.828657,4.9772105,2.6122568,0.086706,0.0034240477,2.204892,0.058707405,0.0018393061,0.01161639,0.07649101,0.0,20451.617,19505.672,7977.8047,7828.9736,7040.352,5813.592,4270.9404,3639.6711,2839.5435,1596.7365,989.1063,450.07455,661.7505,98.93509,-7.3716173,149.53159,-1227.5358,-2956.1733,-3026.4573,7582.2104,1552.2283,430.05026,4666.8438,2918.3254,2011.6261,-961.3252,-66.877815,13.523235,616.3036,329.6255,22.783249,-28.048025,71.138664,855.1867,0.29335734,0.29315308,0.29285035,0.29253384,0.29126355,0.29001394,0.2885133,0.28828526,0.28795907,0.28732064,0.28349072,0.27411145,0.28780237,0.28272673,0.28106755,0.2901146,0.2927717,0.29301497,0.2926086,0.2901222,0.2896846,0.28840172,0.2878571,0.28758502,0.28620315,0.28116384,0.28778076,0.2830774,0.27392566,0.2769974,0.28524828,0.2933719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.912544,24.287827,18.103182,12.776303,6.5459223,5.5842357,4.5639563,3.579308,3.0088034,1.960621,1.4617445,0.027346885,0.086910374,0.012707603,0.012886221,0.5433906,11.025917,20.20581,13.629532,5.018412,0.06917313,8.78939,4.961288,2.5729065,0.07825718,0.003493007,2.097471,0.058203977,0.0017735997,0.011279399,0.07310055,0.0,20531.658,19511.496,7857.84,7715.2456,6975.044,5833.16,4170.7373,3615.785,2879.0356,1588.2723,1084.3728,523.00977,717.2891,112.73317,-1.8614815,139.03716,-1219.6338,-2976.9253,-3042.303,7587.419,1537.6763,434.3027,4656.415,2908.7607,2022.3619,-954.956,-63.092995,13.026993,619.71954,320.65466,22.68839,-27.625086,69.310684,848.6169,0.29335734,0.29315186,0.29281795,0.29239082,0.29185176,0.29166123,0.29131278,0.29078865,0.28678846,0.28640622,0.2845334,0.27262396,0.286507,0.2836179,0.28128475,0.29138476,0.29272252,0.29301065,0.29174465,0.29143846,0.2912973,0.2912575,0.28920552,0.28664097,0.28611815,0.2831498,0.28766292,0.28537375,0.27315673,0.27744567,0.28607652,0.2933719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.912544,24.287827,18.103182,12.776303,6.5459223,5.5842357,4.5639563,3.579308,3.0088034,1.960621,1.4617445,0.027346885,0.086910374,0.012707603,0.01288622,0.5433906,11.025917,20.20581,13.629532,5.018412,0.06917313,8.78939,4.961288,2.5729065,0.07825718,0.003493007,2.097471,0.058203977,0.0017735997,0.011279399,0.07310055,0.0,20531.658,19511.496,7857.84,7715.2456,6975.044,5833.16,4170.7373,3615.785,2879.0356,1588.2723,1084.3728,523.00977,717.2891,112.73317,-1.8614815,139.03716,-1219.6338,-2976.9253,-3042.303,7587.419,1537.6763,434.3027,4656.415,2908.7607,2022.3619,-954.956,-63.092995,13.026993,619.71954,320.65466,22.68839,-27.625086,69.310684,848.6169,0.29221377,0.29201433,0.29172716,0.29143262,0.29108852,0.29096484,0.2906241,0.29023752,0.28984675,0.28921947,0.28444257,0.27442896,0.2896756,0.2842891,0.2809201,0.2911996,0.29165164,0.2918829,0.2914866,0.29123688,0.29116628,0.29024193,0.2896791,0.28942063,0.28794116,0.28141004,0.28960192,0.28418803,0.2724743,0.27959293,0.28662962,0.2922282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00403,25.33946,19.195251,13.882776,7.718499,6.774633,5.697536,4.641842,3.9876504,2.749595,2.1606624,0.039854936,0.2097173,0.03871304,0.043128964,1.7961117,12.903434,21.509525,14.74517,6.642534,0.088108025,9.804066,5.8331747,3.1203716,0.27637982,0.016264906,2.4002552,0.063448414,0.0021706552,0.013377278,0.088439874,0.0,20200.906,19272.936,7830.0576,7703.9746,6934.9863,5774.546,4294.584,3754.3955,3099.8818,1737.6631,1186.0273,645.9689,824.0394,176.94281,-10.522799,265.10406,-1258.3625,-2874.9617,-2939.3728,7562.7827,1487.9629,505.4349,4708.6113,2966.851,2166.3386,-1024.984,-123.6951,22.975115,654.48816,345.1241,23.720766,-30.192778,76.968185,941.8183,0.29221377,0.29200915,0.2916721,0.291244,0.29069158,0.2904939,0.29002652,0.28954712,0.28904417,0.288552,0.28797558,0.27355245,0.28874794,0.28786677,0.2818994,0.289945,0.2915847,0.29186928,0.2906167,0.29028988,0.29015848,0.28998375,0.28978097,0.2885914,0.28797838,0.2840411,0.2897285,0.28693163,0.2727271,0.2796118,0.2879307,0.2922282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00403,25.33946,19.195251,13.882776,7.718499,6.774633,5.697536,4.641842,3.9876502,2.749595,2.1606624,0.039854936,0.20971726,0.038712986,0.04312902,1.7961118,12.903434,21.509525,14.74517,6.642534,0.088108025,9.804066,5.8331747,3.1203716,0.27637982,0.01626491,2.4002552,0.063448414,0.0021706552,0.013377278,0.088439874,0.0,20200.906,19272.936,7830.0576,7703.9746,6934.9863,5774.546,4294.584,3754.3955,3099.8818,1737.6631,1186.0273,645.9688,824.0394,176.94283,-10.52264,265.10406,-1258.3625,-2874.9617,-2939.3728,7562.7827,1487.9629,505.4349,4708.6113,2966.851,2166.3386,-1024.984,-123.6951,22.975136,654.48816,345.1241,23.720766,-30.192778,76.968185,941.8183,0.296998,0.29678723,0.29646906,0.29608893,0.29365927,0.2913624,0.28919926,0.2889112,0.2884581,0.2878842,0.28705528,0.27653113,0.2881642,0.28611484,0.28206158,0.2927474,0.29638383,0.29664132,0.29621992,0.2913599,0.29017836,0.2891313,0.28844643,0.2881123,0.28799346,0.2847634,0.28810328,0.28599253,0.27314198,0.28059378,0.28798032,0.2970129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02578,25.703136,19.634277,14.408342,8.206576,7.2405787,6.091294,4.9557495,4.2692933,2.9992409,2.3748343,0.04300047,0.14127526,0.031680424,0.062490758,2.4621356,14.044507,22.11539,15.077641,6.307568,0.5279864,10.050165,5.971005,3.2057126,0.37162036,0.025046827,2.6447144,0.07494528,0.0023667049,0.014369229,0.09273155,0.0,20121.572,19187.371,7778.061,7635.955,6957.728,5847.2646,4447.6777,3905.155,3181.5186,1761.7698,1224.0823,679.9169,864.4293,139.15672,-30.03444,314.08694,-1287.1423,-2776.9968,-2837.5022,7574.8022,1552.938,472.24017,4752.877,3010.2595,2188.8716,-1023.05597,-144.42667,27.486826,654.56647,363.2955,25.990732,-31.332323,78.77704,955.3301,0.296998,0.29678744,0.2964429,0.29600072,0.29543677,0.29523703,0.2948675,0.29425398,0.28811908,0.28678617,0.28588325,0.27914876,0.28696406,0.2853528,0.28599834,0.29498994,0.2963402,0.29664025,0.2963311,0.29479647,0.29476076,0.29468766,0.29186356,0.28754824,0.28641617,0.283483,0.28858766,0.28631625,0.27198058,0.2809128,0.28640127,0.2970129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02578,25.703136,19.634277,14.408342,8.206576,7.2405787,6.091294,4.9557495,4.2692933,2.9992409,2.3748343,0.04300047,0.14127526,0.031680424,0.062490758,2.4621356,14.044507,22.11539,15.077641,6.307568,0.5279864,10.050165,5.971005,3.2057126,0.37162036,0.025046827,2.6447144,0.07494528,0.0023667049,0.014369229,0.09273155,0.0,20121.572,19187.371,7778.061,7635.955,6957.728,5847.2646,4447.6777,3905.155,3181.5186,1761.7698,1224.0823,679.9169,864.4293,139.15672,-30.03444,314.08694,-1287.1423,-2776.9968,-2837.5022,7574.8022,1552.938,472.24017,4752.877,3010.2595,2188.8716,-1023.05597,-144.42667,27.486824,654.56647,363.2955,25.990732,-31.332323,78.77704,955.3301,0.29816893,0.2979583,0.2976463,0.29731488,0.29583332,0.29469192,0.2942797,0.29388338,0.29347458,0.2932323,0.28487378,0.2807177,0.29329374,0.28179318,0.2857899,0.29626513,0.297493,0.29780957,0.2974089,0.29481807,0.29476586,0.2947684,0.2928516,0.29277655,0.2924616,0.284989,0.2928516,0.28503847,0.27412528,0.28232506,0.29119322,0.29818395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.027374,25.84001,19.771767,14.539981,8.444132,7.4882693,6.352636,5.248488,4.5502515,3.2217321,2.5846767,0.049503718,0.350962,0.06743409,0.07748058,3.250715,14.076409,22.213406,15.27853,8.028828,2.033972,10.277321,6.205462,3.4045691,0.44204667,0.032084912,2.701971,0.07584223,0.004157285,0.03566283,0.21288005,0.0,20115.748,19153.43,7777.6353,7640.5703,6893.312,5814.0576,4419.0723,3846.4788,3210.885,1805.1084,1237.4095,711.3145,872.4562,232.48848,-16.402628,365.23843,-1241.033,-2789.2568,-2854.0557,7550.127,1401.2281,481.65793,4739.4526,3007.349,2204.0425,-1047.8336,-158.13795,30.498827,662.6328,367.57626,25.817448,-52.758965,122.39385,968.2975,0.29816893,0.29795662,0.29760867,0.29716444,0.29661283,0.2964208,0.296074,0.2957393,0.29215387,0.2919794,0.29171968,0.28155822,0.292098,0.2883742,0.29122552,0.2965737,0.2974912,0.29780355,0.2974987,0.2959818,0.2959424,0.2958665,0.2941601,0.2926881,0.29250038,0.287921,0.29277056,0.29114953,0.2744238,0.28272653,0.29183573,0.29818395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.027374,25.84001,19.771767,14.539981,8.444132,7.4882693,6.352636,5.248488,4.5502515,3.2217321,2.5846767,0.049503718,0.350962,0.06743407,0.07748059,3.250715,14.076409,22.213406,15.27853,8.028828,2.033972,10.277321,6.205462,3.4045691,0.44204667,0.032084916,2.701971,0.07584223,0.004157285,0.03566283,0.21288005,0.0,20115.748,19153.43,7777.6353,7640.5703,6893.312,5814.0576,4419.0723,3846.4788,3210.885,1805.1084,1237.4095,711.3145,872.4562,232.4885,-16.402597,365.23843,-1241.033,-2789.2568,-2854.0557,7550.127,1401.2281,481.65793,4739.4526,3007.349,2204.0425,-1047.8336,-158.13795,30.49883,662.6328,367.57626,25.817448,-52.758965,122.39385,968.2975,0.29825523,0.29804203,0.29768917,0.29722548,0.29658294,0.29634818,0.29579598,0.2952435,0.29476637,0.2943166,0.29003212,0.280166,0.29447553,0.29131484,0.29184455,0.29643977,0.29757306,0.29788905,0.2975815,0.2960696,0.2960428,0.2960196,0.2940231,0.29397908,0.29384166,0.28858134,0.2940231,0.29110613,0.27541614,0.28316048,0.29312384,0.29827026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.027245,25.901737,19.702555,14.345822,8.099168,7.1171584,6.0137115,4.935084,4.2520328,3.0297692,2.3985484,0.05589126,0.3093014,0.06525509,0.09310241,3.206355,14.051,22.25425,15.417408,8.005707,2.077652,10.528036,6.249826,3.4043076,0.31446755,0.022612702,2.972581,0.08466951,0.006062104,0.044698037,0.27173302,0.0,20116.229,19137.89,7867.8086,7738.562,6984.875,5899.4004,4350.9976,3798.2163,3172.9878,1725.6599,1231.2775,681.6191,843.2578,214.4063,-28.439161,361.49426,-1242.2056,-2801.4966,-2862.918,7520.2964,1418.0488,478.75244,4681.928,3088.7046,2222.9348,-1071.9133,-131.62889,38.678955,661.6926,386.92813,27.135057,-58.90321,139.911,958.57214,0.29825523,0.29804245,0.29769343,0.2972394,0.2966038,0.29636976,0.29579008,0.29513928,0.29445437,0.29374522,0.29302162,0.27957764,0.29407224,0.29243883,0.29356605,0.29647672,0.29757887,0.29789022,0.29662442,0.2963384,0.2962606,0.29624143,0.29407987,0.29397142,0.29380253,0.29001182,0.2940438,0.292212,0.28090975,0.2891166,0.2931443,0.29827026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.027245,25.901737,19.702555,14.345822,8.099168,7.1171584,6.0137115,4.935084,4.2520328,3.0297692,2.3985484,0.05589126,0.30930156,0.065255284,0.09310212,3.2063549,14.051,22.25425,15.417408,8.005707,2.077652,10.528036,6.249826,3.4043076,0.31446752,0.022612683,2.972581,0.08466951,0.006062104,0.044698037,0.27173302,0.0,20116.229,19137.89,7867.8086,7738.562,6984.875,5899.4004,4350.9976,3798.2163,3172.9878,1725.6599,1231.2775,681.6191,843.25775,214.40628,-28.439636,361.49426,-1242.2056,-2801.4966,-2862.918,7520.2964,1418.0488,478.75244,4681.928,3088.7046,2222.9348,-1071.9133,-131.62889,38.67889,661.6926,386.92813,27.135057,-58.90321,139.911,958.57214,0.2982481,0.2980352,0.2976905,0.2972434,0.29661834,0.29638854,0.29579994,0.29512924,0.29460105,0.29248533,0.29134837,0.28632253,0.29383293,0.2911791,0.29358247,0.29648376,0.297574,0.2978835,0.29670903,0.29653537,0.29648173,0.29542252,0.294327,0.29419315,0.29401848,0.29045364,0.2942842,0.29236495,0.28201553,0.2901353,0.2932217,0.29826313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03865,25.937456,19.746681,14.417764,8.154305,7.194312,6.0868273,4.9797897,4.298681,3.0271606,2.3894255,0.0538418,0.33796796,0.06966139,0.07835773,2.7490804,14.438989,22.402058,15.46906,7.8055544,0.6464919,10.465534,6.214729,3.3219132,0.21824652,0.014558931,3.1985528,0.08808423,0.003478748,0.025983352,0.16448797,0.0,20074.523,19131.781,7862.0444,7716.84,6995.0137,5827.6143,4359.5864,3851.9114,3168.1125,1762.8689,1238.1226,680.507,845.3322,225.66367,-15.170123,332.773,-1293.5814,-2756.9045,-2815.0718,7514.1226,1443.8622,530.09924,4740.6377,3078.0056,2242.8098,-1074.5007,-108.39487,36.651127,647.9291,402.75375,28.234123,-43.99468,107.14249,962.6707,0.2982481,0.29803514,0.29769024,0.29724288,0.29661918,0.29639015,0.29580432,0.29513416,0.29382345,0.29344037,0.29221523,0.2845386,0.29369357,0.2922453,0.29359618,0.29648143,0.29757357,0.2978834,0.29701543,0.29677293,0.2967279,0.294696,0.294696,0.29424194,0.29255873,0.29099792,0.294696,0.29251212,0.28310034,0.29013342,0.29253304,0.29826313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03865,25.937456,19.746681,14.417764,8.154305,7.194312,6.0868273,4.9797897,4.298681,3.0271606,2.3894255,0.0538418,0.33796796,0.06966139,0.07835773,2.7490804,14.438989,22.402058,15.46906,7.8055544,0.6464919,10.465534,6.214729,3.3219132,0.21824652,0.014558931,3.1985528,0.08808423,0.003478748,0.025983352,0.16448797,0.0,20074.523,19131.781,7862.0444,7716.84,6995.0137,5827.6143,4359.5864,3851.9114,3168.1125,1762.8689,1238.1226,680.507,845.3322,225.66367,-15.170125,332.773,-1293.5814,-2756.9045,-2815.0718,7514.1226,1443.8622,530.09924,4740.6377,3078.0056,2242.8098,-1074.5007,-108.39487,36.651127,647.9291,402.75375,28.234123,-43.99468,107.14249,962.6707,0.2988677,0.29865626,0.29834756,0.29803184,0.29753208,0.2960043,0.29548246,0.2949542,0.29437837,0.29381454,0.29136816,0.28762934,0.2940866,0.2923708,0.2932923,0.29647803,0.2982495,0.29850647,0.29810676,0.29645878,0.29561764,0.2949971,0.2949971,0.29304,0.2929743,0.29169893,0.2949971,0.29283786,0.28172585,0.29048812,0.29295254,0.29888278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04256,25.605745,19.640026,14.4831085,8.426995,7.457104,6.3403277,5.2406697,4.5738463,3.3348856,2.6706235,0.06297885,0.4329008,0.0701977,0.060648598,1.9238415,13.069568,21.753553,15.055724,7.1500945,1.0532286,10.315556,6.3209405,3.494745,0.60839134,0.034122393,2.6658318,0.07461646,0.0049262266,0.044278573,0.24226922,0.0,20060.209,19215.977,7706.404,7581.3364,6869.0127,5859.98,4379.2993,3838.0251,3132.0596,1738.349,1265.6694,722.2228,865.88995,265.55396,15.956049,273.97726,-1260.71,-2888.983,-2948.5833,7545.702,1468.3176,486.06622,4604.2334,2976.4087,2214.7715,-1033.1997,-189.70146,22.818632,666.1377,364.92947,25.427027,-59.490456,129.94287,978.21185,0.2988677,0.29865426,0.29830924,0.29786906,0.29728907,0.29707894,0.29664624,0.29636174,0.29321593,0.29294452,0.29239705,0.28583723,0.29313737,0.29231572,0.29233888,0.29684892,0.29818532,0.2984996,0.29819435,0.29665232,0.29662097,0.2965542,0.29595038,0.29328015,0.2932201,0.29190728,0.29384187,0.2916179,0.28155968,0.28867826,0.29320526,0.29888278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04256,25.605745,19.640026,14.4831085,8.426995,7.457104,6.3403277,5.2406697,4.5738463,3.3348856,2.6706235,0.06297885,0.4329008,0.0701977,0.060648598,1.9238415,13.069568,21.753553,15.055724,7.1500945,1.0532286,10.315556,6.3209405,3.494745,0.60839134,0.034122393,2.6658318,0.07461646,0.0049262266,0.044278573,0.24226922,0.0,20060.209,19215.977,7706.404,7581.3364,6869.0127,5859.98,4379.2993,3838.0251,3132.0596,1738.349,1265.6694,722.2228,865.88995,265.55396,15.956049,273.97726,-1260.71,-2888.983,-2948.5833,7545.702,1468.3176,486.06622,4604.2334,2976.4087,2214.7715,-1033.1997,-189.70146,22.818632,666.1377,364.92947,25.427027,-59.490456,129.94287,978.21185,0.29908094,0.29886723,0.29850426,0.29802,0.29668713,0.29664338,0.29630828,0.2958259,0.29530284,0.29492825,0.29080155,0.28762177,0.2950516,0.29464382,0.29165038,0.29672164,0.29840508,0.29871774,0.29828706,0.2965922,0.2965838,0.29656416,0.29490435,0.2946637,0.29447603,0.2926148,0.29480356,0.2914234,0.28353935,0.28912294,0.29446596,0.29909605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.068474,26.261606,20.17979,14.917434,8.725399,7.7470074,6.598623,5.4502034,4.7320313,3.4372072,2.7708905,0.06277013,0.22760998,0.046095483,0.06577242,2.8338327,14.140165,22.533964,15.831369,8.227032,1.86575,10.858449,6.5900025,3.6358647,0.56309545,0.032669693,2.7944784,0.070978574,0.0044791615,0.032773383,0.19704969,0.0,19965.098,19057.684,7787.0234,7664.644,6951.831,5887.6543,4445.7954,3929.0012,3260.0635,1780.2417,1267.782,737.118,906.1341,182.73433,-23.575933,339.26782,-1270.4868,-2836.4487,-2896.7178,7499.321,1437.8322,497.33746,4724.9585,3084.8965,2268.3574,-1068.7115,-181.7386,25.717415,685.3789,374.87363,24.79164,-49.783577,117.48389,1008.0847,0.29908094,0.29886827,0.29851487,0.2980547,0.2974558,0.29724652,0.29685348,0.2963282,0.29428804,0.29396945,0.29350492,0.28582975,0.29417148,0.29376003,0.29255688,0.2967743,0.2984189,0.29872048,0.29840845,0.29685166,0.2968143,0.2967436,0.29495692,0.294783,0.2928365,0.29212427,0.29489055,0.29298836,0.28391537,0.2895763,0.29282287,0.29909605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.068474,26.261606,20.17979,14.917434,8.725399,7.7470074,6.598623,5.4502034,4.7320313,3.4372072,2.7708905,0.06277013,0.22760998,0.046095483,0.06577242,2.8338327,14.140165,22.533964,15.831369,8.227032,1.86575,10.858449,6.5900025,3.6358647,0.56309545,0.032669693,2.7944784,0.070978574,0.0044791615,0.032773383,0.19704969,0.0,19965.098,19057.684,7787.0234,7664.644,6951.831,5887.6543,4445.7954,3929.0012,3260.0635,1780.2417,1267.782,737.118,906.1341,182.73433,-23.575933,339.26782,-1270.4868,-2836.4487,-2896.7178,7499.321,1437.8322,497.33746,4724.9585,3084.8965,2268.3574,-1068.7115,-181.7386,25.717415,685.3789,374.87363,24.79164,-49.783577,117.48389,1008.0847,0.30050567,0.30029187,0.29997718,0.2996389,0.29804164,0.2967921,0.29633874,0.2959141,0.29549512,0.29524362,0.29197174,0.28699115,0.29531208,0.2916174,0.29289827,0.29766682,0.29988945,0.30014473,0.2997347,0.2971738,0.29690143,0.29658732,0.29517034,0.2949475,0.29478732,0.29210964,0.29509374,0.2924507,0.28441727,0.29094204,0.29422775,0.30052093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99863,25.529097,19.365221,14.037716,7.861089,6.891171,5.817024,4.7900114,4.162594,3.0317497,2.4632638,0.044254784,0.34919345,0.06735803,0.06723571,2.0819125,13.197104,21.742926,15.026618,7.1496277,0.5670734,10.102694,6.0971546,3.2629042,0.27452117,0.016698545,3.111936,0.082984604,0.0041941702,0.028104331,0.1625851,0.0,20220.57,19224.168,7843.58,7715.7354,6942.485,5860.068,4288.2285,3698.9714,3030.7205,1654.7223,1163.6129,693.5259,828.2076,231.7381,1.5174509,285.78848,-1258.8439,-2864.0723,-2921.1887,7527.3228,1465.4431,506.60495,4699.7646,2980.801,2218.1772,-1052.7626,-123.10531,32.31788,634.5123,397.01962,27.169155,-45.457653,105.45036,953.23,0.30050567,0.30029023,0.29993996,0.29949352,0.2989359,0.29874298,0.29839134,0.29806393,0.29419118,0.29400986,0.2937375,0.28520307,0.29413736,0.29212767,0.29289508,0.29847902,0.29983175,0.3001391,0.29982755,0.2982708,0.29823688,0.2981733,0.29674459,0.2948361,0.29322803,0.2920918,0.2949099,0.29318926,0.28445902,0.2902038,0.29311296,0.30052093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99863,25.529097,19.365221,14.037716,7.861089,6.891171,5.817024,4.7900114,4.162594,3.0317497,2.4632638,0.044254784,0.34919348,0.06735804,0.06723571,2.0819125,13.197104,21.742926,15.026618,7.1496277,0.5670734,10.102694,6.0971546,3.2629042,0.27452117,0.016698545,3.111936,0.082984604,0.0041941702,0.028104331,0.1625851,0.0,20220.57,19224.168,7843.58,7715.7354,6942.485,5860.068,4288.2285,3698.9714,3030.7205,1654.7223,1163.6129,693.5259,828.2076,231.7381,1.5174459,285.78848,-1258.8439,-2864.0723,-2921.1887,7527.3228,1465.4431,506.60495,4699.7646,2980.801,2218.1772,-1052.7626,-123.10531,32.31788,634.5123,397.01962,27.169155,-45.457653,105.45036,953.23,0.29670918,0.2965026,0.29620638,0.2959826,0.29723123,0.2972462,0.29721645,0.297055,0.29681554,0.29646713,0.29201213,0.28818494,0.29659733,0.2939296,0.29272532,0.29671255,0.29618037,0.29636228,0.2959813,0.29775098,0.2977616,0.29778492,0.29654992,0.2963857,0.29623538,0.2912135,0.29647872,0.29290527,0.28425106,0.29115996,0.29551852,0.29672402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.975815,25.170506,18.9459,13.576855,7.2719364,6.3010817,5.2371016,4.198354,3.5625427,2.3673542,1.8092691,0.03697812,0.15536347,0.035186935,0.06259638,2.2915328,12.946785,21.412916,14.428091,5.98717,0.0909163,9.637531,5.676526,3.0039089,0.096008845,0.0076704365,2.5023918,0.06428712,0.0018215398,0.013110221,0.08419311,0.0,20303.396,19308.062,7885.214,7748.162,7019.9775,5863.122,4266.264,3721.7334,3052.5461,1704.9132,1152.069,586.29095,779.3381,146.2576,-28.196281,301.8177,-1230.4442,-2849.6206,-2909.2603,7619.6943,1521.1904,477.36395,4630.5977,2962.8604,2148.9514,-1037.357,-69.04056,33.80425,641.5551,353.12338,23.967945,-30.31195,74.737175,922.8333,0.29670918,0.2964983,0.2961553,0.29572338,0.29519632,0.295017,0.29469648,0.29479292,0.29495424,0.2949557,0.29476103,0.28638938,0.29500425,0.29492193,0.29449475,0.29499537,0.296051,0.29635036,0.29505587,0.29475772,0.29466513,0.29459774,0.2956966,0.29572502,0.2951539,0.2928658,0.29576737,0.29455656,0.2844644,0.2893459,0.2950786,0.29672402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.975815,25.170506,18.9459,13.576855,7.2719364,6.3010817,5.2371016,4.198354,3.5625427,2.3673542,1.8092691,0.03697812,0.15536347,0.035186935,0.06259638,2.2915328,12.946785,21.412916,14.428091,5.98717,0.0909163,9.637531,5.676526,3.0039089,0.096008845,0.0076704365,2.5023918,0.06428712,0.0018215398,0.013110221,0.08419311,0.0,20303.396,19308.062,7885.214,7748.162,7019.9775,5863.122,4266.264,3721.7334,3052.5461,1704.9132,1152.069,586.29095,779.3381,146.2576,-28.196281,301.8177,-1230.4442,-2849.6206,-2909.2603,7619.6943,1521.1904,477.36395,4630.5977,2962.8604,2148.9514,-1037.357,-69.04056,33.80425,641.5551,353.12338,23.967945,-30.31195,74.737175,922.8333,0.29549885,0.29529542,0.29500845,0.29471788,0.29438385,0.2942642,0.29394263,0.29360703,0.2933472,0.2931974,0.2930566,0.28837198,0.2932406,0.29034325,0.2938127,0.29451904,0.29491913,0.29515743,0.29477453,0.2945311,0.2944673,0.293499,0.29298297,0.29305428,0.293178,0.29136783,0.29291326,0.29334977,0.2832963,0.28917542,0.2931902,0.2955136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04181,26.02452,20.075237,14.946195,8.877538,7.9392776,6.8162575,5.712354,4.998277,3.7123773,3.041386,0.055473935,0.5012076,0.097947344,0.082886375,2.5159037,14.077874,22.35719,15.200727,6.9698434,0.62753475,10.223996,6.0892015,3.3037062,0.4876288,0.028371863,2.78606,0.07875695,0.0028290958,0.018780021,0.10954146,0.0,20062.947,19110.682,7694.934,7559.1807,6876.6914,5756.0005,4392.5034,3846.0183,3250.0127,1773.6061,1272.5768,777.0269,905.3352,281.19604,20.406927,316.43805,-1285.9177,-2815.4937,-2871.3174,7650.8086,1500.6337,496.53598,4726.913,3032.359,2197.492,-1019.5395,-168.13676,33.667282,656.1153,373.6682,26.63163,-36.532925,85.27971,968.70294,0.29549885,0.29528975,0.29495016,0.29451948,0.29396653,0.29376867,0.29331097,0.2928506,0.2924007,0.29198408,0.29154605,0.2865753,0.2921507,0.29042336,0.29119375,0.29321948,0.2948415,0.29514185,0.29390338,0.29356158,0.2934401,0.29325655,0.29305592,0.2923176,0.29122007,0.2899931,0.29300454,0.29110786,0.28247017,0.29113722,0.29123086,0.2955136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04181,26.02452,20.075237,14.946195,8.877538,7.9392776,6.8162575,5.712354,4.998277,3.7123773,3.041386,0.055473935,0.5012076,0.097947344,0.082886375,2.5159037,14.077874,22.35719,15.200727,6.9698434,0.62753475,10.223996,6.0892015,3.3037062,0.4876288,0.028371863,2.78606,0.07875695,0.0028290958,0.018780021,0.10954146,0.0,20062.947,19110.682,7694.934,7559.1807,6876.6914,5756.0005,4392.5034,3846.0183,3250.0127,1773.6061,1272.5768,777.0269,905.3352,281.19604,20.406927,316.43805,-1285.9177,-2815.4937,-2871.3174,7650.8086,1500.6337,496.53598,4726.913,3032.359,2197.492,-1019.5395,-168.13676,33.667282,656.1153,373.6682,26.63163,-36.532925,85.27971,968.70294,0.29904014,0.2988268,0.29850525,0.29813072,0.2959843,0.29418898,0.29243752,0.2921709,0.29175514,0.2912188,0.2904661,0.28968275,0.29149735,0.29096925,0.2910367,0.2952051,0.29841727,0.2986775,0.29826534,0.29442373,0.29338604,0.29242152,0.29139838,0.2913013,0.2911912,0.29076636,0.29135683,0.28929412,0.2833802,0.28938466,0.29117498,0.29905525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.051056,25.889585,19.732746,14.434015,8.175338,7.195186,6.094907,5.009942,4.33613,3.0926785,2.4595675,0.05320623,0.3156857,0.07088939,0.07726745,2.7972035,14.333304,22.340384,15.369303,7.2185917,0.38555852,10.444984,6.1714444,3.3247867,0.24700712,0.019869862,2.9118125,0.11058919,0.0044136797,0.02548736,0.15236178,0.0,20029.066,19146.926,7838.7446,7693.2056,6992.131,5893.371,4344.2495,3810.2488,3149.7407,1741.7487,1233.2668,691.5656,852.19214,214.76181,-12.831718,336.0701,-1284.3634,-2765.1213,-2821.0012,7534.2104,1492.7233,516.9244,4699.9673,3086.8838,2223.4153,-1069.6521,-114.96391,34.617294,660.6382,380.6128,31.917437,-42.461433,102.186775,965.1373,0.29904014,0.29882634,0.29847348,0.29802123,0.29745418,0.29725453,0.2968908,0.29642904,0.2915137,0.2900709,0.28949675,0.28793323,0.2902456,0.29001662,0.2891855,0.29701972,0.29836634,0.2986746,0.29836828,0.2968449,0.29680544,0.29672855,0.29462302,0.2910318,0.28948253,0.28915492,0.29176235,0.28955764,0.28252026,0.28758165,0.28947258,0.29905525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.051056,25.889585,19.732746,14.434015,8.175338,7.195186,6.094907,5.009942,4.33613,3.0926785,2.4595675,0.05320623,0.3156857,0.07088939,0.07726745,2.7972035,14.333304,22.340384,15.369303,7.2185917,0.38555852,10.444984,6.1714444,3.3247867,0.24700712,0.019869862,2.9118125,0.11058919,0.0044136797,0.02548736,0.15236178,0.0,20029.066,19146.926,7838.7446,7693.2056,6992.131,5893.371,4344.2495,3810.2488,3149.7407,1741.7487,1233.2668,691.5656,852.19214,214.76181,-12.831718,336.0701,-1284.3634,-2765.1213,-2821.0012,7534.2104,1492.7233,516.9244,4699.9673,3086.8838,2223.4153,-1069.6521,-114.96391,34.617294,660.6382,380.6128,31.917437,-42.461433,102.186775,965.1373,0.29954597,0.2993343,0.2990244,0.29870906,0.29822123,0.29678485,0.29629496,0.29587263,0.29547468,0.29524544,0.28786677,0.28613928,0.2953024,0.29137704,0.28924948,0.2968125,0.29892775,0.29918453,0.29878473,0.2967559,0.29674685,0.29672447,0.2951816,0.2949591,0.29475093,0.28905776,0.29509148,0.28911895,0.28202936,0.28768104,0.2937782,0.2995611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05512,26.163773,20.07679,14.81434,8.615496,7.650555,6.532249,5.412471,4.709061,3.3759198,2.6957092,0.055402093,0.44497144,0.08766087,0.08376886,2.3492079,13.265037,22.200447,15.883087,9.370916,3.809677,10.837792,6.609472,3.5340717,0.22712621,0.017176509,3.0185037,0.080500536,0.0054446734,0.043865018,0.2568713,0.0,20014.154,19078.977,7790.5957,7664.718,6955.9575,5843.807,4382.537,3875.785,3223.7065,1808.4968,1281.988,727.0934,879.70013,263.41476,9.828085,304.4766,-1246.6017,-2933.85,-2994.2148,7441.0684,1322.3606,462.52185,4761.966,3069.2036,2318.1685,-1111.9456,-110.18171,37.509125,674.0703,390.53766,26.466045,-58.72549,135.17453,982.22003,0.29954597,0.2993322,0.2989854,0.29854307,0.2979633,0.2977558,0.29732355,0.29703966,0.29412612,0.2939558,0.29370683,0.28435647,0.2940708,0.29330796,0.29306936,0.297522,0.29886344,0.29917753,0.29887158,0.2973359,0.29730248,0.29722983,0.29583994,0.2948065,0.2932272,0.29107934,0.2948757,0.2931657,0.28210104,0.28588864,0.29310918,0.2995611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05512,26.163773,20.07679,14.81434,8.615496,7.650555,6.532249,5.412471,4.709061,3.3759198,2.6957092,0.055402093,0.44497144,0.08766088,0.08376885,2.3492079,13.265037,22.200447,15.883087,9.370916,3.809677,10.837792,6.609472,3.5340717,0.22712621,0.017176509,3.0185037,0.080500536,0.0054446734,0.043865018,0.2568713,0.0,20014.154,19078.977,7790.5957,7664.718,6955.9575,5843.807,4382.537,3875.785,3223.7065,1808.4968,1281.988,727.0934,879.70013,263.41476,9.828068,304.4766,-1246.6017,-2933.85,-2994.2148,7441.0684,1322.3606,462.52185,4761.966,3069.2036,2318.1685,-1111.9456,-110.18171,37.509125,674.0703,390.53766,26.466045,-58.72549,135.17453,982.22003,0.29976913,0.29955336,0.29919305,0.29871136,0.2983418,0.29733676,0.29690474,0.29644266,0.29595783,0.29560187,0.29201344,0.284096,0.29571858,0.2953355,0.29295212,0.29739895,0.29909682,0.29940572,0.298968,0.2972397,0.2972327,0.29722786,0.29537794,0.29534772,0.29530734,0.29083446,0.29537794,0.29309246,0.2831363,0.29083654,0.2945604,0.2997843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
