pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.11977,27.003668,21.029488,15.863999,9.655702,8.678431,7.519938,6.3806252,5.654713,4.3276677,3.5763462,0.094764605,1.2568763,0.7073501,0.6463642,4.3629594,15.63325,23.510756,16.530283,9.991398,2.8285758,11.307029,6.839191,3.753743,0.54343164,0.08061224,3.2560966,0.1436792,0.009780967,0.05528335,0.33454847,0.0,19775.715,18882.807,7712.3047,7588.137,6961.6836,5884.011,4466.883,3912.1475,3278.9888,1804.0267,1352.6975,844.2109,894.49304,332.3388,43.424454,397.778,-1268.2983,-2740.8696,-2796.7551,7516.0566,1325.2869,530.2495,4851.9365,3161.889,2322.255,-1094.2812,-168.83975,119.08738,684.78033,402.88995,36.176697,-64.342636,156.46129,1004.975,0.29976913,0.29955444,0.29920408,0.29874775,0.29813802,0.29791844,0.2974683,0.29717198,0.2946887,0.29448512,0.29411867,0.28232592,0.2946268,0.29431367,0.29325902,0.29745913,0.29911092,0.29940858,0.2990919,0.29749385,0.2974587,0.29741332,0.29675937,0.29515848,0.29511225,0.29108542,0.2952237,0.29357967,0.28582865,0.29111764,0.29454097,0.2997843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11977,27.003668,21.029488,15.863999,9.655702,8.678431,7.519938,6.3806252,5.654713,4.3276677,3.5763462,0.094764605,1.2568763,0.7073501,0.6463642,4.3629594,15.63325,23.510756,16.530283,9.991398,2.8285758,11.307029,6.839191,3.753743,0.54343164,0.08061224,3.2560966,0.1436792,0.009780967,0.05528335,0.33454847,0.0,19775.715,18882.807,7712.3047,7588.137,6961.6836,5884.011,4466.883,3912.1475,3278.9888,1804.0267,1352.6975,844.2109,894.49304,332.3388,43.424454,397.778,-1268.2983,-2740.8696,-2796.7551,7516.0566,1325.2869,530.2495,4851.9365,3161.889,2322.255,-1094.2812,-168.83975,119.08738,684.78033,402.88995,36.176697,-64.342636,156.46129,1004.975,0.3033833,0.30316427,0.30283856,0.30245957,0.3003407,0.29851267,0.29662997,0.29636857,0.2960046,0.295713,0.29247537,0.28829244,0.29581288,0.29552597,0.29142305,0.29924938,0.3027402,0.30300888,0.3025903,0.2978151,0.29758027,0.2972919,0.2954978,0.29540947,0.29533595,0.29299724,0.2954596,0.2933843,0.28681636,0.29153407,0.29532996,0.30339885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19041,28.11859,22.270252,17.209791,11.16595,10.1957445,9.066093,7.950283,7.2377844,5.8911943,5.1590304,1.4655551,2.7230992,2.3544781,2.3371317,5.3162947,17.27586,24.787354,17.987165,12.0775175,6.8495417,12.789113,8.361021,5.2865195,2.394913,1.7614212,4.0222893,0.4330443,0.05785896,0.39842698,1.2862382,0.0,19512.34,18615.783,7624.155,7504.4365,6861.4937,5861.001,4406.4893,3868.3633,3246.1318,1818.325,1333.963,871.5765,907.24835,267.88477,22.024652,353.00217,-1309.609,-2671.3545,-2726.0938,7382.538,1254.8247,447.34323,4839.2812,3146.67,2317.8027,-1034.2146,-200.02611,120.21469,717.0139,435.12357,63.10212,-190.77116,292.16577,1093.8615,0.3033833,0.30316377,0.30280662,0.30234942,0.30177948,0.30158105,0.30121818,0.3008327,0.29590568,0.29434165,0.29413238,0.28829888,0.29445714,0.29431742,0.29482397,0.30131173,0.3026846,0.30300575,0.3026969,0.3011046,0.3010732,0.30102053,0.2994917,0.29524353,0.29520878,0.29246992,0.2962287,0.29346135,0.28630137,0.2913629,0.29470977,0.30339885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19041,28.11859,22.270252,17.209791,11.16595,10.1957445,9.066093,7.950283,7.2377844,5.8911943,5.1590304,1.4655551,2.7230992,2.3544781,2.3371317,5.3162947,17.27586,24.787354,17.987165,12.0775175,6.8495417,12.789113,8.361021,5.2865195,2.394913,1.7614212,4.0222893,0.4330443,0.05785896,0.39842698,1.2862382,0.0,19512.34,18615.783,7624.155,7504.4365,6861.4937,5861.001,4406.4893,3868.3633,3246.1318,1818.325,1333.963,871.5765,907.24835,267.88477,22.024652,353.00217,-1309.609,-2671.3545,-2726.0938,7382.538,1254.8247,447.34323,4839.2812,3146.67,2317.8027,-1034.2146,-200.02611,120.21469,717.0139,435.12357,63.10212,-190.77116,292.16577,1093.8615,0.30747813,0.3072527,0.3069185,0.30651456,0.30403936,0.30209455,0.30023396,0.3000052,0.29970872,0.29933375,0.29239902,0.28876907,0.29948148,0.2980443,0.2976009,0.3035279,0.30681315,0.30709097,0.30666435,0.30105,0.30095425,0.3008553,0.299145,0.29912412,0.2990823,0.29529238,0.299145,0.29328611,0.28926554,0.2933034,0.29889753,0.3074941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33512,30.13175,24.673107,19.951506,14.261709,13.369861,12.322669,11.267054,10.592746,9.3378105,8.662265,5.314747,6.370755,5.8904405,5.818689,9.562068,20.148232,27.063427,20.093988,13.240055,7.373884,15.152795,11.065162,7.966321,5.2361627,4.827362,6.750727,2.8069463,2.0582135,2.5183024,3.6658437,0.0,18963.062,18129.688,7345.4995,7228.778,6641.451,5600.4707,4229.7847,3754.2427,3150.9937,1750.416,1277.2329,826.4997,874.9997,309.0394,47.408596,399.3233,-1226.1299,-2554.673,-2607.7263,7345.6074,1359.3915,476.04733,4708.6577,3013.6343,2327.6921,-1002.6237,-157.89595,161.21083,700.74835,457.82773,91.63781,-224.41486,335.5879,1137.4468,0.30747813,0.30725244,0.3068863,0.3064172,0.30583003,0.30562654,0.30524734,0.30477247,0.29938453,0.29796082,0.2977411,0.29032272,0.2980809,0.29792476,0.2968699,0.30536985,0.3067543,0.30708814,0.3067771,0.30512878,0.30509427,0.3050608,0.30324712,0.29878804,0.29875275,0.29690915,0.29998502,0.2972161,0.29350358,0.29720908,0.2985837,0.3074941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33512,30.13175,24.673105,19.951506,14.261709,13.36986,12.322668,11.267054,10.592745,9.33781,8.662264,5.3147464,6.3707547,5.89044,5.8186884,9.562067,20.148232,27.063427,20.093988,13.240055,7.3738832,15.152795,11.065161,7.9663205,5.236162,4.8273616,6.7507267,2.8069456,2.0582128,2.5183017,3.6658432,0.0,18963.062,18129.688,7345.4995,7228.778,6641.451,5600.4707,4229.7847,3754.2427,3150.9937,1750.416,1277.2329,826.4997,874.9997,309.0394,47.408596,399.3233,-1226.1299,-2554.6733,-2607.7263,7345.6074,1359.3915,476.04736,4708.6577,3013.6343,2327.6921,-1002.6238,-157.89595,161.21083,700.74835,457.82773,91.63781,-224.41486,335.5879,1137.4468,0.31638396,0.31614268,0.3157746,0.31549937,0.3095826,0.30652025,0.3042447,0.30400494,0.3036922,0.30349985,0.29596716,0.2887336,0.3035503,0.30216497,0.3006067,0.30852792,0.31565738,0.31596434,0.31550738,0.3060412,0.30502343,0.30492863,0.3034623,0.30326307,0.3030349,0.2975637,0.30338567,0.29706717,0.2940772,0.29686254,0.3030956,0.31640086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58493,33.732414,28.788685,24.529888,19.474855,18.672606,17.725822,16.779642,16.180576,15.053998,14.4446745,11.71906,12.617583,12.11888,11.972465,15.156444,24.675415,30.94689,24.590643,18.1981,13.08769,20.152802,16.41151,13.623214,11.239343,10.864066,11.8820305,8.530795,8.121308,8.5859785,9.73197,0.0,17981.531,17228.87,6962.8486,6837.1255,6230.5146,5289.278,4005.7244,3538.813,2955.9822,1651.3496,1208.0269,739.68524,798.38416,315.37256,69.68052,365.9057,-1157.7592,-2423.385,-2475.067,6983.964,1309.1881,441.88293,4443.269,2872.956,2198.6848,-931.8196,-150.76694,171.22644,694.8142,419.29816,66.154396,-225.61864,335.34302,1077.6599,0.31638396,0.3161455,0.31575412,0.31525987,0.3146856,0.31448835,0.31417584,0.3116007,0.30323303,0.30194137,0.30181563,0.2922768,0.30202582,0.3019025,0.30108315,0.31387508,0.31560922,0.31596875,0.31553608,0.31372795,0.31371823,0.31368884,0.30901206,0.30291533,0.30139086,0.3009699,0.30424985,0.30134496,0.29762107,0.30135196,0.30139148,0.31640086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.58493,33.732414,28.788683,24.529888,19.474854,18.672604,17.725822,16.77964,16.180576,15.053997,14.444674,11.719059,12.617582,12.118879,11.972464,15.156443,24.675413,30.94689,24.590641,18.1981,13.087689,20.152802,16.411509,13.623213,11.239342,10.864065,11.88203,8.530793,8.121307,8.585978,9.731969,0.0,17981.531,17228.87,6962.8486,6837.1255,6230.515,5289.278,4005.7244,3538.813,2955.9824,1651.3496,1208.0269,739.68524,798.38416,315.37256,69.68052,365.9057,-1157.7592,-2423.385,-2475.067,6983.964,1309.1881,441.88297,4443.269,2872.956,2198.6848,-931.8196,-150.76694,171.22644,694.8142,419.29816,66.154396,-225.61864,335.34302,1077.6599,0.33365297,0.33339766,0.33306852,0.33273825,0.31935367,0.31520277,0.31299484,0.31278566,0.3125139,0.31014827,0.29997098,0.29224667,0.31241795,0.3074069,0.30752146,0.31778196,0.3328568,0.33322167,0.33281186,0.3144586,0.3139967,0.3135271,0.3119045,0.3117089,0.3095879,0.30155227,0.3118648,0.30097213,0.2988663,0.30098328,0.3099034,0.33367178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79461,36.654366,32.045937,28.05803,23.307373,22.567596,21.660429,20.748037,20.160963,19.02955,18.403906,15.536758,16.640045,16.249651,16.210028,19.329954,28.561466,34.169563,28.369102,22.96946,17.865486,24.295776,20.685596,18.080873,15.770142,15.450707,16.968576,13.836192,13.045859,13.433628,14.401746,0.0,17120.973,16469.223,6703.74,6598.759,6025.0566,5062.7324,3914.335,3470.004,2923.889,1655.1705,1225.3932,760.1831,793.2795,276.3151,34.404636,361.91254,-1138.7478,-2281.4194,-2327.0034,6622.6646,1195.1395,441.5824,4242.3267,2818.1465,2119.3008,-916.2719,-138.2054,139.5955,650.8227,404.28345,94.35278,-204.62065,306.15106,1045.5316,0.33365294,0.33338842,0.33295622,0.3324173,0.33180508,0.3316129,0.33115053,0.32318425,0.31135422,0.31084323,0.30955938,0.29183406,0.31097808,0.31074724,0.30886564,0.33133307,0.332794,0.33319223,0.33276576,0.3311766,0.33116123,0.33115032,0.31612346,0.31162602,0.3110909,0.30895993,0.31176957,0.3098958,0.30556566,0.30972084,0.31121814,0.33367175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79461,36.65436,32.045937,28.05803,23.307371,22.567595,21.660427,20.748035,20.160961,19.02955,18.403904,15.536757,16.640043,16.249651,16.210026,19.329954,28.561466,34.16956,28.369102,22.969458,17.865484,24.295776,20.685596,18.080872,15.770141,15.4507065,16.968575,13.836191,13.045858,13.433626,14.401745,0.0,17120.973,16469.223,6703.74,6598.759,6025.0566,5062.7324,3914.335,3470.004,2923.889,1655.1705,1225.3932,760.1831,793.2795,276.3151,34.404636,361.91254,-1138.7478,-2281.4194,-2327.0034,6622.6646,1195.1395,441.5824,4242.3267,2818.1465,2119.3008,-916.2719,-138.20541,139.5955,650.8227,404.28345,94.35278,-204.62067,306.15106,1045.5317,0.3504225,0.35014307,0.34979117,0.34942222,0.33486104,0.33116493,0.33007425,0.32977042,0.3294985,0.3223021,0.3087607,0.2962784,0.3285468,0.31508705,0.31558642,0.33370838,0.34954554,0.34994894,0.3492421,0.33076727,0.33076727,0.33071804,0.32908708,0.32893047,0.31812117,0.30941385,0.32908708,0.30966982,0.30513033,0.30953062,0.31845713,0.35044324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99225,39.721687,35.47613,31.794798,27.430775,26.736116,25.930262,25.130623,24.604332,23.589249,23.03108,20.36341,21.620556,21.235788,21.171183,23.917122,31.846905,37.303535,32.350376,27.367773,23.211124,28.604136,25.341202,23.059328,20.841557,20.460096,22.229612,19.595085,18.839756,19.22759,20.140491,0.0,16274.652,15631.533,6413.35,6319.8135,5755.1245,4893.598,3671.8713,3231.4482,2756.3296,1560.9915,1152.1617,731.1522,725.45233,274.15817,44.79705,337.80106,-1049.021,-2247.9392,-2293.0906,6217.6147,1144.3777,395.24503,4054.849,2668.3845,1973.1552,-896.1805,-152.10332,134.7354,603.67126,368.21054,92.07283,-204.6396,296.5953,922.6831,0.3504225,0.3501319,0.3496612,0.34907758,0.34842342,0.34821814,0.34780532,0.33759484,0.32790253,0.3277402,0.32341856,0.29443243,0.3278278,0.3275748,0.3254693,0.34771928,0.34946936,0.3499128,0.3494373,0.34755203,0.34751615,0.34717053,0.33036616,0.32853368,0.32691106,0.3240208,0.3286948,0.32715067,0.31474024,0.32554257,0.32691115,0.35044324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99225,39.721687,35.47613,31.794796,27.430773,26.736115,25.93026,25.130623,24.60433,23.589247,23.031078,20.36341,21.620554,21.235786,21.171183,23.91712,31.846905,37.303535,32.350376,27.367771,23.211123,28.604136,25.3412,23.059326,20.841555,20.460094,22.22961,19.595083,18.839754,19.22759,20.14049,0.0,16274.652,15631.533,6413.35,6319.8135,5755.1245,4893.598,3671.8713,3231.4482,2756.3296,1560.9916,1152.1617,731.1522,725.45233,274.1582,44.797054,337.8011,-1049.021,-2247.9392,-2293.0906,6217.615,1144.3777,395.24506,4054.849,2668.3845,1973.1553,-896.1805,-152.10332,134.73541,603.67126,368.21054,92.07284,-204.63962,296.59534,922.6831,0.3686442,0.368336,0.3679584,0.36752865,0.35007876,0.34727833,0.34677956,0.34639114,0.34619176,0.33468604,0.32573497,0.30491453,0.34281018,0.32881254,0.32702407,0.34843084,0.3678645,0.36813053,0.36695728,0.34714884,0.34713385,0.34714252,0.3453137,0.3437079,0.32975635,0.32516378,0.34530148,0.32639977,0.31903422,0.32643646,0.328861,0.36866713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.170555,42.716816,38.855267,35.51677,31.563522,30.944061,30.2059,29.459839,28.965847,27.948713,27.377064,24.488499,26.19186,25.868624,25.852442,28.244736,35.704197,40.56417,36.155846,32.07442,28.818663,32.79,29.913502,27.82067,25.782362,25.34726,26.769798,24.240313,23.844727,24.258747,25.20858,0.0,15477.5625,14770.283,6093.309,5994.8857,5455.979,4600.041,3501.9675,3112.6758,2663.6577,1562.6936,1167.107,763.2439,697.44977,249.5388,21.21411,313.56717,-1014.95374,-2111.688,-2153.5122,5838.678,1027.508,346.40298,3827.0652,2492.809,1883.1376,-856.2639,-163.30257,112.02412,585.31525,360.20935,64.93227,-211.98775,303.0154,868.9903,0.3686442,0.36832213,0.3678057,0.36716777,0.3664608,0.36624348,0.36530387,0.35053927,0.3442968,0.3442298,0.33423212,0.30301476,0.34426442,0.34407797,0.34113044,0.36583385,0.3676201,0.3680883,0.36758092,0.3659406,0.36583117,0.36191025,0.34557143,0.3450397,0.34351593,0.3379,0.34488723,0.34117582,0.32497573,0.3356468,0.34350544,0.36866713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.170555,42.716816,38.855267,35.51677,31.56352,30.94406,30.205898,29.459839,28.965847,27.948713,27.377062,24.488499,26.191858,25.868622,25.85244,28.244734,35.704197,40.564167,36.155846,32.074417,28.818663,32.79,29.913502,27.820667,25.78236,25.347258,26.769796,24.24031,23.844725,24.258745,25.208578,0.0,15477.5625,14770.283,6093.309,5994.8857,5455.979,4600.041,3501.9678,3112.6758,2663.6577,1562.6936,1167.107,763.2439,697.44977,249.53882,21.214111,313.56717,-1014.95374,-2111.688,-2153.5122,5838.678,1027.508,346.40298,3827.0652,2492.809,1883.1377,-856.2639,-163.30257,112.024124,585.31525,360.20935,64.932274,-211.98776,303.0154,868.9903,0.387628,0.38728708,0.38688117,0.38637447,0.3662834,0.3648496,0.3645955,0.36423433,0.36402154,0.34735152,0.34205216,0.32153448,0.35666165,0.34219608,0.34136903,0.36595866,0.38677877,0.38706076,0.3853177,0.36549455,0.36549455,0.3642224,0.36372638,0.35577217,0.3431743,0.34141752,0.3636706,0.34276748,0.33651143,0.34127837,0.3431553,0.38765338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.38888,45.85502,42.394474,39.399178,35.84133,35.290874,34.637745,33.971016,33.538284,32.66928,32.18635,29.723019,31.038252,30.78142,30.76787,33.333076,39.960583,44.044357,39.94972,35.911274,32.696384,36.948814,34.301212,32.402145,30.664011,30.296728,31.552095,29.062788,28.732006,29.063297,29.79245,0.0,14451.134,13829.817,5743.046,5653.8296,5154.19,4315.86,3278.0317,2929.3408,2479.8857,1435.3699,1065.5145,700.359,659.36975,220.4001,19.274921,325.6084,-952.17206,-1922.3135,-1961.4513,5516.003,1021.6508,344.04855,3597.1062,2383.6614,1786.8933,-785.6882,-149.02444,107.88298,551.7623,357.1085,58.95304,-187.94789,262.7008,868.5606,0.387628,0.38726968,0.3866998,0.38631392,0.38470846,0.38466087,0.3828507,0.36523575,0.3621686,0.36200914,0.34739476,0.31953117,0.36206973,0.36195242,0.35908765,0.38460678,0.38648668,0.38700804,0.3862643,0.3846589,0.38439077,0.37433556,0.36319697,0.36150736,0.36148646,0.3523289,0.36319697,0.35226238,0.3380904,0.34647503,0.36148527,0.38765338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.38888,45.85502,42.39447,39.399174,35.84133,35.290874,34.63774,33.971016,33.53828,32.66928,32.18635,29.723017,31.03825,30.781418,30.767868,33.333076,39.960583,44.044357,39.94972,35.911274,32.69638,36.948814,34.30121,32.402145,30.66401,30.296726,31.552094,29.062786,28.732004,29.063295,29.792448,0.0,14451.134,13829.817,5743.0464,5653.83,5154.1904,4315.86,3278.0317,2929.341,2479.8857,1435.3699,1065.5146,700.3591,659.36975,220.40012,19.274923,325.6084,-952.17206,-1922.3135,-1961.4513,5516.003,1021.6509,344.04855,3597.1064,2383.6614,1786.8933,-785.68823,-149.02446,107.88298,551.7624,357.10852,58.95304,-187.9479,262.70084,868.56067,0.41515836,0.41477138,0.4143263,0.41251868,0.3843918,0.38419935,0.38319042,0.38256803,0.38008183,0.36092988,0.35976768,0.3345207,0.3685268,0.3598752,0.3593856,0.38399184,0.4142063,0.41451165,0.41162235,0.38390213,0.38390213,0.3822509,0.3822509,0.36519453,0.36109042,0.35871184,0.3819387,0.35913348,0.3497756,0.35938936,0.36109027,0.41518745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.594795,49.009304,46.070053,43.527756,40.5294,40.053547,39.498123,38.95282,38.59431,37.91059,37.53165,35.661655,36.416733,36.1494,36.132862,38.033123,43.585567,47.34711,43.844864,40.643505,37.57613,41.23307,38.934956,37.33659,36.015408,35.74181,36.497005,34.383995,34.015396,34.34182,35.054176,0.0,13422.52,12821.314,5258.414,5174.7656,4699.371,3989.4631,3003.397,2628.0007,2240.3003,1261.0482,934.7497,603.5275,611.99365,225.2219,21.463596,276.9071,-865.38885,-1838.8656,-1872.9005,5130.8438,901.2224,335.4323,3337.2363,2208.2441,1628.0782,-677.53314,-127.1163,97.55743,514.1974,326.8643,62.501755,-186.45146,259.4162,807.9363,0.41515836,0.41474858,0.41425264,0.41248336,0.4122701,0.41220725,0.40462968,0.38210523,0.38018456,0.38011882,0.3584927,0.3357645,0.38014543,0.3789667,0.37735975,0.41241422,0.41366926,0.41444123,0.41367242,0.4118644,0.41142207,0.38606876,0.3817199,0.3799253,0.3799253,0.36763123,0.3816601,0.36270165,0.35309654,0.3588405,0.3799253,0.41518745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.594795,49.0093,46.070053,43.527752,40.529396,40.053543,39.49812,38.95282,38.59431,37.91059,37.53165,35.661655,36.416733,36.149395,36.13286,38.03312,43.585567,47.34711,43.844864,40.6435,37.576126,41.233067,38.93495,37.33659,36.015404,35.74181,36.497,34.383995,34.015392,34.341816,35.054173,0.0,13422.52,12821.314,5258.414,5174.766,4699.371,3989.4631,3003.397,2628.0007,2240.3003,1261.0482,934.74976,603.5275,611.9937,225.22191,21.463598,276.9071,-865.38885,-1838.8656,-1872.9005,5130.8438,901.2224,335.4323,3337.2366,2208.2441,1628.0782,-677.53314,-127.11631,97.557434,514.1974,326.8643,62.50176,-186.45148,259.41623,807.93634,0.446971,0.4465264,0.44601655,0.43949547,0.41167578,0.41167486,0.40966234,0.40965536,0.39624426,0.37937897,0.3777472,0.3403982,0.38087973,0.37862697,0.37590188,0.41154817,0.44589794,0.44623423,0.43656868,0.4114604,0.41141114,0.40929413,0.40915883,0.3793152,0.37928975,0.37629423,0.40556243,0.37744087,0.36656612,0.37747246,0.37929046,0.44700474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.77989,51.65867,48.984047,46.668617,43.951645,43.53379,43.043556,42.556026,42.241245,41.598545,41.233246,39.319374,40.48324,40.265205,40.252552,42.20585,46.86223,50.18566,47.37944,44.81846,42.545815,45.101013,42.983013,41.498283,40.12299,39.87573,41.059574,39.217674,38.698757,38.94444,39.512997,0.0,12436.926,11923.374,4997.2476,4920.0674,4455.8516,3719.0571,2807.6147,2473.7964,2088.344,1219.6161,916.4304,611.13306,545.20087,201.74608,18.576502,281.0539,-786.9355,-1719.9329,-1754.6084,4635.5063,798.90497,285.28778,3100.0256,2113.0435,1564.5199,-692.37787,-120.3554,95.62417,471.9944,303.50595,75.17925,-159.9297,229.68024,749.32654,0.44697094,0.4464953,0.4454715,0.44506988,0.44337928,0.44335935,0.4211987,0.40906304,0.40716034,0.40638477,0.3769098,0.3529751,0.40700665,0.39810017,0.39855483,0.44373015,0.44573054,0.44614908,0.4448777,0.44293487,0.43964365,0.40886655,0.40886655,0.40669808,0.40329054,0.37690613,0.4077283,0.3768327,0.37002528,0.3770026,0.4042691,0.44700468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.77989,51.65867,48.984043,46.668613,43.95164,43.53379,43.043552,42.556026,42.241245,41.598545,41.233242,39.31937,40.483234,40.265205,40.25255,42.20585,46.86223,50.185658,47.37944,44.818455,42.545815,45.101013,42.98301,41.498283,40.122986,39.87573,41.05957,39.21767,38.698753,38.944435,39.512993,0.0,12436.926,11923.374,4997.2476,4920.0674,4455.8516,3719.0574,2807.6147,2473.7966,2088.344,1219.6161,916.4304,611.13306,545.2009,201.7461,18.576506,281.05392,-786.9355,-1719.9329,-1754.6084,4635.5063,798.905,285.28778,3100.026,2113.0435,1564.5199,-692.3779,-120.3554,95.624176,471.99442,303.50595,75.17926,-159.92972,229.68027,749.3266,0.48238936,0.48188028,0.48126897,0.4687909,0.44280443,0.44274282,0.44059336,0.44049734,0.4100961,0.40463293,0.39767212,0.3507759,0.40656483,0.40457624,0.40131083,0.44281647,0.48112813,0.4815288,0.4551068,0.4422059,0.44209033,0.44017515,0.43873933,0.40629914,0.40605074,0.39761806,0.4128599,0.4043877,0.38199762,0.4021645,0.4058929,0.48242867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.900894,53.47712,51.08651,49.016415,46.59967,46.216606,45.766365,45.31123,45.021408,44.45517,44.125076,42.50698,43.444492,43.24985,43.24075,44.62775,49.20251,52.1596,49.620457,46.8307,44.09965,47.65227,45.878517,44.606003,43.41481,43.08624,44.06406,42.53103,42.25793,42.472706,42.927982,0.0,11754.941,11269.777,4703.337,4631.339,4182.8438,3548.5344,2681.521,2383.6355,1997.2465,1138.9896,867.6281,558.17255,514.11896,189.75505,15.549272,233.61617,-779.4569,-1614.8185,-1652.0399,4382.4414,836.6806,315.04388,2864.4475,1920.0564,1439.5024,-640.68164,-140.32663,59.089344,442.63293,274.8682,53.158047,-148.73164,203.71268,684.2897,0.48238936,0.48137838,0.48101878,0.48015067,0.47845027,0.47769266,0.4451759,0.43994305,0.4377528,0.4253658,0.4019745,0.36599272,0.4372739,0.40760908,0.41775742,0.4785915,0.48088932,0.48123124,0.47926465,0.47575015,0.45310825,0.4403684,0.43962592,0.43743265,0.41642612,0.40147072,0.43955418,0.403845,0.39199382,0.40353766,0.41535142,0.48242867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.900894,53.47712,51.086506,49.016415,46.599667,46.216606,45.76636,45.31123,45.021404,44.45517,44.125076,42.506977,43.44449,43.249847,43.240746,44.62775,49.202507,52.1596,49.620457,46.8307,44.099648,47.65227,45.878513,44.606,43.414806,43.086235,44.064056,42.531025,42.257927,42.472702,42.927982,0.0,11754.942,11269.777,4703.337,4631.339,4182.844,3548.5344,2681.521,2383.6357,1997.2466,1138.9896,867.6281,558.17255,514.119,189.75508,15.549275,233.61618,-779.457,-1614.8186,-1652.04,4382.4414,836.6806,315.04388,2864.4478,1920.0565,1439.5026,-640.68164,-140.32664,59.08935,442.63293,274.8682,53.15805,-148.73166,203.7127,684.28973,0.51037365,0.5093268,0.5089536,0.49388286,0.4777719,0.4776584,0.475232,0.47263393,0.43736547,0.43599644,0.40819705,0.36842063,0.4371381,0.4350033,0.43131143,0.4779314,0.50887036,0.5091488,0.48181212,0.47787157,0.4766891,0.47550485,0.45218378,0.436863,0.43633988,0.42383367,0.43770656,0.42888373,0.3943271,0.40845686,0.4360134,0.51041764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02061,55.360043,53.265427,51.45456,49.326244,48.99734,48.618156,48.242558,47.996212,47.49206,47.215336,45.88326,46.546673,46.362385,46.360577,47.581528,51.27549,54.10952,51.95078,49.739723,47.69931,50.19114,48.640568,47.522152,46.537582,46.21246,46.98678,45.669197,45.383293,45.572464,45.98002,0.0,11045.336,10554.743,4379.3516,4308.575,3905.426,3268.1643,2443.998,2148.827,1829.4376,1069.754,788.82513,502.52222,491.26135,184.23634,6.5010586,218.07234,-694.45386,-1578.1785,-1606.1324,4100.159,737.97595,269.15738,2696.3484,1785.5822,1342.5881,-578.05365,-139.52943,57.75596,416.4012,253.28503,54.489796,-138.87769,191.88945,653.7882,0.5103736,0.5099448,0.5081909,0.50798553,0.5058065,0.50325453,0.47595155,0.47450426,0.47222093,0.44288218,0.4322706,0.36892146,0.4664732,0.43421945,0.4303435,0.50595284,0.50803804,0.5096765,0.5078998,0.5032947,0.4860979,0.4748942,0.4725422,0.46377963,0.43418807,0.43082878,0.4725422,0.43421862,0.4165564,0.43284518,0.4341856,0.5104176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02061,55.360043,53.265427,51.454556,49.326244,48.997337,48.618156,48.242554,47.99621,47.49206,47.215336,45.88326,46.54667,46.362385,46.360573,47.581524,51.27549,54.10952,51.95078,49.73972,47.699306,50.19114,48.640564,47.52215,46.537582,46.212456,46.98678,45.669197,45.383293,45.57246,45.980015,0.0,11045.337,10554.744,4379.352,4308.5757,3905.426,3268.1643,2443.9983,2148.827,1829.4377,1069.754,788.82513,502.52225,491.2614,184.23636,6.5010624,218.07236,-694.45386,-1578.1786,-1606.1326,4100.159,737.976,269.15738,2696.3486,1785.5823,1342.5883,-578.0537,-139.52945,57.755966,416.40128,253.28505,54.489796,-138.8777,191.88948,653.78827,0.5431595,0.5425553,0.5418926,0.51601285,0.504782,0.504782,0.5027888,0.4913393,0.4716203,0.46945345,0.43167865,0.39438975,0.4716009,0.46920526,0.46644017,0.50492966,0.54075146,0.54209214,0.5065697,0.50473535,0.5035103,0.50262743,0.47271946,0.47034574,0.46975863,0.45324904,0.47193518,0.43278703,0.42092845,0.43133578,0.46976015,0.5432093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.165085,57.477135,55.722855,54.205456,52.41063,52.122524,51.76385,51.404976,51.17529,50.72875,50.476566,49.076317,49.837692,49.683853,49.67366,50.704044,54.085903,56.433586,54.548866,52.59832,50.92905,53.0406,51.698334,50.74364,49.830322,49.55155,50.259308,49.132545,48.967693,49.14611,49.50431,0.0,10133.308,9702.337,3979.5144,3916.2607,3562.09,3042.6016,2371.7085,2096.6206,1761.5585,1001.91327,750.2404,516.2493,470.3985,167.11914,16.527357,198.97838,-662.1295,-1425.6288,-1456.6401,3776.9094,689.6759,241.50525,2481.0105,1651.7703,1232.6108,-555.0766,-128.4091,52.03779,385.7513,232.76726,40.47641,-134.5596,178.96997,581.00055,0.5431595,0.542555,0.5418917,0.5402012,0.53844684,0.52901703,0.5024461,0.50171566,0.4984241,0.46891972,0.46586615,0.3919325,0.48088524,0.46873006,0.46690902,0.53643185,0.5406302,0.54209137,0.5398301,0.5222839,0.5037463,0.5015906,0.49973747,0.4740941,0.46906784,0.4559896,0.49949583,0.46651465,0.44250038,0.46665087,0.46906805,0.5432093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.165085,57.47713,55.722855,54.205456,52.410625,52.122524,51.76385,51.404972,51.175285,50.728745,50.476566,49.076317,49.83769,49.68385,49.67366,50.704044,54.085903,56.433586,54.548866,52.59832,50.929047,53.0406,51.69833,50.74364,49.830322,49.55155,50.259304,49.132545,48.96769,49.14611,49.504307,0.0,10133.308,9702.337,3979.5146,3916.2607,3562.0903,3042.6016,2371.7087,2096.6206,1761.5586,1001.91327,750.2405,516.2493,470.39853,167.11917,16.52736,198.9784,-662.1296,-1425.6289,-1456.6403,3776.9097,689.67596,241.50526,2481.0105,1651.7704,1232.6108,-555.0766,-128.40912,52.037796,385.75134,232.76727,40.47641,-134.55962,178.97,581.0006,0.5920406,0.59121865,0.59005564,0.54214543,0.537053,0.5370117,0.53516245,0.5088094,0.4985886,0.49615434,0.46562812,0.40177193,0.49839774,0.4883179,0.47828418,0.5370324,0.58808863,0.5907583,0.53874534,0.5367067,0.5353116,0.5313229,0.5001071,0.4967297,0.49328986,0.4704273,0.49862745,0.46587962,0.44736692,0.46583968,0.49222136,0.5920998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23077,58.467354,56.75282,55.273346,53.532436,53.248787,52.927254,52.610256,52.41158,51.974945,51.721622,50.354275,51.427414,51.329163,51.33493,52.320923,55.398766,57.525112,55.88442,54.124634,52.402397,54.487648,53.25099,52.387665,51.60469,51.285168,51.933178,50.847286,50.683834,50.8697,51.239967,0.0,9694.774,9280.089,3930.5752,3863.1038,3503.9023,3017.0994,2235.7808,1960.7471,1628.8695,989.84924,752.07434,509.66403,398.57767,131.18434,-12.152368,194.30264,-629.2946,-1351.4049,-1378.4934,3529.4773,652.3956,245.61299,2380.232,1580.2753,1167.4443,-510.7916,-138.22606,32.04901,368.43295,228.16972,40.289906,-137.56364,182.20038,557.3963,0.5920406,0.59121805,0.5902224,0.58862615,0.58150655,0.5526802,0.53516966,0.5331423,0.5225711,0.4953515,0.48155487,0.4216829,0.49929202,0.4954869,0.48649284,0.5766615,0.5888337,0.5907572,0.58752453,0.54231656,0.53508383,0.53336143,0.53165585,0.49705088,0.49544358,0.48394766,0.5273575,0.4910907,0.45586243,0.47465605,0.49543777,0.5920998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23077,58.46735,56.75282,55.273342,53.532436,53.248787,52.927254,52.610256,52.41158,51.974945,51.72162,50.35427,51.427414,51.329163,51.334927,52.32092,55.398766,57.525112,55.88442,54.12463,52.402397,54.487648,53.250988,52.387665,51.604687,51.285168,51.933174,50.847282,50.68383,50.869698,51.239964,0.0,9694.775,9280.09,3930.5754,3863.1038,3503.9026,3017.0996,2235.781,1960.7472,1628.8696,989.8493,752.07434,509.66403,398.5777,131.18437,-12.152362,194.30267,-629.2947,-1351.4049,-1378.4935,3529.4773,652.3956,245.613,2380.2322,1580.2754,1167.4445,-510.79163,-138.22606,32.049023,368.43298,228.16974,40.28991,-137.56366,182.20041,557.39636,0.61881816,0.6178612,0.6167625,0.5889816,0.5850301,0.5850249,0.5815035,0.5326458,0.52982056,0.52435076,0.4921997,0.4208972,0.5284187,0.49600768,0.49427345,0.5851249,0.61393726,0.61741066,0.5869117,0.58415663,0.58353966,0.5517025,0.5316738,0.5282511,0.49791098,0.48677623,0.52987176,0.4922402,0.47452518,0.49152866,0.49752483,0.61888283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30908,59.64309,58.183907,56.922516,55.47967,55.247715,54.96244,54.675354,54.48927,54.11814,53.903282,52.86255,53.441196,53.297882,53.294655,54.311184,57.07384,58.852917,57.197536,55.65035,53.910507,55.920612,54.77692,54.009647,53.33228,53.176666,53.623173,52.75006,52.586353,52.726974,53.011486,0.0,9148.659,8756.576,3602.7952,3544.3765,3166.0308,2706.536,2095.8882,1858.5786,1572.2836,906.6753,688.0855,439.82288,412.35046,160.8461,8.881737,197.52934,-593.6349,-1227.3575,-1253.5187,3426.8396,608.5808,246.96555,2267.682,1514.9811,1095.4106,-472.3547,-93.729034,51.082092,347.92853,202.8219,40.324173,-118.32829,158.04185,516.9249,0.6188181,0.6178604,0.6168253,0.61519223,0.6085967,0.59147465,0.5828847,0.5797717,0.5379896,0.5266428,0.49761415,0.45472598,0.5282707,0.5199332,0.52535456,0.6004776,0.61532736,0.6174092,0.6134194,0.5836851,0.58340955,0.5815238,0.5759577,0.52824503,0.5263884,0.51590806,0.543025,0.49915296,0.47426513,0.49098217,0.52624154,0.6188828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30908,59.643085,58.183903,56.922516,55.47967,55.24771,54.96244,54.675354,54.48927,54.11814,53.90328,52.862545,53.441193,53.29788,53.29465,54.311184,57.07384,58.852913,57.197536,55.650345,53.910507,55.920612,54.776917,54.009644,53.332275,53.176666,53.62317,52.750057,52.58635,52.72697,53.011486,0.0,9148.659,8756.577,3602.7954,3544.3765,3166.031,2706.5361,2095.8884,1858.5787,1572.2837,906.67535,688.0856,439.8229,412.35052,160.84613,8.881742,197.52936,-593.63495,-1227.3575,-1253.5188,3426.8398,608.5809,246.96556,2267.6821,1514.9812,1095.4108,-472.35474,-93.72904,51.082104,347.92856,202.82193,40.324177,-118.32831,158.04189,516.9249,0.6557535,0.6547298,0.6525031,0.6134723,0.61135924,0.61115867,0.60674393,0.57934004,0.5775446,0.5383103,0.5216579,0.4540839,0.572702,0.5252649,0.5245324,0.6114469,0.64323294,0.6537108,0.6134178,0.60956097,0.6095545,0.5805945,0.5779446,0.56706756,0.52491176,0.510137,0.5768763,0.52285916,0.5010289,0.5214799,0.5249118,0.6558261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37023,60.48443,59.14296,57.983856,56.649815,56.43547,56.175705,55.920197,55.758667,55.435066,55.248913,54.277008,54.765694,54.636894,54.636543,55.43613,57.870377,59.681473,58.251827,56.601723,54.971355,57.071247,56.01935,55.310425,54.711357,54.53494,54.848057,53.9044,53.782433,53.95297,54.284027,0.0,8702.158,8367.5625,3442.83,3386.1729,3034.797,2593.543,1992.5286,1745.2317,1456.6262,842.0085,636.81305,423.8698,400.49933,151.83444,2.6712542,173.51538,-554.4239,-1239.2385,-1264.4275,3262.3484,630.11487,238.4495,2173.6328,1448.0616,1049.6136,-442.03937,-100.30137,47.12145,341.81067,211.51256,34.398636,-131.31511,171.51532,524.77045,0.6557535,0.6547298,0.6531225,0.6503452,0.6279672,0.61139596,0.6076786,0.60589325,0.5771652,0.5739723,0.52156097,0.45744002,0.57550335,0.5723751,0.56885445,0.6194236,0.6522676,0.6537079,0.65065753,0.60950243,0.60949904,0.6069516,0.59547925,0.5741266,0.57204175,0.5365276,0.5762515,0.52164865,0.50274587,0.52150655,0.5718434,0.6558261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37023,60.48443,59.14296,57.983856,56.64981,56.435467,56.1757,55.920197,55.758663,55.435062,55.24891,54.277004,54.765694,54.63689,54.636543,55.436127,57.870373,59.681473,58.251823,56.60172,54.971355,57.071243,56.019344,55.31042,54.711357,54.534935,54.848057,53.904396,53.782433,53.952965,54.284023,0.0,8702.159,8367.5625,3442.8303,3386.173,3034.7974,2593.543,1992.5287,1745.2318,1456.6263,842.0085,636.81305,423.8698,400.4994,151.83446,2.6712587,173.5154,-554.42395,-1239.2385,-1264.4276,3262.3486,630.1149,238.44951,2173.6328,1448.0618,1049.6138,-442.0394,-100.30138,47.121456,341.8107,211.51259,34.398636,-131.31512,171.51535,524.7705,0.6893958,0.68831956,0.6855393,0.6505089,0.64785343,0.6464114,0.6263525,0.60560155,0.6023716,0.5734112,0.55922085,0.47825065,0.5940416,0.5719379,0.5708703,0.64728457,0.67714566,0.68719876,0.65024817,0.6467716,0.6453836,0.6061025,0.6036271,0.58286524,0.5713626,0.55331457,0.60211563,0.56842506,0.5188852,0.5533102,0.57180965,0.689476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38497,60.80677,59.51504,58.39794,57.077194,56.865944,56.611637,56.349625,56.18277,55.848682,55.651714,54.57121,55.260937,55.150898,55.15058,56.014782,58.4014,60.067234,58.632774,57.13085,55.75509,57.5123,56.527817,55.89348,55.309486,55.10822,55.503925,54.690517,54.600903,54.770317,55.098057,0.0,8591.563,8209.892,3373.2996,3319.3557,3018.426,2573.2708,1969.812,1769.0868,1482.3546,856.6362,656.5266,448.8197,384.7418,139.46008,2.5380886,180.9513,-548.5401,-1184.5369,-1209.4841,3215.824,598.90155,217.56012,2113.165,1397.1858,988.46423,-435.99826,-107.69792,29.381247,323.56107,195.21144,29.125082,-130.8492,170.5854,457.28403,0.68939567,0.68831944,0.68641835,0.6842315,0.6558719,0.6463786,0.644052,0.6356495,0.60198355,0.5984821,0.5669089,0.47712937,0.60003555,0.5949574,0.5939357,0.6496045,0.685688,0.68719524,0.68354136,0.64586455,0.64569795,0.64273554,0.61240643,0.6000942,0.591922,0.56617826,0.6018112,0.56765956,0.5470167,0.56707543,0.593719,0.68947595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38497,60.80677,59.51504,58.39794,57.077194,56.865944,56.611633,56.349625,56.18277,55.84868,55.65171,54.57121,55.260937,55.150898,55.15058,56.014782,58.4014,60.067234,58.632774,57.130848,55.755085,57.512295,56.527817,55.89348,55.309486,55.10822,55.50392,54.690514,54.6009,54.770313,55.098057,0.0,8591.563,8209.893,3373.2998,3319.356,3018.4263,2573.2708,1969.8123,1769.087,1482.3547,856.6363,656.5267,448.8197,384.74185,139.46011,2.538094,180.95132,-548.54016,-1184.5369,-1209.4843,3215.824,598.9016,217.56013,2113.165,1397.1859,988.4643,-435.9983,-107.69793,29.381256,323.5611,195.21147,29.125084,-130.84921,170.58543,457.28406,0.698269,0.69717896,0.6950999,0.6838621,0.68063974,0.6793758,0.6538674,0.64068264,0.63554084,0.5980334,0.5767567,0.4969047,0.60570806,0.5962392,0.59329957,0.68017685,0.6914518,0.69602203,0.68339455,0.6789724,0.6768572,0.64158475,0.63903457,0.5998981,0.59641886,0.58754355,0.63737077,0.5896134,0.5505859,0.57392234,0.5964161,0.6983513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36294,60.451763,59.060635,57.85975,56.45597,56.23369,55.969467,55.70771,55.541515,55.199825,55.000225,53.962334,54.65338,54.573364,54.60595,55.496807,57.855038,59.653393,58.294945,56.849323,55.48936,57.176456,56.174885,55.50456,54.894608,54.594585,55.206993,54.379597,54.23323,54.350063,54.587345,0.0,8756.431,8380.455,3511.0686,3451.544,3119.4521,2644.985,2010.9008,1768.1632,1479.1832,867.1048,661.25476,439.17365,377.08212,117.42184,-30.957018,183.94417,-545.0072,-1234.5216,-1260.5255,3202.079,586.67194,216.20757,2111.1382,1410.2322,1018.35913,-446.35925,-133.60442,14.436953,320.16122,197.01685,37.95821,-107.05871,143.28644,493.8499,0.69826895,0.69717884,0.6951555,0.6926958,0.68228585,0.67924285,0.6763862,0.6643587,0.63741666,0.63113254,0.592499,0.507212,0.63452595,0.60607016,0.6013936,0.68028396,0.6944554,0.6960183,0.69218105,0.6788977,0.6774566,0.67474204,0.6397966,0.6346657,0.60678494,0.5871717,0.63758737,0.5925268,0.56911653,0.5910677,0.6032543,0.69835126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36294,60.451763,59.060635,57.85975,56.45597,56.233685,55.969467,55.707706,55.541515,55.199825,55.00022,53.96233,54.65338,54.57336,54.60595,55.496807,57.855038,59.65339,58.294945,56.849323,55.489357,57.176456,56.17488,55.504555,54.894604,54.594585,55.20699,54.379597,54.23323,54.35006,54.587345,0.0,8756.432,8380.455,3511.0686,3451.544,3119.4524,2644.9854,2010.9009,1768.1635,1479.1833,867.10486,661.25476,439.17365,377.08215,117.42186,-30.957012,183.9442,-545.00726,-1234.5217,-1260.5256,3202.0793,586.672,216.20758,2111.1384,1410.2323,1018.35925,-446.35925,-133.60443,14.436963,320.16125,197.01686,37.958214,-107.05872,143.28647,493.84998,0.6851234,0.6838419,0.6832529,0.69269484,0.6891745,0.68826056,0.67899626,0.6734526,0.6657068,0.63359857,0.5931702,0.5078411,0.63760054,0.59683067,0.63127583,0.688722,0.6850161,0.6834208,0.69212234,0.68762213,0.6855813,0.67466784,0.67177975,0.6336858,0.6313285,0.62249035,0.66952807,0.5984865,0.5661351,0.59060377,0.6312696,0.68520266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34942,60.22216,58.878704,57.72185,56.37714,56.16296,55.902195,55.644314,55.48101,55.184433,55.018856,54.22929,54.44005,54.268665,54.220135,54.79322,57.480007,59.377464,57.893566,56.30996,54.71808,56.653572,55.573105,54.898857,54.259018,54.098236,54.63406,53.817474,53.66499,53.78986,54.049946,0.0,8856.298,8489.576,3445.58,3382.6218,3047.8752,2592.4924,1996.6543,1753.9711,1465.2407,803.2816,597.78406,378.8858,410.83725,177.15506,38.384274,144.95605,-584.7753,-1270.8029,-1299.5043,3337.3503,616.2743,235.39374,2232.0298,1469.1676,1021.57104,-458.0395,-95.39847,51.989983,324.5291,195.62279,38.807056,-110.97535,150.5644,473.64072,0.6851233,0.68395835,0.6822272,0.67922515,0.6851158,0.6879476,0.68543404,0.6798345,0.6695447,0.6615794,0.6265778,0.5514548,0.66734046,0.58251417,0.641563,0.68801033,0.681762,0.68349147,0.67896616,0.68759114,0.68602145,0.6833379,0.6716307,0.66639525,0.6346901,0.6230457,0.669927,0.6270221,0.58380216,0.62370145,0.6343361,0.6852026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34942,60.222157,58.878704,57.721848,56.37714,56.162956,55.902195,55.644314,55.481007,55.18443,55.018852,54.22929,54.440044,54.26866,54.220135,54.79322,57.480003,59.377464,57.893566,56.309956,54.718075,56.653572,55.5731,54.898857,54.259014,54.098232,54.634056,53.81747,53.664986,53.789856,54.049942,0.0,8856.298,8489.577,3445.58,3382.622,3047.8752,2592.4927,1996.6544,1753.9712,1465.2408,803.2817,597.7841,378.88583,410.83728,177.15508,38.384277,144.95609,-584.7754,-1270.8029,-1299.5044,3337.3506,616.2743,235.39375,2232.03,1469.1677,1021.5711,-458.0395,-95.398476,51.989994,324.52917,195.6228,38.807056,-110.975365,150.56445,473.64078,0.67739856,0.6763411,0.6751183,0.679525,0.67668504,0.67535585,0.6801428,0.6816486,0.67744666,0.66518134,0.6263245,0.5507534,0.6676835,0.6644316,0.6545125,0.6762615,0.67577493,0.67521477,0.6793905,0.6748989,0.6749773,0.6834492,0.68034744,0.66630024,0.66360325,0.6320004,0.6785057,0.6273386,0.5922824,0.6258791,0.66360325,0.67747605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24756,58.694572,57.081203,55.68031,54.04659,53.790665,53.48393,53.18234,52.986355,52.58039,52.334557,51.027416,51.864464,51.724964,51.724964,52.676632,55.675446,57.76882,56.055763,54.330685,53.00033,54.66604,53.467407,52.634842,51.928207,51.68525,52.07281,51.00888,50.894505,51.087845,51.462746,0.0,9579.905,9181.683,3803.5957,3750.9248,3385.7148,2854.101,2179.6133,1908.705,1616.9149,951.67645,739.9853,497.42096,427.786,158.51985,0.00070477126,190.62074,-620.5173,-1340.0502,-1365.4133,3570.5002,645.41565,213.65276,2373.74,1553.8491,1144.7988,-483.26654,-119.22029,28.374348,371.44086,225.66618,33.225803,-140.52318,183.4283,563.76276,0.6773985,0.676341,0.6744917,0.6722682,0.6744656,0.6749073,0.6727068,0.67227256,0.6780877,0.67182857,0.65785056,0.56440043,0.67681825,0.66870284,0.60557437,0.6747689,0.6737922,0.6752522,0.6718113,0.675226,0.6741525,0.67069477,0.67876875,0.67506194,0.6644121,0.64732605,0.6790501,0.6591025,0.6202734,0.65627193,0.66362506,0.677476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24756,58.69457,57.081203,55.68031,54.046585,53.790665,53.48393,53.18234,52.98635,52.58039,52.334557,51.027412,51.864464,51.72496,51.72496,52.676632,55.67544,57.76882,56.055763,54.330685,53.00033,54.66604,53.467407,52.63484,51.928204,51.68525,52.072807,51.00888,50.894505,51.087845,51.46274,0.0,9579.906,9181.684,3803.5957,3750.925,3385.7148,2854.101,2179.6135,1908.7051,1616.915,951.6765,739.9853,497.42096,427.78604,158.51987,0.000706472,190.62077,-620.51733,-1340.0503,-1365.4135,3570.5002,645.4157,213.65277,2373.7402,1553.8492,1144.799,-483.26657,-119.2203,28.374355,371.4409,225.6662,33.225807,-140.5232,183.42833,563.7628,0.6262374,0.62524444,0.6249896,0.6714804,0.6696456,0.6678541,0.66902447,0.6697707,0.6673023,0.6742315,0.65833396,0.5742789,0.6738929,0.6726585,0.67088693,0.6694513,0.628312,0.62479746,0.6723148,0.6677264,0.6674025,0.67101896,0.6681855,0.6749584,0.67239743,0.6657335,0.6667745,0.6596242,0.63542604,0.6580786,0.67239743,0.6263036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18391,57.72329,56.02517,54.560448,52.837013,52.572933,52.251728,51.93573,51.733395,51.363422,51.155796,50.113842,50.39932,50.178406,50.13696,51.03884,54.268852,56.662983,54.817726,52.970432,51.096943,53.278023,51.96338,51.076664,50.2002,49.987904,50.493824,49.426994,49.299446,49.530796,49.982155,0.0,10009.324,9599.978,3910.2148,3842.2546,3484.8699,2902.8572,2234.5522,1957.4017,1645.006,905.1462,675.47833,440.10114,469.7289,203.1814,35.250263,185.16959,-645.9071,-1440.7893,-1469.2267,3761.0723,669.71655,257.03452,2508.7983,1633.3281,1184.4165,-542.8688,-110.84378,57.953617,385.969,225.99821,35.240013,-154.82292,202.7644,543.2955,0.62623733,0.62524354,0.6240658,0.62251,0.6319779,0.66086614,0.66598946,0.66360795,0.6658708,0.6633207,0.6686138,0.59098154,0.66345054,0.66584086,0.670988,0.64323324,0.6226886,0.62479603,0.6207749,0.6680975,0.6668766,0.6648665,0.6648251,0.6639952,0.66557324,0.6648984,0.66648513,0.66875386,0.6474391,0.667593,0.6649298,0.62630355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18391,57.72329,56.02517,54.560448,52.83701,52.572933,52.251724,51.93573,51.73339,51.363422,51.155796,50.113842,50.39932,50.178406,50.13696,51.03884,54.268852,56.66298,54.817722,52.97043,51.096943,53.27802,51.963375,51.07666,50.200195,49.987904,50.49382,49.42699,49.299442,49.530792,49.98215,0.0,10009.325,9599.979,3910.215,3842.2546,3484.87,2902.8574,2234.5525,1957.4019,1645.0061,905.14624,675.4784,440.10117,469.72894,203.18141,35.250263,185.1696,-645.9071,-1440.7893,-1469.2267,3761.0725,669.7166,257.03455,2508.7983,1633.3282,1184.4166,-542.8688,-110.843796,57.953625,385.96902,225.99823,35.240017,-154.82294,202.76443,543.29553,0.5993734,0.5985191,0.5979253,0.62075746,0.6186735,0.6186354,0.6214884,0.6629606,0.6597374,0.66163087,0.66456074,0.60893166,0.66094655,0.6613535,0.658118,0.6187513,0.59781027,0.5980898,0.6211488,0.6180201,0.6174338,0.65276575,0.6608743,0.66074294,0.66210276,0.6478404,0.6606972,0.6597286,0.64757895,0.6631735,0.6615819,0.599434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05802,55.893265,53.881283,52.14212,50.101578,49.78496,49.398666,49.0137,48.766106,48.272,47.995457,46.624416,47.345093,47.120193,47.090935,48.432297,52.196217,54.75853,52.531887,50.13769,47.9826,50.76546,49.19084,48.092598,47.123226,46.884823,47.5576,46.174984,45.98372,46.162037,46.544178,0.0,10815.462,10346.138,4285.203,4215.597,3817.6182,3201.6545,2468.6472,2177.601,1834.4216,1058.1958,788.54645,510.406,486.01785,205.15219,29.20967,229.43355,-701.5241,-1494.587,-1524.0416,4068.9631,770.3762,277.22256,2701.958,1800.4794,1329.4592,-573.21967,-118.00816,69.036674,416.64685,259.96066,43.85775,-134.51758,185.33372,655.2258,0.59937334,0.59851843,0.59745085,0.5958856,0.59654766,0.6117755,0.6155955,0.61377746,0.6555643,0.65573925,0.6551915,0.62420523,0.6580893,0.655917,0.6539752,0.59917516,0.59615993,0.5980635,0.5947318,0.61515236,0.6167477,0.615071,0.61458904,0.65664274,0.6548515,0.65206236,0.64924735,0.6580817,0.645675,0.6565281,0.6548515,0.59943396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
