pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.05802,55.893265,53.88128,52.142117,50.101578,49.78496,49.398666,49.013695,48.766106,48.272,47.995453,46.624416,47.34509,47.120193,47.09093,48.432297,52.196213,54.75853,52.531883,50.137688,47.9826,50.765457,49.19084,48.092598,47.123222,46.884823,47.5576,46.17498,45.983715,46.162033,46.544178,0.0,10815.463,10346.138,4285.2036,4215.597,3817.6182,3201.6548,2468.6472,2177.601,1834.4216,1058.1959,788.54645,510.40604,486.0179,205.1522,29.209673,229.43356,-701.5242,-1494.587,-1524.0416,4068.9634,770.3762,277.2226,2701.9583,1800.4795,1329.4594,-573.2197,-118.00817,69.03668,416.64688,259.96066,43.85775,-134.5176,185.33376,655.2258,0.5547028,0.5540509,0.5534932,0.5857379,0.59289813,0.59257424,0.5911571,0.61235565,0.61117786,0.63894504,0.6528467,0.64013225,0.6119856,0.6516616,0.6540197,0.59238094,0.5533691,0.5536301,0.5950279,0.59263504,0.59080184,0.59583604,0.61302584,0.60991377,0.65374976,0.65221244,0.6110592,0.65093523,0.6410111,0.65101707,0.65358174,0.5547548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.86719,52.922474,50.56671,48.532578,46.115547,45.73959,45.273808,44.819225,44.52883,43.970074,43.663662,42.34612,42.766888,42.54935,42.51196,43.59057,48.071697,51.43462,48.787533,45.92418,43.1089,46.6687,44.885315,43.693214,42.61721,42.338467,43.004913,41.597374,41.354202,41.58968,42.09043,0.0,11948.222,11473.735,4666.191,4587.7246,4183.108,3512.8445,2731.0945,2382.0781,1999.373,1130.8408,833.4459,499.5542,545.85956,201.49857,33.34334,203.95395,-770.8023,-1730.9375,-1764.135,4550.445,848.5272,320.2537,2980.8206,1925.679,1389.6481,-606.44836,-128.40166,62.904358,447.64267,262.48074,49.92907,-156.3087,214.45866,667.5485,0.5547028,0.55405056,0.5533188,0.5516435,0.5502489,0.5633835,0.5901822,0.5877028,0.5979346,0.6071135,0.6499144,0.65010935,0.608678,0.60728914,0.6105651,0.5507553,0.5519194,0.5535785,0.55122805,0.5658866,0.5884889,0.5889426,0.58714545,0.6092064,0.6066766,0.621734,0.5901523,0.64170873,0.6449392,0.6497293,0.60677534,0.55475473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.86719,52.922474,50.566708,48.532574,46.115547,45.739586,45.273808,44.819225,44.52883,43.970074,43.66366,42.34612,42.766884,42.549347,42.51196,43.59057,48.071697,51.434616,48.787533,45.92418,43.1089,46.6687,44.88531,43.693214,42.617207,42.338467,43.004913,41.59737,41.3542,41.589676,42.09043,0.0,11948.223,11473.736,4666.191,4587.725,4183.1084,3512.8447,2731.0947,2382.0781,1999.3732,1130.8408,833.4459,499.55423,545.8596,201.49858,33.343346,203.95396,-770.80237,-1730.9376,-1764.1351,4550.4453,848.5273,320.2537,2980.8208,1925.6791,1389.6481,-606.4484,-128.40166,62.904366,447.6427,262.48074,49.929073,-156.30872,214.4587,667.5485,0.5021183,0.50109446,0.5009375,0.5254275,0.54941833,0.54890686,0.54708934,0.56958514,0.58583856,0.585924,0.60337824,0.6493917,0.5842716,0.5960634,0.6084045,0.5492085,0.5008983,0.50102067,0.53899163,0.54809356,0.5476735,0.5466308,0.5870728,0.58368874,0.5937896,0.6178411,0.58559334,0.60372484,0.61174345,0.6026084,0.59430414,0.50216085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61109,49.141033,46.14762,43.555813,40.523823,40.058758,39.493324,38.950516,38.594646,37.925125,37.527344,35.702335,36.64966,36.45044,36.44502,38.13301,43.55139,47.42929,44.289993,41.246048,38.238632,41.728767,39.60761,38.03673,36.484848,36.200172,37.271015,35.452553,35.24563,35.508064,36.07198,0.0,13338.235,12780.456,5310.5166,5228.9385,4727.7617,3940.3574,3032.5095,2621.5059,2231.3704,1246.8408,959.5672,595.64374,575.78235,192.1521,11.755702,259.75092,-854.0433,-1869.3639,-1902.8424,4960.3022,877.01776,331.87558,3302.192,2114.7415,1612.9008,-739.045,-129.87135,75.764565,497.65466,301.41418,45.76157,-165.72867,228.66599,745.1313,0.5021183,0.50169986,0.49995533,0.4997703,0.49785152,0.5016576,0.54588217,0.54550046,0.54416925,0.582045,0.5945521,0.63927144,0.5679827,0.5811343,0.5845562,0.49803784,0.49987808,0.5014559,0.49969527,0.4999153,0.523061,0.54660684,0.544112,0.57635874,0.5821062,0.5886113,0.543305,0.58240753,0.60941887,0.5924687,0.5821062,0.50216085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61109,49.14103,46.147617,43.55581,40.52382,40.058758,39.49332,38.950516,38.594646,37.92512,37.52734,35.70233,36.64966,36.45044,36.445015,38.133007,43.55139,47.42929,44.289993,41.246044,38.238632,41.728764,39.60761,38.03673,36.484848,36.20017,37.27101,35.452553,35.24563,35.50806,36.07198,0.0,13338.236,12780.457,5310.5166,5228.9385,4727.7617,3940.3574,3032.5095,2621.506,2231.3704,1246.8408,959.5672,595.64374,575.78235,192.15211,11.755705,259.75095,-854.04333,-1869.364,-1902.8425,4960.3022,877.01776,331.8756,3302.1921,2114.7415,1612.9008,-739.045,-129.87135,75.76457,497.65466,301.41418,45.761574,-165.72867,228.666,745.13135,0.44979516,0.4493466,0.44886747,0.45544657,0.4982816,0.49641383,0.49632266,0.49930912,0.54210174,0.540917,0.5782835,0.63623273,0.54191417,0.5426687,0.557367,0.4969331,0.44875342,0.4490688,0.46699172,0.4968197,0.49671075,0.49482808,0.5179083,0.5415094,0.54044694,0.5648901,0.5414821,0.57946175,0.5910134,0.5781987,0.5406091,0.44982934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36979,45.678104,42.22635,39.246265,35.69772,35.14422,34.479828,33.833496,33.41781,32.664173,32.257847,30.299088,30.860106,30.616001,30.613522,32.611954,39.013798,43.632027,39.931896,35.42308,31.108976,37.029213,34.50817,32.632023,30.903027,30.431723,31.900484,29.558851,28.979822,29.300156,30.033798,0.0,14543.31,13882.037,5735.162,5638.3076,5146.9126,4328.7207,3308.4343,2880.6042,2426.653,1329.1145,970.6394,618.83136,667.53973,214.43317,7.705621,284.54202,-934.527,-2054.3057,-2095.2756,5435.2583,1084.2731,403.26016,3533.0508,2321.4414,1775.219,-783.4544,-170.50418,64.5132,536.79443,345.5087,79.76308,-184.56493,263.57327,866.49677,0.44979516,0.44931498,0.44828784,0.4479281,0.44636676,0.44636303,0.4752605,0.49334905,0.49296778,0.52088827,0.5381022,0.62554085,0.49572143,0.5381433,0.54128045,0.44655982,0.44855377,0.44897214,0.44768727,0.44614598,0.45598695,0.49529153,0.49380353,0.49388835,0.5342353,0.5527564,0.49242312,0.53766143,0.55907017,0.5371334,0.5373097,0.44982934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36979,45.678104,42.22635,39.246265,35.69772,35.14422,34.479824,33.833496,33.41781,32.664173,32.257847,30.299086,30.860104,30.616,30.61352,32.611954,39.013798,43.632023,39.931896,35.42308,31.108974,37.02921,34.50817,32.63202,30.903025,30.43172,31.900482,29.55885,28.979818,29.300154,30.033796,0.0,14543.31,13882.038,5735.1626,5638.3076,5146.9126,4328.7207,3308.4343,2880.6042,2426.6533,1329.1146,970.63947,618.83136,667.5398,214.43318,7.705623,284.54202,-934.527,-2054.3057,-2095.2756,5435.2583,1084.2731,403.26016,3533.051,2321.4414,1775.2191,-783.4544,-170.50418,64.51321,536.7945,345.50873,79.76308,-184.56494,263.5733,866.4968,0.41252723,0.412144,0.4117011,0.4117088,0.44544023,0.4454449,0.44461074,0.44399303,0.47326392,0.48987544,0.52795166,0.58865464,0.49095964,0.48995793,0.49178642,0.44552532,0.41174567,0.41189975,0.41267616,0.4456531,0.44519696,0.44408685,0.44359338,0.49081013,0.49072027,0.5021017,0.46597221,0.49627426,0.5477611,0.5211722,0.49072,0.41255596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05663,40.861324,36.90943,33.492943,29.38861,28.730114,27.921299,27.115053,26.587957,25.494467,24.916452,22.207903,23.539513,23.14052,22.997097,25.339188,33.03526,38.45659,33.69871,28.89408,23.817951,30.07563,26.997803,24.80573,22.758762,22.324375,23.968739,21.333288,20.88341,21.206448,21.923212,0.0,15990.725,15307.65,6169.875,6070.101,5567.5967,4754.361,3679.149,3245.8364,2758.604,1624.9807,1174.1047,737.18097,733.9001,279.58524,68.908005,309.99667,-1032.212,-2240.0752,-2286.21,6121.934,1122.1224,440.27994,3982.3188,2585.5496,1930.8389,-858.22675,-163.15753,130.76022,589.8511,368.2803,69.60151,-185.40422,260.28165,916.4666,0.41252723,0.4121216,0.41173324,0.4102043,0.4098427,0.40971422,0.41596937,0.44240308,0.4412303,0.4414282,0.48685846,0.5669164,0.44136742,0.4608336,0.4694523,0.40966478,0.41127253,0.41183558,0.4110522,0.40936452,0.40936804,0.44097298,0.44224477,0.44085887,0.44802827,0.4901556,0.4422385,0.48788154,0.5112303,0.48768088,0.44833907,0.41255596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05663,40.86132,36.909428,33.492943,29.388609,28.730112,27.921297,27.115053,26.587955,25.494467,24.91645,22.207901,23.539513,23.14052,22.997095,25.339188,33.03526,38.45659,33.69871,28.894077,23.81795,30.075628,26.9978,24.80573,22.75876,22.324373,23.968739,21.333286,20.883408,21.206446,21.92321,0.0,15990.725,15307.65,6169.875,6070.1016,5567.597,4754.361,3679.149,3245.8364,2758.6042,1624.9807,1174.1047,737.18097,733.9001,279.58524,68.908005,309.99667,-1032.2122,-2240.0752,-2286.21,6121.934,1122.1224,440.27994,3982.3188,2585.5496,1930.8389,-858.2268,-163.15755,130.76024,589.85114,368.28033,69.60151,-185.40424,260.28165,916.4667,0.3751893,0.3748697,0.37447754,0.3743991,0.406465,0.40876722,0.4075695,0.40741768,0.410011,0.43910167,0.43902197,0.52812463,0.42946738,0.4390498,0.45411727,0.40837607,0.37448385,0.37466064,0.37478128,0.4085961,0.40853316,0.4075567,0.40702665,0.43625557,0.43962455,0.45095688,0.406971,0.43830708,0.46793824,0.43936884,0.43962455,0.3752131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80434,37.133186,32.489357,28.480143,23.648245,22.8635,21.956333,21.057562,20.459982,19.232689,18.596722,15.391792,17.171125,16.816555,16.812647,19.174376,28.026918,34.33733,29.434782,23.950993,18.592163,25.520996,22.033743,19.524624,17.28811,16.54951,18.205738,15.162863,14.589692,15.036783,16.106215,0.0,17080.162,16334.796,6731.498,6617.7725,6080.473,5226.6436,3914.333,3441.9395,2952.022,1729.4912,1236.267,807.30035,764.6057,262.322,9.851074,311.39737,-1113.263,-2431.497,-2480.0203,6365.0986,1205.1604,453.35458,4151.784,2765.9207,2076.9377,-900.2617,-217.31274,78.76997,650.24963,398.00412,79.326164,-220.96909,323.05405,1004.8503,0.3751893,0.37485462,0.3743093,0.37366554,0.37301385,0.37282023,0.3738555,0.39956158,0.40500018,0.4049404,0.43443894,0.51252764,0.40496674,0.4049235,0.41045427,0.37263674,0.37414077,0.37461597,0.37409773,0.372441,0.37239435,0.37951714,0.40583754,0.40458313,0.40458313,0.4255,0.40585884,0.43570787,0.45584476,0.43688548,0.40458313,0.3752131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.80434,37.133186,32.489357,28.48014,23.648243,22.863499,21.956333,21.05756,20.459982,19.232687,18.596722,15.391791,17.171125,16.816555,16.812645,19.174374,28.026918,34.33733,29.434782,23.95099,18.592163,25.520994,22.033741,19.524622,17.288109,16.549507,18.205738,15.162861,14.58969,15.036782,16.106213,0.0,17080.162,16334.797,6731.498,6617.7725,6080.473,5226.6436,3914.333,3441.9395,2952.022,1729.4913,1236.267,807.30035,764.6058,262.322,9.851073,311.3974,-1113.2631,-2431.497,-2480.0203,6365.0986,1205.1604,453.35458,4151.784,2765.9207,2076.9377,-900.2617,-217.31274,78.76997,650.24963,398.00412,79.326164,-220.96909,323.05408,1004.8503,0.35125974,0.3509949,0.3506886,0.35048932,0.3670297,0.37040412,0.37074798,0.37074372,0.37078142,0.392921,0.40248704,0.4779506,0.37855366,0.4021392,0.40422934,0.36976302,0.3505973,0.3508311,0.35051435,0.37176692,0.37174815,0.37134138,0.3700679,0.3782279,0.40150794,0.4051918,0.3700679,0.40196747,0.42269352,0.40252712,0.4015157,0.35128057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.453064,31.832954,26.63256,22.142117,16.759308,15.904429,14.866075,13.866729,13.217574,11.982197,11.330407,8.491701,8.984175,8.364542,8.130856,10.839705,21.420355,28.643198,22.423483,16.49558,11.775055,17.750692,13.565639,10.622344,7.7656302,7.2669044,9.647371,6.1463647,5.5389266,5.951007,6.960923,0.0,18505.19,17708.922,7155.765,7035.4814,6445.4995,5473.897,4210.4727,3644.8274,3086.9734,1735.6326,1252.7814,756.1021,876.27563,354.59894,89.690765,335.32977,-1225.785,-2615.4265,-2662.955,7093.658,1256.9159,423.34802,4568.7783,3052.206,2263.8577,-1027.4572,-175.79102,149.67317,687.1828,429.3145,81.85276,-211.45079,313.21887,1042.8118,0.35125974,0.3509662,0.35049888,0.34993416,0.34932837,0.34918293,0.3490615,0.3587806,0.3684456,0.36845127,0.3827957,0.43086702,0.36844832,0.36845356,0.36999455,0.34890944,0.35034838,0.35076037,0.34981304,0.34865615,0.34866366,0.34989652,0.368413,0.36862463,0.3681618,0.37688315,0.3693449,0.3712042,0.39917615,0.38135058,0.36816162,0.35128057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.453064,31.832954,26.632559,22.142117,16.759308,15.9044285,14.866074,13.866729,13.217573,11.982196,11.330406,8.4917,8.984174,8.364541,8.130855,10.8397045,21.420353,28.643196,22.423481,16.49558,11.775054,17.750692,13.565638,10.622343,7.7656293,7.2669034,9.64737,6.1463637,5.5389256,5.951006,6.9609222,0.0,18505.19,17708.922,7155.765,7035.4814,6445.4995,5473.897,4210.473,3644.8274,3086.9734,1735.6326,1252.7814,756.1021,876.27563,354.59894,89.69076,335.32977,-1225.785,-2615.4265,-2662.955,7093.658,1256.9159,423.34802,4568.7783,3052.206,2263.8577,-1027.4572,-175.79102,149.67317,687.18286,429.3145,81.85276,-211.45079,313.21887,1042.8118,0.32421184,0.3239699,0.32370076,0.32352483,0.3388215,0.34494317,0.3473565,0.34729373,0.34722444,0.3531092,0.3661589,0.40380457,0.3476863,0.3574011,0.3667568,0.33977106,0.32360378,0.32381776,0.32355988,0.34754246,0.34782124,0.34809598,0.34660265,0.34707087,0.360291,0.37122372,0.34656602,0.3668525,0.3813575,0.36624146,0.3615717,0.32422957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.194145,28.267776,22.544605,17.609352,11.826182,10.901374,9.747108,8.602528,7.839575,6.3778453,5.6147428,2.1741056,3.3094335,2.7868168,2.7004282,5.9899564,16.978218,24.808422,18.28663,12.08636,6.2179017,13.080535,8.786396,5.704983,2.786073,2.1582835,4.3716593,0.60267705,0.08894633,0.55553925,1.6707436,0.0,19498.295,18578.334,7535.612,7403.6006,6700.0806,5711.2915,4458.076,3921.9043,3368.2964,1900.6888,1364.1091,838.8355,908.9241,323.45,52.40722,372.4061,-1251.0613,-2731.971,-2782.2139,7323.2075,1287.777,476.14752,4843.3237,3094.9087,2320.6145,-1039.4761,-199.05186,116.37793,714.4509,446.75665,74.7726,-226.12228,330.44815,1098.8656,0.32421184,0.32396173,0.32355395,0.32305536,0.32250446,0.32234225,0.32213703,0.32753232,0.34419188,0.344862,0.34731203,0.3950107,0.3447217,0.34500366,0.3461207,0.32234403,0.32342798,0.32378453,0.32343042,0.321863,0.32184663,0.32182968,0.33581227,0.3458256,0.34451014,0.35121435,0.34472334,0.34462532,0.3632971,0.3470348,0.3445146,0.32422957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.194145,28.267776,22.544605,17.609352,11.826182,10.901374,9.747108,8.602528,7.839575,6.3778453,5.6147428,2.1741056,3.3094335,2.7868168,2.7004282,5.9899564,16.978218,24.808422,18.28663,12.08636,6.2179017,13.080535,8.786396,5.704983,2.786073,2.1582835,4.3716593,0.60267705,0.08894633,0.5555393,1.6707437,0.0,19498.295,18578.334,7535.612,7403.6006,6700.0806,5711.2915,4458.076,3921.9043,3368.2964,1900.6888,1364.1091,838.8355,908.9241,323.45,52.40722,372.4061,-1251.0613,-2731.971,-2782.2139,7323.2075,1287.777,476.14752,4843.3237,3094.9087,2320.6145,-1039.4761,-199.05188,116.37793,714.4509,446.75665,74.7726,-226.12228,330.44815,1098.8656,0.30769962,0.30748603,0.30720544,0.30700314,0.3140817,0.31851792,0.3206665,0.32057106,0.32051754,0.32163447,0.34282947,0.36160123,0.32050022,0.32767665,0.3371335,0.3152906,0.30712235,0.30734497,0.307016,0.32057938,0.32095146,0.32135838,0.3201242,0.31995472,0.3229379,0.33937603,0.32004744,0.34377187,0.3481336,0.3435543,0.32415318,0.3077156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08874,26.520668,20.428036,15.167996,8.954399,7.998348,6.864609,5.7323756,5.024472,3.663099,2.9641817,0.070822775,0.5922946,0.160696,0.15520708,3.025893,14.880896,22.946335,16.150293,8.8545065,2.4385304,11.114682,6.8734922,3.8850896,0.72159284,0.052373692,3.0185318,0.08274957,0.0089776665,0.07590112,0.42815962,0.0,19890.47,18997.383,7794.499,7662.8223,6964.8916,5814.678,4415.0913,3899.003,3234.8108,1829.0765,1300.9061,763.9278,898.25775,291.69907,11.832548,346.00266,-1303.4141,-2775.9854,-2831.7698,7476.051,1406.0305,499.6418,4757.0273,3074.2444,2282.5261,-1085.6359,-206.04042,47.4277,686.85443,390.37823,26.22061,-79.24383,177.36124,1010.94867,0.30769962,0.30747336,0.30710468,0.30664632,0.3061437,0.30599242,0.3057989,0.30617273,0.3167747,0.31850874,0.3185075,0.35893473,0.31851006,0.31854203,0.32107136,0.3056685,0.3069877,0.3073124,0.30588707,0.3056424,0.30556336,0.30553243,0.3097841,0.31928468,0.3180178,0.3229183,0.3170649,0.31797954,0.3285275,0.31805354,0.31800407,0.3077156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08874,26.520668,20.428036,15.167996,8.954399,7.998348,6.864609,5.7323756,5.024472,3.663099,2.9641817,0.070822775,0.5922946,0.160696,0.15520708,3.025893,14.880896,22.946335,16.150293,8.8545065,2.4385304,11.114682,6.8734922,3.8850896,0.72159284,0.052373692,3.0185318,0.08274957,0.0089776665,0.07590112,0.42815962,0.0,19890.47,18997.383,7794.499,7662.8223,6964.8916,5814.678,4415.0913,3899.003,3234.8108,1829.0765,1300.9061,763.9278,898.25775,291.69907,11.832548,346.00266,-1303.4141,-2775.9854,-2831.7698,7476.051,1406.0305,499.6418,4757.0273,3074.2444,2282.5261,-1085.6359,-206.04042,47.4277,686.85443,390.37823,26.22061,-79.24383,177.36124,1010.94867,0.3016331,0.30142197,0.30112553,0.3009351,0.30257583,0.30404228,0.30428615,0.3042575,0.3041678,0.30410883,0.31646731,0.3385715,0.30412465,0.30645752,0.31104285,0.30289277,0.30103478,0.301277,0.30090395,0.30449638,0.3048161,0.30452973,0.3039079,0.30376074,0.30389664,0.31156442,0.30382755,0.31725073,0.32644865,0.3160719,0.30522677,0.30164844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0077,25.447828,19.364803,14.117527,7.806935,6.8218265,5.6872597,4.5954967,3.9285662,2.6687987,2.0767844,0.040956225,0.28562394,0.054218438,0.059894986,2.3342717,13.221485,21.696735,14.771963,6.452093,0.09276816,9.829615,5.7749333,3.0469928,0.13061391,0.010046254,2.3834395,0.066646196,0.0030922813,0.016761685,0.09614713,0.0,20187.553,19246.77,7787.861,7652.7764,7023.388,5909.4453,4416.8306,3823.1226,3132.3303,1754.0519,1189.3744,631.86145,808.00793,208.33647,-12.052792,305.1246,-1244.836,-2851.2773,-2906.5447,7594.1704,1509.372,497.25485,4709.252,3000.4917,2172.8574,-1038.9893,-81.66619,32.079437,656.5076,343.52496,24.192532,-33.611485,79.33075,928.1331,0.3016331,0.30141616,0.30106553,0.30062613,0.30010128,0.2999218,0.29961145,0.29963356,0.30229548,0.3022829,0.3022581,0.3317121,0.3022934,0.30230603,0.3025395,0.29962143,0.3009466,0.30126107,0.29992554,0.29963428,0.29954427,0.29948822,0.3003406,0.3024855,0.3023314,0.305004,0.30295476,0.3022099,0.3216447,0.31132212,0.30230474,0.30164844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0077,25.447828,19.364803,14.117527,7.806935,6.8218265,5.6872597,4.5954967,3.9285662,2.6687987,2.0767846,0.040956225,0.285624,0.05421849,0.059894934,2.3342717,13.221485,21.696735,14.771963,6.452093,0.09276816,9.829615,5.7749333,3.0469928,0.13061391,0.010046251,2.3834395,0.066646196,0.0030922813,0.016761685,0.09614713,0.0,20187.553,19246.77,7787.861,7652.7764,7023.388,5909.4453,4416.8306,3823.1226,3132.3303,1754.0519,1189.3744,631.86145,808.0079,208.33647,-12.052917,305.1246,-1244.836,-2851.2773,-2906.5447,7594.1704,1509.372,497.25485,4709.252,3000.4917,2172.8574,-1038.9893,-81.66619,32.079422,656.5076,343.52496,24.192532,-33.611485,79.33075,928.1331,0.29719442,0.29698807,0.2966913,0.29648376,0.29744953,0.29830465,0.2983981,0.29828095,0.29811993,0.29800582,0.30037653,0.3126624,0.29803902,0.2997578,0.301086,0.29755303,0.29660872,0.29684734,0.29647124,0.2988506,0.29877776,0.2982793,0.2978511,0.2978288,0.2979915,0.30409294,0.2978191,0.300327,0.31563896,0.30028167,0.29800355,0.29720935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99112,25.122686,18.93233,13.593544,7.269775,6.2934675,5.1818905,4.110265,3.4510062,2.2448132,1.6755201,0.031148737,0.08802081,0.02383438,0.051579498,2.1819017,13.520038,21.548426,14.411286,5.991262,0.07827946,9.419562,5.406132,2.829285,0.09574865,0.0074276244,2.5385933,0.07587812,0.0020632152,0.0124747455,0.08574322,0.0,20247.854,19323.797,7861.7583,7724.5522,7031.3027,5880.879,4368.2783,3784.8833,3112.8235,1713.3712,1164.505,563.0483,773.86346,104.243,-28.38221,294.5325,-1272.4152,-2769.092,-2831.7385,7607.8086,1519.1559,478.09476,4734.5967,2983.9705,2107.0232,-1003.2934,-69.03322,30.044712,629.1122,355.04358,26.228863,-29.016562,75.96932,892.33673,0.29719442,0.29698345,0.29663754,0.29620266,0.29568392,0.29551217,0.29524627,0.29509723,0.29638445,0.29633504,0.29632756,0.31071433,0.29636905,0.2971011,0.29588088,0.2954775,0.29653257,0.29683456,0.2955772,0.29526237,0.29518217,0.29509085,0.29574555,0.29633456,0.29630607,0.29820266,0.29701057,0.29597306,0.31250617,0.29841077,0.29628807,0.29720935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99112,25.122686,18.93233,13.593544,7.269775,6.2934675,5.1818905,4.110265,3.4510062,2.2448132,1.6755201,0.031148737,0.08802081,0.02383438,0.051579498,2.1819017,13.520038,21.548426,14.411286,5.991262,0.07827946,9.419562,5.406132,2.829285,0.09574865,0.0074276244,2.5385933,0.07587812,0.0020632152,0.0124747455,0.08574322,0.0,20247.854,19323.797,7861.7583,7724.5522,7031.3027,5880.879,4368.2783,3784.8833,3112.8235,1713.3712,1164.505,563.0483,773.86346,104.243,-28.38221,294.5325,-1272.4152,-2769.092,-2831.7385,7607.8086,1519.1559,478.09476,4734.5967,2983.9705,2107.0232,-1003.2934,-69.03322,30.044712,629.1122,355.04358,26.228863,-29.016562,75.96932,892.33673,0.2963094,0.29610404,0.29580078,0.2954672,0.29505962,0.2949123,0.29454416,0.2941523,0.29381114,0.29380834,0.29413822,0.29751885,0.29372934,0.29725382,0.29521877,0.29520467,0.29569727,0.29595926,0.2955128,0.295202,0.29511824,0.2942852,0.2935968,0.29340157,0.29377452,0.2950323,0.29352817,0.294129,0.3123884,0.29655153,0.29384688,0.29632422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9957,25.316679,19.09877,13.74197,7.5260887,6.5587983,5.4975343,4.4776,3.8548627,2.7039428,2.1422844,0.047317076,0.10670547,0.02375971,0.044422127,1.8887779,12.969064,21.515648,14.805241,6.485908,0.08847799,9.813064,5.641854,2.9655063,0.09436242,0.0061234357,2.8331945,0.08213101,0.0029917494,0.0152035365,0.09307303,0.0,20231.21,19276.545,7880.632,7738.616,6966.274,5851.488,4260.3813,3685.1826,3018.493,1670.52,1156.046,641.7071,820.5262,119.72136,-24.206333,272.47812,-1256.7078,-2864.2104,-2927.3738,7530.789,1509.3195,498.86145,4734.829,3046.7498,2150.5706,-1030.2563,-68.99859,27.823868,633.9785,376.91745,27.234037,-31.626116,78.50914,914.7336,0.2963094,0.2960999,0.29575798,0.2953216,0.29475158,0.29454568,0.2940634,0.29355818,0.2930466,0.29258317,0.29231378,0.29480383,0.2927515,0.29639345,0.29171497,0.29397023,0.2956373,0.29594752,0.29564545,0.294073,0.29401672,0.29379672,0.2936778,0.29278895,0.29169017,0.2928632,0.29363605,0.2916835,0.31092623,0.2922463,0.2917206,0.29632422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9957,25.316679,19.09877,13.74197,7.5260887,6.5587983,5.4975343,4.4776,3.8548627,2.7039428,2.1422844,0.047317076,0.10670547,0.023759708,0.04442213,1.8887779,12.969064,21.515648,14.805241,6.485908,0.08847799,9.813064,5.641854,2.9655063,0.09436242,0.0061234357,2.8331945,0.08213101,0.0029917494,0.0152035365,0.09307303,0.0,20231.21,19276.545,7880.632,7738.616,6966.274,5851.488,4260.3813,3685.1826,3018.493,1670.52,1156.046,641.7071,820.5262,119.72136,-24.206327,272.47812,-1256.7078,-2864.2104,-2927.3738,7530.789,1509.3195,498.86145,4734.829,3046.7498,2150.5706,-1030.2563,-68.99859,27.823868,633.9785,376.91745,27.234037,-31.626116,78.50914,914.7336,0.2965531,0.29634175,0.29598847,0.2955134,0.295149,0.29414353,0.2936957,0.29318124,0.29258093,0.29191267,0.2911157,0.29145548,0.29223183,0.290851,0.29015273,0.29479322,0.29587793,0.29619217,0.29576457,0.2940603,0.29401746,0.29403284,0.2919397,0.2918726,0.2917746,0.29128134,0.29190513,0.28986615,0.30357432,0.29040837,0.29174888,0.29656798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00562,25.455761,19.345573,14.092622,7.8907733,6.919819,5.788528,4.682828,4.013611,2.7770848,2.19296,0.051201124,0.26965097,0.04869869,0.051946852,1.6930925,13.200121,21.690556,14.632078,6.1044364,0.08246263,9.768698,5.808728,3.1008105,0.3495494,0.023408465,2.632252,0.078925595,0.0027118875,0.014708754,0.089515045,0.0,20195.107,19244.268,7806.6167,7657.2456,6957.778,5863.4463,4409.9404,3849.3975,3138.1243,1736.5039,1180.7894,649.4068,820.0299,203.20087,-8.913654,255.83333,-1282.6146,-2854.0344,-2912.4434,7650.766,1529.6094,482.83316,4668.4727,2962.4421,2164.2312,-1006.8009,-139.76483,23.737534,641.6185,362.03848,26.68572,-31.324347,76.82617,938.35156,0.2965531,0.2963429,0.2960002,0.29555294,0.29494965,0.29473224,0.29427698,0.29398134,0.29139632,0.29109645,0.2897643,0.28899658,0.29131448,0.29066554,0.29000315,0.29485452,0.29589367,0.2961953,0.29588673,0.29434446,0.29428986,0.29423484,0.29353034,0.29194185,0.29172865,0.2895649,0.29202116,0.29011658,0.2950515,0.28859898,0.29082954,0.29656798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00562,25.455761,19.345573,14.092622,7.8907733,6.919819,5.788528,4.682828,4.013611,2.7770848,2.19296,0.051201124,0.26965097,0.048698705,0.05194684,1.6930925,13.200121,21.690556,14.632078,6.1044364,0.08246263,9.768698,5.808728,3.1008105,0.3495494,0.023408463,2.632252,0.078925595,0.0027118875,0.014708754,0.089515045,0.0,20195.107,19244.268,7806.6167,7657.2456,6957.778,5863.4463,4409.9404,3849.3975,3138.1243,1736.5039,1180.7894,649.4068,820.0299,203.20087,-8.913688,255.83333,-1282.6146,-2854.0344,-2912.4434,7650.766,1529.6094,482.83316,4668.4727,2962.4421,2164.2312,-1006.8009,-139.76483,23.73753,641.6185,362.03848,26.68572,-31.324347,76.82617,938.35156,0.29708326,0.29687434,0.29656586,0.29625085,0.2957405,0.29430494,0.29381496,0.29336002,0.29288152,0.29253143,0.28907385,0.28719598,0.2926385,0.2897078,0.2900595,0.2947997,0.29648075,0.29673022,0.29633242,0.29431817,0.29427046,0.2942766,0.292633,0.29235518,0.29210675,0.28991205,0.2922888,0.29032555,0.29317105,0.28680086,0.29209247,0.29709816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.009056,25.575325,19.309269,13.916627,7.554421,6.577544,5.4826546,4.4290495,3.7807825,2.5886254,1.9685183,0.031035433,0.14013526,0.033209357,0.07571038,2.501678,13.116833,21.74424,15.182975,6.8087516,0.26111317,10.261516,6.168522,3.353216,0.5006483,0.028433144,2.6006548,0.069220744,0.0024787872,0.01662573,0.09690331,0.0,20182.598,19215.205,7913.523,7766.5312,7054.347,5882.7305,4332.746,3750.3823,3084.6917,1702.5768,1219.5242,615.1925,807.733,137.31651,-35.73165,315.94263,-1227.9419,-2878.8044,-2939.849,7484.6,1514.6884,505.15222,4698.4937,3015.7676,2210.1594,-1026.6517,-170.68196,31.17499,666.6612,360.35907,24.840422,-34.2405,79.81089,978.8348,0.29708326,0.29687232,0.29652697,0.29608628,0.29550827,0.29530123,0.2948752,0.29459146,0.2916338,0.29141906,0.29104906,0.2854066,0.2915624,0.29087424,0.29009247,0.29508922,0.2964218,0.29672375,0.29548788,0.29515165,0.29502127,0.29496786,0.2932666,0.29254997,0.29053438,0.28963163,0.2922574,0.29054296,0.29239452,0.28641716,0.2905148,0.29709816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.009056,25.575325,19.309269,13.916627,7.554421,6.577544,5.4826546,4.4290495,3.7807825,2.5886254,1.9685183,0.031035433,0.14013526,0.033209357,0.07571038,2.501678,13.116833,21.74424,15.182975,6.8087516,0.26111317,10.261516,6.168522,3.353216,0.5006483,0.028433144,2.6006548,0.069220744,0.0024787872,0.01662573,0.09690331,0.0,20182.598,19215.205,7913.523,7766.5312,7054.347,5882.7305,4332.746,3750.3823,3084.6917,1702.5768,1219.5242,615.1925,807.733,137.31651,-35.73165,315.94263,-1227.9419,-2878.8044,-2939.849,7484.6,1514.6884,505.15222,4698.4937,3015.7676,2210.1594,-1026.6517,-170.68196,31.17499,666.6612,360.35907,24.840422,-34.2405,79.81089,978.8348,0.2972674,0.29705513,0.29670507,0.29623756,0.29558402,0.29534134,0.29474446,0.29412842,0.29355386,0.29316545,0.28938282,0.28362837,0.29328036,0.28803366,0.29010376,0.29494542,0.29659626,0.29690632,0.2955771,0.29535544,0.29521972,0.29424044,0.293123,0.29306316,0.29284456,0.28938633,0.29311925,0.29053688,0.28505227,0.28601468,0.29205933,0.2972823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01324,25.391434,19.413588,14.266329,8.201632,7.263625,6.1418877,5.042854,4.36617,3.105347,2.500047,0.05839846,0.4198814,0.07108495,0.061204832,1.7575421,12.689944,21.486244,14.488139,5.9398704,0.08573166,9.449953,5.5066247,2.9081056,0.09212494,0.008686049,2.6072338,0.07612024,0.002957932,0.01665151,0.097423546,0.0,20167.352,19262.252,7714.859,7573.666,6874.268,5755.159,4389.7925,3836.8484,3156.9834,1754.8451,1203.7129,697.0231,843.66846,260.0068,16.252356,260.44357,-1247.6233,-2909.0984,-2970.4185,7681.1006,1531.6061,475.51984,4758.3413,2955.7139,2116.573,-1019.52057,-66.94584,32.996067,627.2215,360.33444,26.103397,-33.64357,80.07595,904.0624,0.2972674,0.29705602,0.296714,0.29626784,0.29564333,0.29541007,0.29480782,0.29380667,0.29278314,0.29239666,0.2918142,0.28376675,0.29263625,0.28994155,0.29119354,0.29496852,0.2966079,0.2969087,0.29572842,0.2955642,0.2954266,0.29450175,0.29345515,0.292972,0.29139507,0.29003817,0.29345515,0.29126182,0.28425273,0.28683463,0.2913781,0.2972823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01324,25.391434,19.413588,14.266329,8.201632,7.263625,6.1418877,5.042854,4.36617,3.105347,2.500047,0.05839846,0.4198814,0.07108494,0.061204832,1.7575421,12.689944,21.486244,14.488139,5.9398704,0.08573166,9.449953,5.5066247,2.9081056,0.09212494,0.008686049,2.6072338,0.07612024,0.002957932,0.01665151,0.097423546,0.0,20167.352,19262.252,7714.859,7573.666,6874.268,5755.159,4389.7925,3836.8484,3156.9834,1754.8451,1203.7129,697.0231,843.66846,260.0068,16.252357,260.44357,-1247.6233,-2909.0984,-2970.4185,7681.1006,1531.6061,475.51984,4758.3413,2955.7139,2116.573,-1019.52057,-66.94584,32.996067,627.2215,360.33444,26.103397,-33.64357,80.07595,904.0624,0.29749212,0.29728,0.2969188,0.29643482,0.2959885,0.2958644,0.29426774,0.2939784,0.29365283,0.29222804,0.29039693,0.2855582,0.29333895,0.29133534,0.29117522,0.29570797,0.29682323,0.2971323,0.2959411,0.29581755,0.2956129,0.2937252,0.2937252,0.29297152,0.29168683,0.28873587,0.2937252,0.29022267,0.28275165,0.28681222,0.29166442,0.29750705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06876,26.47411,20.382738,15.132221,8.988773,8.019573,6.8674827,5.7374873,5.0236173,3.7022617,3.0185733,0.07156758,0.7263195,0.33757076,0.33807382,3.7950015,15.550094,23.101854,15.862297,7.753862,0.09678655,10.7774725,6.5577884,3.6018944,0.5246062,0.050341863,3.2574096,0.097685754,0.005832005,0.04121089,0.22784874,0.0,19964.023,19004.105,7793.628,7655.3286,6922.323,5857.725,4453.537,3894.8394,3249.5046,1799.8461,1285.5232,771.5436,883.3927,275.6862,-3.25593,382.52203,-1297.4712,-2679.0774,-2744.1687,7569.534,1488.5377,549.70233,4782.075,3065.8171,2269.0854,-1069.5599,-171.08151,82.66352,660.01715,406.185,29.515482,-56.167778,125.86509,997.7877,0.29749212,0.29728106,0.29692993,0.2964716,0.29584944,0.2956223,0.29513267,0.29475084,0.29338366,0.29202643,0.29042503,0.28395784,0.2920675,0.29184324,0.2909938,0.29575846,0.29683724,0.29713517,0.29627272,0.296039,0.29581013,0.29402083,0.29392144,0.29303756,0.29177988,0.2891763,0.2938828,0.29053122,0.28200662,0.2875496,0.2917629,0.29750705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06876,26.47411,20.382738,15.132221,8.988773,8.019573,6.8674827,5.7374873,5.0236173,3.7022617,3.0185733,0.07156758,0.7263195,0.33757076,0.33807382,3.7950015,15.550094,23.101854,15.862297,7.753862,0.09678655,10.7774725,6.5577884,3.6018944,0.5246062,0.050341863,3.2574096,0.097685754,0.0058320044,0.041210882,0.22784874,0.0,19964.023,19004.105,7793.628,7655.3286,6922.323,5857.725,4453.537,3894.8394,3249.5046,1799.8461,1285.5232,771.5436,883.3927,275.6862,-3.25593,382.52203,-1297.4712,-2679.0774,-2744.1687,7569.534,1488.5377,549.70233,4782.075,3065.8171,2269.0854,-1069.5599,-171.08151,82.66352,660.01715,406.185,29.515482,-56.167778,125.86509,997.7877,0.30052185,0.30030656,0.29998803,0.2996309,0.29776153,0.29612306,0.29434788,0.29407078,0.29366523,0.2932905,0.29019085,0.28656638,0.29343536,0.29302278,0.29132864,0.29687366,0.29988152,0.30015028,0.29974276,0.2963597,0.2950662,0.2942588,0.29416156,0.29370904,0.29189476,0.2904417,0.2941221,0.2902808,0.28262794,0.2879799,0.29188326,0.3005371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09149,26.744602,20.78629,15.632868,9.574212,8.618115,7.4448113,6.271293,5.5257587,4.174636,3.4367495,0.08479391,0.5209813,0.09365125,0.09520744,2.895266,15.134491,23.174942,16.293102,8.813301,2.396134,11.107112,6.7375374,3.8281255,0.80133134,0.060899407,3.2467792,0.15988402,0.016300807,0.09420784,0.511991,0.0,19880.303,18941.387,7701.237,7578.5615,6870.57,5814.828,4497.629,3975.1355,3326.554,1821.6276,1339.582,827.0911,959.16473,290.13776,-5.9909067,341.37985,-1326.0565,-2771.3381,-2829.7695,7507.5723,1425.0693,499.69193,4833.2153,3124.148,2249.7485,-1060.0476,-217.60336,26.218868,675.9785,401.10272,37.566883,-86.02045,194.47504,988.5037,0.30052185,0.30030578,0.29995567,0.29950738,0.29894322,0.29874724,0.29838982,0.2980098,0.2934784,0.29201388,0.29172632,0.28478092,0.29214886,0.29189765,0.29283974,0.2984693,0.29982096,0.30014625,0.29984418,0.29829967,0.29826742,0.29819095,0.29648763,0.2924458,0.2923804,0.29087502,0.2934807,0.29106787,0.28388542,0.28876546,0.29236403,0.3005371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09149,26.744602,20.78629,15.632868,9.574212,8.618115,7.4448113,6.271293,5.5257587,4.174636,3.4367495,0.08479391,0.5209813,0.09365125,0.09520744,2.895266,15.134491,23.174942,16.293102,8.813301,2.396134,11.107112,6.7375374,3.8281255,0.80133134,0.060899407,3.2467792,0.15988402,0.016300807,0.09420784,0.511991,0.0,19880.303,18941.387,7701.237,7578.5615,6870.57,5814.828,4497.629,3975.1355,3326.554,1821.6276,1339.582,827.0911,959.16473,290.13776,-5.9909067,341.37985,-1326.0565,-2771.3381,-2829.7695,7507.5723,1425.0693,499.69193,4833.2153,3124.148,2249.7485,-1060.0476,-217.60336,26.218868,675.9785,401.10272,37.566883,-86.02045,194.47504,988.5037,0.30178732,0.30157143,0.30125314,0.3009112,0.2993076,0.29816768,0.29776603,0.29737997,0.29700425,0.29660058,0.29003042,0.28648913,0.29676583,0.29609627,0.2940557,0.29924184,0.30116054,0.30142048,0.30101326,0.29828858,0.29827642,0.29825407,0.29633307,0.29629886,0.29619944,0.2932693,0.29633307,0.29059976,0.2848278,0.29043385,0.29555553,0.3018027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20809,28.47891,22.567215,17.44863,11.499574,10.568565,9.458403,8.33112,7.606181,6.1417785,5.3194757,1.2766037,3.096326,2.6940298,2.688271,6.438839,17.775297,25.1884,18.589996,11.34707,5.436234,13.577434,9.214472,5.934626,2.856505,2.0926113,4.847475,0.7762906,0.07708183,0.5561191,1.6605238,0.0,19445.906,18527.457,7668.645,7550.856,6803.1777,5731.937,4365.2764,3889.789,3276.6118,1902.565,1420.2676,915.1692,906.7241,280.83292,12.143141,399.73718,-1272.3136,-2652.4038,-2708.0476,7286.5903,1400.5209,478.00104,4745.26,3121.594,2400.1465,-1069.7162,-221.29967,122.44631,715.3843,465.7553,88.31352,-229.35893,328.71637,1133.6747,0.30178732,0.30156964,0.30121404,0.30076104,0.3001969,0.3000014,0.29965013,0.29935667,0.29565254,0.29546085,0.29510963,0.28796467,0.2956053,0.2950702,0.29450166,0.2997569,0.3010985,0.3014143,0.3011051,0.2995424,0.29950842,0.2994469,0.29805943,0.29621264,0.29611123,0.29372844,0.29626822,0.29438418,0.2854037,0.29203025,0.29553947,0.3018027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20809,28.47891,22.567215,17.44863,11.499574,10.568565,9.458403,8.33112,7.606181,6.1417785,5.3194757,1.2766037,3.096326,2.6940298,2.688271,6.438839,17.775297,25.1884,18.589996,11.34707,5.436234,13.577434,9.214472,5.934626,2.856505,2.0926113,4.847475,0.7762906,0.07708183,0.5561191,1.6605238,0.0,19445.906,18527.457,7668.645,7550.856,6803.1777,5731.937,4365.2764,3889.789,3276.6118,1902.565,1420.2676,915.1692,906.7241,280.83292,12.143141,399.73718,-1272.3136,-2652.4038,-2708.0476,7286.5903,1400.5209,478.00104,4745.26,3121.594,2400.1465,-1069.7162,-221.29967,122.44631,715.3843,465.7553,88.31352,-229.35893,328.71637,1133.6747,0.30852854,0.30829966,0.30795872,0.30769762,0.30368903,0.30098304,0.29867172,0.29844087,0.29815423,0.2978324,0.29350355,0.28634956,0.29795223,0.2968928,0.2963239,0.30281797,0.3078472,0.308134,0.30769068,0.30036992,0.2993644,0.2992676,0.29789406,0.29769635,0.29762298,0.29477108,0.2978128,0.29425752,0.2905529,0.29423615,0.29756796,0.3085446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2518,29.076427,23.45973,18.611246,12.892475,11.952212,10.828025,9.71173,8.979371,7.486435,6.6646857,2.5149353,4.661287,4.165897,4.095269,7.330774,18.210106,25.737831,19.256845,12.786875,5.839353,14.251228,9.952679,6.8743215,4.0606074,3.398151,5.2931085,1.2324922,0.61455303,1.2319669,2.6386454,0.0,19280.934,18383.932,7459.587,7333.0283,6659.692,5762.6333,4394.9663,3869.2703,3294.682,1922.4926,1419.7512,928.15424,885.6974,314.23938,47.006207,369.09116,-1244.3494,-2674.4702,-2729.3442,7258.9604,1317.7267,521.5832,4741.708,3096.625,2319.3718,-1019.07733,-204.9136,133.29971,725.4199,465.10208,82.61378,-263.04056,374.58707,1128.1599,0.30852854,0.308301,0.30793545,0.307473,0.3068807,0.30666944,0.30626866,0.30567783,0.29817602,0.29643494,0.29623702,0.29156083,0.29653656,0.29639807,0.29566133,0.30615044,0.30779737,0.30813503,0.3077048,0.3059467,0.30593827,0.30590984,0.3027281,0.2973319,0.29598314,0.29561523,0.29855758,0.29580247,0.29287964,0.2958418,0.29588318,0.3085446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2518,29.076427,23.459728,18.611246,12.892475,11.952211,10.828025,9.71173,8.97937,7.486434,6.664685,2.5149348,4.6612864,4.1658964,4.0952687,7.3307734,18.210106,25.737831,19.256845,12.786875,5.839352,14.251228,9.952679,6.874321,4.060607,3.3981502,5.2931075,1.2324916,0.6145525,1.2319664,2.638645,0.0,19280.934,18383.932,7459.5874,7333.0283,6659.692,5762.6333,4394.9663,3869.2703,3294.682,1922.4926,1419.7512,928.15424,885.6974,314.23938,47.006203,369.09116,-1244.3494,-2674.4702,-2729.3442,7258.9604,1317.7267,521.5832,4741.708,3096.625,2319.3718,-1019.07733,-204.9136,133.29971,725.4199,465.10208,82.61378,-263.04056,374.58707,1128.1599,0.31116825,0.3109382,0.31059843,0.31020722,0.30799738,0.3062193,0.30567488,0.30522317,0.3048083,0.30456442,0.29454282,0.28974426,0.3046245,0.30294514,0.29925978,0.3072945,0.3104991,0.31077608,0.3103478,0.30614507,0.30597273,0.30576232,0.30431658,0.30412787,0.30389532,0.2970631,0.30423912,0.2958158,0.2938975,0.29546207,0.30383164,0.31118459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31431,30.079178,24.660484,19.978415,14.446961,13.560443,12.452529,11.35573,10.644987,9.274633,8.499329,4.5410347,6.3469,5.8988705,5.8059816,8.918491,19.59676,26.85313,20.232422,13.421329,7.746898,15.397276,11.218922,8.300535,5.5150356,5.1081824,7.111732,3.4057362,2.747878,3.2754414,4.513118,0.0,19042.877,18138.043,7316.4224,7196.0356,6541.0054,5582.371,4360.5005,3832.6333,3241.8103,1835.582,1375.8435,904.7811,883.48035,297.64377,54.500797,361.4477,-1231.8787,-2621.9749,-2679.271,7269.8003,1354.797,467.5814,4653.819,3049.567,2253.4927,-1013.54694,-157.48935,133.37,695.4841,442.70966,85.453926,-241.62544,349.57294,1062.0374,0.31116825,0.310937,0.3105585,0.31007513,0.30947453,0.3092688,0.30888698,0.30843207,0.30346155,0.30329424,0.3030224,0.29263008,0.30340385,0.3031685,0.3018801,0.309021,0.31043363,0.31077093,0.3103349,0.30857512,0.30856857,0.30854565,0.30667168,0.30398884,0.30388382,0.30103227,0.30407298,0.30216485,0.29912597,0.3021418,0.30384994,0.31118459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.31431,30.079178,24.660484,19.978415,14.44696,13.560442,12.452528,11.355729,10.644986,9.274632,8.499329,4.541034,6.346899,5.8988695,5.8059807,8.91849,19.59676,26.85313,20.232422,13.421328,7.7468977,15.397276,11.218921,8.300534,5.5150347,5.108182,7.111731,3.4057355,2.7478774,3.2754407,4.5131173,0.0,19042.877,18138.043,7316.4224,7196.0356,6541.0054,5582.371,4360.5005,3832.6333,3241.8103,1835.582,1375.8436,904.7811,883.48035,297.64377,54.500797,361.44772,-1231.8787,-2621.9749,-2679.271,7269.8003,1354.797,467.5814,4653.819,3049.567,2253.4927,-1013.54694,-157.48935,133.37,695.4841,442.70966,85.453926,-241.62544,349.57294,1062.0374,0.315058,0.31482115,0.3144684,0.31402096,0.31107605,0.30901372,0.30795372,0.3076811,0.30734813,0.30714354,0.30130935,0.29080683,0.3071961,0.30567056,0.3038821,0.31024602,0.3143659,0.31465298,0.31421655,0.30900002,0.30870402,0.3083799,0.30689603,0.3067441,0.30650672,0.30200565,0.30682403,0.30206978,0.29899353,0.30204338,0.3062115,0.31507474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.388016,30.99038,25.610168,20.954166,15.454952,14.614463,13.614221,12.630025,11.984742,10.8328085,10.225436,7.222739,7.9880223,7.619142,7.5924196,9.895692,20.272131,27.698944,21.838978,15.671186,10.691965,17.245884,13.256568,10.491817,8.000421,7.217501,9.698822,6.247263,5.36364,5.7753696,6.775065,0.0,18758.883,17916.61,7288.3193,7174.375,6520.3926,5423.952,4126.3076,3614.8875,3077.015,1671.3145,1205.9363,779.38245,849.47314,267.9864,27.812681,307.21173,-1212.9534,-2655.0513,-2708.4585,6987.935,1284.1299,435.72134,4526.5376,2974.276,2188.6396,-954.2836,-224.25897,95.36328,661.2956,426.02972,100.21191,-211.35355,311.5032,1051.2916,0.31505796,0.31482062,0.3144299,0.31392905,0.31330323,0.31308272,0.31267115,0.31206694,0.30656418,0.30584934,0.30550548,0.29931632,0.30604815,0.30564845,0.30444095,0.31262875,0.31430098,0.31464934,0.31421137,0.312427,0.31241864,0.31239396,0.30952954,0.3065766,0.30640376,0.30455476,0.30666748,0.30478594,0.30186978,0.30469698,0.30617458,0.3150747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.388016,30.990377,25.610168,20.954166,15.454951,14.614462,13.61422,12.630024,11.984742,10.8328085,10.225436,7.2227383,7.9880214,7.6191416,7.5924187,9.895692,20.272131,27.698942,21.838976,15.6711855,10.691965,17.245882,13.256567,10.491817,8.00042,7.2175,9.698821,6.2472625,5.3636394,5.7753687,6.775064,0.0,18758.885,17916.61,7288.3193,7174.375,6520.3926,5423.9526,4126.308,3614.8875,3077.015,1671.3145,1205.9363,779.38245,849.47314,267.9864,27.812681,307.21176,-1212.9534,-2655.0513,-2708.4585,6987.935,1284.1299,435.72134,4526.5376,2974.2761,2188.6396,-954.2836,-224.25897,95.36328,661.2956,426.02972,100.21191,-211.35355,311.5032,1051.2916,0.3198274,0.31958348,0.31922182,0.3189547,0.31507313,0.31282842,0.31175178,0.3114492,0.31108025,0.31066993,0.30373767,0.29745144,0.3109161,0.30819902,0.30521852,0.31466302,0.31912234,0.31941372,0.3189567,0.31251296,0.31236303,0.31221184,0.3106426,0.31049114,0.30966592,0.3051212,0.31058806,0.30460548,0.30225807,0.3045357,0.30956358,0.3198447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43199,31.490906,26.311663,21.836596,16.607544,15.765947,14.725199,13.677435,13.00035,11.73052,11.050373,7.4739547,8.329101,7.81598,7.6717806,10.944013,21.112444,28.303034,21.857681,14.942221,9.468784,16.937052,12.713858,9.566072,6.9739046,6.5814843,7.824989,4.2017117,3.350928,3.8335629,4.935295,0.0,18587.705,17794.908,7140.0347,7022.4644,6345.425,5427.8057,4215.7124,3739.1394,3157.9946,1761.6028,1281.924,856.5509,924.10333,320.2633,69.10894,371.34753,-1199.7632,-2609.1138,-2662.105,7184.2476,1365.967,458.5644,4698.0664,3067.1936,2347.4722,-974.9349,-154.44757,169.71075,732.1247,437.34644,98.1834,-230.28735,328.28665,1183.8148,0.3198274,0.3195835,0.3191853,0.31868464,0.31805375,0.3178219,0.3173724,0.31616104,0.3099383,0.30944467,0.30914518,0.29841354,0.3096089,0.3092697,0.30822906,0.31735682,0.3190621,0.31941152,0.3189571,0.31707516,0.3170656,0.31704476,0.31278816,0.31029555,0.3098609,0.3067316,0.31039184,0.30859244,0.30595338,0.30830705,0.30980802,0.3198447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.431984,31.490906,26.311663,21.836594,16.607542,15.765946,14.725198,13.677435,13.000349,11.730519,11.050372,7.4739537,8.3291,7.815979,7.67178,10.944013,21.112444,28.303034,21.857681,14.94222,9.468783,16.93705,12.713858,9.5660715,6.9739037,6.581484,7.824988,4.2017107,3.3509274,3.8335621,4.9352946,0.0,18587.705,17794.908,7140.0347,7022.4644,6345.425,5427.806,4215.7124,3739.1394,3157.9946,1761.6028,1281.924,856.5509,924.10333,320.2633,69.10894,371.34753,-1199.7632,-2609.1138,-2662.105,7184.2476,1365.967,458.5644,4698.0664,3067.1936,2347.4722,-974.9349,-154.44757,169.71075,732.1247,437.34647,98.1834,-230.28735,328.28665,1183.8148,0.32277262,0.3225261,0.32216114,0.3217121,0.31881082,0.31714407,0.31668735,0.3162536,0.3158868,0.31553257,0.30735993,0.29980344,0.3156405,0.3131529,0.3089013,0.31820554,0.32206178,0.32235378,0.32191044,0.3174555,0.31719553,0.31691748,0.3153236,0.31509334,0.3144407,0.30755332,0.31526324,0.30845794,0.30598214,0.30822986,0.3149685,0.3227902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
