pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.32891,30.00671,24.303745,19.378124,13.50503,12.565222,11.458848,10.3496,9.637633,8.136316,7.2950525,2.9716327,5.9534817,5.6174517,5.6174407,9.685963,20.144527,26.978785,20.331894,13.814248,8.73063,15.422924,11.228903,8.143777,5.3450336,4.913218,6.8635583,2.936016,2.2764676,2.7521782,3.9384856,0.0,18986.922,18160.932,7521.2344,7395.7944,6756.1353,5761.1255,4357.225,3856.0635,3244.8218,1928.3126,1437.8579,948.93036,812.93054,254.82407,0.42033172,417.6923,-1218.1276,-2538.4841,-2589.1318,7200.9795,1322.9608,440.63058,4692.0522,3055.7354,2322.1243,-1016.14594,-162.63538,134.03152,707.8018,456.80887,85.57242,-228.49753,341.66245,1123.7827,0.32277262,0.32252482,0.3221149,0.32159138,0.32094163,0.32071227,0.32028103,0.31950197,0.31436852,0.31419072,0.31391984,0.30054003,0.31432214,0.31413984,0.3127596,0.32027715,0.32198974,0.3223482,0.3218977,0.32006273,0.32005545,0.32003367,0.31772485,0.31504577,0.31477854,0.31264493,0.31513938,0.31326047,0.31049982,0.31308776,0.31501007,0.3227902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.32891,30.00671,24.303745,19.378124,13.505029,12.565221,11.458848,10.349599,9.637633,8.136315,7.295052,2.971632,5.9534807,5.617451,5.6174397,9.685962,20.144526,26.978783,20.331894,13.814248,8.73063,15.422923,11.228902,8.143776,5.345033,4.913217,6.8635573,2.9360154,2.2764668,2.7521775,3.938485,0.0,18986.922,18160.932,7521.2344,7395.7944,6756.1353,5761.1255,4357.225,3856.0635,3244.8218,1928.3126,1437.8579,948.93036,812.93054,254.82407,0.42032674,417.6923,-1218.1276,-2538.4841,-2589.1318,7200.9795,1322.9608,440.63058,4692.0522,3055.7354,2322.1243,-1016.14594,-162.63539,134.03152,707.8018,456.80887,85.57242,-228.49753,341.66245,1123.7827,0.31598642,0.3157563,0.315441,0.3152872,0.3175854,0.3189377,0.31909534,0.31894344,0.31863597,0.31843057,0.31216577,0.3035117,0.3184742,0.31495494,0.3171202,0.31848255,0.31532913,0.31559268,0.31521335,0.31964642,0.31965366,0.31966928,0.31829813,0.3181411,0.31795213,0.31353018,0.31823224,0.31307504,0.31028202,0.3130615,0.3178997,0.3160033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29435,29.65552,24.165579,19.413382,13.831805,12.906708,11.796331,10.701163,9.996526,8.678095,7.9631233,4.276197,5.547416,4.975491,4.829032,8.671917,19.391006,26.50486,19.346994,12.631779,6.3898287,14.229879,9.858512,6.8374224,4.1644044,3.7180524,5.4417906,1.7903352,1.198268,1.5997831,2.6210694,0.0,19119.162,18243.963,7368.2095,7254.0337,6572.942,5712.2593,4365.7285,3829.5564,3226.7444,1797.6936,1316.9573,870.7417,900.109,339.58597,69.691666,405.02023,-1234.4192,-2594.0422,-2645.28,7451.9414,1344.4658,492.27795,4798.448,3124.84,2295.973,-991.2381,-165.56895,171.44162,717.9525,439.17972,80.72777,-208.50598,315.118,1125.378,0.31598642,0.31574872,0.3153685,0.31489655,0.31434926,0.31416997,0.31387457,0.31390864,0.3168957,0.31681094,0.3166641,0.3097088,0.3168644,0.31667268,0.3174933,0.31384078,0.31521192,0.31557107,0.3152573,0.31359062,0.31356296,0.31352657,0.3159888,0.3176255,0.31753865,0.31623125,0.3176776,0.31612137,0.3130383,0.31608555,0.31750712,0.3160033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29435,29.65552,24.165579,19.413382,13.831805,12.906707,11.796331,10.701162,9.996525,8.678095,7.963123,4.276196,5.5474157,4.97549,4.8290315,8.671916,19.391006,26.50486,19.346994,12.631778,6.389828,14.229879,9.858511,6.837422,4.1644034,3.7180517,5.44179,1.7903346,1.1982673,1.5997825,2.6210687,0.0,19119.164,18243.963,7368.2095,7254.034,6572.942,5712.2593,4365.7285,3829.5564,3226.7444,1797.6936,1316.9573,870.7417,900.109,339.58597,69.691666,405.02023,-1234.4192,-2594.0422,-2645.28,7451.9414,1344.4658,492.27795,4798.448,3124.84,2295.973,-991.2381,-165.56895,171.44162,717.9525,439.17972,80.72777,-208.50598,315.118,1125.378,0.31380096,0.31357035,0.3132832,0.31309062,0.31295073,0.31290585,0.31274465,0.31250668,0.31227225,0.31220907,0.31460312,0.3081738,0.31221664,0.31240463,0.31136966,0.31305984,0.3131771,0.3134066,0.31317273,0.31310844,0.31310695,0.31311652,0.31186718,0.31175634,0.31199658,0.31470048,0.31179124,0.31561348,0.31329176,0.315607,0.31191966,0.31381756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2081,28.26341,22.55501,17.631737,11.867538,10.952057,9.887065,8.8318615,8.143795,6.806622,6.075766,2.4345305,3.483299,2.8654952,2.615635,5.4593043,16.809326,24.740908,18.312965,12.592735,6.654337,13.090688,8.740937,5.6418076,2.7151277,2.0635362,4.3803244,0.6800417,0.076976135,0.48584569,1.5393891,0.0,19445.885,18583.053,7525.1045,7393.89,6688.204,5680.12,4268.4556,3753.4526,3185.5457,1811.4478,1332.6753,864.89844,922.9541,354.0335,92.990974,344.24057,-1273.1353,-2751.0127,-2809.523,7311.036,1232.9448,479.2033,4851.4463,3116.4866,2327.8093,-1040.9692,-203.09196,117.52685,714.5168,442.34103,81.534065,-210.55957,320.4537,1108.8545,0.31380096,0.31356597,0.31318128,0.31270567,0.31214333,0.31195736,0.31159166,0.31126475,0.31096533,0.31068778,0.31044087,0.312601,0.310811,0.3106321,0.3100899,0.31169978,0.31304416,0.3133932,0.31205013,0.31176808,0.3116803,0.31159714,0.31144944,0.31129417,0.30984297,0.3099878,0.31140625,0.30983615,0.30922568,0.3098615,0.30984294,0.31381756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2081,28.26341,22.55501,17.631737,11.867538,10.952057,9.887065,8.8318615,8.143795,6.806622,6.075766,2.4345305,3.483299,2.8654952,2.615635,5.4593043,16.809326,24.740908,18.312965,12.592735,6.654337,13.090688,8.740937,5.6418076,2.7151277,2.0635362,4.3803244,0.6800417,0.076976135,0.48584569,1.5393891,0.0,19445.885,18583.053,7525.1045,7393.89,6688.204,5680.12,4268.4556,3753.4526,3185.5457,1811.4478,1332.6753,864.89844,922.9541,354.0335,92.990974,344.24057,-1273.1353,-2751.0127,-2809.523,7311.036,1232.9448,479.2033,4851.4463,3116.4866,2327.8093,-1040.9692,-203.09196,117.52685,714.5168,442.34103,81.534065,-210.55957,320.4537,1108.8545,0.30852887,0.30830798,0.30799514,0.3078215,0.30942634,0.31031948,0.31037882,0.31019613,0.30988288,0.30949917,0.3089973,0.31065333,0.30969638,0.30940259,0.30934122,0.30954477,0.30790788,0.30815825,0.3077703,0.31097442,0.31097442,0.31056067,0.30992714,0.3096426,0.3095329,0.30902565,0.30982953,0.3094961,0.30957106,0.30940822,0.30952877,0.30854496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16556,27.319645,21.527294,16.53384,10.589158,9.634082,8.483207,7.3307624,6.5897536,5.2461715,4.502685,1.1056029,1.9528929,1.5131638,1.4100143,5.072699,15.531636,23.708052,16.828049,9.335813,3.058526,11.761789,7.414356,4.3660827,1.2534319,0.59876066,3.740935,0.47373015,0.02830238,0.1722302,0.74954695,0.0,19605.314,18814.031,7584.659,7450.616,6800.4766,5811.477,4450.999,3936.4304,3315.6353,1816.1307,1345.0625,833.085,920.4238,294.6534,57.673065,394.65204,-1218.151,-2796.545,-2847.6702,7523.11,1426.3481,493.78076,4772.6396,3115.5898,2307.1055,-1076.179,-203.60973,144.67233,683.39777,413.588,69.22894,-119.822105,231.58365,1035.8894,0.30852887,0.30830204,0.30793077,0.307468,0.3069234,0.30674368,0.30644536,0.30650058,0.3082359,0.3081032,0.30767438,0.3072779,0.30820665,0.30807352,0.30753437,0.306455,0.30781764,0.30814216,0.30782402,0.30619663,0.30616897,0.30613875,0.30684727,0.30891773,0.30780208,0.30766082,0.30903757,0.3076767,0.30825067,0.30768844,0.30779892,0.30854496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16556,27.319645,21.527294,16.53384,10.589158,9.634082,8.483207,7.3307624,6.5897536,5.2461715,4.502685,1.1056029,1.9528929,1.5131638,1.4100143,5.072699,15.531636,23.708052,16.828049,9.335813,3.058526,11.761789,7.414356,4.3660827,1.2534319,0.59876066,3.740935,0.47373015,0.02830238,0.1722302,0.74954695,0.0,19605.314,18814.031,7584.659,7450.616,6800.4766,5811.477,4450.999,3936.4304,3315.6353,1816.1307,1345.0625,833.085,920.4238,294.6534,57.673065,394.65204,-1218.151,-2796.545,-2847.6702,7523.11,1426.3481,493.78076,4772.6396,3115.5898,2307.1055,-1076.179,-203.60973,144.67233,683.39777,413.588,69.22894,-119.822105,231.58365,1035.8894,0.30602005,0.30580187,0.30548552,0.30534017,0.3053356,0.3053413,0.305272,0.30511296,0.30495083,0.30483764,0.30584735,0.30534434,0.3048759,0.30544832,0.30523533,0.30546176,0.3054496,0.30565283,0.3052581,0.3055239,0.30562568,0.30565497,0.30456582,0.30450603,0.30453488,0.30558568,0.30451846,0.30701113,0.30517313,0.3057876,0.3045369,0.30603588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.141685,26.935484,21.069136,16.002369,9.925865,8.954313,7.7955084,6.6605544,5.926597,4.545251,3.737501,0.09194721,1.332315,0.7565097,0.55531126,3.4700098,15.105999,23.308098,16.417824,9.179402,2.4551136,11.363772,6.9760017,3.9002166,0.6903954,0.08045293,3.4944816,0.09850181,0.008063211,0.05574421,0.31604487,0.0,19694.31,18905.695,7636.8257,7509.4824,6881.4917,5865.3945,4467.5327,3904.0586,3298.5615,1843.5173,1406.64,865.4521,915.8504,340.82797,82.72668,348.85703,-1290.3563,-2801.2844,-2854.388,7533.1963,1400.0503,512.466,4766.4263,3131.1658,2318.3252,-1094.191,-195.97617,108.34167,676.3944,422.3117,29.26907,-65.98816,150.63152,1030.8737,0.30602005,0.30579782,0.3054321,0.30497634,0.3044489,0.3042738,0.30395213,0.30369475,0.30348176,0.30328104,0.30308893,0.30343992,0.30337498,0.30320993,0.30275148,0.30426478,0.30532506,0.30564132,0.3053271,0.30382553,0.3038021,0.3038061,0.30377963,0.3034684,0.30323076,0.30297917,0.3037706,0.30272195,0.3033628,0.30291334,0.30319834,0.30603588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.141685,26.935484,21.069136,16.002369,9.925865,8.954313,7.7955084,6.6605544,5.926597,4.545251,3.737501,0.09194721,1.332315,0.7565097,0.55531126,3.4700098,15.105999,23.308098,16.417824,9.179402,2.4551136,11.363772,6.9760017,3.9002166,0.6903954,0.08045293,3.4944816,0.09850181,0.008063211,0.05574421,0.31604487,0.0,19694.31,18905.695,7636.8257,7509.4824,6881.4917,5865.3945,4467.5327,3904.0586,3298.5615,1843.5173,1406.64,865.4521,915.8504,340.82797,82.72668,348.85703,-1290.3563,-2801.2844,-2854.388,7533.1963,1400.0503,512.466,4766.4263,3131.1658,2318.3252,-1094.191,-195.97617,108.34167,676.3944,422.3117,29.26907,-65.98816,150.63152,1030.8737,0.30463728,0.30442408,0.30412772,0.30384043,0.30352268,0.3034115,0.3031213,0.30277482,0.30240792,0.3020351,0.30161226,0.3015093,0.30220947,0.3019243,0.30193153,0.3036787,0.30404028,0.30428076,0.30388916,0.30363116,0.30356854,0.30355895,0.30220738,0.30197456,0.3018317,0.30163884,0.30211422,0.3019357,0.30145013,0.30131593,0.30180418,0.30465293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10514,26.640425,20.560162,15.307963,9.048147,8.06105,6.9446263,5.84427,5.1261215,3.7334688,3.0194826,0.0702201,0.9755718,0.48755094,0.41804224,3.6779728,15.623602,23.25599,16.168503,8.514138,2.1302917,11.205669,7.000247,3.9416525,0.71974105,0.07112288,3.2632208,0.16295822,0.012672658,0.06642988,0.41001412,0.0,19829.883,18971.234,7785.9497,7656.652,6992.818,5915.8833,4378.5522,3839.3406,3260.0068,1851.6499,1315.9766,771.86255,866.97375,311.7068,46.602516,370.59308,-1308.7848,-2694.4844,-2749.5156,7515.4897,1442.932,498.28928,4719.7812,3060.218,2311.3198,-1096.4146,-202.59103,91.44928,679.78253,402.03964,38.503803,-70.403435,174.98947,1022.6875,0.30463728,0.30441713,0.30405605,0.30360094,0.30303112,0.3028324,0.30239758,0.30196166,0.3015275,0.30106077,0.30043423,0.29980358,0.30129048,0.30092326,0.30014908,0.3025546,0.30394712,0.3042617,0.30394876,0.3023572,0.30231288,0.30213377,0.30202037,0.30185935,0.30029753,0.30007994,0.3019695,0.30009437,0.29978153,0.2997387,0.30009827,0.30465293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10514,26.640425,20.560162,15.307963,9.048147,8.06105,6.9446263,5.84427,5.1261215,3.7334688,3.0194826,0.0702201,0.9755718,0.48755094,0.41804224,3.6779728,15.623602,23.25599,16.168503,8.514138,2.1302917,11.205669,7.000247,3.9416525,0.71974105,0.07112288,3.2632208,0.16295822,0.012672658,0.06642988,0.41001412,0.0,19829.883,18971.234,7785.9497,7656.652,6992.818,5915.8833,4378.5522,3839.3406,3260.0068,1851.6499,1315.9766,771.86255,866.97375,311.7068,46.602516,370.59308,-1308.7848,-2694.4844,-2749.5156,7515.4897,1442.932,498.28928,4719.7812,3060.218,2311.3198,-1096.4146,-202.59103,91.44928,679.78253,402.03964,38.503803,-70.403435,174.98947,1022.6875,0.30255464,0.3023404,0.3020695,0.30187607,0.30173185,0.3016849,0.30150503,0.3012014,0.30078965,0.300276,0.2994601,0.29808763,0.30052733,0.30007496,0.3000245,0.30184758,0.30197835,0.30219185,0.30194953,0.30187768,0.3018728,0.30188558,0.3005117,0.30029666,0.30018148,0.2994864,0.30040616,0.30008203,0.29798883,0.2978712,0.30016485,0.3025701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1182,26.898678,20.71942,15.386644,9.140536,8.152444,7.040131,5.9179106,5.2121263,3.8307688,3.1036403,0.07296087,1.021574,0.5944854,0.59816724,4.8792853,16.1791,23.603462,16.611029,9.995546,3.8040855,11.637278,7.377619,4.1142383,0.70417905,0.0795754,3.4122074,0.0969624,0.007642048,0.061440695,0.32924774,0.0,19781.52,18909.078,7854.1436,7719.8564,6984.5454,5919.1035,4369.8384,3880.3467,3229.5796,1843.5256,1329.0013,783.2958,871.4756,290.04926,-9.537624,429.33923,-1270.0913,-2654.5781,-2710.1377,7443.789,1333.647,490.12387,4725.385,3081.4653,2393.633,-1130.5344,-198.50583,113.6201,692.7385,416.86063,29.0731,-70.432655,152.96164,1061.6698,0.30255464,0.30233675,0.30198514,0.30154622,0.30101904,0.30083832,0.30046508,0.30012012,0.29977554,0.2993597,0.2985697,0.29623038,0.2995701,0.29919094,0.29815522,0.30079705,0.30185226,0.3021765,0.300907,0.30062497,0.3005347,0.3004322,0.30028245,0.3001141,0.29862818,0.29840013,0.30023688,0.29828185,0.29757658,0.29827252,0.29843572,0.3025701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1182,26.898678,20.71942,15.386644,9.140536,8.152444,7.040131,5.9179106,5.2121263,3.8307688,3.1036403,0.07296087,1.021574,0.5944854,0.59816724,4.8792853,16.1791,23.603462,16.611029,9.995546,3.8040855,11.637278,7.377619,4.1142383,0.70417905,0.0795754,3.4122074,0.0969624,0.007642048,0.061440695,0.32924774,0.0,19781.52,18909.078,7854.1436,7719.8564,6984.5454,5919.1035,4369.8384,3880.3467,3229.5796,1843.5256,1329.0013,783.2958,871.4756,290.04926,-9.537623,429.33923,-1270.0913,-2654.5781,-2710.1377,7443.789,1333.647,490.12387,4725.385,3081.4653,2393.633,-1130.5344,-198.50583,113.6201,692.7385,416.86063,29.0731,-70.432655,152.96164,1061.6698,0.3032943,0.30307725,0.3027637,0.3024411,0.3011727,0.300165,0.29977506,0.2993831,0.29894686,0.2984613,0.29766023,0.29438472,0.29869333,0.29819867,0.2984426,0.30044448,0.3026527,0.30291963,0.30251738,0.3003797,0.3003797,0.2995481,0.29853776,0.2984737,0.2984151,0.29777357,0.29850742,0.29833913,0.29620722,0.29641414,0.29840344,0.30330983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13821,27.371027,21.330736,16.11635,9.976549,8.99585,7.8367715,6.702359,5.969074,4.510537,3.705578,0.097646594,1.7424026,1.244612,1.2135776,5.477313,16.601685,24.063402,17.007874,10.541377,3.8377688,11.715708,7.2063384,4.0551095,0.66302496,0.24758789,3.55549,0.23989488,0.014134922,0.095939025,0.53138757,0.0,19707.236,18793.947,7758.271,7626.8384,6920.104,5895.1504,4468.1006,3903.0522,3296.931,1898.446,1404.0133,860.6179,875.5234,315.0608,30.15213,428.39706,-1259.4052,-2661.7817,-2715.644,7473.2393,1317.3445,511.61438,4886.3955,3177.7256,2348.8584,-1127.3129,-159.27489,158.97278,689.7839,416.8844,47.96562,-88.31774,198.87282,1021.44904,0.3032943,0.30307513,0.3027247,0.30227807,0.30172065,0.30152842,0.3011746,0.30083537,0.2975959,0.29739192,0.29672945,0.29446205,0.29753816,0.29718378,0.29677412,0.30121657,0.30258116,0.30291215,0.3026073,0.3010162,0.300984,0.3009351,0.29952097,0.29822323,0.29690507,0.29667473,0.2982985,0.2965175,0.29506382,0.2964995,0.29662487,0.30330983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13821,27.371027,21.330736,16.11635,9.976549,8.99585,7.8367715,6.702359,5.969074,4.510537,3.705578,0.097646594,1.7424026,1.244612,1.2135776,5.477313,16.601685,24.063402,17.007874,10.541377,3.8377688,11.715708,7.2063384,4.0551095,0.66302496,0.24758789,3.55549,0.23989488,0.014134922,0.095939025,0.53138757,0.0,19707.236,18793.947,7758.271,7626.8384,6920.104,5895.1504,4468.1006,3903.0522,3296.931,1898.446,1404.0133,860.6179,875.5234,315.0608,30.15213,428.39706,-1259.4052,-2661.7817,-2715.644,7473.2393,1317.3445,511.61438,4886.3955,3177.7256,2348.8584,-1127.3129,-159.27489,158.97278,689.7839,416.8844,47.96562,-88.31774,198.87282,1021.44904,0.30443746,0.30421805,0.30389932,0.30356124,0.30204904,0.30093244,0.3005227,0.3001322,0.29976252,0.29939255,0.29523197,0.2926274,0.29952016,0.2987499,0.29856858,0.3022926,0.3037238,0.30405986,0.30365497,0.3010075,0.30099767,0.30098394,0.2990601,0.29903144,0.29900864,0.29672673,0.2990601,0.29628798,0.29294538,0.29465216,0.2986501,0.3044531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25421,28.744669,22.96943,17.97107,12.031639,11.089256,9.937689,8.809534,8.071726,6.5983157,5.7519712,1.7477143,3.5718544,3.0420496,2.9220276,6.2269487,17.760052,25.372353,18.714771,11.330803,4.532068,13.7113495,9.262592,6.0497212,2.9287417,2.2526288,4.7630777,0.8393189,0.08753626,0.60431397,1.9313804,0.0,19271.81,18470.648,7572.5513,7454.5693,6797.233,5769.643,4452.4443,3891.4124,3307.895,1908.8751,1442.5403,910.4389,905.6398,325.8446,62.58912,373.34604,-1284.1831,-2690.653,-2744.195,7342.4995,1415.1814,515.5217,4740.5845,3154.5908,2373.5571,-1077.7329,-207.18375,130.41103,724.9892,456.57123,91.83917,-238.9455,362.98666,1111.1763,0.30443746,0.30421615,0.30386004,0.30340606,0.30284083,0.30264646,0.30229253,0.3019504,0.2983813,0.29820785,0.29787794,0.29285645,0.29832622,0.2981173,0.29829377,0.30266842,0.30372024,0.30405286,0.303747,0.30215126,0.3021199,0.3020719,0.30145633,0.2989517,0.29892823,0.2970357,0.29899463,0.29712608,0.29264545,0.29589632,0.29846448,0.3044531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25421,28.744669,22.96943,17.97107,12.031639,11.089256,9.937689,8.809534,8.071726,6.5983157,5.7519712,1.7477143,3.5718544,3.0420494,2.9220276,6.2269487,17.760052,25.372353,18.714771,11.330803,4.532068,13.7113495,9.262592,6.0497212,2.9287417,2.2526288,4.7630777,0.8393188,0.08753625,0.6043139,1.9313803,0.0,19271.81,18470.648,7572.5513,7454.5693,6797.233,5769.643,4452.4443,3891.4124,3307.895,1908.8751,1442.5403,910.4389,905.6398,325.8446,62.58912,373.34604,-1284.1831,-2690.653,-2744.195,7342.4995,1415.1814,515.5217,4740.5845,3154.5908,2373.5571,-1077.7329,-207.18375,130.41103,724.9892,456.57123,91.83917,-238.9455,362.98666,1111.1763,0.31131554,0.31108382,0.31073594,0.3104716,0.30623344,0.30357102,0.30130345,0.30107224,0.30078274,0.30045545,0.29624423,0.2910318,0.30057672,0.29995903,0.2994231,0.30568475,0.31063157,0.31091866,0.3104705,0.30314893,0.3021001,0.30190718,0.3001282,0.30004594,0.29999685,0.29802826,0.30009547,0.29699007,0.29480806,0.29701993,0.29999506,0.3113319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48981,32.55369,27.28592,22.73202,17.31947,16.484875,15.466426,14.455709,13.792976,12.517003,11.824569,8.013042,9.848068,9.366926,9.236733,12.980016,23.402298,29.7438,23.318552,17.863354,12.284253,18.62223,14.474098,11.480595,8.872202,8.325653,10.750344,7.197983,5.974817,6.2988706,7.2460766,0.0,18360.535,17524.49,7205.676,7088.9927,6464.705,5403.3755,4166.695,3667.1616,3121.6711,1766.2002,1294.3767,886.5093,843.5091,309.3267,65.39938,399.31772,-1215.844,-2437.9583,-2486.7346,7022.388,1201.7633,463.32336,4581.1875,3037.6367,2284.6292,-978.2251,-184.70091,154.02788,676.51483,432.7035,119.44587,-185.71922,302.56238,1127.9933,0.31131554,0.31108522,0.31071174,0.31023964,0.30963975,0.30942664,0.3090222,0.30842522,0.30090916,0.2990609,0.29885635,0.2942865,0.299166,0.2990454,0.29844785,0.308929,0.31058404,0.31091997,0.31048554,0.30872068,0.30871233,0.30867904,0.3055617,0.29979843,0.29979843,0.29798734,0.3012637,0.29820964,0.29608592,0.29811925,0.29966855,0.3113319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48981,32.553688,27.28592,22.732018,17.319468,16.484873,15.466425,14.4557085,13.792975,12.517002,11.824568,8.0130415,9.848067,9.366925,9.2367325,12.980015,23.402296,29.7438,23.31855,17.863354,12.284252,18.62223,14.474097,11.480594,8.872201,8.325652,10.750343,7.197982,5.974816,6.2988696,7.2460756,0.0,18360.535,17524.49,7205.676,7088.9927,6464.705,5403.3755,4166.695,3667.1616,3121.6711,1766.2002,1294.3767,886.5093,843.50916,309.3267,65.39938,399.31775,-1215.844,-2437.9583,-2486.7346,7022.388,1201.7633,463.32336,4581.1875,3037.6367,2284.6292,-978.2251,-184.70093,154.02788,676.51483,432.7035,119.44587,-185.71922,302.56238,1127.9934,0.32676598,0.32651982,0.3262038,0.32590345,0.3151164,0.3106845,0.308018,0.30776522,0.3074319,0.3072278,0.29709727,0.29245293,0.30727768,0.30530122,0.3042502,0.31365186,0.3259986,0.32634786,0.32597578,0.30851045,0.3085097,0.30850932,0.30699682,0.30684352,0.3062957,0.29974815,0.30692992,0.29789487,0.29605135,0.29789367,0.3065116,0.326784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73809,35.982853,31.203165,27.069185,22.10846,21.309933,20.371647,19.426603,18.809221,17.50483,16.765354,13.052201,15.505199,15.191025,15.1843195,19.224014,28.079393,33.55103,27.604464,22.015982,16.254555,23.468275,19.814808,17.193148,14.784122,14.341373,16.05755,13.005948,12.391356,12.759036,13.698066,0.0,17356.496,16644.057,6837.129,6728.1865,6167.4805,5276.0103,3986.2737,3536.5146,3004.449,1787.3319,1341.1389,874.08075,766.5074,245.73688,13.182396,416.09158,-1113.4554,-2251.2756,-2300.0798,6662.7554,1217.5294,471.43866,4277.5527,2836.342,2126.7297,-937.1159,-164.84602,147.69719,654.8181,398.61993,82.3718,-198.82672,301.14935,1016.9579,0.32676598,0.3265113,0.3261018,0.32559097,0.32500443,0.32479113,0.32444248,0.31932607,0.3069567,0.30565718,0.30552799,0.29519352,0.30573985,0.3056002,0.30485252,0.3245176,0.3259324,0.32632002,0.32592756,0.32434303,0.32432032,0.32432452,0.31347567,0.30650604,0.3062685,0.3044798,0.30744258,0.30483237,0.3007439,0.30482042,0.30637047,0.326784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.73809,35.98285,31.203163,27.069185,22.108458,21.30993,20.371645,19.426601,18.80922,17.504827,16.765352,13.0522,15.5051985,15.191023,15.184319,19.224012,28.079391,33.55103,27.604462,22.015982,16.254553,23.468273,19.814806,17.193148,14.7841215,14.341372,16.057549,13.005947,12.3913555,12.759035,13.698065,0.0,17356.496,16644.057,6837.129,6728.1865,6167.4805,5276.0103,3986.2737,3536.5146,3004.449,1787.3319,1341.1389,874.08075,766.5074,245.7369,13.182397,416.0916,-1113.4554,-2251.2756,-2300.0798,6662.7554,1217.5294,471.43866,4277.5527,2836.342,2126.7297,-937.1159,-164.84602,147.69719,654.8181,398.61993,82.3718,-198.82672,301.14938,1016.9579,0.34566763,0.34539464,0.34505126,0.3446912,0.32934102,0.32529137,0.3232353,0.32301924,0.3228176,0.3193602,0.30368167,0.29335433,0.32253453,0.30990738,0.31874305,0.32658163,0.34479025,0.34520096,0.34452015,0.32396477,0.32395715,0.32395133,0.32232526,0.32222745,0.31510583,0.30567592,0.32231966,0.30450097,0.30161813,0.30469373,0.3146814,0.3456878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.86164,38.008034,33.512085,29.625168,25.003378,24.267656,23.414307,22.55861,22.001726,20.905117,20.29306,17.364061,18.531313,18.160458,18.138336,20.993105,29.653757,35.44369,30.223534,25.2055,20.432077,26.229517,22.749401,20.24804,18.153454,17.710327,19.17626,15.969641,15.324671,15.696831,16.639803,0.0,16837.996,16098.235,6614.8926,6507.995,5936.2495,5047.731,3787.1829,3351.862,2841.7136,1627.4832,1210.9491,768.9944,787.11487,268.76096,25.113766,344.96536,-1100.1672,-2321.0686,-2366.9338,6403.438,1148.7646,425.90283,4197.525,2762.8625,2073.4685,-868.94934,-164.92169,102.43249,637.5691,409.4291,84.54583,-200.13115,301.83133,1034.6052,0.34566763,0.34538397,0.34492838,0.34436193,0.34372365,0.34352496,0.34319365,0.33360937,0.32156548,0.32103565,0.3207917,0.2995655,0.32116744,0.32087857,0.3199514,0.34298736,0.3447219,0.3451653,0.34469974,0.34284228,0.34283826,0.34270036,0.32403296,0.32178223,0.32023865,0.32004684,0.32193297,0.32029647,0.3118817,0.319135,0.32023856,0.3456878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.86164,38.008034,33.512085,29.625168,25.003378,24.267654,23.414307,22.558609,22.001726,20.905115,20.293058,17.364061,18.531313,18.160456,18.138336,20.993103,29.653755,35.443687,30.223534,25.205498,20.432076,26.229515,22.749401,20.248037,18.153452,17.710327,19.17626,15.969639,15.324669,15.696829,16.639801,0.0,16837.996,16098.235,6614.8926,6507.995,5936.2495,5047.7314,3787.1829,3351.862,2841.7136,1627.4833,1210.9491,768.9944,787.11487,268.76096,25.113768,344.9654,-1100.1672,-2321.0686,-2366.9338,6403.438,1148.7646,425.90283,4197.525,2762.8625,2073.4685,-868.94934,-164.92169,102.43249,637.5691,409.4291,84.54583,-200.13115,301.83133,1034.6052,0.35631132,0.35600325,0.35554698,0.35522795,0.3448658,0.34259573,0.34216034,0.34179202,0.3414065,0.33186495,0.31888953,0.29989326,0.33966234,0.3245393,0.32708392,0.3441869,0.35540822,0.3557802,0.35524842,0.34244725,0.34243885,0.3424437,0.34067616,0.339741,0.32476005,0.31926906,0.34067217,0.31992716,0.31320998,0.31955206,0.32561812,0.35633275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.23489,43.50494,39.84906,36.681015,32.90608,32.300056,31.612572,30.9213,30.4697,29.629257,29.186312,27.127449,27.547165,27.20412,27.134274,29.309803,36.407917,41.33004,37.02317,32.502163,27.668259,33.791187,30.879377,28.79373,26.936102,26.634783,28.186823,25.736814,24.999968,25.274439,25.938143,0.0,15181.204,14542.0,5915.8726,5827.6206,5321.693,4545.8867,3370.0266,2987.0854,2537.6926,1409.7024,1016.9357,635.7119,717.37415,257.68243,46.7251,297.89102,-988.10333,-2126.2266,-2165.5051,5800.5146,1085.8549,428.80832,3744.1145,2509.2864,1879.6432,-814.4068,-133.917,111.34093,563.12585,354.0532,90.8495,-169.79134,249.69377,911.83295,0.35631132,0.3560089,0.3555197,0.35490796,0.35422274,0.3540104,0.35351792,0.34538537,0.33967292,0.33955395,0.3329816,0.30239356,0.33962604,0.3395077,0.3359949,0.35355213,0.3553443,0.35578954,0.35492566,0.35303506,0.3529544,0.35252795,0.34118184,0.34048107,0.3390217,0.33260256,0.34027475,0.33866552,0.32093874,0.33422354,0.3390332,0.35633275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.23489,43.50494,39.849056,36.681015,32.906075,32.300053,31.61257,30.921299,30.469698,29.629255,29.186312,27.127447,27.547163,27.204119,27.134272,29.309801,36.407917,41.330036,37.02317,32.502163,27.668259,33.791187,30.879375,28.793728,26.936102,26.63478,28.186821,25.736813,24.999966,25.274437,25.93814,0.0,15181.204,14542.001,5915.8726,5827.6206,5321.693,4545.8867,3370.0266,2987.0854,2537.6926,1409.7024,1016.9358,635.712,717.3742,257.68246,46.7251,297.89102,-988.10333,-2126.2268,-2165.5051,5800.5146,1085.8549,428.80832,3744.1145,2509.2864,1879.6432,-814.40686,-133.917,111.340935,563.12585,354.0532,90.8495,-169.79135,249.69379,911.833,0.39519456,0.39484215,0.39442214,0.3926376,0.35413885,0.3526326,0.35238895,0.3520762,0.3517906,0.34066597,0.33746487,0.3149071,0.3478756,0.3376555,0.3349562,0.3538846,0.39432687,0.39461306,0.3919803,0.3526987,0.3526781,0.35264644,0.35097536,0.34870112,0.33883333,0.33631378,0.3506974,0.33822563,0.32897094,0.3367566,0.33883795,0.39522094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52891,47.888298,44.747738,42.028084,38.77842,38.26844,37.675816,37.08221,36.694572,35.931812,35.473362,33.34329,34.233326,33.981007,33.980743,35.81157,41.822086,46.030926,42.611324,39.143864,36.120457,39.86993,37.435703,35.78694,34.161655,33.78609,35.41113,33.602215,33.0389,33.236507,33.736946,0.0,13758.758,13189.767,5449.9146,5366.6646,4908.1084,4141.4756,3110.4053,2751.2385,2336.813,1337.7805,1036.0049,647.4913,653.82666,218.30061,2.3011312,271.397,-903.2349,-1953.8802,-1988.612,5190.913,940.9273,332.8274,3425.6555,2277.9285,1655.5999,-757.7194,-150.82933,66.93717,497.7178,300.55875,78.58694,-142.19078,214.38591,762.4166,0.39519453,0.3948235,0.39382243,0.39289346,0.39261204,0.39253214,0.3859872,0.35279694,0.3500185,0.34988523,0.337088,0.31294507,0.3499458,0.34985024,0.34730753,0.39206812,0.39403024,0.39455825,0.39379862,0.39215854,0.39213708,0.36823228,0.35051867,0.35049123,0.34894535,0.3416407,0.35037687,0.34500647,0.32923767,0.33831945,0.34894547,0.3952209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.52891,47.888298,44.747738,42.028084,38.778416,38.26844,37.67581,37.08221,36.694572,35.931812,35.473362,33.34329,34.233322,33.981007,33.98074,35.811565,41.822086,46.030926,42.611324,39.14386,36.120457,39.869926,37.435703,35.786938,34.16165,33.786087,35.411125,33.60221,33.038895,33.236507,33.736946,0.0,13758.758,13189.767,5449.9146,5366.665,4908.1084,4141.4756,3110.4053,2751.2385,2336.8132,1337.7806,1036.0049,647.4913,653.82666,218.30063,2.3011339,271.39703,-903.235,-1953.8804,-1988.612,5190.913,940.9273,332.8274,3425.6555,2277.9285,1655.6,-757.7195,-150.82933,66.93718,497.7178,300.55878,78.58694,-142.19078,214.38594,762.4166,0.43604863,0.43562508,0.43514767,0.43028212,0.3917566,0.3917566,0.39016634,0.3900306,0.37931865,0.34800097,0.34775752,0.32139474,0.35644594,0.34779853,0.34833837,0.39144993,0.43504095,0.4353575,0.42618328,0.39134505,0.39134505,0.3896992,0.3896992,0.35235745,0.34845784,0.34712413,0.38796732,0.34812698,0.34166515,0.34679988,0.348454,0.43608075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.83794,52.590267,50.09492,47.937134,45.387783,44.983852,44.508434,44.034683,43.725864,43.09906,42.731724,40.735283,41.88208,41.654133,41.63404,43.191605,47.92984,51.161133,48.46048,45.53919,42.768597,46.376385,44.494373,43.128937,41.814056,41.456474,42.486984,40.89615,40.675465,40.898415,41.400253,0.0,12113.835,11590.939,4813.5,4736.2686,4305.241,3651.6365,2761.4739,2435.7976,2066.892,1203.234,919.18317,625.23114,559.40704,206.6485,23.843067,248.71346,-794.3754,-1694.0189,-1726.1936,4547.384,857.7552,317.4985,2954.332,1982.4695,1495.3405,-675.7852,-146.88615,63.69821,462.32208,280.41693,47.380157,-151.76155,214.71019,695.3688,0.43604863,0.43559748,0.43498835,0.43446928,0.4326448,0.43263167,0.41305524,0.38948494,0.38768873,0.38767344,0.3455908,0.3311574,0.38767788,0.38121054,0.38042092,0.43293715,0.43488044,0.4352792,0.43401864,0.43218696,0.42979118,0.3899926,0.38927856,0.38744155,0.38725185,0.3620634,0.38798776,0.34595796,0.34115812,0.3462779,0.38699088,0.43608075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.83794,52.590267,50.09492,47.93713,45.387783,44.983852,44.50843,44.034683,43.725864,43.09906,42.731724,40.735283,41.882076,41.654133,41.63404,43.191605,47.92984,51.161133,48.460476,45.539185,42.768597,46.376385,44.49437,43.128933,41.814053,41.45647,42.486984,40.896145,40.67546,40.89841,41.400253,0.0,12113.835,11590.939,4813.5005,4736.2686,4305.241,3651.6367,2761.474,2435.7976,2066.892,1203.234,919.18317,625.23114,559.4071,206.64851,23.843071,248.71347,-794.3754,-1694.019,-1726.1936,4547.384,857.75525,317.4985,2954.332,1982.4695,1495.3405,-675.7852,-146.88617,63.69822,462.3221,280.41693,47.380157,-151.76157,214.71022,695.36884,0.49525422,0.49424776,0.494108,0.46774158,0.43209204,0.43204397,0.42990094,0.4298891,0.39583465,0.38542917,0.38332495,0.3290941,0.38705486,0.38540187,0.3813021,0.43205687,0.49333566,0.4941608,0.44677466,0.4314271,0.4314078,0.4294942,0.42687735,0.3868022,0.3851466,0.37267467,0.39987388,0.38511193,0.36306536,0.38285094,0.38512737,0.49529564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.042336,55.578583,53.55347,51.803307,49.72709,49.381874,48.991093,48.60241,48.352566,47.840546,47.54094,45.926327,46.929,46.715763,46.671352,47.77256,51.980152,54.475464,52.04993,49.518753,47.153618,50.286995,48.752693,47.699615,46.76049,46.48566,47.066956,45.78416,45.60414,45.81966,46.283188,0.0,10912.32,10472.362,4300.277,4229.976,3853.517,3354.694,2484.0862,2188.9148,1843.4249,1078.743,823.3943,557.52325,486.48825,199.3395,36.590565,206.25027,-745.0289,-1473.3551,-1500.9663,4177.0737,793.871,291.49948,2699.0752,1775.4392,1299.6522,-563.4907,-127.42565,65.25493,417.5002,249.65198,42.445885,-149.00844,205.69844,624.4497,0.4952542,0.49484348,0.4932271,0.49297997,0.4909707,0.48780155,0.4328705,0.4292565,0.4272107,0.4151117,0.3829774,0.34122735,0.42692962,0.3944917,0.3855447,0.49105322,0.4930355,0.49460584,0.49287024,0.48844483,0.4598881,0.42908862,0.42869824,0.42681825,0.3965993,0.3824551,0.42857012,0.38422054,0.3724719,0.38258454,0.39374226,0.4952956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.042336,55.578583,53.55347,51.803307,49.727085,49.38187,48.99109,48.60241,48.352562,47.84054,47.54094,45.926323,46.929,46.71576,46.67135,47.772556,51.98015,54.47546,52.04993,49.518753,47.153618,50.286995,48.752693,47.69961,46.76049,46.48566,47.06695,45.784157,45.60414,45.819656,46.283188,0.0,10912.321,10472.362,4300.277,4229.9766,3853.5173,3354.6943,2484.0862,2188.9148,1843.425,1078.743,823.39435,557.5233,486.48828,199.33952,36.59057,206.2503,-745.02893,-1473.3551,-1500.9663,4177.0737,793.871,291.4995,2699.0752,1775.4393,1299.6523,-563.4907,-127.42566,65.25494,417.50024,249.652,42.445885,-149.00845,205.69846,624.44977,0.5497797,0.5491547,0.5484139,0.504491,0.48988354,0.48979846,0.48894897,0.47282577,0.42641437,0.4249348,0.3914753,0.3391013,0.42641437,0.42471057,0.41671136,0.49001643,0.546649,0.54867464,0.49157974,0.4898227,0.48902816,0.48785886,0.4315778,0.42592692,0.42473564,0.40812293,0.42654607,0.4007241,0.37296116,0.3876045,0.42468107,0.54983073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22666,58.43338,56.789883,55.36885,53.688602,53.417423,53.10048,52.776962,52.569923,52.151245,51.90179,50.60906,51.428978,51.298527,51.3007,52.220993,55.261337,57.459637,55.728935,53.85177,52.10539,54.32625,53.05186,52.198013,51.436623,51.24185,51.776646,50.715797,50.504723,50.673264,51.022247,0.0,9722.645,9293.987,3841.7847,3779.9453,3437.4429,2944.7354,2218.4858,1982.4248,1665.5332,967.65955,745.8471,494.45294,431.69406,152.88248,-7.177326,187.20096,-625.14294,-1375.9071,-1403.1924,3618.1836,675.5423,247.46649,2385.6685,1606.1302,1160.5063,-503.13913,-105.80613,35.08747,368.05362,225.31302,46.255257,-130.4852,176.46872,564.7149,0.5497797,0.54915434,0.54842895,0.5467589,0.5439542,0.5278776,0.4876183,0.48656297,0.48354998,0.42579725,0.42190602,0.35067838,0.45510122,0.42385274,0.41739216,0.54379565,0.54697806,0.5486738,0.54656804,0.5292317,0.4951327,0.48677078,0.48502955,0.43820295,0.42345837,0.41495124,0.48462892,0.42271873,0.40289164,0.42168918,0.423457,0.54983073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22666,58.433376,56.789883,55.36885,53.6886,53.417423,53.10048,52.776962,52.569923,52.15124,51.90179,50.609055,51.428978,51.298527,51.3007,52.220993,55.261337,57.459633,55.72893,53.85177,52.10539,54.32625,53.051857,52.19801,51.436623,51.24185,51.776646,50.715797,50.50472,50.673264,51.022247,0.0,9722.645,9293.987,3841.785,3779.9456,3437.443,2944.7356,2218.486,1982.4249,1665.5333,967.6596,745.8471,494.45294,431.6941,152.88249,-7.1773214,187.20097,-625.143,-1375.9072,-1403.1925,3618.1838,675.5423,247.4665,2385.6687,1606.1304,1160.5063,-503.13913,-105.80614,35.087482,368.05365,225.31305,46.255257,-130.48521,176.46875,564.71497,0.6170445,0.6160937,0.6144203,0.5463094,0.543439,0.543439,0.5416521,0.494247,0.48369864,0.4809783,0.42115545,0.3758585,0.48350152,0.4639262,0.45086527,0.5434662,0.610564,0.61564684,0.5451577,0.54329497,0.54193956,0.5345624,0.48513186,0.48170897,0.4747677,0.4246718,0.48367402,0.42076287,0.39842093,0.4207915,0.4750928,0.6171088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35237,60.29037,58.921207,57.7376,56.373737,56.156387,55.90259,55.649933,55.48801,55.156815,54.969162,53.940994,54.486984,54.352146,54.337814,55.24036,57.646473,59.47778,58.015884,56.619663,55.148563,56.807602,55.73747,55.01831,54.350525,54.19498,54.64516,53.792164,53.65176,53.800312,54.09649,0.0,8834.59,8456.745,3481.0288,3424.6418,3071.2397,2613.1155,1967.6722,1734.7051,1458.5255,852.623,639.57227,436.94763,402.24973,155.63892,19.865396,185.2433,-550.95483,-1246.6852,-1272.5991,3295.255,575.7604,225.57523,2201.026,1461.5609,1057.7706,-468.73328,-93.70856,56.63522,336.7355,200.28574,37.11513,-121.885185,161.50821,495.18787,0.6170445,0.61609286,0.6149599,0.6133975,0.59686553,0.55513114,0.54169965,0.53841555,0.51080245,0.4805352,0.4615198,0.3735167,0.48219645,0.47777978,0.47915837,0.5827065,0.61357653,0.61564547,0.61182433,0.54400826,0.5413767,0.5399118,0.53814423,0.48211873,0.48061982,0.4616395,0.525402,0.4753216,0.41192424,0.44120446,0.48061982,0.61710876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35237,60.29037,58.921207,57.7376,56.373734,56.156384,55.902588,55.64993,55.48801,55.15681,54.969162,53.94099,54.486984,54.352142,54.337814,55.24036,57.646473,59.47778,58.01588,56.619663,55.148563,56.8076,55.73747,55.018307,54.350525,54.194977,54.645157,53.79216,53.651756,53.80031,54.096485,0.0,8834.59,8456.746,3481.029,3424.642,3071.24,2613.1157,1967.6724,1734.7052,1458.5256,852.62305,639.57227,436.94763,402.24976,155.63893,19.8654,185.24332,-550.9549,-1246.6853,-1272.5992,3295.2551,575.76044,225.57524,2201.0261,1461.561,1057.7708,-468.7333,-93.708565,56.63523,336.73553,200.28575,37.11513,-121.8852,161.50824,495.18793,0.67906284,0.6780028,0.67450935,0.6116618,0.60957575,0.60932505,0.5930541,0.5383246,0.5360847,0.5076199,0.47747234,0.3784655,0.5344721,0.48361367,0.4696206,0.60973054,0.6605035,0.6769103,0.611661,0.6079052,0.6079052,0.5414091,0.53721124,0.53348154,0.47925502,0.45465946,0.5366104,0.47766572,0.45117986,0.4756143,0.47925204,0.6791407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45961,61.89132,60.747147,59.758274,58.6092,58.424397,58.208553,57.99577,57.862446,57.590412,57.429985,56.581825,57.096844,56.966755,56.958263,57.543114,59.6566,61.204075,60.001858,58.682377,57.304268,59.017467,58.135548,57.562622,57.072227,56.91493,57.119045,56.38723,56.30751,56.474537,56.777584,0.0,8011.8574,7672.9897,3159.4436,3107.866,2799.8096,2393.9822,1802.8888,1581.049,1313.2366,766.6757,587.66473,393.81863,348.0341,152.65453,14.976206,146.55566,-513.6975,-1138.3236,-1162.529,2981.248,558.4513,217.7605,1970.4641,1316.6061,935.582,-396.75644,-94.277466,29.743273,313.87253,184.38165,27.34163,-129.84988,163.51984,454.05197,0.6790628,0.67800266,0.676181,0.67405915,0.62774795,0.60905915,0.60564315,0.6014708,0.5349706,0.53303766,0.47449744,0.41148913,0.5331982,0.53141445,0.5198375,0.612921,0.6754274,0.67690694,0.67339945,0.60790765,0.60769075,0.6046441,0.5740408,0.5332577,0.53177166,0.5034343,0.5349957,0.47625303,0.45033556,0.47474292,0.53177166,0.6791406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45961,61.89132,60.747147,59.75827,58.609196,58.424393,58.20855,57.995766,57.862442,57.59041,57.429985,56.581825,57.096844,56.96675,56.95826,57.543114,59.6566,61.204075,60.001854,58.682373,57.304264,59.017464,58.135544,57.562622,57.072227,56.914925,57.119045,56.387226,56.307507,56.474537,56.77758,0.0,8011.858,7672.99,3159.4438,3107.8662,2799.8096,2393.9822,1802.889,1581.0491,1313.2367,766.6758,587.6648,393.81866,348.03415,152.65456,14.976211,146.5557,-513.6976,-1138.3237,-1162.5292,2981.2483,558.45135,217.76051,1970.4642,1316.6062,935.58203,-396.75647,-94.27747,29.743282,313.8726,184.38167,27.341633,-129.8499,163.51987,454.05203,0.74878657,0.74761766,0.7408509,0.6733308,0.6700367,0.6687822,0.61855507,0.6033401,0.59791374,0.5314569,0.5161047,0.41031733,0.54825926,0.53144443,0.51882744,0.6696303,0.71080714,0.74629086,0.6726895,0.6688527,0.65756446,0.60412014,0.6019926,0.54054564,0.5299951,0.51470464,0.60052806,0.5283421,0.48995978,0.52134526,0.5299989,0.7488812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50786,62.671783,61.593994,60.66305,59.593315,59.424004,59.228687,59.030006,58.901752,58.63226,58.474094,57.555077,58.22594,58.144318,58.146423,58.718548,60.721436,62.07203,61.02137,59.9166,58.82076,60.138176,59.344044,58.81755,58.338455,58.132088,58.426414,57.780113,57.745476,57.875355,58.121975,0.0,7617.3174,7262.788,3059.1047,3008.1958,2693.7112,2283.4556,1708.1785,1523.5742,1286.046,762.79645,583.1812,411.25574,325.3636,118.686554,-7.058712,144.82413,-499.0038,-1057.6803,-1080.1211,2771.2642,507.3858,192.41272,1858.3651,1244.1351,893.84937,-391.793,-109.163124,16.369642,296.8129,172.41591,17.431875,-113.358154,146.30377,425.33536,0.7487865,0.74761754,0.745088,0.7424346,0.6713708,0.6688937,0.6659937,0.6284875,0.5999305,0.58808047,0.52671224,0.40823922,0.5972372,0.55955434,0.5215691,0.6693699,0.7445739,0.7462859,0.74164104,0.6684983,0.66718334,0.6646854,0.6003413,0.5967865,0.5510523,0.5126042,0.6003413,0.5266757,0.50556594,0.52669674,0.55319405,0.74888116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.50786,62.671783,61.593994,60.663048,59.593315,59.424,59.228683,59.030006,58.90175,58.63226,58.474094,57.555073,58.225937,58.144314,58.146423,58.718544,60.721436,62.072025,61.02137,59.9166,58.820755,60.138172,59.344044,58.817547,58.338455,58.132084,58.42641,57.78011,57.745476,57.875355,58.121975,0.0,7617.3184,7262.7886,3059.105,3008.196,2693.7114,2283.4558,1708.1786,1523.5743,1286.0461,762.7965,583.1813,411.25577,325.36362,118.686584,-7.058706,144.82416,-499.00385,-1057.6804,-1080.1212,2771.2644,507.38583,192.41273,1858.3652,1244.1353,893.8495,-391.79303,-109.16313,16.369654,296.81293,172.41592,17.431875,-113.35817,146.30382,425.33542,0.7875648,0.7863354,0.7804286,0.7421375,0.73864216,0.73721486,0.6654076,0.6621229,0.62407774,0.5946965,0.5249964,0.45117012,0.59620225,0.5896522,0.59279966,0.73807824,0.7564031,0.7848616,0.74163616,0.73577166,0.68074095,0.66383034,0.6605441,0.5965474,0.5930018,0.57826823,0.6476305,0.5273395,0.50906885,0.52504134,0.5929935,0.78766954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48756,62.3309,61.20721,60.234886,59.096382,58.916122,58.705112,58.493362,58.35463,58.051987,57.864487,56.814384,57.57704,57.49304,57.50628,58.223682,60.26968,61.699123,60.570744,59.215965,57.937702,59.65457,58.79428,58.195587,57.661938,57.48196,57.927074,57.192196,57.054745,57.15813,57.367207,0.0,7785.4033,7444.7563,3128.77,3079.674,2785.871,2362.0142,1780.9856,1576.8951,1341.7397,812.1105,639.29315,441.95615,350.96585,120.54605,-19.037077,163.64604,-504.77417,-1090.5886,-1110.8824,2869.2856,566.46924,209.09416,1895.5125,1299.073,958.0745,-415.285,-101.38841,21.773214,298.2833,184.79784,36.692017,-100.22009,133.82214,467.42026,0.7875648,0.78633535,0.78344727,0.7805385,0.73842365,0.73715353,0.7329402,0.66393316,0.65771335,0.60749036,0.5856196,0.46271014,0.65096307,0.5886503,0.5909622,0.73749554,0.7829802,0.78485566,0.77997154,0.7366063,0.7346953,0.7207403,0.66022533,0.6503221,0.59289175,0.5803919,0.65817094,0.58924407,0.5527778,0.5867447,0.59289175,0.78766954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48756,62.330894,61.20721,60.234882,59.096382,58.916122,58.70511,58.493362,58.35463,58.051987,57.864487,56.814384,57.57704,57.493034,57.506275,58.223682,60.269676,61.699123,60.570744,59.21596,57.937702,59.65457,58.79428,58.195587,57.661934,57.481956,57.92707,57.192192,57.05474,57.158127,57.367203,0.0,7785.4043,7444.757,3128.7703,3079.6743,2785.8713,2362.0142,1780.9858,1576.8953,1341.7399,812.11053,639.29315,441.95618,350.9659,120.546074,-19.037073,163.64606,-504.7742,-1090.5886,-1110.8826,2869.286,566.4693,209.09418,1895.5126,1299.0731,958.07465,-415.28503,-101.38842,21.773224,298.28333,184.79787,36.692017,-100.220116,133.82217,467.42032,0.7705636,0.7693607,0.76811874,0.78056246,0.7769893,0.7752249,0.73322386,0.72947675,0.66203004,0.65357256,0.58894956,0.46005252,0.65503305,0.6244228,0.62577856,0.7760383,0.7761037,0.7681225,0.7799656,0.77322835,0.7387713,0.7310498,0.7249533,0.65475005,0.65212214,0.5973432,0.66635984,0.5889766,0.53714234,0.5871388,0.65212214,0.77066386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45334,61.837692,60.69978,59.716484,58.566437,58.373222,58.150898,57.93132,57.791004,57.5212,57.36567,56.542492,56.843277,56.67641,56.631714,57.276394,59.519382,61.12482,59.917084,58.5916,57.308228,58.862957,57.899723,57.25431,56.64988,56.50617,56.86812,56.093025,55.99343,56.134888,56.41689,0.0,8061.9478,7698.8755,3150.0942,3098.3877,2801.0913,2452.2,1831.9187,1608.1248,1349.9908,763.27386,577.9182,387.5116,390.53967,174.61926,36.716843,154.46907,-530.46094,-1161.1514,-1185.739,3007.6824,559.8224,209.54501,2044.6495,1380.8229,997.744,-444.1735,-89.78829,52.823524,322.38202,190.19109,30.833406,-118.705505,157.28731,470.16806,0.7705636,0.76936066,0.76667213,0.7639746,0.77641207,0.7757703,0.7711674,0.73060364,0.72512895,0.6558111,0.62878853,0.50617146,0.70303357,0.6258316,0.6507282,0.7757544,0.76614183,0.76794827,0.76333296,0.7747769,0.77264684,0.75255644,0.7276328,0.69197416,0.65195006,0.6240072,0.7250818,0.64380836,0.5501521,0.5900022,0.65195006,0.77066386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
