pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.45334,61.837692,60.69978,59.716484,58.566437,58.373222,58.150898,57.931316,57.791,57.5212,57.365665,56.54249,56.843277,56.676407,56.63171,57.27639,59.519382,61.12482,59.91708,58.591595,57.308224,58.862957,57.89972,57.25431,56.649876,56.506165,56.868114,56.093025,55.99343,56.134884,56.416885,0.0,8061.9487,7698.876,3150.0945,3098.388,2801.0916,2452.2002,1831.9188,1608.1249,1349.991,763.2739,577.9182,387.51163,390.5397,174.61928,36.716846,154.46909,-530.46094,-1161.1514,-1185.739,3007.6826,559.8224,209.54503,2044.6497,1380.823,997.74414,-444.17352,-89.7883,52.823536,322.38205,190.1911,30.833408,-118.70552,157.28734,470.16812,0.7441347,0.7429731,0.7425801,0.76387244,0.7603913,0.758943,0.7707574,0.76758355,0.72759145,0.7198059,0.64605516,0.51047605,0.72229284,0.7165996,0.6697275,0.7591653,0.75175196,0.74165887,0.76316357,0.7588396,0.7674052,0.7690248,0.7638388,0.72163326,0.7124175,0.6264665,0.7289888,0.64665765,0.6061409,0.6460086,0.7102927,0.74422824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34115,60.172417,58.80881,57.628258,56.253128,56.02985,55.766846,55.50703,55.33948,55.021976,54.845383,53.96099,54.253,54.09281,54.07716,54.817455,57.49845,59.350677,57.819866,56.311676,54.796104,56.583843,55.499027,54.77662,54.17348,54.00876,54.329,53.448254,53.240044,53.41724,53.774513,0.0,8916.884,8510.386,3473.3884,3419.8691,3084.9126,2651.3555,2005.912,1761.0576,1485.6898,833.4022,618.9415,402.81543,420.4417,170.81018,20.834658,166.44527,-584.0948,-1254.355,-1280.314,3355.845,600.2496,229.23212,2228.1724,1472.355,1060.346,-443.66052,-96.65286,38.055164,344.43018,203.77725,45.914845,-134.06058,178.71994,518.0275,0.7441347,0.742973,0.7404509,0.7379555,0.7590584,0.75903803,0.7550645,0.76572996,0.76292795,0.720095,0.65381587,0.5099296,0.7540368,0.71925306,0.6669603,0.75944906,0.73997086,0.74165416,0.73703796,0.7582081,0.7562211,0.75412714,0.7657928,0.742899,0.7186988,0.6883066,0.76366895,0.6906803,0.60584956,0.6542301,0.7186988,0.74422824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34115,60.172417,58.80881,57.628254,56.253124,56.02985,55.76684,55.507027,55.339478,55.021976,54.845383,53.960987,54.253,54.092808,54.077156,54.81745,57.49845,59.350677,57.819866,56.311676,54.7961,56.58384,55.499027,54.77662,54.173477,54.00876,54.328995,53.448254,53.240044,53.41724,53.774513,0.0,8916.885,8510.386,3473.3887,3419.8694,3084.9128,2651.3555,2005.9121,1761.0577,1485.69,833.4023,618.9416,402.81546,420.44174,170.81021,20.834663,166.4453,-584.09485,-1254.3551,-1280.314,3355.8452,600.24963,229.23213,2228.1726,1472.3551,1060.3461,-443.66055,-96.65287,38.055176,344.43024,203.77728,45.914845,-134.0606,178.71997,518.0276,0.6727964,0.67174613,0.6723937,0.73822767,0.7345512,0.73327225,0.7531427,0.7516356,0.758173,0.75785667,0.7115885,0.5685484,0.76048225,0.7559894,0.73274654,0.7341896,0.6859011,0.67067057,0.7378267,0.73251367,0.73904717,0.7534841,0.7496283,0.75981194,0.75403816,0.69677025,0.7524897,0.7131236,0.657933,0.7125664,0.7548491,0.6728729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15854,57.40951,55.67976,54.188034,52.470535,52.192333,51.848137,51.51267,51.296993,50.874268,50.633564,49.51513,49.95359,49.7412,49.689022,50.666626,53.900917,56.331585,54.398636,52.452503,50.936928,52.768288,51.333797,50.383087,49.602665,49.471134,49.97738,48.777992,48.52847,48.68573,49.01064,0.0,10176.135,9729.68,3949.3726,3880.3452,3478.3835,2985.676,2319.5278,2021.6425,1702.6904,972.6998,731.6015,457.25998,471.50003,198.9111,39.915756,193.40854,-646.3688,-1452.6216,-1482.3572,3834.0732,688.8329,229.23212,2587.4998,1712.1115,1229.8315,-509.89185,-85.59573,71.1398,386.47076,240.75177,50.62905,-125.693985,169.78746,613.9052,0.67279637,0.6717461,0.66994035,0.6678356,0.7129363,0.7314751,0.7303378,0.74016684,0.74711925,0.7539954,0.7202005,0.57047325,0.745523,0.75572217,0.7494177,0.72027916,0.66920596,0.6706673,0.6673547,0.7328354,0.73123723,0.7285707,0.75011164,0.745236,0.75654864,0.731463,0.7486025,0.74835724,0.6779775,0.7333252,0.75654864,0.67287284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15854,57.409508,55.67976,54.188034,52.47053,52.192333,51.848137,51.512665,51.296993,50.874264,50.633564,49.515125,49.953587,49.741196,49.689022,50.666626,53.900913,56.331585,54.398636,52.4525,50.936928,52.768284,51.333794,50.383087,49.602665,49.47113,49.97738,48.777992,48.528465,48.68573,49.010635,0.0,10176.135,9729.681,3949.3728,3880.3452,3478.3838,2985.6763,2319.528,2021.6426,1702.6906,972.6999,731.60156,457.26,471.50006,198.91112,39.91576,193.40857,-646.3688,-1452.6217,-1482.3572,3834.0735,688.8329,229.23213,2587.5,1712.1116,1229.8317,-509.89188,-85.59574,71.13981,386.4708,240.75179,50.62905,-125.694,169.78749,613.9053,0.58954924,0.5887364,0.5884873,0.66297364,0.6653409,0.66338015,0.6850429,0.72740674,0.72619766,0.7434596,0.75092137,0.6078082,0.7426688,0.7425865,0.7345965,0.66487473,0.5896162,0.5882796,0.6678529,0.66311425,0.66319776,0.72359157,0.72629046,0.74466646,0.7420509,0.7317512,0.72372276,0.75222105,0.6975358,0.75017154,0.7421349,0.5896079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89538,53.4708,51.16215,49.168915,46.8189,46.45616,46.030807,45.618942,45.353874,44.819736,44.51157,42.94537,43.831028,43.58722,43.523743,44.648586,48.99903,52.100285,49.517384,47.04868,44.656372,47.491802,45.711807,44.53625,43.44979,43.197247,44.09521,42.75824,42.433163,42.603775,43.002853,0.0,11786.763,11270.096,4615.5635,4537.689,4120.076,3445.5952,2600.4368,2258.4766,1903.2458,1103.6553,836.02,548.4337,504.52374,214.29387,44.373905,208.62904,-758.5819,-1656.861,-1687.5913,4441.4663,783.2303,293.3029,2909.252,1923.6991,1379.2028,-609.6222,-121.73875,88.50198,429.70834,255.29092,58.402145,-131.34773,189.72406,651.78595,0.5895492,0.5887358,0.58771014,0.58614117,0.59351784,0.6407683,0.6615837,0.6601897,0.72138804,0.72095925,0.7364913,0.62654454,0.7212575,0.72503364,0.7408266,0.60164046,0.58643246,0.58827853,0.5852089,0.64981973,0.6623805,0.660846,0.6649873,0.7218345,0.72485983,0.7391092,0.71927863,0.737813,0.7056417,0.73615956,0.72325975,0.58960783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89538,53.470795,51.162148,49.16891,46.818897,46.45616,46.030807,45.618942,45.35387,44.819736,44.51157,42.94537,43.831028,43.58722,43.52374,44.648586,48.99903,52.100285,49.51738,47.048676,44.656372,47.4918,45.711807,44.536247,43.44979,43.197243,44.09521,42.75824,42.43316,42.60377,43.00285,0.0,11786.763,11270.097,4615.5635,4537.689,4120.076,3445.5955,2600.437,2258.4768,1903.246,1103.6553,836.02,548.4337,504.52377,214.2939,44.373905,208.62906,-758.582,-1656.8611,-1687.5913,4441.467,783.23035,293.30292,2909.2522,1923.6992,1379.2029,-609.62225,-121.738754,88.50199,429.70837,255.29094,58.402145,-131.34775,189.72408,651.786,0.5089959,0.5079519,0.5078904,0.5493314,0.5836796,0.58315736,0.5820514,0.6524212,0.65579635,0.7018367,0.7272351,0.68570054,0.6618898,0.7156161,0.72059405,0.5834597,0.5078607,0.50791675,0.5745978,0.5826206,0.5812759,0.58735937,0.65861607,0.6560825,0.7171177,0.725058,0.6568548,0.71524656,0.72179514,0.7293424,0.7176218,0.50903964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.54693,48.13897,45.081474,42.44028,39.316742,38.824284,38.199482,37.58327,37.18482,36.383595,35.94568,33.817863,34.974667,34.730423,34.70835,36.512123,42.259502,46.332508,42.77609,39.206608,36.142624,40.062256,37.74035,36.093555,34.515472,34.283123,35.448746,33.40409,33.112186,33.356396,33.944473,0.0,13667.506,13109.282,5371.6025,5282.502,4804.3125,4064.0388,3200.476,2807.3303,2371.7998,1373.7921,1010.6844,647.12024,616.91956,214.5005,25.084276,269.22415,-881.6636,-1919.5739,-1958.9927,5236.371,955.7759,335.23193,3407.0151,2220.561,1654.5315,-745.75543,-116.3814,102.07239,506.96957,321.11176,55.10444,-159.41206,233.90466,782.0985,0.5089959,0.5085682,0.5067555,0.50659204,0.50499684,0.51285434,0.5797624,0.57871306,0.60012907,0.65343714,0.71282023,0.6980548,0.65097904,0.65221924,0.6619427,0.50488824,0.5066826,0.50830376,0.5065288,0.51389194,0.5650736,0.58073187,0.57755625,0.65100944,0.65239656,0.67842036,0.5802205,0.71145254,0.7093092,0.7133704,0.6521454,0.50903964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.54693,48.138966,45.08147,42.440277,39.316742,38.824284,38.199482,37.58327,37.184814,36.38359,35.945675,33.817863,34.974667,34.73042,34.708347,36.51212,42.259502,46.332504,42.77609,39.206608,36.142624,40.062256,37.740345,36.09355,34.515472,34.28312,35.448742,33.404087,33.112183,33.35639,33.944473,0.0,13667.507,13109.282,5371.603,5282.5024,4804.3125,4064.0388,3200.476,2807.3306,2371.7998,1373.7921,1010.6844,647.12024,616.91956,214.50052,25.084278,269.22418,-881.6636,-1919.5739,-1958.9928,5236.3716,955.77594,335.23193,3407.0151,2220.561,1654.5315,-745.75543,-116.38141,102.072395,506.96957,321.11176,55.10444,-159.41206,233.9047,782.0985,0.43895975,0.4385311,0.4380488,0.44509193,0.5051148,0.5034549,0.5026186,0.5062695,0.5758264,0.5753529,0.6485317,0.73230153,0.5754695,0.5935427,0.6272982,0.5039432,0.43794066,0.43825924,0.44729796,0.5036663,0.5035001,0.5016528,0.5395732,0.5751382,0.5756789,0.64175516,0.5755516,0.649537,0.6696402,0.6480955,0.5759404,0.43899226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.20054,43.2484,39.488873,36.23937,32.398144,31.79507,31.065071,30.34859,29.884583,28.933949,28.42041,25.96432,27.16354,26.86248,26.858398,29.1847,36.394745,41.137886,36.774723,32.180573,28.373014,33.55142,30.817062,28.802492,27.01992,26.547623,27.953712,25.465033,24.988474,25.284525,26.041996,0.0,15340.058,14612.399,6005.8525,5908.0596,5371.9478,4533.9336,3481.0083,3045.416,2575.1055,1506.6707,1101.4664,699.24603,690.2301,240.14423,10.082791,308.86646,-996.4863,-2084.124,-2130.6523,5796.6045,1095.3057,376.96057,3738.6846,2425.5205,1844.779,-796.47125,-170.69814,86.17493,562.76434,357.0598,71.80099,-176.87396,268.16193,895.31,0.4389597,0.43850276,0.43788347,0.4373003,0.4356088,0.43560398,0.46571913,0.50070554,0.4991478,0.52705276,0.57303554,0.7209945,0.50041825,0.56791824,0.58225894,0.4358171,0.4377733,0.43817756,0.43691352,0.4352821,0.4375891,0.50183064,0.50046664,0.5001925,0.56521374,0.6017528,0.49939114,0.57089436,0.6163425,0.57198423,0.569687,0.43899223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.20054,43.2484,39.488873,36.23937,32.398144,31.795069,31.06507,30.34859,29.88458,28.933947,28.420408,25.964317,27.16354,26.862478,26.858397,29.184698,36.394745,41.137882,36.774723,32.180573,28.373013,33.551414,30.81706,28.80249,27.019918,26.54762,27.95371,25.46503,24.988472,25.284523,26.041994,0.0,15340.058,14612.399,6005.8525,5908.0596,5371.9478,4533.9336,3481.0083,3045.4163,2575.1055,1506.6708,1101.4664,699.24603,690.2301,240.14424,10.082793,308.8665,-996.4864,-2084.1243,-2130.6523,5796.6045,1095.3057,376.96057,3738.6848,2425.5205,1844.7792,-796.47125,-170.69815,86.17493,562.76434,357.0598,71.80099,-176.87396,268.16193,895.31006,0.3911024,0.39075515,0.3903428,0.39038405,0.43323255,0.43473455,0.4341496,0.43310806,0.45633903,0.49722672,0.5242092,0.6998317,0.49458882,0.49698535,0.5018985,0.4346735,0.39023998,0.39052507,0.3913242,0.4350987,0.4346147,0.43407726,0.43257007,0.49781474,0.49750537,0.52369994,0.44166243,0.5004986,0.59888095,0.53716695,0.49750587,0.39112824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72277,35.967735,31.239262,27.153175,22.251713,21.477087,20.53875,19.63389,19.040815,17.943644,17.381613,14.70014,15.505127,15.119509,15.074042,18.2608,26.737518,33.12685,27.800774,22.249285,17.470663,23.5272,19.94652,17.266766,14.859139,14.431708,16.291237,12.972503,12.384352,12.746637,13.616832,0.0,17419.887,16643.998,6797.4746,6685.9863,6127.586,5190.145,3986.3909,3454.507,2939.9878,1627.932,1156.4609,733.1927,795.0746,274.48532,37.056778,366.078,-1087.4889,-2447.8699,-2501.5076,6571.437,1213.1711,426.1533,4353.6934,2805.6897,2152.0476,-936.82196,-161.7416,127.536995,646.4343,417.09744,80.43895,-197.24632,289.02094,1041.0441,0.3911024,0.39073697,0.39015412,0.3891244,0.3887229,0.38857728,0.39220878,0.42915788,0.43156627,0.43053076,0.49376145,0.6363062,0.43052763,0.43739748,0.4397234,0.38838968,0.38993785,0.39047018,0.38972268,0.38823354,0.38821104,0.4136218,0.4317684,0.4302191,0.43150577,0.47338325,0.43149635,0.49483907,0.53649974,0.49440613,0.43146983,0.39112824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72277,35.967735,31.23926,27.153173,22.25171,21.477085,20.538748,19.633888,19.040813,17.943644,17.38161,14.700139,15.505126,15.119507,15.074041,18.260798,26.737518,33.12685,27.800774,22.249283,17.470661,23.527199,19.946518,17.266766,14.8591385,14.431707,16.291235,12.972501,12.384351,12.746636,13.616831,0.0,17419.887,16643.998,6797.4746,6685.9863,6127.586,5190.145,3986.3909,3454.507,2939.9878,1627.9321,1156.461,733.1927,795.0746,274.48532,37.056778,366.078,-1087.4889,-2447.8699,-2501.5076,6571.437,1213.1711,426.15332,4353.6934,2805.6897,2152.0476,-936.82196,-161.7416,127.536995,646.4343,417.09744,80.43896,-197.24632,289.02094,1041.0441,0.34440982,0.34413782,0.34379447,0.34369105,0.3767452,0.38507137,0.38653958,0.38641715,0.38716722,0.4234172,0.42824146,0.56148887,0.40178818,0.42787302,0.4425543,0.38311765,0.3438075,0.3439586,0.34392554,0.38745594,0.38743395,0.3873533,0.38579732,0.40316996,0.4289321,0.43603382,0.38579732,0.4289479,0.46621376,0.42738894,0.4289321,0.34442985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20721,28.086657,22.199553,17.109665,11.05912,10.098817,8.973336,7.8643007,7.137636,5.710276,4.9149837,1.5087905,3.1582918,2.8288965,2.8285258,6.923073,17.361908,24.788675,18.050665,11.515751,5.456071,13.133179,8.961273,6.025899,3.231601,2.4215326,5.172315,1.5987852,0.57767284,1.1007092,2.309738,0.0,19449.234,18628.316,7651.403,7527.9683,6865.6016,5828.628,4397.6963,3855.6624,3280.8242,1876.4258,1394.8838,834.2908,847.477,252.09499,2.7613995,419.13284,-1216.8864,-2655.0425,-2711.3662,7344.908,1324.8523,484.4632,4696.446,3047.0244,2260.5664,-1015.2743,-228.425,99.68523,680.6331,434.09384,108.35079,-240.50372,345.18042,1051.2012,0.34440982,0.3441272,0.3436707,0.3431186,0.3425279,0.34234568,0.34225154,0.36176208,0.3838092,0.38397494,0.41674587,0.49317208,0.38388422,0.38402444,0.39311388,0.34213313,0.34352508,0.34392685,0.34344324,0.34171578,0.3417254,0.3417168,0.3801445,0.38449726,0.38389292,0.40689406,0.3849028,0.39057976,0.44281405,0.41526088,0.38389185,0.34442985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20721,28.086657,22.199553,17.109663,11.059119,10.098816,8.973335,7.8643003,7.137635,5.7102757,4.9149833,1.50879,3.158291,2.828896,2.8285253,6.9230723,17.361908,24.788675,18.050665,11.51575,5.4560704,13.133179,8.961272,6.0258985,3.2316005,2.4215322,5.1723146,1.5987847,0.57767236,1.1007087,2.3097374,0.0,19449.234,18628.316,7651.403,7527.9683,6865.6016,5828.628,4397.6963,3855.6624,3280.8242,1876.4258,1394.8838,834.2908,847.477,252.09499,2.7613993,419.13284,-1216.8864,-2655.0425,-2711.3662,7344.908,1324.8523,484.46323,4696.446,3047.0244,2260.5664,-1015.2743,-228.425,99.68523,680.6331,434.09384,108.35079,-240.50372,345.18042,1051.2012,0.30847573,0.3082561,0.30802888,0.30788037,0.32293466,0.33383298,0.34038273,0.34039024,0.34042963,0.3490187,0.38147235,0.47337022,0.34140053,0.37269938,0.35718128,0.3293983,0.30792883,0.30811626,0.30791712,0.3382966,0.34074655,0.34102672,0.3397512,0.34006816,0.3616183,0.38283604,0.33970615,0.38250467,0.39854783,0.38181645,0.36448485,0.3084918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98427,25.450945,19.310728,14.017724,7.7781754,6.832091,5.7558,4.718348,4.0671616,2.8736753,2.2730405,0.047515683,0.29522738,0.06237061,0.072524585,2.6543999,13.338187,21.732494,14.698238,6.7050714,0.09102839,9.645475,5.4123826,2.863055,0.16652662,0.012947443,2.6079283,0.07964498,0.0026017318,0.015443395,0.0967921,0.0,20272.75,19240.129,7827.31,7688.715,6980.5835,5781.869,4292.849,3719.2246,3092.1853,1703.6014,1198.6948,662.99994,823.33264,209.04095,-16.497025,326.74896,-1232.2224,-2836.5413,-2892.8594,7623.6357,1477.0741,507.91205,4765.77,3071.0735,2094.843,-995.93616,-93.06634,35.321014,636.80194,360.11682,26.842163,-32.496727,80.38414,896.31946,0.30847573,0.3082495,0.3078862,0.30743983,0.30693448,0.30677173,0.3065285,0.3088801,0.33379477,0.33817282,0.33938965,0.42043525,0.33814365,0.33829626,0.3385022,0.30672604,0.30774975,0.30808386,0.30671886,0.30649206,0.30641994,0.30638376,0.32034162,0.33883572,0.33845803,0.346888,0.335732,0.33773908,0.3629512,0.33819455,0.33843195,0.3084918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98427,25.450945,19.310728,14.017724,7.7781754,6.832091,5.7557993,4.718348,4.067161,2.8736753,2.2730403,0.04751568,0.29522675,0.062369883,0.07252539,2.6544003,13.338187,21.732494,14.698238,6.7050714,0.09102839,9.645475,5.4123826,2.863055,0.16652665,0.012947488,2.6079283,0.07964498,0.0026017318,0.015443395,0.0967921,0.0,20272.75,19240.129,7827.31,7688.7153,6980.5835,5781.869,4292.849,3719.2246,3092.1853,1703.6014,1198.6948,662.99994,823.3327,209.041,-16.49541,326.74893,-1232.2224,-2836.5413,-2892.8594,7623.6357,1477.0741,507.91205,4765.77,3071.0735,2094.843,-995.93616,-93.06633,35.321236,636.80194,360.11682,26.842163,-32.496727,80.38414,896.31946,0.2959455,0.2957442,0.2954698,0.2953937,0.29903665,0.30303612,0.30515838,0.3050552,0.30492848,0.30618498,0.33605283,0.3811385,0.30488256,0.3278024,0.3153096,0.30120805,0.29538903,0.29560944,0.2952738,0.30338436,0.30530435,0.30525717,0.30471686,0.30452326,0.31214276,0.33604333,0.3046365,0.3367904,0.35441068,0.3360882,0.3179345,0.29596028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94035,24.258423,17.960072,12.518685,6.239857,5.2599263,4.225481,3.2817633,2.7159114,1.6218355,1.1416578,0.01937834,0.07478613,0.017956657,0.04469301,1.9633791,11.802775,20.42835,13.445992,5.509761,0.059491612,8.593816,4.821766,2.4964094,0.08465322,0.00591287,1.717014,0.036549356,0.001286292,0.009469823,0.065296896,0.0,20431.621,19525.63,7935.52,7804.358,7004.2773,5892.6543,4201.9062,3533.8352,2866.3337,1625.451,1062.2338,458.10748,679.20905,97.61118,-27.820267,278.3536,-1178.6422,-2878.474,-2939.429,7646.47,1471.3839,457.51535,4662.663,2885.6855,1993.3691,-937.6892,-64.8832,28.012186,628.90643,288.8398,17.601446,-25.478895,65.59705,835.94464,0.2959455,0.29573536,0.29539323,0.29496998,0.29448095,0.29431573,0.29403642,0.2944009,0.30223745,0.30286023,0.30361846,0.37445801,0.302748,0.31019175,0.30282742,0.2939776,0.29528484,0.29558644,0.29436678,0.29404625,0.29395068,0.29388583,0.29703644,0.30314755,0.3030617,0.31166402,0.3030033,0.30272272,0.35219863,0.3339942,0.30304405,0.29596028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94035,24.258423,17.960072,12.518685,6.239857,5.2599263,4.225481,3.2817633,2.7159114,1.6218355,1.1416578,0.01937834,0.07478613,0.017956657,0.04469301,1.9633791,11.802775,20.42835,13.445992,5.509761,0.059491612,8.593816,4.821766,2.4964094,0.08465322,0.00591287,1.717014,0.036549356,0.001286292,0.009469823,0.065296896,0.0,20431.621,19525.63,7935.52,7804.358,7004.2773,5892.6543,4201.9062,3533.8352,2866.3337,1625.451,1062.2338,458.10748,679.20905,97.61118,-27.820267,278.3536,-1178.6422,-2878.474,-2939.429,7646.47,1471.3839,457.51535,4662.663,2885.6855,1993.3691,-937.6892,-64.8832,28.012186,628.90643,288.8398,17.601446,-25.478895,65.59705,835.94464,0.29364446,0.29344225,0.29314777,0.29298577,0.2929525,0.29295042,0.29287323,0.29268688,0.29251653,0.29278886,0.3010709,0.3470699,0.29244354,0.3257392,0.30162078,0.29307264,0.29310328,0.29330298,0.29292092,0.2931616,0.29315218,0.29262242,0.29222006,0.2921458,0.29463887,0.3104987,0.29216668,0.30083662,0.34825256,0.33191326,0.29672402,0.293659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81053,23.036463,16.688211,11.221108,4.957613,4.0187025,3.043212,2.156173,1.6435263,0.6304874,0.27163985,0.004083982,0.03320583,0.005913163,0.010610546,0.6430948,10.193468,19.07729,12.241385,4.19242,0.043707855,7.5719485,4.0906787,2.1081507,0.058096785,0.0024451409,1.5770787,0.036827758,0.001190162,0.007749536,0.0585125,0.0,20895.244,19793.834,7969.406,7824.253,6995.0366,5758.1543,4070.857,3417.6042,2717.5083,1559.2933,907.6532,211.22414,519.97125,65.69138,-10.878298,152.88412,-1159.82,-2924.692,-2992.52,7639.8413,1482.6329,394.8374,4567.0083,2763.3572,1828.8783,-858.92487,-53.79604,12.078003,583.984,275.56638,17.702143,-22.610098,62.313942,762.3452,0.29364446,0.29343897,0.29310328,0.2926821,0.29217517,0.2920025,0.29165962,0.29137158,0.29112592,0.290913,0.29121053,0.32981578,0.29098687,0.30058447,0.29031056,0.2919498,0.29299825,0.29329348,0.2920733,0.29177648,0.2916849,0.2916567,0.2915521,0.29104102,0.29075223,0.302528,0.29152876,0.29490283,0.34608254,0.3209971,0.29070687,0.293659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81053,23.036463,16.688211,11.221108,4.957613,4.0187025,3.043212,2.156173,1.6435263,0.6304874,0.27163985,0.004083982,0.03320583,0.005913163,0.010610546,0.6430948,10.193468,19.07729,12.241385,4.19242,0.043707855,7.5719485,4.0906787,2.1081507,0.058096785,0.0024451409,1.5770787,0.036827758,0.001190162,0.007749536,0.0585125,0.0,20895.244,19793.834,7969.406,7824.253,6995.0366,5758.1543,4070.857,3417.6042,2717.5083,1559.2933,907.6532,211.22414,519.97125,65.69138,-10.878298,152.88412,-1159.82,-2924.692,-2992.52,7639.8413,1482.6329,394.8374,4567.0083,2763.3572,1828.8783,-858.92487,-53.79604,12.078003,583.984,275.56638,17.702143,-22.610098,62.313942,762.3452,0.28712937,0.2869362,0.28665853,0.28646916,0.2878693,0.28994983,0.29030955,0.29025072,0.28998053,0.28964472,0.28922826,0.32776088,0.2897329,0.29080698,0.2885018,0.28982764,0.28658184,0.286805,0.28644702,0.2900113,0.29050052,0.29032275,0.28996697,0.28969124,0.2895087,0.29435104,0.2899029,0.28853083,0.3392451,0.2972378,0.28945568,0.2871433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77122,22.325583,15.754901,10.095601,3.8089359,2.888428,2.030443,1.3044956,0.91672045,0.23344602,0.06248121,0.0008799514,0.017457759,0.0019907244,0.0019953898,0.09671376,9.175301,18.269693,11.268762,2.8338418,0.01993692,6.661448,3.3498182,1.662882,0.038198236,0.0011805267,1.0962311,0.020383466,0.0004784617,0.0049090944,0.04117967,0.0,21033.9,19957.23,8118.985,7971.594,7008.9966,5696.9375,3798.2786,3067.0808,2337.2627,1260.6034,608.20795,95.5753,379.62637,48.343052,-0.26605383,54.841034,-1128.523,-2961.9219,-3031.7732,7739.312,1520.6064,320.16913,4534.099,2689.8137,1676.1877,-757.56775,-43.165916,3.479823,560.9984,227.02776,12.925456,-18.29345,51.970337,671.79193,0.28712937,0.2869312,0.28660458,0.28619343,0.2856913,0.2855167,0.28529164,0.28521866,0.28838038,0.28825077,0.28780946,0.32571876,0.28830904,0.28879672,0.28796065,0.28519943,0.28650698,0.28679144,0.2856044,0.28537053,0.28524476,0.2851759,0.2875996,0.28831485,0.28821847,0.28979075,0.28912735,0.28800693,0.32645184,0.29538587,0.28816524,0.2871433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77122,22.325583,15.754901,10.095601,3.8089359,2.888428,2.030443,1.3044956,0.91672045,0.23344602,0.06248121,0.0008799514,0.017457759,0.0019907248,0.0019953896,0.09671376,9.175301,18.269693,11.268762,2.8338418,0.01993692,6.661448,3.3498182,1.662882,0.038198236,0.0011805267,1.0962311,0.020383466,0.0004784617,0.0049090944,0.04117967,0.0,21033.9,19957.23,8118.985,7971.594,7008.9966,5696.9375,3798.2786,3067.0808,2337.2627,1260.6034,608.20795,95.5753,379.62637,48.343052,-0.26605746,54.841038,-1128.523,-2961.9219,-3031.7732,7739.312,1520.6064,320.16913,4534.099,2689.8137,1676.1877,-757.56775,-43.165916,3.4798226,560.9984,227.02776,12.925456,-18.29345,51.970337,671.79193,0.28523672,0.2850442,0.28479108,0.2845978,0.28444692,0.28439718,0.2842164,0.283965,0.28373137,0.28499877,0.2861822,0.32368937,0.28399482,0.28602767,0.2861665,0.28455004,0.284715,0.284915,0.28470013,0.28445476,0.2842999,0.2834962,0.28347933,0.28354025,0.28649104,0.28684503,0.28346726,0.2862125,0.3226533,0.2858562,0.28646493,0.28525046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72877,22.121117,15.800802,10.389101,4.1052194,3.1843927,2.2441678,1.4147209,0.99814767,0.26097003,0.06374597,0.00065920834,0.020486958,0.0024169723,0.0013424008,0.0724058,7.861753,17.715168,11.187815,2.5571954,0.023745768,6.6589165,3.440749,1.721659,0.033808008,0.0008854136,0.93158084,0.017534446,0.00051559735,0.004826773,0.041191176,0.0,21182.781,19996.479,7950.449,7781.34,7007.321,5698.003,3990.72,3295.9436,2429.4407,1313.3625,656.9891,96.81295,397.15283,52.57855,4.90547,46.95971,-1038.9484,-3092.9373,-3170.3699,7692.5073,1539.5554,302.5234,4492.2666,2648.5542,1693.3638,-773.332,-40.518078,2.5464284,569.7642,207.90237,11.87713,-18.025457,52.04289,684.8288,0.28523672,0.28504142,0.28472316,0.28432256,0.28381747,0.28363696,0.28323305,0.2828533,0.28249505,0.2822045,0.28439912,0.31950164,0.28224105,0.28424558,0.28438354,0.2835435,0.28462544,0.2849044,0.28402865,0.28367057,0.28343853,0.28337976,0.28317642,0.2819145,0.28191474,0.28498778,0.28292337,0.28522018,0.3154132,0.28404152,0.28191957,0.28525046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72877,22.121117,15.800802,10.389101,4.1052194,3.1843927,2.2441678,1.4147209,0.99814767,0.26097003,0.06374597,0.00065920834,0.020486962,0.0024169951,0.0013423918,0.0724058,7.861753,17.715168,11.187815,2.5571954,0.023745768,6.6589165,3.440749,1.721659,0.033808008,0.0008854123,0.93158084,0.017534446,0.00051559735,0.004826773,0.041191176,0.0,21182.781,19996.479,7950.449,7781.34,7007.321,5698.003,3990.72,3295.9436,2429.4407,1313.3625,656.9891,96.81295,397.15283,52.578518,4.9052424,46.959713,-1038.9484,-3092.9373,-3170.3699,7692.5073,1539.5554,302.5234,4492.2666,2648.5542,1693.3638,-773.332,-40.518078,2.5463936,569.7642,207.90237,11.87713,-18.025457,52.04289,684.8288,0.28323203,0.28304127,0.28279102,0.28261527,0.28249973,0.2824633,0.2823028,0.28200343,0.28156307,0.2810794,0.28056923,0.31074366,0.2811606,0.2824331,0.2825123,0.2826182,0.282728,0.28291842,0.28253704,0.28249636,0.2824211,0.28181672,0.28175572,0.28160796,0.2814827,0.28079528,0.28169218,0.2799923,0.30978602,0.2822718,0.28098607,0.28324556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71773,21.594925,15.1259985,9.599297,3.394936,2.508379,1.6968901,1.0101033,0.6777159,0.115595005,0.027388355,0.00026501282,0.012670184,0.0013722935,0.0013839329,0.084481016,8.063459,17.417963,10.549444,1.9339039,0.014462127,6.0941367,2.9091277,1.4242615,0.037614055,0.0011295395,0.7988338,0.013090734,0.0003165572,0.0032840571,0.02794313,0.0,21221.36,20120.84,8050.8506,7870.1934,6959.2993,5582.502,3685.7122,2976.6062,2150.6277,1134.5112,425.46674,61.374504,322.55447,40.801743,-0.4263659,51.098713,-1052.53,-3007.3672,-3080.3093,7735.0244,1538.1025,260.4198,4452.7036,2633.784,1564.5985,-695.45807,-42.82908,1.855948,546.1391,191.59798,10.172656,-14.733387,42.195957,619.64764,0.28323203,0.2830385,0.28271598,0.28231078,0.28181842,0.28164372,0.28127512,0.28092787,0.28053516,0.28005767,0.2792428,0.30187103,0.28015372,0.27912027,0.28074282,0.28154898,0.28264293,0.28290838,0.28172582,0.28150466,0.28132954,0.28131345,0.28092715,0.28037867,0.28011876,0.27973744,0.2800283,0.27824783,0.3045408,0.2805131,0.2800771,0.28324556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71773,21.594925,15.1259985,9.599297,3.394936,2.508379,1.6968901,1.0101033,0.6777159,0.115595005,0.027388355,0.00026501282,0.0126701845,0.0013722965,0.0013839303,0.084481016,8.063459,17.417963,10.549444,1.9339039,0.014462127,6.0941367,2.9091277,1.4242615,0.037614055,0.0011295391,0.7988338,0.013090734,0.0003165572,0.0032840571,0.02794313,0.0,21221.36,20120.84,8050.8506,7870.1934,6959.2993,5582.502,3685.7122,2976.6062,2150.6277,1134.5112,425.46674,61.374504,322.55447,40.80174,-0.42641902,51.098713,-1052.53,-3007.3672,-3080.3093,7735.0244,1538.1025,260.4198,4452.7036,2633.784,1564.5985,-695.45807,-42.82908,1.8559401,546.1391,191.59798,10.172656,-14.733387,42.195957,619.64764,0.28271717,0.28252727,0.2822291,0.28187448,0.28140762,0.28123072,0.28074557,0.28020304,0.2796168,0.27901486,0.2776176,0.29754364,0.27910393,0.2773823,0.27910104,0.28152305,0.28214717,0.28239712,0.2819254,0.2816073,0.28131974,0.2796605,0.27959383,0.27924567,0.2789688,0.2788437,0.27959847,0.27813777,0.29640898,0.27876538,0.27890226,0.28273067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.723526,21.650452,15.340083,9.946729,3.7936893,2.922802,2.051109,1.2825729,0.8823599,0.21103866,0.0508043,0.00051099376,0.014813388,0.001351341,0.0011936008,0.0613018,7.1719728,17.180561,10.709554,2.3959289,0.02177064,6.2600365,3.0640223,1.517512,0.034068257,0.0009608657,0.91327155,0.014580109,0.00034011286,0.0032179472,0.027530799,0.0,21201.107,20108.865,7943.6914,7767.085,6928.1567,5529.007,3830.9258,3162.9636,2377.4473,1248.6475,587.2889,85.66168,372.33716,44.85149,1.7413036,42.900654,-989.04675,-3119.143,-3195.1313,7695.393,1508.7601,292.09946,4449.578,2638.6938,1599.3428,-721.2642,-40.64072,1.7689033,548.99854,206.00922,10.787179,-14.491313,41.875023,641.7555,0.28271717,0.28252518,0.28220615,0.28179377,0.2812268,0.28101128,0.28043163,0.27977166,0.27901345,0.27821258,0.2758879,0.28837374,0.27832177,0.27565408,0.27736208,0.2814644,0.28211832,0.2823915,0.2812241,0.28083462,0.2805756,0.28048304,0.28027847,0.27772215,0.27762362,0.277529,0.27961597,0.27640486,0.2945602,0.27702495,0.277575,0.28273067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.723526,21.650452,15.340083,9.946729,3.7936893,2.922802,2.051109,1.2825729,0.8823599,0.21103866,0.0508043,0.00051099376,0.0148133915,0.0013513635,0.0011935853,0.0613018,7.1719728,17.180561,10.709554,2.3959289,0.02177064,6.2600365,3.0640223,1.517512,0.034068257,0.00096086273,0.91327155,0.014580109,0.00034011286,0.0032179472,0.027530799,0.0,21201.107,20108.865,7943.6914,7767.085,6928.1567,5529.007,3830.9258,3162.9636,2377.4473,1248.6475,587.2889,85.66168,372.33716,44.851456,1.7409321,42.90066,-989.04675,-3119.143,-3195.1313,7695.393,1508.7601,292.09946,4449.578,2638.6938,1599.3428,-721.2642,-40.640724,1.7688346,548.99854,206.00922,10.787179,-14.491313,41.875023,641.7555,0.28298724,0.28279385,0.28245822,0.28200275,0.2813503,0.28109702,0.2804307,0.27932104,0.27881762,0.27685782,0.27625182,0.28657702,0.27696148,0.27521425,0.27559024,0.28120512,0.28238732,0.28266305,0.2814594,0.28116405,0.2809209,0.2792205,0.27884412,0.27865493,0.27844283,0.2761203,0.27876255,0.27612835,0.2908692,0.27332625,0.2769935,0.28300077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70932,21.968796,15.434991,9.8407755,3.4907522,2.579659,1.7830241,1.1169426,0.7763497,0.16672309,0.041614298,0.00040368235,0.013958334,0.0013576089,0.0012238054,0.076072656,7.6976967,17.568943,11.121323,2.8684437,0.020236248,6.657888,3.3924303,1.6806215,0.04155552,0.001142902,0.9918697,0.015599293,0.00038272163,0.003980048,0.03191651,0.0,21250.695,20028.617,8094.3496,7921.961,7047.05,5665.4023,3649.1287,2927.8098,2179.134,1185.315,513.8351,76.92717,347.24567,43.27845,1.5926414,48.294266,-1026.8085,-3095.9583,-3168.0015,7659.8423,1502.7975,322.2707,4457.0874,2669.4985,1689.4874,-761.18146,-45.260292,0.9998059,566.46234,215.42854,11.180529,-16.346964,45.137096,677.8089,0.28298724,0.28279492,0.2824705,0.28204498,0.28143528,0.28119668,0.28053707,0.27952284,0.27915043,0.27696478,0.27458006,0.28115708,0.27697417,0.27395532,0.27387318,0.28131428,0.28240156,0.28266588,0.28205997,0.28158733,0.28125995,0.2797731,0.27946132,0.27698144,0.27693442,0.27580664,0.27942172,0.27440792,0.2879294,0.2716233,0.27691627,0.28300077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70932,21.968796,15.434991,9.8407755,3.4907522,2.579659,1.7830241,1.1169426,0.7763497,0.16672309,0.041614298,0.00040368235,0.013958326,0.0013575491,0.0012238364,0.076072656,7.6976967,17.568943,11.121323,2.8684437,0.020236248,6.657888,3.3924303,1.6806215,0.04155552,0.001142916,0.9918697,0.015599293,0.00038272163,0.003980048,0.03191651,0.0,21250.695,20028.617,8094.3496,7921.961,7047.05,5665.4023,3649.1287,2927.8098,2179.134,1185.315,513.8351,76.92717,347.24567,43.278545,1.5935988,48.294254,-1026.8085,-3095.9583,-3168.0015,7659.8423,1502.7975,322.2707,4457.0874,2669.4985,1689.4874,-761.18146,-45.260284,1.0001012,566.46234,215.42854,11.180529,-16.346964,45.137096,677.8089,0.28232694,0.28213704,0.28184688,0.28151134,0.28106847,0.2808987,0.2803633,0.27978665,0.27842683,0.2776284,0.2728693,0.27940533,0.2776798,0.27280146,0.27217466,0.2809951,0.2817747,0.28201157,0.28146744,0.28096235,0.28069308,0.280198,0.28010023,0.27767262,0.27758703,0.275424,0.2800694,0.27515474,0.28535414,0.27191553,0.27757972,0.28234038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.747696,22.149174,15.752002,10.266477,3.9278572,3.0269694,2.159351,1.3960903,1.0096473,0.27664068,0.07064439,0.00097138155,0.022060711,0.0022606917,0.0015486917,0.06567226,8.522235,17.94793,11.093187,3.1083214,0.026619205,6.59664,3.3893063,1.6851174,0.04735189,0.0015461162,0.8491544,0.013096507,0.00033026576,0.0036135435,0.031154983,0.0,21116.502,19994.27,8002.508,7838.4775,7040.214,5631.0474,3821.2466,3151.2217,2332.9236,1309.3448,672.6096,102.145645,399.32495,55.239414,3.9276557,44.425064,-1086.0918,-3019.7039,-3089.9653,7738.9966,1476.2457,336.27737,4474.911,2643.736,1685.4225,-760.8553,-48.42758,0.15593018,570.8457,198.12804,10.169243,-15.560224,44.791344,678.9751,0.28232694,0.28213432,0.2818176,0.28140965,0.2808556,0.280646,0.280066,0.2793911,0.2786942,0.27826238,0.27347,0.27766448,0.27828544,0.27215466,0.27151325,0.28103694,0.2817396,0.2820045,0.28160006,0.27985337,0.27978384,0.27988625,0.27851453,0.27843183,0.27834243,0.27615643,0.278459,0.2734404,0.2847118,0.27022135,0.27833515,0.28234038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.747696,22.149174,15.752002,10.266477,3.9278572,3.0269694,2.159351,1.3960903,1.0096473,0.27664068,0.07064439,0.00097138155,0.022060711,0.0022606929,0.0015486972,0.06567226,8.522235,17.94793,11.093187,3.1083214,0.026619205,6.59664,3.3893063,1.6851174,0.04735189,0.0015461099,0.8491544,0.013096507,0.00033026576,0.0036135435,0.031154983,0.0,21116.502,19994.27,8002.508,7838.4775,7040.214,5631.0474,3821.2466,3151.2217,2332.9236,1309.3448,672.6096,102.145645,399.32495,55.239414,3.9276419,44.42506,-1086.0918,-3019.7039,-3089.9653,7738.9966,1476.2457,336.27737,4474.911,2643.736,1685.4225,-760.8553,-48.42758,0.1558278,570.8457,198.12804,10.169243,-15.560224,44.791344,678.9751,0.284121,0.28392792,0.2836352,0.2833299,0.28284726,0.28102893,0.2793336,0.27895334,0.27827916,0.27752766,0.27401736,0.2759345,0.27765316,0.2739736,0.26937526,0.28060943,0.28356454,0.28379673,0.28340453,0.28078836,0.28023744,0.27986777,0.2782547,0.2779063,0.2767888,0.27671057,0.27822062,0.27412537,0.28256673,0.26853776,0.2767715,0.28413463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78075,22.756256,16.26183,10.659494,4.321147,3.3855157,2.4696267,1.6592968,1.2440592,0.45584995,0.18109131,0.0027980173,0.029917177,0.004226459,0.004673356,0.23205347,9.168953,18.580559,11.964868,2.9422028,0.028414434,7.41251,4.0070577,2.0392528,0.05277052,0.0019887954,1.275552,0.023306992,0.00067123555,0.0063155377,0.047527846,0.0,21000.357,19854.898,8067.9707,7928.167,7040.051,5747.2866,3934.61,3254.7065,2425.2312,1361.6981,785.79144,169.6525,446.43427,63.580494,-3.0543232,87.99563,-1118.9785,-3017.2656,-3079.8054,7638.4316,1576.9309,326.2564,4504.8164,2730.697,1821.532,-844.4389,-51.200706,6.6242943,591.4175,246.42397,13.854573,-20.848225,55.681168,750.6377,0.284121,0.28392684,0.2836044,0.2831912,0.28263694,0.2824274,0.28197205,0.2816105,0.27719405,0.27675015,0.27543133,0.27421528,0.27687564,0.27256036,0.26468962,0.28218132,0.28351963,0.28379288,0.28260723,0.28236628,0.28216532,0.28216475,0.27919468,0.27801302,0.27656582,0.27506986,0.27820534,0.2749138,0.28081405,0.2680697,0.2765572,0.28413463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78075,22.756256,16.26183,10.659494,4.321147,3.3855157,2.4696267,1.6592968,1.2440592,0.45584995,0.18109131,0.0027980173,0.029917177,0.004226459,0.004673356,0.23205347,9.168953,18.580559,11.964868,2.9422028,0.028414434,7.41251,4.0070577,2.0392528,0.05277052,0.0019887954,1.275552,0.023306992,0.00067123555,0.0063155377,0.047527846,0.0,21000.357,19854.898,8067.9707,7928.167,7040.051,5747.2866,3934.61,3254.7065,2425.2312,1361.6981,785.79144,169.6525,446.43427,63.580494,-3.0543232,87.99563,-1118.9785,-3017.2656,-3079.8054,7638.4316,1576.9309,326.2564,4504.8164,2730.697,1821.532,-844.4389,-51.200706,6.6242943,591.4175,246.42397,13.854573,-20.848225,55.681168,750.6377,0.28569227,0.2854969,0.28520507,0.28489777,0.2834679,0.2820515,0.28154132,0.28102323,0.28053796,0.2779198,0.27400738,0.27250677,0.28021342,0.27371594,0.2629195,0.28244558,0.28507826,0.28536475,0.2849691,0.28243572,0.28228667,0.28051996,0.28050178,0.28031868,0.27670807,0.27467182,0.28048986,0.27472702,0.2772495,0.26842496,0.2766859,0.28570607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.883965,24.008701,17.579073,12.051595,5.7027807,4.767737,3.7420964,2.7946565,2.2640476,1.2489803,0.86124784,0.013716481,0.052118387,0.009503772,0.01052205,0.5422962,10.403206,19.821568,13.589504,4.804153,0.058374126,8.975385,5.235219,2.7289228,0.084606744,0.0033975388,2.1336029,0.048914053,0.0013137716,0.010101291,0.069847755,0.0,20634.078,19573.338,8024.4053,7870.7905,7046.3257,5745.3374,4182.5566,3541.354,2768.5134,1560.9785,946.3994,393.66086,617.1876,83.5597,-4.7646985,139.21675,-1180.033,-3018.4348,-3084.358,7495.034,1554.3981,424.56934,4537.7144,2872.4893,2075.6753,-985.47675,-65.97387,11.220635,627.17505,324.49155,20.696602,-26.477627,68.04487,877.39594,0.28569227,0.28549567,0.2851741,0.28476298,0.28423697,0.284049,0.28369376,0.28258312,0.27926373,0.2790205,0.27338666,0.27080894,0.27909568,0.2732042,0.2626871,0.2834587,0.2850849,0.28536054,0.2841555,0.28384233,0.2836472,0.28365403,0.28093752,0.27874026,0.27870807,0.27601895,0.28093752,0.27472022,0.2682853,0.26903126,0.2786976,0.28570607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.883965,24.008701,17.579073,12.051595,5.7027807,4.767737,3.7420964,2.7946565,2.2640476,1.2489803,0.86124784,0.013716481,0.052118387,0.009503772,0.01052205,0.5422962,10.403206,19.821568,13.589504,4.804153,0.058374126,8.975385,5.235219,2.7289228,0.084606744,0.0033975388,2.1336029,0.048914053,0.0013137716,0.010101291,0.069847755,0.0,20634.078,19573.338,8024.4053,7870.7905,7046.3257,5745.3374,4182.5566,3541.354,2768.5134,1560.9785,946.3994,393.66086,617.1876,83.5597,-4.7646985,139.21675,-1180.033,-3018.4348,-3084.358,7495.034,1554.3981,424.56934,4537.7144,2872.4893,2075.6753,-985.47675,-65.97387,11.220635,627.17505,324.49155,20.696602,-26.477627,68.04487,877.39594,0.2907634,0.29056004,0.29025388,0.28989828,0.2876648,0.28516003,0.28279454,0.28253818,0.28225827,0.2803272,0.27719316,0.26189882,0.2821402,0.2763911,0.26255253,0.2859593,0.29017958,0.2904235,0.29000074,0.2851811,0.2835197,0.2824068,0.28203747,0.28191096,0.2798063,0.27585596,0.28198868,0.2770702,0.26820686,0.2697876,0.27925342,0.29077768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94048,24.798923,18.619585,13.289354,7.153132,6.1751156,5.05222,4.000843,3.360081,2.1574314,1.6092459,0.029550055,0.083389245,0.018689828,0.029629096,1.4368393,11.911524,20.831436,14.130316,6.257054,0.08125804,9.253274,5.1867075,2.714639,0.08175031,0.004981405,2.022745,0.04749157,0.0018176783,0.012101359,0.074276954,0.0,20431.145,19391.762,7854.1987,7717.867,6917.9263,5886.4355,4392.2393,3746.0972,3065.3582,1710.6519,1140.9891,550.98035,763.0774,104.69203,-17.17104,235.44768,-1219.141,-2931.1016,-2995.9119,7591.3823,1465.0685,489.45392,4675.5493,3005.2378,2060.321,-983.1749,-64.00092,21.931362,646.1721,315.17987,20.240042,-28.82362,69.52497,874.0565,0.2907634,0.29056042,0.29023117,0.2898073,0.28926283,0.2890671,0.2887063,0.28783524,0.28107372,0.28072572,0.27675357,0.26026708,0.2808007,0.2745836,0.264599,0.28879413,0.29014313,0.29042307,0.28911054,0.2888351,0.28872654,0.28865674,0.28439176,0.28113112,0.2804722,0.278277,0.28202167,0.27867904,0.2644848,0.2705661,0.2804153,0.29077768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94048,24.798923,18.619585,13.289354,7.153132,6.1751156,5.05222,4.000843,3.360081,2.1574314,1.6092459,0.029550055,0.083389245,0.018689828,0.029629096,1.4368393,11.911524,20.831436,14.130316,6.257054,0.08125804,9.253274,5.1867075,2.714639,0.08175031,0.004981405,2.022745,0.04749157,0.0018176783,0.012101359,0.074276954,0.0,20431.145,19391.762,7854.1987,7717.867,6917.9263,5886.4355,4392.2393,3746.0972,3065.3582,1710.6519,1140.9891,550.98035,763.0774,104.69203,-17.17104,235.44768,-1219.141,-2931.1016,-2995.9119,7591.3823,1465.0685,489.45392,4675.5493,3005.2378,2060.321,-983.1749,-64.00092,21.931362,646.1721,315.17987,20.240042,-28.82362,69.52497,874.0565,0.29365128,0.2934451,0.29313585,0.29279414,0.291047,0.28947642,0.28777906,0.28754875,0.28721175,0.286917,0.27884698,0.25955123,0.28704703,0.27701485,0.27205572,0.28986603,0.2930577,0.2933048,0.29289502,0.28942835,0.28900445,0.28767097,0.287105,0.2867558,0.2844555,0.27324358,0.28702706,0.27850467,0.26472434,0.27361116,0.28266367,0.29366586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97651,25.091682,19.01113,13.756617,7.6513557,6.704,5.6222835,4.58065,3.9285245,2.679516,2.083408,0.044403914,0.14933655,0.023833415,0.024804033,0.95054245,11.922672,21.047878,14.541768,6.308139,0.0832259,9.721792,5.6585746,2.997805,0.09217051,0.0060722115,2.6870863,0.07859802,0.0031140384,0.019885944,0.11104739,0.0,20300.88,19327.883,7786.1504,7658.4727,6899.0566,5786.063,4304.5195,3727.3125,3094.591,1745.9473,1193.808,632.39355,824.1872,149.72298,-4.6431937,187.79848,-1250.0693,-2967.3362,-3026.8916,7545.661,1500.9038,491.55197,4645.9287,3003.9011,2143.8025,-1036.9207,-68.089645,18.910578,636.66315,366.241,26.547451,-37.536488,85.482445,917.19385,0.29365128,0.29344437,0.2931049,0.2926704,0.29211938,0.29192907,0.2915775,0.291078,0.28653365,0.28581354,0.2854601,0.26551244,0.28599197,0.2818335,0.27786797,0.29166752,0.29301068,0.29330158,0.2920389,0.2917141,0.2916125,0.29154584,0.289207,0.28607747,0.28507677,0.27767354,0.28701636,0.2833254,0.26591688,0.27304184,0.2850671,0.29366586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97651,25.091682,19.01113,13.756617,7.6513557,6.704,5.6222835,4.58065,3.9285245,2.679516,2.083408,0.044403914,0.14933656,0.023833418,0.024804028,0.95054245,11.922672,21.047878,14.541768,6.308139,0.0832259,9.721792,5.6585746,2.997805,0.09217051,0.006072211,2.6870863,0.07859802,0.0031140384,0.019885944,0.11104739,0.0,20300.88,19327.883,7786.1504,7658.4727,6899.0566,5786.063,4304.5195,3727.3125,3094.591,1745.9473,1193.808,632.39355,824.1872,149.72298,-4.643209,187.79848,-1250.0693,-2967.3362,-3026.8916,7545.661,1500.9038,491.55197,4645.9287,3003.9011,2143.8025,-1036.9207,-68.089645,18.910576,636.66315,366.241,26.547451,-37.536488,85.482445,917.19385,0.29553545,0.29532778,0.29501688,0.294686,0.2932194,0.29152328,0.29098898,0.29054874,0.29015312,0.28993198,0.28382882,0.27035478,0.28998345,0.283168,0.28349537,0.29248697,0.29494438,0.2951887,0.29477826,0.29212174,0.2917672,0.29046863,0.28995278,0.289712,0.28942108,0.27848792,0.28987923,0.2834799,0.2657882,0.27511483,0.28794527,0.29555017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18594,28.033928,22.33514,17.420464,11.623637,10.691988,9.544992,8.404655,7.6632457,6.162223,5.330431,1.1367989,2.94735,2.3280246,2.1773334,6.2984476,17.51919,24.794487,17.627245,9.8492,3.7208767,12.501518,8.074204,4.857833,1.6817563,1.0238425,3.855194,0.28666666,0.029811356,0.1953602,0.83475304,0.0,19529.049,18636.406,7518.2593,7386.917,6708.6196,5734.0645,4442.8906,3914.0464,3316.6042,1928.1086,1429.0936,933.44104,928.862,354.50412,70.77195,420.5991,-1265.2845,-2625.6655,-2685.2715,7490.172,1455.4747,487.4188,4802.807,3146.371,2374.9534,-1087.9648,-204.15363,174.95322,711.67554,433.76562,51.42687,-129.2279,244.71294,1097.2233,0.29553545,0.2953265,0.29498196,0.2945425,0.29399085,0.29379824,0.29344568,0.2929599,0.28883487,0.28866702,0.28842017,0.27374363,0.28877646,0.2874721,0.2831638,0.29355356,0.2948951,0.29518428,0.2948722,0.2933546,0.2933187,0.29324672,0.29139,0.28910732,0.28795144,0.27998844,0.2897512,0.2880818,0.2654801,0.28077057,0.28792897,0.29555017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
