pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.18594,28.033928,22.33514,17.420464,11.623637,10.691988,9.544992,8.404655,7.6632457,6.162223,5.330431,1.1367989,2.94735,2.3280246,2.1773334,6.2984476,17.51919,24.794487,17.627245,9.8492,3.7208767,12.501518,8.074204,4.857833,1.6817563,1.0238425,3.855194,0.28666666,0.029811356,0.1953602,0.83475304,0.0,19529.049,18636.406,7518.2593,7386.917,6708.6196,5734.0645,4442.8906,3914.0464,3316.6042,1928.1086,1429.0936,933.44104,928.862,354.50412,70.77195,420.5991,-1265.2845,-2625.6655,-2685.2715,7490.172,1455.4747,487.4188,4802.807,3146.371,2374.9534,-1087.9648,-204.15363,174.95322,711.67554,433.76562,51.42687,-129.2279,244.71294,1097.2233,0.3072151,0.3069856,0.306627,0.30635342,0.2995972,0.29557368,0.29252914,0.2922886,0.29198453,0.2916014,0.28680852,0.28027308,0.29175115,0.29128754,0.28170884,0.29855615,0.30651456,0.3068148,0.30635744,0.2956573,0.29344296,0.29317373,0.29141966,0.29137674,0.29136112,0.28599602,0.29141966,0.2873,0.2772096,0.2860849,0.29115537,0.30723104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26597,29.162657,23.437063,18.493586,12.617337,11.657987,10.511889,9.348619,8.607894,7.1833205,6.3802114,2.311501,4.156086,3.6180055,3.47607,6.4448667,17.748566,25.661922,19.493155,12.854464,6.297202,14.536976,10.101851,6.7681546,3.6395183,2.825179,6.0550547,1.9748039,0.7755286,1.2509137,2.4150143,0.0,19227.213,18365.184,7537.333,7410.26,6758.094,5825.503,4441.0137,3956.3528,3314.952,1874.4465,1402.2705,918.3227,900.4037,328.58316,68.52104,352.3384,-1270.327,-2747.5981,-2800.134,7198.8438,1336.1711,505.55298,4716.3623,3149.3674,2421.345,-1079.1598,-229.0745,128.45157,704.3366,466.31506,118.18043,-228.4131,338.19406,1144.9468,0.3072151,0.30698982,0.30661815,0.30614612,0.30558693,0.30539754,0.305099,0.3029942,0.29280534,0.29033184,0.29009643,0.28262687,0.29045245,0.29033083,0.28966698,0.30480173,0.30648297,0.30682313,0.3064027,0.30466172,0.30464992,0.30460733,0.30057788,0.2911174,0.2911174,0.2890913,0.2935634,0.28949577,0.28115156,0.28952032,0.2909524,0.30723104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26597,29.162657,23.437063,18.493586,12.617336,11.657987,10.5118885,9.348619,8.607893,7.18332,6.380211,2.3115003,4.1560855,3.6180048,3.4760695,6.4448657,17.748566,25.661922,19.493155,12.854464,6.2972016,14.536976,10.1018505,6.768154,3.6395178,2.8251786,6.0550537,1.9748033,0.7755281,1.2509131,2.4150138,0.0,19227.215,18365.184,7537.3335,7410.26,6758.094,5825.503,4441.0137,3956.3528,3314.952,1874.4465,1402.2705,918.3227,900.4037,328.58316,68.52104,352.3384,-1270.327,-2747.5981,-2800.134,7198.8438,1336.1711,505.55298,4716.3623,3149.3674,2421.345,-1079.1598,-229.0745,128.45157,704.3366,466.31506,118.18043,-228.4131,338.19406,1144.9468,0.31203756,0.31180528,0.31146115,0.31102273,0.3080379,0.30590904,0.3040209,0.30382165,0.3035769,0.30323985,0.28847444,0.28312057,0.30333737,0.30035934,0.2984837,0.30749142,0.31136614,0.31164476,0.3111981,0.3050568,0.30478355,0.30446324,0.3040058,0.30263132,0.3026226,0.2950133,0.30270946,0.28988037,0.28525624,0.28928998,0.30255604,0.312054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38041,30.916983,25.609133,21.024908,15.671983,14.816844,13.8185625,12.825331,12.185315,10.998293,10.368989,7.1586013,7.783505,7.203021,7.032307,10.060966,20.233707,27.638393,21.356056,14.720199,9.475947,16.637363,12.452408,9.480251,6.732449,6.2863555,8.610407,5.03628,3.960993,4.4248343,5.4930596,0.0,18788.375,17934.088,7235.2275,7114.442,6426.154,5474.795,4121.9375,3632.7715,3063.4285,1698.6134,1229.2572,808.04236,894.9293,342.32053,75.70361,356.1569,-1200.0377,-2650.7773,-2702.7456,7155.0835,1335.8634,448.09467,4592.9585,3052.1667,2275.8179,-1006.1171,-165.51724,138.26308,683.67847,434.13297,111.41781,-225.40125,322.8573,1091.9274,0.31203756,0.31180543,0.31142953,0.31094638,0.3103386,0.31012812,0.30973235,0.3093154,0.30340147,0.30179802,0.30163947,0.28658086,0.30189776,0.30179235,0.3000317,0.3096685,0.31131348,0.3116431,0.31119955,0.3094145,0.3094083,0.3093868,0.3067374,0.30237752,0.30237216,0.30087492,0.30331331,0.30064648,0.2956632,0.3007467,0.30237198,0.312054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38041,30.916983,25.60913,21.024906,15.671982,14.816843,13.8185625,12.82533,12.185314,10.998292,10.368988,7.1586003,7.783504,7.20302,7.032306,10.060965,20.233706,27.638393,21.356056,14.720198,9.475946,16.637362,12.452407,9.48025,6.7324486,6.286355,8.610406,5.036279,3.9609923,4.4248333,5.4930587,0.0,18788.375,17934.088,7235.2275,7114.4424,6426.154,5474.795,4121.9375,3632.7715,3063.4285,1698.6134,1229.2572,808.04236,894.9293,342.32053,75.70361,356.1569,-1200.0377,-2650.7773,-2702.7458,7155.0835,1335.8634,448.09467,4592.959,3052.1667,2275.8179,-1006.1171,-165.51724,138.26308,683.67847,434.13297,111.41781,-225.40125,322.8573,1091.9274,0.31932545,0.31908035,0.3187094,0.3184354,0.3129224,0.3104779,0.30868915,0.30844867,0.30813807,0.30785963,0.29981667,0.2847953,0.30800307,0.3071089,0.30299538,0.31237423,0.31860992,0.3189081,0.31844258,0.30994982,0.30959317,0.30922392,0.3077017,0.30755344,0.3072398,0.30106732,0.30763525,0.3005974,0.29562393,0.30048308,0.3070706,0.31934264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55655,33.42026,28.2336,23.74059,18.408987,17.55882,16.59189,15.636392,15.0145235,13.823121,13.193236,9.929414,11.173277,10.836239,10.837326,13.2986555,23.094162,30.24838,24.99179,19.283745,14.284361,20.717459,17.009714,14.240227,11.45646,10.674739,13.000305,9.788431,9.090922,9.617098,10.770117,0.0,18095.316,17306.701,7145.5547,7037.6543,6412.319,5457.586,4051.5286,3557.5862,3016.2168,1701.995,1229.8694,815.2769,831.46765,255.2369,-4.937284,318.42102,-1175.8004,-2601.9795,-2654.8865,6684.2314,1231.5261,436.67313,4354.11,2859.0178,2190.664,-1013.20636,-224.07356,60.73766,669.3018,409.79123,88.19752,-241.282,336.4519,1013.02795,0.31932545,0.31908214,0.31868136,0.3181763,0.3175873,0.3173843,0.31706,0.31405628,0.3071661,0.3065426,0.3062417,0.29302484,0.30673367,0.30641612,0.30575213,0.3168361,0.3185603,0.31891003,0.31846055,0.31661266,0.31660554,0.31658643,0.31166247,0.30743694,0.3072044,0.3047504,0.30789998,0.3055335,0.30265027,0.30550417,0.30709946,0.31934264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55655,33.42026,28.2336,23.740587,18.408987,17.558819,16.591888,15.636391,15.014523,13.82312,13.193235,9.929413,11.173276,10.836238,10.837325,13.298655,23.094162,30.248379,24.991789,19.283743,14.28436,20.717459,17.009714,14.240226,11.456459,10.674738,13.000304,9.78843,9.090921,9.617097,10.770116,0.0,18095.316,17306.701,7145.5547,7037.6543,6412.319,5457.586,4051.5288,3557.5862,3016.2168,1701.995,1229.8694,815.2769,831.46765,255.2369,-4.9372835,318.42105,-1175.8004,-2601.9795,-2654.8865,6684.2314,1231.5261,436.67313,4354.11,2859.0178,2190.664,-1013.20636,-224.07356,60.737663,669.3018,409.79123,88.19752,-241.282,336.4519,1013.02795,0.33155507,0.33130237,0.33089665,0.3305922,0.3216818,0.31813264,0.31590572,0.31568432,0.31537893,0.3131548,0.30445403,0.29607114,0.3152698,0.3085957,0.30692887,0.3204249,0.33080322,0.33112445,0.33057925,0.31654432,0.3164897,0.31643373,0.31471628,0.31454208,0.3130775,0.30708316,0.31469044,0.30537218,0.3031094,0.30539688,0.31201687,0.3315736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.490906,32.366222,27.28214,22.89148,17.726767,16.864222,15.832687,14.785603,14.106158,12.776404,12.0479965,8.384311,9.8435,9.330132,9.146138,11.720166,22.385298,29.300888,23.073105,16.60497,10.730795,18.46459,14.511545,11.688843,9.380269,8.723478,10.529146,6.9365773,6.040651,6.4677463,7.5363827,0.0,18356.193,17575.5,7068.897,6950.632,6303.1475,5500.3496,4195.5156,3737.832,3163.9304,1806.0142,1330.263,867.7737,879.54065,320.3467,78.82844,326.21237,-1231.06,-2554.752,-2606.355,7046.159,1317.5245,476.398,4534.7373,2959.6433,2213.293,-915.8098,-203.96548,101.73923,679.4587,435.34113,100.96292,-215.57672,322.92438,1116.1375,0.33155507,0.33129337,0.3308722,0.33034152,0.32972595,0.32950813,0.32914883,0.32418096,0.31434852,0.31374264,0.31271115,0.29724985,0.3139043,0.3133843,0.3129632,0.32927507,0.33074245,0.33111155,0.3305318,0.32858273,0.3285511,0.32851958,0.31677547,0.31438792,0.31416124,0.31025147,0.31451216,0.31286475,0.30959314,0.31250045,0.31376344,0.3315736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.490906,32.366222,27.28214,22.891478,17.726767,16.86422,15.832686,14.785602,14.106157,12.776403,12.047996,8.38431,9.843499,9.330131,9.146137,11.720165,22.385296,29.300888,23.073103,16.60497,10.730794,18.464588,14.511545,11.688842,9.380268,8.723477,10.529145,6.9365764,6.04065,6.467746,7.5363817,0.0,18356.195,17575.5,7068.897,6950.632,6303.1475,5500.3496,4195.5156,3737.832,3163.9304,1806.0142,1330.263,867.7737,879.54065,320.3467,78.82844,326.21237,-1231.06,-2554.752,-2606.355,7046.159,1317.5245,476.398,4534.738,2959.6433,2213.293,-915.8098,-203.96548,101.73923,679.4587,435.34113,100.96292,-215.57674,322.9244,1116.1375,0.32684326,0.32659635,0.3262495,0.32608888,0.3279753,0.32798287,0.32790464,0.327702,0.32750678,0.32463503,0.3117081,0.30057183,0.3272665,0.32036257,0.3101966,0.32775322,0.32615012,0.3264266,0.3260202,0.32833883,0.32833216,0.32830405,0.3278314,0.32639137,0.31857973,0.31257996,0.32656148,0.3125526,0.30871063,0.31223667,0.31966668,0.3268613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5907,33.949608,28.872541,24.477285,19.229443,18.394022,17.391068,16.384777,15.742905,14.419881,13.669578,9.706774,12.055786,11.642955,11.621969,14.895519,24.800209,31.139107,25.219355,19.226519,14.217572,20.815859,16.971561,14.2732315,11.781977,11.116925,13.239905,10.087398,9.394742,9.748846,10.61856,0.0,17958.32,17170.686,7063.6274,6954.557,6357.728,5406.264,4132.3438,3658.4846,3068.2234,1801.0726,1351.7073,905.33765,813.2838,284.78033,24.410076,371.42825,-1182.859,-2437.4175,-2487.0254,6812.412,1264.3315,437.124,4424.668,2915.3992,2160.0903,-954.2542,-205.34656,112.00765,662.6614,405.6838,87.86564,-194.82861,288.93466,1041.7734,0.32684323,0.3265892,0.3261711,0.32565594,0.32506883,0.3248875,0.32461867,0.32476047,0.32541636,0.32550836,0.3254359,0.30251977,0.32553813,0.32551247,0.32339373,0.32460663,0.32603726,0.32640663,0.32595074,0.324142,0.32413733,0.32412335,0.3260533,0.32609227,0.32602456,0.3195567,0.32610708,0.32428062,0.31785876,0.3241324,0.32602638,0.3268613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5907,33.949604,28.872541,24.477285,19.22944,18.39402,17.391068,16.384775,15.742904,14.41988,13.669577,9.706773,12.055785,11.642954,11.621968,14.895518,24.800209,31.139105,25.219353,19.226519,14.217571,20.815859,16.971561,14.273231,11.781976,11.116924,13.239904,10.087397,9.394741,9.748845,10.618559,0.0,17958.32,17170.686,7063.628,6954.557,6357.728,5406.264,4132.3438,3658.4846,3068.2234,1801.0726,1351.7073,905.33765,813.2839,284.78033,24.410076,371.42825,-1182.859,-2437.4175,-2487.0254,6812.412,1264.3315,437.124,4424.668,2915.3994,2160.0903,-954.2542,-205.34656,112.00765,662.6614,405.6838,87.86564,-194.82861,288.93466,1041.7734,0.3340842,0.33381644,0.33342153,0.33313468,0.32713312,0.3245381,0.3234415,0.32319328,0.3230458,0.32308933,0.32325134,0.30773997,0.32303542,0.32314944,0.3241049,0.32638144,0.33329338,0.3336213,0.333142,0.32410935,0.32398868,0.32386592,0.32222268,0.32224882,0.32270032,0.32314843,0.3221908,0.32403207,0.3188826,0.32400104,0.322783,0.33410305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33459,30.173151,24.624142,19.83649,14.092142,13.158928,12.112902,11.064847,10.387091,9.097869,8.401879,4.8268957,6.1598,5.7410517,5.703806,9.153215,19.839693,26.998745,20.601435,14.1893835,8.077381,15.666879,11.370063,8.324595,5.5383334,4.996648,7.669171,3.908828,3.0363626,3.380205,4.2503476,0.0,18965.107,18118.65,7410.91,7283.2065,6675.758,5739.2656,4227.24,3739.7026,3159.682,1776.0786,1297.9607,856.36536,875.5927,286.97705,33.27361,382.07263,-1232.3899,-2602.9287,-2656.0266,7159.442,1311.3441,486.71747,4705.2417,3095.9504,2305.9583,-1013.6966,-183.81168,134.3329,682.3322,446.20343,99.526695,-191.75935,289.0117,1104.7365,0.3340842,0.33381835,0.33338898,0.33285007,0.3322325,0.33201697,0.3316725,0.32836854,0.32164297,0.32127082,0.32118347,0.31612948,0.3213473,0.3211869,0.3206234,0.33177617,0.3332254,0.33362266,0.33281285,0.33124998,0.3311581,0.33106637,0.32403666,0.32181853,0.32142884,0.3208491,0.32192776,0.32040435,0.31777745,0.3205652,0.3213594,0.33410305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33459,30.17315,24.624142,19.836489,14.092141,13.158927,12.112902,11.064846,10.38709,9.097868,8.401878,4.8268948,6.159799,5.7410507,5.7038054,9.153215,19.839693,26.998745,20.601435,14.189383,8.07738,15.666878,11.370062,8.3245945,5.538333,4.996647,7.6691704,3.9088273,3.0363615,3.3802037,4.2503467,0.0,18965.107,18118.65,7410.91,7283.2065,6675.758,5739.2656,4227.24,3739.7026,3159.682,1776.0786,1297.9607,856.36536,875.5927,286.97705,33.27361,382.07263,-1232.3899,-2602.9287,-2656.0266,7159.442,1311.3441,486.71747,4705.2417,3095.9504,2305.9583,-1013.6966,-183.81168,134.3329,682.3322,446.20343,99.52668,-191.75937,289.01172,1104.7366,0.31634983,0.31612623,0.3158396,0.315636,0.32394454,0.32879317,0.33023256,0.33010814,0.329872,0.32817513,0.3192454,0.31925142,0.32978287,0.32426825,0.32458138,0.32559893,0.31574702,0.31597695,0.31564954,0.33010784,0.33048084,0.3306564,0.33037442,0.32897606,0.326403,0.31994897,0.32895166,0.31992197,0.31954142,0.31972983,0.32614744,0.31636673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26514,29.142859,23.461403,18.555656,12.762046,11.85847,10.772203,9.690671,8.991617,7.612584,6.8401947,3.2379138,4.471873,3.9119012,3.6819081,6.8909454,18.455488,25.865255,19.177357,12.748982,7.553487,14.068571,9.510507,6.292612,3.4076118,2.8446062,5.1721745,1.2955284,0.40296358,0.884381,2.0227761,0.0,19230.37,18370.12,7505.904,7379.6665,6706.6094,5640.1133,4314.287,3803.7354,3212.912,1841.8503,1373.0481,859.8899,907.7972,335.73502,88.92251,367.4578,-1286.0721,-2651.7595,-2702.306,7317.007,1313.1455,445.8404,4794.2295,3196.2085,2375.56,-1032.9381,-187.6833,147.16232,722.71674,453.6029,100.758194,-229.97356,334.14096,1133.0635,0.31634983,0.31611136,0.3157263,0.31524956,0.3147481,0.31460333,0.31443354,0.31555194,0.32734632,0.32776478,0.32772806,0.31726155,0.3277032,0.3277761,0.32750803,0.31450123,0.31558853,0.31593806,0.31561884,0.31399375,0.31397274,0.3139382,0.3206776,0.32864457,0.32860428,0.32715416,0.32787892,0.32709798,0.32271692,0.32683182,0.32860395,0.31636673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26514,29.142857,23.461401,18.555656,12.762045,11.858469,10.7722025,9.690671,8.991617,7.6125836,6.840194,3.2379134,4.4718723,3.9119008,3.6819077,6.8909445,18.455486,25.865255,19.177357,12.748981,7.5534863,14.068571,9.510506,6.2926116,3.4076111,2.8446057,5.172174,1.2955278,0.40296304,0.88438046,2.0227754,0.0,19230.37,18370.12,7505.904,7379.6665,6706.6094,5640.1133,4314.287,3803.7354,3212.912,1841.8503,1373.0481,859.8899,907.7972,335.73502,88.92251,367.4578,-1286.0721,-2651.7595,-2702.3062,7317.007,1313.1455,445.84042,4794.23,3196.2085,2375.56,-1032.9381,-187.6833,147.16232,722.71674,453.6029,100.758194,-229.97356,334.14096,1133.0635,0.3119864,0.31176,0.3114409,0.31123996,0.31290358,0.3129207,0.31291908,0.31282935,0.31270823,0.3127397,0.3256389,0.31528485,0.31272578,0.31536922,0.3186683,0.31259367,0.31134164,0.31160235,0.31121188,0.31349054,0.31349793,0.3135054,0.31227836,0.31223786,0.31223223,0.32280236,0.31219962,0.32649916,0.32312533,0.32634443,0.31248116,0.3120028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11249,26.932604,20.904005,15.677923,9.473659,8.474486,7.360778,6.265285,5.5585046,4.239874,3.5362055,0.08436071,1.1189609,0.59203655,0.5025185,3.8591242,15.185139,23.327173,16.546576,8.795538,1.8554287,11.3679905,6.99074,3.9552903,0.69628614,0.08598183,3.1173673,0.21441197,0.015652364,0.094847836,0.52814454,0.0,19802.69,18899.012,7750.157,7636.0713,6959.2417,5954.8477,4372.8,3830.1687,3232.04,1797.8407,1305.674,840.3098,899.0635,324.88684,53.423874,376.4874,-1271.6805,-2790.189,-2845.0461,7482.141,1452.7438,521.2826,4829.4873,3127.11,2301.8594,-1103.2123,-196.03894,100.94065,693.8998,388.01517,44.777542,-86.785706,198.34157,1006.2362,0.31198636,0.31175435,0.31137788,0.3109077,0.31035262,0.31016737,0.30986315,0.3099116,0.31055734,0.31074554,0.3107912,0.31785598,0.31070778,0.31077546,0.310795,0.30987957,0.31124604,0.31158623,0.31127104,0.30963326,0.30960158,0.3095634,0.30998826,0.31151983,0.31029972,0.31148764,0.3115521,0.31018245,0.31420907,0.3103262,0.31029955,0.3120028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.11249,26.932604,20.904005,15.677923,9.473659,8.474486,7.360778,6.265285,5.5585046,4.239874,3.5362055,0.08436071,1.1189609,0.59203655,0.5025185,3.8591242,15.185139,23.327173,16.546576,8.795538,1.8554287,11.3679905,6.99074,3.9552903,0.69628614,0.08598183,3.1173673,0.21441197,0.015652364,0.094847836,0.52814454,0.0,19802.69,18899.012,7750.157,7636.0713,6959.2417,5954.8477,4372.8,3830.1687,3232.04,1797.8407,1305.674,840.3098,899.0635,324.88684,53.423874,376.4874,-1271.6805,-2790.189,-2845.0461,7482.141,1452.7438,521.2826,4829.4873,3127.11,2301.8594,-1103.2123,-196.03894,100.94065,693.8998,388.01517,44.777542,-86.785706,198.34157,1006.2362,0.30297008,0.30275866,0.30246744,0.3023376,0.30487904,0.30766675,0.30825913,0.30833334,0.30830443,0.3083814,0.3086043,0.32163215,0.30831188,0.30841783,0.30856496,0.30610025,0.3023807,0.30261615,0.30225548,0.3079676,0.30904806,0.30926347,0.30768642,0.30774808,0.3078015,0.30858454,0.30794257,0.3095366,0.31269678,0.3083927,0.30780613,0.30298558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08427,26.516153,20.452696,15.208961,8.98008,8.009799,6.8892293,5.777708,5.057339,3.687456,3.002134,0.065547474,0.7018205,0.3044075,0.30442756,3.6468039,15.434683,23.100712,15.948308,7.9629645,1.03767,10.833412,6.470573,3.4466941,0.2454901,0.03156294,2.9965441,0.08934385,0.0033556486,0.015087772,0.09362346,0.0,19906.945,18997.395,7774.3228,7649.9883,6974.1367,5861.248,4387.325,3860.3267,3265.4448,1835.2412,1287.1807,770.06946,889.83514,278.98706,-0.5713285,375.62476,-1299.424,-2700.8909,-2763.0876,7552.5835,1476.2933,520.68146,4797.3247,3121.5466,2297.1177,-1092.604,-111.30394,80.32909,674.8882,388.32144,28.48235,-30.949184,78.87109,994.43365,0.30297008,0.30275106,0.30239716,0.30195814,0.3014452,0.30127543,0.30097848,0.3010435,0.3062879,0.306329,0.30647367,0.31147635,0.3062989,0.3063424,0.30608657,0.3009495,0.30228204,0.30259603,0.30126405,0.30097997,0.30089316,0.30082902,0.30258936,0.30714187,0.30710316,0.306115,0.3062332,0.30608445,0.31182575,0.30604413,0.30673134,0.30298558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08427,26.516153,20.452696,15.208961,8.98008,8.009799,6.8892293,5.777708,5.057339,3.687456,3.002134,0.065547474,0.7018205,0.3044075,0.30442756,3.6468039,15.434683,23.100712,15.948308,7.9629645,1.03767,10.833412,6.470573,3.4466941,0.2454901,0.03156294,2.9965441,0.08934385,0.0033556486,0.015087772,0.09362346,0.0,19906.945,18997.395,7774.3228,7649.9883,6974.1367,5861.248,4387.325,3860.3267,3265.4448,1835.2412,1287.1807,770.06946,889.83514,278.98706,-0.5713285,375.62476,-1299.424,-2700.8909,-2763.0876,7552.5835,1476.2933,520.68146,4797.3247,3121.5466,2297.1177,-1092.604,-111.30394,80.32909,674.8882,388.32144,28.48235,-30.949184,78.87109,994.43365,0.30138347,0.30117455,0.30089542,0.30064282,0.30038342,0.30029306,0.30004582,0.29975057,0.299487,0.29943824,0.3044467,0.30470034,0.29943624,0.30038664,0.30008078,0.30049002,0.30079952,0.30103043,0.30071628,0.3005391,0.30040795,0.29992166,0.29925704,0.2990449,0.2990575,0.3044361,0.2991641,0.3053976,0.3109136,0.30413732,0.29968968,0.30139878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.058784,25.895092,19.856558,14.650048,8.613408,7.6630173,6.5318375,5.4178457,4.7366886,3.4805994,2.8200576,0.06417114,0.4804706,0.09465799,0.0956961,3.2392263,14.281531,22.313208,15.357588,6.9017496,0.096743144,10.504479,6.397393,3.4967406,0.59408605,0.038956832,2.9281855,0.087276906,0.004913355,0.031292185,0.20433822,0.0,20000.705,19147.484,7757.0513,7620.616,6857.078,5796.0645,4409.706,3864.9578,3168.2336,1751.2848,1261.8372,744.1099,878.8229,274.55994,-4.8146105,363.38834,-1254.3799,-2769.7046,-2834.998,7540.867,1522.6415,515.7785,4663.1465,3021.3694,2246.0889,-1036.3463,-186.26097,34.40234,662.67737,383.51492,27.82765,-47.934544,120.82983,984.6776,0.30138347,0.3011667,0.30081597,0.3003755,0.29982826,0.2996362,0.29922026,0.29881966,0.29843923,0.2980911,0.29778272,0.30277297,0.2982382,0.29795668,0.29726964,0.29933825,0.3006857,0.30100793,0.29974106,0.2994286,0.29932818,0.29918203,0.29900736,0.29868844,0.29726025,0.29957455,0.2989595,0.29734865,0.30897644,0.3022424,0.2972563,0.30139878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.058784,25.895092,19.856558,14.650048,8.613408,7.6630173,6.5318375,5.4178457,4.7366886,3.4805994,2.8200576,0.06417114,0.4804706,0.09465799,0.0956961,3.2392263,14.281531,22.313208,15.357588,6.9017496,0.096743144,10.504479,6.397393,3.4967406,0.59408605,0.038956832,2.9281855,0.087276906,0.004913355,0.031292185,0.20433822,0.0,20000.705,19147.484,7757.0513,7620.616,6857.078,5796.0645,4409.706,3864.9578,3168.2336,1751.2848,1261.8372,744.1099,878.8229,274.55994,-4.8146105,363.38834,-1254.3799,-2769.7046,-2834.998,7540.867,1522.6415,515.7785,4663.1465,3021.3694,2246.0889,-1036.3463,-186.26097,34.40234,662.67737,383.51492,27.82765,-47.934544,120.82983,984.6776,0.29997072,0.29976347,0.2994771,0.29920328,0.29889962,0.2987925,0.2984999,0.298123,0.29767033,0.29715914,0.29651493,0.30088654,0.29741076,0.2970128,0.29706308,0.29900753,0.299385,0.29962167,0.29927123,0.29906315,0.29892227,0.29811546,0.29754627,0.297277,0.29716688,0.2968711,0.29744488,0.29549602,0.30121267,0.30079368,0.2971543,0.29998592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00371,25.28889,19.164627,13.87186,7.657578,6.685382,5.5891433,4.5072637,3.8415372,2.5864768,1.9737979,0.03933282,0.20789728,0.039566197,0.048830155,1.97509,12.689416,21.413647,14.697654,6.9990864,0.08553904,9.786915,5.5947123,2.9076285,0.09491249,0.00720508,2.7322268,0.0794862,0.002442429,0.012370509,0.08006548,0.0,20202.062,19285.482,7816.3228,7688.5293,6965.3057,5867.495,4335.6274,3804.395,3129.2756,1750.5101,1211.6141,614.6749,806.8932,175.44386,-15.6971245,278.94635,-1234.1229,-2896.2046,-2958.098,7561.6055,1447.4254,520.2044,4692.965,3055.02,2155.2244,-1018.8822,-68.773834,29.103708,637.639,369.58286,26.842262,-28.281094,72.79221,906.9902,0.29997072,0.29975668,0.2994066,0.29896477,0.29840305,0.2982059,0.29777595,0.29734355,0.29688632,0.29635695,0.2955392,0.2990119,0.29662955,0.29618016,0.29521224,0.29767308,0.2992894,0.29960263,0.2983187,0.29801065,0.29790595,0.29773027,0.29754514,0.29703593,0.29550546,0.29521257,0.29749736,0.2954206,0.29563105,0.29376715,0.2954945,0.29998592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00371,25.28889,19.164627,13.87186,7.657578,6.685382,5.5891433,4.5072637,3.8415372,2.5864768,1.9737979,0.03933282,0.20789728,0.039566197,0.048830155,1.97509,12.689416,21.413647,14.697654,6.9990864,0.08553904,9.786915,5.5947123,2.9076285,0.09491249,0.00720508,2.7322268,0.0794862,0.002442429,0.012370509,0.08006548,0.0,20202.062,19285.482,7816.3228,7688.5293,6965.3057,5867.495,4335.6274,3804.395,3129.2756,1750.5101,1211.6141,614.6749,806.8932,175.44386,-15.697122,278.94635,-1234.1229,-2896.2046,-2958.098,7561.6055,1447.4254,520.2044,4692.965,3055.02,2155.2244,-1018.8822,-68.773834,29.10371,637.639,369.58286,26.842262,-28.281094,72.79221,906.9902,0.296981,0.29677442,0.29647505,0.29623526,0.29648945,0.29659584,0.29666382,0.29649732,0.2961337,0.29561266,0.29385254,0.29280296,0.29587257,0.29532656,0.29541945,0.29706854,0.29639584,0.29663503,0.2962491,0.29739323,0.29730666,0.29664853,0.2960972,0.29581514,0.2956872,0.29448158,0.29598677,0.2949842,0.29442278,0.29352957,0.29566273,0.29699588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.967155,24.762903,18.535183,13.148456,6.832952,5.8518767,4.78183,3.7742128,3.179262,2.0600011,1.5238467,0.029133966,0.08684072,0.019645859,0.04900464,1.7816756,11.879938,20.802973,14.087004,5.907566,0.080777995,9.173693,5.250071,2.7508547,0.08760968,0.006308331,1.9877363,0.054718167,0.0016272301,0.011078577,0.074844696,0.0,20334.77,19407.334,7887.344,7761.9297,7026.3394,5896.37,4279.383,3661.086,2945.005,1645.5487,1127.3989,534.772,739.59796,106.853355,-29.261927,263.44098,-1195.2856,-2931.6553,-2992.8293,7594.183,1495.5618,474.31897,4694.292,2947.7288,2072.5073,-989.27954,-66.014275,29.505766,644.01825,311.5229,21.95325,-27.539526,70.47972,880.40875,0.296981,0.2967706,0.29642606,0.29599145,0.295492,0.29532692,0.2950548,0.29488045,0.29472703,0.2944755,0.29396588,0.29097864,0.29462248,0.29423156,0.29357883,0.29498896,0.2963271,0.29662436,0.29534435,0.2950297,0.29495013,0.2948693,0.29511055,0.2949062,0.2943335,0.2932784,0.29520962,0.29395434,0.29337037,0.29170075,0.29427886,0.29699588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.967155,24.762903,18.535183,13.148456,6.832952,5.8518767,4.78183,3.7742128,3.179262,2.0600011,1.5238467,0.029133966,0.08684072,0.019645859,0.04900464,1.7816756,11.879938,20.802973,14.087004,5.907566,0.080777995,9.173693,5.250071,2.7508547,0.08760968,0.006308331,1.9877363,0.054718167,0.0016272301,0.011078577,0.074844696,0.0,20334.77,19407.334,7887.344,7761.9297,7026.3394,5896.37,4279.383,3661.086,2945.005,1645.5487,1127.3989,534.772,739.59796,106.853355,-29.261927,263.44098,-1195.2856,-2931.6553,-2992.8293,7594.183,1495.5618,474.31897,4694.292,2947.7288,2072.5073,-989.27954,-66.014275,29.505766,644.01825,311.5229,21.95325,-27.539526,70.47972,880.40875,0.29504296,0.29483843,0.29457211,0.2943712,0.29421473,0.29416412,0.29399642,0.29375276,0.2934662,0.29315948,0.29264784,0.2891657,0.29329538,0.29289314,0.29320666,0.2943217,0.29449615,0.29470348,0.29446065,0.2943808,0.29427627,0.29371336,0.2932667,0.29321122,0.29316327,0.2918854,0.29325783,0.29212287,0.29190466,0.2898833,0.29312384,0.29505765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94423,24.912552,18.670374,13.278398,6.949229,5.992612,4.970875,3.988408,3.3943167,2.321605,1.809675,0.036239907,0.10485402,0.022090942,0.04470739,2.0517395,13.09897,21.276173,14.145059,6.535577,0.076352544,9.3290825,5.441226,2.8430917,0.08966198,0.0059627416,2.1714518,0.052920267,0.0019398897,0.013313127,0.09658454,0.0,20417.621,19364.443,7897.2266,7766.012,7034.5444,5816.535,4173.9546,3611.457,2942.7068,1608.235,1099.6022,586.49524,764.6818,119.5789,-25.41666,285.20242,-1254.6821,-2796.69,-2858.2065,7629.295,1438.3573,501.45755,4643.847,2933.1895,2116.404,-1007.2293,-67.05855,27.99834,642.64624,327.3254,21.477625,-30.434334,81.404495,892.85736,0.29504296,0.29483524,0.29449657,0.29407257,0.2935544,0.29337466,0.29299575,0.29264635,0.29230943,0.29195607,0.29138425,0.28851473,0.2921127,0.2911236,0.29137984,0.29308605,0.29440024,0.29469165,0.29350504,0.29328403,0.29317814,0.2930418,0.2928669,0.29161048,0.29156068,0.2906844,0.29282126,0.29148296,0.28953394,0.29075146,0.29153815,0.29505765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94423,24.912552,18.670374,13.278398,6.949229,5.992612,4.970875,3.988408,3.3943167,2.321605,1.809675,0.036239907,0.10485402,0.022090942,0.04470739,2.0517395,13.09897,21.276173,14.145059,6.535577,0.076352544,9.3290825,5.441226,2.8430917,0.08966198,0.0059627416,2.1714518,0.052920267,0.0019398897,0.013313127,0.09658454,0.0,20417.621,19364.443,7897.2266,7766.012,7034.5444,5816.535,4173.9546,3611.457,2942.7068,1608.235,1099.6022,586.49524,764.6818,119.5789,-25.41666,285.20242,-1254.6821,-2796.69,-2858.2065,7629.295,1438.3573,501.45755,4643.847,2933.1895,2116.404,-1007.2293,-67.05855,27.99834,642.64624,327.3254,21.477625,-30.434334,81.404495,892.85736,0.29384577,0.293644,0.2933587,0.29306987,0.29273883,0.29261926,0.29228914,0.29188827,0.29143745,0.29094574,0.29022244,0.28897184,0.29117206,0.289952,0.29005694,0.29284215,0.29326424,0.29350442,0.2931462,0.29291856,0.29266667,0.29131728,0.29128587,0.29118848,0.2911364,0.289301,0.29124278,0.28966686,0.28909832,0.28893992,0.29113007,0.29386035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02559,25.394672,19.177553,13.8176365,7.465666,6.486166,5.4120917,4.3671417,3.7302244,2.560106,1.9969214,0.04188226,0.18293326,0.03898884,0.08404273,3.2729373,14.00189,21.894396,14.5208235,6.249933,0.08811494,9.588291,5.586988,2.9745245,0.2269102,0.015835928,2.6923442,0.07971274,0.0023754654,0.013457854,0.087744206,0.0,20122.287,19264.527,7880.092,7741.047,7048.217,5891.2554,4288.0713,3733.716,3055.412,1685.509,1157.7415,618.1963,796.48236,161.22694,-36.87498,366.21057,-1235.0325,-2743.6863,-2799.9373,7669.893,1504.5675,488.85544,4704.1987,2979.0986,2122.6982,-1006.0801,-110.49999,37.997437,629.8512,366.55496,26.897429,-30.011585,76.53738,917.19775,0.29384577,0.29363847,0.29330125,0.29287386,0.29232478,0.29212636,0.29166186,0.2911854,0.29068464,0.29012078,0.28894418,0.2871714,0.29038963,0.28838718,0.2892126,0.29156873,0.29318455,0.29348874,0.29227135,0.291917,0.2918025,0.291652,0.29148096,0.2895527,0.28952378,0.28853276,0.29145136,0.2894898,0.28730425,0.28713968,0.2895104,0.29386035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02559,25.394672,19.177553,13.8176365,7.465666,6.486166,5.4120917,4.3671417,3.7302244,2.560106,1.9969214,0.04188226,0.18293326,0.03898884,0.08404273,3.2729373,14.00189,21.894396,14.5208235,6.249933,0.08811494,9.588291,5.586988,2.9745245,0.2269102,0.015835928,2.6923442,0.07971274,0.0023754654,0.013457854,0.087744206,0.0,20122.287,19264.527,7880.092,7741.047,7048.217,5891.2554,4288.0713,3733.716,3055.412,1685.509,1157.7415,618.1963,796.48236,161.22694,-36.87498,366.21057,-1235.0325,-2743.6863,-2799.9373,7669.893,1504.5675,488.85544,4704.1987,2979.0986,2122.6982,-1006.0801,-110.49999,37.997437,629.8512,366.55496,26.897429,-30.011585,76.53738,917.19775,0.29815832,0.2979469,0.29763028,0.29726216,0.2951207,0.29298443,0.29083094,0.29053828,0.29007825,0.28947964,0.28882644,0.28538218,0.28977567,0.28843087,0.28941232,0.29382214,0.29752794,0.29779375,0.29738328,0.2930245,0.29177436,0.29076678,0.29010192,0.2897844,0.28961188,0.28858346,0.28998527,0.28768614,0.2835101,0.2864522,0.28958663,0.29817334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08846,26.510115,20.282063,14.901256,8.579928,7.5906115,6.48645,5.4145494,4.742242,3.4757957,2.8099942,0.06273319,0.5975149,0.20094384,0.20161483,3.7104173,15.496357,23.119596,16.213856,9.304385,2.9857566,11.090806,6.837943,3.7704372,0.42431182,0.034876216,3.3732674,0.09455017,0.0076673767,0.06610338,0.43270636,0.0,19891.469,18999.982,7887.572,7757.3223,7029.837,5923.064,4352.5186,3785.4075,3145.9421,1759.0668,1267.2524,742.8515,866.3168,278.6678,-3.8038313,385.61084,-1299.3086,-2692.7402,-2752.183,7447.153,1365.328,495.5341,4801.452,3078.81,2314.9536,-1119.0398,-153.81226,61.570133,669.3198,414.37427,28.641968,-73.64838,181.2252,991.9746,0.29815832,0.29794684,0.29760316,0.2971619,0.29660538,0.29640988,0.29604587,0.2954589,0.2896285,0.288382,0.28778106,0.2847185,0.28856993,0.2876108,0.28829938,0.29611504,0.29747635,0.29779172,0.29749045,0.29597226,0.29593134,0.29585367,0.29328924,0.28908494,0.28806224,0.28702438,0.29017863,0.2880876,0.28215122,0.28590855,0.288042,0.29817334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08846,26.510115,20.282063,14.901256,8.579928,7.5906115,6.48645,5.4145494,4.742242,3.4757957,2.8099942,0.06273319,0.5975149,0.20094384,0.20161483,3.7104173,15.496357,23.119596,16.213856,9.304385,2.9857566,11.090806,6.837943,3.7704372,0.42431182,0.034876216,3.3732674,0.09455017,0.0076673767,0.06610338,0.43270636,0.0,19891.469,18999.982,7887.572,7757.3223,7029.837,5923.064,4352.5186,3785.4075,3145.9421,1759.0668,1267.2524,742.8515,866.3168,278.6678,-3.8038313,385.61084,-1299.3086,-2692.7402,-2752.183,7447.153,1365.328,495.5341,4801.452,3078.81,2314.9536,-1119.0398,-153.81226,61.570133,669.3198,414.37427,28.641968,-73.64838,181.2252,991.9746,0.30161795,0.3014016,0.30108386,0.30072683,0.2988428,0.29702014,0.29509792,0.29486063,0.29454172,0.29434508,0.28616616,0.28339797,0.29439566,0.2920519,0.2918327,0.29781267,0.30097494,0.30124483,0.3008295,0.2963396,0.29603615,0.29568836,0.29401034,0.29394698,0.29386693,0.28822708,0.29401034,0.28677833,0.28327623,0.28628123,0.29294327,0.3016333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20734,28.024887,21.978306,16.751812,10.562807,9.595466,8.474672,7.3631024,6.6341004,5.1988115,4.4332666,0.68354577,2.42884,2.0049887,1.9677883,5.180316,16.648891,24.532976,18.186451,11.736954,6.334177,13.033437,8.668756,5.4260283,2.1770897,1.484353,4.132324,0.5438001,0.06676468,0.4389338,1.426666,0.0,19448.768,18644.225,7762.633,7636.3955,6949.9937,5851.6553,4387.7974,3860.4187,3286.5173,1882.0468,1366.465,878.71826,873.12585,288.86005,33.251793,367.67355,-1280.2985,-2742.1055,-2796.322,7266.4834,1315.4736,455.35834,4816.596,3122.258,2385.4414,-1101.3712,-209.91899,109.39397,722.9236,435.0764,71.839615,-200.13394,309.48483,1093.7258,0.30161795,0.30140102,0.30105376,0.3006092,0.30004835,0.2998531,0.29949093,0.29900178,0.29404208,0.29286268,0.29272935,0.28408358,0.2929504,0.2926544,0.29233512,0.29955906,0.30091652,0.3012414,0.30093578,0.29934686,0.29931453,0.2992615,0.2974139,0.29361287,0.29357737,0.29033574,0.2944005,0.29230684,0.28348893,0.28756356,0.29308617,0.3016333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20734,28.024887,21.978306,16.751812,10.562807,9.595466,8.474672,7.3631024,6.6341004,5.1988115,4.4332666,0.68354577,2.42884,2.0049887,1.9677883,5.180316,16.648891,24.532976,18.186451,11.736954,6.334177,13.033437,8.668756,5.4260283,2.1770897,1.484353,4.132324,0.5438001,0.06676468,0.4389338,1.426666,0.0,19448.768,18644.225,7762.633,7636.3955,6949.9937,5851.6553,4387.7974,3860.4187,3286.5173,1882.0468,1366.465,878.71826,873.12585,288.86005,33.251793,367.67355,-1280.2985,-2742.1055,-2796.322,7266.4834,1315.4736,455.35834,4816.596,3122.258,2385.4414,-1101.3712,-209.91899,109.39397,722.9236,435.0764,71.839615,-200.13394,309.48483,1093.7258,0.30848312,0.30825567,0.3079177,0.30747473,0.30415088,0.30114755,0.2985467,0.29830247,0.29799312,0.29760048,0.290982,0.2823136,0.297743,0.29643044,0.29537135,0.30296493,0.3078139,0.30809498,0.30764526,0.299734,0.299422,0.2990954,0.29739696,0.29736337,0.2973511,0.2935364,0.29739696,0.2920319,0.2882077,0.29167745,0.2971494,0.3084992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56609,33.51564,28.51118,24.184235,19.100773,18.284184,17.335032,16.37865,15.7510605,14.507529,13.794168,10.3654995,11.988287,11.565761,11.500901,15.131814,24.416435,30.722763,24.247353,18.560194,13.386299,19.683813,15.81872,12.991134,10.716147,10.466282,11.549021,8.010203,7.2074037,7.64761,8.689526,0.0,18057.121,17283.19,7008.902,6895.9863,6249.41,5340.1206,4011.1313,3559.3638,3031.1697,1741.8082,1315.3542,837.2588,822.2523,288.37195,44.89285,392.79987,-1142.2805,-2430.6477,-2478.592,7035.9863,1229.0911,444.83853,4510.788,2923.9038,2215.3599,-908.591,-121.03912,164.97485,688.6225,431.81195,95.15348,-219.12517,318.53918,1137.6082,0.30848312,0.30825704,0.30789593,0.3074302,0.30683568,0.3066261,0.3062349,0.30566108,0.29823115,0.29627877,0.29604423,0.2859442,0.29639566,0.29623988,0.29416755,0.3063655,0.30776963,0.30809635,0.30766028,0.30589315,0.30588457,0.3058628,0.3030622,0.29702148,0.29702148,0.2951064,0.2985902,0.29546222,0.2910188,0.29547614,0.2968519,0.3084992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.56609,33.515636,28.51118,24.184235,19.100773,18.284182,17.335032,16.378649,15.75106,14.507528,13.7941675,10.365499,11.988286,11.56576,11.5009,15.131813,24.416433,30.722763,24.247353,18.560192,13.386298,19.683811,15.818719,12.991133,10.716146,10.466281,11.54902,8.010201,7.2074027,7.6476088,8.689525,0.0,18057.121,17283.19,7008.902,6895.9863,6249.41,5340.1206,4011.1313,3559.3638,3031.1697,1741.8082,1315.3542,837.2588,822.2523,288.37195,44.89285,392.79987,-1142.2805,-2430.6477,-2478.592,7035.9863,1229.0911,444.83853,4510.788,2923.9038,2215.3599,-908.591,-121.03912,164.97485,688.62256,431.81198,95.15348,-219.12517,318.53918,1137.6082,0.33225635,0.3320028,0.3316763,0.3313309,0.31378654,0.30814978,0.30521053,0.30495888,0.30463287,0.30443922,0.29430205,0.28735343,0.30448478,0.30195212,0.30094498,0.3108685,0.33144388,0.3318277,0.3314449,0.30589154,0.30579823,0.30570155,0.3041791,0.30403283,0.30290955,0.29483545,0.3041241,0.29514304,0.29257992,0.29512966,0.30368942,0.33227497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96035,39.30553,35.135025,31.535929,27.259972,26.56804,25.739025,24.914335,24.373056,23.273293,22.683199,19.66261,21.420544,20.987362,20.892216,23.661509,31.561684,36.92601,31.70903,26.784351,22.287872,27.764652,24.456947,22.197416,20.437214,20.065048,21.16055,18.229836,17.526323,17.861887,18.69984,0.0,16413.758,15745.9,6351.8833,6243.1855,5692.1216,4883.208,3728.4841,3285.727,2798.4324,1630.0085,1187.2899,781.8867,721.3382,292.27646,55.212055,339.34943,-1046.9042,-2227.3262,-2273.2363,6319.4653,1137.1749,412.37732,4169.2754,2688.0918,1962.6993,-791.0583,-150.09102,146.19789,615.315,390.01425,88.60659,-189.25261,283.1889,1017.34937,0.33225635,0.33199373,0.33156607,0.33103237,0.3304196,0.33022794,0.3299276,0.31982148,0.30390272,0.30286378,0.30274305,0.2912705,0.30332375,0.3028955,0.3015326,0.32993132,0.33140275,0.33179864,0.33140957,0.32979107,0.32977661,0.32977062,0.3117962,0.3036826,0.30315626,0.30167836,0.3048104,0.30207533,0.29822254,0.30200192,0.303527,0.33227497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96035,39.30553,35.135025,31.535927,27.25997,26.56804,25.739025,24.914333,24.373056,23.273293,22.683197,19.662607,21.420542,20.98736,20.892214,23.661507,31.561682,36.926006,31.709028,26.78435,22.28787,27.76465,24.456945,22.197414,20.437212,20.065046,21.160547,18.229834,17.526321,17.861885,18.69984,0.0,16413.758,15745.9,6351.8833,6243.1855,5692.1216,4883.208,3728.4841,3285.727,2798.4324,1630.0085,1187.2899,781.8867,721.3382,292.27646,55.212055,339.34943,-1046.9042,-2227.3262,-2273.2363,6319.4653,1137.1749,412.37735,4169.2754,2688.0918,1962.6993,-791.05835,-150.09102,146.19789,615.315,390.01425,88.60659,-189.25262,283.1889,1017.3494,0.36552012,0.36521655,0.36483952,0.36373764,0.33361292,0.32953966,0.32893658,0.32852754,0.3281573,0.31783378,0.30104288,0.2905943,0.32598478,0.30937323,0.3097825,0.33105534,0.36474627,0.3650111,0.3636722,0.32939315,0.3293652,0.32922262,0.327716,0.32754654,0.30945405,0.3013544,0.327716,0.3017519,0.29849055,0.30185494,0.3120839,0.36554268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.34177,45.102917,41.4806,38.35767,34.64304,34.06781,33.395878,32.723957,32.29505,31.454805,30.990448,28.807522,29.91632,29.63215,29.585989,31.44278,38.384468,43.04345,39.370174,35.813503,32.012497,36.355133,33.664227,31.646526,29.823444,29.354425,30.950644,28.48629,27.847363,28.167006,28.896862,0.0,14677.768,14061.79,5886.4863,5782.662,5275.616,4419.6777,3328.65,2941.6377,2468.0176,1409.5237,1043.1932,656.11707,641.8976,232.77254,37.361782,273.46844,-976.28534,-2064.0747,-2102.6675,5428.378,953.9223,376.60992,3606.248,2404.6313,1846.3275,-806.194,-170.05722,73.51686,552.191,355.1711,84.11728,-184.35008,262.83783,893.4116,0.36552012,0.3652031,0.36468622,0.36406735,0.36345133,0.36320123,0.36173663,0.33682728,0.32650453,0.3263864,0.31876037,0.2928217,0.3264506,0.3263384,0.32207856,0.3627059,0.3645009,0.36496925,0.36447084,0.36286372,0.36273724,0.35921437,0.3287534,0.32632783,0.32586512,0.3217289,0.3272985,0.32572976,0.30904916,0.32056776,0.32588807,0.36554268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.34177,45.102917,41.480595,38.35767,34.64304,34.067806,33.395874,32.723957,32.295048,31.454803,30.990446,28.80752,29.916319,29.632149,29.585987,31.442778,38.384468,43.04345,39.370174,35.8135,32.012497,36.35513,33.664227,31.646524,29.823442,29.354424,30.950642,28.486288,27.84736,28.167004,28.89686,0.0,14677.768,14061.79,5886.4863,5782.662,5275.616,4419.6777,3328.65,2941.638,2468.0178,1409.5237,1043.1932,656.11707,641.8976,232.77255,37.361782,273.46848,-976.28534,-2064.0747,-2102.6675,5428.378,953.9223,376.60992,3606.2483,2404.6316,1846.3276,-806.19403,-170.05722,73.51687,552.191,355.1711,84.11728,-184.3501,262.83783,893.4117,0.4087485,0.40837303,0.4079398,0.40588808,0.3629399,0.36169657,0.36148214,0.36122972,0.3589894,0.32933888,0.3244073,0.2972308,0.34445646,0.32446212,0.3239632,0.36272243,0.40783477,0.40813127,0.4042098,0.36224058,0.36224058,0.36057746,0.36052877,0.34947768,0.3264805,0.32380784,0.3605194,0.32456607,0.31527698,0.3238675,0.3264243,0.4087767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.67602,50.069363,47.26189,44.83419,41.988453,41.53642,41.001392,40.45525,40.103996,39.430286,39.049026,37.039402,38.1022,37.858032,37.836834,39.803375,45.42707,48.643826,45.19154,41.766693,38.809532,42.73968,40.578083,39.069668,37.68086,37.399597,38.36292,36.630924,36.323154,36.533775,37.06266,0.0,12997.876,12471.242,5129.777,5047.479,4568.66,3880.367,2943.331,2630.193,2215.7053,1251.0431,937.8368,627.45715,584.8024,214.46332,24.542877,282.08093,-871.36725,-1689.9004,-1723.8453,4975.0728,934.6654,328.86993,3225.2876,2136.418,1577.9497,-696.0432,-129.02695,103.6193,492.7521,293.5889,56.70183,-147.17058,220.88228,753.742,0.4087485,0.4083517,0.40797085,0.4064685,0.40611225,0.4060006,0.39757022,0.3605281,0.35917565,0.35904554,0.32584125,0.29537892,0.35909286,0.35827783,0.35381222,0.40595818,0.4075084,0.40806925,0.40729195,0.40548092,0.40497273,0.36469913,0.35998106,0.3583443,0.3583318,0.34604695,0.35998106,0.34445775,0.3166668,0.32911086,0.35833174,0.4087767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.67602,50.069363,47.26189,44.83419,41.988453,41.53642,41.001392,40.455246,40.103992,39.430283,39.049023,37.0394,38.1022,37.858032,37.836834,39.803375,45.427067,48.643826,45.19154,41.766693,38.80953,42.73968,40.578083,39.069664,37.680855,37.399593,38.362915,36.630924,36.323154,36.53377,37.062656,0.0,12997.876,12471.243,5129.777,5047.479,4568.6606,3880.3672,2943.331,2630.1934,2215.7056,1251.0431,937.8368,627.45715,584.8024,214.46333,24.54288,282.08096,-871.3673,-1689.9004,-1723.8453,4975.0728,934.6654,328.86993,3225.2878,2136.418,1577.9497,-696.0433,-129.02695,103.61931,492.7521,293.5889,56.701836,-147.1706,220.8823,753.74207,0.4615725,0.4611028,0.46053872,0.44709775,0.40548047,0.40517688,0.4035899,0.40355867,0.38630217,0.35702685,0.35691893,0.30790082,0.360885,0.35700107,0.35458314,0.4049873,0.46039048,0.46076608,0.43847632,0.405104,0.40505254,0.40295383,0.40279233,0.3577382,0.3577382,0.35306266,0.39547086,0.355906,0.34570217,0.35610062,0.3577382,0.46160847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92614,53.939972,51.703373,49.76921,47.488144,47.129513,46.713943,46.288876,46.014435,45.492313,45.19912,43.629974,44.223553,43.990948,43.93263,45.23732,49.665554,52.62749,50.140842,47.74114,45.751072,48.154232,46.321415,45.052414,43.963795,43.71546,44.558235,42.942364,42.56226,42.783714,43.276455,0.0,11608.379,11095.984,4537.222,4464.5684,4054.362,3424.481,2567.9636,2297.2722,1939.2942,1090.1812,813.83453,548.99023,550.6822,208.91902,42.388485,226.02487,-765.8762,-1616.2471,-1648.624,4347.0195,771.33264,265.55057,2878.8953,1954.3169,1437.3536,-610.27747,-120.63746,71.01219,443.15115,282.79068,63.547726,-151.21227,212.59908,705.57385,0.4615725,0.46106762,0.45990872,0.4595677,0.4577083,0.45734543,0.41657558,0.4025826,0.40108594,0.39923534,0.35470855,0.31833506,0.40107492,0.38642392,0.3866599,0.45807245,0.46010482,0.46067947,0.4593981,0.457544,0.44953337,0.40253854,0.40253854,0.40046147,0.39222637,0.35534534,0.4010298,0.3554233,0.34497517,0.35548803,0.39075768,0.46160847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.92614,53.939972,51.70337,49.76921,47.48814,47.12951,46.71394,46.288876,46.014435,45.492313,45.19912,43.629974,44.22355,43.990944,43.932625,45.237316,49.665554,52.62749,50.14084,47.741135,45.751072,48.15423,46.32141,45.052414,43.96379,43.715458,44.55823,42.942364,42.562256,42.783714,43.276455,0.0,11608.38,11095.984,4537.222,4464.5684,4054.3623,3424.4812,2567.9639,2297.2725,1939.2943,1090.1812,813.83453,548.99023,550.68225,208.91904,42.38849,226.02489,-765.8762,-1616.2471,-1648.6241,4347.02,771.33264,265.5506,2878.8953,1954.317,1437.3536,-610.27747,-120.63747,71.0122,443.15118,282.7907,63.547726,-151.21228,212.59909,705.5739,0.51681685,0.5157514,0.5156047,0.480793,0.45674446,0.45669466,0.4560933,0.4522693,0.4014386,0.39861605,0.38203904,0.31635168,0.3997845,0.39859435,0.39113513,0.4572799,0.514536,0.51565737,0.46124145,0.45651203,0.45640412,0.4546933,0.43961447,0.39997703,0.3980786,0.38218066,0.40003052,0.397952,0.35354033,0.38348958,0.39808157,0.5168619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
