pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.14549,57.227814,55.3861,53.792095,51.92896,51.623302,51.264244,50.908386,50.68717,50.24118,49.979458,48.540295,49.433292,49.295235,49.29359,50.296272,53.834053,56.18571,54.224693,52.35759,50.652233,52.66812,51.273342,50.313477,49.447826,49.199436,49.847363,48.626312,48.43484,48.62797,49.029804,0.0,10261.001,9804.847,4085.4104,4021.8096,3634.6604,3141.3203,2373.086,2087.0876,1726.1748,1001.24493,765.43384,523.9476,454.26505,157.63126,6.171099,196.0714,-678.4423,-1426.9324,-1455.5496,3828.7375,673.58466,244.31055,2523.6013,1686.3566,1236.2122,-539.24066,-120.65332,45.223118,388.69754,243.08989,43.88345,-140.44003,190.43,592.13434,0.51681685,0.5163795,0.51447254,0.51434594,0.5121624,0.5037285,0.45509607,0.45375246,0.45202798,0.4091678,0.39614287,0.33973593,0.44664103,0.40010983,0.39598605,0.51190233,0.514441,0.5160973,0.5143021,0.50150186,0.46034253,0.4537437,0.4536917,0.44895157,0.39767182,0.39397347,0.4517856,0.39751992,0.3796468,0.39554536,0.39767677,0.5168619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14549,57.22781,55.386097,53.792095,51.928955,51.623302,51.264244,50.908382,50.68717,50.24118,49.979458,48.54029,49.43329,49.295235,49.29359,50.29627,53.83405,56.18571,54.224693,52.35759,50.652233,52.66812,51.27334,50.313477,49.447826,49.199432,49.84736,48.626312,48.43484,48.627968,49.0298,0.0,10261.002,9804.848,4085.4106,4021.8098,3634.6604,3141.3203,2373.086,2087.088,1726.1749,1001.245,765.4339,523.94763,454.26508,157.63127,6.1711035,196.07143,-678.4423,-1426.9325,-1455.5497,3828.7378,673.5847,244.31056,2523.6016,1686.3567,1236.2123,-539.24066,-120.65333,45.223125,388.69757,243.0899,43.883453,-140.44005,190.43002,592.13434,0.5846737,0.583883,0.5827961,0.52065665,0.511015,0.511015,0.5092504,0.47604355,0.45095384,0.44919994,0.39535877,0.34811822,0.45090535,0.44909474,0.4478217,0.51126206,0.5802836,0.583419,0.5129503,0.51109767,0.5095793,0.50822705,0.4523602,0.45071074,0.449219,0.4290571,0.45086327,0.3987212,0.38362533,0.39504978,0.449219,0.5847314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.324554,59.904217,58.490093,57.271675,55.849728,55.627098,55.3584,55.088474,54.912506,54.570034,54.373146,53.389393,53.78393,53.62559,53.59742,54.37961,57.018337,59.018322,57.507217,55.825897,54.187912,56.245983,55.086727,54.287163,53.618896,53.472385,53.853844,52.888363,52.70717,52.846775,53.137318,0.0,9037.482,8635.7,3542.2866,3478.66,3141.1882,2647.2156,2029.2347,1797.7332,1525.5498,868.17444,656.38257,426.6523,429.16046,169.74182,28.618038,171.46704,-579.10443,-1307.4307,-1333.3502,3389.9343,636.52325,239.05063,2252.596,1526.0763,1120.067,-468.91586,-90.729324,52.707233,355.59988,214.13971,42.595646,-117.86562,159.84271,557.9582,0.58467364,0.58388245,0.5829904,0.5813447,0.5748668,0.5409865,0.5087811,0.5075708,0.49579352,0.44823077,0.44485137,0.34594926,0.4563522,0.4482094,0.4463476,0.57007664,0.5815179,0.58341795,0.58036137,0.51947224,0.5093386,0.5079133,0.5060735,0.4501768,0.44798523,0.43139106,0.5050116,0.44617343,0.42054388,0.44637364,0.44798407,0.58473134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.324554,59.904213,58.490093,57.271675,55.849728,55.627094,55.3584,55.088474,54.912502,54.570034,54.373146,53.389393,53.783928,53.62559,53.597416,54.37961,57.018337,59.018322,57.507214,55.825897,54.187912,56.24598,55.086723,54.28716,53.618896,53.47238,53.853844,52.888363,52.707165,52.84677,53.137318,0.0,9037.483,8635.701,3542.2869,3478.6602,3141.1885,2647.2156,2029.2349,1797.7333,1525.5499,868.1745,656.38257,426.65234,429.1605,169.74184,28.618042,171.46707,-579.1045,-1307.4307,-1333.3502,3389.9346,636.52325,239.05064,2252.5962,1526.0764,1120.0671,-468.9159,-90.72933,52.707245,355.5999,214.13974,42.595646,-117.86564,159.84274,557.95825,0.6638195,0.6627832,0.65924436,0.5796863,0.5777226,0.5775427,0.57205427,0.5070308,0.5045605,0.4927918,0.4453717,0.3726065,0.5029409,0.47192204,0.43995413,0.5778532,0.6484405,0.66173726,0.5796171,0.5766828,0.57640487,0.5286584,0.5055813,0.5029204,0.46670374,0.4410473,0.5047136,0.4451671,0.41886994,0.44517866,0.47266078,0.6638939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42873,61.457138,60.236095,59.18156,57.940243,57.74361,57.51761,57.296055,57.15496,56.87888,56.724384,55.86174,56.282642,56.14023,56.122578,56.678913,59.013622,60.70692,59.50046,58.200195,57.009,58.439293,57.4753,56.82049,56.28581,56.089653,56.527634,55.674187,55.52407,55.647236,55.885788,0.0,8255.977,7891.1245,3272.3413,3217.639,2919.015,2475.5464,1848.2197,1615.9039,1354.0236,772.8174,575.8298,397.4359,373.4419,160.30055,22.230059,142.65231,-542.0654,-1195.0424,-1218.8881,3038.051,554.0456,201.27943,2052.0125,1381.4099,1005.56354,-415.7175,-106.2123,25.643488,315.05264,200.34242,38.480175,-110.154335,143.6998,498.91245,0.6638195,0.66278315,0.6610845,0.6590495,0.60809916,0.57854664,0.5741323,0.57248837,0.50781125,0.5014168,0.44580656,0.386346,0.50160104,0.5014498,0.48380214,0.59465045,0.66032225,0.6617342,0.6585534,0.57619524,0.57619524,0.5735454,0.56412673,0.5017073,0.50082296,0.47769225,0.51546174,0.467902,0.42832908,0.44424877,0.5013136,0.6638939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42873,61.457138,60.236095,59.18156,57.940243,57.743607,57.517605,57.296055,57.15496,56.878876,56.724384,55.86174,56.282642,56.140224,56.122578,56.67891,59.01362,60.706917,59.500458,58.20019,57.009,58.439293,57.4753,56.820488,56.28581,56.08965,56.52763,55.674187,55.52407,55.647232,55.885784,0.0,8255.978,7891.125,3272.3416,3217.6392,2919.0151,2475.5466,1848.22,1615.904,1354.0237,772.81744,575.82983,397.43594,373.44193,160.30057,22.230064,142.65234,-542.0655,-1195.0424,-1218.8882,3038.0513,554.04565,201.27945,2052.0125,1381.41,1005.56366,-415.71753,-106.21231,25.6435,315.05267,200.34244,38.480175,-110.15436,143.69983,498.9125,0.72664857,0.72551423,0.7202738,0.65838933,0.6553521,0.6540943,0.5997113,0.57199436,0.56903374,0.5019352,0.49468505,0.38393888,0.5454673,0.50015455,0.4906308,0.65512884,0.69968086,0.72426194,0.6576999,0.65425456,0.6471167,0.57260525,0.5708786,0.54020524,0.49863884,0.48566973,0.56927043,0.49681517,0.46497312,0.4965685,0.49908718,0.7267377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47157,62.032448,60.86069,59.84858,58.677624,58.48224,58.25304,58.03023,57.88952,57.608315,57.440765,56.50788,57.105022,56.99903,56.99623,57.62974,59.786537,61.34216,60.254765,59.249504,58.231598,59.255363,58.354416,57.738968,57.160877,56.97016,57.43218,56.68918,56.554714,56.679237,56.930893,0.0,7915.596,7602.0015,3200.347,3147.0847,2828.4778,2467.0396,1862.2867,1620.852,1352.0406,780.5234,601.61316,414.59476,352.64655,136.66574,8.231328,153.01805,-519.35535,-1141.5557,-1165.3059,2884.681,482.17343,184.89854,1986.6327,1331.8687,972.45996,-433.61432,-104.61135,22.605265,307.09363,185.89772,36.25925,-110.80996,147.90915,461.19775,0.7266485,0.72551405,0.72323906,0.7207754,0.66083425,0.6543645,0.6513045,0.61763376,0.56856096,0.5644016,0.49518812,0.38789973,0.5665995,0.5559703,0.49174994,0.656332,0.72263795,0.7242575,0.7197494,0.6535581,0.65228486,0.65018684,0.5718503,0.5657745,0.55730885,0.4946584,0.5690376,0.4964087,0.46630952,0.49550718,0.55970854,0.7267376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47157,62.032448,60.860687,59.84858,58.67762,58.482235,58.253036,58.030228,57.88952,57.608315,57.440765,56.507877,57.10502,56.99903,56.996227,57.629738,59.786537,61.34216,60.254765,59.249504,58.231598,59.25536,58.354416,57.738968,57.160873,56.970158,57.432175,56.68918,56.55471,56.679237,56.930893,0.0,7915.597,7602.002,3200.3472,3147.085,2828.478,2467.0396,1862.287,1620.8522,1352.0408,780.52344,601.61316,414.5948,352.6466,136.66576,8.231334,153.01808,-519.3554,-1141.5558,-1165.306,2884.6812,482.17346,184.89857,1986.6328,1331.8688,972.4601,-433.61435,-104.61136,22.605276,307.09366,185.89774,36.25925,-110.809975,147.90918,461.19778,0.75789136,0.75670826,0.75251126,0.72049075,0.71736103,0.71590465,0.6567497,0.6476422,0.6185916,0.56408566,0.50059396,0.4315903,0.56660974,0.5633803,0.55702925,0.7163293,0.73842305,0.75535285,0.71974504,0.71312934,0.66244084,0.64948606,0.6458434,0.5654923,0.563818,0.54241204,0.64227957,0.5485142,0.4735672,0.50305575,0.5638022,0.75798833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45555,61.823177,60.660236,59.653156,58.49102,58.30622,58.08818,57.869804,57.728954,57.441994,57.275417,56.36291,56.904396,56.78657,56.785694,57.412483,59.59629,61.140488,59.923706,58.645588,57.541275,58.91348,57.97305,57.358784,56.86896,56.724922,57.105938,56.428555,56.176147,56.261597,56.448708,0.0,8044.29,7708.0034,3187.318,3138.6338,2816.9526,2393.939,1812.7668,1603.3569,1352.7784,789.1102,599.7262,409.679,362.2581,144.7065,4.395061,152.13931,-522.85693,-1137.0221,-1158.3613,2989.7632,548.9301,193.21423,1998.2225,1363.0751,971.44867,-396.5063,-89.89943,35.702065,305.66794,176.84511,50.94394,-90.4206,126.03718,491.77164,0.7578913,0.7567081,0.75419086,0.7515475,0.7177588,0.71574473,0.71242255,0.6657912,0.64387256,0.5998622,0.55873245,0.4316674,0.6409479,0.5648921,0.557741,0.7162406,0.75361717,0.75534767,0.7506466,0.7142691,0.71255666,0.7106781,0.6455699,0.6420584,0.5676726,0.5460417,0.6441192,0.55888194,0.5267001,0.55872667,0.5639438,0.7579883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45555,61.823177,60.660236,59.653156,58.491016,58.30622,58.08818,57.869804,57.72895,57.44199,57.275414,56.36291,56.904396,56.786568,56.78569,57.412483,59.596287,61.140488,59.923706,58.645584,57.541275,58.91348,57.973045,57.358784,56.86896,56.72492,57.105938,56.428555,56.176147,56.261597,56.448704,0.0,8044.291,7708.004,3187.3184,3138.634,2816.953,2393.9392,1812.767,1603.357,1352.7786,789.1103,599.72626,409.679,362.25812,144.70653,4.3950663,152.13934,-522.85693,-1137.0221,-1158.3615,2989.7634,548.9301,193.21425,1998.2227,1363.0752,971.4488,-396.50632,-89.89944,35.702076,305.66797,176.84512,50.94394,-90.420616,126.03722,491.7717,0.74576795,0.74460375,0.74331045,0.7513023,0.7480579,0.74651974,0.712768,0.7083005,0.66663754,0.6396911,0.5581295,0.43179598,0.6410704,0.63797355,0.61576426,0.74751264,0.7473933,0.7433611,0.7506415,0.74485534,0.7150826,0.7106119,0.70636976,0.641051,0.638058,0.5846665,0.6780682,0.55828804,0.5107223,0.55692244,0.638058,0.7458619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40856,61.14965,59.874264,58.772034,57.492302,57.28309,57.04251,56.801624,56.64448,56.322823,56.137142,55.163265,55.710125,55.582676,55.57891,56.277725,58.813843,60.430916,59.09972,57.692963,56.345806,57.99484,56.978413,56.302574,55.712902,55.542377,56.06574,55.214787,55.027523,55.143,55.37778,0.0,8412.042,8043.452,3350.1877,3295.421,2967.4517,2559.8318,1911.6566,1690.5765,1435.1277,839.27435,635.9421,424.33356,387.55508,150.97302,9.653157,161.34245,-566.83435,-1165.6871,-1190.994,3115.3906,578.10345,215.10548,2097.235,1421.4847,1022.8723,-438.2835,-98.477715,27.123777,316.60126,200.02605,43.359848,-106.38777,142.46837,496.04974,0.7457679,0.74460363,0.7421278,0.73949534,0.7464295,0.7464258,0.7426728,0.71258557,0.70412105,0.6535638,0.6136698,0.4795431,0.69949424,0.63793975,0.6317092,0.74683756,0.74157494,0.7432834,0.73867923,0.7457595,0.7440647,0.7399208,0.7063179,0.69982123,0.63759154,0.59914833,0.7048287,0.63290155,0.53104484,0.5850821,0.63759154,0.74586177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40856,61.14965,59.874264,58.772034,57.4923,57.283085,57.042507,56.801624,56.644478,56.322823,56.13714,55.163265,55.710125,55.582672,55.578907,56.27772,58.813843,60.430916,59.09972,57.69296,56.345806,57.994835,56.978413,56.302574,55.712902,55.542374,56.065735,55.214783,55.027523,55.142998,55.37778,0.0,8412.042,8043.4526,3350.188,3295.4211,2967.452,2559.832,1911.6567,1690.5767,1435.1278,839.2744,635.9421,424.3336,387.5551,150.97304,9.653162,161.34248,-566.8344,-1165.6871,-1190.9941,3115.3909,578.10345,215.10551,2097.2354,1421.4849,1022.87244,-438.28354,-98.47772,27.123789,316.6013,200.02608,43.359848,-106.38779,142.46841,496.0498,0.713169,0.7120556,0.7117016,0.7396633,0.7361663,0.73458934,0.74172413,0.7392993,0.7135923,0.6995624,0.63244605,0.4799528,0.7021887,0.6973954,0.6721505,0.7353866,0.7223779,0.7108497,0.73878706,0.7340769,0.7380807,0.74111307,0.73726106,0.7017943,0.6979283,0.63797885,0.7181135,0.63236743,0.5867316,0.63209057,0.69800776,0.7132548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.307076,59.622948,58.14612,56.8701,55.374462,55.133976,54.83594,54.53532,54.347706,53.959553,53.73672,52.59761,53.284935,53.159748,53.1598,53.955864,56.83658,58.766407,57.18425,55.422928,53.747883,55.917377,54.791634,54.05413,53.375095,53.12717,53.6635,52.77447,52.623672,52.77825,53.10092,0.0,9163.04,8765.44,3626.2568,3566.5137,3228.0637,2759.8176,2146.0066,1905.386,1579.2532,928.901,701.7509,461.80475,415.46265,149.51927,-0.9884758,173.10233,-607.2004,-1282.4636,-1309.3105,3421.6504,652.7024,241.9561,2258.027,1502.0952,1072.2513,-472.98264,-120.52965,25.518595,344.35004,204.81055,38.57465,-124.53024,169.15565,504.22192,0.71316886,0.7120555,0.70993805,0.7076685,0.7311319,0.7345199,0.7314151,0.73615074,0.734794,0.70767725,0.67464197,0.4920831,0.7319637,0.6979708,0.68436885,0.73305607,0.7092362,0.71084565,0.7066116,0.73411715,0.73222756,0.7295032,0.73704416,0.73131704,0.6980793,0.6637579,0.73505306,0.69278944,0.59544283,0.6487307,0.6981996,0.71325475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30707,59.622944,58.146114,56.8701,55.37446,55.133972,54.835938,54.53532,54.347706,53.95955,53.73672,52.59761,53.28493,53.159744,53.1598,53.955864,56.83658,58.766407,57.184246,55.422928,53.74788,55.917374,54.79163,54.05413,53.37509,53.12717,53.6635,52.77447,52.623672,52.778248,53.10092,0.0,9163.041,8765.441,3626.257,3566.5137,3228.064,2759.8179,2146.0068,1905.3861,1579.2532,928.90106,701.751,461.80478,415.46268,149.5193,-0.9884708,173.10234,-607.20044,-1282.4637,-1309.3107,3421.6506,652.70245,241.95612,2258.0273,1502.0953,1072.2515,-472.98267,-120.529655,25.518604,344.3501,204.81056,38.574654,-124.53026,169.15569,504.222,0.6547244,0.6537023,0.65360606,0.7077128,0.704554,0.70299304,0.72061443,0.7282635,0.72763187,0.7306131,0.6925637,0.5415798,0.73168975,0.72761416,0.724659,0.7042735,0.6620249,0.6526859,0.7073637,0.7027642,0.70263493,0.72976345,0.7256672,0.7325891,0.7284445,0.7023534,0.7256743,0.69343644,0.65532595,0.6919255,0.7284445,0.6547968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09858,56.46782,54.50438,52.807247,50.81319,50.49688,50.112274,49.732433,49.48739,49.00394,48.719196,47.27389,48.04297,47.86792,47.868137,48.857098,52.770283,55.33366,53.34,51.265987,49.008102,51.691116,50.21937,49.224136,48.31363,47.858295,48.853874,47.60602,47.38818,47.561684,47.9229,0.0,10561.433,10117.381,4229.065,4160.2817,3770.4075,3199.9927,2462.8157,2161.8906,1824.206,1045.8102,801.0863,525.1533,490.3239,179.19072,-2.0740545,194.61815,-716.41187,-1494.9204,-1523.6274,3913.7798,712.91473,284.2859,2603.3406,1735.9796,1260.6035,-554.15375,-167.3601,13.361694,389.92224,245.95688,47.049496,-132.54329,179.78307,596.49524,0.65472436,0.65370226,0.6521199,0.649383,0.675273,0.6995252,0.7007209,0.7015346,0.72414535,0.72246706,0.7221656,0.54232556,0.7215363,0.72688633,0.72807217,0.68489254,0.65127724,0.652683,0.6496247,0.7028078,0.7015821,0.6986562,0.7240735,0.7211459,0.7276745,0.70800346,0.72510725,0.7232075,0.6667993,0.7179236,0.7276745,0.6547967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09858,56.46782,54.50438,52.807243,50.81319,50.49688,50.11227,49.73243,49.48739,49.00394,48.719193,47.273888,48.04297,47.86792,47.868137,48.857098,52.770283,55.333656,53.339996,51.265984,49.008102,51.691116,50.219368,49.224136,48.31363,47.85829,48.85387,47.606018,47.38818,47.56168,47.922897,0.0,10561.434,10117.382,4229.065,4160.2817,3770.4075,3199.993,2462.8157,2161.8909,1824.2062,1045.8102,801.0863,525.1534,490.32394,179.19073,-2.0740504,194.61818,-716.4119,-1494.9204,-1523.6276,3913.78,712.9148,284.28592,2603.3408,1735.9797,1260.6036,-554.1538,-167.36012,13.361701,389.92227,245.9569,47.049496,-132.5433,179.7831,596.49524,0.5680436,0.56733495,0.5667849,0.63430864,0.6474133,0.6466199,0.65177363,0.6977113,0.69484586,0.7195837,0.72260725,0.6152003,0.70560473,0.7186496,0.7167807,0.64719564,0.5677742,0.5668693,0.6499373,0.645317,0.645317,0.6907818,0.696388,0.7161588,0.7189565,0.7091214,0.6939111,0.7233736,0.6852584,0.7231407,0.7189565,0.56809807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.85664,53.04254,50.67751,48.634876,46.230244,45.849968,45.403885,44.957382,44.681313,44.129322,43.812828,42.24172,43.069237,42.852722,42.843464,44.265247,48.395847,51.6147,49.016945,46.346252,44.03875,46.946224,45.169006,43.912514,42.794163,42.569134,43.331886,41.774788,41.514668,41.722122,42.180595,0.0,12008.165,11422.889,4676.0947,4598.066,4171.5103,3534.5647,2668.1262,2359.1138,1945.5,1123.428,848.13885,549.3612,520.27716,200.98807,15.6895895,236.76108,-737.6366,-1690.4946,-1725.35,4485.0723,817.20624,287.6422,2944.0823,1922.0776,1429.6886,-619.2208,-114.3866,80.56203,444.36996,277.1898,51.778877,-145.97145,204.48358,696.0718,0.56804353,0.56733453,0.56656134,0.5648764,0.56492823,0.5953045,0.64441764,0.6423144,0.6817365,0.6907709,0.71463895,0.6385408,0.6924383,0.69172424,0.7076246,0.5641802,0.5651771,0.5668684,0.56409216,0.62082845,0.6452166,0.643272,0.6435518,0.6921735,0.69106865,0.69877464,0.6861793,0.7147566,0.68649703,0.71251774,0.69130766,0.568098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.85664,53.04254,50.67751,48.634876,46.230244,45.849968,45.40388,44.957382,44.681313,44.12932,43.812828,42.24172,43.069237,42.85272,42.843464,44.265247,48.395847,51.6147,49.01694,46.34625,44.03875,46.94622,45.169006,43.912514,42.79416,42.56913,43.331886,41.774788,41.514668,41.72212,42.18059,0.0,12008.165,11422.889,4676.0947,4598.066,4171.5103,3534.5647,2668.1265,2359.1138,1945.5001,1123.4281,848.13885,549.36127,520.2772,200.98808,15.689592,236.7611,-737.6366,-1690.4946,-1725.3501,4485.0723,817.2063,287.64224,2944.0825,1922.0778,1429.6886,-619.2208,-114.386604,80.562035,444.37,277.18982,51.77888,-145.97147,204.48361,696.07184,0.499612,0.49859178,0.49848062,0.5306145,0.56258553,0.56206805,0.56025654,0.6124906,0.638443,0.65486324,0.68643415,0.6755228,0.6385694,0.6798757,0.6746781,0.5619421,0.4984444,0.49853563,0.5522572,0.56139797,0.56032926,0.56311506,0.64104885,0.6376476,0.6846622,0.6983797,0.6394314,0.6853828,0.6882765,0.6926029,0.68453974,0.49965414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.53804,48.177185,45.135975,42.511932,39.477524,38.98468,38.403954,37.814426,37.443943,36.70632,36.314026,34.465263,35.418633,35.15353,35.11969,36.789566,42.51662,46.4366,42.86609,39.259148,35.749622,40.13773,37.854076,36.33874,35.130215,34.80198,35.53742,33.472084,33.12764,33.430405,34.086555,0.0,13712.562,13092.936,5356.1387,5263.952,4729.7964,4065.7537,3076.5244,2741.0234,2280.391,1313.7913,952.3956,599.8175,588.5021,224.20436,31.594778,258.24203,-879.97845,-1880.2899,-1920.0908,5209.0107,961.1791,360.72998,3416.849,2200.731,1581.8544,-645.6983,-140.24928,87.207954,506.18594,322.86118,60.255585,-179.02753,248.1556,802.1405,0.499612,0.49919483,0.4974642,0.49727556,0.49541545,0.5004792,0.55828094,0.55826735,0.5614371,0.6358703,0.67648757,0.7063633,0.61697954,0.6347848,0.6246704,0.4955624,0.49736455,0.49894646,0.49719843,0.5001503,0.5403632,0.55963624,0.55666095,0.62915665,0.63512623,0.6487732,0.5574103,0.6570673,0.68081063,0.68228537,0.63516784,0.49965414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.53804,48.177185,45.13597,42.511932,39.477524,38.98468,38.403954,37.814423,37.443943,36.706318,36.314026,34.465263,35.41863,35.153526,35.119686,36.789566,42.51662,46.4366,42.86609,39.259144,35.74962,40.13773,37.854076,36.338737,35.130215,34.801975,35.537415,33.472084,33.12764,33.4304,34.08655,0.0,13712.5625,13092.937,5356.1387,5263.952,4729.7964,4065.754,3076.5244,2741.0234,2280.3914,1313.7914,952.3956,599.8175,588.5021,224.20436,31.59478,258.24207,-879.97845,-1880.2899,-1920.091,5209.0107,961.17914,360.73,3416.8494,2200.731,1581.8544,-645.6983,-140.24928,87.20796,506.18597,322.86118,60.255585,-179.02754,248.15561,802.1405,0.43751752,0.43708986,0.4366092,0.44308314,0.49580485,0.49394628,0.4938684,0.496108,0.5550185,0.5539142,0.6307625,0.7010448,0.5548904,0.5579978,0.55490303,0.4946611,0.43649632,0.43681467,0.44590604,0.49442282,0.49424618,0.49237338,0.5204464,0.5540605,0.55613106,0.6060472,0.5541249,0.6328825,0.6490213,0.6315878,0.5538319,0.43754986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.16655,42.510136,38.785564,35.56887,31.756752,31.1412,30.403269,29.681358,29.202187,28.256039,27.70477,25.237204,26.38065,25.983555,25.856487,27.869846,34.908005,40.180973,35.768875,31.47593,27.309519,32.18917,29.264303,27.318819,25.714033,25.368254,26.023981,23.49053,23.227962,23.60414,24.414766,0.0,15495.834,14833.672,5975.6353,5875.772,5349.9307,4584.352,3501.3762,3057.8591,2620.2056,1502.8262,1144.4518,701.0083,703.8799,278.86594,64.54717,285.68765,-983.5878,-2206.7634,-2247.132,5924.7695,1055.9266,395.74597,3956.5022,2515.356,1810.3463,-752.54346,-144.24812,109.97889,592.8851,360.51407,52.041294,-201.29478,278.1641,920.1569,0.43751752,0.43706155,0.43644306,0.43584815,0.43417096,0.43416592,0.46551022,0.49092436,0.4904091,0.5191483,0.5504787,0.6961609,0.49202248,0.5472583,0.5656738,0.43461263,0.43632466,0.43673086,0.43547755,0.43385932,0.43543467,0.4925887,0.49125957,0.49128306,0.55056983,0.5644128,0.49017328,0.55047894,0.5892452,0.5504357,0.5480368,0.43754986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.16655,42.510136,38.78556,35.56887,31.756752,31.141197,30.403267,29.681356,29.202185,28.256039,27.704767,25.237202,26.380648,25.983553,25.856485,27.869846,34.908005,40.180973,35.768875,31.47593,27.309519,32.18917,29.264301,27.318817,25.714031,25.368252,26.02398,23.490528,23.22796,23.604137,24.414764,0.0,15495.834,14833.672,5975.6357,5875.772,5349.931,4584.352,3501.3762,3057.8594,2620.2056,1502.8262,1144.4518,701.0083,703.87994,278.86594,64.54717,285.68765,-983.5879,-2206.7634,-2247.132,5924.7695,1055.9266,395.746,3956.5024,2515.3562,1810.3463,-752.5435,-144.24812,109.9789,592.8851,360.51407,52.041294,-201.29478,278.16412,920.1569,0.387171,0.38683176,0.38642138,0.3864823,0.43173915,0.43327656,0.43272972,0.4316693,0.4543726,0.4875539,0.510407,0.67069006,0.48652804,0.4876406,0.49790815,0.43288922,0.38633525,0.38661373,0.38732702,0.43350244,0.43311867,0.43277428,0.43127,0.4889273,0.48834118,0.51925874,0.4340539,0.48852098,0.56069463,0.5179447,0.48835552,0.3871963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.78743,37.008972,32.39918,28.409468,23.693739,22.929968,22.051037,21.168259,20.607725,19.475447,18.839785,15.69731,17.433966,17.077444,17.033333,19.454905,27.963535,34.23361,29.148232,23.908237,19.390491,25.216259,21.768814,19.304556,17.00868,16.541422,18.105015,15.037288,14.742139,15.169219,16.150946,0.0,17151.041,16365.631,6704.812,6600.3706,6001.0967,5150.7466,3848.0693,3408.732,2851.7522,1655.8556,1235.9478,798.76733,750.0391,263.10062,36.456627,315.63342,-1089.6975,-2423.0923,-2470.188,6437.224,1175.9277,413.42932,4162.1895,2748.8271,2056.8032,-913.08673,-169.7122,110.425476,640.39404,399.75592,55.434216,-215.57242,308.4675,962.0424,0.387171,0.3868146,0.3862347,0.38521522,0.38482088,0.3846799,0.38846126,0.42683038,0.43031594,0.42909673,0.4846653,0.6192535,0.42910075,0.4311136,0.45988554,0.38449833,0.38606423,0.3865641,0.38581038,0.3843571,0.3843271,0.39787477,0.4303111,0.42885354,0.4300261,0.4780048,0.43028492,0.4856949,0.52195835,0.48531282,0.4296326,0.3871963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.78743,37.008972,32.399178,28.409466,23.693739,22.929968,22.051037,21.168257,20.607725,19.475447,18.839785,15.6973095,17.433966,17.077444,17.03333,19.454905,27.963533,34.23361,29.148232,23.908237,19.39049,25.216257,21.768812,19.304556,17.008678,16.54142,18.105013,15.037287,14.742138,15.169217,16.150946,0.0,17151.041,16365.631,6704.812,6600.3706,6001.0967,5150.7466,3848.0693,3408.732,2851.7522,1655.8556,1235.9478,798.76733,750.0391,263.10062,36.45663,315.63345,-1089.6975,-2423.0923,-2470.188,6437.2246,1175.9279,413.42932,4162.1895,2748.8271,2056.8032,-913.08673,-169.7122,110.425476,640.39404,399.75592,55.434216,-215.57243,308.4675,962.0424,0.34980822,0.34952766,0.3491767,0.34904376,0.37636763,0.38200045,0.3824953,0.3824979,0.38351786,0.4217417,0.42688367,0.54072183,0.40152875,0.42682418,0.43233943,0.38040933,0.34916097,0.34934396,0.34926262,0.38355905,0.38351586,0.38316256,0.38193738,0.39684236,0.4261135,0.4386658,0.38193738,0.42746776,0.46528327,0.4265359,0.42639434,0.34982887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33015,29.901978,24.187757,19.239527,13.385306,12.459727,11.350155,10.244309,9.510198,7.9864883,7.1425843,3.2479293,5.5884185,5.252995,5.255227,8.84201,19.189442,26.613832,20.414057,14.032754,8.455887,15.671912,11.533222,8.562704,5.7441907,4.868942,7.846175,4.17442,3.2388368,3.651788,4.6966004,0.0,18982.176,18188.756,7529.246,7414.106,6744.403,5713.861,4364.023,3849.6714,3298.9358,1943.7893,1440.2927,896.89734,840.8352,254.5757,-7.2791834,390.2148,-1211.1213,-2654.5837,-2706.996,7125.5317,1307.9446,463.22318,4605.269,3033.9011,2275.1404,-1020.01556,-238.17249,96.9137,674.3704,440.49637,103.35192,-211.69199,319.01703,1073.8949,0.3498082,0.34951624,0.3490465,0.3484786,0.34786817,0.3476826,0.3476939,0.36551732,0.38010523,0.38010192,0.4103172,0.4786447,0.38010344,0.38022715,0.38506222,0.34746993,0.3488976,0.3493102,0.34881827,0.34705666,0.34718588,0.34890452,0.37948042,0.38046244,0.37996173,0.39964858,0.38106924,0.38638663,0.43921766,0.40666997,0.37995276,0.34982884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.33015,29.901978,24.187756,19.239525,13.385305,12.459726,11.350154,10.244308,9.510197,7.9864874,7.1425834,3.2479289,5.5884175,5.252994,5.255226,8.84201,19.189442,26.613832,20.414055,14.032753,8.455887,15.671912,11.533222,8.562703,5.74419,4.8689413,7.8461747,4.1744194,3.238836,3.6517873,4.6966,0.0,18982.176,18188.756,7529.246,7414.106,6744.403,5713.861,4364.023,3849.6714,3298.9358,1943.7893,1440.2927,896.89734,840.8352,254.57571,-7.2791834,390.2148,-1211.1213,-2654.5837,-2706.996,7125.5317,1307.9447,463.22318,4605.269,3033.9011,2275.1404,-1020.01556,-238.17249,96.9137,674.3705,440.49637,103.35192,-211.69199,319.01703,1073.8949,0.31606543,0.31583533,0.31559724,0.31544197,0.3310068,0.340645,0.34577838,0.34575087,0.34579876,0.353271,0.3776684,0.43850636,0.3468386,0.3726501,0.37636358,0.3360738,0.31549704,0.31569156,0.31547618,0.34487283,0.3464257,0.34651113,0.34499988,0.3457463,0.36723328,0.3794913,0.34497932,0.378695,0.40966815,0.37753364,0.3685458,0.3160823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02656,25.692154,19.447989,14.064003,7.806129,6.834068,5.7723217,4.742175,4.1015134,2.9122715,2.3287199,0.058945253,0.31052512,0.06643799,0.077994786,2.5729668,13.824855,22.045155,15.226713,7.226004,0.09581615,10.283147,6.138262,3.2767413,0.22180448,0.015694378,2.880247,0.083386324,0.0039003377,0.025210071,0.14795741,0.0,20118.734,19190.32,7898.584,7759.796,6991.6465,5867.054,4261.426,3705.062,3065.0974,1700.3278,1180.1637,670.08563,825.5758,214.42564,-17.687813,320.76373,-1267.1797,-2804.6392,-2862.711,7512.978,1477.8265,528.9437,4709.878,3036.3525,2229.676,-1065.3582,-109.08907,36.183796,654.4447,380.2926,27.298399,-42.71759,100.378296,957.9456,0.31606543,0.31582803,0.31544992,0.3149865,0.31446368,0.31429818,0.31406072,0.31699833,0.34006226,0.3435452,0.34441411,0.41861877,0.3435251,0.34459707,0.3431961,0.31425947,0.31531563,0.31565806,0.3141274,0.31398553,0.31392664,0.3138933,0.33044896,0.3442701,0.34418264,0.3525617,0.3426747,0.34315455,0.37374905,0.3457899,0.3440408,0.3160823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02656,25.692154,19.447989,14.064003,7.806129,6.834068,5.7723217,4.742175,4.1015134,2.9122715,2.3287199,0.058945253,0.31052512,0.06643799,0.077994786,2.5729668,13.824855,22.045155,15.226713,7.226004,0.09581615,10.283147,6.138262,3.2767413,0.22180448,0.015694378,2.880247,0.083386324,0.0039003377,0.025210071,0.14795741,0.0,20118.734,19190.32,7898.584,7759.796,6991.6465,5867.054,4261.426,3705.062,3065.0974,1700.3278,1180.1637,670.08563,825.5758,214.42564,-17.687813,320.76373,-1267.1797,-2804.6392,-2862.711,7512.978,1477.8265,528.9437,4709.878,3036.3525,2229.676,-1065.3582,-109.08907,36.183796,654.4447,380.2926,27.298399,-42.71759,100.378296,957.9456,0.29821095,0.29801047,0.29774907,0.29755545,0.30335495,0.30907354,0.31257895,0.31250778,0.3124111,0.31409654,0.34137493,0.37297693,0.31237602,0.3363396,0.33120123,0.30580494,0.29766607,0.2978775,0.29756302,0.30993596,0.31255835,0.31264848,0.3121564,0.31198525,0.31713456,0.34095433,0.3120893,0.34220672,0.35585257,0.3413283,0.32275325,0.29822597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95497,24.84944,18.646564,13.286345,7.0244102,6.0537,4.924972,3.851834,3.2200272,1.9887465,1.454665,0.025156215,0.08509352,0.016856583,0.0372424,1.4422575,12.656541,21.097006,14.23643,6.442187,0.09368533,9.328202,5.3872323,2.7914443,0.1386016,0.008194852,2.2388985,0.05493484,0.0018036214,0.011941626,0.07727892,0.0,20378.854,19382.807,7870.3374,7741.2837,6994.095,5862.65,4404.543,3787.7664,3042.1501,1732.5225,1125.0433,522.04645,745.07074,107.74496,-24.030811,235.24928,-1264.8912,-2844.9526,-2907.1045,7569.9946,1457.1107,496.79767,4691.6694,2954.759,2115.3716,-987.1913,-85.19974,23.965279,639.3264,332.74597,21.962244,-28.602428,71.412155,887.16486,0.29821095,0.29799867,0.29765737,0.29723084,0.29673862,0.29657575,0.2963012,0.29702052,0.3091659,0.3104787,0.31141543,0.3699694,0.31049153,0.31839526,0.31027678,0.29647362,0.29754025,0.29784703,0.29657033,0.29629186,0.2962082,0.29614055,0.30197662,0.31058297,0.31048426,0.31747678,0.30991054,0.31015024,0.3513997,0.33920163,0.31046048,0.29822597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95497,24.84944,18.646564,13.286345,7.0244102,6.0537,4.924972,3.851834,3.2200272,1.9887465,1.454665,0.025156215,0.08509352,0.016856583,0.0372424,1.4422575,12.656541,21.097006,14.23643,6.442187,0.09368533,9.328202,5.3872323,2.7914443,0.1386016,0.008194852,2.2388985,0.05493484,0.0018036214,0.011941626,0.07727892,0.0,20378.854,19382.807,7870.3374,7741.2837,6994.095,5862.65,4404.543,3787.7664,3042.1501,1732.5225,1125.0433,522.04645,745.07074,107.74496,-24.030811,235.24928,-1264.8912,-2844.9526,-2907.1045,7569.9946,1457.1107,496.79767,4691.6694,2954.759,2115.3716,-987.1913,-85.19974,23.965279,639.3264,332.74597,21.962244,-28.602428,71.412155,887.16486,0.29440475,0.29420137,0.29390803,0.29368493,0.29496962,0.29498717,0.2949861,0.29487684,0.2947805,0.29473338,0.3085432,0.34195933,0.2947407,0.32730454,0.30857494,0.29441464,0.2938813,0.29406142,0.2936849,0.29554138,0.29546067,0.29493162,0.29448527,0.2944657,0.2970691,0.3147289,0.2944247,0.30821782,0.35058674,0.33708823,0.29994598,0.29441938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85414,23.809856,17.592297,12.237299,6.034821,5.08146,4.0329294,3.04462,2.4744554,1.4156381,0.95243305,0.017315457,0.06301161,0.009264885,0.009240446,0.3954535,10.842444,19.820131,13.06564,4.847957,0.04548251,8.29632,4.53494,2.344914,0.06449254,0.0030543564,2.0353653,0.041769613,0.0014642201,0.010336676,0.075709835,0.0,20740.486,19614.963,7880.3945,7737.2085,6958.159,5805.8374,4232.704,3623.0378,2878.1086,1596.9534,1041.7928,415.1299,646.64923,94.71548,0.63598144,117.13627,-1217.3995,-2941.3374,-3004.9673,7620.385,1499.3336,427.30057,4619.5015,2881.2751,1929.8656,-909.76263,-56.74754,10.396738,597.83997,316.75684,18.918606,-26.615507,71.43332,805.4077,0.29440475,0.2941972,0.29385802,0.29343063,0.29290995,0.2927312,0.29241508,0.29252326,0.2927366,0.2928667,0.29291534,0.33518016,0.29283896,0.30086568,0.2929812,0.2927072,0.29375073,0.29404974,0.29278946,0.29247695,0.29238057,0.29231626,0.29347616,0.29317454,0.29297507,0.30222377,0.29351908,0.29353938,0.34761426,0.30793333,0.29294172,0.29441938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85414,23.809856,17.592297,12.237299,6.034821,5.08146,4.0329294,3.04462,2.4744554,1.4156381,0.95243305,0.017315457,0.06301161,0.009264885,0.009240446,0.3954535,10.842444,19.820131,13.06564,4.847957,0.04548251,8.29632,4.53494,2.344914,0.06449254,0.0030543564,2.0353653,0.041769613,0.0014642201,0.010336676,0.075709835,0.0,20740.486,19614.963,7880.3945,7737.2085,6958.159,5805.8374,4232.704,3623.0378,2878.1086,1596.9534,1041.7928,415.1299,646.64923,94.71548,0.63598025,117.13627,-1217.3995,-2941.3374,-3004.9673,7620.385,1499.3336,427.30057,4619.5015,2881.2751,1929.8656,-909.76263,-56.74754,10.396738,597.83997,316.75684,18.918606,-26.615507,71.43332,805.4077,0.2892717,0.28907478,0.28878963,0.28858465,0.28980696,0.29100326,0.29116863,0.29109117,0.29097444,0.29093754,0.29100397,0.33309183,0.29092962,0.2910038,0.29086092,0.29053172,0.28871578,0.28894228,0.28857487,0.2910963,0.29142135,0.29112047,0.2906776,0.29075024,0.29087973,0.29759136,0.2906136,0.2908778,0.32958084,0.30457726,0.29090193,0.28928584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83293,23.180147,16.658201,11.066039,4.7135077,3.7837603,2.8358142,1.9850335,1.5147547,0.63000685,0.32774946,0.005691433,0.033994038,0.0053257286,0.012148988,0.72543323,10.257689,19.212566,12.544167,4.1594377,0.055667967,7.7909355,4.259897,2.193796,0.050606146,0.0022385195,1.6706696,0.03610895,0.001086864,0.008223142,0.05724091,0.0,20815.867,19764.203,8086.413,7920.3896,7048.553,5727.7427,4008.3816,3341.4507,2593.8367,1449.355,827.3234,233.46442,496.947,67.458984,-13.307835,163.138,-1158.6313,-2937.2996,-2995.9502,7578.838,1515.714,392.5221,4611.0796,2784.6187,1870.1115,-879.7795,-49.871727,13.409555,590.54834,284.5524,17.536396,-23.663004,61.147884,779.63403,0.2892717,0.28907022,0.28873745,0.2883182,0.28780803,0.28763282,0.2873931,0.28727812,0.28925368,0.2892207,0.28919154,0.30932102,0.28923705,0.28919777,0.2890487,0.28734002,0.28864497,0.28893003,0.2877162,0.28739974,0.28730944,0.28723055,0.28828874,0.28939632,0.2892446,0.29422387,0.28995004,0.28916007,0.32744926,0.29825184,0.2892227,0.28928584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83293,23.180147,16.658201,11.066039,4.7135077,3.7837603,2.8358142,1.9850335,1.5147547,0.63000685,0.32774946,0.005691433,0.033994038,0.0053257286,0.012148988,0.72543323,10.257689,19.212566,12.544167,4.1594377,0.055667967,7.7909355,4.259897,2.193796,0.050606146,0.0022385195,1.6706696,0.03610895,0.001086864,0.008223142,0.05724091,0.0,20815.867,19764.203,8086.413,7920.3896,7048.553,5727.7427,4008.3816,3341.4507,2593.8367,1449.355,827.3234,233.46442,496.947,67.458984,-13.307835,163.138,-1158.6313,-2937.2996,-2995.9502,7578.838,1515.714,392.5221,4611.0796,2784.6187,1870.1115,-879.7795,-49.871727,13.409555,590.54834,284.5524,17.536396,-23.663004,61.147884,779.63403,0.28822422,0.2880295,0.28774875,0.28745168,0.2870948,0.28696308,0.28661135,0.28623095,0.28594172,0.28579473,0.287295,0.30102903,0.28581044,0.29342902,0.28829268,0.28717807,0.28766254,0.2878972,0.2874909,0.2872261,0.28714794,0.28614137,0.28567293,0.2856777,0.28629875,0.29026112,0.2856349,0.28740647,0.3220079,0.28736869,0.2873551,0.28823826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78455,22.593557,16.188221,10.6812315,4.251931,3.3142116,2.4188478,1.615006,1.1746753,0.3186844,0.08828151,0.0011394102,0.025761858,0.0028049638,0.0020852946,0.08734222,9.811212,18.664976,11.7826805,3.770744,0.033681285,7.258014,3.9055357,1.9846756,0.056477915,0.0017574476,1.2098953,0.022258967,0.0007885435,0.006495587,0.049352497,0.0,20986.941,19895.41,8008.021,7855.0234,7094.42,5754.209,3886.7512,3240.6091,2503.2979,1423.7253,714.5298,115.261406,433.31943,59.83289,3.9574592,51.81162,-1171.1495,-2919.3445,-2980.0127,7645.877,1478.946,373.17578,4489.9995,2707.678,1797.9377,-830.9692,-53.308125,2.1293938,586.7792,239.47531,13.464765,-20.97304,56.87014,739.0842,0.28822422,0.288025,0.2877017,0.28728858,0.28674233,0.28654054,0.28605175,0.28553715,0.2850184,0.28456607,0.28550503,0.29915348,0.28466627,0.28773645,0.28527135,0.28594434,0.28760034,0.28788486,0.28664073,0.28631222,0.28616655,0.28600243,0.28579298,0.284098,0.2840515,0.28722754,0.28574118,0.28550926,0.3124319,0.28557822,0.28403842,0.28823826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78455,22.593557,16.188221,10.6812315,4.251931,3.3142116,2.4188478,1.615006,1.1746753,0.3186844,0.08828151,0.0011394102,0.025761882,0.002805116,0.0020852205,0.08734222,9.811212,18.664976,11.7826805,3.770744,0.033681285,7.258014,3.9055357,1.9846756,0.05647791,0.0017574191,1.2098953,0.022258967,0.0007885435,0.006495587,0.049352497,0.0,20986.941,19895.41,8008.021,7855.0234,7094.42,5754.209,3886.7512,3240.6091,2503.2979,1423.7253,714.5298,115.261406,433.31943,59.83271,3.955907,51.81164,-1171.1495,-2919.3445,-2980.0127,7645.877,1478.946,373.17578,4489.9995,2707.678,1797.9377,-830.9692,-53.308136,2.1289155,586.7792,239.47531,13.464765,-20.97304,56.87014,739.0842,0.28587487,0.28568158,0.28539658,0.28524956,0.28523907,0.28524494,0.28514287,0.28483355,0.284323,0.28372023,0.28289363,0.29728958,0.28384006,0.2828004,0.28352752,0.28533444,0.28535748,0.2855476,0.28517333,0.2854522,0.28542894,0.2845674,0.28429264,0.28412256,0.28406388,0.2830373,0.28422254,0.2820524,0.30276987,0.28379893,0.2840587,0.28588867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78438,22.63432,16.221571,10.714665,4.348536,3.427511,2.4768696,1.6517764,1.2073404,0.34507725,0.09563175,0.0011433674,0.022461215,0.0024386826,0.0023703622,0.14214484,8.883758,18.398506,11.831975,3.4906235,0.025957666,7.1590877,3.829983,1.9137101,0.04394236,0.00125982,1.1307839,0.019527828,0.0006301506,0.0058263936,0.044816256,0.0,20987.576,19885.455,8013.023,7854.9595,7056.696,5698.666,4014.532,3286.5908,2515.8733,1429.3489,745.83417,120.41029,440.59183,55.573746,1.1079493,67.663574,-1105.7085,-3035.0754,-3103.668,7642.618,1511.4751,358.233,4568.83,2697.4683,1795.618,-817.2765,-46.615707,4.1129513,585.74036,231.03224,12.568047,-19.937624,54.039177,725.2762,0.28587487,0.28567857,0.28535464,0.2849473,0.28446135,0.28429058,0.28394288,0.28363806,0.283288,0.28281695,0.2812274,0.29543734,0.28292674,0.28103843,0.28176102,0.28423396,0.28525537,0.28553882,0.28435096,0.2841589,0.2840489,0.28402174,0.2839051,0.2825662,0.2825095,0.28289202,0.28387806,0.28234106,0.30088305,0.28203073,0.28249067,0.28588867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78438,22.63432,16.221571,10.714665,4.348536,3.427511,2.4768696,1.6517764,1.2073404,0.34507725,0.09563175,0.0011433674,0.022461215,0.002438683,0.002370362,0.14214484,8.883758,18.398506,11.831975,3.4906235,0.025957666,7.1590877,3.829983,1.9137101,0.04394236,0.00125982,1.1307839,0.019527828,0.0006301506,0.0058263936,0.044816256,0.0,20987.576,19885.455,8013.023,7854.9595,7056.696,5698.666,4014.532,3286.5908,2515.8733,1429.3489,745.83417,120.41029,440.59183,55.573746,1.1079435,67.663574,-1105.7085,-3035.0754,-3103.668,7642.618,1511.4751,358.233,4568.83,2697.4683,1795.618,-817.2765,-46.615707,4.112951,585.74036,231.03224,12.568047,-19.937624,54.039177,725.2762,0.28586623,0.28566983,0.2853456,0.28492483,0.28434685,0.2841273,0.28357828,0.28299907,0.28242606,0.2818714,0.28119966,0.2935966,0.28198472,0.2792874,0.27997988,0.28425777,0.2852617,0.28553572,0.2849563,0.28455144,0.28422612,0.28234112,0.282314,0.28223374,0.28219488,0.28183123,0.28228062,0.28058192,0.29582068,0.27929047,0.28219125,0.28588003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76493,22.89399,16.506784,11.028286,4.7296414,3.7555761,2.7704413,1.8861538,1.4066747,0.49482763,0.20799834,0.0028056114,0.02537642,0.0028467725,0.00231636,0.09818007,9.049927,18.62651,12.294248,3.7621682,0.038282417,7.610401,4.0798945,2.0803485,0.0572993,0.0016180077,1.4275271,0.028587177,0.0008019041,0.0065901773,0.050334975,0.0,21056.016,19817.477,7995.773,7833.054,7016.205,5873.5835,4092.5393,3411.8757,2621.1145,1473.1588,804.247,183.02574,478.63538,59.229027,3.3503573,55.198112,-1119.9818,-3045.7102,-3116.174,7564.8833,1530.0392,372.46472,4574.613,2784.3923,1837.3385,-852.797,-53.811516,3.2016478,593.8026,261.61346,15.476043,-21.133701,57.50332,758.3952,0.28586623,0.2856698,0.2853452,0.2849228,0.2843326,0.28410628,0.28350812,0.282808,0.28177616,0.28119186,0.2796257,0.289784,0.28133273,0.27939013,0.27925354,0.28446862,0.28526145,0.28553563,0.28505197,0.28412652,0.28306243,0.282937,0.28292182,0.28062892,0.28059503,0.281418,0.28291917,0.27985114,0.2939776,0.2770143,0.2805821,0.28588003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76493,22.89399,16.506784,11.028286,4.7296414,3.7555761,2.7704413,1.8861538,1.4066747,0.49482763,0.20799834,0.0028056114,0.02537642,0.0028467725,0.00231636,0.09818007,9.049927,18.62651,12.294248,3.7621682,0.038282417,7.610401,4.0798945,2.0803485,0.0572993,0.0016180077,1.4275271,0.028587177,0.0008019041,0.0065901773,0.050334975,0.0,21056.016,19817.477,7995.773,7833.054,7016.205,5873.5835,4092.5393,3411.8757,2621.1145,1473.1588,804.247,183.02574,478.63538,59.229027,3.3503573,55.198112,-1119.9818,-3045.7102,-3116.174,7564.8833,1530.0392,372.46472,4574.613,2784.3923,1837.3385,-852.797,-53.811516,3.2016478,593.8026,261.61346,15.476043,-21.133701,57.50332,758.3952,0.28493714,0.28474465,0.2844601,0.28415167,0.2837675,0.28362742,0.28320986,0.28263733,0.28203833,0.28064668,0.2794445,0.27896062,0.2817567,0.27764937,0.27515087,0.28369114,0.28438735,0.2846179,0.2841379,0.28375745,0.28358257,0.28353482,0.28258082,0.2812748,0.28125194,0.27956474,0.28131834,0.2787873,0.2927968,0.2771579,0.28120106,0.28495085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.799614,22.89221,16.583586,11.174499,4.9624915,4.0378914,3.0517015,2.1529632,1.6706804,0.77559054,0.42207426,0.005862478,0.036830794,0.0051037963,0.0059547853,0.3625931,10.034568,18.920471,11.917333,2.7367299,0.028295038,7.5158234,4.176437,2.1366062,0.052837998,0.0018233637,1.4489886,0.026561016,0.00074636843,0.0063712983,0.049804002,0.0,20933.828,19826.367,7942.5054,7779.311,6963.929,5710.5986,4094.9053,3441.8699,2629.379,1458.4785,900.347,268.13977,524.05994,71.254524,-4.32464,112.20428,-1167.7705,-2925.062,-2997.6445,7708.2886,1591.776,313.63248,4423.591,2701.9636,1857.234,-866.52344,-51.32737,8.360527,587.7589,263.97607,14.873362,-20.809559,57.281433,769.7781,0.28493714,0.2847407,0.2844174,0.2840038,0.28345656,0.28325936,0.28276718,0.28221145,0.2815596,0.28090623,0.2777034,0.27507752,0.28103936,0.27764678,0.27343655,0.2837552,0.284336,0.2846075,0.284303,0.2827488,0.28266323,0.2823864,0.28220415,0.2818524,0.28084,0.27996033,0.28210583,0.27948487,0.29203302,0.27543107,0.279577,0.28495085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.799614,22.89221,16.583586,11.174499,4.9624915,4.0378914,3.0517015,2.1529632,1.6706804,0.77559054,0.42207426,0.005862478,0.036830794,0.0051037963,0.0059547853,0.3625931,10.034568,18.920471,11.917333,2.7367299,0.028295038,7.5158234,4.176437,2.1366062,0.052837998,0.0018233637,1.4489886,0.026561016,0.00074636843,0.0063712983,0.049804002,0.0,20933.828,19826.367,7942.5054,7779.311,6963.929,5710.5986,4094.9053,3441.8699,2629.379,1458.4785,900.347,268.13977,524.05994,71.254524,-4.32464,112.20428,-1167.7705,-2925.062,-2997.6445,7708.2886,1591.776,313.63248,4423.591,2701.9636,1857.234,-866.52344,-51.32737,8.360527,587.7589,263.97607,14.873362,-20.809559,57.281433,769.7781,0.2866002,0.28640386,0.28610724,0.2857979,0.2852508,0.28303888,0.28238663,0.28181595,0.2811512,0.28038618,0.2791391,0.27336365,0.28062066,0.27860346,0.2733942,0.28352296,0.2860284,0.28626773,0.28587598,0.28365183,0.28250876,0.28259438,0.2807096,0.28049687,0.280354,0.28091234,0.28061777,0.277785,0.29001635,0.2753085,0.28032413,0.28661406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84334,23.15028,16.820372,11.39006,5.139717,4.224177,3.2490926,2.37264,1.855286,0.83997935,0.45815024,0.007056993,0.04332347,0.0047887624,0.0027005433,0.09647677,9.036425,18.816824,12.416517,3.1886804,0.035809405,7.7461414,4.232413,2.1551616,0.06604352,0.0022717442,1.6353887,0.0361306,0.001107367,0.009021872,0.06083718,0.0,20778.904,19774.047,7956.965,7795.7764,6987.102,5680.315,4069.9417,3395.5203,2730.9534,1561.1771,938.5916,280.04883,554.1726,79.14022,7.021902,54.54582,-1119.1846,-3080.5408,-3142.097,7616.381,1596.1929,340.44864,4567.504,2777.2397,1875.5538,-867.72394,-57.901394,2.4603937,590.05255,281.21738,17.536705,-25.023153,63.008163,771.27515,0.2866002,0.28640267,0.28607503,0.28565532,0.285092,0.28488395,0.28444135,0.28414336,0.28003705,0.27966216,0.27860647,0.27166045,0.2798452,0.27697393,0.27169082,0.2846563,0.28597897,0.2862634,0.28509468,0.28475985,0.28456518,0.28456098,0.28180534,0.28065827,0.2788541,0.2794319,0.2808972,0.27868053,0.27834544,0.2735932,0.27882084,0.28661406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
