pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.84334,23.15028,16.820372,11.39006,5.139717,4.224177,3.2490926,2.37264,1.855286,0.83997935,0.45815024,0.007056993,0.04332347,0.0047887657,0.0027005435,0.09647677,9.036425,18.816824,12.416517,3.1886804,0.035809405,7.7461414,4.232413,2.1551616,0.06604352,0.0022717426,1.6353887,0.0361306,0.001107367,0.009021872,0.06083718,0.0,20778.904,19774.047,7956.965,7795.7764,6987.102,5680.315,4069.9417,3395.5203,2730.9534,1561.1771,938.5916,280.04883,554.1726,79.14021,7.0218797,54.54582,-1119.1846,-3080.5408,-3142.097,7616.381,1596.1929,340.44864,4567.504,2777.2397,1875.5538,-867.72394,-57.901394,2.4603705,590.05255,281.21738,17.536705,-25.023153,63.008163,771.27515,0.28873694,0.28853843,0.28823894,0.28792134,0.28653693,0.28516805,0.2835933,0.2833115,0.2829698,0.2821935,0.27765074,0.26996785,0.28280622,0.27768964,0.26981258,0.2848176,0.28817406,0.2884071,0.28800157,0.28545606,0.28428113,0.2833591,0.28294948,0.28267026,0.27995822,0.27798575,0.282894,0.2769442,0.27621773,0.27434605,0.27897263,0.288751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84843,23.807583,17.495405,12.068191,5.7506995,4.7776237,3.76776,2.8135939,2.2651842,1.2131746,0.7772162,0.01273104,0.061988585,0.009509384,0.013425581,0.64964557,10.608084,19.744965,13.177773,4.8704405,0.051501002,8.406549,4.63821,2.376485,0.073016725,0.0036601387,1.7015305,0.038574893,0.0013504776,0.009377258,0.065280356,0.0,20760.82,19614.117,7944.921,7793.377,7027.5327,5870.361,4147.693,3554.9075,2818.2832,1591.4009,1008.24316,372.3397,615.87054,93.50276,-9.860728,153.37105,-1186.3206,-2969.3855,-3034.4878,7576.463,1508.1436,428.09097,4620.4966,2884.1528,1963.728,-914.71576,-60.58644,13.30324,620.3743,287.2109,18.123478,-25.214205,65.64527,813.42303,0.28873694,0.2885374,0.28820792,0.2877855,0.28725073,0.28705877,0.28670496,0.28586766,0.2816279,0.28139466,0.27827644,0.26828584,0.2814532,0.2759595,0.2683294,0.28677893,0.28813127,0.28840354,0.28717014,0.28686342,0.28668573,0.28667322,0.284045,0.281335,0.2810892,0.28084868,0.28279743,0.27742222,0.27609214,0.27515233,0.28106767,0.288751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84843,23.807583,17.495405,12.068191,5.7506995,4.7776237,3.76776,2.8135939,2.2651842,1.2131746,0.7772162,0.01273104,0.061988585,0.009509384,0.013425581,0.64964557,10.608084,19.744965,13.177773,4.8704405,0.051501002,8.406549,4.63821,2.376485,0.073016725,0.0036601387,1.7015305,0.038574893,0.0013504776,0.009377258,0.065280356,0.0,20760.82,19614.117,7944.921,7793.377,7027.5327,5870.361,4147.693,3554.9075,2818.2832,1591.4009,1008.24316,372.3397,615.87054,93.50276,-9.860728,153.37105,-1186.3206,-2969.3855,-3034.4878,7576.463,1508.1436,428.09097,4620.4966,2884.1528,1963.728,-914.71576,-60.58644,13.30324,620.3743,287.2109,18.123478,-25.214205,65.64527,813.42303,0.2889884,0.28878596,0.28844416,0.28798318,0.28733382,0.28709355,0.28649163,0.28589696,0.2853427,0.28450015,0.2794724,0.26577076,0.28509188,0.2789838,0.26841417,0.286717,0.28835043,0.2886454,0.2873691,0.2871123,0.28693917,0.2857943,0.28515437,0.28482783,0.28261256,0.27799436,0.28506923,0.27934402,0.2705281,0.27343798,0.28132537,0.2890025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93895,24.657907,18.28831,12.805248,6.4812083,5.520065,4.468785,3.4755797,2.8700807,1.7371492,1.2424958,0.022972018,0.075001076,0.014606925,0.019243369,0.86937076,12.26299,20.844591,14.286896,5.673654,0.07318212,9.369208,5.3365746,2.7848575,0.09233377,0.0052966494,2.2964535,0.052553855,0.0018136455,0.011125465,0.07492129,0.0,20436.676,19426.39,7983.8643,7836.5767,7031.4653,5831.381,4238.693,3632.7175,2973.0837,1656.3708,1079.4067,479.1307,700.30817,100.87091,-10.801868,179.35413,-1275.7734,-2870.541,-2932.4792,7476.2983,1537.8809,464.28082,4696.5493,2991.6714,2095.903,-995.1372,-68.48954,16.1262,638.5202,337.646,21.422932,-27.319254,70.497444,886.41815,0.2889884,0.2887871,0.28845584,0.28802297,0.2874106,0.28718188,0.28656545,0.28525504,0.2848645,0.28427756,0.28214982,0.2663037,0.28448147,0.27901566,0.27118412,0.28675866,0.2883648,0.28864834,0.2877589,0.28746876,0.28725553,0.28614083,0.28552228,0.28392845,0.28338742,0.27982804,0.28544274,0.27971935,0.26891533,0.27378565,0.28334457,0.2890025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93895,24.657907,18.28831,12.805248,6.4812083,5.520065,4.468785,3.4755797,2.8700807,1.7371492,1.2424958,0.022972018,0.075001076,0.014606925,0.019243369,0.86937076,12.26299,20.844591,14.286896,5.673654,0.07318212,9.369208,5.3365746,2.7848575,0.09233377,0.0052966494,2.2964535,0.052553855,0.0018136455,0.011125465,0.07492129,0.0,20436.676,19426.39,7983.8643,7836.5767,7031.4653,5831.381,4238.693,3632.7175,2973.0837,1656.3708,1079.4067,479.1307,700.30817,100.87091,-10.801868,179.35413,-1275.7734,-2870.541,-2932.4792,7476.2983,1537.8809,464.28082,4696.5493,2991.6714,2095.903,-995.1372,-68.48954,16.1262,638.5202,337.646,21.422932,-27.319254,70.497444,886.41815,0.29357183,0.2933652,0.293056,0.29269978,0.29055762,0.2882788,0.2859525,0.28564745,0.28526038,0.2836132,0.282347,0.2688532,0.28511676,0.28157344,0.2725905,0.2895768,0.29296634,0.2932208,0.29280266,0.28838748,0.28640595,0.2857058,0.28569746,0.28476602,0.28352302,0.27825624,0.28569418,0.28151324,0.26834565,0.27582672,0.28352165,0.29358637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97435,24.964819,18.741398,13.377552,7.1825943,6.241963,5.1457806,4.120218,3.4755316,2.2794707,1.7158462,0.030212669,0.08695561,0.019159341,0.038036343,1.5803419,12.485245,21.125813,14.469199,6.571206,0.23955818,9.654725,5.60426,2.9438648,0.08933452,0.0061592036,2.6519804,0.07686732,0.0027038676,0.015596718,0.09004649,0.0,20308.707,19358.934,7884.4033,7744.111,6953.6025,5763.8506,4335.507,3696.15,3075.4797,1705.5851,1158.2295,570.63354,777.0376,107.36869,-23.05348,247.39497,-1245.9277,-2881.1746,-2943.1296,7524.668,1467.5516,496.0851,4643.065,2998.807,2143.6396,-1027.0331,-66.831566,25.198833,635.0996,363.70325,26.295664,-32.566605,76.62825,911.52795,0.29357183,0.29336533,0.29303125,0.29260185,0.2920525,0.29185808,0.29149678,0.29078242,0.284601,0.2838895,0.28174073,0.26901802,0.28404596,0.28085238,0.27678818,0.29159316,0.29292247,0.29321948,0.2929129,0.29138708,0.2913504,0.29127988,0.2885639,0.2840006,0.28390643,0.27953416,0.2848676,0.28199062,0.26865762,0.27586833,0.2838781,0.29358637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97435,24.964819,18.741398,13.377552,7.1825943,6.241963,5.1457806,4.120218,3.4755316,2.2794707,1.7158462,0.030212669,0.08695561,0.019159341,0.038036343,1.5803419,12.485245,21.125813,14.469199,6.571206,0.23955818,9.654725,5.60426,2.9438648,0.08933452,0.0061592036,2.6519804,0.07686732,0.0027038676,0.015596718,0.09004649,0.0,20308.707,19358.934,7884.4033,7744.111,6953.6025,5763.8506,4335.507,3696.15,3075.4797,1705.5851,1158.2295,570.63354,777.0376,107.36869,-23.05348,247.39497,-1245.9277,-2881.1746,-2943.1296,7524.668,1467.5516,496.0851,4643.065,2998.807,2143.6396,-1027.0331,-66.831566,25.198833,635.0996,363.70325,26.295664,-32.566605,76.62825,911.52795,0.29542157,0.29521435,0.29490674,0.2945825,0.29320416,0.29146737,0.29093015,0.2904807,0.29006118,0.28973475,0.2819267,0.2726241,0.28987366,0.2797632,0.2808529,0.29232544,0.29482213,0.2950715,0.29466453,0.29188243,0.2915346,0.29113355,0.28970104,0.28948906,0.2891023,0.2759318,0.2896288,0.28234684,0.26802698,0.2780688,0.2873749,0.29543632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.053635,26.400614,20.293104,15.026007,8.840958,7.8534994,6.70295,5.5770717,4.8566036,3.4832354,2.7933369,0.056100324,0.46841797,0.15596952,0.16448534,3.7376115,15.382057,23.018251,15.989752,8.76234,2.0793822,10.893329,6.6039715,3.646031,0.54827833,0.044909146,3.140521,0.09946715,0.0060151434,0.048838247,0.27557188,0.0,20019.615,19018.854,7804.769,7668.3726,6947.5947,5917.0527,4450.319,3887.1704,3265.6882,1837.7607,1291.8151,741.38666,893.43256,245.00684,-14.999265,389.41187,-1290.8625,-2695.21,-2748.606,7491.796,1398.9001,510.7628,4787.962,3093.0476,2269.9333,-1073.3947,-176.67278,51.452316,670.9697,397.8754,29.791687,-62.268406,139.81068,997.21484,0.29542157,0.29521307,0.2948729,0.29443827,0.29389027,0.29369706,0.29334787,0.29285347,0.28876927,0.28858665,0.288313,0.2762816,0.28870055,0.28305185,0.28127265,0.29342976,0.29476926,0.29506686,0.29475862,0.29323405,0.2931995,0.29313165,0.29123607,0.28938165,0.28765637,0.27959153,0.28948087,0.28785434,0.26843473,0.27839527,0.28763092,0.29543632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.053635,26.400614,20.293104,15.026007,8.840958,7.8534994,6.70295,5.5770717,4.8566036,3.4832354,2.7933369,0.056100324,0.46841797,0.15596952,0.16448534,3.7376115,15.382057,23.018251,15.989752,8.76234,2.0793822,10.893329,6.6039715,3.646031,0.54827833,0.044909146,3.140521,0.09946715,0.0060151434,0.048838247,0.27557188,0.0,20019.615,19018.854,7804.769,7668.3726,6947.5947,5917.0527,4450.319,3887.1704,3265.6882,1837.7607,1291.8151,741.38666,893.43256,245.00684,-14.999265,389.41187,-1290.8625,-2695.21,-2748.606,7491.796,1398.9001,510.7628,4787.962,3093.0476,2269.9333,-1073.3947,-176.67278,51.452316,670.9697,397.8754,29.791687,-62.268406,139.81068,997.21484,0.29968736,0.29947215,0.29915175,0.29877406,0.29648778,0.29443127,0.29240406,0.2921761,0.29187697,0.29168832,0.2866682,0.27530593,0.29173785,0.28770065,0.28750083,0.29565313,0.2990456,0.2993155,0.29890063,0.29390684,0.2934864,0.29298916,0.29161555,0.29139188,0.29123428,0.2839642,0.29152524,0.28774703,0.27216437,0.28128144,0.2905474,0.29970253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.075836,26.651506,20.67023,15.503502,9.363681,8.359756,7.1901937,6.037888,5.3086233,3.9299352,3.1990373,0.07710393,0.6529984,0.18149105,0.110420786,2.2297866,14.167852,22.82076,16.42013,8.513768,2.0834885,11.369405,7.1212554,4.0459647,0.717664,0.06230383,3.621775,0.2916509,0.022644294,0.15067698,0.68339497,0.0,19938.012,18961.01,7717.2485,7589.121,6920.1167,5970.1284,4489.879,3936.1748,3287.156,1841.6013,1332.7168,795.9438,922.4331,305.96652,47.164936,293.71362,-1308.3373,-2883.3958,-2939.7083,7421.776,1468.3911,500.24295,4764.7324,3076.9668,2318.124,-1115.8171,-203.72539,31.472765,670.7277,417.86978,52.72655,-112.48491,221.74525,995.9538,0.29968736,0.29947206,0.29912332,0.29867566,0.29810944,0.29791337,0.29755065,0.29712763,0.29177564,0.29023117,0.29009542,0.2766596,0.29031557,0.28882232,0.28968,0.29763615,0.29899064,0.29931322,0.2990105,0.2974405,0.29740793,0.29734802,0.29525024,0.2910835,0.28969392,0.28682172,0.291905,0.28962448,0.2770234,0.28566983,0.28957957,0.29970253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.075836,26.651506,20.67023,15.503502,9.363681,8.359756,7.1901937,6.037888,5.3086233,3.9299352,3.1990373,0.07710393,0.6529984,0.18149105,0.110420786,2.2297866,14.167852,22.82076,16.42013,8.513768,2.0834885,11.369405,7.1212554,4.0459647,0.717664,0.06230383,3.621775,0.2916509,0.022644294,0.15067698,0.68339497,0.0,19938.012,18961.01,7717.2485,7589.121,6920.1167,5970.1284,4489.879,3936.1748,3287.156,1841.6013,1332.7168,795.9438,922.4331,305.96652,47.164936,293.71362,-1308.3373,-2883.3958,-2939.7083,7421.776,1468.3911,500.24295,4764.7324,3076.9668,2318.124,-1115.8171,-203.72539,31.472765,670.7277,417.86978,52.72655,-112.48491,221.74525,995.9538,0.30091387,0.30069885,0.30038208,0.30004293,0.29848787,0.29737353,0.29695112,0.2965528,0.2961661,0.29573345,0.28837496,0.28307417,0.29590258,0.29489744,0.2891724,0.29911909,0.30024555,0.30055377,0.30013984,0.29743746,0.29742765,0.29740396,0.2954954,0.29545712,0.29539853,0.29132077,0.2954954,0.28959516,0.2805531,0.28763124,0.29467836,0.30092916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21335,28.43428,22.54089,17.444073,11.515076,10.574612,9.445336,8.323767,7.5962863,6.1796384,5.413513,1.78384,3.0941377,2.659507,2.6600096,6.8480268,17.807508,25.167452,18.506046,11.355336,5.4777274,13.542255,9.227538,6.094321,3.089826,2.179163,4.8052096,0.96643686,0.40314326,0.8784346,2.0105515,0.0,19426.129,18540.34,7655.815,7533.4995,6790.782,5763.298,4405.696,3879.131,3282.8132,1868.8087,1367.024,863.4144,905.88715,292.80374,-3.2536259,424.2723,-1249.291,-2642.1162,-2697.507,7302.22,1390.8644,476.54828,4720.273,3102.9084,2341.5999,-1055.8235,-243.32849,109.07728,715.6978,451.20468,78.58512,-228.38876,333.14468,1106.1298,0.30091387,0.30069703,0.30034322,0.2998922,0.299333,0.29914284,0.29879275,0.29847604,0.29482824,0.2946324,0.29426473,0.28187025,0.29477572,0.2945464,0.29268888,0.29939952,0.30024433,0.30054796,0.3002325,0.2986644,0.29863307,0.2985691,0.29694432,0.2953361,0.29528835,0.29218665,0.29540145,0.29353344,0.28342193,0.2933535,0.29474598,0.30092916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21335,28.43428,22.540888,17.44407,11.515076,10.574611,9.445336,8.323767,7.596286,6.179638,5.4135127,1.7838393,3.0941372,2.6595066,2.660009,6.8480263,17.807508,25.16745,18.506046,11.355335,5.477727,13.542255,9.227538,6.0943203,3.0898256,2.1791623,4.805209,0.9664363,0.40314272,0.87843406,2.010551,0.0,19426.129,18540.34,7655.815,7533.4995,6790.782,5763.298,4405.696,3879.131,3282.8132,1868.8087,1367.024,863.4144,905.88715,292.80374,-3.2536263,424.2723,-1249.291,-2642.1162,-2697.5073,7302.22,1390.8644,476.54828,4720.273,3102.9084,2341.5999,-1055.8235,-243.3285,109.07728,715.6978,451.20468,78.58512,-228.38876,333.14468,1106.1298,0.3088426,0.30861294,0.30826795,0.30800346,0.3034178,0.30036563,0.29782632,0.29759067,0.29730085,0.29697177,0.29264835,0.2847706,0.29709587,0.29611328,0.29575408,0.30218694,0.30815452,0.3084454,0.30799687,0.29961842,0.29851305,0.29841006,0.29700282,0.2968031,0.296711,0.29332483,0.29692745,0.29338947,0.28961787,0.29339096,0.29655987,0.30885872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30734,29.797472,24.38951,19.717888,14.21858,13.324136,12.186676,11.061176,10.327908,8.924472,8.141818,4.061685,5.412284,4.7229667,4.460841,7.5594015,19.111998,26.510996,19.797384,12.368193,6.6734805,14.862436,10.455915,7.2692027,4.1700797,3.5488858,6.3095026,2.385647,1.6269577,2.088916,3.1554987,0.0,19069.543,18210.184,7308.5957,7187.3604,6520.452,5609.2646,4422.9087,3886.4653,3296.891,1859.3771,1382.8706,919.714,949.9007,375.6032,95.42856,360.5721,-1285.3547,-2649.6775,-2706.2544,7330.7085,1419.8547,468.4831,4705.4434,3138.3833,2363.1028,-1073.651,-197.92001,154.10776,707.5145,456.57727,92.29381,-224.90674,322.58917,1110.5005,0.3088426,0.308615,0.30824837,0.30778393,0.30718565,0.3069724,0.30656305,0.30590528,0.2975316,0.29559457,0.29538608,0.28943688,0.2957036,0.29551047,0.2960868,0.30644563,0.30810878,0.3084482,0.30801868,0.3062542,0.30624542,0.3062167,0.30238074,0.2964719,0.2950376,0.2947548,0.29781204,0.29491454,0.29175654,0.29492515,0.29497346,0.30885872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.30734,29.797472,24.38951,19.717888,14.21858,13.324136,12.186676,11.061176,10.327907,8.924472,8.141818,4.061684,5.4122834,4.722966,4.4608407,7.559401,19.111998,26.510996,19.797384,12.368193,6.67348,14.862435,10.455915,7.269202,4.170079,3.548885,6.309502,2.3856466,1.6269569,2.0889153,3.155498,0.0,19069.543,18210.184,7308.5957,7187.3604,6520.452,5609.2646,4422.9087,3886.4653,3296.891,1859.3771,1382.8706,919.714,949.9007,375.6032,95.42856,360.5721,-1285.3547,-2649.6775,-2706.2544,7330.7085,1419.8547,468.4831,4705.4434,3138.3833,2363.1028,-1073.651,-197.92001,154.10776,707.5145,456.57727,92.29381,-224.90674,322.58917,1110.5005,0.31461743,0.31438062,0.3140224,0.31375676,0.30938074,0.3072865,0.30557618,0.30534622,0.30502185,0.30481124,0.2936815,0.28895575,0.3048722,0.3043926,0.30077177,0.30947527,0.31392258,0.3142125,0.31376734,0.30725753,0.30618387,0.3060954,0.30460837,0.30441156,0.30432686,0.29622725,0.30452788,0.2948095,0.29261908,0.2945628,0.30401,0.31463414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29267,29.474113,23.894323,19.07398,13.300122,12.389375,11.295735,10.214209,9.525589,8.197431,7.4467707,3.7095013,5.275092,4.851776,4.8207617,8.458678,19.127323,26.293076,19.535358,12.523182,7.2004867,14.68731,10.47343,7.3957906,4.617343,4.027492,6.010741,2.254125,1.3891629,1.9192247,3.1867898,0.0,19125.572,18290.95,7433.079,7310.0176,6694.254,5664.2393,4330.0737,3803.7263,3186.9275,1804.8436,1352.0542,877.1415,878.1848,288.663,30.141506,393.2088,-1231.279,-2604.2437,-2659.022,7306.397,1376.2493,451.70145,4660.5205,3063.5396,2319.0796,-1012.1606,-192.46371,142.93173,713.0186,445.9646,99.06356,-242.2427,354.1061,1124.318,0.31461743,0.31438136,0.31399056,0.31349826,0.3128723,0.31264794,0.3122111,0.31156307,0.30473185,0.30329454,0.30315417,0.2918584,0.30338657,0.3032837,0.3027866,0.31219733,0.31386748,0.31421202,0.31377494,0.31199613,0.31198648,0.3119548,0.30893707,0.3041348,0.30412918,0.30178386,0.3051566,0.30242133,0.29867992,0.3024215,0.3039968,0.31463414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29267,29.474112,23.894323,19.07398,13.300121,12.389375,11.295735,10.214208,9.525589,8.19743,7.44677,3.7095006,5.275091,4.851775,4.820761,8.458678,19.127323,26.293074,19.535358,12.523182,7.2004857,14.687309,10.47343,7.39579,4.6173425,4.027491,6.0107408,2.2541244,1.3891622,1.9192241,3.186789,0.0,19125.572,18290.95,7433.079,7310.0176,6694.254,5664.2393,4330.0737,3803.7263,3186.9275,1804.8436,1352.0542,877.1415,878.1848,288.663,30.141506,393.2088,-1231.279,-2604.2437,-2659.022,7306.397,1376.2493,451.70145,4660.5205,3063.5396,2319.0796,-1012.1606,-192.46371,142.93173,713.0186,445.9646,99.06356,-242.2427,354.1061,1124.318,0.31369582,0.31346673,0.3131304,0.31275997,0.31229618,0.31212804,0.31169817,0.31122035,0.3107488,0.31047377,0.30134547,0.29004,0.31054404,0.30810574,0.30738956,0.3123912,0.31301388,0.3133046,0.3127774,0.31234524,0.31221414,0.31217542,0.31031144,0.31013206,0.3098656,0.30374622,0.31023577,0.30222324,0.29861563,0.30220503,0.30982587,0.31371242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3737,30.621092,25.227493,20.573715,15.05708,14.1654625,13.087908,11.991979,11.281218,9.94913,9.187862,5.217536,6.675849,6.1382403,5.968341,9.169651,20.058222,27.372213,21.005222,14.197846,9.137751,16.222206,11.956639,8.848188,5.7613754,5.127998,7.878267,4.452907,3.6179686,3.9840949,4.968177,0.0,18814.312,18010.748,7298.106,7172.5244,6531.538,5599.685,4295.5703,3830.993,3241.8557,1807.7247,1362.3374,906.26514,917.0431,328.42743,75.50833,366.97974,-1244.9198,-2633.1968,-2689.4927,7177.256,1354.3976,439.5285,4626.6587,3083.773,2331.5872,-1071.3462,-200.00662,147.4507,698.12646,424.28058,97.191795,-198.37276,308.86673,1075.9792,0.31369582,0.3134615,0.313079,0.31259274,0.3119638,0.31173941,0.31122437,0.3106794,0.31011042,0.309533,0.30901656,0.29829562,0.309796,0.30926633,0.3094791,0.3123173,0.312941,0.31328973,0.3127678,0.31133628,0.31100705,0.31047964,0.310435,0.31030717,0.31013024,0.3079355,0.31040695,0.30811155,0.3053772,0.30810788,0.31010434,0.31371242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3737,30.62109,25.227493,20.573715,15.057079,14.1654625,13.087907,11.991978,11.281217,9.949129,9.187861,5.217535,6.675848,6.1382394,5.9683404,9.16965,20.05822,27.372213,21.005222,14.197845,9.137751,16.222206,11.956638,8.848188,5.7613745,5.127997,7.878266,4.452906,3.6179678,3.9840941,4.968176,0.0,18814.312,18010.748,7298.1064,7172.5244,6531.538,5599.685,4295.5703,3830.993,3241.8557,1807.7247,1362.3374,906.26514,917.0431,328.42743,75.50833,366.97977,-1244.9198,-2633.1968,-2689.4927,7177.256,1354.3976,439.5285,4626.6587,3083.773,2331.5872,-1071.3462,-200.00662,147.4507,698.1265,424.28058,97.191795,-198.37276,308.86673,1075.9792,0.31888524,0.31864297,0.3182814,0.31801376,0.3139212,0.31197473,0.3103139,0.31002578,0.3095565,0.30893007,0.30767897,0.29760215,0.3092638,0.3087237,0.30821016,0.31368935,0.31817886,0.31847215,0.31801996,0.3114549,0.31109524,0.31071255,0.31036982,0.30866623,0.30858847,0.30774146,0.30916926,0.30849603,0.30507833,0.3084181,0.30857846,0.3189024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26745,29.210379,23.770424,19.072252,13.555443,12.682882,11.580796,10.468485,9.737141,8.426267,7.703714,3.9393196,4.473171,3.7897666,3.470499,6.06127,17.477987,25.60872,19.14802,12.29249,6.7033305,14.058489,9.738424,6.6114664,3.8478475,3.0909998,5.562823,1.6500521,0.7353299,1.2226154,2.3734214,0.0,19221.584,18353.146,7331.9087,7209.387,6531.6494,5534.7417,4348.0977,3861.8088,3292.2158,1792.1228,1324.4788,880.57324,985.67487,373.86017,106.150795,327.35638,-1277.1693,-2788.0974,-2843.4377,7355.3213,1359.5624,463.7742,4784.4644,3104.984,2339.0728,-1009.2401,-220.19516,95.990654,704.9527,455.88037,102.10114,-231.48294,336.10306,1128.5005,0.3188852,0.3186433,0.3182467,0.31774715,0.31711677,0.3168913,0.3164493,0.31570584,0.30915132,0.30776158,0.3074273,0.3042462,0.3079544,0.30775607,0.30810037,0.31642064,0.31811932,0.31847057,0.31802338,0.3161951,0.3161874,0.31616697,0.31263793,0.30893037,0.30880967,0.30742943,0.309433,0.30657396,0.30584383,0.3066108,0.3088038,0.31890237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26745,29.210377,23.770424,19.072252,13.555443,12.682881,11.580796,10.468485,9.73714,8.426266,7.7037134,3.939319,4.4731703,3.789766,3.4704986,6.0612698,17.477985,25.60872,19.14802,12.292489,6.70333,14.058489,9.738424,6.6114655,3.847847,3.0909994,5.5628223,1.6500516,0.73532933,1.2226149,2.373421,0.0,19221.584,18353.146,7331.9087,7209.387,6531.6494,5534.7417,4348.0977,3861.8088,3292.2158,1792.1228,1324.4788,880.57324,985.67487,373.86017,106.15079,327.35638,-1277.1693,-2788.0974,-2843.4377,7355.3213,1359.5624,463.7742,4784.4644,3104.984,2339.0728,-1009.2401,-220.19516,95.990654,704.9527,455.8804,102.10114,-231.48294,336.10306,1128.5005,0.31212896,0.3119038,0.31158584,0.31145656,0.31405205,0.3152245,0.31530815,0.3151333,0.31482708,0.3146184,0.305639,0.30368215,0.31468418,0.31423116,0.308577,0.31388998,0.31150836,0.31175548,0.31137097,0.31555864,0.31576395,0.31598252,0.31450456,0.31430015,0.31400102,0.30866662,0.31442297,0.3068939,0.30616954,0.30686894,0.31400454,0.3121454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19437,28.088692,22.188992,17.08558,11.037835,10.07532,8.938884,7.8189263,7.1092877,5.729821,4.941292,1.017497,2.913201,2.5340176,2.526921,6.6054063,17.436798,24.81541,17.838037,10.280941,2.6035933,12.935557,8.735344,5.552728,2.641357,1.8660985,4.418584,0.5643344,0.06419929,0.43215826,1.4271075,0.0,19497.467,18624.492,7660.2393,7538.76,6863.886,5835.8745,4420.7593,3876.1196,3239.0898,1842.1626,1388.4667,900.5146,872.09686,272.00253,13.593094,418.24426,-1241.3856,-2645.7332,-2700.3823,7429.3237,1433.0022,550.4877,4688.7017,3058.1707,2361.462,-1038.0256,-223.07141,129.5062,705.9068,452.186,73.697525,-198.90828,310.70377,1112.2363,0.31212896,0.31189662,0.3115115,0.3110361,0.3104903,0.31031552,0.31005514,0.3101481,0.31312728,0.31302863,0.31287247,0.3036741,0.31310508,0.3129989,0.3126223,0.3100368,0.31141296,0.31173682,0.3114138,0.3097984,0.3097671,0.30972144,0.3113305,0.31380785,0.3137208,0.31000382,0.31382585,0.31223145,0.3093352,0.312254,0.31372222,0.3121454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19437,28.088692,22.188992,17.08558,11.037835,10.07532,8.938884,7.8189263,7.1092877,5.729821,4.941292,1.017497,2.913201,2.5340176,2.526921,6.6054063,17.436798,24.81541,17.838037,10.280941,2.6035933,12.935557,8.735344,5.552728,2.641357,1.8660985,4.418584,0.5643344,0.06419929,0.43215826,1.4271075,0.0,19497.467,18624.492,7660.2393,7538.76,6863.886,5835.8745,4420.7593,3876.1196,3239.0898,1842.1626,1388.4667,900.5146,872.09686,272.00253,13.593094,418.24426,-1241.3856,-2645.7332,-2700.3823,7429.3237,1433.0022,550.4877,4688.7017,3058.1707,2361.462,-1038.0256,-223.07141,129.5062,705.9068,452.186,73.697525,-198.90828,310.70377,1112.2363,0.30771267,0.3074923,0.3071821,0.30697453,0.30800918,0.30842447,0.30867967,0.30860835,0.3084435,0.3084245,0.31081936,0.30178204,0.30841747,0.30933577,0.30905536,0.3085309,0.30707875,0.30733654,0.30695438,0.30925664,0.30926538,0.3092889,0.30803582,0.30792496,0.30789062,0.31011048,0.30797312,0.31181177,0.3094245,0.31182855,0.3080109,0.30772865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08865,26.541496,20.642132,15.539859,9.406208,8.469213,7.334533,6.20643,5.4835763,4.132694,3.4159577,0.07845739,0.9398551,0.45153388,0.4252837,3.7855103,14.935882,22.973766,15.7854185,7.3848844,1.2367169,10.781283,6.606749,3.6752067,0.6930554,0.065381125,3.0966575,0.15480898,0.008634228,0.048420474,0.2650864,0.0,19890.787,18992.094,7660.002,7537.8535,6916.361,5751.808,4417.0674,3891.3171,3271.5212,1821.4524,1318.711,825.16327,910.39435,311.81033,27.545965,376.7066,-1260.9937,-2770.8604,-2828.9434,7624.926,1517.2561,488.2704,4740.9497,3048.0608,2258.9727,-1051.5767,-199.03217,93.28161,667.77704,390.81357,37.93149,-59.84374,136.42363,1003.53394,0.30771267,0.30748695,0.30712298,0.30666727,0.30612448,0.30594224,0.3056267,0.3056136,0.30627525,0.306475,0.30651736,0.30781677,0.30643803,0.30650964,0.30630195,0.30562523,0.3069847,0.307321,0.3070121,0.30543017,0.30540282,0.30533853,0.30600598,0.3072993,0.30603242,0.30616832,0.30736187,0.30614445,0.30477825,0.30602378,0.3060211,0.30772865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08865,26.541496,20.642132,15.539859,9.406208,8.469213,7.334533,6.20643,5.4835763,4.132694,3.4159577,0.07845739,0.9398551,0.45153388,0.4252837,3.7855103,14.935882,22.973766,15.7854185,7.3848844,1.2367169,10.781283,6.606749,3.6752067,0.6930554,0.065381125,3.0966575,0.15480898,0.008634228,0.048420474,0.2650864,0.0,19890.787,18992.094,7660.002,7537.8535,6916.361,5751.808,4417.0674,3891.3171,3271.5212,1821.4524,1318.711,825.16327,910.39435,311.81033,27.545965,376.7066,-1260.9937,-2770.8604,-2828.9434,7624.926,1517.2561,488.2704,4740.9497,3048.0608,2258.9727,-1051.5767,-199.03217,93.28161,667.77704,390.81357,37.93149,-59.84374,136.42363,1003.53394,0.30162826,0.3014171,0.30111676,0.3009389,0.3027216,0.30410045,0.30429494,0.30421138,0.30411637,0.30415985,0.3043638,0.30693948,0.3041017,0.30419528,0.30392775,0.303198,0.30102956,0.30127203,0.30090335,0.30400768,0.30492866,0.3050443,0.30376244,0.30371165,0.30374104,0.3044164,0.30372334,0.30544686,0.3050324,0.3041171,0.3037428,0.30164364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08127,26.318628,20.1325,14.791387,8.339119,7.3430657,6.2268357,5.1266108,4.4364066,3.2081833,2.5534272,0.063356765,0.35609603,0.08236664,0.091508254,3.0821092,14.790682,22.774324,16.01133,8.550339,2.8149612,10.865298,6.3908362,3.4883113,0.4093363,0.025143364,3.065765,0.09044381,0.006167715,0.05787627,0.3577192,0.0,19917.99,19046.527,7858.8584,7726.371,7108.0923,5944.805,4378.142,3839.0933,3190.8862,1730.1984,1255.857,704.45325,859.0206,228.11504,-15.584705,353.73334,-1294.6963,-2760.7483,-2818.8987,7451.4634,1423.133,470.2865,4813.0703,3164.4197,2246.8713,-1069.8765,-152.6907,37.43989,673.15027,393.20837,28.174717,-68.94165,162.58452,958.2445,0.30162826,0.3014113,0.30105463,0.30060947,0.3000864,0.29990795,0.29960597,0.29965824,0.30227226,0.30226916,0.30233353,0.30398127,0.30226877,0.30226582,0.30203414,0.29960516,0.30094102,0.30125603,0.3000048,0.29967758,0.29959318,0.29950216,0.3003723,0.3028509,0.3023705,0.30222178,0.30290154,0.30220282,0.30317193,0.30345082,0.30232546,0.30164364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08127,26.318628,20.1325,14.791387,8.339119,7.3430657,6.2268357,5.1266108,4.4364066,3.2081833,2.5534272,0.063356765,0.35609603,0.08236664,0.091508254,3.0821092,14.790682,22.774324,16.01133,8.550339,2.8149612,10.865298,6.3908362,3.4883113,0.4093363,0.025143364,3.065765,0.09044381,0.006167715,0.05787627,0.3577192,0.0,19917.99,19046.527,7858.8584,7726.371,7108.0923,5944.805,4378.142,3839.0933,3190.8862,1730.1984,1255.857,704.45325,859.0206,228.11504,-15.584705,353.73334,-1294.6963,-2760.7483,-2818.8987,7451.4634,1423.133,470.2865,4813.0703,3164.4197,2246.8713,-1069.8765,-152.6907,37.43989,673.15027,393.20837,28.174717,-68.94165,162.58452,958.2445,0.30121633,0.30100226,0.30067205,0.30027112,0.29975137,0.29956132,0.29909468,0.2986433,0.29830053,0.29822078,0.3004237,0.30058157,0.29821494,0.29876727,0.29875726,0.29985893,0.300556,0.3008503,0.30028987,0.29986346,0.29975203,0.29900065,0.297668,0.29778633,0.2979512,0.3000055,0.2976956,0.3002149,0.30100065,0.30033383,0.29796493,0.30123165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.969765,25.002201,18.937202,13.714523,7.530365,6.558657,5.490334,4.452257,3.8021324,2.6184587,2.0584989,0.03826737,0.105101526,0.023879813,0.040213164,1.6071316,12.157911,21.055187,14.212468,5.990273,0.0862018,9.393458,5.411835,2.8497946,0.22816046,0.014487538,2.280488,0.06721051,0.002051473,0.012358243,0.08571236,0.0,20325.314,19348.488,7775.389,7633.3867,6947.054,5865.9023,4275.659,3720.435,3089.462,1696.0242,1154.1573,629.24304,814.46375,118.371216,-21.320433,249.51898,-1223.9153,-2927.0828,-2987.5542,7637.7993,1499.778,477.7056,4645.426,2971.1782,2100.4773,-980.9034,-111.23249,22.444153,640.478,335.15015,24.520555,-28.858545,76.01725,895.93787,0.30121633,0.30100024,0.300652,0.3002036,0.2996056,0.29938644,0.29884627,0.2982662,0.29767808,0.2971256,0.2966547,0.29869223,0.2973614,0.29698092,0.2957854,0.29993117,0.30052766,0.3008446,0.30034065,0.29909962,0.29870737,0.2981285,0.2980405,0.2978695,0.29605702,0.29652932,0.29798433,0.29585844,0.2995388,0.2984626,0.2959541,0.30123165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.969765,25.002201,18.937202,13.714523,7.530365,6.558657,5.490334,4.452257,3.8021324,2.6184587,2.0584989,0.03826737,0.105101526,0.023879813,0.040213164,1.6071316,12.157911,21.055187,14.212468,5.990273,0.0862018,9.393458,5.411835,2.8497946,0.22816046,0.014487538,2.280488,0.06721051,0.002051473,0.012358243,0.08571236,0.0,20325.314,19348.488,7775.389,7633.3867,6947.054,5865.9023,4275.659,3720.435,3089.462,1696.0242,1154.1573,629.24304,814.46375,118.371216,-21.320433,249.51898,-1223.9153,-2927.0828,-2987.5542,7637.7993,1499.778,477.7056,4645.426,2971.1782,2100.4773,-980.9034,-111.23249,22.444153,640.478,335.15015,24.520555,-28.858545,76.01725,895.93787,0.2951802,0.2949771,0.29468575,0.29450017,0.29617423,0.2975896,0.2977901,0.29760653,0.29716605,0.2965329,0.29529396,0.29683122,0.29685324,0.29557702,0.29597762,0.29679027,0.29461238,0.29484195,0.29447314,0.2974658,0.2978809,0.29832542,0.29811564,0.29615048,0.29610896,0.29617572,0.29686186,0.29608908,0.29778165,0.29421574,0.29609576,0.29519492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91212,24.418562,18.2857,12.995989,6.8519807,5.922486,4.856207,3.8511617,3.236672,2.1177952,1.5980244,0.025862537,0.08924953,0.015795244,0.027141174,1.211262,11.202746,20.354328,13.593434,5.764079,0.06608148,8.596348,4.777886,2.4807522,0.07566386,0.004757323,2.0233622,0.052581284,0.0016122378,0.010538592,0.072560355,0.0,20533.209,19479.053,7822.246,7686.133,6922.664,5726.902,4271.2397,3656.037,2996.8403,1645.2439,1108.6642,549.5599,746.67194,112.11773,-17.512812,214.49524,-1188.4446,-2971.9644,-3035.1392,7651.3174,1460.6512,468.629,4737.343,2904.8032,1980.2689,-936.2885,-61.313797,20.819632,613.74786,314.7943,21.475046,-26.702688,69.43204,831.6798,0.2951802,0.29497176,0.29462776,0.2941962,0.29368192,0.2935081,0.29319975,0.2932487,0.29567778,0.29546687,0.29506913,0.2949818,0.2956268,0.29551664,0.29413354,0.29320922,0.2945357,0.29482788,0.2936016,0.29327384,0.29319105,0.29310137,0.29462025,0.29617545,0.29606107,0.29526797,0.2962113,0.2942443,0.29427323,0.29238263,0.29604632,0.29519492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91212,24.418562,18.2857,12.995989,6.8519807,5.922486,4.856207,3.8511617,3.236672,2.1177952,1.5980244,0.025862537,0.08924953,0.015795244,0.027141174,1.211262,11.202746,20.354328,13.593434,5.764079,0.06608148,8.596348,4.777886,2.4807522,0.07566386,0.004757323,2.0233622,0.052581284,0.0016122378,0.010538592,0.072560355,0.0,20533.209,19479.053,7822.246,7686.133,6922.664,5726.902,4271.2397,3656.037,2996.8403,1645.2439,1108.6642,549.5599,746.67194,112.11773,-17.512812,214.49524,-1188.4446,-2971.9644,-3035.1392,7651.3174,1460.6512,468.629,4737.343,2904.8032,1980.2689,-936.2885,-61.313797,20.819632,613.74786,314.7943,21.475046,-26.702688,69.43204,831.6798,0.2921917,0.2919904,0.29169577,0.29145986,0.29173025,0.29184493,0.29193887,0.29185888,0.29174542,0.29166925,0.29332322,0.29145446,0.2916893,0.29331884,0.2943144,0.29238465,0.29162508,0.29185647,0.29147547,0.2926197,0.29252347,0.29203165,0.2914982,0.29135147,0.29212674,0.2938636,0.29142365,0.294299,0.29170784,0.29056093,0.29353958,0.29220614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92576,24.260147,18.059677,12.731964,6.480028,5.514782,4.4842505,3.4978516,2.9054198,1.8031,1.3180164,0.027544532,0.07377709,0.015172472,0.023913324,1.064751,11.896673,20.457632,13.097437,5.212386,0.064555995,8.238098,4.5438733,2.3181953,0.08178193,0.005086746,1.6900232,0.050042022,0.0016264704,0.009802603,0.06384849,0.0,20484.186,19521.6,7868.6895,7715.898,6988.0635,5844.809,4193.3135,3619.255,2938.2659,1632.0529,1068.0802,493.98575,705.23987,99.24587,-15.211992,200.06589,-1241.4185,-2866.8108,-2927.9905,7779.244,1466.2527,443.62717,4666.378,2853.3835,1946.7664,-900.24023,-63.96773,18.96217,612.49084,285.06152,20.887257,-25.466454,64.45855,802.5561,0.2921917,0.29198676,0.291648,0.29122022,0.29072845,0.290564,0.2903035,0.2901525,0.29006597,0.28999114,0.28994814,0.28963855,0.29002398,0.2897312,0.29208195,0.2902292,0.2915614,0.29184654,0.29063177,0.29029304,0.29020366,0.29012787,0.2903718,0.2901457,0.28996623,0.28952184,0.29046613,0.28979513,0.28996682,0.2906461,0.2899399,0.29220614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92576,24.260147,18.059677,12.731964,6.480028,5.514782,4.4842505,3.4978516,2.9054198,1.8031,1.3180164,0.027544532,0.07377709,0.015172472,0.023913324,1.064751,11.896673,20.457632,13.097437,5.212386,0.064555995,8.238098,4.5438733,2.3181953,0.08178193,0.005086746,1.6900232,0.050042022,0.0016264704,0.009802603,0.06384849,0.0,20484.186,19521.6,7868.6895,7715.898,6988.0635,5844.809,4193.3135,3619.255,2938.2659,1632.0529,1068.0802,493.98575,705.23987,99.24587,-15.211992,200.06589,-1241.4185,-2866.8108,-2927.9905,7779.244,1466.2527,443.62717,4666.378,2853.3835,1946.7664,-900.24023,-63.96773,18.96217,612.49084,285.06152,20.887257,-25.466454,64.45855,802.5561,0.29289094,0.29268774,0.29238486,0.29207358,0.29156718,0.2900593,0.28957218,0.28917822,0.2888287,0.28853986,0.28828612,0.28783396,0.28863975,0.28833744,0.28773835,0.29009047,0.2923004,0.29254618,0.29215586,0.2901735,0.2901735,0.28919315,0.2886092,0.28843066,0.28837255,0.28789738,0.2885847,0.288202,0.28916648,0.2896594,0.28835413,0.29290542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.972145,24.662457,18.375746,12.940971,6.515004,5.534745,4.4517746,3.438569,2.845384,1.7344217,1.2574823,0.025583178,0.06884155,0.015816178,0.041169163,1.8414899,12.945854,21.058386,13.638621,5.965826,0.087797016,8.812545,5.00302,2.5738242,0.06623236,0.0043984135,2.0947726,0.075328596,0.0018793311,0.010973633,0.07505082,0.0,20316.707,19433.498,7927.5967,7799.2373,7092.433,5893.7188,4307.214,3672.0364,2940.2822,1638.9496,1058.3599,481.74994,697.7965,94.02695,-27.033537,268.94586,-1258.1816,-2784.7253,-2844.4663,7726.8364,1444.807,476.56668,4649.1035,2901.1306,2040.9496,-957.628,-56.94463,27.218882,621.01117,318.96786,26.158628,-26.972803,70.66516,848.42755,0.29289094,0.29268596,0.2923481,0.2919165,0.29134607,0.29113993,0.2907013,0.2904187,0.2874291,0.28726014,0.2868585,0.2878321,0.28736377,0.2868661,0.28674257,0.29091766,0.2922438,0.29254022,0.29138818,0.29100257,0.2908798,0.29082286,0.28905305,0.28728437,0.28686255,0.28669497,0.2883496,0.2865434,0.28817442,0.28862113,0.28682604,0.29290542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.972145,24.662457,18.375746,12.940971,6.515004,5.534745,4.4517746,3.438569,2.845384,1.7344217,1.2574823,0.025583178,0.06884155,0.015816178,0.041169163,1.8414899,12.945854,21.058386,13.638621,5.965826,0.087797016,8.812545,5.00302,2.5738242,0.06623236,0.0043984135,2.0947726,0.075328596,0.0018793311,0.010973633,0.07505082,0.0,20316.707,19433.498,7927.5967,7799.2373,7092.433,5893.7188,4307.214,3672.0364,2940.2822,1638.9496,1058.3599,481.74994,697.7965,94.02695,-27.033537,268.94586,-1258.1816,-2784.7253,-2844.4663,7726.8364,1444.807,476.56668,4649.1035,2901.1306,2040.9496,-957.628,-56.94463,27.218882,621.01117,318.96786,26.158628,-26.972803,70.66516,848.42755,0.29530525,0.2950986,0.294791,0.29446113,0.2930085,0.29156625,0.28985658,0.28958738,0.28917903,0.28887203,0.2852154,0.2860388,0.28894615,0.28550646,0.284956,0.2919662,0.29469404,0.2949506,0.29455194,0.29144737,0.29106668,0.28975707,0.28923002,0.2889744,0.2875775,0.28497764,0.28915784,0.2847581,0.2861944,0.2847369,0.28691518,0.29531997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96011,24.496204,18.397682,13.156995,6.94952,5.9635315,4.8852954,3.8623192,3.24691,2.1678686,1.6450484,0.033682503,0.08212707,0.017096583,0.0388559,1.6634068,11.992588,20.644787,13.499346,5.8561835,0.08449439,8.81331,4.9835205,2.5819244,0.08405844,0.0051674265,1.9946934,0.04735946,0.0013468559,0.009720326,0.07589351,0.0,20360.262,19471.713,7798.5654,7647.587,6961.185,5912.297,4297.035,3691.1143,2999.2605,1613.3519,1112.1716,556.91754,748.89294,104.98095,-24.891922,254.43324,-1209.9674,-2883.268,-2948.2634,7716.6206,1441.7914,471.89185,4575.7676,2909.4526,2028.396,-955.6207,-64.9502,25.96214,626.0275,312.7665,20.32095,-25.79652,71.90402,849.75726,0.29530525,0.29509762,0.2947594,0.29432735,0.29378587,0.29359528,0.2932431,0.29271582,0.28830078,0.28770813,0.2872848,0.28313795,0.2878683,0.28607035,0.28548315,0.29330403,0.29463872,0.2949464,0.2937587,0.29338175,0.2932684,0.2932063,0.2908381,0.28811866,0.28752598,0.2865863,0.2890935,0.2864259,0.28336743,0.28296286,0.28747907,0.29531997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96011,24.496204,18.397682,13.156995,6.94952,5.9635315,4.8852954,3.8623192,3.24691,2.1678686,1.6450484,0.033682503,0.08212707,0.017096583,0.0388559,1.6634068,11.992588,20.644787,13.499346,5.8561835,0.08449439,8.81331,4.9835205,2.5819244,0.08405844,0.0051674265,1.9946934,0.04735946,0.0013468559,0.009720326,0.07589351,0.0,20360.262,19471.713,7798.5654,7647.587,6961.185,5912.297,4297.035,3691.1143,2999.2605,1613.3519,1112.1716,556.91754,748.89294,104.98095,-24.891922,254.43324,-1209.9674,-2883.268,-2948.2634,7716.6206,1441.7914,471.89185,4575.7676,2909.4526,2028.396,-955.6207,-64.9502,25.96214,626.0275,312.7665,20.32095,-25.79652,71.90402,849.75726,0.29467356,0.29446965,0.29415464,0.2937893,0.2933244,0.2931575,0.29272917,0.29226983,0.2918339,0.29126734,0.28565246,0.28137386,0.29164237,0.28477317,0.2855845,0.29342484,0.29406348,0.29432905,0.29383558,0.29346377,0.2933665,0.29210708,0.29159358,0.29134035,0.28967795,0.28427684,0.29152378,0.28555733,0.2815553,0.28119987,0.288187,0.29468822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99854,25.31964,19.01485,13.579633,7.247735,6.270381,5.1841702,4.131166,3.4885378,2.3096638,1.7610884,0.03260256,0.10500399,0.030838516,0.068177156,2.6160207,13.358602,21.635397,14.870335,7.735322,1.709252,9.875975,5.644707,2.959971,0.14516678,0.010627472,2.533272,0.075684205,0.0029421393,0.0153722055,0.09525835,0.0,20220.861,19276.516,7939.8984,7799.58,7036.1816,5884.2812,4314.1675,3749.2275,3070.1743,1692.3075,1141.4271,578.42126,776.4131,112.70257,-33.3185,324.41632,-1235.8792,-2815.031,-2878.4585,7506.7207,1389.2148,483.01047,4735.947,3070.3586,2154.2075,-1019.2906,-86.64713,34.666798,651.5658,354.64426,26.02233,-31.930109,79.600525,913.4052,0.29467356,0.29446676,0.2941237,0.29368308,0.2930987,0.29288927,0.29237634,0.2918204,0.29123464,0.29064476,0.29012462,0.27962074,0.2908881,0.2880328,0.2893995,0.29343274,0.29402444,0.2943212,0.29401648,0.29241464,0.29235008,0.29210967,0.29197636,0.29065675,0.28960156,0.28662756,0.2919328,0.28847894,0.2788619,0.28137326,0.28959453,0.29468822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99854,25.31964,19.01485,13.579633,7.247735,6.270381,5.1841702,4.131166,3.4885378,2.3096638,1.7610884,0.03260256,0.10500399,0.030838516,0.068177156,2.6160207,13.358602,21.635397,14.870335,7.735322,1.709252,9.875975,5.644707,2.959971,0.14516678,0.010627472,2.533272,0.075684205,0.0029421393,0.0153722055,0.09525835,0.0,20220.861,19276.516,7939.8984,7799.58,7036.1816,5884.2812,4314.1675,3749.2275,3070.1743,1692.3075,1141.4271,578.42126,776.4131,112.70257,-33.3185,324.41632,-1235.8792,-2815.031,-2878.4585,7506.7207,1389.2148,483.01047,4735.947,3070.3586,2154.2075,-1019.2906,-86.64713,34.666798,651.5658,354.64426,26.02233,-31.930109,79.600525,913.4052,0.29670492,0.29649583,0.2961882,0.2958633,0.29450247,0.29319155,0.2915846,0.29128316,0.2907841,0.29012337,0.28868186,0.27787858,0.29043797,0.28656662,0.28963318,0.2935371,0.29609418,0.29634917,0.29594225,0.29279488,0.2925286,0.2922305,0.29026023,0.29017907,0.29011968,0.28647196,0.29022402,0.2879143,0.2792854,0.28195488,0.29011,0.2967198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08615,26.436403,20.359772,15.115532,8.959186,8.006738,6.896976,5.8173666,5.1416683,3.8673651,3.1693728,0.07303514,0.6518213,0.22794673,0.21258354,3.1713512,14.383597,22.736126,15.867689,8.222421,1.7024137,10.726327,6.4771433,3.5744479,0.41929877,0.034363553,3.1206255,0.0890422,0.007514982,0.061902255,0.3562855,0.0,19899.99,19018.027,7783.439,7650.386,6930.167,5802.834,4364.4253,3800.0825,3154.498,1764.9514,1299.9761,792.4136,904.5498,288.86862,20.627014,351.69522,-1264.7672,-2828.9097,-2885.2168,7552.919,1442.0059,504.00003,4810.7124,3077.3713,2246.9426,-1084.0881,-152.84993,63.82426,664.06506,397.20587,27.674719,-70.84792,160.97928,972.62585,0.29670492,0.2964946,0.2961553,0.29572162,0.29517558,0.29498473,0.29463312,0.294185,0.2901801,0.28908563,0.28865153,0.28027952,0.28962836,0.28699023,0.2887371,0.2946923,0.29603866,0.29634446,0.29603788,0.29449332,0.29445854,0.29440245,0.29286903,0.29031506,0.29001963,0.2860221,0.2906213,0.28845358,0.27860573,0.28450328,0.28915593,0.2967198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08615,26.436403,20.359772,15.115532,8.959186,8.006738,6.896976,5.8173666,5.1416683,3.8673651,3.1693728,0.07303514,0.6518213,0.22794673,0.21258354,3.1713512,14.383597,22.736126,15.867689,8.222421,1.7024137,10.726327,6.4771433,3.5744479,0.41929877,0.034363553,3.1206255,0.0890422,0.0075149834,0.06190227,0.35628554,0.0,19899.99,19018.027,7783.439,7650.386,6930.167,5802.834,4364.4253,3800.0825,3154.498,1764.9514,1299.9761,792.4136,904.5498,288.86862,20.627014,351.69522,-1264.7672,-2828.9097,-2885.2168,7552.919,1442.0059,504.00003,4810.7124,3077.3713,2246.9426,-1084.0881,-152.84993,63.82426,664.06506,397.20587,27.674719,-70.84792,160.97928,972.62585,0.3014888,0.30127198,0.3009476,0.30055606,0.29804614,0.2957753,0.29367143,0.29343992,0.2931396,0.29275727,0.28698626,0.28215882,0.292911,0.2918546,0.28925782,0.29716894,0.30085692,0.3011212,0.30069607,0.29551226,0.29444906,0.29427746,0.29256818,0.29253662,0.29244572,0.28762156,0.29256818,0.2884813,0.28348652,0.28653103,0.29172072,0.30150414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23041,28.526999,22.973392,18.176989,12.442785,11.507614,10.383383,9.264223,8.556759,7.1626925,6.4139633,2.828216,4.056542,3.5367677,3.4478786,7.8152666,17.766912,25.23025,17.902897,10.919142,5.1008964,12.948948,8.58507,5.4971867,2.6400461,2.1722693,4.615936,0.9580472,0.06772877,0.39665434,1.3673362,0.0,19361.828,18520.799,7414.2256,7290.3926,6669.389,5745.7603,4395.0596,3874.6287,3233.7273,1852.6646,1350.1749,857.75665,905.67725,322.4989,53.220875,433.98935,-1185.8837,-2662.0935,-2710.819,7574.266,1373.2344,473.9434,4715.2163,3121.9482,2323.2441,-1027.5402,-169.81381,184.72255,697.6326,439.59732,100.62119,-187.22163,306.58862,1112.8519,0.3014888,0.30127215,0.30092034,0.30046836,0.29989526,0.29969323,0.29932076,0.2987604,0.29276735,0.2914224,0.29120114,0.2832831,0.29154903,0.29140654,0.290394,0.29944327,0.3008105,0.30111995,0.3008088,0.29924357,0.29920787,0.29914096,0.29696497,0.29221213,0.2921305,0.28935063,0.29316786,0.29076225,0.28253216,0.28657517,0.29158562,0.30150414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
