pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.23041,28.526999,22.973392,18.176989,12.442785,11.507614,10.383383,9.264223,8.556759,7.1626925,6.4139633,2.828216,4.056542,3.5367677,3.4478786,7.8152666,17.766912,25.23025,17.902897,10.919142,5.1008964,12.948948,8.58507,5.4971867,2.6400461,2.1722693,4.615936,0.9580472,0.06772877,0.39665434,1.3673362,0.0,19361.828,18520.799,7414.2256,7290.3926,6669.389,5745.7603,4395.0596,3874.6287,3233.7273,1852.6646,1350.1749,857.75665,905.67725,322.4989,53.220875,433.98935,-1185.8837,-2662.0935,-2710.819,7574.266,1373.2344,473.9434,4715.2163,3121.9482,2323.2441,-1027.5402,-169.81381,184.72255,697.6326,439.59732,100.62119,-187.22163,306.58862,1112.8519,0.30986825,0.3096373,0.30928087,0.3090129,0.30362234,0.30070397,0.29836544,0.29813012,0.2978141,0.29761627,0.28948882,0.28336462,0.2976692,0.29646707,0.29512498,0.30218774,0.30917802,0.30946958,0.30902585,0.30043268,0.29917723,0.299061,0.2975895,0.29737246,0.2972214,0.2909577,0.29750395,0.29068315,0.2848998,0.2902514,0.29706463,0.30988446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52043,32.82467,27.934805,23.714653,18.712349,17.917448,16.955082,16.008566,15.378826,14.178463,13.52473,10.365339,11.248263,10.672719,10.436266,13.491543,22.894886,29.776527,23.37923,16.466732,10.337243,18.96845,15.192135,12.471917,9.788093,9.364012,11.055527,7.6857586,7.2626934,7.8306108,9.106613,0.0,18239.268,17459.283,6921.782,6803.5557,6195.3384,5263.0635,4041.1929,3539.4883,3036.7703,1708.8955,1254.7969,801.08606,864.71704,340.7446,90.26253,357.8437,-1150.1442,-2547.9724,-2598.4514,7108.2866,1365.651,487.46887,4428.6196,2887.447,2169.5337,-993.3998,-161.05573,168.18852,678.4169,420.54855,67.33003,-251.43584,355.3769,996.3909,0.30986825,0.30963963,0.30925986,0.30877972,0.30821863,0.30803028,0.30773145,0.3057544,0.29782984,0.29613662,0.29599735,0.28614074,0.29622397,0.29609847,0.29514414,0.307453,0.30913502,0.3094731,0.30905026,0.30731723,0.30730402,0.30726525,0.30360648,0.29712164,0.2955381,0.29520848,0.29856998,0.29545888,0.29069537,0.29547507,0.2955366,0.30988446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52043,32.82467,27.934805,23.714653,18.712349,17.917446,16.95508,16.008564,15.378825,14.178462,13.524729,10.365338,11.248262,10.672718,10.436265,13.491543,22.894884,29.776527,23.37923,16.466732,10.337242,18.968449,15.192134,12.471916,9.788092,9.364011,11.055526,7.6857576,7.2626925,7.83061,9.106612,0.0,18239.268,17459.285,6921.782,6803.5557,6195.3384,5263.0635,4041.1929,3539.4883,3036.7705,1708.8955,1254.7969,801.08606,864.71704,340.7446,90.26253,357.8437,-1150.1442,-2547.9724,-2598.4514,7108.2866,1365.651,487.46887,4428.6196,2887.447,2169.5337,-993.39984,-161.05574,168.18852,678.4169,420.54855,67.33003,-251.43584,355.3769,996.3909,0.32893845,0.32868978,0.32836354,0.32802948,0.3133088,0.30885258,0.30656686,0.30636278,0.30612218,0.30461854,0.2942053,0.28585848,0.30603832,0.30285233,0.30142078,0.31201902,0.32817382,0.3285234,0.32819656,0.30878028,0.30725923,0.3070817,0.30551085,0.30536994,0.30399272,0.29648742,0.30547085,0.2951682,0.29315668,0.29519358,0.3031548,0.32895672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96381,39.36161,35.039494,31.298613,26.848932,26.128645,25.286459,24.456915,23.908684,22.824774,22.241558,19.21765,20.781885,20.434187,20.418673,23.578558,31.384436,36.913124,32.025463,27.391542,22.534605,28.240753,24.91609,22.56969,20.244936,19.763062,21.88793,19.137127,18.47742,18.805473,19.615297,0.0,16398.676,15730.283,6475.543,6374.805,5815.8457,4990.2734,3760.3508,3296.1533,2817.7876,1617.2782,1179.7966,782.35046,744.0262,259.56464,20.735477,364.4079,-1040.1383,-2263.9204,-2308.5771,6201.5825,1100.4149,429.91037,4077.279,2695.5242,2003.0892,-919.2704,-172.5584,128.95387,602.5608,376.89816,85.58353,-186.95364,278.01526,928.7354,0.32893845,0.32868108,0.32825252,0.32771844,0.32711163,0.3269215,0.32664806,0.31780234,0.30512157,0.30451998,0.30392116,0.28878424,0.30468088,0.30438307,0.30354604,0.326674,0.32812297,0.32849684,0.3281512,0.3265181,0.3265058,0.32649165,0.3103671,0.3052388,0.30492944,0.3025778,0.3053744,0.3036967,0.29956627,0.3033909,0.30454916,0.32895672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.96381,39.36161,35.03949,31.29861,26.848932,26.128645,25.286459,24.456915,23.908682,22.824774,22.241558,19.217648,20.781883,20.434185,20.418673,23.578556,31.384434,36.913124,32.02546,27.39154,22.534603,28.240751,24.91609,22.569689,20.244934,19.76306,21.887928,19.137125,18.477419,18.805473,19.615295,0.0,16398.676,15730.283,6475.543,6374.805,5815.8457,4990.2734,3760.3508,3296.1533,2817.7878,1617.2782,1179.7966,782.35046,744.0262,259.56464,20.73548,364.4079,-1040.1384,-2263.9204,-2308.5771,6201.583,1100.415,429.9104,4077.279,2695.5242,2003.0892,-919.2704,-172.55841,128.95387,602.5608,376.89816,85.58353,-186.95364,278.01526,928.7355,0.36585632,0.3655522,0.36517927,0.36411563,0.33185887,0.32663372,0.32542112,0.32519063,0.3248786,0.3158299,0.30248147,0.29053205,0.32307622,0.30756673,0.30966488,0.32795364,0.36508557,0.3653493,0.36375394,0.32611874,0.32610327,0.32572547,0.32445747,0.32431304,0.31123334,0.30308345,0.32445747,0.30347177,0.29896018,0.30309525,0.30958292,0.3658789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.33733,45.211647,41.809326,38.875065,35.43172,34.874718,34.2256,33.56958,33.142467,32.31565,31.83558,29.339521,30.681639,30.342585,30.250536,32.224613,39.016224,43.30725,39.096874,35.02135,31.239988,36.086723,33.4375,31.579391,29.85565,29.614592,30.829395,28.560396,28.043055,28.37424,29.12301,0.0,14698.95,14024.774,5690.6655,5591.329,5063.951,4343.4995,3267.1375,2903.8455,2462.445,1397.3152,1062.1039,705.36755,653.7664,256.05963,54.234165,282.66415,-964.831,-1974.3905,-2015.6415,5620.8057,1026.7051,375.55792,3603.0881,2384.4468,1765.9811,-782.16797,-118.716736,126.85048,544.0207,339.68008,75.0559,-187.91551,266.49377,840.62506,0.36585632,0.3655387,0.36503083,0.36442122,0.3638077,0.3635682,0.36232245,0.33655173,0.32326815,0.32312202,0.31615365,0.29120502,0.3231976,0.32305694,0.3214096,0.3630473,0.36484653,0.36530817,0.36480263,0.36316448,0.3629952,0.3566757,0.32521397,0.32317916,0.32268864,0.3191172,0.32398948,0.32212344,0.3045047,0.31618732,0.32267058,0.3658789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.33733,45.211647,41.809326,38.875065,35.43172,34.874718,34.2256,33.56958,33.142464,32.315647,31.835579,29.33952,30.681637,30.342583,30.250534,32.22461,39.01622,43.30725,39.09687,35.021347,31.239986,36.08672,33.4375,31.57939,29.855648,29.61459,30.829393,28.560394,28.043053,28.374239,29.123009,0.0,14698.95,14024.774,5690.6655,5591.329,5063.951,4343.4995,3267.1375,2903.8455,2462.4453,1397.3152,1062.104,705.36755,653.7664,256.05966,54.234165,282.66418,-964.831,-1974.3905,-2015.6416,5620.806,1026.7051,375.55795,3603.0881,2384.4468,1765.9812,-782.16797,-118.71674,126.85048,544.0207,339.6801,75.0559,-187.91551,266.4938,840.6251,0.4081595,0.4077837,0.40734276,0.4049997,0.3624858,0.36223698,0.36186627,0.3615819,0.3595026,0.3277322,0.32105005,0.2986643,0.34538707,0.3213272,0.31818444,0.3629031,0.40723437,0.40753356,0.40418026,0.3626678,0.3626678,0.36087352,0.36079314,0.34291497,0.32243565,0.3198886,0.36077636,0.32070935,0.3141758,0.32062176,0.32231224,0.40818763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.682175,50.250294,47.45232,45.03671,42.19174,41.733227,41.188526,40.63834,40.28475,39.578075,39.168274,36.996765,38.238308,37.966988,37.93583,39.69551,44.986446,48.634624,45.43467,42.47507,39.54039,42.89487,40.758007,39.24756,37.96844,37.64102,38.59309,36.737926,36.36126,36.576805,37.08477,0.0,12965.188,12407.8545,5120.3945,5033.8916,4567.999,3910.2825,2971.9526,2640.6853,2223.6375,1283.7383,975.1143,654.262,591.80994,227.02895,30.217585,265.6508,-843.1371,-1808.7302,-1844.4117,4940.7173,863.8104,327.5174,3287.2437,2123.1826,1579.0972,-665.79736,-140.06013,83.75449,488.1758,304.68402,63.236397,-149.0191,216.1213,784.7878,0.4081595,0.40776223,0.40737677,0.4058336,0.40548307,0.40537697,0.3935317,0.36002377,0.35959676,0.35939565,0.32471135,0.29680347,0.35944977,0.35927942,0.35210246,0.4053494,0.40688482,0.40746808,0.40670404,0.40495682,0.40464896,0.36911094,0.36038515,0.3585946,0.35855672,0.33503523,0.36038437,0.33303583,0.31434494,0.32287967,0.3585559,0.40818763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.682175,50.25029,47.45232,45.03671,42.191734,41.733227,41.188522,40.638336,40.28475,39.57807,39.16827,36.99676,38.238304,37.966984,37.935825,39.69551,44.986446,48.63462,45.434666,42.475067,39.54039,42.89487,40.758007,39.247555,37.96844,37.64102,38.593086,36.737923,36.36126,36.576805,37.08477,0.0,12965.188,12407.8545,5120.395,5033.8916,4567.999,3910.2827,2971.9526,2640.6855,2223.6375,1283.7383,975.1143,654.2621,591.81,227.02896,30.217588,265.65082,-843.1371,-1808.7302,-1844.4119,4940.7173,863.8105,327.5174,3287.2437,2123.1826,1579.0973,-665.79736,-140.06013,83.75449,488.17584,304.68402,63.236397,-149.0191,216.12132,784.78784,0.46273607,0.46226326,0.46169135,0.44740513,0.40486893,0.40457776,0.4029656,0.40293482,0.38156384,0.3572532,0.35721052,0.31115147,0.3590658,0.35724998,0.35409957,0.40437716,0.46156788,0.4619427,0.43732056,0.4045034,0.4044358,0.4024269,0.40226153,0.35813922,0.3580887,0.35405585,0.3957329,0.35629475,0.3430155,0.3563401,0.3580896,0.46277222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.977554,54.610104,52.413185,50.51221,48.28863,47.94208,47.52619,47.10943,46.837074,46.284603,45.955738,44.259613,45.35322,45.182747,45.182625,46.598297,50.401222,53.31925,51.014103,48.98041,47.074333,49.152016,47.443344,46.306816,45.28717,45.02298,45.8273,44.399113,44.106476,44.32601,44.804962,0.0,11304.876,10846.2295,4493.5757,4423.0435,3998.8635,3361.707,2569.0295,2272.9355,1931.3171,1123.9526,865.8848,572.5488,497.5068,176.64693,1.5167558,236.21086,-705.4408,-1603.265,-1633.8998,4219.9355,705.39746,259.43906,2780.0093,1881.6874,1354.2861,-589.0838,-124.738174,60.14171,424.7743,264.55298,55.178753,-150.50246,209.36543,644.5111,0.46273607,0.46222737,0.46106118,0.46072182,0.45885217,0.4584827,0.41702706,0.4019993,0.40046927,0.3986697,0.3549904,0.31507555,0.4004563,0.38551286,0.3778591,0.45928845,0.46130887,0.46186352,0.46055382,0.458077,0.4431427,0.40196142,0.40196142,0.39988598,0.3907308,0.35717842,0.40032092,0.35579357,0.34344912,0.35590106,0.39292833,0.46277222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.977554,54.610104,52.413185,50.512207,48.28863,47.942078,47.52619,47.10943,46.837074,46.284603,45.955738,44.25961,45.35322,45.182747,45.182625,46.598293,50.401222,53.31925,51.0141,48.980408,47.074333,49.15201,47.443344,46.306812,45.28717,45.02298,45.8273,44.39911,44.106476,44.32601,44.804962,0.0,11304.876,10846.23,4493.5757,4423.044,3998.8635,3361.7073,2569.0298,2272.9355,1931.3173,1123.9528,865.8848,572.5489,497.50684,176.64696,1.5167599,236.21089,-705.44086,-1603.2651,-1633.8999,4219.936,705.39746,259.43906,2780.0095,1881.6874,1354.2863,-589.0838,-124.73818,60.141716,424.77432,264.553,55.178757,-150.50247,209.36546,644.51117,0.53069067,0.53014445,0.5291345,0.48437124,0.45787996,0.45782682,0.45721772,0.45315972,0.40098938,0.3980013,0.38517982,0.31391293,0.3988068,0.39812306,0.3974117,0.45846146,0.52801543,0.5292785,0.45918012,0.45762005,0.45762005,0.45583037,0.43925643,0.399409,0.39730552,0.3821053,0.39947426,0.39744997,0.35564873,0.38451782,0.3973022,0.53073823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20791,58.143402,56.433624,54.956177,53.2186,52.944122,52.633537,52.322384,52.124706,51.733753,51.513233,50.407368,50.97682,50.851532,50.850258,51.877426,54.971935,57.172253,55.339626,53.58725,51.91862,53.842644,52.56398,51.693104,50.95271,50.734837,51.14765,50.058002,49.923992,50.121582,50.511032,0.0,9849.273,9419.371,3924.6853,3860.2485,3500.2786,2964.0256,2194.3535,1941.1401,1624.4359,932.5151,697.8118,454.47748,433.10986,149.58595,5.3808713,198.64302,-631.13196,-1376.5898,-1401.1719,3689.3438,650.91095,241.45515,2470.9702,1609.0367,1172.9465,-495.60025,-112.40752,50.479225,379.24164,228.59575,36.192764,-142.18256,187.23804,566.34906,0.5306906,0.5301442,0.5289208,0.5272971,0.52542007,0.5130126,0.4560872,0.454861,0.45313746,0.41081917,0.39557606,0.346297,0.44449806,0.39745143,0.3965567,0.5243109,0.529005,0.52915996,0.52726877,0.49427557,0.4562355,0.45477265,0.45477265,0.44596612,0.39692047,0.39440745,0.45278683,0.39544088,0.3774132,0.3949247,0.39692047,0.5307382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20791,58.143402,56.433624,54.956173,53.218597,52.944122,52.633533,52.322384,52.124706,51.733753,51.513233,50.407368,50.97682,50.851532,50.850254,51.877426,54.971935,57.172253,55.339626,53.587246,51.918617,53.84264,52.563976,51.6931,50.952705,50.734833,51.147648,50.058,49.923992,50.121582,50.51103,0.0,9849.274,9419.371,3924.6855,3860.2488,3500.2788,2964.026,2194.3535,1941.1403,1624.436,932.51514,697.8119,454.47748,433.1099,149.58598,5.380876,198.64305,-631.132,-1376.59,-1401.172,3689.344,650.911,241.45517,2470.9705,1609.0369,1172.9467,-495.60025,-112.40753,50.479233,379.24167,228.59578,36.192764,-142.18257,187.23807,566.34906,0.6091122,0.60820305,0.6066473,0.5302964,0.5256174,0.52396154,0.52287054,0.4715736,0.45202187,0.45028478,0.39489096,0.34831366,0.45195138,0.44713312,0.4480775,0.5247637,0.602309,0.6077484,0.5269664,0.5239486,0.52374417,0.51969683,0.45331833,0.45193917,0.45001644,0.42384952,0.45193917,0.3945119,0.38489684,0.39444748,0.45012197,0.6091748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36868,60.563988,59.24537,58.110188,56.79534,56.58448,56.323936,56.060993,55.888733,55.54825,55.348366,54.24417,54.81253,54.65062,54.622475,55.40743,57.884544,59.742134,58.298203,56.757812,55.316223,57.08609,55.99731,55.264362,54.680805,54.53659,54.84793,53.842754,53.642265,53.81638,54.159054,0.0,8713.692,8326.236,3411.0361,3348.258,3011.1357,2570.725,1995.7355,1772.4844,1508.1062,865.44684,661.7621,454.10648,418.28894,171.79897,28.602303,171.79376,-559.67505,-1256.3151,-1280.4081,3288.4382,607.1352,223.1206,2204.7932,1475.2573,1068.6727,-435.8234,-89.95748,43.032333,343.05157,218.84943,44.987698,-132.7963,174.73943,546.18335,0.60911214,0.6082023,0.60715747,0.6055542,0.5922524,0.5438464,0.5225894,0.5206876,0.49080965,0.44918677,0.44015875,0.34614348,0.45223013,0.4492309,0.44556585,0.5736869,0.6056997,0.60774714,0.6041863,0.5270549,0.5225551,0.5216393,0.51924306,0.4504102,0.44912338,0.43085212,0.51385075,0.44735676,0.41974598,0.4449951,0.44912338,0.6091748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36868,60.563984,59.24537,58.110184,56.79534,56.584476,56.323936,56.060993,55.88873,55.54825,55.348362,54.244167,54.81253,54.65062,54.622475,55.40743,57.884544,59.742134,58.298203,56.757812,55.31622,57.086086,55.997307,55.26436,54.6808,54.53659,54.847927,53.84275,53.64226,53.816376,54.15905,0.0,8713.692,8326.237,3411.0364,3348.2583,3011.136,2570.725,1995.7356,1772.4845,1508.1063,865.4469,661.7621,454.10648,418.289,171.79898,28.602308,171.79378,-559.67505,-1256.3152,-1280.4082,3288.4385,607.13525,223.12062,2204.7932,1475.2574,1068.6729,-435.8234,-89.95749,43.032345,343.0516,218.84944,44.9877,-132.79631,174.73946,546.1834,0.68848336,0.68740857,0.6828752,0.60381323,0.6017813,0.60105586,0.5887924,0.519382,0.5178345,0.48775166,0.44647896,0.36398602,0.5162694,0.4632182,0.4335387,0.60190374,0.6659306,0.6862837,0.6038097,0.6001734,0.6001734,0.5289005,0.5189993,0.51575434,0.45010743,0.44297606,0.51784444,0.4463251,0.4197085,0.44629717,0.45517525,0.68856335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4293,61.38816,60.17976,59.13339,57.933285,57.7409,57.50767,57.273945,57.124386,56.83507,56.6733,55.871887,56.199295,56.079155,56.072132,56.690937,58.8978,60.625034,59.405144,58.165535,56.956158,58.381596,57.472336,56.842304,56.25664,56.03875,56.51879,55.69802,55.566715,55.72272,56.030754,0.0,8251.52,7928.225,3253.9983,3204.1694,2866.2786,2446.5334,1879.8833,1663.2543,1397.3152,792.5957,590.32086,381.9466,385.475,146.23473,13.514499,151.08978,-525.83014,-1207.9158,-1230.1655,3060.064,539.9362,202.93254,2012.4047,1338.4907,984.8352,-436.67285,-112.41259,25.834959,310.67917,196.1638,35.796825,-125.15143,164.96684,462.26883,0.68848336,0.6874085,0.6854705,0.68325037,0.61841595,0.60083485,0.59814614,0.59530574,0.51644087,0.5145821,0.4439725,0.3859054,0.5146242,0.51378417,0.4896983,0.60884416,0.6847849,0.6862802,0.68270504,0.6001263,0.60012054,0.5969683,0.57337207,0.5159122,0.5132439,0.48262936,0.51902235,0.45585853,0.42545953,0.4447223,0.5140543,0.68856335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4293,61.388157,60.17976,59.13339,57.93328,57.740894,57.50767,57.273945,57.124382,56.83507,56.6733,55.871883,56.199295,56.07915,56.072132,56.690937,58.897797,60.625034,59.40514,58.165535,56.956158,58.381596,57.472336,56.842304,56.256638,56.03875,56.51879,55.698017,55.56671,55.72272,56.03075,0.0,8251.5205,7928.226,3253.9985,3204.1697,2866.2788,2446.5337,1879.8835,1663.2544,1397.3153,792.59576,590.3209,381.9466,385.47504,146.23474,13.5145035,151.08981,-525.83014,-1207.9159,-1230.1655,3060.0642,539.9363,202.93257,2012.4049,1338.4908,984.8353,-436.67288,-112.4126,25.834969,310.67923,196.16383,35.79683,-125.15144,164.96689,462.2689,0.72704095,0.725906,0.72191113,0.68279517,0.67899835,0.67889285,0.613594,0.59440064,0.5922297,0.5131256,0.50129634,0.38350102,0.55335456,0.5125644,0.50107646,0.67896473,0.70992076,0.7246589,0.6821106,0.678105,0.66091216,0.59638727,0.5944347,0.5372519,0.5127299,0.4963897,0.5928949,0.51091945,0.47725004,0.50931823,0.51272875,0.7271302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46168,61.890743,60.732956,59.73335,58.57922,58.39386,58.16822,57.936283,57.78775,57.47461,57.278553,56.157173,56.990147,56.873104,56.85969,57.440643,59.53176,61.168404,60.065628,58.817074,57.648293,59.062294,58.16157,57.55076,56.985447,56.818115,57.245316,56.525898,56.381477,56.506218,56.750797,0.0,7995.3267,7674.4346,3179.6853,3126.037,2806.4521,2397.8835,1846.6183,1656.3689,1392.1157,827.2007,654.88684,457.90924,355.81592,144.18492,19.167955,146.02672,-510.7549,-1173.2831,-1194.2177,2925.9897,542.0365,199.22556,1990.8486,1331.6885,968.4991,-428.4127,-97.47752,29.086166,306.52863,182.68835,37.6852,-110.91453,145.64833,458.69223,0.7270409,0.7259059,0.7236128,0.7211373,0.6818614,0.6783755,0.67480516,0.633734,0.59152716,0.58663064,0.5081876,0.38330096,0.5904051,0.5630968,0.506189,0.67879844,0.723042,0.72465456,0.7201524,0.6778079,0.6764597,0.67388004,0.59267145,0.58897096,0.5665407,0.4994622,0.59267145,0.50942117,0.4796754,0.5080073,0.5619489,0.7271301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46168,61.890743,60.732956,59.733345,58.57922,58.393856,58.168217,57.93628,57.78775,57.47461,57.278553,56.15717,56.990143,56.8731,56.85969,57.44064,59.53176,61.1684,60.065624,58.817074,57.648293,59.06229,58.16157,57.55076,56.985443,56.81811,57.245316,56.525898,56.381474,56.506218,56.750793,0.0,7995.327,7674.435,3179.6855,3126.0374,2806.4524,2397.8838,1846.6184,1656.369,1392.1158,827.20074,654.8869,457.90927,355.81595,144.18494,19.16796,146.02675,-510.75494,-1173.2832,-1194.2178,2925.99,542.0365,199.22557,1990.8488,1331.6886,968.4992,-428.41272,-97.47754,29.086176,306.52866,182.68837,37.6852,-110.91454,145.64838,458.6923,0.7503345,0.74916315,0.74551964,0.7208497,0.7176901,0.7162657,0.6770581,0.6723563,0.6393305,0.5871915,0.515007,0.43267328,0.58992326,0.58707404,0.568531,0.71677715,0.73630625,0.74783385,0.72013956,0.7156613,0.69068545,0.6735848,0.6697996,0.58896524,0.5869457,0.55128413,0.65904194,0.5447276,0.47470054,0.5073961,0.5868844,0.7504295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43188,61.43811,60.230522,59.187,57.97503,57.780846,57.54442,57.303364,57.14631,56.812786,56.608356,55.47897,56.285545,56.168015,56.16412,56.69573,58.96196,60.678,59.483337,58.20534,56.915142,58.423183,57.479843,56.884533,56.371025,56.15337,56.470615,55.738075,55.679543,55.80662,56.061996,0.0,8231.34,7902.9727,3252.8198,3199.4546,2881.5466,2458.8494,1893.7808,1691.2101,1434.6997,855.85284,669.8426,459.6715,370.76218,144.51096,9.829896,139.19357,-533.4218,-1203.682,-1227.5391,3036.4546,548.90125,210.14615,2050.9553,1365.3486,955.14777,-406.74573,-112.34692,14.01059,318.67517,184.48007,23.14117,-112.031715,149.08563,465.6368,0.75033444,0.7491631,0.746656,0.7440157,0.7177473,0.71608233,0.7126771,0.6812116,0.6681714,0.62879777,0.5815283,0.43278062,0.6650943,0.58922076,0.5729179,0.7166904,0.7461382,0.74782896,0.7431745,0.7155207,0.7140102,0.7112023,0.6694619,0.664622,0.5863271,0.5606411,0.6681907,0.58200645,0.5398876,0.58139133,0.5851655,0.7504295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43188,61.43811,60.230522,59.187,57.97503,57.78084,57.544415,57.303364,57.146305,56.812782,56.608353,55.478966,56.285545,56.16801,56.16412,56.69573,58.96196,60.677998,59.483334,58.20534,56.915142,58.42318,57.479843,56.88453,56.371025,56.15337,56.47061,55.73807,55.67954,55.806618,56.061993,0.0,8231.34,7902.973,3252.82,3199.4548,2881.5469,2458.8494,1893.781,1691.2102,1434.6998,855.8529,669.8426,459.6715,370.76224,144.51097,9.829902,139.1936,-533.4219,-1203.6821,-1227.5392,3036.4548,548.90125,210.14616,2050.9553,1365.3488,955.1478,-406.74576,-112.346924,14.010601,318.6752,184.48009,23.141172,-112.03173,149.08566,465.63684,0.72882324,0.72768545,0.7266501,0.7440353,0.74062264,0.7391385,0.7133924,0.70874155,0.6847575,0.6640601,0.5815891,0.43643865,0.66518307,0.6618054,0.6087626,0.7396236,0.73232514,0.7266574,0.7431696,0.73806673,0.72087544,0.7110626,0.7069345,0.6647255,0.6609413,0.6295793,0.69423604,0.5816624,0.55395114,0.5813688,0.6610151,0.7289129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37818,60.692505,59.368855,58.224068,56.877724,56.662117,56.397045,56.131332,55.955685,55.590813,55.382614,54.28426,54.9543,54.810474,54.808605,55.593533,57.9964,59.865147,58.52515,57.064896,55.70201,57.372166,56.321957,55.62137,54.932472,54.733883,55.2803,54.434925,54.320995,54.480385,54.79037,0.0,8642.672,8265.272,3418.0588,3363.5234,3049.8774,2601.7698,2014.4148,1782.5332,1524.0247,898.3937,676.48047,452.80795,402.32846,161.15492,6.6134586,171.79054,-550.55365,-1260.3835,-1285.0331,3210.5134,589.87213,216.45804,2146.05,1446.8059,1042.9335,-476.67728,-106.92221,39.916412,330.75635,199.31697,33.15584,-126.60973,165.53107,468.21628,0.7288231,0.72768533,0.72538114,0.72295123,0.7386696,0.7389662,0.7356918,0.7147147,0.70507646,0.67963773,0.65415466,0.49424452,0.702277,0.6619597,0.6480724,0.73961097,0.72480863,0.72642696,0.7221227,0.738418,0.73697454,0.73346823,0.7068839,0.70090556,0.6613089,0.6407925,0.705366,0.6561833,0.57121944,0.6309197,0.66143274,0.72891283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37818,60.6925,59.368855,58.224068,56.87772,56.662117,56.39704,56.13133,55.955685,55.59081,55.382614,54.28426,54.954296,54.81047,54.8086,55.59353,57.9964,59.865147,58.52515,57.06489,55.702007,57.372166,56.321957,55.621365,54.932472,54.73388,55.280296,54.434925,54.32099,54.480385,54.790367,0.0,8642.673,8265.273,3418.059,3363.5237,3049.8774,2601.7698,2014.4149,1782.5333,1524.0248,898.39374,676.4805,452.80798,402.3285,161.15494,6.6134634,171.79057,-550.55365,-1260.3837,-1285.0331,3210.5137,589.8722,216.45805,2146.0503,1446.806,1042.9336,-476.6773,-106.92222,39.916424,330.75638,199.31699,33.15584,-126.60976,165.5311,468.21634,0.6941402,0.6930566,0.69267,0.7229799,0.7195625,0.71820563,0.7328058,0.7319801,0.7183417,0.7006627,0.65629554,0.4940805,0.70210814,0.6986736,0.6637066,0.71863735,0.69898236,0.6919142,0.72230965,0.7178303,0.7230751,0.7338173,0.729927,0.702439,0.6989241,0.6446851,0.7226936,0.6567522,0.6073491,0.6558413,0.6981817,0.69422156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23293,58.533302,56.9528,55.584465,53.985493,53.732864,53.42144,53.104095,52.893932,52.470875,52.22384,50.907204,51.61114,51.448742,51.435806,52.373505,55.312614,57.545258,55.80071,54.03133,52.422466,54.35729,53.091427,52.265778,51.534943,51.32317,51.926456,50.897957,50.70178,50.84703,51.15984,0.0,9679.992,9250.356,3761.5579,3703.602,3346.6367,2834.2124,2197.5398,1961.913,1679.0521,973.11145,741.93304,499.3687,459.89142,172.07811,18.797174,189.10454,-613.8162,-1387.4733,-1414.2808,3638.4683,654.3138,236.74628,2422.832,1600.3177,1139.6533,-492.13376,-110.6976,49.818005,358.69443,221.5766,44.462673,-120.41624,166.34317,546.3514,0.69414014,0.6930565,0.6911018,0.6883054,0.71125627,0.7173421,0.7153813,0.7203247,0.7285031,0.71550703,0.69261044,0.5554458,0.7253705,0.7007074,0.68891984,0.7165133,0.6904058,0.6919105,0.68808013,0.71760625,0.71588975,0.71335787,0.7305684,0.7250725,0.69928455,0.6593531,0.7288799,0.69380236,0.6263245,0.6797787,0.69828725,0.6942215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.23293,58.533302,56.9528,55.584465,53.985493,53.73286,53.421436,53.10409,52.893932,52.47087,52.22384,50.9072,51.611137,51.44874,51.435806,52.3735,55.312614,57.545258,55.80071,54.031326,52.422462,54.35729,53.091427,52.265774,51.534943,51.323166,51.926453,50.897957,50.70178,50.84703,51.159836,0.0,9679.993,9250.357,3761.558,3703.6023,3346.6367,2834.2126,2197.54,1961.9131,1679.0522,973.1115,741.93304,499.3687,459.89145,172.07812,18.797178,189.10457,-613.8162,-1387.4733,-1414.2809,3638.4685,654.3138,236.74629,2422.8323,1600.3179,1139.6534,-492.1338,-110.69761,49.818016,358.69446,221.57661,44.462677,-120.41625,166.3432,546.35144,0.6197631,0.61879736,0.6188655,0.68871105,0.6855082,0.6846229,0.69869184,0.7123235,0.7103881,0.7243275,0.6935574,0.56537503,0.72308916,0.7225992,0.7059863,0.6856888,0.6208027,0.6183551,0.6890093,0.68403375,0.68403375,0.71397316,0.7101522,0.72546226,0.7222666,0.6946566,0.70891327,0.6945495,0.63692695,0.69226104,0.7222162,0.6198279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02373,55.30761,53.246788,51.46839,49.399185,49.060726,48.6585,48.250053,47.991474,47.468918,47.17573,45.834076,46.47932,46.25189,46.22097,47.303257,51.303368,54.0798,51.820282,49.645443,47.10349,50.01172,48.39148,47.2972,46.329216,46.05833,46.766037,45.521812,45.24684,45.42354,45.81996,0.0,11026.312,10577.899,4341.058,4266.681,3846.4834,3319.0872,2523.1025,2248.3403,1877.9363,1090.6731,813.8229,504.47,502.6086,206.39772,30.091042,204.32942,-724.961,-1560.7775,-1590.3163,4150.5884,731.42365,303.0713,2736.5723,1828.46,1326.8658,-572.7757,-126.434784,60.74751,419.29205,245.57051,53.354427,-133.85617,189.04092,638.7866,0.619763,0.6187965,0.6175712,0.61603343,0.6343653,0.6756798,0.6822438,0.6814976,0.70812273,0.70573944,0.7169071,0.6126473,0.7061193,0.711244,0.7058896,0.6459351,0.6162805,0.6183537,0.61457896,0.6828632,0.6832641,0.680416,0.6964893,0.70523083,0.7153257,0.7074091,0.70910835,0.7174533,0.6617484,0.7147031,0.71551466,0.61982787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02373,55.307606,53.246784,51.46839,49.399185,49.060726,48.6585,48.25005,47.991474,47.468914,47.175728,45.834076,46.479317,46.251884,46.220966,47.303257,51.303364,54.079796,51.82028,49.645443,47.10349,50.011715,48.39148,47.2972,46.329216,46.05833,46.766033,45.52181,45.24684,45.42354,45.819958,0.0,11026.3125,10577.9,4341.058,4266.681,3846.4836,3319.0874,2523.1028,2248.3406,1877.9364,1090.6731,813.82294,504.47,502.60864,206.39774,30.091043,204.32944,-724.96106,-1560.7775,-1590.3164,4150.589,731.42365,303.07132,2736.5725,1828.4601,1326.866,-572.7757,-126.43479,60.747517,419.29208,245.57053,53.35443,-133.85619,189.04095,638.7867,0.5440965,0.543495,0.5428406,0.5965051,0.6130328,0.612663,0.6135147,0.67800844,0.6766425,0.70084065,0.7090008,0.63986546,0.68188787,0.70322853,0.694571,0.61263835,0.5429744,0.54302704,0.6153884,0.61273706,0.61076194,0.6365488,0.67811054,0.68322974,0.7033358,0.6997499,0.6765816,0.7055267,0.6712003,0.7156051,0.703324,0.54414654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75631,51.40315,48.787292,46.527264,43.882103,43.463326,42.94402,42.430256,42.09406,41.442604,41.077835,39.345917,40.173065,39.95084,39.9544,42.041042,46.56906,49.915993,46.996128,44.241497,42.07124,44.68439,42.608856,41.20902,40.024593,39.73215,40.686047,38.827175,38.37393,38.630436,39.20028,0.0,12566.142,12010.32,4937.6543,4856.1533,4391.8677,3723.502,2896.3167,2544.8032,2163.909,1228.559,915.70526,579.0414,571.93604,203.83228,-9.366021,291.25626,-775.14685,-1726.4888,-1763.6877,4709.748,830.97534,278.27457,3124.4158,2090.0598,1515.5648,-638.71423,-131.77216,71.90499,469.27,305.01254,69.88241,-163.69604,229.96074,754.0931,0.5440965,0.5434947,0.54226273,0.5407905,0.5397372,0.55881697,0.6102445,0.6082069,0.6431255,0.6727975,0.6990936,0.6720565,0.6740153,0.67281175,0.67774636,0.539704,0.54233557,0.54247934,0.54058975,0.568422,0.6107371,0.60891944,0.6067959,0.6744446,0.671976,0.67949647,0.6220112,0.69961834,0.67950034,0.6984985,0.671976,0.54414654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.75631,51.40315,48.787292,46.52726,43.8821,43.463326,42.944016,42.430256,42.094055,41.4426,41.077835,39.345917,40.17306,39.950836,39.954395,42.041042,46.569057,49.91599,46.996124,44.241497,42.071236,44.684387,42.608852,41.20902,40.02459,39.732147,40.686043,38.827175,38.373928,38.630432,39.20028,0.0,12566.143,12010.321,4937.6543,4856.1533,4391.8677,3723.5022,2896.3167,2544.8032,2163.9092,1228.5591,915.70526,579.0414,571.9361,203.83229,-9.366018,291.2563,-775.1469,-1726.4889,-1763.6879,4709.748,830.97534,278.27457,3124.4158,2090.0598,1515.5648,-638.71423,-131.77217,71.905,469.27002,305.01254,69.88241,-163.69604,229.96077,754.09314,0.47742942,0.4769285,0.47647426,0.49701864,0.5392424,0.53876597,0.5369269,0.56113064,0.60530776,0.6076855,0.66835994,0.6776036,0.6049723,0.64228046,0.65246284,0.5391272,0.47636047,0.47664776,0.51542336,0.53836864,0.53673357,0.53612125,0.6072343,0.6039464,0.6307809,0.6780008,0.60642606,0.6688278,0.67062944,0.6680343,0.62454087,0.4774679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.45266,46.91219,43.694046,40.905766,37.633144,37.11921,36.499077,35.881924,35.482456,34.698257,34.26512,32.22624,33.13597,32.77975,32.72482,34.441357,40.83652,45.048943,41.397213,37.541073,34.236317,38.531525,35.958035,34.12114,32.617058,32.29606,33.057686,30.66473,30.30764,30.674814,31.452757,0.0,14139.347,13497.207,5522.203,5439.365,4926.7993,4158.7954,3187.5393,2809.6462,2375.052,1357.9537,1004.7155,632.3729,637.185,262.97934,41.041355,262.11362,-934.0001,-1954.7787,-1992.0057,5316.0454,996.48395,349.20825,3508.6633,2347.396,1755.0663,-726.6653,-138.57031,102.52954,556.0056,349.57736,61.440163,-198.67891,272.0511,879.0528,0.47742942,0.4769283,0.47636572,0.4739967,0.47390053,0.47503325,0.5273993,0.5349974,0.533761,0.59633523,0.62230444,0.70114326,0.5544588,0.6045436,0.60225844,0.47384906,0.476238,0.47660154,0.47443098,0.4755701,0.50895953,0.5356727,0.53327036,0.5599395,0.6024504,0.6235849,0.53327036,0.59989566,0.6601299,0.6171572,0.6027046,0.4774679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.45266,46.91219,43.694046,40.905766,37.633144,37.11921,36.499077,35.881924,35.482456,34.698257,34.265118,32.22624,33.135967,32.77975,32.72482,34.441357,40.836517,45.048943,41.39721,37.54107,34.236317,38.53152,35.958035,34.121136,32.617054,32.29606,33.057686,30.664728,30.307638,30.674812,31.452755,0.0,14139.348,13497.207,5522.2036,5439.365,4926.7993,4158.796,3187.5393,2809.6462,2375.052,1357.9539,1004.7156,632.3729,637.185,262.97937,41.04136,262.11365,-934.0002,-1954.7787,-1992.0057,5316.046,996.48395,349.20828,3508.6633,2347.396,1755.0663,-726.6653,-138.57033,102.52955,556.0057,349.57736,61.440163,-198.67892,272.0511,879.0528,0.42431235,0.42390835,0.42344525,0.4261719,0.4730296,0.4730296,0.47106263,0.4712104,0.52543503,0.53068435,0.5956757,0.6840931,0.53196836,0.5307391,0.5513513,0.4732097,0.4233379,0.42364734,0.42689416,0.47299057,0.4725087,0.47076246,0.47457626,0.5320961,0.5300779,0.5610038,0.5161089,0.57289696,0.61818635,0.59713495,0.5300779,0.42434275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01275,40.166344,36.055256,32.50953,28.305887,27.638815,26.836905,26.02057,25.482502,24.43719,23.87449,21.207449,22.111347,21.763697,21.759771,24.193657,31.99714,37.66227,32.899033,27.673119,23.167532,29.237228,26.198877,24.038927,22.0354,21.459534,23.019312,20.428633,19.952333,20.315203,21.157534,0.0,16184.6875,15504.461,6302.857,6193.028,5639.9375,4787.6895,3662.1536,3267.7053,2789.4646,1585.9225,1157.2025,731.05945,774.87805,259.54483,9.875096,316.49908,-1039.9661,-2293.918,-2336.7314,6170.093,1174.2205,412.8282,4005.2432,2567.5903,1915.5098,-848.3435,-189.9863,84.58438,595.61743,364.88873,71.77979,-197.41805,283.98657,916.2732,0.42431235,0.4238833,0.42336488,0.42148358,0.42130685,0.42125386,0.4389999,0.4697319,0.46842143,0.47809812,0.5274327,0.6620388,0.46842143,0.49915284,0.5416788,0.42149472,0.42281896,0.423574,0.4223464,0.42069742,0.42129064,0.4700407,0.46989974,0.46789417,0.5001416,0.5368865,0.46947658,0.5291693,0.5599439,0.5271412,0.49327457,0.42434275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01275,40.166344,36.055256,32.509525,28.305885,27.638813,26.836905,26.02057,25.4825,24.43719,23.874489,21.207447,22.111345,21.763697,21.75977,24.193655,31.997139,37.662266,32.899033,27.673119,23.16753,29.237226,26.198875,24.038925,22.035398,21.459532,23.019312,20.42863,19.952332,20.3152,21.157532,0.0,16184.688,15504.461,6302.857,6193.028,5639.9375,4787.6895,3662.1538,3267.7053,2789.4646,1585.9225,1157.2026,731.05945,774.87805,259.54483,9.875097,316.49908,-1039.9661,-2293.9182,-2336.7314,6170.093,1174.2206,412.8282,4005.2432,2567.5903,1915.5098,-848.3435,-189.9863,84.58438,595.61743,364.88876,71.77979,-197.41806,283.98657,916.27325,0.3706932,0.37038103,0.36999777,0.3700066,0.41563785,0.41992328,0.41892305,0.4188564,0.4267408,0.46655822,0.47236672,0.62438786,0.45558003,0.4658446,0.46844023,0.4188032,0.36991245,0.370178,0.3706442,0.42089182,0.41970176,0.41979355,0.418379,0.46355268,0.46696037,0.49063665,0.4183704,0.465131,0.5238863,0.46742353,0.46696037,0.37071642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.630974,34.50772,29.610826,25.379492,20.4299,19.647139,18.681469,17.712389,17.082176,15.874628,15.195232,11.942404,13.453126,13.078979,13.0227,15.754493,25.10143,31.62084,25.767355,19.538212,13.772248,21.49528,17.909887,15.354396,13.118809,12.604057,14.18239,10.94361,10.354934,10.790222,11.819484,0.0,17795.607,17027.459,6927.1523,6813.285,6160.002,5219.503,4048.6753,3584.8035,3038.002,1714.411,1281.159,813.7929,806.3428,270.04587,41.581112,336.86035,-1146.4138,-2474.654,-2523.2952,6816.6714,1291.0115,471.63904,4352.8696,2807.682,2097.5767,-900.0606,-178.81873,101.215866,650.136,411.6412,80.47782,-217.79993,316.44434,1023.1992,0.3706932,0.37036672,0.3698387,0.3692179,0.3685912,0.36840442,0.369807,0.40607554,0.41667476,0.41662627,0.46210358,0.5800386,0.41665015,0.41661614,0.41975036,0.36816102,0.36967412,0.370136,0.36962014,0.3680488,0.36800066,0.377115,0.41693568,0.4162928,0.41601804,0.43701294,0.41735005,0.46282727,0.4965294,0.4635875,0.41601533,0.37071642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.630974,34.507717,29.610825,25.37949,20.429897,19.647139,18.681469,17.712389,17.082176,15.874627,15.195231,11.942403,13.453125,13.078978,13.022699,15.754492,25.101429,31.62084,25.767355,19.53821,13.772247,21.49528,17.909887,15.354395,13.118808,12.604056,14.182389,10.943609,10.354933,10.790221,11.819483,0.0,17795.607,17027.459,6927.1523,6813.2856,6160.002,5219.503,4048.6753,3584.8037,3038.002,1714.411,1281.159,813.7929,806.34283,270.04587,41.581112,336.86035,-1146.4138,-2474.654,-2523.2954,6816.6714,1291.0115,471.63904,4352.8696,2807.6821,2097.5767,-900.06067,-178.81873,101.215866,650.136,411.6412,80.47782,-217.79993,316.44434,1023.1992,0.33713868,0.3368779,0.33662122,0.33646512,0.35851315,0.36501804,0.3664085,0.3663545,0.36639726,0.39630038,0.41396058,0.5178732,0.37479556,0.4107746,0.42645538,0.36141634,0.33651587,0.33671856,0.33650896,0.3663719,0.36682695,0.36731294,0.36570227,0.3757588,0.411259,0.41776773,0.36570227,0.41470182,0.4416275,0.41365877,0.4110717,0.33715788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.164604,27.586985,21.714645,16.631872,10.612124,9.657289,8.500175,7.3441753,6.5977054,5.1238794,4.3213844,0.5950856,2.4635544,1.9099791,1.8358629,5.2558045,16.393402,24.149223,17.462132,11.655945,6.7527885,12.36241,8.043018,4.9939847,1.9847142,1.1952869,3.8497212,0.25831515,0.041369222,0.36547282,1.295712,0.0,19608.887,18745.521,7641.036,7522.2827,6846.7104,5810.686,4464.011,3942.9834,3328.807,1909.1659,1401.6912,875.75024,865.12256,333.65875,48.245884,380.30673,-1260.2134,-2717.927,-2772.8235,7379.953,1242.9144,432.11453,4789.635,3104.723,2307.4158,-1056.7294,-225.26358,127.34839,705.71497,435.265,46.945206,-185.73462,299.62387,1048.466,0.33713868,0.33686823,0.33643168,0.33590493,0.3353323,0.33519843,0.3351012,0.34594166,0.36384496,0.36395568,0.37973088,0.45715824,0.3639028,0.36400262,0.36924955,0.33490545,0.33628383,0.33667383,0.33612674,0.33471724,0.33470634,0.33469787,0.36070788,0.36441115,0.36387655,0.38532355,0.36492342,0.36647546,0.40947756,0.3821235,0.36387932,0.33715788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.164604,27.586985,21.714645,16.631872,10.612124,9.657289,8.500175,7.3441753,6.5977054,5.1238794,4.3213844,0.5950856,2.4635544,1.9099791,1.8358629,5.2558045,16.393402,24.149223,17.462132,11.655945,6.7527885,12.36241,8.043018,4.9939847,1.9847142,1.1952869,3.8497212,0.25831515,0.041369222,0.36547282,1.295712,0.0,19608.887,18745.521,7641.036,7522.2827,6846.7104,5810.686,4464.011,3942.9834,3328.807,1909.1659,1401.6912,875.75024,865.12256,333.65875,48.245884,380.30673,-1260.2134,-2717.927,-2772.8235,7379.953,1242.9144,432.11453,4789.635,3104.723,2307.4158,-1056.7294,-225.26358,127.34839,705.71497,435.265,46.945206,-185.73462,299.62387,1048.466,0.30596432,0.30574772,0.30550897,0.30534837,0.31834102,0.32770976,0.3332859,0.33329976,0.33327317,0.3367481,0.36174574,0.41294044,0.3334415,0.34598994,0.35920724,0.32172295,0.3054136,0.30560914,0.3053801,0.33334258,0.33366668,0.33399,0.3328413,0.3328495,0.34352905,0.3620466,0.33278075,0.36264977,0.38075837,0.36189738,0.3470925,0.30598012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.059,26.421583,20.342192,15.10431,8.843495,7.8638887,6.710791,5.581038,4.855443,3.5117292,2.7884295,0.060428064,0.306182,0.07082674,0.1106048,3.6291022,14.975017,22.90284,15.930052,8.32017,1.383766,10.701254,6.3723764,3.4439557,0.18086824,0.014175691,3.142223,0.0827067,0.0048782416,0.04224622,0.26535586,0.0,19999.924,19014.91,7785.3467,7645.376,6993.42,5891.602,4455.638,3894.3892,3278.2146,1816.2268,1325.2181,740.035,910.99347,210.24907,-34.476746,386.1858,-1272.8865,-2750.309,-2807.903,7523.085,1438.3981,521.1323,4854.716,3108.4026,2257.6733,-1103.9584,-97.276146,45.809258,661.8617,399.17786,26.989534,-57.851402,138.5996,966.15125,0.30596432,0.30574134,0.3053802,0.3049353,0.30442834,0.30426455,0.30402127,0.3050427,0.3267658,0.33112106,0.3311914,0.40322497,0.3310685,0.33112642,0.33411512,0.30420828,0.30525634,0.30558068,0.3042312,0.30397412,0.30389103,0.30387622,0.31327614,0.33139348,0.33130762,0.33623502,0.32768843,0.33081797,0.35175696,0.33214393,0.33129594,0.30598012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.059,26.421583,20.342192,15.10431,8.843495,7.8638887,6.710791,5.581038,4.855443,3.5117292,2.7884295,0.060428064,0.306182,0.07082674,0.11060481,3.6291022,14.975017,22.90284,15.930052,8.32017,1.383766,10.701254,6.3723764,3.4439557,0.18086824,0.014175691,3.142223,0.0827067,0.0048782416,0.04224622,0.26535586,0.0,19999.924,19014.91,7785.3467,7645.376,6993.42,5891.602,4455.638,3894.3892,3278.2146,1816.2268,1325.2181,740.035,910.99347,210.24907,-34.476746,386.1858,-1272.8865,-2750.309,-2807.903,7523.085,1438.3981,521.1323,4854.716,3108.4026,2257.6733,-1103.9584,-97.276146,45.809258,661.8617,399.17786,26.989534,-57.851402,138.5996,966.15125,0.29998243,0.2997726,0.29947728,0.2992874,0.30089796,0.30232596,0.30257294,0.302567,0.30255422,0.3025517,0.3289692,0.357215,0.3025521,0.31783473,0.3068679,0.30146,0.2993847,0.2996272,0.29925817,0.3026589,0.3030222,0.30299768,0.30197814,0.30197477,0.30405965,0.32897377,0.30197492,0.32984114,0.35272676,0.32914782,0.30776206,0.29999763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93319,24.66789,18.319065,12.845199,6.397784,5.4358883,4.37666,3.3654263,2.775802,1.6478693,1.1619177,0.022580693,0.07938816,0.016650658,0.037460227,1.6836807,12.541059,20.944542,14.006298,6.118396,0.07558606,9.071416,5.0848856,2.6411166,0.087811925,0.0062218383,2.1309283,0.05618424,0.0017749732,0.01246979,0.0829553,0.0,20457.42,19422.486,7969.795,7829.477,7105.2056,5833.845,4255.967,3668.1753,2930.739,1652.4207,1069.1118,461.85403,686.84973,102.96573,-24.299252,256.26016,-1242.9929,-2838.215,-2894.9155,7588.686,1466.539,483.73447,4705.4097,2973.1545,2047.5519,-967.0151,-66.14076,24.924925,632.0446,323.65482,22.245937,-29.440228,74.39738,859.25665,0.29998243,0.2997669,0.29941776,0.29897982,0.29845956,0.2982828,0.29797363,0.29798293,0.30061898,0.30063367,0.30065247,0.3513284,0.30062464,0.30797753,0.30046573,0.2979723,0.29929572,0.29961133,0.29831108,0.2980092,0.29791942,0.29785755,0.298397,0.30114442,0.3006685,0.30984718,0.30092877,0.30018142,0.35091466,0.32709706,0.30059895,0.29999763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93319,24.66789,18.319065,12.845199,6.397784,5.4358883,4.37666,3.3654263,2.775802,1.6478693,1.1619177,0.022580693,0.07938816,0.016650658,0.037460227,1.6836807,12.541059,20.944542,14.006298,6.118396,0.07558606,9.071416,5.0848856,2.6411166,0.087811925,0.0062218383,2.1309283,0.05618424,0.0017749732,0.01246979,0.0829553,0.0,20457.42,19422.486,7969.795,7829.477,7105.2056,5833.845,4255.967,3668.1753,2930.739,1652.4207,1069.1118,461.85403,686.84973,102.96573,-24.299252,256.26016,-1242.9929,-2838.215,-2894.9155,7588.686,1466.539,483.73447,4705.4097,2973.1545,2047.5519,-967.0151,-66.14076,24.924925,632.0446,323.65482,22.245937,-29.440228,74.39738,859.25665,0.29327413,0.2930734,0.29279086,0.2926007,0.29400453,0.29613888,0.2965431,0.29655597,0.29644477,0.2963536,0.29877245,0.3259265,0.29637507,0.3038296,0.2985937,0.29532763,0.29270402,0.29293552,0.29257467,0.2963897,0.29680842,0.29677954,0.29625607,0.2961593,0.2963149,0.30608276,0.29620036,0.29839742,0.356454,0.30393896,0.29697028,0.29328865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88368,23.663643,17.352345,11.936045,5.665142,4.7422047,3.7096443,2.7337098,2.1509604,1.022832,0.60104567,0.011478561,0.0527508,0.008369447,0.012152,0.59665906,10.822498,19.70509,12.889801,5.470292,0.052229825,8.057982,4.5917563,2.3465312,0.07460961,0.0032440813,1.5677154,0.035231497,0.001003865,0.007111382,0.050327916,0.0,20635.082,19658.168,7944.3237,7784.9097,6999.502,5705.0513,4197.7705,3598.4717,2912.2378,1652.5756,990.4112,323.60324,599.8465,85.412766,-9.67758,146.50873,-1203.4159,-2924.4731,-2992.2673,7631.723,1418.8553,456.05353,4652.09,2756.903,1955.9797,-907.93005,-61.52779,12.659155,609.5652,274.8152,17.320467,-21.755297,57.127316,810.568,0.29327413,0.2930678,0.2927343,0.2923149,0.29180902,0.29163212,0.29139906,0.291292,0.2946369,0.29461083,0.29457614,0.32286903,0.29462817,0.29529727,0.294234,0.2913133,0.29262114,0.2929203,0.2916813,0.29136786,0.2912692,0.29120728,0.2928346,0.2945677,0.29451585,0.301078,0.29529968,0.29433832,0.34025678,0.29676828,0.29449898,0.29328865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88368,23.663643,17.352345,11.936045,5.665142,4.7422047,3.7096443,2.7337098,2.1509604,1.022832,0.60104567,0.011478561,0.0527508,0.008369447,0.012152,0.59665906,10.822498,19.70509,12.889801,5.470292,0.052229825,8.057982,4.5917563,2.3465312,0.07460961,0.0032440813,1.5677154,0.035231497,0.001003865,0.007111382,0.050327916,0.0,20635.082,19658.168,7944.3237,7784.9097,6999.502,5705.0513,4197.7705,3598.4717,2912.2378,1652.5756,990.4112,323.60324,599.8465,85.412766,-9.67758,146.50873,-1203.4159,-2924.4731,-2992.2673,7631.723,1418.8553,456.05353,4652.09,2756.903,1955.9797,-907.93005,-61.52779,12.659155,609.5652,274.8152,17.320467,-21.755297,57.127316,810.568,0.29074925,0.29055047,0.29025948,0.29012778,0.29015782,0.29018015,0.29015252,0.29001254,0.28987873,0.28980073,0.29264325,0.32085738,0.28981292,0.29292843,0.29240078,0.29027843,0.2902269,0.290415,0.29003465,0.29038978,0.29040715,0.28990602,0.2895367,0.28945678,0.29109803,0.29386717,0.2894905,0.29250443,0.32518527,0.29491925,0.29244453,0.29076353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
