pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.81083,22.884338,16.374443,10.790849,4.370487,3.4515991,2.5047803,1.6658738,1.2132319,0.3547028,0.09105445,0.0013214009,0.02984106,0.0034875495,0.0021097031,0.09904691,9.40889,18.734623,12.115149,3.8200307,0.040536176,7.5860486,4.21327,2.1452482,0.060792256,0.0017406606,1.4100555,0.027835896,0.0007521055,0.0067509566,0.051998813,0.0,20894.166,19831.021,8078.3423,7913.836,7089.092,5691.523,4005.8074,3316.1875,2540.8494,1426.0034,768.47174,117.09937,440.29294,64.461,5.6098833,55.531017,-1143.955,-3002.3691,-3069.444,7629.944,1506.9457,375.45773,4492.3745,2716.519,1871.0497,-866.6778,-55.546432,2.2688582,593.44574,259.92047,15.263832,-21.545431,58.56187,771.0613,0.29074925,0.2905472,0.29021516,0.2897984,0.28930673,0.28913635,0.28882432,0.28858528,0.28839546,0.28823423,0.28812492,0.30949974,0.28827816,0.29110333,0.2911131,0.28911325,0.29011795,0.29040566,0.2891874,0.28890806,0.28882837,0.288833,0.28863147,0.28826106,0.28804958,0.2887753,0.28848743,0.29074582,0.31769142,0.29308176,0.2880131,0.29076353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81083,22.884338,16.374443,10.790849,4.370487,3.4515991,2.5047803,1.6658738,1.2132319,0.3547028,0.09105445,0.0013214009,0.02984106,0.0034875534,0.0021097015,0.09904691,9.40889,18.734623,12.115149,3.8200307,0.040536176,7.5860486,4.21327,2.1452482,0.060792256,0.0017406602,1.4100555,0.027835896,0.0007521055,0.0067509566,0.051998813,0.0,20894.166,19831.021,8078.3423,7913.836,7089.092,5691.523,4005.8074,3316.1875,2540.8494,1426.0034,768.47174,117.09937,440.29294,64.461,5.6098485,55.531017,-1143.955,-3002.3691,-3069.444,7629.944,1506.9457,375.45773,4492.3745,2716.519,1871.0497,-866.6778,-55.546432,2.26885,593.44574,259.92047,15.263832,-21.545431,58.56187,771.0613,0.28714418,0.28695,0.28666863,0.28643787,0.28756645,0.2875902,0.28758186,0.28742588,0.28715137,0.28685212,0.2865017,0.2958836,0.28691003,0.28647363,0.28976274,0.2877039,0.2866397,0.28682002,0.2864456,0.2881351,0.28802085,0.2873257,0.28709128,0.2868676,0.28671405,0.2866152,0.2870044,0.2864704,0.3130609,0.28906986,0.28667122,0.28715813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.810745,23.050009,16.74794,11.351851,5.118193,4.1956725,3.2017248,2.2730236,1.7546381,0.733779,0.38022834,0.005950402,0.041377462,0.0047528734,0.0046252096,0.2201142,10.134881,19.06417,12.216161,3.3571646,0.03665919,7.54289,4.038356,2.0650353,0.053873416,0.0019367891,1.4487762,0.027955787,0.0007148793,0.006284435,0.05255942,0.0,20894.48,19790.58,7938.0493,7769.21,6977.025,5703.661,4112.267,3503.3608,2733.892,1565.7814,900.39435,253.19687,537.663,76.99728,1.5527563,85.480156,-1183.5087,-2932.765,-3003.3862,7654.645,1561.4203,350.106,4569.0327,2773.3132,1824.2871,-850.0876,-51.826195,6.6294346,589.18445,263.815,15.31158,-20.698692,59.27596,754.8504,0.28714418,0.28694636,0.2866239,0.2862144,0.28570652,0.2855241,0.28531557,0.2853353,0.28540418,0.28534988,0.2849917,0.29101485,0.285384,0.2849317,0.28795737,0.28545493,0.28653324,0.2868101,0.2856139,0.28538188,0.28524855,0.2851785,0.28625643,0.28578514,0.2854848,0.28523573,0.2862696,0.2848365,0.30986887,0.2872688,0.28542385,0.28715813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.810745,23.050009,16.74794,11.351851,5.118193,4.1956725,3.2017248,2.2730236,1.7546381,0.733779,0.38022834,0.005950402,0.041377462,0.0047528734,0.0046252096,0.2201142,10.134881,19.06417,12.216161,3.3571646,0.03665919,7.54289,4.038356,2.0650353,0.053873416,0.0019367891,1.4487762,0.027955787,0.0007148793,0.006284435,0.05255942,0.0,20894.48,19790.58,7938.0493,7769.21,6977.025,5703.661,4112.267,3503.3608,2733.892,1565.7814,900.39435,253.19687,537.663,76.99728,1.5527574,85.480156,-1183.5087,-2932.765,-3003.3862,7654.645,1561.4203,350.106,4569.0327,2773.3132,1824.2871,-850.0876,-51.826195,6.6294346,589.18445,263.815,15.31158,-20.698692,59.27596,754.8504,0.2871399,0.28694165,0.28661284,0.2861858,0.28559864,0.28537807,0.28484747,0.28435493,0.2839846,0.28376153,0.28345588,0.28777868,0.28380412,0.28338617,0.28237352,0.28575176,0.28651783,0.2868024,0.286225,0.28582355,0.28552538,0.28350618,0.2834894,0.2836372,0.28371772,0.28406107,0.2834772,0.2830618,0.30852476,0.283173,0.2837136,0.2871538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80093,22.527878,15.950039,10.315597,4.0075445,3.1069396,2.1942759,1.4262463,1.0204879,0.25878364,0.065099195,0.00071394513,0.016918518,0.0018594004,0.0018117714,0.09806435,9.448599,18.49699,11.783255,3.3035913,0.029210279,7.1241636,3.7025201,1.8862951,0.04948264,0.0014626859,1.2057116,0.020182526,0.00068110315,0.006626536,0.044884298,0.0,20929.191,19915.348,8123.759,7952.6685,7021.862,5630.0923,3927.1223,3161.8372,2395.1782,1336.7794,650.5959,97.883865,402.80157,47.650406,0.96508694,55.3189,-1146.652,-2953.8228,-3021.6675,7620.5405,1524.9565,347.4716,4561.5415,2737.6997,1744.374,-809.4667,-49.677837,2.2024179,579.95264,239.24579,12.783284,-21.441624,53.488907,719.4976,0.2871399,0.28694162,0.28661248,0.28618354,0.28558403,0.28535694,0.28477088,0.28411663,0.28342888,0.2828169,0.2821102,0.28598565,0.2829603,0.28193474,0.28061417,0.28582844,0.28651735,0.28680235,0.28632158,0.2855287,0.28433076,0.28419697,0.28418183,0.28191888,0.2819204,0.28234124,0.28417888,0.28269994,0.30618674,0.28152674,0.28192112,0.2871538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80093,22.527878,15.950039,10.315597,4.0075445,3.1069396,2.1942759,1.4262463,1.020488,0.25878364,0.065099195,0.00071394513,0.016918529,0.0018594806,0.0018117152,0.09806434,9.448599,18.49699,11.783255,3.3035913,0.029210279,7.1241636,3.7025201,1.8862951,0.049482636,0.0014626757,1.2057116,0.020182526,0.00068110315,0.006626536,0.044884298,0.0,20929.191,19915.348,8123.759,7952.6685,7021.862,5630.0923,3927.1223,3161.8372,2395.1782,1336.7794,650.5959,97.883865,402.80157,47.650288,0.9640102,55.318916,-1146.652,-2953.8228,-3021.6675,7620.5405,1524.9565,347.4716,4561.5415,2737.6997,1744.374,-809.4667,-49.677845,2.2022328,579.95264,239.24579,12.783284,-21.441624,53.488907,719.4976,0.28666368,0.28646898,0.28616732,0.28580445,0.28531107,0.2851213,0.284591,0.28391418,0.2831722,0.28175864,0.28051907,0.28420383,0.2818708,0.28017813,0.27886385,0.28501973,0.28607443,0.28633425,0.28576633,0.2852746,0.28503314,0.2849693,0.2838296,0.28242397,0.2823588,0.28047508,0.2825701,0.28005442,0.2955518,0.27983356,0.2823518,0.28667754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72966,22.00803,15.564192,10.033063,3.7038023,2.7922091,1.9519829,1.2430224,0.86941946,0.18859203,0.04859496,0.00048401376,0.01861624,0.0019719556,0.0017220459,0.09011891,8.470185,17.835442,10.950887,2.7606368,0.02591466,6.452893,3.2779691,1.6308818,0.045617267,0.001219233,1.0582932,0.018084724,0.0005277386,0.0054079196,0.042292155,0.0,21179.654,20024.05,8033.9756,7873.597,7034.599,5667.08,3755.6248,3028.118,2290.7441,1258.1638,545.99725,83.63415,368.43967,50.296303,2.231607,52.833378,-1080.7759,-3009.2332,-3078.5674,7739.4336,1496.6289,315.27246,4475.6885,2629.2773,1654.6907,-747.5869,-47.618187,2.6812603,551.6452,222.93549,12.078461,-19.27337,52.443283,664.3503,0.28666368,0.286467,0.28614634,0.28573197,0.2851581,0.2849391,0.28436953,0.28368485,0.2829371,0.28232917,0.27877128,0.2824331,0.2823928,0.2784325,0.2771263,0.28527138,0.28604677,0.2863288,0.2859233,0.28413624,0.284077,0.2835825,0.28328893,0.2831693,0.28122526,0.28078362,0.28323808,0.27852952,0.28895167,0.27809006,0.28063253,0.28667754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72966,22.00803,15.564192,10.033063,3.7038023,2.7922091,1.9519829,1.2430224,0.86941946,0.18859203,0.04859496,0.00048401376,0.01861624,0.0019719556,0.0017220459,0.09011891,8.470185,17.835442,10.950887,2.7606368,0.02591466,6.452893,3.2779691,1.6308818,0.045617267,0.001219233,1.0582932,0.018084724,0.0005277386,0.0054079196,0.042292155,0.0,21179.654,20024.05,8033.9756,7873.597,7034.599,5667.08,3755.6248,3028.118,2290.7441,1258.1638,545.99725,83.63415,368.43967,50.296303,2.231607,52.833378,-1080.7759,-3009.2332,-3078.5674,7739.4336,1496.6289,315.27246,4475.6885,2629.2773,1654.6907,-747.5869,-47.618187,2.6812603,551.6452,222.93549,12.078461,-19.27337,52.443283,664.3503,0.28327388,0.28308395,0.28280443,0.28257552,0.2835677,0.28358078,0.2834955,0.28313962,0.28282154,0.28105128,0.2782466,0.28067338,0.28112817,0.27814558,0.2754655,0.2836381,0.28277388,0.28295586,0.2825877,0.28391793,0.28390378,0.2839708,0.28265074,0.2815447,0.28150043,0.28012973,0.28263843,0.27899998,0.28744394,0.2763574,0.28148866,0.2832874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.804436,22.343021,16.04907,10.650013,4.5135746,3.6089523,2.657346,1.7910199,1.3188783,0.4415825,0.15674157,0.0017992368,0.029884804,0.0030948848,0.0018099212,0.07750947,8.25406,18.00297,11.322817,2.8751752,0.022997862,6.6623864,3.3136659,1.6443933,0.04116575,0.0013628568,1.1389341,0.024370871,0.0006839184,0.0050682547,0.040545724,0.0,20916.79,19961.055,7932.527,7771.5186,6918.0576,5643.639,4016.731,3374.28,2599.379,1442.7507,801.2318,157.26854,461.09058,65.0352,5.402367,48.58987,-1066.5233,-3075.1814,-3144.6785,7725.463,1521.8444,322.51315,4562.2495,2706.0388,1666.6879,-752.1491,-44.890285,2.5164106,558.7212,231.40324,14.198353,-18.189987,51.353615,667.7881,0.28327388,0.28308058,0.28276068,0.28235474,0.28185079,0.28167728,0.2814574,0.2813972,0.28132522,0.28115818,0.27905586,0.27892467,0.28118008,0.27724433,0.27475688,0.2813761,0.28267395,0.28294653,0.28177315,0.28154108,0.2814426,0.28134054,0.2817349,0.28173316,0.28121966,0.27977464,0.28186157,0.27975687,0.28565624,0.27463555,0.28060785,0.2832874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.804436,22.343021,16.04907,10.650013,4.5135746,3.6089523,2.657346,1.7910199,1.3188783,0.4415825,0.15674157,0.0017992368,0.029884804,0.0030948848,0.0018099212,0.07750947,8.25406,18.00297,11.322817,2.8751752,0.022997862,6.6623864,3.3136659,1.6443933,0.04116575,0.0013628568,1.1389341,0.024370871,0.0006839184,0.0050682547,0.040545724,0.0,20916.79,19961.055,7932.527,7771.5186,6918.0576,5643.639,4016.731,3374.28,2599.379,1442.7507,801.2318,157.26854,461.09058,65.0352,5.402367,48.58987,-1066.5233,-3075.1814,-3144.6785,7725.463,1521.8444,322.51315,4562.2495,2706.0388,1666.6879,-752.1491,-44.890285,2.5164106,558.7212,231.40324,14.198353,-18.189987,51.353615,667.7881,0.28683364,0.2866376,0.286336,0.28599742,0.28409988,0.2822135,0.28038815,0.2801864,0.27994275,0.27971444,0.27846485,0.2753034,0.27976,0.27731174,0.27314818,0.2822061,0.28627172,0.28650633,0.28610003,0.28255212,0.2809554,0.27969268,0.27973047,0.27991787,0.2799188,0.2796417,0.2798066,0.27801386,0.2853883,0.27418363,0.27988914,0.28684753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81657,23.199505,16.817087,11.34243,5.1252584,4.157277,3.1773267,2.2719908,1.7630091,0.8159367,0.46328202,0.0069795,0.042636134,0.0059337215,0.0077729267,0.40178728,9.660237,19.031792,12.328847,3.2285852,0.029203039,7.620789,3.9711215,2.0297053,0.053617887,0.0022178935,1.3901114,0.02981892,0.0008301422,0.0075895973,0.05298887,0.0,20873.875,19755.469,7992.5366,7830.0884,6967.055,5853.7446,4080.8965,3455.4893,2707.001,1503.6193,899.1615,281.79044,538.86707,77.08558,-6.5565686,118.407974,-1140.5408,-3010.3257,-3076.625,7668.6777,1584.2393,343.1513,4587.3657,2834.7488,1808.3014,-842.0501,-51.53636,9.809914,596.2772,257.68588,15.834463,-22.979918,58.667603,747.5782,0.28683364,0.2866373,0.28630885,0.28588668,0.2853462,0.28515184,0.28478912,0.2836956,0.278379,0.27827188,0.27796304,0.2732587,0.2783117,0.27791458,0.27144632,0.28487056,0.28623337,0.28650442,0.2853338,0.28498,0.2848282,0.28479317,0.28132743,0.2783295,0.2782654,0.277998,0.27961582,0.27823642,0.27682313,0.27363253,0.27824762,0.28684753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81657,23.199505,16.817087,11.34243,5.1252584,4.157277,3.1773267,2.2719908,1.7630091,0.8159367,0.46328202,0.0069795,0.042636134,0.0059337215,0.0077729267,0.40178728,9.660237,19.031792,12.328847,3.2285852,0.029203039,7.620789,3.9711215,2.0297053,0.053617887,0.0022178935,1.3901114,0.02981892,0.0008301422,0.0075895973,0.05298887,0.0,20873.875,19755.469,7992.5366,7830.0884,6967.055,5853.7446,4080.8965,3455.4893,2707.001,1503.6193,899.1615,281.79044,538.86707,77.08558,-6.5565686,118.407974,-1140.5408,-3010.3257,-3076.625,7668.6777,1584.2393,343.1513,4587.3657,2834.7488,1808.3014,-842.0501,-51.53636,9.809914,596.2772,257.68588,15.834463,-22.979918,58.667603,747.5782,0.2874233,0.28722623,0.28693268,0.28663462,0.28615344,0.2847151,0.28421515,0.28377286,0.28341147,0.2811302,0.27644122,0.27155617,0.28291363,0.27606407,0.2695838,0.2847873,0.28686082,0.28709376,0.28670114,0.28482985,0.28474113,0.28370005,0.28321528,0.28288963,0.27898362,0.2761494,0.2831481,0.27650288,0.27253726,0.2746429,0.2779102,0.28743726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.837234,23.334543,16.769081,11.125695,4.713734,3.795303,2.8569412,2.009078,1.550228,0.65102196,0.32037503,0.0046590273,0.03470371,0.004195475,0.004045801,0.14491853,10.194503,19.287878,12.677766,4.44527,0.05851363,7.8882875,4.164156,2.0975237,0.055912122,0.0020580357,1.6008747,0.03756818,0.0010454104,0.007401802,0.049453378,0.0,20800.592,19727.48,8115.5015,7959.482,7084.082,5689.993,3986.448,3335.2583,2559.6077,1462.0961,868.4142,230.97064,503.21292,69.76325,1.6920108,67.95013,-1192.171,-2961.743,-3028.0479,7586.8354,1500.7922,406.913,4630.0337,2865.8333,1870.3708,-857.0131,-52.850716,5.632106,599.2028,277.786,17.938217,-22.22957,56.290592,762.0303,0.2874233,0.28722453,0.28689805,0.2864804,0.2859213,0.28572056,0.2852866,0.28499737,0.28204033,0.28189445,0.2765113,0.26888475,0.28195012,0.2741424,0.26807344,0.28547692,0.28681123,0.28708842,0.28589398,0.28557098,0.28539398,0.28538102,0.28328425,0.28136542,0.28125748,0.27826127,0.28324562,0.27602828,0.27235752,0.27293175,0.28124425,0.28743726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.837234,23.334543,16.769081,11.125695,4.713734,3.795303,2.8569412,2.009078,1.550228,0.65102196,0.32037503,0.0046590273,0.03470371,0.004195475,0.004045801,0.14491853,10.194503,19.287878,12.677766,4.44527,0.05851363,7.8882875,4.164156,2.0975237,0.055912122,0.0020580357,1.6008747,0.03756818,0.0010454104,0.007401802,0.049453378,0.0,20800.592,19727.48,8115.5015,7959.482,7084.082,5689.993,3986.448,3335.2583,2559.6077,1462.0961,868.4142,230.97064,503.21292,69.76325,1.6920108,67.95013,-1192.171,-2961.743,-3028.0479,7586.8354,1500.7922,406.913,4630.0337,2865.8333,1870.3708,-857.0131,-52.850716,5.632106,599.2028,277.786,17.938217,-22.22957,56.290592,762.0303,0.2884359,0.28823766,0.28794578,0.28764647,0.28717262,0.28538933,0.28482637,0.28431734,0.28386298,0.28278497,0.28002316,0.2662788,0.28366694,0.2800355,0.26838878,0.28609985,0.2878196,0.28810242,0.28770635,0.28544852,0.28544852,0.2843933,0.28383386,0.28351858,0.28143018,0.2785751,0.28375527,0.27958602,0.2710528,0.2730058,0.28141257,0.28844994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87013,23.957573,17.551908,12.042695,5.7275505,4.792621,3.7572722,2.7858124,2.2318573,1.2133664,0.7908896,0.013728998,0.04700395,0.008267807,0.014859238,0.8313777,10.616011,19.85246,13.526443,6.0758805,0.08106516,8.592097,4.7016535,2.4171803,0.073151745,0.00366708,1.9082361,0.046076596,0.0013254804,0.009751629,0.06583684,0.0,20683.492,19582.53,8008.242,7856.737,7026.1235,5744.9575,4203.8877,3589.5535,2833.6345,1563.8191,991.28613,375.66052,613.09674,79.36333,-13.061752,175.49,-1175.0955,-2986.8145,-3051.5852,7499.668,1422.0586,481.65616,4705.133,2934.2434,1974.3683,-923.3777,-60.646824,14.319726,619.31647,305.30392,20.018206,-25.884022,65.76065,821.0207,0.2884359,0.2882361,0.28791338,0.28750038,0.28694215,0.28673217,0.28628388,0.28595674,0.28255934,0.2823649,0.27872044,0.26461974,0.2824351,0.27829072,0.26798406,0.28614402,0.28781405,0.28809735,0.28685644,0.28654653,0.28643024,0.28637588,0.28437918,0.28222814,0.2819526,0.2804026,0.2836551,0.27977774,0.26909736,0.27130485,0.28192866,0.28844994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87013,23.957573,17.551908,12.042695,5.7275505,4.792621,3.7572722,2.7858124,2.2318573,1.2133664,0.7908896,0.013728998,0.04700395,0.008267807,0.014859238,0.8313777,10.616011,19.85246,13.526443,6.0758805,0.08106516,8.592097,4.7016535,2.4171803,0.073151745,0.00366708,1.9082361,0.046076596,0.0013254804,0.009751629,0.06583684,0.0,20683.492,19582.53,8008.242,7856.737,7026.1235,5744.9575,4203.8877,3589.5535,2833.6345,1563.8191,991.28613,375.66052,613.09674,79.36333,-13.061752,175.49,-1175.0955,-2986.8145,-3051.5852,7499.668,1422.0586,481.65616,4705.133,2934.2434,1974.3683,-923.3777,-60.646824,14.319726,619.31647,305.30392,20.018206,-25.884022,65.76065,821.0207,0.2900688,0.2898677,0.2895697,0.28925288,0.28774583,0.28632957,0.28584662,0.28536987,0.28491795,0.28409934,0.2804405,0.262971,0.28471112,0.2779318,0.2694876,0.2867532,0.289494,0.28973234,0.28932783,0.28650054,0.28650054,0.28557947,0.28488687,0.28456172,0.28223744,0.2770833,0.2847905,0.28019002,0.2677495,0.27392718,0.28219104,0.290083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96824,25.052042,18.82581,13.477086,7.300428,6.3217263,5.177878,4.0584893,3.3713105,2.133065,1.5863894,0.025741935,0.084947206,0.017163154,0.03326138,1.6892627,12.955297,21.33486,14.22682,5.8389525,0.07503346,9.313016,5.3520555,2.8078885,0.087805405,0.005313026,2.3876805,0.062752575,0.0020892792,0.0136569,0.09747771,0.0,20330.854,19335.697,7886.3267,7732.3135,6942.5044,5888.6606,4436.305,3875.0562,3183.3274,1737.8071,1139.2911,547.38293,764.29266,107.358246,-21.154161,257.08118,-1268.0397,-2833.85,-2892.3264,7651.354,1516.0204,471.54874,4694.5464,2962.8423,2092.5522,-1000.6242,-66.534706,23.471262,631.2992,344.17572,23.592035,-30.714106,81.69405,886.502,0.2900688,0.2898664,0.28953752,0.2891164,0.28858152,0.28839058,0.2880417,0.28741366,0.28363827,0.28344393,0.281421,0.26544616,0.2835393,0.27677986,0.2743835,0.28810784,0.28944594,0.28972793,0.28842953,0.28813553,0.28804117,0.28798443,0.28585774,0.28356224,0.2830933,0.27901763,0.28470403,0.28123096,0.26835236,0.2742339,0.2830551,0.290083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96824,25.052042,18.82581,13.477086,7.300428,6.3217263,5.177878,4.0584893,3.3713105,2.133065,1.5863894,0.025741935,0.084947206,0.017163154,0.03326138,1.6892627,12.955297,21.33486,14.22682,5.8389525,0.07503346,9.313016,5.3520555,2.8078885,0.087805405,0.005313026,2.3876805,0.062752575,0.0020892792,0.0136569,0.09747771,0.0,20330.854,19335.697,7886.3267,7732.3135,6942.5044,5888.6606,4436.305,3875.0562,3183.3274,1737.8071,1139.2911,547.38293,764.29266,107.358246,-21.154161,257.08118,-1268.0397,-2833.85,-2892.3264,7651.354,1516.0204,471.54874,4694.5464,2962.8423,2092.5522,-1000.6242,-66.534706,23.471262,631.2992,344.17572,23.592035,-30.714106,81.69405,886.502,0.2950998,0.2948909,0.29457596,0.29419968,0.29173014,0.28937995,0.28713155,0.28690037,0.28658688,0.28639093,0.28160793,0.2661696,0.2864307,0.27862883,0.2771653,0.29075575,0.29448438,0.29474348,0.29432857,0.28950283,0.2880101,0.28705668,0.28645068,0.28616828,0.2856526,0.2760553,0.2863669,0.28122234,0.26760092,0.27667156,0.28412434,0.2951145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98453,25.052153,18.8732,13.555554,7.415992,6.429091,5.351621,4.2827234,3.6329205,2.4418159,1.8539896,0.030480368,0.081766985,0.017575942,0.037755348,1.856204,12.674897,21.245584,14.346563,7.1720815,1.2267832,9.49678,5.414605,2.8326406,0.07792624,0.005216524,2.480888,0.0551532,0.0024066332,0.01547799,0.09437577,0.0,20271.791,19339.727,7853.934,7708.022,6919.9595,5915.2495,4295.386,3779.6777,3088.6357,1701.7651,1184.8237,595.3797,796.9505,104.24705,-23.899122,270.40475,-1240.5996,-2868.5693,-2929.6758,7605.5796,1393.359,479.50385,4661.4204,3011.4604,2109.2815,-1007.48303,-62.150852,25.479929,635.74316,352.15485,21.876247,-32.8093,79.06724,891.4096,0.2950998,0.29489124,0.29455128,0.2941134,0.29355317,0.29335815,0.29299736,0.29254565,0.28650174,0.28497076,0.28482968,0.2713686,0.2850525,0.28068864,0.28086787,0.2931019,0.2944402,0.2947426,0.29443923,0.2929322,0.29289016,0.2928141,0.2898933,0.28534344,0.28473058,0.27742222,0.28651375,0.28450745,0.26772895,0.27705702,0.28466734,0.2951145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98453,25.052153,18.8732,13.555554,7.415992,6.429091,5.351621,4.2827234,3.6329205,2.4418159,1.8539896,0.030480368,0.081766985,0.017575942,0.037755348,1.856204,12.674897,21.245584,14.346563,7.1720815,1.2267832,9.49678,5.414605,2.8326406,0.07792624,0.005216524,2.480888,0.0551532,0.0024066332,0.01547799,0.09437577,0.0,20271.791,19339.727,7853.934,7708.022,6919.9595,5915.2495,4295.386,3779.6777,3088.6357,1701.7651,1184.8237,595.3797,796.9505,104.24705,-23.899122,270.40475,-1240.5996,-2868.5693,-2929.6758,7605.5796,1393.359,479.50385,4661.4204,3011.4604,2109.2815,-1007.48303,-62.150852,25.479929,635.74316,352.15485,21.876247,-32.8093,79.06724,891.4096,0.2959595,0.29575223,0.2954455,0.2951274,0.29380202,0.29277676,0.2923728,0.29198077,0.29159114,0.291285,0.28309464,0.27356857,0.2914175,0.27923968,0.2827959,0.2939266,0.29531312,0.2956092,0.29520917,0.292896,0.2928829,0.29286328,0.2912656,0.2910218,0.2896784,0.27513525,0.29118073,0.28279635,0.26933116,0.2777996,0.28816938,0.2959743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.977615,25.127764,19.008623,13.724111,7.5709567,6.62505,5.54529,4.5046535,3.8581667,2.6697147,2.1203701,0.039019417,0.094535425,0.021215715,0.042119816,1.8780642,12.861455,21.360996,14.388427,5.998855,0.09687179,9.494689,5.6155424,3.0077178,0.14222555,0.009352913,2.390836,0.06771021,0.005210486,0.0478138,0.29381743,0.0,20296.88,19319.166,7812.791,7682.053,6928.2266,5781.2817,4300.3135,3725.3862,3080.114,1699.7178,1142.2913,639.4516,822.3536,112.00677,-24.358793,271.8064,-1250.7618,-2855.687,-2913.0957,7618.516,1516.1866,477.61438,4684.1846,2929.64,2120.6624,-1029.1608,-86.06589,25.57621,640.0346,344.03162,23.97502,-62.095634,146.1062,887.1181,0.2959595,0.2957504,0.2954084,0.2949717,0.29442304,0.29423517,0.29388425,0.29346552,0.2902291,0.29006585,0.28982094,0.27641794,0.29017115,0.28596115,0.2895033,0.29421553,0.29530323,0.29560328,0.29434577,0.29400286,0.29389963,0.29384598,0.2919917,0.29094523,0.2892455,0.28109142,0.29103857,0.28939047,0.2687004,0.28100118,0.2892411,0.2959743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.977615,25.127764,19.008623,13.724111,7.5709567,6.62505,5.54529,4.5046535,3.8581667,2.6697147,2.1203701,0.039019417,0.094535425,0.021215715,0.042119816,1.8780642,12.861455,21.360996,14.388427,5.998855,0.09687179,9.494689,5.6155424,3.0077178,0.14222555,0.009352913,2.390836,0.06771021,0.005210486,0.0478138,0.29381743,0.0,20296.88,19319.166,7812.791,7682.053,6928.2266,5781.2817,4300.3135,3725.3862,3080.114,1699.7178,1142.2913,639.4516,822.3536,112.00677,-24.358793,271.8064,-1250.7618,-2855.687,-2913.0957,7618.516,1516.1866,477.61438,4684.1846,2929.64,2120.6624,-1029.1608,-86.06589,25.57621,640.0346,344.03162,23.97502,-62.095634,146.1062,887.1181,0.29559368,0.29538634,0.2950588,0.29465935,0.29412824,0.2939332,0.293454,0.2929587,0.29251322,0.29219493,0.28810817,0.27469572,0.29232502,0.28578043,0.2881303,0.29393438,0.29495943,0.29524153,0.29468963,0.2942741,0.2940728,0.29307505,0.29200807,0.29194644,0.29169992,0.2845144,0.29200435,0.28762513,0.2734167,0.2838571,0.29020223,0.29560843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03495,26.024664,19.964249,14.740814,8.522689,7.5610437,6.416848,5.3011336,4.6057963,3.3192873,2.6865275,0.072486565,0.3771734,0.087835275,0.091016404,2.6886518,14.306315,22.418013,15.37688,6.737606,0.08823499,10.470235,6.2669325,3.487641,0.63661194,0.037961982,2.7760882,0.0818443,0.005918848,0.050592743,0.32603464,0.0,20088.059,19108.92,7772.2163,7633.9814,6967.632,5833.0234,4437.0312,3868.183,3203.679,1774.0594,1232.8975,723.1788,875.7417,235.04898,-8.813745,327.8244,-1289.2585,-2784.571,-2845.5652,7583.3774,1540.3888,509.37512,4690.852,3059.3848,2194.848,-1026.3527,-194.00862,33.17735,668.22363,372.69388,26.631174,-63.70739,155.30103,963.35876,0.29559368,0.29538462,0.29504082,0.29459792,0.2939948,0.2937731,0.29323053,0.29263586,0.29201445,0.29139754,0.2908681,0.27790913,0.29166773,0.2884628,0.28984532,0.29416758,0.294936,0.29523683,0.29474485,0.2938175,0.2928425,0.29256764,0.2925379,0.29167685,0.29025576,0.2864369,0.29252702,0.29018462,0.27798226,0.28735045,0.29022703,0.29560843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03495,26.024664,19.964249,14.740814,8.522689,7.5610437,6.416848,5.3011336,4.6057963,3.3192873,2.6865275,0.072486565,0.3771734,0.087835275,0.091016404,2.6886518,14.306315,22.418013,15.37688,6.737606,0.08823499,10.470235,6.2669325,3.487641,0.63661194,0.037961982,2.7760882,0.0818443,0.005918848,0.050592743,0.32603464,0.0,20088.059,19108.92,7772.2163,7633.9814,6967.632,5833.0234,4437.0312,3868.183,3203.679,1774.0594,1232.8975,723.1788,875.7417,235.04898,-8.813744,327.8244,-1289.2585,-2784.571,-2845.5652,7583.3774,1540.3888,509.37512,4690.852,3059.3848,2194.848,-1026.3527,-194.00862,33.17735,668.22363,372.69388,26.631174,-63.70739,155.30103,963.35876,0.29866633,0.29845348,0.29813603,0.29777834,0.29591998,0.29426244,0.29248714,0.29218224,0.29167435,0.2909929,0.28946352,0.2839501,0.29134583,0.29029357,0.2900355,0.29521543,0.29804263,0.29830343,0.29789317,0.29431888,0.29309312,0.2928506,0.29263976,0.29089698,0.29074007,0.28847852,0.291265,0.28936878,0.2803366,0.28834257,0.29071784,0.29868138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09774,26.825708,20.961279,15.8850765,9.877172,8.900468,7.717535,6.542785,5.797793,4.409734,3.6404858,0.092496276,1.1076752,0.5952119,0.5293303,4.2360415,15.536667,23.347445,16.189713,7.7074723,1.1706526,11.239553,6.9198647,3.8904314,0.7053699,0.077068545,3.0930784,0.08254437,0.010283896,0.07777697,0.43302068,0.0,19857.227,18922.404,7635.4766,7517.0317,6839.433,5882.17,4517.5225,3977.3882,3325.2473,1848.3495,1370.0303,852.86774,926.117,320.04163,45.27328,397.20648,-1270.1404,-2728.3088,-2790.4158,7578.8438,1525.2068,504.70135,4713.2686,3104.8384,2299.3948,-1089.6256,-199.13951,105.52672,689.15643,395.7143,25.929163,-79.60734,178.17125,1011.0246,0.29866633,0.29845276,0.29810387,0.29765707,0.29709896,0.29690328,0.2965485,0.29614624,0.29150403,0.29000804,0.28955707,0.28276712,0.2902207,0.2893696,0.29027438,0.29664582,0.29798862,0.29829988,0.29799423,0.2964677,0.2964314,0.29635113,0.29427236,0.29121098,0.29100648,0.2891073,0.29160422,0.2888768,0.27960446,0.2888848,0.29099497,0.29868138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.09774,26.825708,20.961279,15.8850765,9.877172,8.900468,7.717535,6.542785,5.797793,4.409734,3.6404858,0.092496276,1.1076752,0.5952119,0.5293303,4.2360415,15.536667,23.347445,16.189713,7.7074723,1.1706525,11.239553,6.9198647,3.8904314,0.7053699,0.077068545,3.0930784,0.08254437,0.010283896,0.07777697,0.43302068,0.0,19857.227,18922.404,7635.4766,7517.0317,6839.433,5882.17,4517.5225,3977.3882,3325.2473,1848.3495,1370.0303,852.86774,926.117,320.04163,45.273285,397.20648,-1270.1405,-2728.3088,-2790.4158,7578.8438,1525.2068,504.70135,4713.2686,3104.8384,2299.3948,-1089.6256,-199.13951,105.52672,689.15643,395.7143,25.929163,-79.60734,178.17125,1011.0246,0.30213803,0.3019204,0.3015938,0.30121145,0.2990138,0.29729608,0.29557875,0.29536226,0.29507455,0.2947144,0.2879321,0.28577852,0.29485792,0.29413867,0.29119775,0.2981427,0.30149734,0.30176547,0.30135155,0.297501,0.2963912,0.2962089,0.29478735,0.2945825,0.29444927,0.28995618,0.29470876,0.28922284,0.28132993,0.28755337,0.29375282,0.30215344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13988,27.254316,21.471727,16.489872,10.522977,9.569504,8.42342,7.2894335,6.561352,5.1718807,4.3470116,0.09697046,1.7164892,1.0785412,0.9146632,3.8874328,15.070405,23.518715,16.859697,8.6941805,1.1572698,11.869738,7.5536323,4.4170423,1.1305289,0.40408897,3.7205694,0.14125685,0.018935448,0.16610357,0.7688604,0.0,19701.027,18824.137,7577.7544,7441.268,6814.1855,5806.207,4440.9844,3902.2615,3284.2764,1849.3646,1422.6589,940.1998,942.49274,360.22058,74.0514,352.59293,-1262.983,-2846.38,-2900.0566,7485.4824,1494.1868,545.02734,4733.6934,3103.447,2342.9604,-1108.2307,-215.37329,112.668205,689.2794,434.473,34.452744,-121.27124,237.03922,1040.774,0.30213803,0.30191985,0.30156064,0.30110124,0.30052587,0.3003281,0.29996455,0.2996363,0.29493064,0.29336902,0.29315287,0.2860256,0.29348674,0.29336157,0.2925139,0.30007413,0.30144086,0.30176213,0.30145591,0.29990765,0.2998707,0.29979205,0.29773557,0.29428428,0.29291233,0.29142064,0.29504582,0.2926874,0.28203517,0.28834432,0.2927536,0.30215344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13988,27.254316,21.471727,16.489872,10.522977,9.569504,8.42342,7.2894335,6.561352,5.1718807,4.3470116,0.09697046,1.7164892,1.0785412,0.9146632,3.8874328,15.070405,23.518715,16.859697,8.6941805,1.1572698,11.869738,7.5536323,4.4170423,1.1305289,0.40408897,3.7205694,0.14125685,0.018935448,0.16610357,0.7688604,0.0,19701.027,18824.137,7577.7544,7441.268,6814.1855,5806.207,4440.9844,3902.2615,3284.2764,1849.3646,1422.6589,940.1998,942.49274,360.22058,74.0514,352.59293,-1262.983,-2846.38,-2900.0566,7485.4824,1494.1868,545.02734,4733.6934,3103.447,2342.9604,-1108.2307,-215.37329,112.668205,689.2794,434.473,34.452744,-121.27124,237.03922,1040.774,0.3045334,0.30431354,0.30398536,0.3036183,0.3017402,0.2999359,0.29938143,0.29893497,0.29854825,0.29814982,0.29144812,0.28424352,0.2983072,0.2979233,0.29593027,0.30117735,0.30390382,0.30416393,0.30374345,0.30052692,0.30012786,0.2996237,0.29821882,0.29801428,0.29791787,0.29390386,0.29813698,0.29255515,0.28598133,0.29140335,0.29743835,0.30454904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05785,26.229317,20.113817,14.834548,8.64433,7.6627054,6.5538964,5.4653106,4.7829165,3.5106812,2.8624523,0.056168076,0.5438409,0.09896504,0.09813241,2.7182662,14.0277,22.484959,16.043028,8.161905,0.70817304,11.108059,6.873458,3.890512,0.6524485,0.044999715,3.2411091,0.14109437,0.012580481,0.08133272,0.45791247,0.0,20004.111,19063.148,7810.281,7677.9355,6950.7295,5898.151,4362.4014,3817.1104,3171.3386,1763.4044,1249.0815,751.4269,876.9099,296.5106,4.2742906,329.3545,-1270.6749,-2848.0076,-2903.7244,7404.0977,1465.8582,541.77124,4705.454,3071.6643,2280.275,-1099.379,-195.54312,33.203773,676.2857,402.02228,35.383785,-80.40583,183.87175,1007.10046,0.3045334,0.30431235,0.30394766,0.30348152,0.30290556,0.30270657,0.30234355,0.30196434,0.297229,0.29703072,0.29667297,0.28965685,0.2971762,0.29698154,0.2959861,0.3024733,0.3038489,0.30415937,0.30384323,0.30226642,0.30223596,0.3021614,0.30039486,0.29790783,0.2964097,0.29582933,0.2979786,0.2961012,0.2884773,0.29607376,0.29617432,0.30454904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05785,26.229317,20.113817,14.834548,8.64433,7.6627054,6.5538964,5.4653106,4.7829165,3.5106812,2.8624523,0.056168076,0.5438409,0.09896504,0.09813241,2.7182662,14.0277,22.484959,16.043028,8.161905,0.70817304,11.108059,6.873458,3.890512,0.6524485,0.044999715,3.2411091,0.14109437,0.012580481,0.08133272,0.45791247,0.0,20004.111,19063.148,7810.281,7677.9355,6950.7295,5898.151,4362.4014,3817.1104,3171.3386,1763.4044,1249.0815,751.4269,876.9099,296.5106,4.2742906,329.3545,-1270.6749,-2848.0076,-2903.7244,7404.0977,1465.8582,541.77124,4705.454,3071.6643,2280.275,-1099.379,-195.54312,33.203773,676.2857,402.02228,35.383785,-80.40583,183.87175,1007.10046,0.29991964,0.2997096,0.2994115,0.29920402,0.30024454,0.30112547,0.3012092,0.30104738,0.30078533,0.3004158,0.29498565,0.28785214,0.30056024,0.29938707,0.29676113,0.3001728,0.29932734,0.29956767,0.29918417,0.3017048,0.30171403,0.30173776,0.3005197,0.30035025,0.3002248,0.2970423,0.30045146,0.2959585,0.28791496,0.2942291,0.29965502,0.29993483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06304,26.218956,20.19359,14.993224,8.856012,7.8704004,6.7404575,5.6114087,4.905046,3.600905,2.9212878,0.061785065,0.43128437,0.08597044,0.09200049,2.5608435,13.565058,22.329245,15.848774,9.512973,3.8385434,10.88326,6.6675997,3.7422109,0.6895338,0.046347834,3.5772803,0.32425714,0.017929561,0.08186472,0.45098165,0.0,19985.07,19067.066,7747.9126,7615.76,6918.528,5911.0767,4407.103,3893.0771,3231.008,1787.1469,1281.3842,759.0881,902.7985,258.60184,-12.448929,318.9455,-1252.0417,-2903.3591,-2964.0554,7475.9746,1302.9006,467.5814,4721.1577,3064.238,2256.411,-1064.9326,-201.67313,30.59191,649.8042,412.6177,56.55818,-77.31317,181.89517,984.48816,0.29991964,0.2997047,0.2993566,0.2989192,0.29839176,0.29821935,0.29795724,0.2978148,0.29913136,0.29901317,0.29878104,0.2904845,0.29910353,0.2989662,0.29838103,0.29819804,0.29924923,0.29955426,0.29924145,0.29769832,0.29767165,0.29760724,0.29888594,0.29957804,0.2986239,0.29748803,0.2998578,0.2985368,0.28856477,0.29530472,0.29848024,0.29993483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.06304,26.218956,20.19359,14.993224,8.856012,7.8704004,6.7404575,5.6114087,4.905046,3.600905,2.9212878,0.061785065,0.43128437,0.08597045,0.092000484,2.5608435,13.565058,22.329245,15.848774,9.512973,3.8385434,10.88326,6.6675997,3.7422109,0.6895338,0.04634783,3.5772803,0.32425714,0.017929561,0.08186472,0.45098165,0.0,19985.07,19067.066,7747.9126,7615.76,6918.528,5911.0767,4407.103,3893.0771,3231.008,1787.1469,1281.3842,759.0881,902.7985,258.60184,-12.448943,318.9455,-1252.0417,-2903.3591,-2964.0554,7475.9746,1302.9006,467.5814,4721.1577,3064.238,2256.411,-1064.9326,-201.67313,30.591906,649.8042,412.6177,56.55818,-77.31317,181.89517,984.48816,0.30020538,0.29998884,0.29962304,0.29912978,0.29873866,0.2977472,0.29733142,0.2969275,0.29657027,0.29652387,0.2967209,0.29123253,0.2964662,0.29633704,0.29795325,0.2981512,0.29952332,0.29983896,0.2994006,0.29762185,0.2976142,0.2976087,0.2960641,0.29591358,0.2959576,0.29673386,0.29596952,0.29782847,0.2886324,0.2966138,0.29657036,0.30022058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.110344,26.68515,20.681534,15.4902115,9.349946,8.391134,7.258626,6.1330013,5.401693,4.05012,3.3414733,0.07931731,0.56933606,0.12851475,0.12428484,3.1454089,14.659725,22.99122,16.252485,9.400944,3.6599076,11.154032,6.852136,3.7907603,0.65866053,0.04151128,3.0809355,0.096104436,0.0057379636,0.034906883,0.19850439,0.0,19810.621,18961.229,7732.799,7608.6055,6920.387,5823.736,4412.5024,3886.698,3292.1284,1821.955,1310.6533,815.0521,941.17834,295.04837,10.279775,355.6782,-1283.0532,-2825.061,-2882.5425,7500.2637,1359.1353,470.53696,4788.991,3097.9263,2312.4543,-1079.8047,-197.22308,42.18379,685.7976,393.88647,29.256464,-50.608765,117.22151,1032.1285,0.30020538,0.29999024,0.29963732,0.29917672,0.2985607,0.2983422,0.29788923,0.2975892,0.29518446,0.2950581,0.29491627,0.28941798,0.29513994,0.29472145,0.29429352,0.2982036,0.29954138,0.29984266,0.29952756,0.29792815,0.29789236,0.2978474,0.2966328,0.29590866,0.29419932,0.29366472,0.29575443,0.29419386,0.28990316,0.29586896,0.29410788,0.30022058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.110344,26.68515,20.681534,15.4902115,9.349946,8.391134,7.258626,6.1330013,5.401693,4.05012,3.3414733,0.07931731,0.5693362,0.1285149,0.12428493,3.145409,14.659725,22.99122,16.252485,9.400944,3.6599076,11.154032,6.852136,3.7907603,0.65866053,0.041511275,3.0809355,0.096104436,0.0057379636,0.034906883,0.19850439,0.0,19810.621,18961.229,7732.799,7608.6055,6920.387,5823.736,4412.5024,3886.698,3292.1284,1821.955,1310.6533,815.0521,941.17834,295.04837,10.279765,355.6782,-1283.0532,-2825.061,-2882.5425,7500.2637,1359.1353,470.53696,4788.991,3097.9263,2312.4543,-1079.8047,-197.22308,42.183777,685.7976,393.88647,29.256464,-50.608765,117.22151,1032.1285,0.3028488,0.30263156,0.3023096,0.30195254,0.3001873,0.2986848,0.29703438,0.2967766,0.29641888,0.29613155,0.29317498,0.29308662,0.29623637,0.29596144,0.29423416,0.29949483,0.3022209,0.30248168,0.30206347,0.29826048,0.2979983,0.2977124,0.29599166,0.29596415,0.29590723,0.29384613,0.29599166,0.2940266,0.28987396,0.29236367,0.29544947,0.30286428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03556,25.59673,19.584772,14.3891735,8.226798,7.2602735,6.153015,5.0691752,4.3930645,3.1477933,2.4980023,0.058219936,0.4512041,0.08563512,0.0752527,2.6085434,13.646237,21.926472,15.006711,6.8458066,0.08496219,9.954901,5.8090506,3.0686817,0.18741272,0.013641636,2.4730363,0.08835309,0.002814977,0.016551418,0.09970467,0.0,20085.81,19216.484,7738.5986,7611.9883,6933.8306,5848.989,4359.106,3808.1157,3155.5378,1743.1246,1250.706,696.73535,843.1572,266.68488,16.693426,323.41446,-1254.097,-2815.6624,-2872.5537,7561.1353,1493.731,513.96844,4765.285,3036.7341,2178.197,-1032.2166,-99.485245,35.96706,658.2048,348.9243,28.40175,-33.700394,81.3421,931.20807,0.3028488,0.30263054,0.30227503,0.30182102,0.3012539,0.3010561,0.30069593,0.30031362,0.29611546,0.29474226,0.29453698,0.29127115,0.2948562,0.2947015,0.29425138,0.300804,0.30216643,0.3024775,0.30216426,0.30058062,0.3005443,0.30049264,0.29891443,0.29562035,0.29558268,0.29360494,0.29641867,0.29406363,0.2887165,0.29140505,0.29522872,0.30286428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03556,25.59673,19.584772,14.3891735,8.226798,7.2602735,6.153015,5.0691752,4.3930645,3.1477933,2.4980023,0.058219936,0.4512041,0.08563512,0.0752527,2.6085434,13.646237,21.926472,15.006711,6.8458066,0.08496219,9.954901,5.8090506,3.0686817,0.18741272,0.013641636,2.4730363,0.08835309,0.002814977,0.016551418,0.09970467,0.0,20085.81,19216.484,7738.5986,7611.9883,6933.8306,5848.989,4359.106,3808.1157,3155.5378,1743.1246,1250.706,696.73535,843.1572,266.68488,16.693426,323.41446,-1254.097,-2815.6624,-2872.5537,7561.1353,1493.731,513.96844,4765.285,3036.7341,2178.197,-1032.2166,-99.485245,35.96706,658.2048,348.9243,28.40175,-33.700394,81.3421,931.20807,0.29869977,0.2984919,0.2981915,0.29797933,0.29949045,0.29950836,0.2994927,0.29934704,0.29911426,0.29877588,0.29277563,0.2894564,0.29890224,0.2974087,0.2944431,0.29888195,0.29810616,0.29834867,0.29797003,0.30002508,0.30003795,0.30007008,0.29888847,0.29870158,0.29849854,0.29259244,0.29881003,0.2938667,0.28783742,0.29021052,0.29758927,0.29871482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.032166,25.655994,19.469482,14.13116,7.826135,6.8365865,5.7139664,4.638047,3.973488,2.7658277,2.1755543,0.044940274,0.11086953,0.032786302,0.052104574,2.253106,13.546408,21.934212,15.316321,8.018558,1.305221,10.31854,6.1428514,3.3414009,0.20683399,0.014722063,2.8196769,0.076762,0.008785318,0.068644844,0.43262446,0.0,20098.236,19200.787,7859.1206,7724.1904,7020.0415,5923.812,4391.657,3793.064,3126.3118,1714.4967,1187.4844,647.57996,833.9624,115.87909,-23.34293,299.76932,-1269.6959,-2835.3545,-2894.258,7464.091,1406.2363,512.01514,4737.698,3048.5159,2204.2795,-1080.2638,-105.02393,27.46247,659.01184,376.31424,25.087511,-74.61175,180.52382,920.9648,0.29869977,0.2984874,0.29813752,0.29769814,0.29717147,0.29699278,0.29667902,0.29668653,0.29721358,0.2972671,0.29711074,0.28765294,0.29731286,0.29724175,0.2960914,0.2969769,0.29802868,0.29833594,0.29705507,0.29674762,0.2966689,0.2965814,0.29705963,0.29813692,0.2974844,0.29484522,0.2982005,0.29688206,0.2890413,0.29036194,0.29710406,0.29871482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.032166,25.655994,19.469482,14.13116,7.826135,6.8365865,5.7139664,4.638047,3.973488,2.7658277,2.1755543,0.044940274,0.11086953,0.032786302,0.052104574,2.253106,13.546408,21.934212,15.316321,8.018558,1.305221,10.31854,6.1428514,3.3414009,0.20683399,0.014722063,2.8196769,0.076762,0.008785318,0.068644844,0.43262446,0.0,20098.236,19200.787,7859.1206,7724.1904,7020.0415,5923.812,4391.657,3793.064,3126.3118,1714.4967,1187.4844,647.57996,833.9624,115.87909,-23.34293,299.76932,-1269.6959,-2835.3545,-2894.258,7464.091,1406.2363,512.01514,4737.698,3048.5159,2204.2795,-1080.2638,-105.02393,27.46247,659.01184,376.31424,25.087511,-74.61175,180.52382,920.9648,0.2985151,0.29830354,0.2979662,0.29754093,0.2969703,0.29676282,0.29626098,0.29575408,0.29540983,0.29528517,0.29526854,0.28909463,0.295298,0.29459703,0.29629508,0.29713956,0.2978582,0.29815486,0.2972879,0.29700434,0.2969218,0.29595274,0.29475856,0.29482827,0.29509842,0.29396766,0.29477844,0.29560825,0.2898304,0.2951192,0.29494318,0.29853016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0167,25.37783,19.198957,13.879819,7.6861067,6.7172127,5.6101713,4.5326595,3.8743916,2.6900206,2.132469,0.045272477,0.16204391,0.031602796,0.048658397,1.882307,13.353162,21.6803,14.6378975,6.6265974,0.099833876,9.657579,5.5616736,2.9253225,0.07892505,0.0064015314,2.4838488,0.08149155,0.0026814414,0.014182755,0.0853707,0.0,20154.709,19266.518,7853.88,7709.1895,6952.8477,5856.724,4358.6455,3796.0938,3110.2969,1696.5638,1151.4742,640.4208,816.284,152.87556,-21.824423,271.62283,-1280.4359,-2824.263,-2884.06,7618.744,1478.8826,504.28198,4728.7524,3016.9255,2133.1567,-1025.4521,-62.064865,29.3414,643.42633,350.31827,27.172817,-30.618916,74.79679,909.1338,0.2985151,0.29830268,0.29795727,0.2975105,0.29689953,0.29667628,0.29612038,0.29550356,0.29486984,0.29427615,0.2937461,0.28729343,0.29452574,0.29265592,0.2930813,0.29715022,0.29784623,0.29815245,0.2975887,0.2972517,0.29594165,0.29519993,0.29519174,0.29468676,0.29318056,0.29219148,0.2951885,0.29301983,0.29141176,0.29422346,0.29315433,0.29853016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0167,25.37783,19.198957,13.879819,7.6861067,6.7172127,5.6101713,4.5326595,3.8743916,2.6900206,2.132469,0.045272477,0.16204391,0.031602796,0.048658397,1.882307,13.353162,21.6803,14.6378975,6.6265974,0.099833876,9.657579,5.5616736,2.9253225,0.07892505,0.0064015314,2.4838488,0.08149155,0.0026814414,0.014182755,0.0853707,0.0,20154.709,19266.518,7853.88,7709.1895,6952.8477,5856.724,4358.6455,3796.0938,3110.2969,1696.5638,1151.4742,640.4208,816.284,152.87556,-21.824423,271.62283,-1280.4359,-2824.263,-2884.06,7618.744,1478.8826,504.28198,4728.7524,3016.9255,2133.1567,-1025.4521,-62.064865,29.3414,643.42633,350.31827,27.172817,-30.618916,74.79679,909.1338,0.2976787,0.29747155,0.29716438,0.29682198,0.29638746,0.29622942,0.29580292,0.29526827,0.29462042,0.29335296,0.29229537,0.29177734,0.29422197,0.29024225,0.2932075,0.29639053,0.2970662,0.29732823,0.29680276,0.29633194,0.29617977,0.29603425,0.29585576,0.2935512,0.29344937,0.29217708,0.29505363,0.29191142,0.2876172,0.2913444,0.29342288,0.29769367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.977516,25.12485,18.928106,13.593018,7.2067676,6.267095,5.164445,4.112647,3.469345,2.2779126,1.7164117,0.03216599,0.091109194,0.022049036,0.044622518,2.2126176,13.089475,21.423208,14.359717,6.0399675,0.0725427,9.437092,5.439252,2.8451076,0.08419548,0.0071591,2.5236757,0.07007701,0.002032458,0.011282845,0.08167863,0.0,20297.229,19319.87,7866.1357,7721.664,7068.73,5760.6772,4349.3003,3746.9075,3071.9128,1702.0181,1155.871,570.3798,775.7564,108.444885,-25.390575,297.33356,-1244.1965,-2825.4707,-2885.7905,7628.391,1509.3602,480.4666,4699.095,2977.7058,2114.6484,-1008.7063,-64.12123,27.494547,630.7122,354.3333,25.101032,-27.221788,74.34622,895.8235,0.2976787,0.29746762,0.29712373,0.29668397,0.29610196,0.29589278,0.29539654,0.29485732,0.29424983,0.2936271,0.29152524,0.29004785,0.29387864,0.2918512,0.29138067,0.29642296,0.29701158,0.2973173,0.2969031,0.29509628,0.29506963,0.29478273,0.29435408,0.2941311,0.29394552,0.2907219,0.29427317,0.2915021,0.28503373,0.28952917,0.29392073,0.29769367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.977516,25.12485,18.928106,13.593018,7.2067676,6.267095,5.164445,4.112647,3.469345,2.2779126,1.7164117,0.03216599,0.091109194,0.022049036,0.044622518,2.2126176,13.089475,21.423208,14.359717,6.0399675,0.0725427,9.437092,5.439252,2.8451076,0.08419548,0.0071591,2.5236757,0.07007701,0.002032458,0.011282845,0.08167863,0.0,20297.229,19319.87,7866.1357,7721.664,7068.73,5760.6772,4349.3003,3746.9075,3071.9128,1702.0181,1155.871,570.3798,775.7564,108.444885,-25.390575,297.33356,-1244.1965,-2825.4707,-2885.7905,7628.391,1509.3602,480.4666,4699.095,2977.7058,2114.6484,-1008.7063,-64.12123,27.494547,630.7122,354.3333,25.101032,-27.221788,74.34622,895.8235,0.29558864,0.29538292,0.29512128,0.2949386,0.29481035,0.29476765,0.29459134,0.29426324,0.29377085,0.2931143,0.29188052,0.2882407,0.29342818,0.2911698,0.29190192,0.29482487,0.29503995,0.29524383,0.29499444,0.29490167,0.2948909,0.2949089,0.2942676,0.29286167,0.29272166,0.29132372,0.29294774,0.29251975,0.2831385,0.28772527,0.29267493,0.2956034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
