pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.97352,24.825836,18.568773,13.198666,6.8551264,5.890409,4.843855,3.8458009,3.2450225,2.1739793,1.6885499,0.035361964,0.10065257,0.02274562,0.038622953,1.9309989,12.405449,21.000786,14.367548,6.931347,0.18756805,9.425015,5.3927073,2.8054051,0.08947449,0.0064651673,2.3325016,0.057470813,0.0018234146,0.011895588,0.07967502,0.0,20311.73,19393.283,7907.388,7748.9897,7043.164,5843.079,4228.3926,3642.2834,2960.5454,1606.8838,1068.4913,564.67633,746.2809,115.73776,-20.99693,276.28607,-1219.1262,-2873.021,-2937.3477,7510.204,1420.578,513.2675,4709.3467,2991.541,2111.6348,-999.7991,-66.75952,25.318382,639.4827,340.16736,22.517864,-28.501991,72.84124,889.2039,0.29558864,0.29537958,0.29503953,0.2946141,0.29410467,0.293924,0.2935606,0.29321834,0.29285103,0.29236344,0.29177263,0.2864448,0.29261124,0.29080468,0.2911028,0.29361936,0.2949279,0.29523042,0.2940461,0.29382366,0.2937183,0.293579,0.29336837,0.29309264,0.29283726,0.2893422,0.2932715,0.29079488,0.28213936,0.287933,0.2928188,0.2956034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97352,24.825836,18.568773,13.198666,6.8551264,5.890409,4.843855,3.8458009,3.2450225,2.1739793,1.6885499,0.035361964,0.10065257,0.02274562,0.038622953,1.9309989,12.405449,21.000786,14.367548,6.931347,0.18756805,9.425015,5.3927073,2.8054051,0.08947449,0.0064651673,2.3325016,0.057470813,0.0018234146,0.011895588,0.07967502,0.0,20311.73,19393.283,7907.388,7748.9897,7043.164,5843.079,4228.3926,3642.2834,2960.5454,1606.8838,1068.4913,564.67633,746.2809,115.73776,-20.99693,276.28607,-1219.1262,-2873.021,-2937.3477,7510.204,1420.578,513.2675,4709.3467,2991.541,2111.6348,-999.7991,-66.75952,25.318382,639.4827,340.16736,22.517864,-28.501991,72.84124,889.2039,0.29537758,0.29517043,0.29483986,0.2944244,0.2938707,0.29366633,0.2931582,0.29262123,0.2920806,0.29150552,0.29067084,0.28466013,0.29176793,0.28998268,0.29128546,0.29373673,0.2947371,0.29502565,0.29446474,0.2940709,0.2940003,0.2918576,0.29182267,0.2916695,0.29153642,0.28982413,0.29176086,0.2914913,0.28263494,0.28884575,0.29149783,0.2953923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.978165,25.024546,18.895985,13.6172695,7.424197,6.476474,5.3642874,4.284227,3.6211386,2.367553,1.7945393,0.030811897,0.11458042,0.026202096,0.050498437,2.0585058,12.663593,21.22368,14.180782,6.124508,0.074275374,9.233793,5.308977,2.7856812,0.08615705,0.0061039818,2.242928,0.05448144,0.0016048641,0.011786914,0.076262034,0.0,20294.879,19345.018,7819.284,7677.5,6952.46,5787.2744,4369.571,3800.9402,3122.5737,1749.399,1168.608,584.7596,791.5309,123.89343,-26.419237,285.27725,-1227.3129,-2866.653,-2927.3044,7658.4272,1483.3596,484.05524,4711.638,2948.2134,2083.2656,-996.5334,-65.46505,30.133732,634.51764,333.1146,21.905346,-28.66946,70.90178,886.32684,0.29537758,0.29516947,0.29482982,0.29438943,0.2937885,0.29356536,0.29299867,0.2923688,0.29168934,0.2909419,0.2888598,0.28646737,0.29128113,0.28891376,0.2894706,0.29372075,0.294724,0.295023,0.29452524,0.29330343,0.29294333,0.29239535,0.29238275,0.2901409,0.29007465,0.28829154,0.2923799,0.28980953,0.2829367,0.2870461,0.29004478,0.2953923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.978165,25.024546,18.895985,13.6172695,7.424197,6.476474,5.3642874,4.284227,3.6211386,2.367553,1.7945393,0.030811897,0.11458042,0.026202096,0.050498437,2.0585058,12.663593,21.22368,14.180782,6.124508,0.074275374,9.233793,5.308977,2.7856812,0.08615705,0.0061039818,2.242928,0.05448144,0.0016048641,0.011786914,0.076262034,0.0,20294.879,19345.018,7819.284,7677.5,6952.46,5787.2744,4369.571,3800.9402,3122.5737,1749.399,1168.608,584.7596,791.5309,123.89343,-26.419237,285.27725,-1227.3129,-2866.653,-2927.3044,7658.4272,1483.3596,484.05524,4711.638,2948.2134,2083.2656,-996.5334,-65.46505,30.133732,634.51764,333.1146,21.905346,-28.66946,70.90178,886.32684,0.29562286,0.2954129,0.2950579,0.29458043,0.29421145,0.29319286,0.29275054,0.29221445,0.2918511,0.2905408,0.28880215,0.28468254,0.29058427,0.2881964,0.28996354,0.29362074,0.294951,0.2952638,0.29475203,0.29368532,0.2927793,0.29263192,0.2924061,0.2905292,0.29043844,0.28702486,0.29114825,0.28800386,0.282054,0.2870792,0.29041767,0.2956376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99278,24.948088,18.592148,13.123413,6.7981305,5.839719,4.7642903,3.7490282,3.1481817,2.0510216,1.5559807,0.03430861,0.09429921,0.026741736,0.055616423,2.1892264,12.562704,21.137934,14.385312,6.75449,0.085673004,9.456201,5.3471947,2.779774,0.092958495,0.0066010477,2.6143663,0.062418666,0.002152092,0.012424358,0.08041455,0.0,20241.814,19367.682,7974.615,7825.5146,7032.2114,5822.4263,4290.99,3676.0588,2960.727,1627.9237,1079.8632,539.9586,734.6068,107.16433,-29.000402,294.77786,-1212.7665,-2869.3901,-2931.1655,7550.6265,1440.534,510.17896,4702.4375,3022.1318,2102.858,-993.9975,-68.20023,31.788717,627.1777,361.93292,23.5086,-28.806341,72.96345,884.5484,0.29562286,0.29541406,0.29506975,0.29462028,0.29401773,0.2937987,0.2933529,0.29305843,0.2905341,0.2904166,0.2887029,0.28502965,0.29048017,0.2881637,0.2881759,0.29364514,0.29496646,0.29526693,0.29485443,0.29312527,0.29309443,0.29300842,0.29270276,0.29057047,0.2904404,0.28719848,0.29106563,0.28872806,0.28295043,0.2861091,0.29042125,0.2956376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99278,24.948088,18.592148,13.123413,6.7981305,5.839719,4.7642903,3.7490282,3.1481817,2.0510216,1.5559807,0.03430861,0.09429921,0.026741736,0.055616423,2.1892264,12.562704,21.137934,14.385312,6.75449,0.085673004,9.456201,5.3471947,2.779774,0.092958495,0.0066010477,2.6143663,0.062418666,0.002152092,0.012424358,0.08041455,0.0,20241.814,19367.682,7974.615,7825.5146,7032.2114,5822.4263,4290.99,3676.0588,2960.727,1627.9237,1079.8632,539.9586,734.6068,107.16433,-29.000402,294.77786,-1212.7665,-2869.3901,-2931.1655,7550.6265,1440.534,510.17896,4702.4375,3022.1318,2102.858,-993.9975,-68.20023,31.788717,627.1777,361.93292,23.5086,-28.806341,72.96345,884.5484,0.2963978,0.29619053,0.29588726,0.29557666,0.29509166,0.29345492,0.29291606,0.29242784,0.2919357,0.29159793,0.28856412,0.2832538,0.29168648,0.2876643,0.28888538,0.29348555,0.29579884,0.29604742,0.29564545,0.29327562,0.2932607,0.29320648,0.29249713,0.2911379,0.2910094,0.28725398,0.29118282,0.2889087,0.281464,0.28432646,0.2910003,0.29641262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.028244,25.788282,19.606401,14.270417,8.088279,7.154542,6.0826693,5.040347,4.3741326,3.134967,2.5101337,0.06462815,0.3365533,0.07394197,0.09304744,2.963757,13.760352,22.096775,15.155287,6.606434,0.096042775,10.3679695,6.275121,3.343307,0.31078795,0.024956321,2.8262742,0.07737339,0.0026450977,0.015324003,0.09719488,0.0,20112.578,19166.63,7855.9434,7722.364,6945.8296,5741.0,4283.324,3728.6433,3130.5144,1738.5043,1224.5338,697.61743,854.1513,223.06447,-23.203718,346.0042,-1239.2307,-2825.963,-2881.5225,7577.689,1531.6625,503.59854,4628.905,3015.7095,2259.0857,-1061.1298,-130.15506,37.962624,661.0417,376.75745,26.403614,-32.27368,80.66234,977.178,0.2963978,0.29618868,0.2958513,0.29542026,0.29484567,0.29463607,0.29420024,0.29391438,0.29067686,0.29045215,0.2900546,0.28346354,0.29059216,0.28895217,0.2900972,0.29439148,0.2957417,0.2960414,0.29573315,0.29420877,0.29417494,0.29410887,0.2924198,0.2911606,0.29098397,0.28701663,0.29123017,0.28933394,0.2793489,0.2851114,0.29097146,0.29641262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.028244,25.788282,19.606401,14.270417,8.088279,7.1545424,6.0826693,5.040347,4.3741326,3.134967,2.510134,0.06462815,0.33655345,0.07394214,0.09304721,2.963757,13.760352,22.096775,15.155287,6.606434,0.096042775,10.3679695,6.275121,3.343307,0.31078795,0.024956305,2.8262742,0.077373385,0.0026450944,0.015323893,0.097194865,0.0,20112.578,19166.63,7855.9434,7722.364,6945.8296,5741.0,4283.324,3728.6433,3130.5144,1738.5043,1224.5338,697.61743,854.1513,223.06447,-23.204082,346.0042,-1239.2307,-2825.963,-2881.5225,7577.689,1531.6625,503.59854,4628.905,3015.7095,2259.0857,-1061.1298,-130.15506,37.962566,661.0417,376.75745,26.403614,-32.27385,80.66241,977.178,0.29830226,0.29809093,0.29777944,0.29744965,0.2960242,0.29425827,0.29370606,0.293227,0.29275113,0.29240602,0.28840813,0.28209504,0.29251814,0.28968415,0.28983983,0.2950867,0.2976885,0.29794374,0.29753742,0.29487377,0.29444507,0.29394224,0.29250646,0.29232988,0.29218948,0.28778026,0.29244047,0.28949118,0.27979764,0.28527522,0.2915089,0.29831728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08534,26.272785,20.199785,14.964429,8.8108635,7.8207088,6.673831,5.5553484,4.8513784,3.554967,2.8700345,0.07316997,0.7285252,0.286876,0.27820653,3.5340755,15.04253,22.817049,15.623554,7.428756,0.5182619,10.559415,6.316143,3.3981178,0.33917806,0.03201628,2.8807209,0.14423013,0.0035069808,0.015557413,0.096595354,0.0,19902.994,19059.117,7780.9263,7643.3857,6928.4766,5925.77,4442.645,3873.3628,3225.0933,1781.4198,1286.7855,750.0639,863.84515,295.34744,15.1447935,370.3437,-1282.7004,-2721.4631,-2780.6418,7583.934,1497.0776,520.0803,4771.561,3075.0593,2253.3423,-1066.1117,-135.31265,75.988785,667.4987,375.83807,37.160995,-31.39989,80.21819,986.1494,0.29830226,0.2980896,0.2977449,0.2973048,0.29675087,0.29655498,0.29619953,0.29571605,0.29148856,0.29127976,0.29092184,0.2833237,0.2914245,0.29036072,0.29077736,0.29628003,0.29763255,0.29793882,0.29763156,0.2961092,0.29605252,0.29599413,0.29406995,0.29217708,0.2905958,0.28884527,0.29227135,0.29054803,0.27916995,0.2857492,0.29050615,0.29831728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08534,26.272785,20.199785,14.964429,8.8108635,7.8207088,6.673831,5.5553484,4.8513784,3.554967,2.8700345,0.07316997,0.7285252,0.286876,0.27820653,3.5340755,15.04253,22.817049,15.623554,7.428756,0.5182619,10.559415,6.316143,3.3981178,0.33917806,0.03201628,2.8807209,0.14423013,0.0035069806,0.01555741,0.096595354,0.0,19902.994,19059.117,7780.9263,7643.3857,6928.4766,5925.77,4442.645,3873.3628,3225.0933,1781.4198,1286.7855,750.0639,863.84515,295.34744,15.1447935,370.3437,-1282.7004,-2721.4631,-2780.6418,7583.934,1497.0776,520.0803,4771.561,3075.0593,2253.3423,-1066.1117,-135.31265,75.988785,667.4987,375.83807,37.160995,-31.399895,80.21819,986.1494,0.3014433,0.3012279,0.30090764,0.30054647,0.29863343,0.29698205,0.29523426,0.29500967,0.2947094,0.29452044,0.28927717,0.28476554,0.29456836,0.29301554,0.29167023,0.2977357,0.3008058,0.301073,0.3006621,0.2969782,0.2960343,0.29584616,0.29445153,0.2942322,0.29406112,0.28900445,0.29436377,0.2899777,0.27902675,0.2857534,0.29333472,0.30145866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21394,28.140686,22.33295,17.314898,11.352748,10.400837,9.245028,8.0962105,7.3524656,5.9624267,5.2020946,1.6913809,3.0063703,2.3931303,2.161559,6.0698256,17.544683,24.893696,17.708836,10.576189,3.4183795,12.533103,8.07289,4.914542,1.6357707,1.0519924,4.017773,0.38061586,0.050751235,0.32180125,1.1849945,0.0,19423.9,18616.152,7595.531,7470.412,6811.2593,5801.067,4461.294,3929.7356,3322.2405,1849.7726,1361.4327,848.0178,888.7951,352.619,89.25146,408.72653,-1280.6771,-2639.997,-2688.6494,7499.9478,1388.9661,530.04913,4828.051,3158.974,2351.7222,-1106.8204,-191.3912,171.32387,705.8332,438.2503,58.864693,-168.64505,287.76306,1053.2443,0.3014433,0.30122718,0.30087543,0.30042496,0.29985896,0.29966426,0.29930428,0.298901,0.2943235,0.2930334,0.29290178,0.28299132,0.2931177,0.2929843,0.29203254,0.2993889,0.300748,0.3010693,0.3007644,0.29921827,0.29918292,0.29910693,0.29731324,0.29391563,0.29249394,0.29100493,0.29459915,0.29245356,0.27954277,0.2867617,0.29239732,0.30145866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21394,28.140686,22.33295,17.314898,11.352748,10.400837,9.245028,8.0962105,7.3524656,5.9624267,5.2020946,1.6913809,3.0063703,2.3931303,2.161559,6.0698256,17.544683,24.893696,17.708836,10.576189,3.4183795,12.533103,8.07289,4.914542,1.6357707,1.0519924,4.017773,0.38061586,0.050751235,0.32180125,1.1849945,0.0,19423.9,18616.152,7595.531,7470.412,6811.2593,5801.067,4461.294,3929.7356,3322.2405,1849.7726,1361.4327,848.0178,888.7951,352.619,89.25146,408.72653,-1280.6771,-2639.997,-2688.6494,7499.9478,1388.9661,530.04913,4828.051,3158.974,2351.7222,-1106.8204,-191.3912,171.32387,705.8332,438.2503,58.864693,-168.64505,287.76306,1053.2443,0.30887806,0.3086496,0.30830368,0.30804,0.30361536,0.30077466,0.2983502,0.2981157,0.29781747,0.2974532,0.29115152,0.2855318,0.29758936,0.2971274,0.29619223,0.30283666,0.30819216,0.30848193,0.30804303,0.30029258,0.2992239,0.2989889,0.29724336,0.29720983,0.29718372,0.2925406,0.29724336,0.29236862,0.2872274,0.29209727,0.29681915,0.30889416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51551,32.686825,27.431013,22.885143,17.52315,16.677813,15.702007,14.735867,14.122015,12.914661,12.253107,9.084904,10.646556,10.220645,10.169136,13.376707,22.738852,29.64101,23.53636,17.16771,11.5315,19.12364,15.286331,12.55441,9.987799,9.488723,11.724144,8.354809,7.6956787,8.069437,9.03122,0.0,18258.8,17495.37,7196.8394,7082.2393,6432.03,5440.816,4071.5671,3578.9275,2995.1602,1714.2612,1262.8816,802.2918,787.73254,289.61737,39.63952,367.36713,-1147.4205,-2552.0713,-2597.38,6987.549,1306.5438,465.87817,4429.671,2912.536,2174.5688,-969.73303,-175.85754,131.56537,654.28217,420.5194,85.54308,-200.59485,305.06784,1021.3657,0.30887806,0.30865133,0.30828184,0.30781403,0.30721802,0.30700672,0.3066037,0.30606198,0.29816067,0.29611063,0.29588503,0.28598943,0.29622892,0.2961122,0.29616067,0.30649078,0.3081443,0.30848396,0.30806148,0.30632937,0.30631942,0.3062806,0.30369732,0.2969214,0.29690862,0.29507822,0.29865664,0.29530227,0.29098976,0.29528472,0.29660627,0.30889416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51551,32.686825,27.431011,22.885141,17.523148,16.677813,15.702006,14.735866,14.122014,12.91466,12.253106,9.084903,10.646556,10.220644,10.169135,13.376706,22.738852,29.641008,23.53636,17.16771,11.531499,19.123638,15.28633,12.554409,9.987798,9.488722,11.724143,8.354808,7.6956778,8.069436,9.0312195,0.0,18258.8,17495.37,7196.8394,7082.2393,6432.03,5440.816,4071.5671,3578.9275,2995.1602,1714.2612,1262.8817,802.2918,787.73254,289.61737,39.63952,367.36713,-1147.4205,-2552.0713,-2597.38,6987.549,1306.5438,465.87817,4429.671,2912.536,2174.5688,-969.73303,-175.85756,131.56538,654.28217,420.5194,85.54308,-200.59485,305.06784,1021.3657,0.32858658,0.32833862,0.3280207,0.32770684,0.31417686,0.30877647,0.30561998,0.3053543,0.30501357,0.3047471,0.29412323,0.2875323,0.3048579,0.30171227,0.3020716,0.3111219,0.3278217,0.32817233,0.32775795,0.3071531,0.30616602,0.30609888,0.30455992,0.30443734,0.30373958,0.29695627,0.30450827,0.29500222,0.29146877,0.29498968,0.30331844,0.3286048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97328,39.510006,35.201084,31.475517,27.082384,26.37913,25.544357,24.699774,24.144691,23.01898,22.399015,19.460196,21.048626,20.65201,20.574717,23.719997,31.325567,36.994514,32.220238,27.630968,23.433249,28.432428,24.973667,22.566687,20.305496,19.793455,21.88922,18.898682,18.199856,18.52636,19.340816,0.0,16357.462,15688.981,6464.86,6360.701,5775.8203,4926.208,3742.4402,3328.2883,2836.7473,1650.6615,1219.3734,770.3857,740.06824,278.68494,49.351814,363.49756,-1025.6401,-2294.753,-2342.4783,6180.38,1094.6775,397.349,4079.083,2753.6956,2030.851,-905.6117,-178.3097,141.7593,612.2451,394.2929,88.28732,-186.47604,278.87314,973.88275,0.32858658,0.32833,0.32791778,0.32740307,0.32680938,0.32659104,0.32621956,0.31921133,0.30432957,0.3032459,0.3031112,0.2898817,0.3033249,0.30322438,0.30175677,0.32632366,0.32777295,0.32814586,0.32771918,0.3261504,0.3261361,0.32612452,0.30947456,0.30426908,0.30388147,0.3021279,0.30438957,0.30255747,0.29740295,0.30226174,0.30366606,0.3286048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97328,39.510006,35.20108,31.475515,27.082384,26.379128,25.544357,24.699772,24.14469,23.01898,22.399014,19.460194,21.048626,20.652008,20.574715,23.719995,31.325565,36.994514,32.220238,27.630966,23.433247,28.432428,24.973667,22.566685,20.305494,19.793455,21.889217,18.89868,18.199854,18.526358,19.340816,0.0,16357.462,15688.981,6464.86,6360.701,5775.8203,4926.2085,3742.4402,3328.2883,2836.7476,1650.6615,1219.3735,770.3857,740.0683,278.68494,49.351814,363.49756,-1025.6401,-2294.753,-2342.4783,6180.38,1094.6775,397.34903,4079.0833,2753.6956,2030.851,-905.61176,-178.3097,141.7593,612.2451,394.2929,88.28732,-186.47606,278.87314,973.88275,0.36677802,0.36647242,0.3660983,0.36500508,0.33145678,0.32622465,0.32507256,0.32479432,0.3245577,0.3176246,0.3012613,0.2904247,0.32354686,0.3091735,0.3094063,0.32758236,0.36600837,0.36627164,0.36460468,0.3257475,0.32571632,0.32536104,0.3240926,0.32391506,0.3105701,0.3020664,0.3240926,0.30249307,0.29819041,0.30217165,0.30991215,0.36680073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.29239,44.382904,40.914654,37.917183,34.433853,33.871296,33.21431,32.556725,32.120235,31.276012,30.790325,28.401382,29.346062,28.992273,28.863335,31.187498,37.870422,42.382973,37.81608,33.716732,29.900734,34.4594,31.655977,29.640709,28.038412,27.866201,28.522888,25.945534,25.512457,25.824436,26.548885,0.0,14912.178,14279.471,5749.943,5656.046,5095.6196,4366.8384,3288.4634,2907.585,2491.4736,1413.1238,1068.7983,688.858,697.4753,262.00964,65.05822,308.71313,-956.4632,-2028.7886,-2069.6238,5841.491,1029.9413,377.41144,3821.4326,2458.4126,1845.1248,-751.9137,-99.00181,161.72006,580.90765,363.87405,68.185776,-181.95012,261.78464,951.81885,0.36677802,0.36645877,0.36594886,0.36533666,0.36471972,0.36447382,0.36309305,0.33635327,0.32291102,0.32277888,0.31857833,0.29110172,0.32284474,0.32272142,0.31952465,0.36397114,0.36577407,0.36623102,0.3657203,0.36407304,0.3638858,0.35728964,0.32498378,0.32288668,0.32234007,0.31948555,0.32362327,0.32212147,0.30587345,0.31679443,0.32233238,0.36680073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.29239,44.3829,40.914654,37.917183,34.433853,33.871292,33.214306,32.55672,32.120235,31.276012,30.790323,28.401382,29.34606,28.992271,28.863333,31.187496,37.870422,42.382973,37.816074,33.716732,29.900732,34.4594,31.655975,29.640709,28.03841,27.8662,28.522886,25.945532,25.512455,25.824434,26.548883,0.0,14912.178,14279.471,5749.9434,5656.0464,5095.6196,4366.8384,3288.4634,2907.585,2491.4736,1413.1239,1068.7983,688.858,697.4753,262.00964,65.05822,308.71313,-956.46326,-2028.7886,-2069.6238,5841.491,1029.9413,377.41144,3821.4326,2458.4126,1845.1248,-751.9137,-99.001816,161.72006,580.90765,363.87405,68.18578,-181.95012,261.78467,951.81885,0.40232363,0.40195903,0.40152568,0.3995631,0.36355764,0.36323407,0.36280486,0.36249742,0.36042824,0.32795078,0.32076025,0.29752278,0.34713092,0.32205817,0.32218406,0.36384532,0.4014233,0.40171728,0.3992378,0.36344168,0.36344168,0.36231184,0.3618444,0.34642094,0.32232916,0.31815323,0.36179096,0.3212085,0.31398717,0.32034516,0.32310915,0.40235096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.653145,49.942844,47.09528,44.639385,41.762554,41.30381,40.7704,40.233746,39.89229,39.239193,38.87301,36.937565,37.74778,37.485256,37.450752,39.11586,44.401257,48.24075,45.183887,41.73486,38.871273,42.695423,40.541023,39.041874,37.504105,37.127335,38.445965,36.60068,36.229958,36.559822,37.258224,0.0,13118.632,12508.706,5169.2017,5079.047,4595.547,3911.3657,2938.5278,2605.415,2182.123,1230.2269,917.62494,614.8431,606.9572,223.0249,31.927963,257.8436,-842.66016,-1859.3453,-1897.0444,4909.24,938.22253,323.20926,3251.1997,2132.5725,1572.7069,-735.409,-151.0906,88.05048,484.96057,303.80695,62.695763,-187.5097,256.6604,707.22174,0.40232363,0.401939,0.40156057,0.40005207,0.39970306,0.39959696,0.39045647,0.36100674,0.36053747,0.36032388,0.3250868,0.29566908,0.3603861,0.3602847,0.35219398,0.39957312,0.40109548,0.40165654,0.40089577,0.3992343,0.3990091,0.38054213,0.3612552,0.35961616,0.35959804,0.3386814,0.3612501,0.34388685,0.3155317,0.32653588,0.35959923,0.40235096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.653145,49.942844,47.09528,44.639385,41.762554,41.30381,40.770397,40.233746,39.892284,39.23919,38.87301,36.93756,37.74778,37.485252,37.45075,39.11586,44.401253,48.24075,45.183884,41.73486,38.87127,42.69542,40.541023,39.041874,37.5041,37.12733,38.44596,36.600677,36.229954,36.55982,37.258224,0.0,13118.633,12508.707,5169.202,5079.047,4595.5474,3911.366,2938.5278,2605.4153,2182.123,1230.2269,917.62494,614.8431,606.9572,223.02492,31.927965,257.8436,-842.6602,-1859.3453,-1897.0444,4909.24,938.22253,323.20926,3251.1997,2132.5725,1572.707,-735.409,-151.09062,88.05048,484.96057,303.80695,62.695763,-187.50972,256.66043,707.2218,0.45732406,0.45685986,0.4563042,0.4432142,0.39910108,0.39882895,0.39722204,0.3971918,0.37904444,0.3581789,0.35813266,0.31138328,0.3598865,0.35818028,0.35588467,0.3986235,0.4561899,0.45655328,0.43073294,0.3987501,0.39869946,0.3967348,0.3967348,0.36111155,0.35914367,0.35495245,0.39497918,0.35725433,0.3445069,0.3573602,0.35914364,0.45735937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.923256,53.877884,51.60004,49.633595,47.34256,46.966652,46.540432,46.11641,45.84268,45.305138,44.987434,43.292328,44.245316,44.02826,44.01089,45.472588,49.540264,52.54742,49.99141,47.497955,45.619053,47.98554,46.21852,45.032993,43.942493,43.708546,44.558258,43.136898,42.78174,42.999413,43.480427,0.0,11625.178,11119.635,4582.208,4504.655,4063.9155,3512.585,2603.2993,2294.2324,1936.5664,1107.452,849.8877,572.36334,517.70825,201.25864,22.038727,240.32692,-731.54785,-1629.5237,-1660.7822,4400.6997,787.4602,257.43527,2893.9333,1916.1134,1385.5068,-610.84485,-116.81343,84.90495,431.80054,263.8688,61.260643,-149.81218,209.85219,656.1722,0.45732406,0.45682532,0.45569548,0.45534694,0.45350504,0.4532149,0.41167796,0.39620766,0.39474946,0.3920231,0.35590696,0.3147928,0.3947374,0.38181457,0.376634,0.45394996,0.455936,0.45647562,0.45517105,0.4533349,0.4436484,0.3962211,0.3962211,0.39428595,0.39227647,0.36621457,0.39469337,0.35675365,0.34606296,0.3567878,0.38928035,0.45735937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.923256,53.87788,51.600037,49.63359,47.34256,46.966652,46.540432,46.116405,45.842678,45.305134,44.987434,43.292324,44.245316,44.028255,44.01089,45.472584,49.540264,52.547417,49.991405,47.497955,45.619053,47.985535,46.21852,45.03299,43.942493,43.70854,44.558254,43.136898,42.781734,42.999413,43.480427,0.0,11625.178,11119.635,4582.208,4504.6553,4063.9158,3512.5852,2603.2993,2294.2324,1936.5665,1107.452,849.88776,572.36334,517.7083,201.25865,22.03873,240.32695,-731.54785,-1629.5237,-1660.7823,4400.7,787.46027,257.4353,2893.9336,1916.1135,1385.507,-610.84485,-116.81344,84.90496,431.80057,263.8688,61.260643,-149.8122,209.85222,656.17224,0.5160701,0.51500696,0.5148608,0.47955763,0.45255938,0.45251352,0.452011,0.44840354,0.39523035,0.39231262,0.376528,0.3128315,0.39325222,0.39249328,0.38884833,0.4531239,0.5137959,0.51491374,0.45992854,0.45229092,0.45220265,0.4505104,0.43371388,0.39370084,0.3918869,0.37821025,0.39375246,0.3919463,0.35880387,0.38518646,0.39188516,0.51611507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.192276,57.8978,56.14559,54.63924,52.871548,52.60013,52.28494,51.969856,51.767704,51.39329,51.1768,50.0996,50.55019,50.397957,50.39581,51.426853,54.606743,56.886074,55.069275,53.148354,51.29106,53.590397,52.26626,51.32684,50.51734,50.311134,50.889515,49.73813,49.48052,49.663303,50.037407,0.0,9953.771,9524.581,3976.98,3900.8416,3532.9065,2946.1492,2211.8477,1954.3462,1644.1984,910.9991,690.8987,448.0777,447.10294,166.17685,7.125474,199.04716,-640.4755,-1403.0652,-1432.4861,3706.8923,684.00024,255.83226,2454.79,1639.6864,1221.9242,-520.06305,-109.116745,42.7047,379.68866,235.50061,51.508472,-136.32826,183.2172,593.5673,0.5160701,0.5156338,0.5137651,0.51361585,0.5114423,0.503624,0.45124337,0.44962317,0.44794285,0.40497354,0.38987252,0.34298477,0.44140738,0.39253926,0.3878874,0.510831,0.51370454,0.5153546,0.5135603,0.50215244,0.45881188,0.44961798,0.44951075,0.44254807,0.3912479,0.38916922,0.44765165,0.38986638,0.37731835,0.38930762,0.3912479,0.51611507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.192276,57.8978,56.145588,54.639236,52.871544,52.60013,52.28494,51.969856,51.7677,51.393288,51.1768,50.0996,50.55019,50.397953,50.39581,51.426853,54.60674,56.88607,55.069275,53.14835,51.291058,53.590393,52.266254,51.326836,50.517338,50.31113,50.889515,49.738125,49.480515,49.663303,50.037403,0.0,9953.772,9524.581,3976.9802,3900.8416,3532.9067,2946.1492,2211.848,1954.3463,1644.1985,910.99915,690.8987,448.0777,447.10297,166.17686,7.1254787,199.0472,-640.4756,-1403.0653,-1432.4861,3706.8926,684.00024,255.83228,2454.79,1639.6865,1221.9243,-520.06305,-109.11675,42.70471,379.6887,235.50063,51.508476,-136.32828,183.21722,593.5674,0.6027182,0.6018424,0.6003717,0.5173843,0.5102595,0.5102595,0.5087945,0.46935245,0.44681722,0.44513637,0.38918826,0.3493845,0.44675693,0.44437444,0.44215685,0.51052654,0.59707916,0.60138696,0.5122078,0.51036054,0.5090245,0.50734323,0.4481787,0.44671008,0.44507876,0.4206807,0.44670713,0.38886118,0.3776191,0.38865444,0.44508094,0.6027795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32213,59.811413,58.367195,57.119537,55.652122,55.41613,55.129807,54.84165,54.657112,54.285675,54.079784,52.929203,53.58576,53.438385,53.429993,54.189995,57.15224,58.996685,57.379456,55.649693,53.95662,56.109978,54.97461,54.229534,53.57328,53.368725,53.85887,52.93535,52.77361,52.920383,53.22143,0.0,9054.9795,8680.338,3582.795,3523.4888,3195.0303,2731.8452,2100.0613,1862.3175,1565.22,907.0795,672.42664,464.30902,417.27054,163.28918,14.882328,168.82336,-616.4199,-1251.5071,-1274.4031,3416.5388,646.36206,243.35875,2260.5352,1509.0146,1078.1844,-464.3462,-108.64356,35.858288,344.12158,209.0636,40.061474,-121.09548,162.93675,519.69916,0.6027181,0.6018417,0.6008487,0.5992254,0.58764666,0.53439254,0.50747025,0.5057515,0.48650843,0.44404635,0.43466064,0.34720764,0.44920668,0.44417408,0.4406943,0.5709943,0.5993703,0.6013857,0.59790486,0.5162886,0.5086044,0.50718075,0.5053807,0.4460396,0.4439763,0.4263559,0.5029933,0.44231644,0.41050038,0.4408894,0.44397715,0.60277945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32213,59.81141,58.367195,57.119537,55.652122,55.41613,55.129807,54.84165,54.65711,54.285675,54.07978,52.929203,53.58576,53.438385,53.429993,54.189995,57.152237,58.996685,57.379456,55.64969,53.956615,56.109974,54.97461,54.22953,53.573277,53.368725,53.85887,52.935345,52.77361,52.92038,53.221428,0.0,9054.9795,8680.339,3582.7952,3523.489,3195.0305,2731.8455,2100.0613,1862.3176,1565.2201,907.0796,672.4267,464.30905,417.2706,163.28922,14.882333,168.82338,-616.42,-1251.5071,-1274.4031,3416.539,646.3621,243.35876,2260.5352,1509.0148,1078.1846,-464.3462,-108.64357,35.858295,344.1216,209.06361,40.061478,-121.0955,162.9368,519.69916,0.6625369,0.66150266,0.6586239,0.59753805,0.59549195,0.5953085,0.58816636,0.5056685,0.5039337,0.48650846,0.44141072,0.35725492,0.50251347,0.45873857,0.43845624,0.5956323,0.64583915,0.6604641,0.59748095,0.59451044,0.59411794,0.51794165,0.50401205,0.5021885,0.45938855,0.43059656,0.50401026,0.44115806,0.42053205,0.44121096,0.45951614,0.662611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43283,61.484512,60.268307,59.215725,57.990643,57.798103,57.54383,57.284092,57.11448,56.76309,56.557014,55.373875,56.199646,56.079437,56.076992,56.815266,59.090717,60.748272,59.476673,58.079033,56.738262,58.434048,57.43675,56.77567,56.190247,56.02544,56.561207,55.72474,55.502743,55.62726,55.887352,0.0,8223.867,7878.681,3265.3335,3214.4243,2898.3328,2447.5894,1969.6534,1760.7864,1495.534,880.3127,672.7506,471.35806,383.1619,146.27776,7.647029,166.1995,-534.59283,-1181.3538,-1206.5708,3080.685,576.0776,214.55446,2032.575,1406.9805,1010.7516,-436.574,-96.68039,32.66681,311.58212,198.18016,47.53239,-110.80702,150.56586,485.38742,0.6625369,0.6615026,0.659851,0.6570576,0.6222838,0.5966942,0.59194285,0.59011877,0.5060078,0.5008034,0.43995726,0.38031697,0.50082535,0.49938992,0.48951876,0.61558676,0.65901846,0.6604611,0.6573536,0.5939677,0.5939677,0.5912149,0.5730035,0.5009546,0.49908695,0.48239633,0.50605595,0.45392025,0.42485914,0.44000283,0.49908695,0.662611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43283,61.48451,60.268303,59.21572,57.990643,57.7981,57.54383,57.284092,57.11448,56.76309,56.55701,55.373875,56.199646,56.079437,56.076992,56.815266,59.090717,60.74827,59.476673,58.07903,56.73826,58.434048,57.43675,56.775665,56.190247,56.02544,56.561203,55.72474,55.50274,55.62726,55.88735,0.0,8223.867,7878.6816,3265.3337,3214.4246,2898.333,2447.5894,1969.6537,1760.7865,1495.5342,880.31274,672.7507,471.3581,383.16193,146.27777,7.6470337,166.19952,-534.5929,-1181.3539,-1206.5709,3080.6853,576.0776,214.55447,2032.5751,1406.9806,1010.75165,-436.57404,-96.680405,32.666817,311.58215,198.18019,47.532394,-110.80704,150.56589,485.38748,0.7294854,0.7283466,0.72281563,0.6569718,0.654513,0.65289724,0.61916703,0.589892,0.5867142,0.504194,0.49519625,0.3779474,0.5638617,0.49863088,0.49268356,0.653846,0.6994248,0.7270875,0.6565474,0.6531809,0.6512115,0.59026694,0.5882008,0.53611594,0.49792704,0.48121867,0.5863582,0.4959284,0.45564047,0.4949616,0.49792662,0.7295752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45793,61.88656,60.72425,59.721733,58.565094,58.380375,58.159794,57.934975,57.790432,57.503975,57.33573,56.436954,56.975975,56.871513,56.871708,57.62601,59.773293,61.2379,59.99379,58.746693,57.5866,58.993248,58.082005,57.49158,56.968884,56.82245,57.219696,56.43775,56.270836,56.42116,56.705204,0.0,8025.292,7674.6777,3186.3796,3130.944,2809.752,2393.3809,1824.1428,1628.7369,1371.7894,788.36426,602.95825,406.33997,359.85565,135.59808,-1.9401786,168.13863,-518.11676,-1104.9924,-1126.8151,2984.0598,541.69586,198.42404,1987.8566,1340.0673,950.9065,-410.65988,-90.703186,31.874247,302.5509,191.09744,40.748722,-122.669235,157.90102,454.46893,0.72948533,0.72834647,0.7260519,0.7235778,0.65919363,0.6524443,0.65037704,0.63713866,0.58648586,0.5829162,0.49464655,0.3935839,0.5845786,0.5709152,0.50834,0.6538497,0.7254483,0.727083,0.7226362,0.6523568,0.6507191,0.6486929,0.5903646,0.584579,0.56955487,0.48409674,0.58658934,0.49456593,0.45925224,0.4948928,0.5692101,0.72957516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45793,61.886555,60.72425,59.721733,58.56509,58.380375,58.159794,57.93497,57.790432,57.50397,57.33573,56.43695,56.975975,56.871513,56.871704,57.62601,59.773293,61.2379,59.99379,58.74669,57.5866,58.993248,58.082,57.491577,56.96888,56.822445,57.219692,56.437748,56.270832,56.421158,56.7052,0.0,8025.2925,7674.678,3186.3796,3130.9443,2809.7522,2393.381,1824.143,1628.737,1371.7896,788.3643,602.95825,406.33997,359.85568,135.59811,-1.9401733,168.13866,-518.1168,-1104.9926,-1126.8151,2984.06,541.6959,198.42407,1987.8568,1340.0674,950.9066,-410.6599,-90.7032,31.874256,302.55093,191.09746,40.748722,-122.66926,157.90106,454.469,0.7475332,0.74636626,0.74309045,0.72327745,0.7201177,0.7186814,0.6536402,0.64649343,0.6359493,0.5827059,0.5320353,0.42887083,0.59108865,0.58034205,0.5803265,0.71917325,0.7334343,0.74504197,0.72255296,0.71809465,0.6843806,0.64829224,0.6454915,0.58293456,0.5809866,0.5521446,0.6409257,0.55116194,0.4774892,0.5013919,0.58098656,0.74762756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47415,62.160126,61.00967,60.017242,58.891254,58.70691,58.486336,58.26496,58.125072,57.832565,57.656574,56.742153,57.38197,57.29399,57.301155,57.927162,59.946484,61.480865,60.401016,59.181652,57.963966,59.457565,58.619053,58.03815,57.545525,57.300213,57.640587,56.89703,56.80117,56.944866,57.217262,0.0,7894.71,7532.7056,3168.7996,3113.8914,2769.293,2390.7737,1824.1237,1615.2023,1347.7645,797.31287,617.79834,410.14273,342.47382,123.59311,-13.665038,152.03644,-501.21005,-1133.1134,-1155.2169,2868.3684,535.157,203.68396,1925.7794,1281.2108,942.59576,-397.73007,-119.8429,3.7654643,306.52875,185.97308,30.204035,-119.71751,154.37209,465.1322,0.74753314,0.74636614,0.7438774,0.7412512,0.72005343,0.7184951,0.71500003,0.6621163,0.6430547,0.62479585,0.5758532,0.42782995,0.6409188,0.5892763,0.58033705,0.71904767,0.74329835,0.7450371,0.74039996,0.7179948,0.71643543,0.71362054,0.6443463,0.6401449,0.58139145,0.55414885,0.6429056,0.57709426,0.5384473,0.5756078,0.581276,0.7476275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47415,62.160126,61.009666,60.01724,58.891254,58.70691,58.486332,58.264957,58.125072,57.83256,57.65657,56.742153,57.38197,57.293987,57.301155,57.92716,59.94648,61.480865,60.401012,59.181652,57.963966,59.457565,58.619053,58.03815,57.54552,57.30021,57.640587,56.89703,56.801167,56.944862,57.217262,0.0,7894.7104,7532.706,3168.7998,3113.8916,2769.293,2390.774,1824.1238,1615.2024,1347.7646,797.3129,617.79834,410.14276,342.47385,123.59313,-13.665032,152.03647,-501.21008,-1133.1134,-1155.217,2868.3687,535.157,203.68398,1925.7797,1281.2109,942.5958,-397.7301,-119.84291,3.7654765,306.5288,185.9731,30.204035,-119.71753,154.37213,465.13223,0.75989616,0.7587099,0.75564444,0.74129486,0.7376886,0.73625636,0.7151203,0.7114722,0.6627939,0.6387554,0.5756841,0.4399002,0.6402567,0.62172085,0.63724446,0.73685056,0.7492918,0.75733846,0.7403951,0.73556465,0.72124493,0.7133353,0.70917434,0.63955986,0.6368216,0.62658364,0.680465,0.57569325,0.54405326,0.57549745,0.636834,0.7599937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.387024,60.761364,59.44452,58.304596,56.9773,56.76982,56.52368,56.276478,56.11931,55.815205,55.63276,54.79088,55.183884,55.05888,55.056732,55.812927,58.35021,60.01983,58.572136,56.986835,55.626873,57.44696,56.44302,55.7722,55.1948,55.00739,55.460346,54.625362,54.472786,54.60917,54.883976,0.0,8576.101,8234.386,3408.5598,3355.799,3026.5022,2548.345,1935.3966,1714.3708,1435.2566,814.2275,629.92926,392.24188,387.7949,149.4004,7.128138,168.36578,-566.97437,-1185.991,-1211.2474,3227.969,616.6299,216.20757,2117.9434,1412.033,1018.76276,-433.33453,-103.628944,31.903826,321.6637,197.99045,38.819675,-116.38912,155.10674,485.3607,0.7598961,0.7587098,0.75613046,0.7534424,0.7375875,0.73624474,0.7324936,0.7134804,0.70712465,0.65114135,0.62864846,0.4810979,0.69930935,0.6174982,0.6362434,0.7365425,0.7555899,0.7573332,0.75261986,0.73552114,0.73396736,0.7295307,0.7089833,0.69812894,0.6362537,0.6300197,0.7076001,0.63238215,0.57562786,0.62402666,0.6365877,0.75999355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.387024,60.76136,59.444515,58.304592,56.977295,56.769817,56.523678,56.276478,56.11931,55.8152,55.632755,54.790874,55.18388,55.05888,55.056732,55.812923,58.350204,60.01983,58.572136,56.986835,55.62687,57.44696,56.443016,55.772198,55.194798,55.007385,55.460342,54.625362,54.472782,54.60917,54.883972,0.0,8576.102,8234.386,3408.56,3355.7993,3026.5022,2548.345,1935.3967,1714.371,1435.2567,814.22754,629.92926,392.2419,387.79492,149.40042,7.128143,168.36581,-566.9744,-1185.9911,-1211.2474,3227.9692,616.62994,216.20758,2117.9436,1412.0331,1018.7629,-433.33456,-103.62895,31.903835,321.66376,197.99046,38.81968,-116.38914,155.10677,485.36075,0.6995278,0.6984358,0.69904345,0.75375015,0.7500785,0.7487106,0.7331251,0.72861344,0.7124443,0.7023285,0.6318119,0.47947854,0.70443106,0.6993049,0.69481134,0.7497319,0.7170319,0.6972802,0.7530192,0.7483484,0.73925436,0.7309385,0.72675043,0.70420873,0.7001556,0.6167761,0.7154553,0.6319889,0.5924486,0.630958,0.70017135,0.6996104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26864,59.002575,57.373505,55.9655,54.32634,54.062542,53.749878,53.432304,53.229618,52.801918,52.54409,51.172127,52.208366,52.103905,52.11119,53.02842,56.151596,58.125862,56.49758,54.928146,53.216957,55.138664,53.97783,53.157425,52.435318,52.10811,52.648422,51.658325,51.55214,51.717545,52.062542,0.0,9434.024,9046.035,3823.537,3761.1963,3391.7942,2901.1953,2202.2646,1962.6753,1646.5331,978.8617,759.26483,510.59152,406.6178,135.59966,-13.787628,186.86443,-634.2822,-1298.3265,-1325.8702,3471.565,613.29004,244.76138,2345.1792,1527.199,1135.7369,-488.9519,-140.01204,7.1358576,363.4018,217.07042,31.919453,-129.16794,175.3778,543.39606,0.69952774,0.69843566,0.69645107,0.69420767,0.73688054,0.74758184,0.745428,0.7326258,0.7248367,0.7060779,0.6715544,0.5061006,0.72230434,0.70077384,0.6970667,0.7438877,0.695712,0.6972765,0.6934684,0.7482399,0.7463291,0.7433571,0.7268632,0.7208263,0.70025384,0.666313,0.72494924,0.69617206,0.59629905,0.6552749,0.7002687,0.69961035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.26864,59.00257,57.373505,55.965496,54.32634,54.06254,53.749874,53.4323,53.229614,52.801914,52.544086,51.172127,52.208366,52.1039,52.111187,53.02842,56.151592,58.125862,56.49758,54.928146,53.216953,55.138664,53.97783,53.157425,52.435318,52.10811,52.64842,51.658325,51.552135,51.71754,52.06254,0.0,9434.025,9046.036,3823.5374,3761.1965,3391.7944,2901.1956,2202.2646,1962.6754,1646.5332,978.86176,759.2649,510.59155,406.61786,135.59967,-13.787622,186.86446,-634.2822,-1298.3265,-1325.8704,3471.5652,613.2901,244.76141,2345.1794,1527.1991,1135.737,-488.95193,-140.01205,7.1358685,363.40182,217.07043,31.919453,-129.16795,175.37785,543.3961,0.63592005,0.6348764,0.634823,0.69316494,0.69136626,0.6896652,0.7165809,0.7422573,0.7351185,0.72063255,0.6953919,0.55939555,0.72242004,0.70989144,0.7175419,0.69102615,0.6422029,0.6344323,0.6940099,0.6889609,0.6901233,0.7440389,0.7396616,0.7221951,0.7189229,0.7072686,0.7372119,0.6964651,0.6509145,0.6944605,0.7188902,0.6359883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02018,55.29837,53.144695,51.275707,49.064526,48.707195,48.28243,47.865948,47.602222,47.055805,46.7256,45.12291,46.348602,46.210625,46.210583,47.69343,51.56445,54.151676,51.839123,49.588257,47.272564,49.958897,48.319084,47.14924,46.11248,45.93094,46.74072,45.307518,44.916355,45.10703,45.524727,0.0,11047.903,10580.27,4445.6025,4382.696,3986.8127,3417.7688,2598.4915,2272.1094,1898.0214,1117.2892,867.7817,555.29724,454.21494,157.58115,0.8547688,242.19852,-712.23303,-1502.4154,-1532.696,4132.511,745.12085,288.19327,2794.599,1840.3538,1375.58,-594.40216,-101.86381,81.400955,417.3698,265.0538,64.539,-139.47255,194.45358,672.42053,0.63592,0.6348754,0.6337245,0.6321288,0.64453644,0.68048054,0.6876677,0.68853986,0.73785585,0.732871,0.71411264,0.5725769,0.73598033,0.69024247,0.71821034,0.6582405,0.63228214,0.6344307,0.63034815,0.6898508,0.6879924,0.6860976,0.7251899,0.73468834,0.7204552,0.7097229,0.73911816,0.7141181,0.67437655,0.71102655,0.72040087,0.63598824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02018,55.29837,53.14469,51.275707,49.06452,48.70719,48.282425,47.865944,47.602222,47.0558,46.7256,45.122906,46.3486,46.210625,46.210583,47.693428,51.564445,54.151672,51.83912,49.588253,47.27256,49.958893,48.319084,47.14924,46.11248,45.930935,46.740715,45.307514,44.91635,45.107025,45.524723,0.0,11047.904,10580.2705,4445.6025,4382.696,3986.813,3417.769,2598.4917,2272.1096,1898.0215,1117.2893,867.78174,555.2973,454.21497,157.58118,0.8547732,242.19853,-712.23303,-1502.4154,-1532.6962,4132.511,745.12085,288.19327,2794.599,1840.3539,1375.5801,-594.40216,-101.863815,81.40096,417.36984,265.0538,64.539,-139.47256,194.45361,672.4206,0.54303324,0.54243326,0.5417717,0.60214835,0.62916535,0.62873805,0.62809086,0.6827571,0.6817775,0.7269676,0.72012866,0.6153796,0.6969356,0.7314843,0.7329863,0.628287,0.5425618,0.54195696,0.63139904,0.6285125,0.6266223,0.6580854,0.68367124,0.7007058,0.7330267,0.7087196,0.68198735,0.72130287,0.66301274,0.7139243,0.7330965,0.5430831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72927,50.921345,48.20652,45.862217,43.078373,42.636868,42.116573,41.599094,41.270016,40.617516,40.227657,38.40528,39.434624,39.236427,39.269028,40.890823,45.96251,49.396397,46.41262,43.44085,40.717033,44.098305,42.143295,40.747017,39.530098,39.149635,40.078026,38.261387,37.963696,38.220295,38.782887,0.0,12712.923,12179.26,5037.6626,4953.1016,4514.7373,3831.2942,2899.2908,2554.725,2139.051,1229.6208,949.1955,595.18,558.0303,191.6181,-30.964172,254.20021,-824.088,-1750.5662,-1787.7483,4768.1265,865.72675,314.59302,3126.2964,2023.625,1513.4833,-648.1162,-151.88914,51.410004,470.6583,301.25128,55.69169,-163.72943,228.37572,745.00415,0.54303324,0.54243296,0.5417708,0.54009414,0.5387339,0.5551614,0.6253821,0.6242636,0.64700407,0.6781651,0.72830546,0.67026544,0.6792059,0.6808849,0.6769866,0.538683,0.5403424,0.5419562,0.5397752,0.5728143,0.6243891,0.6245966,0.62261534,0.67967564,0.6773142,0.7112406,0.6430591,0.729195,0.690504,0.7280616,0.67736524,0.5430831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72927,50.92134,48.20652,45.862217,43.078373,42.636868,42.116573,41.599094,41.27001,40.61751,40.227657,38.40528,39.43462,39.236427,39.269028,40.890823,45.962505,49.396393,46.412617,43.44085,40.71703,44.098305,42.143295,40.747017,39.530098,39.14963,40.078026,38.261387,37.96369,38.22029,38.782887,0.0,12712.924,12179.261,5037.6626,4953.1016,4514.738,3831.2944,2899.2908,2554.7253,2139.051,1229.6208,949.19556,595.18,558.03033,191.61812,-30.96417,254.20023,-824.088,-1750.5663,-1787.7483,4768.127,865.7268,314.59302,3126.2964,2023.6251,1513.4834,-648.1163,-151.88914,51.41001,470.65833,301.25128,55.69169,-163.72945,228.37573,745.0042,0.47191754,0.47142798,0.47097343,0.48934415,0.5384034,0.53805184,0.53554046,0.5577786,0.6213975,0.62147725,0.6735734,0.681242,0.6201592,0.6108032,0.62995255,0.53830093,0.47085795,0.4711487,0.50863713,0.5366977,0.5365334,0.53510016,0.6191434,0.6195502,0.6439921,0.6868322,0.6223393,0.6739593,0.67521554,0.6735854,0.64143616,0.47195512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40805,46.143475,42.831463,39.9745,36.64079,36.10623,35.421684,34.739166,34.295456,33.418255,32.927948,30.482105,31.578402,31.223097,31.16457,33.305058,40.052734,44.270664,40.22661,36.166122,32.746323,37.21402,34.75694,32.93134,31.177776,30.807365,32.07324,29.820793,29.445637,29.784784,30.517982,0.0,14358.002,13740.334,5608.6006,5511.3086,4976.245,4248.0967,3362.2473,2966.605,2513.653,1442.6678,1074.2728,697.66925,689.6836,262.61554,42.4703,295.29062,-961.45593,-1956.1578,-1997.5212,5521.8335,1024.6581,355.72055,3604.6626,2289.4526,1749.23,-789.4462,-149.70853,92.90336,537.4753,338.3399,63.09934,-190.3411,263.4869,832.64276,0.47191754,0.47146448,0.4710543,0.46928102,0.4682736,0.46885353,0.522201,0.5345101,0.53271925,0.6061681,0.6252225,0.6992557,0.55432874,0.6250737,0.61827654,0.46861705,0.46987244,0.47119263,0.46927926,0.4690218,0.49213126,0.53530717,0.5331643,0.568417,0.61758345,0.62954956,0.53182083,0.6156531,0.66599816,0.6348889,0.61765665,0.47195512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40805,46.143475,42.831463,39.9745,36.64079,36.10623,35.421684,34.739162,34.295452,33.41825,32.927948,30.482103,31.5784,31.223095,31.164568,33.305058,40.052734,44.270664,40.22661,36.16612,32.746323,37.21402,34.75694,32.93134,31.177774,30.807364,32.07324,29.82079,29.445635,29.784782,30.51798,0.0,14358.003,13740.334,5608.6006,5511.309,4976.245,4248.0967,3362.2476,2966.605,2513.653,1442.6678,1074.2728,697.6693,689.6836,262.61554,42.4703,295.29065,-961.45593,-1956.1578,-1997.5212,5521.8335,1024.6581,355.72055,3604.6628,2289.4526,1749.2301,-789.4463,-149.70853,92.903366,537.4753,338.3399,63.09934,-190.34111,263.48694,832.6428,0.41785103,0.41745934,0.4170058,0.41883287,0.4678015,0.46776596,0.4661171,0.465682,0.51387334,0.53009105,0.60478747,0.7134408,0.5308774,0.52951306,0.5441812,0.46762872,0.41689634,0.41720214,0.41889265,0.46786088,0.4670771,0.46520087,0.4684192,0.5314979,0.5294268,0.5632376,0.51293576,0.5897133,0.63671845,0.6133871,0.5294273,0.4178805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.007996,39.89012,35.636402,31.95516,27.643507,26.95964,26.144438,25.328592,24.805721,23.780415,23.194319,20.589605,21.86659,21.546803,21.53842,23.833218,31.47139,37.305573,32.890717,28.350306,23.93442,29.277552,26.136587,23.87229,21.869637,21.241587,22.716621,19.934486,19.524315,19.88766,20.773026,0.0,16205.606,15585.892,6420.0034,6319.728,5717.729,4852.4067,3694.8074,3266.6514,2746.6372,1569.4615,1182.939,721.7844,719.571,248.09846,14.871688,306.60086,-1028.0117,-2330.6301,-2376.984,6046.215,1088.3688,408.36978,3976.4275,2614.0552,1964.9332,-848.1439,-199.09648,84.065254,613.1399,379.2101,66.21416,-197.5573,291.73126,953.0548,0.41785103,0.41743594,0.41692987,0.41509035,0.4149081,0.41485342,0.42725325,0.4642692,0.4630619,0.46539193,0.5263306,0.6612633,0.46309173,0.47944894,0.5129651,0.41508868,0.41638958,0.41713217,0.41592208,0.41433132,0.41458368,0.45875192,0.46487,0.4627268,0.48753718,0.5296996,0.46269602,0.5268079,0.57177174,0.52624863,0.4925547,0.4178805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
