pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.007996,39.890118,35.636402,31.955158,27.643507,26.959639,26.144438,25.32859,24.805721,23.780413,23.194319,20.589603,21.86659,21.5468,21.538418,23.833216,31.471388,37.305573,32.890713,28.350304,23.934418,29.27755,26.136585,23.87229,21.869635,21.241585,22.71662,19.934484,19.524313,19.887657,20.773024,0.0,16205.606,15585.892,6420.0034,6319.7285,5717.729,4852.4067,3694.8074,3266.6516,2746.6372,1569.4617,1182.939,721.7844,719.571,248.09846,14.871689,306.60086,-1028.0117,-2330.6301,-2376.9841,6046.215,1088.3688,408.36978,3976.4275,2614.0552,1964.9333,-848.144,-199.0965,84.06526,613.1399,379.2101,66.21416,-197.5573,291.73126,953.0548,0.37021476,0.36990443,0.3695256,0.3694793,0.4087951,0.41341186,0.41256896,0.41257322,0.41790098,0.46111047,0.4615801,0.60853773,0.44850996,0.46046755,0.46428725,0.4125788,0.36956805,0.36970454,0.3701167,0.41419914,0.41379902,0.41342753,0.41192517,0.4526386,0.4609329,0.4850825,0.41190958,0.45981318,0.5197399,0.4619555,0.46095365,0.3702379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47674,32.355595,27.195011,22.733635,17.462404,16.594597,15.559404,14.523193,13.847902,12.515945,11.758057,8.18809,9.631181,9.15343,8.941591,11.949278,22.212133,29.24229,23.159231,17.296457,12.239566,18.349913,14.221747,11.356231,8.520294,8.118735,10.470168,6.8795824,6.1655498,6.622427,7.6982927,0.0,18412.1,17574.541,7126.1353,7010.8535,6373.011,5518.4434,4203.545,3716.8218,3153.473,1807.6288,1359.0691,855.7161,874.40985,308.1475,85.06102,354.82312,-1205.7661,-2577.5178,-2628.3003,7006.453,1249.4407,439.37823,4640.38,3029.7324,2231.357,-1023.4154,-156.37933,145.78586,676.8794,435.21133,89.31961,-223.56766,324.1021,1042.276,0.37021473,0.36989033,0.36937222,0.36875767,0.3681212,0.3679299,0.3687637,0.39940083,0.41031012,0.41024497,0.45551705,0.5738651,0.41027376,0.41073182,0.4149889,0.3677383,0.3692127,0.3696638,0.36914134,0.36752924,0.3674901,0.37760186,0.4108663,0.41004404,0.40967056,0.4277439,0.41089204,0.448739,0.49339548,0.45663583,0.40967113,0.37023786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47674,32.355595,27.195011,22.733635,17.462404,16.594595,15.559403,14.523192,13.847901,12.5159445,11.758056,8.18809,9.63118,9.153429,8.94159,11.949277,22.212133,29.242289,23.159231,17.296455,12.239565,18.34991,14.221746,11.35623,8.520293,8.118734,10.470167,6.8795815,6.165549,6.6224265,7.698292,0.0,18412.1,17574.541,7126.1353,7010.8535,6373.011,5518.4434,4203.545,3716.8218,3153.473,1807.6288,1359.0691,855.7161,874.4099,308.1475,85.06102,354.82312,-1205.7661,-2577.5178,-2628.3003,7006.453,1249.4407,439.37823,4640.38,3029.7324,2231.357,-1023.4154,-156.37935,145.78586,676.8794,435.21133,89.31961,-223.56766,324.1021,1042.276,0.32585087,0.32560602,0.32528853,0.32514885,0.35200697,0.36176473,0.36596826,0.36596146,0.36594918,0.3866277,0.40749204,0.5162746,0.37018323,0.39965048,0.4103073,0.35423493,0.3252801,0.32544276,0.32518166,0.3661117,0.36646616,0.3668414,0.36535466,0.3702943,0.40333113,0.4181022,0.36531237,0.40833196,0.4389284,0.40778944,0.40433812,0.32586882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12074,26.80164,20.953953,15.912834,9.960411,9.033973,7.899294,6.76553,6.031017,4.662889,3.9157228,0.6903051,1.2877994,0.7723816,0.7191997,3.9917111,15.016863,23.181807,16.29712,8.355404,0.24562146,11.222615,6.994806,3.9961855,0.8165486,0.08750052,3.1848562,0.09817331,0.0136488695,0.09768384,0.5398243,0.0,19772.08,18934.344,7623.6978,7488.9346,6805.2573,5716.725,4417.0674,3901.8474,3299.9097,1833.9712,1348.6526,810.0829,931.76385,321.03662,40.32975,371.36465,-1253.3274,-2794.4255,-2851.1765,7528.1133,1471.9327,567.0188,4776.8315,3069.0034,2286.7368,-1088.6232,-215.79047,126.392456,684.1751,401.0878,28.220348,-89.610176,200.51727,1010.8588,0.32585087,0.3255976,0.32518485,0.3246792,0.32411817,0.323977,0.32384387,0.3335449,0.3617616,0.3636555,0.37001494,0.451906,0.36365315,0.36371863,0.3690498,0.3239532,0.3250545,0.32541713,0.32500473,0.32345363,0.3234416,0.3234359,0.34629682,0.36444664,0.36312833,0.37875676,0.36234146,0.363849,0.4024345,0.37353697,0.36313102,0.32586882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12074,26.80164,20.953953,15.912834,9.960411,9.033973,7.899294,6.76553,6.031017,4.662889,3.9157228,0.6903051,1.2877994,0.7723816,0.7191997,3.9917111,15.016863,23.181807,16.29712,8.355404,0.24562146,11.222615,6.994806,3.9961855,0.8165486,0.08750052,3.1848562,0.098173335,0.013648864,0.09768384,0.5398243,0.0,19772.08,18934.344,7623.6978,7488.9346,6805.2573,5716.725,4417.0674,3901.8474,3299.9097,1833.9712,1348.6526,810.0829,931.76385,321.03662,40.32975,371.36465,-1253.3274,-2794.4255,-2851.1765,7528.1133,1471.9327,567.0188,4776.8315,3069.0034,2286.7368,-1088.6232,-215.79047,126.392456,684.1751,401.0878,28.220316,-89.610176,200.51727,1010.8588,0.3034391,0.30323526,0.3029753,0.3027895,0.31199434,0.31859627,0.32221913,0.3221701,0.32209092,0.32548824,0.3613422,0.40471634,0.32217824,0.33516648,0.34640616,0.31393465,0.30289942,0.30310342,0.30280754,0.31869847,0.3218531,0.32281405,0.32167134,0.3215768,0.3277635,0.35337672,0.32160208,0.36228445,0.38242233,0.3610303,0.33349937,0.30345464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98443,25.131268,19.041178,13.781785,7.6542935,6.686131,5.559709,4.472705,3.8018358,2.5683353,1.9747452,0.04863187,0.22971371,0.043868877,0.048407655,1.9134101,12.541685,21.26307,14.530391,6.5201545,0.077434234,9.657027,5.6369915,2.985895,0.12845238,0.0094866315,2.4932876,0.06270973,0.002460053,0.014788975,0.09073222,0.0,20272.166,19319.99,7792.743,7662.3135,6912.6094,5854.3374,4399.681,3814.1152,3142.3052,1734.2084,1191.0826,613.2406,799.488,185.07547,-10.680071,274.12088,-1228.7611,-2895.694,-2955.1934,7565.3213,1478.7765,500.76532,4673.645,2986.6213,2139.5906,-1027.5988,-81.078514,28.067099,642.9424,352.5343,23.505041,-31.789555,77.45446,918.6349,0.3034391,0.30322018,0.30286112,0.3024159,0.3019403,0.301797,0.3016181,0.3022239,0.31749317,0.32008162,0.32010803,0.39848396,0.32005826,0.3200796,0.32378414,0.30167496,0.3027525,0.30306533,0.30178586,0.30150118,0.30142206,0.30135217,0.30786085,0.32024926,0.32014543,0.32467085,0.31803524,0.31972146,0.3740316,0.34252432,0.32012054,0.30345464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98443,25.131268,19.041178,13.781785,7.6542935,6.686131,5.559709,4.472705,3.8018358,2.568335,1.9747452,0.04863187,0.2297136,0.043868765,0.048407767,1.9134101,12.541685,21.26307,14.530391,6.5201545,0.077434234,9.657027,5.6369915,2.985895,0.12845238,0.009486638,2.4932876,0.06270973,0.002460053,0.014788975,0.09073222,0.0,20272.166,19319.99,7792.743,7662.3135,6912.6094,5854.3374,4399.681,3814.1152,3142.3052,1734.2084,1191.0826,613.2406,799.488,185.07549,-10.679781,274.12088,-1228.7611,-2895.694,-2955.1934,7565.3213,1478.7765,500.76532,4673.645,2986.6213,2139.5906,-1027.5988,-81.078514,28.067135,642.9424,352.5343,23.505041,-31.789555,77.45446,918.6349,0.29595408,0.2957509,0.2954629,0.29530168,0.29727167,0.29952863,0.29997602,0.30003583,0.30000502,0.29997835,0.31808254,0.35692677,0.29998457,0.3137783,0.31737456,0.29856017,0.29538637,0.29561505,0.29525152,0.29962736,0.3005762,0.30017173,0.29968455,0.2996452,0.30179486,0.31906617,0.29961732,0.31835517,0.3569285,0.31800535,0.30509344,0.29596886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.906555,24.295273,17.961994,12.511466,6.1582785,5.2258754,4.1644945,3.1804156,2.5923285,1.5057923,1.0514777,0.018884284,0.066790976,0.014965093,0.026525157,1.2779678,11.417103,20.331776,13.670872,5.84475,0.064562164,8.757151,5.008116,2.5875657,0.07445817,0.003724918,1.9252181,0.059345957,0.0015369601,0.009737101,0.067489006,0.0,20553.164,19508.174,7959.251,7811.436,7048.946,5736.5703,4260.635,3614.6555,2926.6106,1619.3931,1030.9481,437.9618,662.9936,92.87243,-17.690512,220.99612,-1197.8955,-2930.1716,-2994.285,7574.3813,1460.3256,472.2669,4694.504,2876.165,2037.0243,-958.7648,-61.232845,21.027864,626.6874,305.63245,22.98602,-25.506805,66.80873,852.3256,0.29595408,0.29574478,0.29540074,0.29497102,0.29445887,0.2942873,0.29399198,0.29400653,0.29805982,0.2980787,0.29809994,0.35470292,0.2980692,0.299085,0.29795647,0.29397923,0.295303,0.29559895,0.29433447,0.29402927,0.29393446,0.29386675,0.29590067,0.2980107,0.29796538,0.30351222,0.29861274,0.297752,0.34945607,0.31602404,0.2979508,0.29596886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.906555,24.295273,17.961994,12.511466,6.1582785,5.2258754,4.1644945,3.1804156,2.5923285,1.5057923,1.0514777,0.018884284,0.066790976,0.014965093,0.026525157,1.2779678,11.417103,20.331776,13.670872,5.84475,0.064562164,8.757151,5.008116,2.5875657,0.07445817,0.003724918,1.9252181,0.059345957,0.0015369601,0.009737101,0.067489006,0.0,20553.164,19508.174,7959.251,7811.436,7048.946,5736.5703,4260.635,3614.6555,2926.6106,1619.3931,1030.9481,437.9618,662.9936,92.87243,-17.690512,220.99612,-1197.8955,-2930.1716,-2994.285,7574.3813,1460.3256,472.2669,4694.504,2876.165,2037.0243,-958.7648,-61.232845,21.027864,626.6874,305.63245,22.98602,-25.506805,66.80873,852.3256,0.29190803,0.29170772,0.2914198,0.2911983,0.2913901,0.29261625,0.2927613,0.29263812,0.29244354,0.2924536,0.29623514,0.33421975,0.29244307,0.2997357,0.29610005,0.29238635,0.2913416,0.2915729,0.29119664,0.29326725,0.29318163,0.29266968,0.29222077,0.2921199,0.29286698,0.3016216,0.2921617,0.29589683,0.35107604,0.31405503,0.2944309,0.29192242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86752,23.510221,17.155107,11.677005,5.409733,4.4657025,3.4608655,2.5129125,1.9586707,0.97643715,0.59169954,0.009790595,0.05016794,0.008515524,0.016707843,0.89874256,10.421079,19.479553,12.709661,4.3249574,0.044614106,7.888246,4.137086,2.106064,0.047020033,0.0021945585,1.5556842,0.031223409,0.00092690845,0.006872736,0.050392356,0.0,20692.795,19691.854,7974.0566,7832.7485,6997.314,5775.087,4136.532,3542.3901,2834.4263,1533.5088,942.4453,321.32675,569.92487,82.535614,-14.688858,182.95808,-1157.9802,-2955.5996,-3021.5786,7641.937,1515.7115,401.55307,4646.6777,2877.0454,1852.8992,-860.95667,-47.86518,16.476685,601.52234,274.03735,16.216246,-21.442392,57.3433,763.55615,0.29190803,0.29170358,0.291371,0.2909506,0.2904597,0.2902905,0.28999373,0.28981438,0.29037738,0.2906104,0.29072055,0.3121821,0.29057735,0.30015507,0.2924418,0.29021373,0.2912728,0.2915616,0.29031047,0.28999972,0.28989947,0.28983974,0.29118773,0.29086837,0.29069218,0.29705575,0.29123193,0.29106024,0.34939796,0.3057321,0.2906711,0.29192242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86752,23.510221,17.155107,11.677005,5.409733,4.4657025,3.4608655,2.5129125,1.9586707,0.97643715,0.59169954,0.009790595,0.05016794,0.008515524,0.016707843,0.89874256,10.421079,19.479553,12.709661,4.3249574,0.044614106,7.888246,4.137086,2.106064,0.047020033,0.0021945585,1.5556842,0.031223409,0.00092690845,0.006872736,0.050392356,0.0,20692.795,19691.854,7974.0566,7832.7485,6997.314,5775.087,4136.532,3542.3901,2834.4263,1533.5088,942.4453,321.32675,569.92487,82.535614,-14.688858,182.95808,-1157.9802,-2955.5996,-3021.5786,7641.937,1515.7115,401.55307,4646.6777,2877.0454,1852.8992,-860.95667,-47.86518,16.476685,601.52234,274.03735,16.216246,-21.442392,57.3433,763.55615,0.2899384,0.2897402,0.28948206,0.28929207,0.28915328,0.28910896,0.28894937,0.28870708,0.2885281,0.28852707,0.28872555,0.31023705,0.2884937,0.2976752,0.28852332,0.28927484,0.28940776,0.28960878,0.28938097,0.28931466,0.28919145,0.28861094,0.2882019,0.28834644,0.28852478,0.2942319,0.28814343,0.28860712,0.34025276,0.29245746,0.2885573,0.28995258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.823616,22.90107,16.458738,10.932456,4.738315,3.8180618,2.8348155,1.9425672,1.4549744,0.54179054,0.24055882,0.0028222622,0.032023136,0.0035859563,0.0032658756,0.13804005,9.1502075,18.65794,12.057358,4.4910707,0.04193924,7.250691,3.77002,1.9022642,0.044800147,0.0013980491,1.3632373,0.027728977,0.0009006515,0.0070487135,0.04846396,0.0,20848.889,19830.06,8032.9624,7869.8706,6953.1074,5696.0864,4088.3015,3428.4268,2644.9712,1474.3246,825.80646,198.1681,486.37543,67.16477,2.5506542,66.34561,-1124.0573,-3033.8667,-3106.5618,7658.4077,1433.9429,410.02695,4638.998,2763.1006,1770.9257,-814.3682,-47.03841,5.4459867,578.3105,255.14006,15.185922,-21.83316,55.82905,722.1075,0.2899384,0.28973722,0.28940797,0.288995,0.2884858,0.28830695,0.28793117,0.28759006,0.28727725,0.28701776,0.2869034,0.30830413,0.28707892,0.2901339,0.28748372,0.28823674,0.28931338,0.28959745,0.2884363,0.28822505,0.28810164,0.28798646,0.2878164,0.2866432,0.28663656,0.29225764,0.2877701,0.28668958,0.33017042,0.29063532,0.28664523,0.28995258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.823616,22.90107,16.458738,10.932456,4.738315,3.8180618,2.8348155,1.9425672,1.4549744,0.54179054,0.24055882,0.0028222622,0.03202313,0.003585953,0.003265878,0.13804005,9.1502075,18.65794,12.057358,4.4910707,0.04193924,7.250691,3.77002,1.9022642,0.044800147,0.0013980493,1.3632373,0.027728977,0.0009006515,0.0070487135,0.04846396,0.0,20848.889,19830.06,8032.9624,7869.8706,6953.1074,5696.0864,4088.3015,3428.4268,2644.9712,1474.3246,825.80646,198.1681,486.37543,67.16477,2.5506842,66.34561,-1124.0573,-3033.8667,-3106.5618,7658.4077,1433.9429,410.02695,4638.998,2763.1006,1770.9257,-814.3682,-47.03841,5.4459906,578.3105,255.14006,15.185922,-21.83316,55.82905,722.1075,0.28776777,0.28757247,0.28728598,0.28711528,0.28705686,0.28704453,0.28693137,0.2866732,0.2862886,0.28586197,0.28536916,0.30095747,0.28596365,0.28534096,0.2857926,0.28719217,0.28724694,0.2874428,0.28706047,0.28729793,0.2871778,0.2862915,0.28625742,0.2861477,0.286095,0.28722212,0.28620815,0.28490338,0.3203147,0.28506505,0.2860901,0.28778175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.792046,22.7805,16.334227,10.811901,4.4585056,3.5169675,2.5859551,1.7516413,1.3044269,0.43222696,0.15112048,0.0020112488,0.03175728,0.005453316,0.011534287,0.6058698,9.962895,18.816021,11.997488,3.191311,0.03185956,7.2193456,3.76396,1.8759415,0.04138004,0.0019015486,1.2995923,0.02588807,0.00082888635,0.006634686,0.050370876,0.0,20960.54,19851.744,8035.6157,7866.8276,7049.0703,5766.85,3969.5583,3306.3728,2524.3533,1438.2196,795.54254,154.04341,457.92838,64.39553,-12.505449,147.83383,-1147.0818,-2919.231,-2994.6853,7635.23,1556.3866,340.8321,4624.113,2752.2441,1781.2737,-808.9309,-44.692364,13.20532,580.0215,248.6952,14.63673,-21.168228,57.497208,716.14905,0.28776777,0.2875695,0.28724444,0.2868341,0.28632906,0.28615218,0.2857985,0.2854856,0.2851589,0.2847683,0.28406706,0.28846318,0.2848762,0.283978,0.28287956,0.28609926,0.28715968,0.28743455,0.28623688,0.28593707,0.28583652,0.28580365,0.28552186,0.28501388,0.2847455,0.28576446,0.2856389,0.28439102,0.30972117,0.28328896,0.28470004,0.28778175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.792046,22.7805,16.334227,10.811901,4.4585056,3.5169675,2.5859551,1.7516413,1.3044269,0.43222696,0.15112048,0.0020112488,0.03175728,0.005453316,0.011534287,0.6058698,9.962895,18.816021,11.997488,3.191311,0.03185956,7.2193456,3.76396,1.8759415,0.04138004,0.0019015486,1.2995923,0.02588807,0.00082888635,0.006634686,0.050370876,0.0,20960.54,19851.744,8035.6157,7866.8276,7049.0703,5766.85,3969.5583,3306.3728,2524.3533,1438.2196,795.54254,154.04341,457.92838,64.39553,-12.505449,147.83383,-1147.0818,-2919.231,-2994.6853,7635.23,1556.3866,340.8321,4624.113,2752.2441,1781.2737,-808.9309,-44.692364,13.20532,580.0215,248.6952,14.63673,-21.168228,57.497208,716.14905,0.28623497,0.28604445,0.285785,0.2855494,0.28530857,0.28522304,0.2849592,0.28460354,0.28417003,0.28370577,0.2828633,0.2852764,0.28381476,0.28398114,0.28110382,0.2854259,0.28570667,0.28591666,0.28561324,0.2854512,0.28524742,0.2846125,0.28415823,0.28379267,0.28356427,0.28358075,0.2841083,0.28261912,0.30520475,0.2815239,0.28350398,0.2862488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83026,23.39872,16.95787,11.423872,5.0238094,4.06332,3.075069,2.1655889,1.6586134,0.7337001,0.41361547,0.0053358455,0.036152385,0.005201264,0.008949853,0.53327435,10.867151,19.531958,12.682205,4.403981,0.05071654,7.8263125,4.0660067,2.0708663,0.054320116,0.002509343,1.5312048,0.02992222,0.0008795128,0.006258959,0.052282687,0.0,20825.344,19710.053,8031.964,7875.803,7076.9805,5829.2383,4099.5244,3464.0215,2701.234,1484.5198,853.32355,265.36826,522.08435,70.30828,-9.630562,138.16026,-1210.2644,-2885.536,-2954.6003,7609.77,1505.2877,405.23254,4664.5903,2880.8308,1835.1514,-851.31573,-51.758343,10.62548,599.5987,271.7797,15.850363,-20.314154,59.101955,756.08655,0.28623497,0.28603798,0.2857154,0.2853071,0.2847895,0.28460297,0.2841702,0.28373346,0.28325972,0.28274876,0.28131294,0.283499,0.28286925,0.2809272,0.2793524,0.284283,0.285615,0.28589877,0.28473213,0.28450897,0.28434378,0.28421426,0.28401154,0.28216517,0.28210568,0.2821375,0.28395998,0.2815636,0.30328616,0.27976987,0.28207147,0.2862488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83026,23.39872,16.95787,11.423872,5.0238094,4.06332,3.075069,2.1655889,1.6586134,0.7337001,0.41361547,0.0053358455,0.036152385,0.005201264,0.008949853,0.53327435,10.867151,19.531958,12.682205,4.403981,0.05071654,7.8263125,4.0660067,2.0708663,0.054320116,0.002509343,1.5312048,0.02992222,0.0008795128,0.006258959,0.052282687,0.0,20825.344,19710.053,8031.964,7875.803,7076.9805,5829.2383,4099.5244,3464.0215,2701.234,1484.5198,853.32355,265.36826,522.08435,70.30828,-9.630562,138.16026,-1210.2644,-2885.536,-2954.6003,7609.77,1505.2877,405.23254,4664.5903,2880.8308,1835.1514,-851.31573,-51.758343,10.62548,599.5987,271.7797,15.850363,-20.314154,59.101955,756.08655,0.2880931,0.28789452,0.28759864,0.2872903,0.28606787,0.284824,0.28329057,0.2830052,0.28254026,0.28195715,0.28126046,0.28173265,0.28213304,0.28065932,0.2789721,0.28488082,0.2875124,0.28775564,0.2873602,0.2845703,0.28438473,0.28256541,0.28252727,0.28234923,0.28224298,0.2803708,0.28247035,0.2804887,0.30311134,0.27978057,0.2822281,0.2881071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80465,23.002722,16.713633,11.315576,4.9867926,4.0335836,3.0652812,2.1737993,1.6678762,0.69717056,0.3558762,0.005816006,0.039172646,0.006895781,0.011640831,0.63317835,9.884396,18.953886,12.050274,3.592996,0.03420271,7.4383965,3.9583719,2.0380046,0.0634329,0.002749942,1.458121,0.028799098,0.00082819996,0.007519291,0.050828904,0.0,20916.018,19800.637,7929.217,7770.741,7034.3125,5805.338,4054.632,3426.8367,2698.2048,1523.7644,883.4037,244.21469,523.168,71.91869,-10.937764,151.44965,-1140.0597,-2957.5396,-3028.9253,7699.7783,1522.7815,363.45566,4536.5234,2762.8237,1797.6886,-841.7013,-56.369816,12.646081,583.21594,264.66617,15.531784,-22.85413,57.19372,749.7115,0.2880931,0.28789335,0.28756765,0.28715053,0.28662312,0.28643623,0.28608555,0.28539324,0.2812524,0.2809181,0.2801292,0.27997732,0.28104275,0.27891067,0.27723396,0.28614488,0.28746155,0.28775132,0.28652614,0.28620863,0.2860899,0.28603607,0.28376704,0.28082433,0.28076977,0.28042978,0.28279728,0.2806253,0.2962396,0.27803737,0.28074634,0.2881071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80465,23.002722,16.713633,11.315576,4.9867926,4.0335836,3.0652812,2.1737993,1.6678762,0.69717056,0.3558762,0.005816006,0.039172646,0.006895781,0.011640831,0.63317835,9.884396,18.953886,12.050274,3.592996,0.03420271,7.4383965,3.9583719,2.0380046,0.0634329,0.002749942,1.458121,0.028799098,0.00082819996,0.007519291,0.050828904,0.0,20916.018,19800.637,7929.217,7770.741,7034.3125,5805.338,4054.632,3426.8367,2698.2048,1523.7644,883.4037,244.21469,523.168,71.91869,-10.937764,151.44965,-1140.0597,-2957.5396,-3028.9253,7699.7783,1522.7815,363.45566,4536.5234,2762.8237,1797.6886,-841.7013,-56.369816,12.646081,583.21594,264.66617,15.531784,-22.85413,57.19372,749.7115,0.28684422,0.28665164,0.28637677,0.28610402,0.28579658,0.28568542,0.28536555,0.2849875,0.28458664,0.28357452,0.27863097,0.2749232,0.28439718,0.27855495,0.2770982,0.28588378,0.28630006,0.28652284,0.2861623,0.2859391,0.28587216,0.28476945,0.28439862,0.28417265,0.28149346,0.27877852,0.2843478,0.27887687,0.28382894,0.27630508,0.2807848,0.2868581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.798386,22.886333,16.457792,10.92158,4.6188493,3.6903532,2.732051,1.8748208,1.4002842,0.4793353,0.1790497,0.002036715,0.029591626,0.00424678,0.004169685,0.18581872,9.189743,18.665241,12.131579,3.6314545,0.033885915,7.327293,3.8724694,1.9778215,0.048076473,0.0019406285,1.3785444,0.025846874,0.0008510273,0.0076642307,0.057254225,0.0,20938.164,19827.5,8023.6724,7877.5034,7018.6626,5723.5786,4031.968,3355.104,2606.4907,1481.0806,824.4049,168.99359,476.64752,63.116863,1.1825812,77.947975,-1123.5021,-3028.3083,-3097.8394,7624.4194,1526.9424,365.58862,4637.758,2752.0024,1784.6482,-831.32916,-48.615692,5.991518,581.5537,256.908,14.616743,-23.078403,61.53229,736.03613,0.28684422,0.2866463,0.28631848,0.28590208,0.28536934,0.28517693,0.28471914,0.28424639,0.28374913,0.28327644,0.2792933,0.27321032,0.28338823,0.276546,0.27702534,0.28461236,0.28622732,0.28650838,0.28532448,0.28507844,0.2849161,0.28474817,0.28452662,0.28255746,0.28248948,0.2805492,0.28446987,0.27901077,0.28207144,0.27458355,0.2824809,0.2868581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.798386,22.886333,16.457792,10.92158,4.6188493,3.6903532,2.732051,1.8748208,1.4002842,0.4793353,0.1790497,0.002036715,0.029591626,0.00424678,0.004169685,0.18581872,9.189743,18.665241,12.131579,3.6314545,0.033885915,7.327293,3.8724694,1.9778215,0.048076473,0.0019406285,1.3785444,0.025846874,0.0008510273,0.0076642307,0.057254225,0.0,20938.164,19827.5,8023.6724,7877.5034,7018.6626,5723.5786,4031.968,3355.104,2606.4907,1481.0806,824.4049,168.99359,476.64752,63.116863,1.1825812,77.947975,-1123.5021,-3028.3083,-3097.8394,7624.4194,1526.9424,365.58862,4637.758,2752.0024,1784.6482,-831.32916,-48.615692,5.991518,581.5537,256.908,14.616743,-23.078403,61.53229,736.03613,0.28654084,0.28634465,0.2860325,0.28564703,0.28512472,0.28492817,0.28441206,0.2838203,0.28316793,0.28250688,0.28147694,0.27150807,0.2826566,0.2813617,0.27529734,0.28493163,0.28595027,0.28621203,0.2856864,0.28533006,0.28504667,0.28310207,0.28305754,0.28285718,0.28273997,0.27954605,0.28299552,0.28077543,0.28001535,0.27542594,0.28272405,0.2865547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85664,23.413467,17.073051,11.623344,5.4052544,4.4850154,3.509206,2.5939088,2.0632594,1.0471913,0.6428117,0.010119296,0.04039395,0.0049284096,0.0026679004,0.09337254,9.840186,19.220247,12.552155,4.4376917,0.042580508,7.9458,4.294867,2.1944299,0.07422274,0.0022856884,1.9692123,0.042688984,0.0011148299,0.008112511,0.055898875,0.0,20731.555,19712.904,7964.0933,7810.8003,6967.6104,5696.039,4071.5752,3475.9673,2768.628,1561.8092,968.12726,336.1767,588.11816,75.67183,7.328985,53.573734,-1172.6409,-3011.8008,-3086.7776,7665.117,1489.1351,407.33127,4533.59,2835.2795,1886.8287,-874.6727,-61.79336,2.3122187,583.0217,310.95728,19.237873,-23.413736,60.313583,780.0233,0.28654084,0.28634337,0.28601873,0.2855992,0.28501827,0.28479937,0.28423128,0.28357667,0.2828284,0.2815715,0.2797232,0.26981643,0.28221342,0.27960867,0.2735821,0.28514847,0.28593346,0.28620863,0.2858,0.2840805,0.2840326,0.28385654,0.28381136,0.28130805,0.28124502,0.27972814,0.28378084,0.2811294,0.27385968,0.2737099,0.2812205,0.2865547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85664,23.413467,17.073051,11.623344,5.4052544,4.4850154,3.509206,2.5939088,2.0632594,1.0471913,0.6428117,0.010119296,0.04039395,0.0049284096,0.0026679004,0.09337254,9.840186,19.220247,12.552155,4.4376917,0.042580508,7.9458,4.294867,2.1944299,0.07422274,0.0022856884,1.9692123,0.042688984,0.0011148299,0.008112511,0.055898875,0.0,20731.555,19712.904,7964.0933,7810.8003,6967.6104,5696.039,4071.5752,3475.9673,2768.628,1561.8092,968.12726,336.1767,588.11816,75.67183,7.328985,53.573734,-1172.6409,-3011.8008,-3086.7776,7665.117,1489.1351,407.33127,4533.59,2835.2795,1886.8287,-874.6727,-61.79336,2.3122187,583.0217,310.95728,19.237873,-23.413736,60.313583,780.0233,0.28939635,0.28919643,0.2888949,0.28856668,0.28694075,0.28530478,0.28351757,0.28316852,0.28275827,0.28107536,0.27968162,0.26813534,0.2824175,0.2799193,0.27334157,0.28556907,0.28882316,0.28906205,0.28865618,0.28523892,0.28402132,0.28404653,0.2822855,0.28211883,0.2820314,0.27897343,0.28220662,0.27937782,0.2716053,0.27673393,0.28202197,0.2894105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.905594,23.983885,17.55358,12.025355,5.7019114,4.756843,3.7803564,2.863017,2.3311913,1.3054434,0.87420964,0.011993041,0.060619302,0.01117668,0.01596517,0.61376286,10.36509,19.785358,13.574482,4.913083,0.05388514,8.714568,4.910589,2.5593917,0.094907776,0.0051543373,1.9927115,0.05271881,0.0019061256,0.013461052,0.0930653,0.0,20556.625,19584.783,8024.862,7871.3633,7031.1074,5778.515,4073.101,3480.1528,2771.9395,1569.8258,1002.3283,397.32935,625.96967,90.54141,-10.991719,148.2982,-1172.9341,-3018.765,-3088.8857,7491.229,1542.5176,430.01837,4666.676,2898.8489,2005.2997,-948.7035,-69.63552,14.05419,621.21497,312.1293,21.43945,-30.695902,79.44874,842.461,0.28939635,0.28919575,0.28886575,0.28844252,0.28790286,0.2877097,0.28735125,0.28652194,0.28157127,0.281256,0.2793241,0.26759177,0.28133127,0.27817526,0.2716385,0.28744057,0.28878006,0.2890592,0.2878502,0.2875087,0.2873856,0.28732985,0.28422502,0.28226674,0.28046623,0.2797788,0.28240988,0.28037846,0.27314118,0.2754665,0.28043824,0.2894105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
