pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.81363,53.700348,51.730804,49.69378,47.1603,46.672146,46.133457,45.58367,45.035374,44.46208,43.99832,42.335823,42.534344,42.367237,42.369976,46.440872,49.76297,52.551125,49.69653,46.744656,44.92251,47.070427,45.152367,43.721714,42.329594,42.117912,42.713474,41.38657,41.261635,41.44271,42.11464,0.0,12063.503,11562.949,4900.369,4814.243,4281.198,3628.951,2759.8403,2459.758,2129.1392,1244.6552,948.319,608.9437,591.766,188.77678,-7.708775,271.9025,-796.9558,-1549.489,-1585.3595,4600.424,837.3972,294.4653,2979.4768,2025.7411,1450.803,-680.31177,-130.34999,76.44645,447.5867,258.32962,36.895435,-156.00482,228.81969,673.4548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.81363,53.700344,51.730804,49.69378,47.1603,46.672146,46.133457,45.58367,45.035374,44.462074,43.998318,42.33582,42.534344,42.367237,42.369972,46.44087,49.762966,52.55112,49.69653,46.74465,44.92251,47.070427,45.152367,43.721714,42.32959,42.117912,42.713474,41.38657,41.26163,41.442707,42.114635,0.0,12063.504,11562.95,4900.3696,4814.243,4281.198,3628.951,2759.8403,2459.758,2129.1392,1244.6553,948.319,608.9437,591.76605,188.7768,-7.70877,271.9025,-796.9558,-1549.4891,-1585.3595,4600.4243,837.3973,294.46533,2979.4768,2025.7412,1450.8031,-680.3118,-130.34999,76.44646,447.58673,258.32962,36.895435,-156.00484,228.8197,673.45483,0.49732035,0.4963089,0.49616954,0.30686703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4917275,0.49621323,0.13662061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4973621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.031555,56.670067,55.156384,53.589184,51.637478,51.26164,50.828224,50.387638,49.946228,49.51752,49.15993,47.99141,47.832993,47.638096,47.617752,50.395866,53.085957,55.62386,53.30136,50.608917,49.03446,51.2196,49.66295,48.566975,47.59393,47.40638,47.749058,46.712517,46.59084,46.728462,47.2425,0.0,10811.319,10373.774,4251.0444,4178.7114,3718.6624,3151.1196,2454.109,2182.566,1893.8878,1063.8887,824.12164,503.38092,540.3076,205.12674,22.77048,221.21405,-711.1311,-1472.7726,-1506.9716,4190.7827,796.8191,272.12793,2628.263,1809.7799,1256.3671,-560.6881,-122.104546,69.51451,395.85605,226.08005,36.372658,-134.52184,198.00714,606.6755,0.49732032,0.49690744,0.49533963,0.49505574,0.49271116,0.46946815,0.032092698,2.645635e-05,1.0145049e-05,2.8453737e-06,4.80089e-07,0.0,4.5089464e-06,1.1219391e-06,0.0,0.49168128,0.4950305,0.4966561,0.49492502,0.46589905,0.20740545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49736208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.031555,56.670067,55.156384,53.58918,51.637474,51.26164,50.828224,50.387638,49.946228,49.51752,49.15993,47.991405,47.83299,47.638096,47.617752,50.395863,53.085957,55.62386,53.30136,50.608913,49.034454,51.2196,49.662945,48.566975,47.593925,47.406376,47.749054,46.712517,46.590836,46.72846,47.242496,0.0,10811.32,10373.775,4251.0444,4178.7114,3718.6626,3151.1199,2454.109,2182.5662,1893.888,1063.8887,824.1217,503.38092,540.3077,205.12675,22.770485,221.21407,-711.13116,-1472.7727,-1506.9717,4190.7827,796.8191,272.12796,2628.263,1809.78,1256.3672,-560.6881,-122.10455,69.51452,395.85608,226.08006,36.37266,-134.52185,198.00717,606.67554,0.55491537,0.55426794,0.5534705,0.50550157,0.49193814,0.4918425,0.49034595,0.37285715,1.580584e-05,1.1388127e-05,4.738141e-06,0.0,1.4375444e-05,9.693859e-06,0.0,0.49196997,0.5516407,0.5537914,0.49362853,0.49188033,0.49104953,0.48906294,0.050127055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.55496734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2337,59.469788,58.218204,56.922024,55.293816,54.987537,54.634766,54.284534,53.935535,53.586475,53.28496,52.21619,52.214718,52.081234,52.081623,54.623825,56.725372,58.66688,56.96048,54.984608,53.875587,55.224045,53.941624,53.054447,52.20143,51.98538,52.477936,51.653072,51.56639,51.67403,52.06892,0.0,9527.448,9133.139,3836.2617,3771.532,3372.02,2821.44,2195.9207,1928.1757,1668.2762,952.13794,751.61,479.7024,483.58148,167.2128,-2.6920078,210.86421,-622.3738,-1274.4404,-1306.2749,3574.618,674.2112,225.21448,2383.06,1629.9806,1120.8678,-522.2137,-131.79826,45.455826,348.84674,199.84673,30.286207,-117.80752,171.72942,517.1772,0.5549153,0.5542675,0.55350435,0.5518459,0.5483506,0.5256619,0.48951897,0.4889558,0.4755444,0.015178093,7.1987624e-06,2.1427227e-06,0.3093423,0.0013777171,0.0,0.5482339,0.55208147,0.5537905,0.5516957,0.53395957,0.49627745,0.4888149,0.48733857,0.10504193,0.0,0.0,0.48615032,0.0,0.0,0.0,0.0,0.5549673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.2337,59.469788,58.218204,56.922024,55.29381,54.987534,54.63476,54.284534,53.935535,53.58647,53.284958,52.21619,52.214718,52.08123,52.081623,54.623825,56.725372,58.66688,56.96048,54.984608,53.875584,55.224045,53.941624,53.054447,52.20143,51.985374,52.477936,51.65307,51.566387,51.67403,52.068916,0.0,9527.448,9133.14,3836.262,3771.532,3372.0203,2821.44,2195.921,1928.1758,1668.2764,952.138,751.61005,479.7024,483.5815,167.21283,-2.6920018,210.86423,-622.37384,-1274.4406,-1306.2749,3574.618,674.21124,225.21451,2383.0603,1629.9807,1120.8679,-522.21375,-131.79828,45.455833,348.8468,199.84674,30.28621,-117.80753,171.72945,517.17725,0.62968504,0.6286742,0.6268333,0.5512584,0.5484858,0.54844624,0.54610705,0.492241,0.48590934,0.47798544,7.1539107e-06,3.16303e-06,0.48488525,0.41846886,0.45605275,0.54853773,0.61424655,0.62822074,0.55017084,0.54860723,0.5467471,0.536257,0.4872784,0.484129,0.4377207,0.08348614,0.48581153,0.0,7.263976e-06,9.331668e-06,0.35761368,0.629752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.384605,61.530552,60.52997,59.49415,58.188057,57.93617,57.655582,57.36543,57.070133,56.768177,56.50683,55.59866,55.72014,55.624382,55.627888,57.589832,59.276558,60.872684,59.476067,57.84947,56.878685,58.078056,57.060642,56.36305,55.73264,55.58287,55.82882,55.116028,55.0321,55.16105,55.55664,0.0,8463.484,8120.4087,3399.5479,3341.4573,2993.6194,2538.764,1940.5841,1741.8696,1524.3572,880.4498,695.775,439.32626,424.18634,139.75638,-8.807303,183.33498,-552.69836,-1146.5276,-1173.0432,3208.7356,606.989,209.59325,2119.8196,1438.4655,984.41516,-443.54056,-108.13821,30.156918,313.2058,184.69402,29.762672,-129.87454,171.89449,464.08923,0.62968504,0.6286733,0.627535,0.625945,0.6041905,0.55766547,0.54571676,0.5435415,0.50625974,0.48298618,0.35570925,2.1724412e-05,0.484301,0.47494736,0.48283798,0.5812548,0.6260815,0.6282193,0.62420106,0.5476018,0.5465248,0.5451958,0.5431869,0.48383126,0.4826403,0.3577496,0.5183135,0.15380579,0.021635346,0.10179963,0.48192587,0.629752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.384605,61.530552,60.529964,59.49415,58.188053,57.93617,57.65558,57.36543,57.070133,56.768177,56.50683,55.59866,55.72014,55.624382,55.627884,57.589832,59.276558,60.872684,59.476063,57.84947,56.878685,58.078056,57.06064,56.36305,55.73264,55.58287,55.82882,55.116024,55.032097,55.161045,55.556637,0.0,8463.485,8120.409,3399.548,3341.4575,2993.6196,2538.7642,1940.5842,1741.8698,1524.3573,880.4499,695.7751,439.32626,424.1864,139.75641,-8.807297,183.33499,-552.69836,-1146.5276,-1173.0433,3208.7358,606.989,209.59326,2119.8198,1438.4656,984.4152,-443.5406,-108.13822,30.156927,313.20587,184.69403,29.762674,-129.87456,171.89452,464.0893,0.70883465,0.70772815,0.7027692,0.6241544,0.622045,0.62088984,0.59837705,0.54362714,0.54015493,0.50460213,0.47957656,2.1589058e-05,0.53874654,0.4544086,0.48323336,0.62204826,0.67143655,0.7065409,0.6241751,0.6202958,0.62003404,0.54418164,0.54179895,0.5370731,0.48116437,0.3760869,0.5414,0.47828612,0.38910797,0.4783171,0.4811714,0.7089195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.455124,62.543842,61.65149,60.725967,59.575348,59.358208,59.118877,58.879623,58.644875,58.40144,58.191917,57.40508,57.552784,57.449654,57.446938,58.99155,60.55584,61.962585,60.74869,59.188213,58.212303,59.58638,58.70459,58.086487,57.50843,57.382034,57.56388,57.000557,56.956383,57.064056,57.39703,0.0,7925.226,7578.6353,3195.7783,3144.3667,2795.609,2343.2385,1780.8729,1569.5923,1346.7256,783.76404,617.50256,406.5914,378.3041,145.46744,7.677341,161.1243,-530.66077,-1070.9446,-1097.1882,2983.2634,593.5396,210.19023,1918.6735,1331.5287,922.1627,-423.25616,-98.670525,36.74422,295.7417,162.65456,21.045567,-117.826096,156.6213,426.4414,0.7088346,0.707728,0.70569056,0.7034015,0.63645756,0.62081486,0.61854136,0.6119202,0.54024005,0.53695476,0.47738445,2.1454547e-05,0.5385237,0.5042333,0.5366697,0.62422705,0.704924,0.7065369,0.70262027,0.6202307,0.6200572,0.61643106,0.5685577,0.53838915,0.53650755,0.49790403,0.5401382,0.47680333,0.38795495,0.47702208,0.53650755,0.70891947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.455124,62.543842,61.65149,60.725967,59.575348,59.358204,59.118877,58.879623,58.64487,58.40144,58.191914,57.405075,57.55278,57.449654,57.446938,58.991547,60.555836,61.962585,60.748688,59.18821,58.2123,59.58638,58.704586,58.086487,57.508427,57.382034,57.563877,57.000557,56.956383,57.064056,57.397026,0.0,7925.227,7578.6357,3195.7786,3144.367,2795.6091,2343.2388,1780.873,1569.5924,1346.7257,783.7641,617.5026,406.59143,378.30417,145.46747,7.6773477,161.12431,-530.6608,-1070.9447,-1097.1884,2983.2637,593.5396,210.19026,1918.6736,1331.5288,922.16284,-423.2562,-98.67054,36.744232,295.74173,162.65457,21.045568,-117.82611,156.62135,426.44147,0.7569705,0.75578886,0.7504436,0.7028609,0.69885725,0.69885725,0.62678635,0.61452544,0.60910463,0.5367864,0.5257681,2.1320875e-05,0.5595135,0.53516835,0.5336543,0.69887245,0.7229417,0.75443095,0.70213485,0.69800335,0.68806666,0.6163663,0.61428547,0.539233,0.53495216,0.51792836,0.61259043,0.51659197,0.4227191,0.5165309,0.534951,0.75706726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.490326,63.045834,62.230896,61.38631,60.353966,60.147457,59.92517,59.703148,59.47939,59.249966,59.05028,58.295593,58.44506,58.363605,58.364666,59.83243,61.191402,62.503864,61.351723,59.96899,59.181458,60.259712,59.471542,58.902813,58.44232,58.32416,58.234432,57.69927,57.688877,57.81882,58.191994,0.0,7644.4927,7297.814,3042.9468,2992.776,2636.5764,2280.5793,1711.2421,1507.5012,1312.2976,759.07495,601.67554,397.5351,367.36514,128.07053,-4.627134,156.74516,-491.8377,-1031.5696,-1056.498,2891.389,556.02136,187.20612,1855.1139,1253.2278,881.6273,-374.35376,-95.14758,28.487154,295.96118,158.2124,9.633678,-130.4146,166.56357,433.52585,0.75697047,0.75578874,0.75326425,0.7506224,0.70041895,0.69819343,0.69459325,0.63659537,0.61102307,0.599301,0.5320311,0.0042545376,0.6089428,0.567798,0.5511821,0.6989452,0.7526389,0.7544258,0.74973047,0.69776016,0.6962478,0.69262075,0.61229706,0.60877365,0.54965556,0.51677674,0.61229706,0.53132594,0.44989058,0.5317271,0.54240215,0.7570672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.490326,63.04583,62.230896,61.38631,60.353966,60.147453,59.925167,59.703148,59.47939,59.249966,59.050278,58.29559,58.44506,58.3636,58.364666,59.83243,61.191402,62.503864,61.35172,59.968987,59.181454,60.25971,59.47154,58.902813,58.44232,58.324158,58.23443,57.699265,57.688877,57.818817,58.19199,0.0,7644.4937,7297.8145,3042.947,2992.7761,2636.5767,2280.5793,1711.2423,1507.5013,1312.2979,759.075,601.67554,397.5351,367.3652,128.07056,-4.627127,156.74518,-491.83774,-1031.5696,-1056.4982,2891.3892,556.0214,187.20615,1855.114,1253.2279,881.62744,-374.3538,-95.1476,28.487164,295.9612,158.21242,9.633679,-130.41461,166.5636,433.5259,0.78476554,0.7835405,0.7785992,0.7503073,0.74657124,0.7452985,0.6944346,0.6904844,0.6342552,0.60697937,0.53159076,0.3913088,0.6085502,0.6025654,0.6059115,0.7459825,0.75982934,0.7820789,0.74972534,0.74459505,0.71619636,0.69253695,0.68916863,0.6084583,0.60511535,0.58475566,0.6543096,0.5299077,0.4932419,0.5298892,0.6051287,0.7848695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49535,63.059498,62.205612,61.321877,60.228424,60.0195,59.77975,59.54283,59.312057,59.058495,58.833042,58.002728,58.425552,58.37189,58.40548,59.798035,61.198154,62.515133,61.46624,60.08276,59.308357,60.408794,59.59688,59.07315,58.600204,58.40555,58.69086,58.19843,58.122475,58.20869,58.48458,0.0,7603.705,7292.529,3120.636,3066.9011,2719.7322,2294.9124,1782.5774,1561.2994,1334.3615,801.20355,642.4256,418.57217,338.01266,102.2278,-29.851713,152.35585,-499.82397,-1033.4836,-1059.0211,2797.137,556.1832,185.51465,1823.1719,1273.4719,843.25323,-379.78735,-124.58074,-0.909074,270.79437,151.26054,28.20121,-104.501205,141.49944,391.5239,0.7847655,0.7835403,0.7806449,0.7777279,0.7463791,0.74514306,0.7409712,0.69205296,0.6861238,0.6168236,0.5992468,0.46491072,0.6787236,0.60178965,0.6049634,0.74549097,0.78018063,0.78207296,0.7772062,0.7448161,0.7431372,0.7312423,0.68879527,0.6673008,0.6048629,0.58520126,0.6868106,0.5916621,0.5527224,0.60085607,0.6048629,0.78486943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.49535,63.059498,62.205612,61.321877,60.22842,60.0195,59.779747,59.54283,59.312054,59.058495,58.833042,58.002724,58.42555,58.371887,58.40548,59.798035,61.198154,62.51513,61.466236,60.08276,59.308353,60.408794,59.59688,59.073147,58.600204,58.40555,58.690857,58.19843,58.12247,58.208687,58.48458,0.0,7603.706,7292.53,3120.6362,3066.9014,2719.7324,2294.9126,1782.5775,1561.2997,1334.3616,801.2036,642.42566,418.5722,338.0127,102.22782,-29.851706,152.35587,-499.824,-1033.4836,-1059.0212,2797.1372,556.1833,185.51468,1823.172,1273.472,843.25336,-379.78738,-124.58075,-0.9090636,270.7944,151.26057,28.201212,-104.50122,141.49947,391.52396,0.78897464,0.787743,0.7849911,0.77791137,0.7740064,0.77232265,0.74104244,0.73732597,0.6890911,0.68176657,0.6002508,0.4620141,0.6835749,0.50989956,0.6739592,0.77353907,0.78107387,0.7862726,0.7772003,0.771688,0.7488099,0.738684,0.73291844,0.6830498,0.6706088,0.62109774,0.68763554,0.599275,0.47172362,0.59920293,0.6644648,0.7890797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.451454,62.48241,61.601704,60.69019,59.557568,59.333164,59.074287,58.816032,58.559303,58.293964,58.060253,57.195652,57.409462,57.306698,57.306274,58.74674,60.359623,61.861828,60.67399,59.024254,58.06878,59.49134,58.57406,57.95305,57.389465,57.251015,57.506176,56.94486,56.861073,56.94948,57.24555,0.0,7954.0015,7612.771,3173.1865,3118.5806,2771.9133,2385.2322,1857.9973,1635.7142,1413.4053,821.0905,655.026,427.81717,388.9776,145.19052,2.808396,155.164,-539.4992,-1109.5918,-1136.6647,2995.1511,611.6359,207.80228,1936.7285,1360.201,924.50507,-417.4999,-103.646454,33.688545,292.78128,162.3415,29.735088,-105.92474,146.99696,432.43054,0.7889745,0.78774285,0.78494805,0.78210324,0.7742323,0.7726246,0.768251,0.7375893,0.7329621,0.6829777,0.64489716,0.50853837,0.7140246,0.52507365,0.6793136,0.7730883,0.78436667,0.78626657,0.7813737,0.77179253,0.7699025,0.75412756,0.7351402,0.6889924,0.6789853,0.67711794,0.73262835,0.598883,0.47030428,0.59915274,0.6789853,0.7890796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.451454,62.48241,61.601704,60.69019,59.557564,59.33316,59.074284,58.816032,58.5593,58.29396,58.06025,57.195652,57.409462,57.306694,57.306274,58.746735,60.35962,61.861828,60.673985,59.024254,58.068775,59.491337,58.57406,57.953045,57.38946,57.25101,57.506172,56.944855,56.861073,56.949474,57.245544,0.0,7954.0024,7612.7715,3173.1868,3118.5808,2771.9136,2385.2324,1857.9976,1635.7144,1413.4054,821.0906,655.02606,427.8172,388.97766,145.19054,2.8084025,155.16402,-539.49927,-1109.5919,-1136.6648,2995.1514,611.636,207.80229,1936.7288,1360.2012,924.5051,-417.49994,-103.64647,33.688553,292.7813,162.34152,29.735088,-105.92477,146.99701,432.4306,0.75423235,0.753055,0.7532148,0.7821381,0.77846366,0.77615887,0.76896405,0.76486677,0.7349461,0.7281113,0.6751648,0.5157557,0.73014194,0.71748316,0.70364076,0.77791566,0.76869345,0.751708,0.7813677,0.77676094,0.77146715,0.76630723,0.7603235,0.7293017,0.7026895,0.63700986,0.73237514,0.6727196,0.5228071,0.67226905,0.6959512,0.7543284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33494,60.88653,59.760544,58.594326,57.16224,56.884277,56.565773,56.246895,55.93688,55.598675,55.315243,54.287365,54.707184,54.64242,54.67625,56.627735,58.452396,60.174416,58.765953,57.119873,55.988518,57.35929,56.323353,55.57675,54.919292,54.663616,54.890713,54.146164,54.09311,54.241096,54.699158,0.0,8825.748,8446.643,3623.349,3562.3943,3146.2432,2677.4504,2078.0403,1832.9702,1564.928,936.02496,726.9304,469.7027,403.33804,113.1521,-29.965925,182.80646,-576.6614,-1194.5032,-1224.3229,3264.0686,610.904,227.65219,2126.8933,1452.5472,1021.1755,-453.7172,-144.34253,15.186152,329.34457,189.09232,23.234478,-139.90076,186.05623,485.7789,0.7542323,0.7530548,0.75051504,0.7478523,0.7771166,0.77706647,0.7732215,0.76459664,0.7601518,0.7293078,0.6934755,0.51918465,0.75345904,0.7264443,0.7233781,0.77759326,0.7499571,0.7517029,0.7470245,0.77628154,0.77480066,0.7693411,0.7618286,0.7353557,0.724991,0.6884509,0.7601243,0.67250395,0.58511776,0.6723787,0.72491723,0.7543283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33494,60.88653,59.760544,58.594322,57.162235,56.884277,56.565773,56.24689,55.936874,55.598675,55.31524,54.287365,54.707184,54.64242,54.67625,56.627735,58.452393,60.174416,58.76595,57.119873,55.988518,57.35929,56.323353,55.576748,54.91929,54.663612,54.89071,54.14616,54.093105,54.241093,54.699154,0.0,8825.749,8446.643,3623.3494,3562.3945,3146.2434,2677.4507,2078.0403,1832.9705,1564.9281,936.025,726.9305,469.7027,403.3381,113.15212,-29.965918,182.80649,-576.6614,-1194.5033,-1224.3229,3264.0688,610.90405,227.6522,2126.8936,1452.5474,1021.17554,-453.71722,-144.34254,15.186162,329.3446,189.09235,23.23448,-139.90077,186.05627,485.77896,0.679743,0.6786819,0.6790951,0.74841005,0.7445736,0.743327,0.77016956,0.76952386,0.7621686,0.75590515,0.72081274,0.5831749,0.7575541,0.7106955,0.7420687,0.7439813,0.69990766,0.67758703,0.7475798,0.7425502,0.74701065,0.77138495,0.76695603,0.75678927,0.74784034,0.71468467,0.7609202,0.7187013,0.6802815,0.71903044,0.7462658,0.679821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15533,58.435925,57.05995,55.628067,53.85055,53.50795,53.12421,52.734013,52.34705,51.951168,51.61314,50.433643,50.56061,50.412495,50.417744,53.15953,55.388634,57.54431,55.64204,53.511066,52.268806,53.73019,52.310024,51.399803,50.53945,50.321175,50.769417,49.84358,49.802628,49.94228,50.39852,0.0,10041.844,9605.354,4037.641,3979.854,3535.6082,2997.453,2297.9814,2044.0314,1763.9423,1019.0965,799.466,505.928,493.45273,176.87347,-10.957883,219.64752,-642.49414,-1348.5203,-1382.324,3788.0967,702.2908,239.44275,2510.1707,1722.2916,1136.4948,-524.6341,-132.52856,45.53795,363.3159,212.7044,20.201868,-135.58751,185.65697,521.6252,0.679743,0.67868185,0.6769964,0.67410487,0.7134847,0.74040735,0.74057674,0.75050443,0.76600224,0.7588569,0.7452844,0.5834464,0.76238847,0.7328127,0.75301456,0.7340459,0.67607206,0.67758375,0.6739857,0.7426791,0.74112296,0.7378869,0.76738125,0.7607223,0.7530251,0.7354363,0.7653448,0.7208012,0.6817795,0.72775656,0.7526653,0.679821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15533,58.435925,57.05995,55.628067,53.850548,53.50795,53.12421,52.734013,52.347046,51.951168,51.613136,50.43364,50.560608,50.41249,50.417744,53.15953,55.388634,57.54431,55.64204,53.511066,52.268803,53.730186,52.310024,51.399803,50.53945,50.321175,50.769413,49.84358,49.802628,49.942276,50.398518,0.0,10041.844,9605.354,4037.6414,3979.8542,3535.6084,2997.4531,2297.9817,2044.0315,1763.9424,1019.09656,799.466,505.928,493.45276,176.8735,-10.957876,219.64754,-642.4942,-1348.5203,-1382.3241,3788.0967,702.2908,239.44276,2510.1707,1722.2917,1136.4948,-524.6341,-132.52856,45.537956,363.31592,212.70442,20.201868,-135.58752,185.657,521.62524,0.59743255,0.59658223,0.59627724,0.66743046,0.67163414,0.6708535,0.68709505,0.7375577,0.7352622,0.76155716,0.749462,0.6568255,0.7558872,0.75374997,0.7591324,0.6715358,0.60070014,0.59611464,0.67474335,0.6709734,0.6698614,0.7390402,0.7348952,0.7620039,0.7580663,0.73721147,0.73406446,0.74787927,0.7070981,0.7473911,0.75797325,0.5974928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89955,55.005997,53.17764,51.27923,48.936043,48.493786,47.986794,47.488544,47.002216,46.51384,46.13018,44.809326,44.81414,44.692135,44.72199,48.497143,51.462185,53.96672,51.35229,48.362583,46.69466,48.973217,47.19007,45.961395,44.82151,44.556694,45.288048,44.088417,43.958443,44.096886,44.592323,0.0,11583.62,11049.321,4707.454,4634.488,4104.453,3440.537,2670.941,2332.4338,1995.6243,1141.4445,856.038,537.81384,550.55676,159.2901,-28.011408,261.05182,-749.4977,-1462.2859,-1501.5703,4378.644,843.17535,280.73456,2824.7097,1947.5134,1336.3474,-610.7039,-147.10675,60.87138,408.89197,244.64087,37.690662,-134.95285,194.1057,617.6208,0.5974325,0.5965815,0.59564817,0.593998,0.5979734,0.64313185,0.6684738,0.66659683,0.7289268,0.7303592,0.7545185,0.6615803,0.731844,0.73442775,0.73150206,0.61717105,0.5940938,0.59611344,0.5928979,0.6577773,0.6692718,0.66715246,0.6821697,0.730222,0.7486758,0.7453623,0.7340016,0.752661,0.71667236,0.7521855,0.75280786,0.59749275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89955,55.005997,53.177635,51.27923,48.936043,48.493786,47.98679,47.488544,47.002216,46.51384,46.13018,44.809326,44.81414,44.69213,44.72199,48.497143,51.462185,53.96672,51.35229,48.36258,46.69466,48.973217,47.19007,45.96139,44.82151,44.55669,45.288048,44.088413,43.958443,44.09688,44.59232,0.0,11583.621,11049.322,4707.454,4634.488,4104.453,3440.5374,2670.9412,2332.434,1995.6244,1141.4445,856.038,537.81384,550.5568,159.29012,-28.011402,261.05185,-749.4977,-1462.286,-1501.5704,4378.644,843.17535,280.73456,2824.71,1947.5135,1336.3474,-610.704,-147.10677,60.871387,408.892,244.64088,37.690662,-134.95287,194.10573,617.62085,0.5179214,0.5168522,0.5168182,0.55450356,0.59150493,0.5909952,0.5892183,0.65477276,0.6626502,0.6989428,0.7310855,0.7025718,0.66393167,0.7268185,0.72471505,0.59092337,0.51679945,0.51683056,0.58690536,0.5904006,0.5893532,0.6016404,0.6650201,0.66735965,0.7282365,0.7335532,0.66299576,0.74350387,0.7119073,0.7520886,0.7278093,0.5179667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5938,50.6252,48.3322,45.956516,43.035984,42.479534,41.82852,41.173435,40.532772,39.889076,39.345604,37.394882,37.57852,37.413456,37.44012,41.485207,45.365242,49.08284,45.93919,42.078976,39.795547,42.868427,40.68673,39.13844,37.72349,37.303684,37.95669,36.389572,36.228363,36.47469,37.3405,0.0,13223.195,12695.487,5319.693,5231.098,4622.8,3894.8154,3057.008,2703.8684,2315.8596,1324.978,1033.122,663.8477,647.44684,187.52953,-26.352726,270.97028,-866.6423,-1809.8964,-1858.3347,5008.3247,967.9294,332.62292,3242.064,2171.626,1514.0459,-686.3124,-188.65947,54.880257,477.51065,282.61356,42.339325,-184.20558,262.38678,715.52563,0.5179214,0.5174823,0.51569676,0.51548654,0.51365227,0.52116776,0.5869943,0.5869946,0.59622926,0.6598437,0.71969026,0.72860605,0.65114605,0.66971695,0.6593401,0.5136402,0.5154682,0.51718223,0.51539856,0.5189757,0.56839114,0.5882061,0.58525616,0.6602311,0.6581821,0.67750317,0.5942312,0.7239461,0.68804616,0.7229051,0.6581821,0.5179667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5938,50.625195,48.3322,45.956516,43.035984,42.479534,41.82852,41.173435,40.53277,39.889076,39.345604,37.394882,37.57852,37.413452,37.440117,41.485203,45.36524,49.082836,45.939186,42.07897,39.795547,42.868427,40.68673,39.138435,37.723488,37.303684,37.95669,36.389572,36.228363,36.474686,37.340496,0.0,13223.195,12695.488,5319.693,5231.098,4622.8003,3894.8157,3057.0083,2703.8684,2315.8596,1324.978,1033.122,663.8477,647.4469,187.52954,-26.352722,270.9703,-866.6423,-1809.8965,-1858.3347,5008.3247,967.9294,332.62292,3242.0642,2171.626,1514.0459,-686.3124,-188.65948,54.880264,477.51068,282.6136,42.339325,-184.2056,262.3868,715.52563,0.45370802,0.4532531,0.45278105,0.46131912,0.51384604,0.5120223,0.5116513,0.5170459,0.5835787,0.5831534,0.6550965,0.73574966,0.58332515,0.61292166,0.58152145,0.5125096,0.4526592,0.452972,0.47337273,0.5124173,0.5124173,0.5104423,0.5669546,0.58222014,0.5884934,0.643506,0.58442724,0.6543363,0.6516641,0.6543453,0.5944701,0.4537428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.22438,45.746773,42.882133,39.92529,36.288525,35.582905,34.786736,34.01151,33.25788,32.49259,31.897257,30.056976,29.877285,29.61832,29.607704,34.85611,39.52366,43.926792,39.83548,35.481354,32.80194,36.1413,33.461945,31.532793,29.714563,29.284735,30.298798,28.387936,28.269762,28.492949,29.35078,0.0,14998.118,14326.905,5999.0474,5887.222,5204.005,4427.7256,3407.9766,2961.2322,2528.1035,1454.7343,1085.237,643.2823,696.33203,239.15228,16.02712,311.88217,-957.57574,-1983.08,-2032.0624,5677.5767,1032.9465,362.62167,3582.3267,2426.434,1704.9507,-785.82825,-191.0785,87.39504,524.41644,314.55603,35.80306,-174.65092,261.07855,794.3758,0.453708,0.4532204,0.45218498,0.451825,0.4502828,0.45039272,0.4872415,0.5085518,0.50853324,0.5433839,0.57938725,0.7364232,0.510288,0.5952974,0.5807544,0.45043212,0.45243916,0.4528664,0.45157877,0.44984648,0.45572752,0.5108587,0.5092046,0.5171713,0.58037317,0.59632915,0.5074763,0.5784253,0.60410815,0.5809001,0.58037317,0.45374274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.22437,45.746773,42.882133,39.92529,36.28852,35.5829,34.786736,34.01151,33.257877,32.492588,31.897255,30.056974,29.877283,29.618319,29.607702,34.85611,39.52366,43.92679,39.83548,35.481354,32.801937,36.141296,33.46194,31.532791,29.714561,29.284733,30.298796,28.387934,28.26976,28.492947,29.350779,0.0,14998.119,14326.906,5999.0474,5887.222,5204.005,4427.7256,3407.9766,2961.2322,2528.1035,1454.7343,1085.237,643.2823,696.33203,239.1523,16.027124,311.88217,-957.57574,-1983.08,-2032.0625,5677.5767,1032.9465,362.62167,3582.3267,2426.434,1704.9507,-785.82825,-191.0785,87.39505,524.41644,314.55603,35.803062,-174.65094,261.07858,794.3758,0.40001845,0.399657,0.39923635,0.39934027,0.4482314,0.44930127,0.44858983,0.44799638,0.4803208,0.5053638,0.5424787,0.7088463,0.50584763,0.50554025,0.509306,0.44922724,0.39911848,0.39941272,0.40067428,0.4491496,0.44887707,0.4480309,0.44754472,0.5061191,0.5059562,0.5270523,0.48072758,0.5619946,0.596201,0.5733761,0.50595176,0.40004548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76798,39.518234,35.971767,32.289986,27.63521,26.734386,25.68358,24.658472,23.618227,22.61457,21.835882,19.564333,18.481983,18.17882,18.185442,25.699953,31.609804,37.205215,32.010532,26.13316,22.579947,27.29584,23.799889,21.118164,18.36436,17.769587,19.677147,17.228378,16.96987,17.25586,18.360039,0.0,16969.916,16208.804,6732.098,6627.202,5945.8247,5051.888,3958.87,3443.4302,3008.684,1684.1038,1254.5417,720.7328,872.7723,260.39148,-12.421702,378.57806,-1087.7073,-2257.0112,-2312.8801,6459.87,1214.5759,422.32065,4086.6333,2801.2532,2036.8152,-983.2709,-227.7072,100.17591,605.2341,359.6344,54.636063,-199.67044,299.20624,901.50934,0.40001845,0.39963728,0.3986319,0.39821395,0.39764506,0.39747033,0.403179,0.44486544,0.4452201,0.4453156,0.50221616,0.6428323,0.4452846,0.45737603,0.45264882,0.39724585,0.3987816,0.39935127,0.3986,0.396902,0.39707595,0.43589893,0.44630295,0.44481853,0.45669234,0.49315712,0.44623882,0.50306636,0.54025304,0.50264305,0.4610229,0.40004548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.76798,39.518234,35.971764,32.289986,27.63521,26.734385,25.683578,24.658472,23.618225,22.614569,21.835882,19.564331,18.481981,18.178818,18.18544,25.699951,31.609802,37.205215,32.010532,26.133158,22.579945,27.29584,23.799887,21.118164,18.36436,17.769585,19.677145,17.228376,16.969868,17.255857,18.360037,0.0,16969.916,16208.805,6732.098,6627.202,5945.8247,5051.888,3958.87,3443.4302,3008.684,1684.1038,1254.5417,720.7328,872.7723,260.39148,-12.4217005,378.5781,-1087.7073,-2257.0112,-2312.8801,6459.87,1214.5759,422.32068,4086.6333,2801.2532,2036.8153,-983.2709,-227.70721,100.17592,605.23413,359.63443,54.636063,-199.67046,299.20624,901.5094,0.3535416,0.35325557,0.35290223,0.35280737,0.38765648,0.3943744,0.39500344,0.39512584,0.39641815,0.43796408,0.44279164,0.56997675,0.41246736,0.44533852,0.44364685,0.39310482,0.35291913,0.35305905,0.35311648,0.39626795,0.39623144,0.39546925,0.39443538,0.4263817,0.4434701,0.45067266,0.3944363,0.4421785,0.5017899,0.44293183,0.4434701,0.3535627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2159,31.682022,27.348156,22.859346,17.096516,16.006502,14.759624,13.532852,12.327935,11.140963,10.171216,7.2508826,6.504975,6.0475354,5.9868054,14.643889,22.059286,28.875072,21.648806,13.493528,8.603109,15.466272,11.105891,7.9799595,5.1915255,4.8492823,6.07345,3.0494952,2.669346,3.0034795,4.353925,0.0,19120.92,18346.186,7501.868,7375.748,6672.4634,5599.61,4342.0103,3794.0657,3257.1445,1843.7756,1412.3428,825.44653,933.9586,325.15778,41.10003,408.64584,-1229.5013,-2510.726,-2567.6704,7554.7876,1449.5608,501.81982,4730.702,3156.2112,2212.5554,-989.9284,-168.95747,172.4782,677.66315,403.0289,67.28389,-217.16924,333.56714,1045.025,0.3535416,0.3532437,0.35277084,0.35220122,0.3515875,0.3514003,0.35138845,0.37346065,0.3926265,0.39263648,0.4244516,0.523849,0.3926309,0.39756137,0.39231122,0.35118046,0.35257706,0.35302132,0.35253888,0.35078296,0.35079005,0.35444513,0.39179656,0.39292088,0.39243922,0.40743467,0.3935998,0.43564573,0.4806785,0.43560216,0.3924096,0.3535627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2159,31.682022,27.348156,22.859346,17.096516,16.006502,14.759624,13.532851,12.327935,11.140962,10.171215,7.2508817,6.5049744,6.0475345,5.9868045,14.643888,22.059284,28.875072,21.648804,13.493527,8.603108,15.466271,11.10589,7.9799585,5.1915245,4.8492813,6.073449,3.0494945,2.6693454,3.0034788,4.3539248,0.0,19120.92,18346.188,7501.868,7375.748,6672.4634,5599.61,4342.0103,3794.0657,3257.1445,1843.7756,1412.3428,825.44653,933.9586,325.15778,41.10003,408.64584,-1229.5013,-2510.726,-2567.6704,7554.7876,1449.5608,501.81982,4730.702,3156.2112,2212.5554,-989.9284,-168.95749,172.47818,677.66315,403.02893,67.28389,-217.16924,333.56714,1045.025,0.31377214,0.31354553,0.3132483,0.31307852,0.3324068,0.34363273,0.34944704,0.3494287,0.34950492,0.36046326,0.390131,0.49075145,0.35045213,0.37268612,0.392448,0.3379095,0.31320977,0.31338426,0.31309628,0.34260377,0.3488857,0.35017985,0.34873968,0.35041875,0.37951142,0.39232925,0.3487093,0.39089143,0.43072987,0.39038426,0.3809072,0.31378874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89488,27.645779,22.520699,17.209354,10.539213,9.268834,7.8569374,6.5311885,5.2142124,3.8485067,2.8516998,0.07192743,0.18776442,0.05508834,0.15396325,8.7325735,16.540098,24.396967,17.557358,9.262634,3.9455802,11.451169,7.036883,3.8987138,0.4264085,0.036490176,2.714199,0.13082586,0.028081318,0.1680517,1.0473402,0.0,20281.447,19358.201,8212.813,8077.2295,7220.595,6082.2686,4643.4106,3956.3994,3417.359,1988.8418,1433.4882,803.7507,862.64825,166.6653,-53.473866,406.6415,-1264.191,-2711.02,-2778.5693,7577.204,1462.892,525.0029,4699.0693,3177.22,2217.228,-1114.3939,-181.28423,50.620323,651.6887,370.17712,33.197865,-135.75551,264.58463,917.8406,0.31377214,0.3135385,0.3131603,0.31269136,0.31215376,0.31198612,0.311758,0.31635636,0.3436266,0.3472159,0.3487823,0.43456665,0.34718654,0.3472975,0.3586688,0.31194386,0.31300208,0.31336057,0.31206435,0.3117921,0.31171477,0.31167117,0.32402623,0.3477581,0.34738082,0.35987157,0.3432668,0.3477162,0.38898745,0.35047802,0.34736177,0.31378874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89488,27.645779,22.520699,17.209354,10.539213,9.268834,7.8569374,6.5311885,5.2142124,3.8485067,2.8516998,0.07192743,0.18776442,0.05508834,0.15396325,8.7325735,16.540098,24.396967,17.557358,9.262634,3.9455802,11.451169,7.036883,3.8987138,0.4264085,0.036490176,2.714199,0.13082586,0.028081317,0.1680517,1.0473402,0.0,20281.447,19358.201,8212.813,8077.2295,7220.595,6082.2686,4643.4106,3956.3994,3417.359,1988.8418,1433.4882,803.7507,862.64825,166.6653,-53.473866,406.6415,-1264.191,-2711.02,-2778.5693,7577.204,1462.892,525.0029,4699.0693,3177.22,2217.228,-1114.3939,-181.28423,50.620323,651.6887,370.17712,33.197865,-135.75551,264.58463,917.8406,0.2958186,0.29562128,0.29536906,0.29527813,0.29943815,0.305517,0.31017187,0.31016847,0.31013998,0.31083405,0.34459656,0.3852847,0.3101275,0.3488217,0.31341922,0.30383837,0.2952717,0.29548565,0.2951784,0.30759472,0.31026864,0.3103668,0.3099303,0.30976948,0.31281036,0.3388296,0.30986157,0.3456301,0.362394,0.3451006,0.31961504,0.29583338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72791,25.478947,20.26972,14.874949,8.317892,7.129556,5.9042187,4.765993,3.6821938,2.5620012,1.7776812,0.040710714,0.06359658,0.017024305,0.056942474,5.5970984,13.338311,21.929443,14.913853,5.553284,0.09898383,9.006511,5.146843,2.6124058,0.08203566,0.0068553607,1.613119,0.038770415,0.0019027484,0.011138226,0.09456434,0.0,20863.223,19884.7,8285.351,8145.4897,7154.2354,5866.919,4301.3447,3643.6545,3076.0586,1787.0188,1259.433,623.52386,722.3881,94.69904,-32.76757,321.12686,-1258.3821,-2845.0085,-2914.5986,7768.465,1561.5654,532.2773,4615.815,2955.0312,1975.6282,-939.3564,-74.53518,31.94672,595.5032,283.31677,19.088346,-31.282171,74.178986,858.2141,0.2958186,0.29560986,0.29528397,0.29487917,0.29439706,0.29423425,0.29395056,0.29398388,0.3040151,0.30804443,0.30821928,0.37582985,0.30800074,0.31667915,0.3080874,0.2941016,0.29514033,0.2954549,0.2942593,0.29402658,0.2939334,0.29384348,0.29883632,0.30874965,0.30820373,0.3181122,0.307613,0.3079349,0.3400207,0.31017122,0.3081496,0.29583338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72791,25.478947,20.26972,14.874949,8.317892,7.129556,5.9042187,4.765993,3.6821938,2.5620012,1.7776812,0.040710714,0.06359658,0.017024305,0.056942474,5.5970984,13.338311,21.929443,14.913853,5.553284,0.09898383,9.006511,5.146843,2.6124058,0.08203566,0.0068553607,1.613119,0.038770415,0.0019027484,0.011138226,0.09456434,0.0,20863.223,19884.7,8285.351,8145.4897,7154.2354,5866.919,4301.3447,3643.6545,3076.0586,1787.0188,1259.433,623.52386,722.3881,94.69904,-32.76757,321.12686,-1258.3821,-2845.0085,-2914.5986,7768.465,1561.5654,532.2773,4615.815,2955.0312,1975.6282,-939.3564,-74.53518,31.94672,595.5032,283.31677,19.088346,-31.282171,74.178986,858.2141,0.28757006,0.28737822,0.28711203,0.28691348,0.28841472,0.29152757,0.29258782,0.29249138,0.29235435,0.29243588,0.30611622,0.340708,0.29240254,0.30622703,0.2977126,0.29034823,0.28702042,0.28724465,0.28690004,0.2912112,0.2927152,0.29211077,0.29209575,0.2921472,0.29613328,0.31661838,0.29208216,0.30601633,0.35199186,0.30610177,0.29875565,0.287584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64399,24.335314,19.014463,13.51403,6.8415985,5.643168,4.4052896,3.2970393,2.3187947,1.2770168,0.60742694,0.012521894,0.03527404,0.0076613235,0.028378496,3.4832206,11.399677,20.53639,13.888872,4.5019064,0.06674731,8.041458,4.296655,2.127816,0.06330182,0.0038446602,1.2333049,0.030593054,0.0012635596,0.007288117,0.0710787,0.0,21150.457,20158.928,8380.745,8231.248,7221.9336,5893.778,4325.059,3591.5247,2910.4875,1718.3478,1156.3477,349.61255,563.39655,71.411064,-22.9955,248.8484,-1273.6846,-2941.1812,-3023.4558,7721.234,1563.9417,476.02936,4590.471,2907.2166,1816.2468,-841.6208,-65.66588,21.730062,569.56836,244.9797,16.870518,-24.83799,64.17287,769.4151,0.28757006,0.28737247,0.28705776,0.2866605,0.28616118,0.28598568,0.28566933,0.2856795,0.29038158,0.29047474,0.29056948,0.33830982,0.29043677,0.29456866,0.29047886,0.28588346,0.28693616,0.2872288,0.28605527,0.28583482,0.28575817,0.2856278,0.28798687,0.29055944,0.2904946,0.29468125,0.29139835,0.29900715,0.3402215,0.3041946,0.29048115,0.287584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64399,24.335314,19.014463,13.51403,6.8415985,5.643168,4.4052896,3.2970393,2.3187947,1.2770168,0.60742694,0.012521894,0.03527404,0.0076613235,0.028378496,3.4832206,11.399677,20.53639,13.888872,4.5019064,0.06674731,8.041458,4.296655,2.127816,0.06330182,0.0038446602,1.2333049,0.030593054,0.0012635596,0.007288117,0.0710787,0.0,21150.457,20158.928,8380.745,8231.249,7221.9336,5893.778,4325.059,3591.5247,2910.4875,1718.3478,1156.3477,349.61255,563.39655,71.411064,-22.9955,248.8484,-1273.6846,-2941.1812,-3023.4558,7721.234,1563.9417,476.02936,4590.471,2907.2166,1816.2468,-841.6208,-65.66588,21.730062,569.56836,244.9797,16.870518,-24.83799,64.17287,769.4151,0.2836649,0.28347614,0.2832064,0.28296983,0.28307793,0.2842635,0.2844521,0.28437153,0.28420618,0.28419635,0.2887228,0.31379822,0.2841944,0.29205596,0.28866902,0.2837027,0.28317386,0.28334594,0.28298095,0.28462434,0.2846079,0.28394285,0.28392807,0.28396785,0.2871918,0.2920634,0.28391454,0.28851765,0.33290955,0.30229932,0.28860718,0.28367847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56021,23.58648,18.176746,12.608212,5.835826,4.6317,3.4619496,2.420884,1.5390168,0.6115637,0.16272165,0.0023300955,0.020384807,0.0045352876,0.02090129,2.5220094,10.520092,19.761295,12.691638,2.4111567,0.03515535,6.979836,3.5480704,1.734426,0.043268174,0.0026481075,0.9889864,0.021452574,0.00083847775,0.0049280394,0.05515066,0.0,21433.955,20329.414,8456.05,8286.12,7280.1494,5908.8853,4194.8594,3472.2715,2751.9705,1613.8097,931.7292,172.26929,452.02197,52.915844,-20.246868,209.01682,-1280.759,-2959.296,-3034.723,7898.4575,1642.6403,339.8378,4532.677,2773.364,1649.0491,-755.6801,-53.456017,18.5232,531.56476,217.82446,13.945666,-20.149746,56.399208,689.6262,0.2836649,0.28347263,0.28316543,0.28277472,0.2822911,0.28212193,0.2818096,0.28161398,0.28216285,0.28239188,0.28245565,0.30049914,0.28237247,0.28821164,0.28235263,0.28204927,0.283057,0.28333598,0.28216285,0.28194252,0.28184688,0.28173393,0.28266916,0.2825183,0.28240845,0.2869374,0.2822493,0.28719482,0.32965598,0.29950333,0.2823906,0.28367847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56021,23.58648,18.176746,12.608212,5.835826,4.6317,3.4619496,2.420884,1.5390168,0.6115637,0.16272165,0.0023300955,0.020384807,0.0045352876,0.02090129,2.5220094,10.520092,19.761295,12.691638,2.4111567,0.03515535,6.979836,3.5480704,1.734426,0.043268174,0.0026481075,0.9889864,0.021452574,0.00083847775,0.0049280394,0.05515066,0.0,21433.955,20329.414,8456.05,8286.12,7280.1494,5908.8853,4194.8594,3472.2715,2751.9705,1613.8097,931.7292,172.26929,452.02197,52.915844,-20.246868,209.01682,-1280.759,-2959.296,-3034.723,7898.4575,1642.6403,339.8378,4532.677,2773.364,1649.0491,-755.6801,-53.456017,18.5232,531.56476,217.82446,13.945666,-20.149746,56.399208,689.6262,0.27991316,0.27972835,0.27946353,0.27922565,0.2793113,0.2804203,0.28059974,0.28048995,0.280356,0.28036243,0.2805401,0.2986269,0.2803474,0.28186366,0.28059343,0.2798795,0.27942765,0.2796001,0.27924314,0.28072935,0.28069898,0.280073,0.280057,0.28026333,0.28041178,0.28542724,0.280195,0.28044438,0.32792926,0.28503406,0.28043085,0.2799264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.53825,23.125412,17.666286,12.036441,5.244353,4.0536575,2.9556472,1.9943246,1.1913584,0.4124933,0.08120567,0.0009538404,0.01419455,0.002437574,0.01030264,1.3193566,9.747477,19.184519,12.288091,2.6720212,0.032849804,6.6584425,3.2966373,1.5966269,0.032325927,0.0014942136,0.73318547,0.0138275055,0.0006786195,0.0048983903,0.053729076,0.0,21507.717,20441.316,8497.65,8335.258,7291.577,5873.2065,4053.925,3326.0315,2616.1602,1468.6135,790.8164,118.530075,393.94165,45.03418,-13.6308155,147.35297,-1317.494,-2992.9949,-3083.9502,7875.9136,1584.4376,359.67065,4497.357,2742.6912,1592.4305,-724.52435,-46.061764,12.498328,528.41425,185.61061,10.939539,-20.49366,55.549732,658.797,0.27991316,0.27972504,0.27942455,0.27904108,0.27856362,0.27839503,0.27807444,0.27787718,0.27840126,0.2785941,0.27870816,0.29676628,0.27858526,0.2800491,0.2788452,0.27855107,0.279317,0.2795907,0.2787109,0.27837735,0.2781816,0.27808943,0.2784384,0.27858642,0.27860126,0.2801914,0.27851772,0.2786729,0.31861344,0.28325814,0.27860773,0.2799264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.53825,23.125412,17.666286,12.036441,5.244353,4.0536575,2.9556472,1.9943246,1.1913584,0.4124933,0.08120567,0.0009538404,0.01419455,0.002437574,0.01030264,1.3193566,9.747477,19.184519,12.288091,2.6720212,0.032849804,6.6584425,3.2966373,1.5966269,0.032325927,0.0014942136,0.73318547,0.0138275055,0.0006786195,0.0048983903,0.053729076,0.0,21507.717,20441.316,8497.65,8335.258,7291.577,5873.2065,4053.925,3326.0315,2616.1602,1468.6135,790.8164,118.530075,393.94165,45.03418,-13.6308155,147.35297,-1317.494,-2992.9949,-3083.9502,7875.9136,1584.4376,359.67065,4497.357,2742.6912,1592.4305,-724.52435,-46.061764,12.498328,528.41425,185.61061,10.939539,-20.49366,55.549732,658.797,0.2789532,0.27877042,0.27850708,0.27822384,0.2778794,0.27775192,0.27740332,0.2770007,0.27672344,0.27666762,0.2768324,0.2949173,0.2766603,0.2780211,0.27664885,0.27782783,0.27841756,0.2786451,0.27827758,0.27781972,0.2775677,0.27656254,0.2765747,0.27666777,0.27673504,0.27784553,0.2766196,0.27685547,0.3113665,0.27895588,0.27674806,0.27896634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.50315,23.011482,17.635048,12.0872965,5.433971,4.259371,3.115508,2.119241,1.3132321,0.4813849,0.094108574,0.0010388875,0.016051305,0.0031493974,0.0083802305,1.1821904,9.41313,19.016642,12.320014,1.747287,0.019059483,6.7454386,3.3832903,1.6438241,0.03756481,0.0016261478,0.6791398,0.014801878,0.0007067726,0.005029011,0.05521648,0.0,21625.207,20461.35,8427.906,8269.407,7210.76,5830.2036,4144.4736,3390.7776,2621.5085,1521.739,860.38586,128.40341,415.14365,47.35153,-10.936503,138.92703,-1300.76,-3021.388,-3106.6748,7818.5015,1667.6913,286.17056,4473.5474,2742.8425,1612.2814,-734.9537,-50.035976,10.828733,535.1691,177.80504,11.357809,-20.760881,56.377888,669.2648,0.2789532,0.27876675,0.27846876,0.27808702,0.2775692,0.27737555,0.27689674,0.2763799,0.27586237,0.27543133,0.2751576,0.2930798,0.27545872,0.27586865,0.2749252,0.27674893,0.27836457,0.278635,0.27775273,0.27736366,0.2771166,0.2767375,0.27670658,0.2751245,0.27503523,0.27605367,0.27495903,0.27507707,0.30843794,0.27517626,0.27503145,0.27896634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.50315,23.011482,17.635048,12.0872965,5.433971,4.259371,3.115508,2.119241,1.3132321,0.4813849,0.094108574,0.0010388875,0.016051305,0.0031493974,0.0083802305,1.1821904,9.41313,19.016642,12.320014,1.747287,0.019059483,6.7454386,3.3832903,1.6438241,0.03756481,0.0016261478,0.6791398,0.014801878,0.0007067726,0.005029011,0.05521648,0.0,21625.207,20461.35,8427.906,8269.407,7210.76,5830.2036,4144.4736,3390.7776,2621.5085,1521.739,860.38586,128.40341,415.14365,47.35153,-10.936503,138.92703,-1300.76,-3021.388,-3106.6748,7818.5015,1667.6913,286.17056,4473.5474,2742.8425,1612.2814,-734.9537,-50.035976,10.828733,535.1691,177.80504,11.357809,-20.760881,56.377888,669.2648,0.27743775,0.27725822,0.27701554,0.27679497,0.27656943,0.27648914,0.27623472,0.27583677,0.27528945,0.27468634,0.27390066,0.29125378,0.2747486,0.2736711,0.27419883,0.27662665,0.27693868,0.27713817,0.27685624,0.27654535,0.2763157,0.27638897,0.2750933,0.2750403,0.27362594,0.27427337,0.27505592,0.27341208,0.304177,0.27346492,0.27358404,0.27745074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48465,22.939318,17.550476,11.9957,5.29463,4.12236,3.022312,2.047953,1.23595,0.44649997,0.07788457,0.0009691005,0.016278908,0.003453632,0.016737424,2.3285038,10.113211,19.151514,11.809453,1.5395615,0.017194407,6.2714763,3.0566301,1.4697013,0.03181973,0.001646898,0.5472563,0.010822244,0.00046062234,0.003907705,0.041874856,0.0,21686.904,20474.979,8438.402,8275.06,7238.654,5823.9565,4057.986,3350.3103,2632.0173,1479.3569,837.74634,115.84334,401.5599,47.19946,-18.089504,200.31842,-1262.1948,-2924.0332,-3018.6748,7990.007,1641.7264,267.22882,4457.6646,2677.288,1534.3307,-692.29645,-45.52762,16.714643,518.6568,158.41519,9.6191,-18.373474,48.492313,631.7943,0.27743775,0.27725247,0.2769541,0.2765758,0.27608028,0.27589932,0.27548963,0.27506036,0.27456936,0.27399898,0.2723049,0.28716904,0.274068,0.2719616,0.2714549,0.27582324,0.27685642,0.2771224,0.27652487,0.276007,0.2756781,0.2751527,0.27502993,0.27430418,0.2736651,0.2726222,0.27495167,0.27170858,0.29822654,0.27180398,0.27362844,0.27745074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
