pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.48465,22.939318,17.550476,11.9957,5.29463,4.12236,3.022312,2.047953,1.23595,0.44649997,0.07788457,0.0009691005,0.016278908,0.003453632,0.016737424,2.3285038,10.113211,19.151514,11.809453,1.5395615,0.017194407,6.2714763,3.0566301,1.4697013,0.03181973,0.001646898,0.5472563,0.010822244,0.00046062234,0.003907705,0.041874856,0.0,21686.904,20474.979,8438.402,8275.06,7238.654,5823.9565,4057.986,3350.3103,2632.0173,1479.3569,837.74634,115.84334,401.5599,47.19946,-18.089504,200.31842,-1262.1948,-2924.0332,-3018.6748,7990.007,1641.7264,267.22882,4457.6646,2677.288,1534.3307,-692.29645,-45.52762,16.714643,518.6568,158.41519,9.6191,-18.373474,48.492313,631.7943,0.2766485,0.27646685,0.27619806,0.2758979,0.27551812,0.2753759,0.27498534,0.27450532,0.27394578,0.27331734,0.27249044,0.27922758,0.2733884,0.27023253,0.2697636,0.27562392,0.27610156,0.27633888,0.27585638,0.27541384,0.27510262,0.27520958,0.27350613,0.27337286,0.27330205,0.2716237,0.27341253,0.2700157,0.29006788,0.27011052,0.2732961,0.2766614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.509155,23.151333,17.79386,12.282378,5.5677176,4.4226346,3.2673643,2.2425358,1.4079062,0.5522113,0.10537611,0.001283063,0.016802307,0.0034114048,0.017555565,1.9746615,9.908229,19.257872,12.20254,1.8389482,0.02180791,6.6408367,3.1685808,1.5328708,0.034569237,0.0017602823,0.735052,0.015406841,0.000606485,0.004021953,0.04164673,0.0,21605.154,20427.324,8411.844,8240.172,7246.5767,5750.6323,4166.74,3442.924,2671.3684,1545.142,929.4774,136.40356,431.11285,48.312275,-18.712994,183.09059,-1275.1703,-2977.9958,-3063.8528,7919.553,1649.7975,294.02838,4467.9673,2790.9849,1559.6199,-707.85516,-47.633945,17.131708,527.4759,185.65063,11.661213,-18.282291,48.255707,646.79004,0.2766485,0.27646387,0.27616614,0.27578378,0.27526015,0.27506313,0.27457085,0.2740243,0.27341545,0.2727342,0.2707927,0.27300516,0.2728108,0.26990533,0.26965138,0.2744817,0.27605575,0.27633038,0.27516654,0.2749056,0.2746221,0.27362534,0.2736021,0.27247006,0.27195525,0.27082533,0.27358457,0.27004457,0.28566134,0.26842758,0.27191722,0.2766614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.509155,23.151333,17.79386,12.282378,5.5677176,4.4226346,3.2673643,2.2425358,1.4079062,0.5522113,0.10537611,0.001283063,0.016802307,0.0034114048,0.017555565,1.9746615,9.908229,19.257872,12.20254,1.8389482,0.02180791,6.6408367,3.1685808,1.5328708,0.034569237,0.0017602823,0.735052,0.015406841,0.000606485,0.004021953,0.04164673,0.0,21605.154,20427.324,8411.844,8240.172,7246.5767,5750.6323,4166.74,3442.924,2671.3684,1545.142,929.4774,136.40356,431.11285,48.312275,-18.712994,183.09059,-1275.1703,-2977.9958,-3063.8528,7919.553,1649.7975,294.02838,4467.9673,2790.9849,1559.6199,-707.85516,-47.633945,17.131708,527.4759,185.65063,11.661213,-18.282291,48.255707,646.79004,0.27769524,0.27751073,0.27723718,0.27696213,0.2765381,0.27482763,0.27425784,0.2737025,0.2730486,0.27231205,0.2710069,0.2713042,0.27241006,0.2682192,0.27012178,0.27588034,0.27710983,0.2773818,0.27700707,0.2750026,0.27490178,0.27339128,0.27339128,0.27208766,0.27201462,0.26923457,0.27277508,0.26992226,0.2858095,0.26675513,0.27200675,0.27770826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57566,23.688698,18.392944,12.922085,6.3511844,5.19549,4.0380387,2.9681516,2.0234313,1.0562963,0.53196996,0.0077604344,0.024420612,0.00448427,0.015644236,2.103944,10.0928755,19.692596,13.130029,2.8478785,0.040410142,7.5755515,3.9665039,1.9527559,0.047930837,0.0025072922,0.9137031,0.01555482,0.0007601398,0.0057739937,0.058531165,0.0,21381.902,20307.242,8359.379,8207.322,7162.3867,5779.3457,4170.9854,3523.8513,2856.1995,1650.733,1013.3073,326.52792,524.3366,59.89372,-16.465464,189.61873,-1279.9675,-3020.7441,-3107.2036,7765.9136,1642.7842,371.87875,4464.8315,2849.8264,1744.9229,-805.82007,-56.78143,15.5090885,562.9264,209.24557,11.658798,-22.493292,57.918648,735.9676,0.27769524,0.27750948,0.27720958,0.2768248,0.2762995,0.27609977,0.27568248,0.27541223,0.27198386,0.27163944,0.2709718,0.26961383,0.27171546,0.2678695,0.2684388,0.27551988,0.27710614,0.27737746,0.2764997,0.27616552,0.27589652,0.27587095,0.27346882,0.27175263,0.27061287,0.26900873,0.2727381,0.26824048,0.28402907,0.2668272,0.27048454,0.27770826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57566,23.688698,18.392944,12.922085,6.3511844,5.19549,4.0380387,2.9681516,2.0234313,1.0562963,0.53196996,0.0077604344,0.024420612,0.00448427,0.015644236,2.103944,10.0928755,19.692596,13.130029,2.8478785,0.040410142,7.5755515,3.9665039,1.9527559,0.047930837,0.0025072922,0.9137031,0.01555482,0.0007601398,0.0057739937,0.058531165,0.0,21381.902,20307.242,8359.379,8207.322,7162.3867,5779.3457,4170.9854,3523.8513,2856.1995,1650.733,1013.3073,326.52792,524.3366,59.89372,-16.465464,189.61873,-1279.9675,-3020.7441,-3107.2036,7765.9136,1642.7842,371.87875,4464.8315,2849.8264,1744.9229,-805.82007,-56.78143,15.5090885,562.9264,209.24557,11.658798,-22.493292,57.918648,735.9676,0.28059453,0.28040627,0.2801247,0.27983317,0.27854082,0.2768752,0.2748963,0.27461806,0.27428755,0.2738972,0.26970583,0.267934,0.27412018,0.26820832,0.26898643,0.27737567,0.2800451,0.28027666,0.27988434,0.27722806,0.2755614,0.27436206,0.2743253,0.27419397,0.2715368,0.26887423,0.2742963,0.2685437,0.28137875,0.2651806,0.27136078,0.28060782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63653,24.766766,19.599596,14.267403,7.7916913,6.5739627,5.3023643,4.101072,2.9924946,1.8777399,1.1581358,0.018011877,0.04084774,0.0097341575,0.0351264,4.3083396,11.686367,20.93021,14.038839,3.8334427,0.055319894,8.277046,4.5065575,2.2550015,0.057214867,0.003647974,1.2884063,0.028136423,0.0011894724,0.008108182,0.08037826,0.0,21175.848,20045.734,8249.164,8094.3345,7106.174,5944.8345,4388.2817,3751.312,3113.8333,1782.3296,1202.2115,496.73776,647.13885,76.165344,-25.666058,279.11752,-1226.152,-2959.7524,-3039.591,7832.8857,1636.1514,436.55087,4554.0547,2917.9668,1853.327,-870.53424,-62.069115,24.860506,577.67236,251.24203,16.116129,-26.765034,68.646454,792.92206,0.28059453,0.28040573,0.28010073,0.27970964,0.27919796,0.27901274,0.27867094,0.27803525,0.27327287,0.27284408,0.27163026,0.26196495,0.27290168,0.26680765,0.2691192,0.2789604,0.28000432,0.28027418,0.2791025,0.27889153,0.2787258,0.27866277,0.2757963,0.27266118,0.27263182,0.26904342,0.27268416,0.2685416,0.27881336,0.2651265,0.2726257,0.28060782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63653,24.766766,19.599596,14.267403,7.7916913,6.5739627,5.3023643,4.101072,2.9924946,1.8777399,1.1581358,0.018011877,0.04084774,0.0097341575,0.0351264,4.3083396,11.686367,20.93021,14.038839,3.8334427,0.055319894,8.277046,4.5065575,2.2550015,0.057214867,0.003647974,1.2884063,0.028136423,0.0011894724,0.008108182,0.08037826,0.0,21175.848,20045.734,8249.164,8094.3345,7106.174,5944.8345,4388.2817,3751.312,3113.8333,1782.3296,1202.2115,496.73776,647.13885,76.165344,-25.666058,279.11752,-1226.152,-2959.7524,-3039.591,7832.8857,1636.1514,436.55087,4554.0547,2917.9668,1853.327,-870.53424,-62.069115,24.860506,577.67236,251.24203,16.116129,-26.765034,68.646454,792.92206,0.2833248,0.2831323,0.28284544,0.2825454,0.28120652,0.27964815,0.27779195,0.2775605,0.27724996,0.27706122,0.2710129,0.26033276,0.2770843,0.26905996,0.27012348,0.27987328,0.28276196,0.2829988,0.2826084,0.28000185,0.27851754,0.27703542,0.27701938,0.27686587,0.27374268,0.2678066,0.27700564,0.27086052,0.26923698,0.2654701,0.27263355,0.28333834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68444,24.93305,19.862165,14.641056,8.3586235,7.196104,5.918557,4.7139754,3.5885203,2.4131882,1.6469394,0.032159552,0.058656354,0.014133035,0.039111793,3.9932656,11.8098135,21.09629,14.260771,4.9295053,0.075706944,8.596195,4.790986,2.4080625,0.06727108,0.003757518,1.2580982,0.030792652,0.0016073205,0.010465969,0.09293329,0.0,21012.441,20015.113,8165.804,8002.844,6990.8535,5797.7495,4399.3535,3756.8547,3139.3425,1833.9897,1243.6804,599.4428,712.76874,92.426155,-25.439535,267.66403,-1264.9797,-2967.1152,-3039.6787,7810.921,1558.924,499.78726,4512.402,2932.4448,1910.9519,-900.6755,-68.04813,26.469114,593.09424,247.67201,16.825691,-30.58638,73.717445,820.18634,0.2833248,0.28313166,0.28281963,0.28241947,0.28189987,0.2817181,0.28138304,0.28095672,0.27674672,0.27567947,0.27554777,0.2600092,0.2757349,0.26789188,0.27476653,0.28142285,0.28271785,0.28299588,0.28182086,0.28160638,0.28146672,0.28137863,0.27881536,0.27530324,0.27527374,0.27107888,0.2771516,0.26917294,0.2681084,0.2652547,0.27526486,0.28333834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68444,24.93305,19.862165,14.641056,8.3586235,7.196104,5.918557,4.7139754,3.5885203,2.4131882,1.6469394,0.032159552,0.058656354,0.014133035,0.039111793,3.9932656,11.8098135,21.09629,14.260771,4.9295053,0.075706944,8.596195,4.790986,2.4080625,0.06727108,0.003757518,1.2580982,0.030792652,0.0016073205,0.010465969,0.09293329,0.0,21012.441,20015.113,8165.804,8002.844,6990.8535,5797.7495,4399.3535,3756.8547,3139.3425,1833.9897,1243.6804,599.4428,712.76874,92.426155,-25.439535,267.66403,-1264.9797,-2967.1152,-3039.6787,7810.921,1558.924,499.78726,4512.402,2932.4448,1910.9519,-900.6755,-68.04813,26.469114,593.09424,247.67201,16.825691,-30.58638,73.717445,820.18634,0.28552797,0.28533396,0.28504363,0.28474143,0.28344688,0.2820621,0.2804523,0.28023428,0.2799503,0.27959186,0.2738925,0.26299217,0.2796819,0.2713888,0.27429804,0.28254172,0.28496256,0.28519973,0.28480798,0.2823262,0.28111255,0.2797367,0.2797203,0.279602,0.27707964,0.2697795,0.27970675,0.2735995,0.26717648,0.26756722,0.2758806,0.28554174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75058,26.05507,20.997108,15.78398,9.355916,8.139448,6.8132043,5.5155153,4.2940035,3.0278385,2.165981,0.04344572,0.08537405,0.021383274,0.05059581,4.8688636,13.621263,22.421122,15.508466,5.355141,0.09476529,9.538892,5.5359774,2.860965,0.08274282,0.00669485,1.7452306,0.051722605,0.006312105,0.04153997,0.33147293,0.0,20785.06,19740.191,8154.5625,7996.236,7077.8936,5941.5117,4489.121,3910.9614,3281.2908,1909.2092,1325.2019,694.80524,783.77606,112.42275,-27.683779,297.80948,-1344.6274,-2882.1248,-2951.838,7761.1216,1631.6383,521.9737,4642.0073,3013.753,2034.0615,-987.96924,-74.998436,29.75176,612.7,294.70096,21.361912,-64.45289,145.34334,860.35614,0.28552797,0.28533307,0.28501543,0.28460807,0.284079,0.28389257,0.28355736,0.28313765,0.27933207,0.27831385,0.2781014,0.2658815,0.27873838,0.27454215,0.27765858,0.28385183,0.28491676,0.28519621,0.28401136,0.283783,0.2836608,0.28356576,0.2811655,0.27799383,0.2779707,0.2730398,0.2798118,0.27271807,0.2640526,0.2664993,0.27796358,0.28554174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75058,26.05507,20.997108,15.78398,9.355916,8.139448,6.8132043,5.5155153,4.2940035,3.0278385,2.165981,0.04344572,0.08537405,0.021383274,0.05059581,4.8688636,13.621263,22.421122,15.508466,5.355141,0.09476529,9.538892,5.5359774,2.860965,0.08274282,0.00669485,1.7452306,0.051722605,0.006312105,0.04153997,0.33147293,0.0,20785.06,19740.191,8154.5625,7996.236,7077.8936,5941.5117,4489.121,3910.9614,3281.2908,1909.2092,1325.2019,694.80524,783.77606,112.42275,-27.683779,297.80948,-1344.6274,-2882.1248,-2951.838,7761.1216,1631.6383,521.9737,4642.0073,3013.753,2034.0615,-987.96924,-74.998436,29.75176,612.7,294.70096,21.361912,-64.45289,145.34334,860.35614,0.2886514,0.28845215,0.28815642,0.28783992,0.2863066,0.28459227,0.28265828,0.28243417,0.2821458,0.28180745,0.27647403,0.2679519,0.28190565,0.27490172,0.27748182,0.28566587,0.2880654,0.288312,0.2879147,0.28496805,0.2836663,0.28191194,0.2818962,0.28178698,0.28034946,0.2726294,0.28188255,0.27629337,0.26714653,0.27193508,0.27892676,0.28866547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86792,27.433498,22.425705,17.233902,10.7639265,9.528822,8.148814,6.8006663,5.495344,4.150621,3.1181664,0.06649828,0.13351981,0.033580292,0.08239635,7.3368797,15.311845,23.890366,17.25216,7.4776764,2.2535574,11.307951,7.1094112,3.9648397,0.6643864,0.0439646,2.2976892,0.066989005,0.017040508,0.13303415,0.90050685,0.0,20376.355,19407.5,8110.7886,7978.5566,7102.775,5990.486,4586.4854,3992.353,3400.9978,1972.2837,1460.945,845.2881,893.2649,143.02126,-36.52853,371.4473,-1278.7588,-2842.7527,-2911.7727,7614.807,1598.4785,520.028,4631.346,3092.407,2219.6694,-1084.2657,-232.9574,27.689295,662.6176,341.9712,22.489315,-122.658,245.84999,954.24097,0.2886514,0.28845158,0.28813002,0.28771725,0.28718516,0.28699952,0.286662,0.28633577,0.28206837,0.28053284,0.2803179,0.2687198,0.28062338,0.27803338,0.2800131,0.2869693,0.28801835,0.28830913,0.28715912,0.28680968,0.2866872,0.28660393,0.28425658,0.28021145,0.2801849,0.27680823,0.28220564,0.27731842,0.2690546,0.27467236,0.280174,0.28866547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86792,27.433498,22.425705,17.233902,10.7639265,9.528822,8.148814,6.8006663,5.495344,4.150621,3.1181664,0.06649828,0.13351981,0.033580292,0.08239635,7.3368797,15.311845,23.890366,17.25216,7.4776764,2.2535574,11.307951,7.1094112,3.9648397,0.6643864,0.0439646,2.2976892,0.066989005,0.017040508,0.13303415,0.90050685,0.0,20376.355,19407.5,8110.7886,7978.5566,7102.775,5990.486,4586.4854,3992.353,3400.9978,1972.2837,1460.945,845.2881,893.2649,143.02126,-36.52853,371.4473,-1278.7588,-2842.7527,-2911.7727,7614.807,1598.4785,520.028,4631.346,3092.407,2219.6694,-1084.2657,-232.9574,27.689295,662.6176,341.9712,22.489315,-122.658,245.84999,954.24097,0.29444084,0.2942328,0.29392383,0.29356542,0.2912298,0.28852594,0.28580523,0.28556114,0.2852675,0.28495237,0.27873427,0.27293995,0.28506193,0.27750504,0.28025484,0.28982928,0.2938264,0.29408607,0.29366648,0.2886378,0.28676224,0.28554568,0.2850423,0.2848029,0.28459638,0.28041726,0.28497025,0.27850255,0.2741245,0.27844983,0.28343117,0.29445547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.020645,29.405182,24.600271,19.63216,13.550547,12.352602,11.01419,9.64856,8.291122,6.9389596,5.842369,2.1296628,1.8483387,1.4822677,1.4775326,10.44747,18.236738,26.154772,19.597288,12.063817,8.068432,13.246525,8.728315,5.3317766,1.7473354,1.0551676,3.8566036,0.59372115,0.091662556,0.47155884,1.9471357,0.0,19833.697,18918.887,7931.675,7791.0615,6869.291,5892.487,4511.3145,4020.225,3473.6553,1978.1678,1509.2683,939.68835,986.38794,288.29913,10.364082,416.5547,-1262.5941,-2722.3955,-2779.3074,7462.6978,1388.7959,449.93143,4799.7793,3217.3923,2314.0005,-1133.6841,-247.13692,101.01963,677.5502,419.92227,78.18763,-232.7546,349.91562,1006.86584,0.29444084,0.29423353,0.2939036,0.29347965,0.29293048,0.29273885,0.29239002,0.29208127,0.286193,0.28369275,0.28347367,0.27441227,0.28379712,0.28213248,0.28311938,0.2924508,0.29378533,0.29408622,0.29378194,0.29227903,0.2922424,0.29215258,0.28895065,0.28428563,0.28308836,0.2817807,0.2853237,0.2830846,0.27557674,0.28241163,0.28307024,0.29445547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.020645,29.405182,24.600271,19.63216,13.550547,12.352602,11.01419,9.64856,8.291122,6.9389596,5.842369,2.1296628,1.8483387,1.4822679,1.4775327,10.44747,18.236738,26.154772,19.597288,12.063817,8.068432,13.246525,8.728315,5.3317766,1.7473354,1.0551676,3.8566036,0.59372115,0.09166256,0.47155887,1.9471357,0.0,19833.697,18918.887,7931.675,7791.0615,6869.291,5892.487,4511.3145,4020.225,3473.6553,1978.1678,1509.2683,939.68835,986.38794,288.29913,10.364082,416.5547,-1262.5941,-2722.3955,-2779.3074,7462.6978,1388.7959,449.93143,4799.7793,3217.3923,2314.0005,-1133.6841,-247.13692,101.01963,677.5502,419.92227,78.18763,-232.7546,349.9156,1006.86584,0.30249643,0.30227593,0.3019472,0.30151966,0.29790834,0.2944736,0.29149863,0.2912572,0.2909679,0.2906491,0.28245798,0.27519724,0.29077715,0.2903631,0.28934178,0.29618827,0.30183655,0.30211642,0.30167696,0.29342917,0.2920953,0.29204923,0.29033232,0.29027066,0.29017526,0.28554127,0.29033232,0.28184178,0.27433065,0.28173465,0.289174,0.30251187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3158,33.39579,29.147465,24.74814,19.141459,18.045645,16.797054,15.555774,14.333866,13.148079,12.258278,9.509854,8.230225,7.8524084,7.8533773,16.507229,23.690435,30.552275,24.268103,17.067825,13.076531,18.606123,14.466511,11.35606,8.134496,7.403851,9.657832,6.857648,6.626443,6.947131,8.172113,0.0,18747.31,17891.467,7421.553,7295.9873,6574.2236,5615.678,4345.229,3818.2283,3281.865,1842.7814,1348.2312,798.84357,958.0036,293.25742,-4.3997755,408.56342,-1208.5623,-2519.8718,-2585.6785,7178.6226,1355.2845,449.6827,4511.286,3068.895,2206.6318,-1070.1941,-254.46251,104.477,660.1529,386.64087,51.440357,-212.40622,316.45908,974.176,0.30249643,0.30227795,0.30193123,0.3014829,0.30089274,0.30068728,0.300302,0.2999503,0.29227084,0.28935194,0.2891375,0.27993762,0.28946465,0.28927705,0.288631,0.30040804,0.3017966,0.30211937,0.30181155,0.30020502,0.3001667,0.30011326,0.29727948,0.29002059,0.28998315,0.2878603,0.29142705,0.2886649,0.2824125,0.28841925,0.28952414,0.30251187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.3158,33.39579,29.147463,24.748138,19.141459,18.045645,16.797054,15.555774,14.333866,13.148078,12.258277,9.509853,8.230224,7.8524075,7.8533764,16.507227,23.690435,30.552275,24.268103,17.067825,13.07653,18.606121,14.46651,11.356059,8.134495,7.40385,9.657831,6.857647,6.626442,6.94713,8.172112,0.0,18747.31,17891.467,7421.553,7295.9873,6574.2236,5615.678,4345.2295,3818.2283,3281.865,1842.7814,1348.2312,798.8436,958.0036,293.25742,-4.3997755,408.56345,-1208.5623,-2519.8718,-2585.6785,7178.6226,1355.2845,449.6827,4511.286,3068.895,2206.6318,-1070.1941,-254.46251,104.477,660.1529,386.64087,51.440357,-212.40622,316.45908,974.176,0.32002485,0.31978828,0.3194839,0.31919894,0.3082739,0.30294004,0.299394,0.2991315,0.29881713,0.29862198,0.2875271,0.27819347,0.29867908,0.29700658,0.29792652,0.30582553,0.3192873,0.31962526,0.3193255,0.30156246,0.2999986,0.29995385,0.2984304,0.2982886,0.298037,0.2923748,0.29837504,0.28824908,0.2848153,0.288061,0.29674253,0.32004213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45616,35.362247,31.242231,26.969692,21.615221,20.559002,19.361942,18.160137,16.97103,15.800349,14.866937,11.896962,11.821272,11.614231,11.659981,19.91886,26.975323,32.90595,26.837273,19.587717,15.935431,21.450287,17.35731,14.530565,12.07529,11.404425,12.832715,9.833225,9.568053,9.8707285,11.131745,0.0,18211.473,17364.768,7299.6655,7181.6895,6412.8506,5505.193,4247.4565,3752.1787,3233.997,1830.0671,1383.5195,832.9935,874.01154,211.93274,-35.27109,398.38657,-1197.0007,-2329.0437,-2389.1687,6918.657,1360.285,428.6388,4391.6235,3050.179,2095.5684,-924.1993,-243.00046,77.017006,646.8647,401.265,55.39211,-205.87865,321.4519,1009.1411,0.32002485,0.31978047,0.31939077,0.31890282,0.31833208,0.31813306,0.3178099,0.31393754,0.29963294,0.297147,0.2970031,0.28557777,0.29724258,0.29693198,0.29668495,0.31783926,0.3192326,0.3196003,0.3192824,0.31768584,0.3176713,0.31765857,0.30544248,0.29798743,0.29650605,0.296236,0.29876956,0.29658243,0.29233685,0.29635575,0.29639336,0.32004213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.45616,35.362247,31.242231,26.969692,21.615221,20.559,19.361942,18.160135,16.97103,15.800348,14.866936,11.896961,11.82127,11.61423,11.65998,19.91886,26.97532,32.90595,26.837273,19.587717,15.935429,21.450287,17.357307,14.530563,12.075289,11.404424,12.832714,9.833224,9.568052,9.870728,11.131744,0.0,18211.473,17364.768,7299.666,7181.6895,6412.8506,5505.193,4247.4565,3752.1787,3233.997,1830.0671,1383.5195,832.9935,874.01154,211.93274,-35.27109,398.38657,-1197.0007,-2329.0437,-2389.1687,6918.657,1360.285,428.6388,4391.6235,3050.1792,2095.5684,-924.1993,-243.00047,77.017006,646.86475,401.265,55.39211,-205.87865,321.4519,1009.1412,0.32944047,0.32917768,0.328791,0.32850283,0.32168436,0.31867468,0.31664842,0.3164413,0.31616184,0.31453314,0.29526952,0.2837985,0.3160568,0.29787815,0.31200886,0.320108,0.3286354,0.32897493,0.3285002,0.31809884,0.3176917,0.3172931,0.31575826,0.3156623,0.30720207,0.2988158,0.31573427,0.29645452,0.2909161,0.29600453,0.30680427,0.3294588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51072,36.004444,31.96554,27.776646,22.63509,21.651031,20.514736,19.390697,18.25506,17.182966,16.380379,13.700681,12.399891,12.137406,12.192683,19.984634,27.17356,33.422047,27.66189,20.538807,16.63943,22.51376,18.725477,15.8596115,12.750237,11.994264,14.230273,11.544635,11.316598,11.667338,13.006569,0.0,17999.52,17192.36,7221.7144,7105.4272,6273.8774,5298.802,4129.6445,3619.0632,3154.6462,1745.1703,1275.1876,787.9949,936.7445,240.90195,-39.064194,386.06226,-1209.0814,-2395.6357,-2454.6335,6838.321,1347.4193,444.06104,4285.386,2925.3938,2111.1785,-1049.9064,-259.18842,67.18066,633.2008,378.01883,51.058563,-222.9323,332.06842,918.13074,0.32944044,0.3291812,0.32877105,0.32825312,0.32764053,0.32742953,0.3270928,0.32399657,0.31561437,0.31433883,0.31426272,0.2901266,0.3143995,0.30829424,0.31395265,0.32713985,0.3285703,0.32898033,0.32843354,0.3268765,0.32657108,0.32625765,0.31819963,0.31531364,0.31401333,0.30961874,0.31539774,0.31373397,0.30484557,0.31328693,0.31400847,0.32945877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51072,36.004444,31.96554,27.776646,22.635088,21.65103,20.514736,19.390696,18.25506,17.182964,16.380377,13.70068,12.39989,12.137405,12.192682,19.984634,27.173557,33.422047,27.66189,20.538807,16.63943,22.513758,18.725475,15.859611,12.7502365,11.994262,14.230272,11.544634,11.316597,11.667337,13.006567,0.0,17999.52,17192.36,7221.7144,7105.4272,6273.8774,5298.802,4129.6445,3619.0635,3154.6465,1745.1703,1275.1876,787.9949,936.7445,240.90195,-39.06419,386.06226,-1209.0814,-2395.6357,-2454.6338,6838.321,1347.4194,444.06104,4285.386,2925.3938,2111.1785,-1049.9064,-259.18842,67.180664,633.2008,378.01883,51.058563,-222.9323,332.06842,918.13074,0.33331957,0.33305553,0.33267954,0.33240402,0.32849324,0.3266664,0.32622045,0.32581925,0.32545006,0.32363927,0.3123417,0.29165778,0.32532498,0.3158744,0.32093406,0.32787552,0.33254284,0.33286244,0.33240634,0.32675517,0.32651496,0.3262472,0.3256494,0.32425168,0.32038775,0.31458434,0.32425004,0.31334823,0.30601895,0.31204236,0.31761935,0.33333832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51881,36.17922,32.247356,28.165499,23.003042,22.00136,20.906963,19.82303,18.748512,17.692291,16.834059,14.070589,13.470889,13.172304,13.172532,20.202707,27.470879,33.63763,27.885012,21.285402,18.173044,22.593414,18.927715,16.28873,13.770658,13.000196,14.502508,12.046418,11.732992,12.082544,13.379781,0.0,17967.92,17143.186,7117.735,7006.8066,6287.6353,5349.834,4046.7148,3548.7559,3061.807,1731.1709,1322.1885,801.202,885.6631,258.2606,-2.0128427,365.20108,-1216.26,-2378.6636,-2433.6125,6816.895,1293.0144,393.16763,4349.462,2873.8945,2019.223,-936.8886,-261.85864,62.257812,625.20905,360.21463,60.625072,-222.52425,326.4048,927.80176,0.33331954,0.33305466,0.332636,0.3321105,0.3314381,0.331192,0.33071417,0.32947657,0.32383943,0.32370543,0.32325712,0.29821387,0.3238016,0.32168186,0.32315663,0.3306607,0.3324544,0.3328569,0.3323984,0.33041778,0.33040586,0.3303732,0.3253487,0.32412618,0.323958,0.3213647,0.3242145,0.32235387,0.31446582,0.32223722,0.32394376,0.3333383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51881,36.17922,32.247353,28.165499,23.00304,22.00136,20.906963,19.823029,18.748512,17.69229,16.834059,14.070588,13.470887,13.172303,13.172531,20.202707,27.470879,33.63763,27.88501,21.2854,18.173042,22.593412,18.927713,16.288729,13.770657,13.000195,14.502506,12.046417,11.732991,12.082543,13.379779,0.0,17967.922,17143.186,7117.735,7006.8066,6287.6353,5349.834,4046.7148,3548.7559,3061.807,1731.1709,1322.1885,801.202,885.6631,258.2606,-2.012842,365.20108,-1216.26,-2378.6638,-2433.6128,6816.895,1293.0144,393.16766,4349.462,2873.8945,2019.223,-936.8886,-261.85867,62.257816,625.20905,360.21463,60.625072,-222.52425,326.40482,927.8018,0.3339057,0.33364317,0.33327356,0.33287787,0.33102188,0.33060625,0.33005542,0.32955942,0.32916176,0.32875898,0.3215966,0.3084539,0.32888174,0.32444206,0.32577437,0.33056995,0.33314174,0.33345222,0.3330151,0.33043322,0.330423,0.33040816,0.32833353,0.32832062,0.32446042,0.32197556,0.32832262,0.32227287,0.3146696,0.32210153,0.32365644,0.33392453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47589,35.268017,31.089497,26.752007,21.267967,20.201773,19.026602,17.853624,16.694357,15.457987,14.48582,11.196239,11.521816,11.267207,11.276327,19.243198,26.2538,32.639618,26.782175,19.649439,14.938846,21.310272,17.247606,14.2567215,11.364629,10.77762,12.662262,9.732964,9.310389,9.645756,10.92899,0.0,18135.066,17398.033,7355.455,7240.435,6496.179,5533.204,4205.3433,3703.3071,3189.9219,1884.8184,1414.2449,880.2562,876.09717,236.97212,-14.764849,390.71796,-1192.7938,-2423.9233,-2478.1467,6901.4907,1348.405,491.77048,4428.868,3037.9612,2160.419,-1009.63184,-226.09685,110.50127,648.0975,396.16714,71.23972,-217.60184,324.4979,997.6889,0.3339057,0.33363962,0.33321464,0.33267704,0.3320185,0.33178905,0.33136737,0.3301064,0.32781574,0.32752934,0.32715705,0.30934906,0.32771695,0.32722512,0.3266396,0.3312759,0.33303452,0.33343983,0.33298185,0.33104244,0.331031,0.33101055,0.32840732,0.32827404,0.3269747,0.32526314,0.32839033,0.32636502,0.32074654,0.32607478,0.3266789,0.33392453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.47589,35.268017,31.089495,26.752005,21.267967,20.20177,19.026602,17.853624,16.694357,15.457986,14.485819,11.1962385,11.521815,11.267206,11.276325,19.243198,26.2538,32.639618,26.782175,19.649439,14.938845,21.310272,17.247606,14.25672,11.364628,10.777619,12.66226,9.732963,9.310387,9.645754,10.928989,0.0,18135.066,17398.033,7355.455,7240.435,6496.179,5533.204,4205.3433,3703.3071,3189.922,1884.8184,1414.2449,880.2562,876.09717,236.97214,-14.764849,390.718,-1192.7938,-2423.9233,-2478.1467,6901.4907,1348.405,491.7705,4428.868,3037.9612,2160.419,-1009.63184,-226.09685,110.50127,648.0975,396.16714,71.23972,-217.60184,324.4979,997.6889,0.33082837,0.33057478,0.33022916,0.3299802,0.33019602,0.33027536,0.33024588,0.33000872,0.32972997,0.3294183,0.32541978,0.317562,0.32950246,0.3245518,0.3273215,0.33031675,0.3301,0.330393,0.3299784,0.33043814,0.3305722,0.33060476,0.32903284,0.32887232,0.32845962,0.32570556,0.32900733,0.32648867,0.32101017,0.3261236,0.32782945,0.33084685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40129,34.429337,30.340034,26.109018,20.707094,19.64886,18.441832,17.230955,16.01671,14.736457,13.692226,9.91646,10.654868,10.298086,10.294276,17.84312,24.798716,31.612648,25.45813,18.723604,14.0754795,19.849756,15.803098,12.904026,10.318817,9.752431,10.783199,7.8254,7.598516,7.984443,9.445779,0.0,18422.545,17619.691,7270.2354,7143.917,6443.4756,5510.86,4266.52,3767.444,3270.7349,1920.651,1469.9186,948.273,893.2666,284.32538,9.216198,379.51102,-1187.7313,-2510.3572,-2572.4775,7111.9077,1307.2207,488.2383,4488.173,3031.4915,2124.352,-950.2946,-221.77269,115.56397,664.8498,398.2439,50.918957,-234.74258,348.08807,1018.6304,0.33082837,0.33056858,0.33016136,0.32965264,0.3290744,0.3288869,0.32857665,0.3283525,0.32815856,0.3279301,0.32767522,0.31923902,0.32804504,0.32658702,0.3274151,0.32888055,0.32998058,0.33037424,0.32991898,0.3282149,0.32822222,0.32835928,0.3283998,0.3284137,0.32818797,0.32605997,0.32842723,0.32705182,0.3235128,0.3265467,0.32777447,0.33084685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.40129,34.429337,30.340033,26.109018,20.707094,19.648859,18.441832,17.230953,16.01671,14.736456,13.692225,9.916459,10.654867,10.298085,10.294275,17.843119,24.798716,31.612648,25.45813,18.723604,14.075479,19.849754,15.803097,12.904025,10.318816,9.75243,10.783198,7.8253984,7.598515,7.984442,9.445778,0.0,18422.547,17619.691,7270.2354,7143.917,6443.4756,5510.86,4266.52,3767.444,3270.7349,1920.651,1469.9186,948.273,893.2666,284.32538,9.216198,379.51102,-1187.7313,-2510.3572,-2572.4778,7111.9077,1307.2208,488.2383,4488.173,3031.4915,2124.352,-950.2946,-221.7727,115.56397,664.8498,398.2439,50.918957,-234.74258,348.08807,1018.6304,0.32566616,0.32542104,0.32508397,0.32492086,0.32665887,0.32701692,0.3271918,0.32705918,0.32680187,0.32649913,0.32609385,0.3213456,0.32664096,0.32634422,0.3265704,0.32723835,0.3249732,0.32525024,0.32485104,0.32773408,0.32773286,0.3277296,0.3264234,0.3263891,0.32635766,0.32609087,0.3264102,0.3263957,0.3240882,0.32624885,0.3263561,0.32568407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18891,31.507889,26.908173,22.14969,16.220457,15.071277,13.732227,12.388275,11.061439,9.725146,8.667668,5.0257483,4.601405,4.3416724,4.3537416,15.229559,22.241331,28.801123,21.84968,14.237183,10.836691,15.653799,11.137325,7.766327,4.232466,3.5854275,6.077041,2.942654,2.575273,2.957149,4.3645606,0.0,19220.78,18387.168,7746.944,7611.795,6775.8135,5761.735,4512.4736,3985.6404,3431.151,1965.5974,1479.9584,929.9717,987.81305,239.53487,-17.176802,462.223,-1192.9012,-2459.3596,-2517.7744,7400.984,1396.6432,412.42056,4736.2144,3216.725,2304.5886,-1125.018,-238.3017,139.5449,684.79663,410.91055,66.05406,-233.40878,341.09253,1009.61346,0.32566616,0.32541364,0.3250084,0.3245068,0.3239263,0.32374012,0.32345265,0.32363737,0.32492766,0.32484502,0.32455158,0.32390696,0.32490703,0.32477677,0.3244736,0.32342765,0.32485506,0.32522938,0.32477897,0.3229705,0.32296547,0.32295007,0.32547027,0.32552454,0.32509226,0.3247362,0.3255325,0.32443777,0.32341078,0.3245818,0.325077,0.32568407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.18891,31.507889,26.908173,22.14969,16.220457,15.071277,13.732227,12.388274,11.061438,9.725145,8.667667,5.0257473,4.601404,4.341672,4.353741,15.229559,22.24133,28.801123,21.849678,14.237183,10.83669,15.653798,11.137324,7.7663264,4.2324657,3.5854268,6.07704,2.9426532,2.5752723,2.9571483,4.36456,0.0,19220.78,18387.168,7746.944,7611.795,6775.8135,5761.735,4512.4736,3985.6404,3431.1511,1965.5974,1479.9585,929.9717,987.81305,239.53487,-17.176802,462.223,-1192.9012,-2459.3596,-2517.7747,7400.984,1396.6432,412.42056,4736.2144,3216.725,2304.5886,-1125.018,-238.3017,139.5449,684.79663,410.91055,66.05406,-233.40878,341.09253,1009.61346,0.31214204,0.31192154,0.311635,0.3114232,0.316501,0.32071596,0.3219971,0.3218909,0.3217528,0.32166246,0.3223714,0.32220265,0.3217763,0.3221567,0.32144433,0.32002664,0.311516,0.31176236,0.31143013,0.32120678,0.32264134,0.32264915,0.32118794,0.32115516,0.32121032,0.32294548,0.32111326,0.3235349,0.3220325,0.3230737,0.32182792,0.3121585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03143,29.333004,24.495657,19.48658,13.205507,11.970547,10.512131,9.090922,7.6989155,6.1977973,4.993173,1.0267218,1.6375035,1.3608543,1.3936138,11.286999,19.518463,26.466436,19.129839,10.360386,5.9779525,12.870148,8.400641,5.15338,1.7653171,0.9282946,3.1463783,0.29115006,0.06817226,0.39899763,1.7715319,0.0,19794.879,18941.408,7960.542,7825.6836,6990.0366,5990.1113,4725.404,4107.7583,3521.1438,2093.002,1587.8174,973.83826,954.41895,247.83655,-29.450897,439.18768,-1300.8047,-2536.9023,-2596.9756,7623.6177,1507.5208,472.9653,4762.4897,3198.6196,2258.5193,-1099.7129,-273.84064,106.4432,690.4529,390.72635,50.44373,-216.00563,336.50214,1006.4171,0.31214204,0.31191012,0.31154585,0.3110906,0.31055996,0.31039065,0.3101365,0.31022477,0.31847656,0.31978002,0.3199366,0.3201438,0.31981102,0.3190064,0.32029763,0.31029427,0.31136486,0.31172973,0.31142816,0.3098547,0.30981782,0.30977315,0.3134572,0.3206053,0.32056445,0.3194174,0.31943324,0.31923372,0.31931296,0.31945983,0.32016212,0.3121585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03143,29.333004,24.495657,19.48658,13.205507,11.970547,10.512131,9.090922,7.6989155,6.1977973,4.993173,1.0267218,1.6375035,1.3608543,1.3936138,11.286999,19.518463,26.466436,19.129839,10.360386,5.9779525,12.870148,8.400641,5.15338,1.7653171,0.9282946,3.1463783,0.29115006,0.06817226,0.39899763,1.7715319,0.0,19794.879,18941.408,7960.542,7825.6836,6990.0366,5990.1113,4725.404,4107.7583,3521.1438,2093.002,1587.8174,973.83826,954.41895,247.83655,-29.450897,439.18768,-1300.8047,-2536.9023,-2596.9756,7623.6177,1507.5208,472.9653,4762.4897,3198.6196,2258.5193,-1099.7129,-273.84064,106.4432,690.4529,390.72635,50.44373,-216.00563,336.50214,1006.4171,0.30308962,0.30287856,0.3025931,0.30243373,0.30471262,0.30771744,0.30876124,0.30865607,0.30851322,0.3085202,0.31777373,0.31801802,0.30850166,0.30984652,0.30846184,0.30640146,0.3024748,0.30272347,0.302379,0.30768678,0.30925086,0.3093925,0.30813316,0.30800813,0.3081407,0.31333438,0.3080486,0.31864116,0.31854993,0.31857866,0.30934063,0.30310512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91684,27.884829,22.820395,17.58144,10.944467,9.6997385,8.388837,7.0745025,5.7847595,4.472474,3.4394207,0.0919496,0.22590429,0.057695877,0.10118784,7.542358,16.899961,24.676317,17.54333,8.719604,3.5784807,11.445963,6.9985533,3.8702686,0.40176633,0.035018113,2.6623316,0.093730785,0.023790954,0.13476117,0.96061474,0.0,20203.875,19300.312,8160.1943,8017.601,7201.1855,6015.6445,4461.006,3937.9702,3379.0188,1946.4507,1461.4025,888.58704,910.84174,189.4482,-34.320324,376.5785,-1394.0586,-2695.984,-2759.9053,7679.255,1512.5515,515.5506,4695.4033,3190.0708,2213.4543,-1113.7347,-175.38567,37.13001,653.5657,369.03265,26.972357,-119.76052,255.77757,927.92303,0.30308962,0.30287102,0.30252615,0.3020949,0.3015746,0.30140132,0.3011063,0.3009625,0.3052913,0.30663824,0.30662194,0.3160366,0.3066453,0.30770013,0.30653998,0.30130336,0.30235654,0.30270112,0.30146307,0.30113634,0.30103034,0.30096462,0.3027131,0.3074213,0.30627996,0.30633536,0.30640885,0.3061889,0.30810556,0.30615723,0.30614367,0.30310512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91684,27.884829,22.820395,17.58144,10.944467,9.6997385,8.388837,7.0745025,5.7847595,4.472474,3.4394207,0.0919496,0.22590429,0.057695877,0.10118784,7.542358,16.899961,24.676317,17.54333,8.719604,3.5784807,11.445963,6.9985533,3.8702686,0.40176633,0.035018113,2.6623316,0.093730785,0.023790954,0.13476117,0.96061474,0.0,20203.875,19300.312,8160.1943,8017.601,7201.1855,6015.6445,4461.006,3937.9702,3379.0188,1946.4507,1461.4025,888.58704,910.84174,189.4482,-34.320324,376.5785,-1394.0586,-2695.984,-2759.9053,7679.255,1512.5515,515.5506,4695.4033,3190.0708,2213.4543,-1113.7347,-175.38567,37.13001,653.5657,369.03265,26.972357,-119.76052,255.77757,927.92303,0.29695436,0.2967496,0.2964676,0.2962517,0.2973061,0.29920894,0.29962808,0.29965112,0.299561,0.29958317,0.30461836,0.31406754,0.29955277,0.30331194,0.29952917,0.2977839,0.29636016,0.29660326,0.29624444,0.29940087,0.29985157,0.2998452,0.29932806,0.2991556,0.2992422,0.3028888,0.29924598,0.30521986,0.30623177,0.30437866,0.30032387,0.29696923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.928,27.938353,23.05863,18.008453,11.654287,10.429807,9.020325,7.6152096,6.2102113,4.784431,3.7042944,0.087375455,0.22696458,0.06687688,0.1532107,9.740768,17.864727,24.986818,17.21725,7.7650456,2.5861895,11.108855,6.6016283,3.5266206,0.3647781,0.031196674,2.5762134,0.07682784,0.011004651,0.062242363,0.5397989,0.0,20164.354,19289.0,7998.119,7860.291,7033.8413,5962.6084,4639.122,4082.5764,3538.8508,2035.6119,1496.9978,926.51904,947.7534,184.45352,-49.697598,431.80414,-1291.6038,-2571.0344,-2638.26,7830.195,1569.8013,517.5903,4699.9873,3213.167,2193.0195,-1059.4355,-166.63498,51.66766,643.41455,363.6295,26.103178,-78.90354,190.2911,941.13116,0.29695436,0.29674414,0.29641417,0.29599732,0.2954832,0.2953052,0.29503563,0.29489046,0.29766294,0.2976777,0.29770324,0.30279317,0.2976678,0.29847303,0.29766294,0.29523396,0.29626888,0.29658747,0.29538825,0.29504657,0.29496205,0.29486933,0.29539764,0.29814342,0.2976363,0.29840776,0.29826924,0.2974391,0.3018842,0.29764768,0.29758742,0.29696923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.928,27.938353,23.05863,18.008453,11.654287,10.429807,9.020325,7.6152096,6.2102113,4.784431,3.7042944,0.087375455,0.22696458,0.06687688,0.1532107,9.740768,17.864727,24.986818,17.21725,7.7650456,2.5861895,11.108855,6.6016283,3.5266206,0.3647781,0.031196674,2.5762134,0.07682784,0.01100465,0.06224235,0.53979886,0.0,20164.354,19289.0,7998.119,7860.291,7033.8413,5962.6084,4639.122,4082.5764,3538.8508,2035.6119,1496.9978,926.51904,947.7534,184.45352,-49.697598,431.80414,-1291.6038,-2571.0344,-2638.26,7830.195,1569.8013,517.5903,4699.9873,3213.167,2193.0195,-1059.4355,-166.63498,51.66766,643.41455,363.6295,26.103178,-78.90355,190.2911,941.13116,0.29753634,0.29732755,0.2970243,0.2967175,0.29626614,0.29481283,0.29434314,0.29396668,0.29365718,0.29352278,0.29583985,0.30090663,0.2935477,0.29447642,0.29314682,0.2948479,0.29690176,0.29716888,0.2967897,0.29489625,0.29483488,0.29397982,0.29336175,0.29322127,0.29338276,0.29635412,0.29329112,0.2955859,0.29967037,0.29576787,0.2933965,0.2975513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86689,27.302376,22.235435,17.002289,10.333799,9.078215,7.681486,6.336698,5.063437,3.8292613,2.863085,0.066327,0.10641859,0.027434694,0.07630527,7.4010963,16.03939,24.01299,17.029663,7.9790983,2.3710763,10.980762,6.585453,3.5328426,0.21700853,0.01922845,2.4743652,0.06512088,0.014723098,0.08327228,0.653703,0.0,20379.967,19442.045,8162.3755,8012.8,7219.629,6043.92,4616.4077,3986.978,3355.6343,1883.0111,1409.5328,806.39886,856.1937,125.955666,-36.550552,373.3868,-1335.1335,-2732.6953,-2797.2515,7651.632,1533.4248,540.3257,4675.2144,3169.8372,2184.3801,-1086.9912,-125.65667,34.28152,642.3452,356.48846,22.59831,-92.33205,209.45528,922.65576,0.29753634,0.29732558,0.2969879,0.29655722,0.295984,0.29578018,0.29537153,0.29509082,0.29232255,0.2921938,0.29194105,0.29394305,0.29227817,0.29246116,0.2915763,0.2954928,0.29682627,0.29716134,0.29603404,0.29564413,0.29551423,0.29544076,0.29407677,0.29261398,0.2914637,0.2920692,0.29303634,0.29145992,0.2973252,0.292873,0.29147157,0.2975513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86689,27.302376,22.235435,17.002289,10.333799,9.078215,7.681486,6.336698,5.063437,3.8292613,2.863085,0.066327,0.10641859,0.027434694,0.07630527,7.4010963,16.03939,24.01299,17.029663,7.9790983,2.3710763,10.980762,6.585453,3.5328426,0.21700853,0.01922845,2.4743652,0.06512088,0.014723098,0.08327228,0.653703,0.0,20379.967,19442.045,8162.3755,8012.8,7219.629,6043.92,4616.4077,3986.978,3355.6343,1883.0111,1409.5328,806.39886,856.1937,125.955666,-36.550552,373.3868,-1335.1335,-2732.6953,-2797.2515,7651.632,1533.4248,540.3257,4675.2144,3169.8372,2184.3801,-1086.9912,-125.65667,34.28152,642.3452,356.48846,22.59831,-92.33205,209.45528,922.65576,0.29438865,0.29418555,0.29389888,0.29365283,0.2939413,0.2940679,0.29419473,0.29409862,0.29385638,0.29352862,0.29035103,0.29211164,0.293661,0.29011595,0.29339597,0.29469165,0.29379374,0.29403988,0.2936677,0.2949341,0.29486948,0.2942555,0.29380465,0.29361674,0.29346582,0.2915255,0.29373127,0.28964397,0.29290175,0.2897747,0.2923744,0.29440328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83261,26.770311,21.640207,16.324617,9.634619,8.385499,7.0769935,5.8280315,4.60776,3.3930194,2.4590552,0.0488872,0.077896826,0.024324441,0.08468581,7.8499317,15.923747,23.596004,16.239498,7.7494826,3.22861,10.13759,5.997397,3.1799624,0.22185065,0.017602257,1.9942397,0.048382852,0.0076901913,0.053354125,0.4439939,0.0,20500.066,19573.744,8217.159,8080.7173,7232.1934,6027.097,4456.601,3830.9692,3279.4915,1866.9412,1383.9608,744.15704,815.53125,102.13681,-40.965122,385.34723,-1287.2931,-2676.4365,-2743.9795,7754.844,1481.3899,480.9749,4697.2905,3069.128,2091.8389,-1022.0119,-127.85921,37.406013,627.39404,317.65353,20.133371,-74.14615,170.72934,897.5916,0.29438865,0.29418176,0.29385453,0.293439,0.29295403,0.29279214,0.2925333,0.2923795,0.2922791,0.29213887,0.29189578,0.2884048,0.29221854,0.2910011,0.29156795,0.2926619,0.29371652,0.2940285,0.29281712,0.2924879,0.29240376,0.292308,0.29259086,0.29256913,0.2920881,0.29100814,0.29271558,0.29179397,0.29251495,0.2901366,0.29203337,0.29440328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83261,26.770311,21.640207,16.324617,9.634619,8.385499,7.0769935,5.8280315,4.60776,3.3930194,2.4590552,0.0488872,0.077896826,0.024324441,0.08468581,7.8499317,15.923747,23.596004,16.239498,7.7494826,3.22861,10.13759,5.997397,3.1799624,0.22185065,0.017602257,1.9942397,0.048382852,0.0076901913,0.05335412,0.4439939,0.0,20500.066,19573.744,8217.159,8080.7173,7232.1934,6027.097,4456.601,3830.9692,3279.4915,1866.9412,1383.9608,744.15704,815.53125,102.13681,-40.965122,385.34723,-1287.2931,-2676.4365,-2743.9795,7754.844,1481.3899,480.9749,4697.2905,3069.128,2091.8389,-1022.0119,-127.85921,37.406013,627.39404,317.65353,20.133371,-74.14615,170.72934,897.5916,0.29266405,0.29246274,0.29219887,0.29197767,0.2917817,0.29171664,0.2915288,0.2912793,0.29101497,0.29075623,0.29042864,0.2866079,0.29086,0.29014152,0.2910528,0.29188773,0.29209298,0.29231715,0.29204956,0.29192412,0.29180408,0.29121062,0.29074296,0.2907002,0.290692,0.2895723,0.2907372,0.28997594,0.29292914,0.29030636,0.290667,0.2926785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82835,26.68353,21.657515,16.449982,9.93451,8.714086,7.4005833,6.1372385,4.8953185,3.6152375,2.6563811,0.059575114,0.10117195,0.024861852,0.07887217,7.115501,15.05643,23.280994,16.052002,6.891754,1.7441983,9.796695,5.486184,2.811149,0.16304535,0.011624187,1.625957,0.046623062,0.0030512433,0.01696801,0.14375731,0.0,20514.97,19595.502,8126.7104,7991.601,7129.699,5951.937,4465.7827,3854.7275,3310.779,1920.5112,1403.7567,774.7382,840.88715,123.6351,-38.57837,365.38202,-1275.8091,-2778.8054,-2848.8035,7794.8027,1543.4312,515.8988,4760.6885,3136.6682,2034.0709,-962.709,-108.780914,37.45549,628.5324,283.80084,20.89044,-39.034794,92.98964,885.3727,0.29266405,0.29245976,0.2921369,0.29172942,0.2912144,0.2910326,0.29064324,0.29027456,0.2899359,0.28959507,0.28913185,0.28595266,0.28973767,0.28897986,0.2893172,0.29093337,0.29198834,0.29230443,0.29113853,0.29090327,0.2907929,0.2906404,0.29045576,0.28972468,0.2891743,0.28886825,0.2903991,0.28898206,0.29131317,0.2887242,0.28912774,0.2926785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82835,26.68353,21.657515,16.449982,9.93451,8.714086,7.4005833,6.1372385,4.8953185,3.6152375,2.6563811,0.059575114,0.10117195,0.024861852,0.07887217,7.115501,15.05643,23.280994,16.052002,6.891754,1.7441983,9.796695,5.486184,2.811149,0.16304535,0.011624187,1.625957,0.046623062,0.0030512433,0.01696801,0.14375731,0.0,20514.97,19595.502,8126.7104,7991.601,7129.699,5951.937,4465.7827,3854.7275,3310.779,1920.5112,1403.7567,774.7382,840.88715,123.6351,-38.57837,365.38202,-1275.8091,-2778.8054,-2848.8035,7794.8027,1543.4312,515.8988,4760.6885,3136.6682,2034.0709,-962.709,-108.780914,37.45549,628.5324,283.80084,20.89044,-39.034794,92.98964,885.3727,0.29245147,0.2922485,0.29192996,0.29153147,0.29099014,0.29079142,0.290308,0.2897835,0.28926715,0.28875542,0.28807464,0.2870021,0.2889672,0.28760958,0.2875146,0.2911089,0.2918057,0.2921007,0.29156792,0.29118744,0.29096094,0.28895515,0.288924,0.2887874,0.2887031,0.2882205,0.28886774,0.28718156,0.2879174,0.2870305,0.28869203,0.2924659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87226,27.441322,22.492727,17.360495,10.796791,9.555925,8.162077,6.8303094,5.53049,4.2323956,3.234793,0.07933756,0.14838336,0.037749484,0.0768956,7.0780754,15.43133,23.938875,17.092974,7.969677,3.0936143,10.903947,6.5292177,3.5013041,0.25451577,0.019360559,2.1845784,0.06229437,0.0092375325,0.06458586,0.5548809,0.0,20361.105,19406.574,8058.877,7928.995,7158.1494,6005.561,4611.266,3966.0867,3393.248,1935.0566,1434.1061,860.69147,895.0878,151.09155,-32.423836,364.387,-1311.1619,-2830.0288,-2893.6716,7682.0005,1540.0664,501.02383,4733.3853,3161.8147,2174.82,-1074.7104,-137.967,34.42985,650.9795,332.89407,23.234491,-82.26057,193.01527,934.2363,0.29245147,0.29224753,0.29192027,0.29149732,0.29090923,0.2906922,0.29015926,0.2895638,0.28894448,0.28828707,0.286771,0.28521392,0.28856945,0.28718957,0.28713688,0.29120952,0.29179195,0.292098,0.2916981,0.28995663,0.2899298,0.2897104,0.2896618,0.2876654,0.28722495,0.28659868,0.28964865,0.28700417,0.28614753,0.28524214,0.28719205,0.2924659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
