pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.87226,27.441322,22.492727,17.360495,10.796791,9.555925,8.162077,6.8303094,5.53049,4.2323956,3.234793,0.07933756,0.14838336,0.037749484,0.0768956,7.0780754,15.43133,23.938875,17.092974,7.969677,3.0936143,10.903947,6.5292177,3.5013041,0.25451577,0.019360559,2.1845784,0.06229437,0.0092375325,0.06458586,0.5548809,0.0,20361.105,19406.574,8058.877,7928.995,7158.1494,6005.561,4611.266,3966.0867,3393.248,1935.0566,1434.1061,860.69147,895.0878,151.09155,-32.423836,364.387,-1311.1619,-2830.0288,-2893.6716,7682.0005,1540.0664,501.02383,4733.3853,3161.8147,2174.82,-1074.7104,-137.967,34.42985,650.9795,332.89407,23.234491,-82.26057,193.01527,934.2363,0.29466134,0.29445496,0.29415256,0.29383516,0.29253122,0.2911831,0.28945544,0.28915226,0.28866565,0.28801447,0.2869712,0.2834369,0.2883368,0.28676465,0.28740603,0.29174185,0.2940571,0.29430988,0.29390928,0.29108474,0.29004595,0.28989992,0.28938892,0.287859,0.28778917,0.28688782,0.287876,0.28521597,0.2854255,0.28524512,0.28776985,0.294676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98838,28.450577,23.40073,18.170403,11.62367,10.373135,8.988338,7.6157203,6.233317,4.8163824,3.6624732,0.09978701,0.5617845,0.24428684,0.34794417,10.018845,18.41952,25.511059,18.260416,10.415675,5.813933,11.995079,7.405023,4.21033,0.85219324,0.07592114,2.8143377,0.081745595,0.027279483,0.16308126,1.023555,0.0,19949.387,19167.975,8147.4937,8010.4707,7148.1504,6030.7837,4595.07,4031.3196,3508.007,2028.7826,1551.3656,918.9917,920.7647,266.9689,-54.85526,433.8269,-1315.1757,-2565.0735,-2632.4543,7618.3687,1419.4913,485.6016,4764.8096,3244.917,2238.7034,-1094.4573,-262.92316,79.65812,669.3579,381.5732,23.565712,-133.55722,261.51245,974.64325,0.29466134,0.2944539,0.29412183,0.2936977,0.29316208,0.2929751,0.29263732,0.2923626,0.28888744,0.2870706,0.28677422,0.2831664,0.28725532,0.28616282,0.2876135,0.29268587,0.2940034,0.29430556,0.29309434,0.29275015,0.29262272,0.2925642,0.29102093,0.2878769,0.28776655,0.28532934,0.28841662,0.28607717,0.28420702,0.28609866,0.28775588,0.294676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98838,28.450577,23.40073,18.170403,11.62367,10.373135,8.988338,7.6157203,6.233317,4.8163824,3.6624732,0.09978701,0.56178457,0.24428685,0.3479442,10.018845,18.41952,25.511059,18.260416,10.415675,5.813933,11.995079,7.405023,4.21033,0.85219324,0.07592114,2.8143377,0.081745595,0.027279483,0.16308126,1.023555,0.0,19949.387,19167.975,8147.4937,8010.4707,7148.1504,6030.7837,4595.07,4031.3196,3508.007,2028.7826,1551.3656,918.9917,920.7647,266.9689,-54.85526,433.8269,-1315.1757,-2565.0735,-2632.4543,7618.3687,1419.4913,485.6016,4764.8096,3244.917,2238.7034,-1094.4573,-262.92316,79.65812,669.3579,381.5732,23.565712,-133.55722,261.51245,974.64325,0.3007423,0.30052704,0.300212,0.2998474,0.2974549,0.2946428,0.29177025,0.2915186,0.29122636,0.29094383,0.2852243,0.28341943,0.29104102,0.28952944,0.29063603,0.29572648,0.30007744,0.30036154,0.29994735,0.2937841,0.2925898,0.29175377,0.29073477,0.29070514,0.29060927,0.28780732,0.2907302,0.28622887,0.28461704,0.28616455,0.28993237,0.3007576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24032,32.17805,27.903406,23.472134,17.899662,16.828619,15.5941105,14.380462,13.133328,11.950836,10.991544,7.826222,6.9983397,6.5521116,6.4518595,15.3295355,22.53328,29.35169,22.332651,14.7142515,10.600253,16.172611,11.7261305,8.613107,5.659131,5.2444015,6.5898504,3.5699122,3.2775357,3.6851354,5.195071,0.0,19030.168,18214.309,7446.3403,7324.5493,6552.533,5546.774,4318.7007,3772.0962,3318.2761,1840.0144,1404.1013,862.14355,960.65717,320.83014,53.874737,414.23572,-1210.4266,-2511.248,-2577.2424,7478.0933,1397.2279,457.0953,4721.4014,3189.7112,2207.6172,-1021.2402,-187.42438,178.12523,685.0284,402.7398,58.391514,-241.77094,354.29178,1012.21783,0.3007423,0.30052793,0.30019242,0.299761,0.29920268,0.2990078,0.2986508,0.29837185,0.2925456,0.28963795,0.28942984,0.28256592,0.28973705,0.28863847,0.29015386,0.29865,0.3000214,0.30036148,0.3000667,0.29850847,0.29846895,0.2984036,0.29612997,0.2903668,0.28903267,0.287998,0.29144657,0.28892794,0.28668225,0.28875917,0.28887546,0.3007576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24032,32.178047,27.903406,23.472132,17.899662,16.828619,15.59411,14.380461,13.1333275,11.950835,10.991543,7.826221,6.9983387,6.5521107,6.4518585,15.3295355,22.53328,29.35169,22.332651,14.714251,10.600253,16.17261,11.72613,8.613107,5.65913,5.2444005,6.58985,3.5699112,3.2775347,3.6851344,5.1950703,0.0,19030.168,18214.309,7446.3403,7324.5493,6552.533,5546.774,4318.7007,3772.0962,3318.2761,1840.0144,1404.1013,862.14355,960.65717,320.83014,53.874737,414.23572,-1210.4266,-2511.248,-2577.2424,7478.0933,1397.2279,457.09534,4721.4014,3189.7112,2207.6172,-1021.2402,-187.4244,178.12523,685.0284,402.7398,58.391514,-241.77094,354.29178,1012.21783,0.31526837,0.31503916,0.3146605,0.3143675,0.30550846,0.30079383,0.29768038,0.29743636,0.29715255,0.2968292,0.28783408,0.28159535,0.29696238,0.29655516,0.29540557,0.3032683,0.31454426,0.31486306,0.31436262,0.3006287,0.29846182,0.29834947,0.29686284,0.2966557,0.29634857,0.2903824,0.29676905,0.28859413,0.28589186,0.28830627,0.29559156,0.31528515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.567505,36.696873,32.655594,28.47488,23.244606,22.248777,21.117794,19.993587,18.857124,17.677711,16.720758,13.652878,14.162885,13.932451,13.971683,21.365242,27.936394,34.131046,28.648918,22.96041,19.906147,23.696014,20.081839,17.253696,14.436836,13.656685,15.504229,12.932134,12.706817,13.015724,14.223272,0.0,17776.64,17004.191,7224.0103,7097.929,6332.1006,5332.9316,4119.2114,3619.3538,3155.885,1837.4252,1402.2506,847.71,831.37933,224.54395,-32.462082,375.27557,-1151.8214,-2384.469,-2446.1165,6706.8545,1193.3434,389.1877,4196.8574,2852.013,2096.1274,-995.36487,-263.63174,86.22349,629.4062,369.30362,50.728817,-208.15692,314.01907,948.52496,0.31526837,0.31503192,0.31464726,0.31415933,0.3135759,0.31337258,0.31304985,0.30966413,0.2976409,0.29543677,0.29523787,0.28587192,0.2955505,0.29540235,0.29471508,0.31311896,0.31449005,0.31485382,0.31442958,0.31261995,0.31260666,0.31256837,0.3069288,0.2964363,0.29479933,0.29416737,0.2983409,0.29469764,0.29071555,0.29463294,0.29478997,0.31528515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.567505,36.696873,32.65559,28.47488,23.244606,22.248775,21.117792,19.993586,18.857122,17.67771,16.720758,13.652877,14.162883,13.932449,13.971682,21.36524,27.936392,34.131046,28.648916,22.960407,19.906147,23.696014,20.081837,17.253696,14.436835,13.656684,15.504227,12.932132,12.706815,13.015723,14.223271,0.0,17776.64,17004.191,7224.0103,7097.9297,6332.101,5332.9316,4119.2114,3619.3538,3155.885,1837.4252,1402.2506,847.71,831.37933,224.54395,-32.462082,375.27557,-1151.8214,-2384.469,-2446.1165,6706.8545,1193.3434,389.1877,4196.8574,2852.013,2096.1274,-995.36487,-263.63174,86.223495,629.4062,369.30362,50.728817,-208.15694,314.0191,948.52496,0.3374984,0.337237,0.3369124,0.33658424,0.3209863,0.31505594,0.31193778,0.3117109,0.31142208,0.30981737,0.2935281,0.28409082,0.31131458,0.29974747,0.30697033,0.31729597,0.33666554,0.33705738,0.3363955,0.31242892,0.3124279,0.3124257,0.3106784,0.31056616,0.30787903,0.2995894,0.31066194,0.29443082,0.29036948,0.29431784,0.30575755,0.33751762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.914536,41.269672,37.82806,34.261562,29.699198,28.82078,27.865406,26.906742,25.946728,24.959158,24.178041,21.24843,21.896877,21.655062,21.661556,28.748657,34.129837,39.18356,34.209686,29.006277,26.04891,29.854431,26.655134,24.296583,21.888197,21.325432,23.12972,20.793251,20.503366,20.772253,21.821121,0.0,16358.898,15704.91,6623.881,6514.3394,5881.7925,4983.6426,3760.4902,3321.0623,2881.0735,1669.4756,1256.653,826.86163,767.66864,230.46667,-12.2923155,366.79483,-1034.0375,-2136.2717,-2187.4631,6248.924,1137.2699,382.4716,3915.3423,2670.2883,1900.3728,-914.62714,-221.006,89.29942,565.78827,350.63318,58.122257,-193.13144,291.0179,850.38403,0.3374984,0.33722728,0.33680552,0.33627775,0.33566043,0.33542565,0.33502424,0.3272303,0.3110118,0.30961788,0.30954522,0.29084945,0.30967245,0.30711615,0.3091041,0.33491433,0.33661687,0.3370265,0.3363919,0.3349391,0.33487505,0.3341522,0.31292102,0.3103584,0.31000906,0.30571982,0.31047913,0.30880436,0.30176198,0.30843168,0.309471,0.33751762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.914536,41.269672,37.82806,34.26156,29.699196,28.82078,27.865406,26.90674,25.946728,24.959158,24.178041,21.248428,21.896877,21.65506,21.661554,28.748657,34.129837,39.18356,34.209686,29.006275,26.048908,29.85443,26.655132,24.296583,21.888195,21.32543,23.12972,20.79325,20.503365,20.772251,21.82112,0.0,16358.899,15704.91,6623.8813,6514.3394,5881.793,4983.6426,3760.4905,3321.0623,2881.0737,1669.4757,1256.653,826.86163,767.66864,230.46669,-12.292314,366.79486,-1034.0375,-2136.2717,-2187.4634,6248.924,1137.2699,382.4716,3915.3423,2670.2883,1900.3728,-914.62714,-221.00601,89.29942,565.78827,350.63318,58.122257,-193.13144,291.01794,850.3841,0.36674583,0.36644053,0.36607197,0.36561233,0.34004566,0.33510453,0.33388796,0.33359438,0.33334857,0.32621634,0.30763793,0.28981322,0.33241448,0.31239077,0.31847593,0.33578226,0.36595866,0.36622745,0.36487207,0.3345238,0.33448604,0.3336533,0.33299264,0.33022067,0.31233653,0.30822435,0.33288166,0.30869785,0.30169597,0.30821338,0.3104862,0.36676854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.32888,47.019703,44.36683,41.61364,38.163185,37.487354,36.714317,35.93694,35.16322,34.411995,33.83609,31.932339,31.66872,31.441978,31.454767,37.152084,41.24427,45.33008,41.254032,37.169754,34.629555,37.588078,34.949856,33.13177,31.656702,31.224434,31.768892,29.908325,29.618357,29.865265,30.791441,0.0,14514.866,13919.844,5755.3667,5664.687,5058.312,4325.7896,3354.1572,2965.6643,2564.2703,1440.239,1065.9662,655.16876,708.9041,222.59346,-17.722343,326.01395,-891.91534,-1904.5852,-1952.1295,5601.6216,997.8722,352.32358,3567.5225,2406.2483,1651.2275,-701.9075,-191.66322,72.81464,523.28534,310.05817,58.131413,-184.44081,272.11157,824.9953,0.36674583,0.36642691,0.36592883,0.36530754,0.36430705,0.36422524,0.36349547,0.34370923,0.33166862,0.33153,0.32811213,0.29830346,0.3316018,0.32919478,0.33081672,0.363894,0.36569455,0.3661831,0.36569035,0.3640636,0.36393508,0.3559108,0.3330348,0.33095962,0.33091465,0.324365,0.3324383,0.32430896,0.30702874,0.31755462,0.3309069,0.36676854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.32888,47.019703,44.366825,41.613636,38.16318,37.487354,36.714314,35.93694,35.16322,34.41199,33.83609,31.932337,31.668718,31.441977,31.454765,37.15208,41.24427,45.33008,41.254032,37.169754,34.629555,37.588078,34.949852,33.13177,31.6567,31.224432,31.76889,29.908323,29.618353,29.865263,30.79144,0.0,14514.867,13919.844,5755.3667,5664.687,5058.312,4325.7896,3354.1572,2965.6646,2564.2703,1440.239,1065.9662,655.16876,708.9041,222.59348,-17.722342,326.01398,-891.91534,-1904.5853,-1952.1295,5601.6216,997.8722,352.3236,3567.5225,2406.2483,1651.2275,-701.9075,-191.66324,72.814644,523.28534,310.05817,58.131416,-184.44083,272.1116,824.99536,0.4133356,0.41295248,0.41250944,0.41012067,0.36370495,0.3633864,0.36282653,0.36231804,0.3619336,0.33704066,0.32948005,0.3038125,0.35281554,0.3275361,0.3313709,0.36330348,0.41238737,0.41269258,0.40901598,0.36353552,0.36353552,0.3617601,0.36163867,0.34136283,0.33056465,0.32965195,0.3616112,0.32867464,0.31886968,0.32893553,0.33056465,0.4133644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.619774,50.970913,48.646526,46.23502,43.228146,42.663136,42.02287,41.383503,40.743515,40.074436,39.526688,37.630035,38.072933,37.933987,37.96272,41.84825,45.72018,49.43773,46.475,42.76681,40.81608,43.629078,41.530304,39.902462,38.30439,37.885414,38.97549,37.528164,37.31966,37.487663,38.1512,0.0,13090.778,12573.001,5358.8906,5273.5435,4696.099,3927.0586,3029.652,2668.6375,2314.5383,1352.9414,1037.5026,653.848,613.10095,170.87271,-27.437866,265.14572,-865.6641,-1809.8843,-1852.3561,4897.5767,947.15643,305.50964,3111.6497,2126.6597,1555.5653,-732.9278,-188.45885,40.38356,463.7912,270.73575,48.648144,-149.81715,227.27217,705.4344,0.4133356,0.41293025,0.41254166,0.41099486,0.4106347,0.4105256,0.39924243,0.36131418,0.3602747,0.36010388,0.33404353,0.3019196,0.36018673,0.35572982,0.35921103,0.41059428,0.41183558,0.41262275,0.4118587,0.41008285,0.40950158,0.36937723,0.36121893,0.35943064,0.35943064,0.34740737,0.36121458,0.32922757,0.32222998,0.3290664,0.35943064,0.4133644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.619774,50.97091,48.646523,46.23502,43.22814,42.66313,42.02287,41.3835,40.743515,40.074432,39.526688,37.630035,38.07293,37.933983,37.96272,41.848248,45.720177,49.43773,46.475,42.766808,40.816074,43.629074,41.5303,39.90246,38.30439,37.88541,38.97549,37.52816,37.31966,37.48766,38.151196,0.0,13090.778,12573.001,5358.891,5273.5435,4696.099,3927.0588,3029.6523,2668.6377,2314.5383,1352.9415,1037.5026,653.848,613.10095,170.87273,-27.437862,265.14575,-865.6641,-1809.8843,-1852.3561,4897.577,947.1565,305.50964,3111.6497,2126.6597,1555.5653,-732.9278,-188.45886,40.383568,463.79123,270.73575,48.648144,-149.81717,227.2722,705.4344,0.45829704,0.45783383,0.4572988,0.4495135,0.41004092,0.40982062,0.4080869,0.40805444,0.38965097,0.35810417,0.3579673,0.3195395,0.3621126,0.35014227,0.35869306,0.40974563,0.45716533,0.4575244,0.43577278,0.4096469,0.40959257,0.40752298,0.40728232,0.35896537,0.35884002,0.35331967,0.39401406,0.35728464,0.34229013,0.3571912,0.35883322,0.4583325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95278,55.584263,53.83017,52.007664,49.71119,49.269547,48.788513,48.310825,47.83471,47.338123,46.911026,45.539097,45.81097,45.68824,45.718143,49.050987,51.940834,54.51994,52.1028,49.262047,47.384792,49.945095,48.327587,47.13874,45.950207,45.64702,46.502876,45.34697,45.146645,45.301018,45.87962,0.0,11277.602,10821.866,4603.2275,4533.495,4060.0676,3437.9639,2596.1924,2279.9695,1972.8865,1151.7655,907.0751,548.94556,527.82916,159.79701,-28.034344,244.06435,-739.17395,-1485.635,-1521.0066,4265.951,820.2257,299.24124,2679.6062,1847.6451,1312.7788,-624.64264,-158.25679,38.606037,394.10834,239.78482,47.608986,-143.12886,211.0697,590.3234,0.45829704,0.4577998,0.45675635,0.45641854,0.45460498,0.45457864,0.4256478,0.40723786,0.4055857,0.40538606,0.35584372,0.3232831,0.4054351,0.369924,0.38872406,0.45490003,0.45689178,0.45744094,0.45614183,0.4543151,0.44517577,0.40704787,0.40699345,0.40493608,0.39547783,0.36892036,0.4049839,0.35687467,0.34248435,0.35650185,0.38849816,0.4583325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.95278,55.584263,53.830166,52.007664,49.71119,49.269543,48.788513,48.31082,47.83471,47.33812,46.911026,45.539093,45.810966,45.68824,45.71814,49.050983,51.940834,54.519936,52.1028,49.262047,47.38479,49.945095,48.327587,47.138737,45.950203,45.647015,46.502876,45.34697,45.14664,45.301014,45.879616,0.0,11277.603,10821.866,4603.2275,4533.495,4060.0676,3437.9639,2596.1924,2279.9695,1972.8865,1151.7655,907.07513,548.94556,527.8292,159.79703,-28.034338,244.06436,-739.174,-1485.6351,-1521.0067,4265.951,820.2257,299.24124,2679.6064,1847.6453,1312.7789,-624.6427,-158.25679,38.606045,394.10837,239.78484,47.608986,-143.12888,211.06973,590.3235,0.53197396,0.53142285,0.5304136,0.48687452,0.453959,0.45383453,0.4515674,0.4515553,0.40759304,0.4030211,0.39826813,0.32184988,0.40422595,0.39546415,0.40299705,0.45421067,0.5288669,0.53049326,0.4547827,0.4532316,0.45318896,0.4514845,0.4244908,0.404401,0.40241313,0.39265215,0.40446308,0.38699868,0.3556687,0.3813352,0.40241313,0.53202176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.123436,57.922485,56.477165,54.977913,53.099598,52.737556,52.348248,51.949764,51.54584,51.10162,50.73349,49.314026,49.828518,49.724907,49.729683,52.46019,54.743732,56.99476,55.039616,52.77461,51.25304,53.161808,51.723194,50.741844,49.77384,49.60635,50.202747,49.246513,49.12243,49.241615,49.67481,0.0,10244.8,9835.991,4146.276,4079.8828,3642.4934,3088.1318,2315.9382,2067.3499,1805.2751,1084.5022,837.1532,559.1339,483.05066,145.83408,-10.412415,219.15903,-650.91956,-1380.4062,-1412.2794,3852.7747,725.80664,267.153,2485.9324,1734.339,1183.6168,-559.1166,-114.87117,51.969246,363.2026,216.44705,36.75866,-124.46857,180.53207,539.85077,0.53197396,0.5314226,0.5302001,0.5285963,0.5267599,0.51636255,0.4522325,0.45078093,0.4488939,0.42117336,0.40057364,0.34896255,0.44690648,0.39479822,0.40239277,0.52597207,0.5302424,0.53035504,0.5285423,0.515656,0.4674676,0.4504071,0.45030537,0.4316016,0.40186703,0.39207894,0.44867152,0.3999433,0.3795145,0.39977455,0.40186596,0.53202176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.123436,57.922485,56.47716,54.977913,53.099598,52.737553,52.348244,51.949764,51.545837,51.10162,50.733486,49.314026,49.828518,49.724907,49.729683,52.46019,54.74373,56.994755,55.03961,52.77461,51.25304,53.161808,51.72319,50.741844,49.77384,49.606346,50.202744,49.24651,49.12243,49.24161,49.674805,0.0,10244.8,9835.991,4146.276,4079.883,3642.4937,3088.1318,2315.9385,2067.3499,1805.2753,1084.5022,837.1532,559.134,483.0507,145.8341,-10.412408,219.15904,-650.91956,-1380.4062,-1412.2795,3852.775,725.80664,267.15305,2485.9326,1734.3391,1183.617,-559.11664,-114.87118,51.969254,363.20264,216.44708,36.75866,-124.46858,180.5321,539.8508,0.5855982,0.5848126,0.5838741,0.53574646,0.5270121,0.5253989,0.5243006,0.48072866,0.44800094,0.44609708,0.4030305,0.34913138,0.44794354,0.43916425,0.44645014,0.5262999,0.58088064,0.5843379,0.52824104,0.5252407,0.5252407,0.5216051,0.4491333,0.44763097,0.44590205,0.41911328,0.44759262,0.39942545,0.38089815,0.39936164,0.44441423,0.5856561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.333916,60.825123,59.71166,58.558388,57.138683,56.85942,56.553463,56.248,55.95455,55.65495,55.40032,54.51227,54.540756,54.46094,54.484837,56.879616,58.608036,60.17587,58.57213,56.665085,55.626244,57.0838,55.983948,55.257824,54.605904,54.41771,54.7557,54.004505,53.92205,54.03417,54.408436,0.0,8833.073,8479.188,3601.5308,3540.985,3131.5232,2684.2307,2033.423,1790.9221,1519.1989,876.7395,686.0583,434.0434,434.89572,126.66967,-24.837618,204.17102,-560.03375,-1135.5085,-1164.7257,3372.5876,661.4258,217.40387,2192.6997,1500.27,1005.9558,-451.6491,-122.33116,37.419094,319.08875,190.00143,29.479795,-120.426544,166.82819,477.2851,0.5855982,0.58481205,0.5839722,0.5822856,0.5773059,0.5508958,0.52379274,0.5224928,0.5093801,0.44537163,0.44339377,0.3493906,0.46117103,0.44047403,0.44559845,0.5661932,0.58235806,0.5843368,0.58134496,0.5390556,0.524162,0.5230853,0.5206451,0.4466133,0.444842,0.4297284,0.5098053,0.4406567,0.40032655,0.42989203,0.444842,0.58565605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.333916,60.825123,59.71166,58.558384,57.138683,56.859417,56.553463,56.247997,55.954548,55.654945,55.400314,54.512268,54.540752,54.460938,54.484833,56.879616,58.608036,60.17587,58.572124,56.665085,55.62624,57.0838,55.983948,55.25782,54.605904,54.417706,54.755695,54.004505,53.922047,54.034164,54.408436,0.0,8833.073,8479.188,3601.531,3540.9854,3131.5232,2684.231,2033.4231,1790.9222,1519.199,876.73956,686.0583,434.04343,434.89578,126.6697,-24.837612,204.17104,-560.0338,-1135.5085,-1164.7257,3372.588,661.42584,217.40388,2192.7,1500.2701,1005.95593,-451.64914,-122.33117,37.4191,319.0888,190.00145,29.479795,-120.42656,166.82822,477.28516,0.67917943,0.6781192,0.67421526,0.58063215,0.5786576,0.5784799,0.5743371,0.52165335,0.5193916,0.5067868,0.4424302,0.39224064,0.51783735,0.44761217,0.48232442,0.5787118,0.63747615,0.67702943,0.5805362,0.5779558,0.5773552,0.53607863,0.5203752,0.51731926,0.44735166,0.44222528,0.5186148,0.44215596,0.42149958,0.44206983,0.4451602,0.6792573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.418,62.06184,61.093872,60.09031,58.85584,58.622395,58.360714,58.097363,57.836445,57.56354,57.32849,56.539284,56.66281,56.586285,56.60801,58.50858,60.097813,61.488815,60.16571,58.593285,57.591118,58.937958,58.00023,57.37772,56.776257,56.590576,56.889122,56.23203,56.19367,56.31391,56.69825,0.0,8212.36,7838.2637,3339.2578,3284.863,2903.83,2436.658,1868.8245,1653.0758,1425.8031,833.65015,657.0497,407.25177,393.3031,123.824646,-23.591034,180.21555,-535.2129,-1064.4564,-1088.7695,3072.732,595.989,213.22493,1976.2693,1376.4902,925.7072,-432.4256,-121.44535,18.068396,297.81467,176.75574,19.501152,-125.06275,169.23662,423.09476,0.6791794,0.67811906,0.6764186,0.67438734,0.61633366,0.58032686,0.5750775,0.5735044,0.5218533,0.51615554,0.45392767,0.3907136,0.5163847,0.49463078,0.51582813,0.5836727,0.6754745,0.6770261,0.6737264,0.5770995,0.57707727,0.57397354,0.5632825,0.51701736,0.5146272,0.49543658,0.5184547,0.4396396,0.42051175,0.4393155,0.5142958,0.6792572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.418,62.06184,61.093872,60.09031,58.85584,58.62239,58.360714,58.09736,57.836445,57.563538,57.328487,56.539284,56.66281,56.586285,56.608006,58.50858,60.09781,61.488815,60.165707,58.59328,57.591118,58.937954,58.000225,57.37772,56.776253,56.590572,56.889122,56.232025,56.19367,56.313908,56.698246,0.0,8212.361,7838.264,3339.258,3284.8633,2903.8303,2436.6582,1868.8246,1653.0759,1425.8032,833.6502,657.0497,407.25177,393.30313,123.82468,-23.591028,180.21558,-535.2129,-1064.4565,-1088.7697,3072.7322,595.9891,213.22496,1976.2695,1376.4904,925.70734,-432.42563,-121.445366,18.068403,297.8147,176.75575,19.501152,-125.06277,169.23665,423.09482,0.7305073,0.7293669,0.72492296,0.67369515,0.6705274,0.6692312,0.6076333,0.57314336,0.57005477,0.5178649,0.51144063,0.38827926,0.55546635,0.5005735,0.51414144,0.6697681,0.69564927,0.7280995,0.6729782,0.66936487,0.66575104,0.57350385,0.57158405,0.5321169,0.5139024,0.503741,0.5699584,0.51004356,0.47899327,0.5098107,0.5138916,0.7305974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47993,62.811787,61.92508,61.00408,59.874935,59.653076,59.396034,59.137154,58.878815,58.615864,58.380497,57.509884,57.772312,57.70181,57.713917,59.38729,60.91552,62.254833,61.12013,59.84959,58.96652,59.94101,59.036823,58.416584,57.850063,57.684605,57.98004,57.373352,57.32425,57.4141,57.696674,0.0,7728.32,7433.489,3184.8442,3136.059,2767.3176,2370.5886,1850.8721,1637.86,1418.1724,817.0942,657.5285,429.4209,380.9919,118.46276,-17.207945,168.24316,-524.01935,-1042.9126,-1072.1752,2889.1294,531.18695,199.14592,1933.6066,1349.6826,923.8844,-418.67267,-114.114845,23.921791,290.8487,169.30057,22.282774,-106.85801,143.33931,436.5099,0.7305073,0.72936684,0.7271525,0.7247421,0.6756076,0.66950125,0.66638815,0.63291675,0.56957513,0.5665155,0.50974375,0.41012758,0.5679221,0.53021693,0.5659483,0.66995776,0.7263631,0.7280952,0.723615,0.6687006,0.6670759,0.6651944,0.5712946,0.56645167,0.5485112,0.5070242,0.5699022,0.51037663,0.486608,0.51063037,0.5378751,0.7305974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47993,62.811787,61.92508,61.00408,59.87493,59.653072,59.396034,59.13715,58.878815,58.61586,58.380493,57.509884,57.77231,57.701805,57.713917,59.38729,60.915516,62.254833,61.12013,59.84959,58.96652,59.941006,59.03682,58.41658,57.850063,57.684605,57.98004,57.37335,57.324245,57.414097,57.69667,0.0,7728.3203,7433.4893,3184.8445,3136.0593,2767.3179,2370.5889,1850.8722,1637.8601,1418.1725,817.09424,657.52856,429.42093,380.99194,118.46278,-17.207937,168.24318,-524.0194,-1042.9127,-1072.1753,2889.1296,531.187,199.14594,1933.6068,1349.6827,923.88446,-418.6727,-114.11485,23.921799,290.84872,169.30058,22.282776,-106.85803,143.33934,436.50995,0.7762545,0.7750427,0.7694901,0.72429496,0.7210892,0.71978205,0.67033553,0.66267616,0.640027,0.5655595,0.5336531,0.4298932,0.57182395,0.55606014,0.5645709,0.72025007,0.7403183,0.7736233,0.7235587,0.71908075,0.69381624,0.66429365,0.6610499,0.5663514,0.5631521,0.54100066,0.643081,0.510147,0.4854808,0.5080606,0.5630532,0.7763562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.464806,62.65354,61.75975,60.834827,59.691532,59.471733,59.213326,58.954605,58.70175,58.437572,58.219433,57.44103,57.580482,57.50646,57.511707,59.06369,60.624107,62.061848,60.908688,59.53148,58.6972,59.731014,58.847034,58.264755,57.71483,57.50416,57.946007,57.404144,57.294807,57.374027,57.6296,0.0,7848.849,7519.2183,3198.5613,3143.269,2785.9827,2358.678,1856.1849,1637.3086,1401.8374,819.1542,631.08234,404.233,383.729,121.62103,-10.958887,161.53912,-529.95056,-1083.6207,-1107.7848,2937.8364,554.8208,193.12627,1932.3246,1333.313,892.9083,-412.0072,-130.01234,11.495516,276.45273,159.2785,34.331528,-99.833694,135.77344,407.96344,0.7762544,0.7750426,0.7724114,0.76969504,0.72138655,0.719455,0.71613264,0.6775808,0.65922743,0.6270245,0.55926704,0.4288945,0.65705544,0.55758864,0.56804353,0.72011393,0.77176136,0.7736176,0.7688032,0.71888787,0.71729654,0.71319455,0.6602926,0.65529823,0.5632968,0.55175805,0.65880924,0.559435,0.5203954,0.5579994,0.56296104,0.77635616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.464806,62.65354,61.759747,60.834827,59.691532,59.471733,59.213326,58.9546,58.70175,58.43757,58.219433,57.441025,57.58048,57.506454,57.511707,59.06369,60.624104,62.061844,60.908684,59.531475,58.6972,59.731014,58.84703,58.264755,57.714825,57.50416,57.946003,57.404144,57.294807,57.374027,57.629597,0.0,7848.8496,7519.219,3198.5615,3143.2693,2785.983,2358.6782,1856.185,1637.3087,1401.8375,819.15424,631.08234,404.233,383.72906,121.62106,-10.95888,161.53915,-529.95056,-1083.6207,-1107.7849,2937.8367,554.8208,193.1263,1932.3248,1333.3131,892.9084,-412.00723,-130.01234,11.495525,276.45276,159.27852,34.331528,-99.83372,135.77347,407.9635,0.7643357,0.7631425,0.76178634,0.76951456,0.7660484,0.76444936,0.7166873,0.71198976,0.6810773,0.6547677,0.5595824,0.44686022,0.6560756,0.6395223,0.65313834,0.7652166,0.7672511,0.76182693,0.7687976,0.7628239,0.7258771,0.71393996,0.71084756,0.6548596,0.6529431,0.6280727,0.66633564,0.55812734,0.5118014,0.5575589,0.65180695,0.76443434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42298,62.08343,61.12398,60.13074,58.89718,58.657784,58.38238,58.104347,57.834995,57.535313,57.276215,56.380646,56.75577,56.671192,56.6757,58.371006,59.964703,61.464424,60.223827,58.639206,57.76103,59.00378,58.08886,57.447453,56.83487,56.630127,56.920807,56.33799,56.3048,56.405354,56.73267,0.0,8174.3276,7828.703,3323.3567,3266.5728,2902.681,2469.974,1921.1412,1702.209,1450.508,876.86334,692.5332,436.02448,375.89062,130.69963,-10.092944,169.43022,-536.02423,-1108.601,-1135.1036,3040.6262,598.48083,198.54893,1969.561,1358.3115,940.7775,-436.72433,-128.02574,30.358189,300.48404,165.67038,18.035475,-113.55393,155.18001,434.82825,0.76433563,0.76314235,0.76058626,0.75788945,0.76457405,0.764541,0.7606958,0.7182566,0.7081387,0.6720242,0.6425736,0.49575073,0.70544446,0.6392043,0.6519194,0.76502097,0.7599607,0.7617553,0.75704,0.7637412,0.76175296,0.7514885,0.7097247,0.69232684,0.6520788,0.63817644,0.70752925,0.59808034,0.51342106,0.5759352,0.6511596,0.7644342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42298,62.083427,61.123978,60.13074,58.897175,58.657784,58.382378,58.104343,57.834995,57.535313,57.276215,56.380646,56.75577,56.67119,56.675697,58.371002,59.9647,61.464424,60.223827,58.639202,57.761024,59.00378,58.08886,57.447453,56.834866,56.630123,56.920807,56.337986,56.304794,56.40535,56.73267,0.0,8174.3286,7828.704,3323.357,3266.573,2902.681,2469.974,1921.1414,1702.2092,1450.5082,876.86334,692.5332,436.0245,375.89066,130.69966,-10.092937,169.43024,-536.0243,-1108.601,-1135.1038,3040.6265,598.4809,198.54895,1969.5613,1358.3116,940.77765,-436.72437,-128.02574,30.358196,300.48407,165.6704,18.035475,-113.55395,155.18005,434.82828,0.73390573,0.7327601,0.7323797,0.75800794,0.7544608,0.7527837,0.7597855,0.7571662,0.7225887,0.70351905,0.64777654,0.49406263,0.70555204,0.6880786,0.7009345,0.7539871,0.7454974,0.7314853,0.7570092,0.75232327,0.7569961,0.7585957,0.75454533,0.70434785,0.7003984,0.6378578,0.7121357,0.64616907,0.61308354,0.6450607,0.696057,0.7339967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.306885,60.45787,59.288235,58.075058,56.5979,56.311375,55.99044,55.67048,55.363728,55.041172,54.77256,53.866196,54.06447,53.962082,53.973316,55.995434,57.877785,59.704704,58.259525,56.52762,55.47464,56.798977,55.712597,54.937904,54.202923,53.946953,54.43037,53.6514,53.575287,53.69056,54.07807,0.0,9024.857,8660.603,3698.5261,3639.142,3199.328,2721.6758,2086.588,1836.324,1556.0117,912.3875,706.1485,438.85458,415.50253,144.90099,-16.52625,186.34981,-586.4358,-1233.2583,-1261.9377,3328.1658,627.9018,218.99583,2170.5066,1490.3174,1041.7445,-481.8634,-144.43292,22.592134,322.0742,193.7638,28.23266,-122.246086,169.9893,480.44623,0.7339057,0.73275995,0.73051465,0.7281607,0.7515859,0.75271064,0.7495013,0.75431174,0.7525623,0.719218,0.69438595,0.5297732,0.74904674,0.68935674,0.7012188,0.75348127,0.72978055,0.7314807,0.72692776,0.75218266,0.75048727,0.74789023,0.7541242,0.73223555,0.7011626,0.6705975,0.75248,0.6452304,0.61327493,0.6482061,0.70071226,0.7339966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.306885,60.45787,59.288235,58.075054,56.597897,56.311375,55.990437,55.67048,55.363724,55.041172,54.77256,53.866196,54.064465,53.96208,53.973316,55.995434,57.877785,59.704704,58.25952,56.527615,55.47464,56.798977,55.712597,54.937904,54.202923,53.94695,54.43037,53.651398,53.575287,53.69056,54.078068,0.0,9024.857,8660.603,3698.5264,3639.1423,3199.3281,2721.6758,2086.5881,1836.3241,1556.0118,912.3876,706.14856,438.85458,415.5026,144.90102,-16.526243,186.34982,-586.4358,-1233.2584,-1261.9379,3328.166,627.90186,218.99585,2170.5068,1490.3174,1041.7446,-481.86343,-144.43294,22.592144,322.07422,193.76381,28.23266,-122.2461,169.98933,480.4463,0.6647481,0.6637103,0.66375095,0.72834474,0.72494423,0.7233634,0.74282515,0.7459478,0.74599797,0.7481882,0.6967805,0.5437281,0.7496123,0.7247059,0.74626505,0.72409457,0.6785815,0.66266596,0.72764814,0.72272027,0.7242973,0.7474962,0.7437532,0.74935865,0.74442095,0.69989336,0.7477164,0.69479126,0.6411167,0.694826,0.74227023,0.66482264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.093285,57.60387,56.105732,54.549057,52.611355,52.241592,51.808357,51.36716,50.918568,50.457558,50.0732,48.72302,48.977646,48.868412,48.90152,52.05164,54.410076,56.66857,54.664173,52.49149,51.08942,52.70911,51.24732,50.16476,49.104694,48.838688,49.473568,48.432156,48.310074,48.46555,48.965183,0.0,10433.592,9971.969,4227.4146,4163.5293,3704.233,3123.5093,2453.564,2184.1992,1910.4683,1106.4451,856.88055,544.2287,516.0536,150.05707,-29.62051,236.74557,-662.3616,-1382.878,-1418.4893,3893.595,709.68024,255.61122,2540.648,1749.3693,1248.0402,-587.2289,-147.46225,36.106518,381.14938,226.6532,36.4376,-143.67897,194.99153,575.0817,0.664748,0.66371024,0.6621562,0.659283,0.68907356,0.71973413,0.7210197,0.7245099,0.7426047,0.7407332,0.74014604,0.5515093,0.7393123,0.7241723,0.7461219,0.7101883,0.661208,0.66266286,0.6593171,0.7229692,0.72127986,0.718113,0.74382985,0.7387976,0.7456264,0.7297734,0.7415456,0.72106254,0.6490497,0.70948726,0.74503946,0.6648226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.093285,57.603867,56.10573,54.549057,52.611355,52.241592,51.808353,51.36716,50.918564,50.457558,50.073196,48.72302,48.977642,48.86841,48.90152,52.051636,54.410076,56.66857,54.664173,52.491486,51.089417,52.709106,51.247314,50.164757,49.10469,48.838688,49.473568,48.432156,48.31007,48.465546,48.96518,0.0,10433.593,9971.969,4227.415,4163.53,3704.2332,3123.5093,2453.5642,2184.1995,1910.4684,1106.4451,856.88055,544.22876,516.0536,150.05708,-29.620504,236.74559,-662.36163,-1382.878,-1418.4894,3893.5952,709.6803,255.61124,2540.6482,1749.3694,1248.0403,-587.2289,-147.46227,36.106525,381.1494,226.65321,36.437603,-143.67899,194.99158,575.0817,0.575003,0.5742582,0.57373565,0.6440684,0.6572809,0.6564433,0.6629212,0.71777225,0.71489054,0.7377264,0.74029255,0.63029283,0.7262743,0.71908456,0.73695594,0.65690243,0.5760272,0.5737814,0.6598816,0.6551735,0.65523416,0.71737045,0.715511,0.7383192,0.7362938,0.7248753,0.7136098,0.74034125,0.68664694,0.7400796,0.7355938,0.5750588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8988,54.837902,53.09138,51.28842,49.049137,48.608116,48.086708,47.572136,47.06447,46.571182,46.183407,44.9612,44.76929,44.6164,44.6176,47.70844,50.77716,53.65325,51.077366,48.145367,46.53123,48.69443,46.98647,45.81252,44.807518,44.512684,44.894047,43.724243,43.57339,43.74814,44.368206,0.0,11587.881,11120.984,4592.4863,4507.1787,4005.155,3435.3433,2711.6768,2373.393,2042.4396,1147.6234,860.9862,515.739,564.94763,179.92827,-4.9300413,234.32964,-763.537,-1575.6877,-1611.5647,4447.314,834.3484,275.8094,2827.1846,1902.7373,1303.8715,-570.5559,-155.88742,47.622437,415.7459,241.33705,40.84836,-153.0377,219.10771,635.7222,0.575003,0.57425773,0.5734899,0.5717853,0.5722033,0.60752445,0.65396106,0.65212995,0.69610924,0.7111812,0.73211396,0.665098,0.71261823,0.7146288,0.709619,0.5854714,0.571835,0.5737804,0.5709414,0.6325338,0.65485644,0.65268856,0.6595649,0.71156406,0.7129568,0.72074944,0.7133164,0.73008907,0.689979,0.73007846,0.71606475,0.5750588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.8988,54.837902,53.091377,51.288418,49.049137,48.608112,48.086708,47.572136,47.06447,46.571182,46.183407,44.961197,44.76929,44.616398,44.617596,47.70844,50.77716,53.65325,51.077366,48.145363,46.53123,48.69443,46.98647,45.812515,44.807514,44.51268,44.894043,43.724243,43.573387,43.74814,44.368206,0.0,11587.881,11120.985,4592.487,4507.1787,4005.155,3435.3435,2711.677,2373.3933,2042.4397,1147.6235,860.9862,515.739,564.94763,179.9283,-4.9300365,234.32965,-763.53705,-1575.6879,-1611.5647,4447.314,834.34845,275.8094,2827.1846,1902.7374,1303.8716,-570.55597,-155.88742,47.622444,415.74594,241.33707,40.84836,-153.03772,219.10774,635.7223,0.517731,0.51666445,0.5165474,0.546859,0.56923324,0.56882054,0.56734484,0.62340426,0.6485074,0.6621977,0.70633954,0.67925316,0.64831,0.70000285,0.6997751,0.56908715,0.516509,0.516603,0.56324863,0.56826484,0.5672443,0.5754022,0.650659,0.6510343,0.70806175,0.71254927,0.6487645,0.71142673,0.6835655,0.71427035,0.7080762,0.51777625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55489,50.309547,47.94732,45.4964,42.4206,41.833923,41.168407,40.510635,39.863205,39.18073,38.65015,36.88561,37.043964,36.891155,36.89977,41.71833,45.547028,48.91304,45.46511,41.648056,39.304817,42.31447,40.076553,38.4683,37.013187,36.70202,37.15157,35.645676,35.586548,35.823486,36.62111,0.0,13419.529,12800.692,5405.8237,5319.9087,4753.9194,4007.676,3093.5925,2709.847,2329.0327,1367.5001,1019.81335,628.84875,631.2989,179.87515,-14.314378,297.81927,-860.432,-1715.3639,-1761.2821,5099.053,962.071,337.29935,3287.3345,2201.663,1545.4285,-696.7642,-160.49232,67.05761,490.54373,276.5972,24.634148,-180.382,251.01833,726.0439,0.51773095,0.51729333,0.5154264,0.5152715,0.513595,0.52050954,0.5656477,0.5647954,0.567677,0.6452147,0.68854195,0.7229829,0.61830086,0.6468173,0.64528114,0.51344955,0.5153354,0.51700866,0.5152132,0.5171494,0.5518149,0.5662438,0.5633854,0.64502853,0.6438349,0.6623116,0.5685807,0.70440775,0.6855484,0.70389944,0.64381886,0.51777625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55489,50.309544,47.947315,45.4964,42.4206,41.83392,41.168404,40.51063,39.863205,39.18073,38.65015,36.88561,37.04396,36.891155,36.899765,41.718327,45.547028,48.913036,45.465107,41.648052,39.304817,42.314465,40.07655,38.4683,37.013184,36.70202,37.151566,35.64567,35.586544,35.823486,36.621105,0.0,13419.53,12800.692,5405.8237,5319.9087,4753.9194,4007.676,3093.5925,2709.847,2329.033,1367.5001,1019.81335,628.8488,631.29895,179.87517,-14.314374,297.81927,-860.43207,-1715.3639,-1761.2822,5099.053,962.071,337.29935,3287.3347,2201.6633,1545.4285,-696.7643,-160.49232,67.05762,490.54376,276.59723,24.634148,-180.382,251.01834,726.04395,0.44707057,0.4466253,0.44615906,0.453501,0.51378846,0.5120337,0.51104826,0.5159151,0.5621008,0.5608618,0.64056414,0.71831965,0.5609779,0.58330375,0.5597796,0.512313,0.44601962,0.44633397,0.4638246,0.51233387,0.51214707,0.51020056,0.5457728,0.560522,0.5654224,0.63285357,0.5625643,0.6407952,0.6378206,0.6405875,0.5707773,0.4471043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.21983,45.582943,42.73098,39.77546,36.068806,35.348557,34.496155,33.659,32.820946,31.998024,31.351112,29.229197,28.80869,28.587843,28.594145,34.380016,39.414745,43.779137,39.457947,35.166344,32.809006,35.548466,32.792187,30.781334,28.96744,28.404327,29.549505,27.57046,27.34021,27.56823,28.424492,0.0,15018.839,14381.635,5984.701,5885.7983,5257.767,4477.058,3535.9087,3086.707,2677.2815,1512.8997,1135.0327,694.69586,763.81244,219.45058,-12.093284,328.74048,-997.5409,-1973.6398,-2022.2919,5787.4995,1024.911,338.39383,3693.5916,2463.8022,1743.5681,-784.8158,-221.07957,65.59197,531.9531,320.56763,51.325443,-176.68227,260.8206,828.1329,0.44707057,0.44659403,0.44557863,0.4452864,0.44368553,0.44368166,0.47841257,0.5089238,0.5076449,0.53261596,0.5574284,0.7120919,0.50932515,0.5698571,0.5523089,0.4439633,0.4457965,0.44622612,0.44497615,0.4432619,0.44779736,0.51039404,0.50889605,0.51132137,0.5584132,0.58191246,0.5074799,0.5579385,0.58357036,0.56046265,0.55862045,0.4471043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.21983,45.582943,42.73098,39.77546,36.068806,35.348557,34.496155,33.658997,32.820942,31.998022,31.35111,29.229195,28.808687,28.587841,28.594143,34.380016,39.41474,43.779133,39.457947,35.166344,32.809006,35.548462,32.792183,30.781332,28.967438,28.404325,29.549503,27.570457,27.340208,27.568226,28.42449,0.0,15018.84,14381.636,5984.7017,5885.7983,5257.767,4477.058,3535.909,3086.707,2677.2817,1512.8997,1135.0328,694.69586,763.81244,219.45059,-12.093281,328.74048,-997.5409,-1973.6399,-2022.292,5787.4995,1024.911,338.39383,3693.5916,2463.8022,1743.5681,-784.8158,-221.07957,65.59198,531.9531,320.56763,51.325443,-176.68228,260.82062,828.1329,0.3994666,0.39910686,0.39868593,0.39873663,0.441732,0.4427456,0.44220906,0.4411283,0.4643372,0.50558007,0.52571523,0.68794703,0.5008034,0.51579905,0.5057453,0.4428409,0.39856744,0.3988618,0.39971805,0.4427773,0.44242066,0.44181836,0.4406885,0.50709426,0.50554216,0.5157805,0.46878296,0.53891236,0.58920866,0.55056655,0.50554216,0.39949355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79953,39.794018,36.268875,32.613487,27.939575,27.03782,25.992344,24.931555,23.886509,22.795975,21.960552,19.345842,19.197695,18.913778,18.915073,25.740108,31.889439,37.483505,32.285378,26.795168,22.871483,27.554052,24.208786,21.596313,19.096851,18.600664,20.099411,17.544655,17.203838,17.48978,18.631817,0.0,16839.967,16132.988,6710.2056,6601.509,5959.012,5054.7036,3948.0159,3507.6384,3016.1719,1761.3141,1303.0981,777.61786,830.86035,251.33084,-5.1453347,359.4078,-1111.289,-2256.7183,-2311.5247,6460.305,1170.6982,445.55353,4094.4111,2735.3975,2008.2444,-933.14325,-206.48042,86.13651,598.162,367.9572,63.430782,-199.65259,304.70242,937.3263,0.3994666,0.3990874,0.39808205,0.39766043,0.3970846,0.39690676,0.40062383,0.43731567,0.43964794,0.43852484,0.50211656,0.6287809,0.43853876,0.46155563,0.438799,0.39668718,0.398229,0.3988004,0.39805153,0.39653203,0.39651033,0.4247843,0.4397161,0.43806258,0.44508007,0.48092943,0.43931827,0.50279886,0.54777557,0.5027071,0.44675136,0.39949355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.79953,39.794014,36.268875,32.613487,27.939573,27.037819,25.992344,24.931555,23.886507,22.795973,21.96055,19.34584,19.197693,18.913776,18.915071,25.740107,31.889439,37.483505,32.285378,26.795166,22.87148,27.554052,24.208784,21.596312,19.096851,18.600662,20.09941,17.544655,17.203836,17.489779,18.631815,0.0,16839.967,16132.988,6710.206,6601.509,5959.012,5054.7036,3948.0159,3507.6384,3016.1719,1761.3141,1303.0981,777.61786,830.8604,251.33086,-5.1453333,359.40784,-1111.2891,-2256.7183,-2311.525,6460.3057,1170.6984,445.55353,4094.4111,2735.3975,2008.2444,-933.14325,-206.48044,86.13652,598.162,367.9572,63.430782,-199.6526,304.70242,937.32635,0.35626963,0.35598016,0.3556236,0.35551658,0.38791025,0.39397186,0.39451936,0.39460072,0.39530045,0.4289759,0.43616438,0.54727876,0.4082787,0.44136408,0.43733987,0.39175186,0.35562807,0.35578215,0.35579512,0.39572626,0.39567748,0.39506304,0.3940469,0.41963986,0.4368623,0.4506637,0.3940469,0.43549243,0.49632195,0.43578285,0.4368615,0.35629106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.367065,33.9408,29.679882,25.262497,19.707968,18.63849,17.432344,16.234768,15.058011,13.840245,12.892019,9.832353,9.928275,9.587071,9.569531,17.44705,24.592564,31.206064,24.830027,17.938908,14.018468,19.159267,15.138532,12.196636,9.377005,8.8910885,9.520464,6.644732,6.5904064,7.0819726,8.89154,0.0,18553.137,17750.37,7433.4214,7312.145,6541.1323,5542.3955,4264.8384,3745.0422,3215.8179,1869.4503,1395.332,846.48364,872.175,277.55356,21.01852,388.34567,-1205.1337,-2470.2122,-2531.7883,7171.437,1323.5464,445.35452,4515.0605,3020.991,2141.2385,-995.8934,-204.16133,130.4796,687.1887,392.23886,23.53283,-267.50296,390.67032,994.019,0.35626963,0.355968,0.35549003,0.3549136,0.35429472,0.3541055,0.3540869,0.37395042,0.39211467,0.39219385,0.41268736,0.49760622,0.39214468,0.39793172,0.39175949,0.35388574,0.35529572,0.3557438,0.3552578,0.35348055,0.35348055,0.35673895,0.3916066,0.39237684,0.39195442,0.40432563,0.39309514,0.4251068,0.4673345,0.42712554,0.39194068,0.35629106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.367065,33.9408,29.679882,25.262495,19.707968,18.63849,17.432344,16.234766,15.05801,13.840244,12.892018,9.832352,9.928274,9.58707,9.5695305,17.447048,24.592564,31.206064,24.830027,17.938908,14.018467,19.159267,15.138531,12.196635,9.377004,8.891088,9.520463,6.644731,6.5904055,7.0819716,8.891539,0.0,18553.137,17750.37,7433.4214,7312.145,6541.1323,5542.3955,4264.8384,3745.0422,3215.8179,1869.4503,1395.332,846.48364,872.17505,277.5536,21.01852,388.34567,-1205.1337,-2470.2122,-2531.7883,7171.437,1323.5464,445.35452,4515.0605,3020.991,2141.2385,-995.8934,-204.16133,130.4796,687.1887,392.2389,23.53283,-267.50296,390.67032,994.019,0.323374,0.32313323,0.32288837,0.32273,0.3395657,0.34827211,0.35222358,0.35216027,0.3521999,0.3619932,0.38968375,0.45918944,0.3533437,0.37954938,0.3839527,0.34446537,0.32277715,0.32297882,0.3227672,0.35109198,0.35286093,0.35288817,0.3513311,0.3540281,0.3817295,0.3898814,0.35132113,0.3903311,0.40205035,0.3898995,0.38404828,0.32339165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95694,28.062874,23.056032,17.867954,11.373266,10.120387,8.699162,7.2954364,5.951817,4.5589123,3.5233142,0.08988716,0.37497395,0.14750947,0.25632226,9.530403,17.611307,25.005623,17.646053,8.869253,3.8723552,11.246034,6.799742,3.7555687,0.47226435,0.048214197,2.5654087,0.1230244,0.016795209,0.0873746,0.70987195,0.0,20061.56,19263.453,8109.955,7975.4663,7117.41,6036.8857,4659.951,4080.3955,3454.5173,2010.1318,1463.345,900.8354,912.432,222.97716,-56.311935,424.12256,-1287.9032,-2623.6394,-2688.8694,7709.4043,1508.2028,507.69022,4819.844,3189.6382,2181.1182,-1081.2202,-189.68716,68.93242,649.4161,359.12787,33.80115,-93.79869,219.5707,951.1031,0.323374,0.32312512,0.32273352,0.32225418,0.32171056,0.32154536,0.32132536,0.3259937,0.34785935,0.34996274,0.35145488,0.42809346,0.3499522,0.34996516,0.35919705,0.3214655,0.32256418,0.32293925,0.32141027,0.32124466,0.3211761,0.32113966,0.33954212,0.35060126,0.3495966,0.35588482,0.34940693,0.35033035,0.37082362,0.35213298,0.34957534,0.32339165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.95694,28.062874,23.056032,17.867954,11.373266,10.120387,8.699162,7.2954364,5.951817,4.5589123,3.5233142,0.08988716,0.37497395,0.14750947,0.25632226,9.530403,17.611307,25.005623,17.646053,8.869253,3.8723552,11.246034,6.799742,3.7555687,0.47226435,0.048214197,2.5654087,0.1230244,0.016795209,0.0873746,0.70987195,0.0,20061.56,19263.453,8109.955,7975.4663,7117.41,6036.8857,4659.951,4080.3955,3454.5173,2010.1318,1463.345,900.8354,912.432,222.97716,-56.311935,424.12256,-1287.9032,-2623.6394,-2688.8694,7709.4043,1508.2028,507.69022,4819.844,3189.6382,2181.1182,-1081.2202,-189.68716,68.93242,649.4161,359.12787,33.80115,-93.79869,219.5707,951.1031,0.2990608,0.2988638,0.2986219,0.2984432,0.30537152,0.31358376,0.31962287,0.31964713,0.31964278,0.32026887,0.34765795,0.38485932,0.31963933,0.3999923,0.32291943,0.31040457,0.2985239,0.29872805,0.29845402,0.31413677,0.31945384,0.32020587,0.31913552,0.31913313,0.32580894,0.34551388,0.31913298,0.3485045,0.3843578,0.34781805,0.33227545,0.29907587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
