pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.81211,26.390362,21.321642,16.070103,9.471285,8.24846,6.868816,5.55341,4.2976766,2.924603,1.956545,0.043209516,0.07597219,0.021720119,0.06606227,5.9105353,14.60058,22.939072,15.6472645,6.69389,1.6342399,9.471246,5.2955256,2.702097,0.11478142,0.008686281,1.7009013,0.048933744,0.0026564396,0.011104938,0.0988201,0.0,20571.59,19668.379,8163.922,8027.9946,7178.802,5958.2554,4585.8315,3939.7026,3330.612,1994.6282,1411.0146,656.9474,785.0899,102.83448,-34.680965,330.5341,-1339.4465,-2799.524,-2870.7722,7838.8647,1524.5112,511.12292,4728.0103,3083.3203,2000.3263,-950.71265,-89.770615,34.378426,611.7096,290.77542,21.581127,-29.813396,76.214424,873.81744,0.2990608,0.29884872,0.29851562,0.29810023,0.2976155,0.297455,0.29718408,0.29713753,0.3112673,0.31737345,0.317642,0.36113292,0.3170182,0.32298958,0.31750765,0.2975966,0.29835936,0.2986869,0.29750398,0.29728127,0.2971855,0.2970957,0.30213934,0.31774414,0.31766737,0.32523242,0.31555253,0.31720844,0.3805909,0.33125466,0.3176461,0.29907587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81211,26.390362,21.321642,16.070103,9.471285,8.24846,6.868816,5.55341,4.2976766,2.924603,1.956545,0.043209516,0.07597219,0.021720119,0.06606227,5.9105353,14.60058,22.939072,15.6472645,6.69389,1.6342399,9.471246,5.2955256,2.702097,0.11478142,0.008686281,1.7009013,0.048933744,0.0026564396,0.011104938,0.0988201,0.0,20571.59,19668.379,8163.922,8027.9946,7178.802,5958.2554,4585.8315,3939.7026,3330.612,1994.6282,1411.0146,656.9474,785.0899,102.83448,-34.680965,330.5341,-1339.4465,-2799.524,-2870.7722,7838.8647,1524.5112,511.12292,4728.0103,3083.3203,2000.3263,-950.71265,-89.770615,34.378426,611.7096,290.77542,21.581127,-29.813396,76.214424,873.81744,0.2916466,0.29144964,0.29117507,0.29097682,0.29236773,0.29493487,0.2955208,0.2956433,0.29556832,0.29549375,0.31469703,0.34336108,0.29550853,0.31557718,0.29889715,0.29317996,0.29108053,0.2913118,0.29096305,0.2948242,0.29604602,0.29535082,0.2953361,0.29537398,0.2993006,0.3166262,0.29532155,0.31523207,0.37707123,0.31558248,0.30252403,0.29166096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70028,25.05734,19.756195,14.282793,7.489901,6.263085,5.013264,3.8708627,2.843957,1.7594634,1.0508987,0.020007199,0.050232593,0.0108327195,0.0409796,4.463232,12.6700115,21.418575,14.445192,4.652158,0.06287414,8.548296,4.712636,2.3772912,0.067603566,0.0050318674,1.2198751,0.029461715,0.0016819709,0.009179617,0.08885273,0.0,20958.166,19987.025,8363.974,8209.382,7292.0435,5968.749,4347.5396,3650.8662,2987.7878,1756.0393,1192.2177,470.4462,628.2071,86.52212,-28.158419,284.3325,-1298.697,-2873.0413,-2953.9487,7787.1274,1600.116,484.89127,4611.4053,2945.0925,1890.2544,-894.1934,-67.50138,26.708105,592.6718,243.62387,16.38318,-27.951958,72.358086,815.067,0.2916466,0.291444,0.29112014,0.29071197,0.29020876,0.29003388,0.2897996,0.28968218,0.2935712,0.29360262,0.29370064,0.3372998,0.29359016,0.29872823,0.29374093,0.28995422,0.29099455,0.29129606,0.29011196,0.28988078,0.2898001,0.28967917,0.2905385,0.29373974,0.29370224,0.29921997,0.294429,0.3015639,0.35728264,0.31361625,0.29369107,0.29166096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.70028,25.05734,19.756195,14.282793,7.489901,6.263085,5.013264,3.8708627,2.843957,1.7594634,1.0508987,0.020007199,0.050232593,0.0108327195,0.0409796,4.463232,12.6700115,21.418575,14.445192,4.652158,0.06287414,8.548296,4.712636,2.3772912,0.067603566,0.0050318674,1.2198751,0.029461715,0.0016819709,0.009179617,0.08885273,0.0,20958.166,19987.025,8363.974,8209.382,7292.0435,5968.749,4347.5396,3650.8662,2987.7878,1756.0393,1192.2177,470.4462,628.2071,86.52212,-28.158419,284.3325,-1298.697,-2873.0413,-2953.9487,7787.1274,1600.116,484.89127,4611.4053,2945.0925,1890.2544,-894.1934,-67.50138,26.708105,592.6718,243.62387,16.38318,-27.951958,72.358086,815.067,0.28626737,0.286076,0.28580672,0.28557763,0.28645772,0.28800178,0.28833568,0.28833908,0.2882263,0.2881325,0.29181805,0.31281197,0.288149,0.2967164,0.29191077,0.28715676,0.28571486,0.28594273,0.28558582,0.28789657,0.2888747,0.2879867,0.28800467,0.28812417,0.28899103,0.29738793,0.28802535,0.2918325,0.34983784,0.31166226,0.2903871,0.28628123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62647,24.550238,19.301508,13.895385,7.325317,6.1405487,4.890842,3.7656262,2.7561738,1.694924,1.0565782,0.019899402,0.035979573,0.008256834,0.037440293,4.0467453,12.396511,20.991741,13.622608,3.8935003,0.059424195,7.9953136,4.325815,2.1264946,0.047995325,0.0037432811,1.2225218,0.03014458,0.0014499915,0.0075101308,0.075771414,0.0,21210.006,20099.05,8319.218,8154.7397,7161.8965,5857.402,4347.3257,3621.1077,2960.2603,1735.616,1126.8933,471.8704,619.22455,71.56457,-27.668898,269.67343,-1310.8661,-2845.7415,-2918.5835,7911.2837,1594.4675,440.03,4496.3423,2875.5022,1829.9855,-844.69446,-55.98595,25.791761,567.96906,243.8408,16.672333,-24.917091,66.563446,768.19946,0.28626737,0.2860717,0.28576115,0.2853666,0.2848689,0.28469732,0.284416,0.28425425,0.2864656,0.28644267,0.28639194,0.30967364,0.2864555,0.28820753,0.28620952,0.28460112,0.28564185,0.28593054,0.28475702,0.28454128,0.28444496,0.28432614,0.28525707,0.286596,0.2864928,0.293091,0.28709972,0.29001427,0.34765476,0.29780918,0.2864782,0.28628123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62647,24.550238,19.301508,13.895385,7.325317,6.1405487,4.890842,3.7656262,2.7561738,1.694924,1.0565782,0.019899402,0.035979573,0.008256834,0.037440293,4.0467453,12.396511,20.991741,13.622608,3.8935003,0.059424195,7.9953136,4.325815,2.1264946,0.047995325,0.0037432811,1.2225218,0.03014458,0.0014499915,0.0075101308,0.075771414,0.0,21210.006,20099.05,8319.218,8154.7397,7161.8965,5857.402,4347.3257,3621.1077,2960.2603,1735.616,1126.8933,471.8704,619.22455,71.56457,-27.668898,269.67343,-1310.8661,-2845.7415,-2918.5835,7911.2837,1594.4675,440.03,4496.3423,2875.5022,1829.9855,-844.69446,-55.98595,25.791761,567.96906,243.8408,16.672333,-24.917091,66.563446,768.19946,0.28286853,0.28267956,0.282408,0.28216937,0.28312936,0.28316152,0.2831734,0.28305736,0.2829052,0.2828004,0.28454182,0.3061102,0.2828178,0.28561178,0.2844263,0.2825888,0.28236273,0.28254497,0.28218845,0.28336617,0.2833455,0.28265297,0.2826642,0.28278562,0.28365767,0.28589028,0.28267723,0.28464293,0.3393543,0.2881984,0.2846916,0.28288203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63601,24.350554,19.0557,13.599241,6.901998,5.722535,4.487903,3.3521671,2.3432763,1.3072617,0.6922244,0.012692291,0.03172551,0.006425746,0.030555783,2.782613,11.186647,20.48976,13.794953,4.6190934,0.06320024,7.848941,4.143524,2.0445518,0.056283567,0.00371223,0.94478637,0.018754361,0.00085674715,0.006347646,0.066560894,0.0,21177.611,20152.953,8358.611,8195.651,7236.4214,5843.224,4318.9316,3639.3486,2959.371,1713.2081,1104.4856,375.64377,567.12024,68.11631,-24.969099,220.09132,-1315.4597,-2969.984,-3049.9456,7764.6943,1544.8511,482.98312,4632.1055,2890.666,1784.417,-824.69244,-61.44355,22.811798,573.891,212.72856,12.921192,-23.624687,62.203903,753.36597,0.28286853,0.28267622,0.28236765,0.28197446,0.28147283,0.28130087,0.281081,0.281043,0.2810873,0.28110936,0.2810857,0.28642756,0.28111306,0.28383228,0.28093815,0.2814848,0.28224766,0.28253508,0.28138235,0.28116554,0.28106847,0.28094772,0.28120244,0.2812291,0.2811745,0.28288957,0.28120118,0.28286946,0.3339561,0.2864028,0.28116316,0.28288203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63601,24.350554,19.0557,13.599241,6.901998,5.722535,4.487903,3.3521671,2.3432763,1.3072617,0.6922244,0.012692291,0.03172551,0.006425746,0.030555783,2.782613,11.186647,20.48976,13.794953,4.6190934,0.06320024,7.848941,4.143524,2.0445518,0.056283567,0.00371223,0.94478637,0.018754361,0.00085674715,0.006347646,0.066560894,0.0,21177.611,20152.953,8358.611,8195.651,7236.4214,5843.224,4318.9316,3639.3486,2959.371,1713.2081,1104.4856,375.64377,567.12024,68.11631,-24.969099,220.09132,-1315.4597,-2969.984,-3049.9456,7764.6943,1544.8511,482.98312,4632.1055,2890.666,1784.417,-824.69244,-61.44355,22.811798,573.891,212.72856,12.921192,-23.624687,62.203903,753.36597,0.2833012,0.28310737,0.2827822,0.28233203,0.2820004,0.28098163,0.2805471,0.2801266,0.27977705,0.27954817,0.279398,0.28464296,0.27958503,0.27981856,0.27918774,0.28190854,0.2826707,0.28296897,0.2818068,0.28153765,0.28133005,0.27932158,0.2793367,0.27938816,0.2794124,0.28087285,0.2793557,0.2793476,0.31683075,0.2811188,0.27941254,0.28331473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.568825,24.012186,18.817106,13.4731455,6.936579,5.764598,4.528563,3.3747032,2.3669312,1.2930806,0.6613096,0.010965835,0.039248887,0.00781605,0.027789654,3.6128714,11.173499,20.238596,13.295269,3.4732122,0.048575655,7.6236773,3.881379,1.9188198,0.039103556,0.0027849681,1.1064657,0.027636722,0.0010460649,0.0060325433,0.058456324,0.0,21404.947,20222.637,8273.192,8103.976,7142.1543,5823.182,4321.581,3670.593,2957.5981,1746.7131,1120.6112,366.8435,569.25385,76.58634,-22.546108,253.8706,-1242.4456,-2928.7107,-3012.5527,7828.5444,1602.6747,413.99915,4515.419,2906.1665,1720.831,-800.06714,-50.3209,21.95426,556.2938,231.01453,16.000717,-22.426895,57.720734,728.83435,0.2833012,0.2831091,0.28280032,0.2823956,0.28183234,0.2816204,0.2811797,0.28088784,0.27845997,0.27830377,0.2779604,0.2828695,0.27836248,0.27823782,0.27759573,0.28203884,0.28269568,0.28297377,0.28237796,0.2819094,0.28169912,0.28061962,0.28000647,0.27775815,0.27774096,0.27813244,0.27977285,0.27765962,0.309051,0.2793673,0.277736,0.28331473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.568825,24.012186,18.817106,13.4731455,6.936579,5.764598,4.528563,3.3747032,2.3669312,1.2930806,0.6613096,0.010965835,0.039248887,0.00781605,0.027789654,3.6128714,11.173499,20.238596,13.295269,3.4732122,0.048575655,7.6236773,3.881379,1.9188198,0.039103556,0.0027849681,1.1064657,0.027636722,0.0010460649,0.0060325433,0.058456324,0.0,21404.947,20222.637,8273.192,8103.976,7142.1543,5823.182,4321.581,3670.593,2957.5981,1746.7131,1120.6112,366.8435,569.25385,76.58634,-22.546108,253.8706,-1242.4456,-2928.7107,-3012.5527,7828.5444,1602.6747,413.99915,4515.419,2906.1665,1720.831,-800.06714,-50.3209,21.95426,556.2938,231.01453,16.000717,-22.426895,57.720734,728.83435,0.28029248,0.28010616,0.2798349,0.27959558,0.27986994,0.27999428,0.28010663,0.27997932,0.2796684,0.27941424,0.2765118,0.27755848,0.279448,0.27623013,0.27586618,0.2803631,0.27975133,0.27997646,0.27961513,0.27994788,0.28009346,0.28003946,0.28012577,0.2780319,0.2780238,0.27655467,0.28014272,0.27592966,0.3128038,0.27594823,0.278023,0.28030574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58604,23.69955,18.380142,12.8980055,6.4240584,5.2376075,4.0735526,3.019103,2.0609782,1.0736835,0.50773937,0.008187466,0.028077869,0.0065508303,0.022876412,2.529985,10.328178,19.779604,13.106042,3.884764,0.06071854,7.4409046,3.901673,1.9162093,0.055602964,0.0029515666,0.8041192,0.018010532,0.0007063905,0.0054552793,0.055628423,0.0,21346.893,20307.12,8379.519,8216.453,7105.1284,5861.893,4183.818,3496.3042,2878.011,1669.2244,1055.9723,318.14282,529.1178,62.428486,-20.219852,209.28743,-1263.375,-2995.4573,-3075.0886,7779.739,1548.9751,439.40802,4512.6436,2819.9255,1731.6462,-795.6649,-61.494053,19.420696,561.78186,194.7204,12.688049,-21.84344,56.3692,728.8804,0.28029248,0.2801031,0.2797956,0.27940357,0.27893594,0.27877638,0.27852178,0.2783709,0.2782502,0.27808833,0.27786526,0.27582914,0.27813593,0.27450934,0.27649376,0.27864653,0.27969,0.27996758,0.27908167,0.27878553,0.27864295,0.278579,0.27844384,0.27834365,0.27827883,0.27624977,0.2784177,0.27421048,0.2951468,0.27422893,0.27827084,0.28030574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58604,23.69955,18.380142,12.8980055,6.4240584,5.2376075,4.0735526,3.019103,2.0609782,1.0736835,0.50773937,0.008187466,0.028077869,0.0065508303,0.022876412,2.529985,10.328178,19.779604,13.106042,3.884764,0.06071854,7.4409046,3.901673,1.9162093,0.055602964,0.0029515666,0.8041192,0.018010532,0.0007063905,0.0054552793,0.055628423,0.0,21346.893,20307.12,8379.519,8216.453,7105.1284,5861.893,4183.818,3496.3042,2878.011,1669.2244,1055.9723,318.14282,529.1178,62.428486,-20.219852,209.28743,-1263.375,-2995.4573,-3075.0886,7779.739,1548.9751,439.40802,4512.6436,2819.9255,1731.6462,-795.6649,-61.494053,19.420696,561.78186,194.7204,12.688049,-21.84344,56.3692,728.8804,0.2810547,0.280867,0.28058994,0.28031293,0.2799098,0.27836418,0.2778601,0.27745163,0.2770971,0.2767945,0.2764207,0.2741106,0.27685505,0.27536327,0.2767346,0.27846825,0.28050783,0.2807372,0.28035495,0.27875003,0.27774927,0.27702767,0.276983,0.2768396,0.27674526,0.27563867,0.2769259,0.27469215,0.29084855,0.27252036,0.27672768,0.28106803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63431,24.467682,19.205608,13.795003,7.1390653,5.929065,4.688414,3.5539584,2.5414982,1.4485147,0.7895475,0.01487869,0.035548437,0.008762271,0.03860271,4.2932243,11.937106,20.802599,13.763888,3.851066,0.06572573,8.136772,4.3275743,2.1606898,0.05968279,0.0034353188,1.0729617,0.024238568,0.001119494,0.008044214,0.08372771,0.0,21183.393,20122.354,8330.63,8158.3906,7212.2886,5924.432,4330.288,3637.1333,2965.0198,1763.449,1146.4059,403.18375,592.3942,70.248795,-28.003504,278.46118,-1249.8141,-2893.7122,-2965.4658,7823.367,1610.6547,437.00095,4496.265,2934.104,1815.3627,-849.6212,-63.727394,26.393473,581.0191,227.51094,14.836533,-26.777588,70.37855,773.4912,0.2810547,0.28086558,0.2805609,0.28017056,0.27963257,0.2794363,0.27902177,0.278754,0.27577063,0.27560347,0.27514228,0.27105728,0.27566266,0.2739065,0.2750104,0.27941284,0.28046,0.28073245,0.2795645,0.27933937,0.27920166,0.2791286,0.27729294,0.27527925,0.27522564,0.27406177,0.27533117,0.2750739,0.28902757,0.2708224,0.27520782,0.28106803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63431,24.467682,19.205608,13.795003,7.1390653,5.929065,4.688414,3.5539584,2.5414982,1.4485147,0.7895475,0.01487869,0.035548437,0.008762271,0.03860271,4.2932243,11.937106,20.802599,13.763888,3.851066,0.06572573,8.136772,4.3275743,2.1606898,0.05968279,0.0034353188,1.0729617,0.024238568,0.001119494,0.008044214,0.08372771,0.0,21183.393,20122.354,8330.63,8158.3906,7212.2886,5924.432,4330.288,3637.1333,2965.0198,1763.449,1146.4059,403.18375,592.3942,70.248795,-28.003504,278.46118,-1249.8141,-2893.7122,-2965.4658,7823.367,1610.6547,437.00095,4496.265,2934.104,1815.3627,-849.6212,-63.727394,26.393473,581.0191,227.51094,14.836533,-26.777588,70.37855,773.4912,0.28322387,0.28303242,0.28274906,0.28245887,0.2819997,0.28018102,0.27823055,0.27795923,0.27763075,0.27725616,0.27375934,0.26936847,0.27731442,0.27219203,0.27329695,0.28020877,0.28265652,0.28289607,0.28251106,0.28018215,0.2789271,0.27749696,0.2774813,0.27734354,0.2752805,0.27219048,0.2774677,0.27336,0.28699937,0.27109134,0.2752805,0.2832374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64393,24.79269,19.552206,14.13303,7.4965963,6.2753215,4.9721217,3.7920275,2.74051,1.5933447,0.9041883,0.015373532,0.040416986,0.010684518,0.044401053,4.504176,12.333235,21.143066,14.0246935,5.0878177,0.07021319,8.190262,4.333907,2.1715832,0.05847479,0.004265157,1.3709483,0.035112962,0.0014334206,0.0078494325,0.07626086,0.0,21150.67,20040.945,8312.157,8165.366,7200.869,5954.1763,4446.834,3715.422,3026.2424,1810.1255,1174.4722,434.246,616.74963,74.320724,-29.912346,285.63266,-1266.0725,-2883.888,-2958.7058,7848.67,1522.9938,508.82507,4584.966,2953.6616,1813.2987,-852.2601,-62.470146,28.345634,570.0723,259.26712,18.178543,-25.69679,66.642456,777.1757,0.28322387,0.28303152,0.28272265,0.282326,0.28178465,0.28158504,0.2811641,0.28088406,0.27686834,0.27623126,0.27581817,0.26769015,0.27633706,0.271693,0.2756306,0.28154835,0.28260827,0.2828924,0.28172138,0.28150335,0.2813642,0.28127867,0.27888113,0.27574942,0.2757241,0.27316165,0.27752838,0.27165684,0.2823658,0.27162194,0.27571663,0.2832374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64393,24.79269,19.552206,14.13303,7.4965963,6.2753215,4.9721217,3.7920275,2.74051,1.5933447,0.9041883,0.015373532,0.040416986,0.010684518,0.044401053,4.504176,12.333235,21.143066,14.0246935,5.0878177,0.07021319,8.190262,4.333907,2.1715832,0.05847479,0.004265157,1.3709483,0.035112962,0.0014334206,0.0078494325,0.07626086,0.0,21150.67,20040.945,8312.157,8165.366,7200.869,5954.1763,4446.834,3715.422,3026.2424,1810.1255,1174.4722,434.246,616.74963,74.320724,-29.912346,285.63266,-1266.0725,-2883.888,-2958.7058,7848.67,1522.9938,508.82507,4584.966,2953.6616,1813.2987,-852.2601,-62.470146,28.345634,570.0723,259.26712,18.178543,-25.69679,66.642456,777.1757,0.28366202,0.28346682,0.28313914,0.2826862,0.2822372,0.28214008,0.280555,0.280237,0.2797966,0.27947578,0.274314,0.26602232,0.27952453,0.27295065,0.27517855,0.28164396,0.28301567,0.28332382,0.282206,0.281908,0.2816897,0.2796484,0.27963105,0.27951235,0.27660793,0.2722111,0.27961466,0.27404788,0.277757,0.2699296,0.2756923,0.2836756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69647,25.570349,20.483183,15.227384,8.75003,7.557752,6.261927,5.0336747,3.8598523,2.6239648,1.7617807,0.03062482,0.0641945,0.014434465,0.055703398,5.832877,13.326382,21.983444,14.848792,4.1573753,0.065965764,9.091409,5.1686077,2.5989938,0.072792664,0.0072321133,1.7133176,0.03836875,0.0017767224,0.009871523,0.09652673,0.0,20971.217,19852.705,8179.9507,8031.5103,7107.1475,5877.4175,4433.229,3796.5383,3211.4856,1884.4207,1325.473,622.396,741.2641,98.14567,-33.36169,328.47348,-1236.4773,-2856.7769,-2931.141,7830.374,1677.7742,455.73846,4552.1724,2981.0334,1990.3871,-938.5204,-69.22368,31.386038,594.8374,292.95267,19.011154,-29.132828,75.71575,855.38055,0.28366202,0.2834686,0.28315768,0.28275087,0.28217447,0.28196013,0.28148326,0.28109896,0.27943835,0.27825174,0.27801004,0.26823097,0.2783248,0.27125004,0.27772737,0.2819982,0.28304213,0.28332892,0.28274247,0.28226787,0.28206354,0.28086823,0.28034043,0.2779568,0.2779229,0.2747605,0.2800482,0.27386913,0.27602643,0.26824778,0.27791297,0.2836756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69647,25.570349,20.483183,15.227384,8.75003,7.557752,6.261927,5.0336747,3.8598523,2.6239648,1.7617807,0.03062482,0.0641945,0.014434465,0.055703398,5.832877,13.326382,21.983444,14.848792,4.1573753,0.065965764,9.091409,5.1686077,2.5989938,0.072792664,0.0072321133,1.7133176,0.03836875,0.0017767224,0.009871523,0.09652673,0.0,20971.217,19852.705,8179.9507,8031.5103,7107.1475,5877.4175,4433.229,3796.5383,3211.4856,1884.4207,1325.473,622.396,741.2641,98.14567,-33.36169,328.47348,-1236.4773,-2856.7769,-2931.141,7830.374,1677.7742,455.73846,4552.1724,2981.0334,1990.3871,-938.5204,-69.22368,31.386038,594.8374,292.95267,19.011154,-29.132828,75.71575,855.38055,0.28608924,0.28589317,0.2856023,0.28529826,0.2839979,0.28253773,0.28075284,0.28047058,0.28006384,0.27970013,0.27639174,0.26655978,0.27980086,0.27485666,0.27798194,0.28279406,0.2855092,0.2857538,0.28536585,0.28287557,0.28100535,0.2806695,0.2806312,0.27928308,0.2786773,0.27316174,0.2806147,0.27621657,0.26976052,0.27059948,0.2786403,0.28610307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75144,26.045496,20.88908,15.556107,8.9707985,7.7564397,6.490852,5.248761,4.0639277,2.8084307,1.9012535,0.047790643,0.06554138,0.01633645,0.06985589,7.122558,14.767005,22.737715,15.378924,5.091331,0.07929334,9.520575,5.4182105,2.7578433,0.092230916,0.009413748,1.7821741,0.04419451,0.0030750292,0.015939951,0.14832084,0.0,20782.082,19742.924,8239.89,8094.9736,7170.8623,5935.9463,4377.07,3819.5747,3227.7175,1900.5065,1362.3846,645.7661,762.38574,97.55295,-38.388653,365.83246,-1249.864,-2732.16,-2805.6887,7808.6655,1643.2538,508.5202,4595.1045,3053.954,2028.0408,-966.14075,-78.532295,35.358532,610.35046,298.85468,20.247122,-37.413,95.182,874.9488,0.28608924,0.28589234,0.28557464,0.28516772,0.2846439,0.28445873,0.28412366,0.2837352,0.27981097,0.27850595,0.278224,0.26914728,0.27860522,0.2766988,0.27825293,0.2841586,0.28545946,0.28575015,0.28456914,0.28435943,0.28422967,0.28412318,0.28151938,0.27899268,0.2789255,0.2745637,0.27907038,0.27677268,0.26765576,0.27054912,0.2789141,0.28610307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75144,26.045496,20.88908,15.556107,8.9707985,7.7564397,6.490852,5.248761,4.0639277,2.8084307,1.9012535,0.047790643,0.06554138,0.01633645,0.06985589,7.122558,14.767005,22.737715,15.378924,5.091331,0.07929334,9.520575,5.4182105,2.7578433,0.092230916,0.009413748,1.7821741,0.04419451,0.0030750292,0.015939951,0.14832084,0.0,20782.082,19742.924,8239.89,8094.9736,7170.8623,5935.9463,4377.07,3819.5747,3227.7175,1900.5065,1362.3846,645.7661,762.38574,97.55295,-38.388653,365.83246,-1249.864,-2732.16,-2805.6887,7808.6655,1643.2538,508.5202,4595.1045,3053.954,2028.0408,-966.14075,-78.532295,35.358532,610.35046,298.85468,20.247122,-37.413,95.182,874.9488,0.28869277,0.28849375,0.28820163,0.28789708,0.28659046,0.28507155,0.28322035,0.28298914,0.2826995,0.2823674,0.2766356,0.27046302,0.28245866,0.27567643,0.27882218,0.2852119,0.28809232,0.28834692,0.28796026,0.2853903,0.28416923,0.2824667,0.28245115,0.28235304,0.28064978,0.2752918,0.2824369,0.27727962,0.26890975,0.27285227,0.27936476,0.28870684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84325,27.04577,22.022722,16.821577,10.374904,9.107594,7.734101,6.3803096,5.0615296,3.716424,2.785054,0.07633915,0.084547944,0.023435334,0.08292725,7.634343,15.550417,23.684711,16.674112,7.7356834,2.8200936,10.492384,6.249598,3.3588796,0.1702098,0.0159568,2.1663785,0.06136304,0.013340462,0.08941627,0.7061552,0.0,20462.875,19503.773,8124.1206,7986.3057,7088.9507,6074.3315,4574.781,4001.3687,3419.8855,1972.5869,1381.8837,792.59076,858.0539,109.66356,-40.645447,379.58084,-1273.6514,-2762.2954,-2830.0002,7691.3394,1523.1366,503.2128,4730.3696,3109.9614,2121.0447,-1064.2798,-109.87472,37.371944,634.95374,331.42877,22.016853,-97.67478,218.47162,882.74066,0.28869277,0.28849295,0.2881747,0.28776708,0.28724188,0.28705618,0.28671384,0.28633553,0.28235203,0.28106743,0.2808649,0.27123612,0.28115162,0.27918583,0.28037196,0.28672758,0.28803656,0.28834307,0.2872254,0.2868633,0.2867363,0.2866511,0.2844835,0.28075296,0.2807287,0.2779474,0.28265804,0.27759114,0.2678018,0.27417153,0.28072053,0.28870684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84325,27.04577,22.022722,16.821577,10.374904,9.107594,7.734101,6.3803096,5.0615296,3.716424,2.785054,0.07633915,0.084547944,0.023435334,0.08292725,7.634343,15.550417,23.684711,16.674112,7.7356834,2.8200936,10.492384,6.249598,3.3588796,0.1702098,0.0159568,2.1663785,0.06136304,0.013340462,0.08941627,0.7061552,0.0,20462.875,19503.773,8124.1206,7986.3057,7088.9507,6074.3315,4574.781,4001.3687,3419.8855,1972.5869,1381.8837,792.59076,858.0539,109.66356,-40.645447,379.58084,-1273.6514,-2762.2954,-2830.0002,7691.3394,1523.1366,503.2128,4730.3696,3109.9614,2121.0447,-1064.2798,-109.87472,37.371944,634.95374,331.42877,22.016853,-97.67478,218.47162,882.74066,0.29319596,0.29299048,0.29268616,0.29234636,0.29039133,0.28819907,0.2858377,0.28560317,0.28531343,0.28499648,0.27925166,0.27313805,0.28509974,0.27801514,0.28343523,0.28910163,0.29258037,0.29284123,0.2924356,0.28807393,0.2865441,0.28578138,0.28514963,0.2848676,0.28456518,0.27838522,0.2850515,0.27903405,0.27436745,0.279135,0.28292942,0.29321048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92605,27.746483,22.815699,17.699396,11.333807,10.09944,8.698113,7.293955,5.914516,4.485856,3.4192946,0.08016651,0.16134903,0.0427432,0.10768493,8.256893,16.458395,24.445951,17.268248,8.743884,3.9473257,11.137889,6.858125,3.8249078,0.6915986,0.051463865,2.778912,0.09249493,0.016591746,0.09794407,0.77460194,0.0,20171.266,19339.676,8043.202,7915.696,7040.6665,5988.5566,4624.6084,4081.0757,3503.9426,2037.8306,1486.8096,887.3905,927.89734,156.876,-42.615334,395.52127,-1298.246,-2735.2769,-2802.366,7733.9136,1484.6229,496.59616,4709.104,3124.5676,2176.876,-1054.2625,-236.92532,34.00303,636.3102,378.07803,28.19074,-101.2763,229.68777,951.87994,0.29319596,0.29299057,0.29266262,0.29224184,0.291698,0.2915114,0.2911672,0.2908857,0.28594664,0.2837226,0.2835035,0.27282628,0.2838198,0.28173482,0.2829021,0.29120374,0.29253152,0.29283965,0.29163852,0.29128772,0.29118046,0.291103,0.28877553,0.28412822,0.28348345,0.28070632,0.28519598,0.28269237,0.27411544,0.2809447,0.28312016,0.29321048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92605,27.746483,22.815699,17.699396,11.333807,10.09944,8.698113,7.293955,5.914516,4.485856,3.4192946,0.08016651,0.16134903,0.0427432,0.10768493,8.256893,16.458395,24.445951,17.268248,8.743884,3.9473257,11.137889,6.858125,3.8249078,0.6915986,0.051463865,2.778912,0.09249493,0.016591746,0.09794407,0.77460194,0.0,20171.266,19339.676,8043.202,7915.696,7040.6665,5988.5566,4624.6084,4081.0757,3503.9426,2037.8306,1486.8096,887.3905,927.89734,156.876,-42.615334,395.52127,-1298.246,-2735.2769,-2802.366,7733.9136,1484.6229,496.59616,4709.104,3124.5676,2176.876,-1054.2625,-236.92532,34.00303,636.3102,378.07803,28.19074,-101.2763,229.68777,951.87994,0.2974344,0.2972243,0.2969138,0.29656497,0.29458323,0.29246274,0.2902568,0.29003224,0.28975502,0.28946352,0.28241822,0.27577853,0.28956705,0.2827534,0.28807184,0.2935594,0.2968061,0.2970717,0.29666433,0.2923405,0.29115695,0.2901868,0.289569,0.28929946,0.28904113,0.28458166,0.2894722,0.28149468,0.275597,0.2813905,0.28780037,0.29744932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05717,29.995144,25.455032,20.752363,14.779435,13.620492,12.260714,10.897832,9.555106,8.289119,7.3141627,4.2145925,2.3199613,1.9142911,1.8792452,11.077573,19.48563,26.919718,19.837978,12.319647,8.197352,13.323061,8.754799,5.3953204,1.9965008,1.289669,3.3662791,0.17583436,0.064832315,0.41137937,1.8307179,0.0,19702.043,18768.076,7692.5747,7563.458,6802.73,5788.1113,4550.059,4015.8535,3453.277,1909.0645,1416.4344,852.4269,1050.1404,304.74017,30.54351,422.2484,-1315.7997,-2631.2493,-2697.49,7605.0396,1387.2881,457.5928,4866.375,3236.589,2300.3328,-1101.5968,-249.95035,120.953804,699.338,414.86255,34.612877,-221.48914,342.65027,1035.4279,0.2974344,0.29722425,0.2968883,0.29645783,0.29590338,0.29571193,0.2953659,0.2951441,0.2904989,0.2881461,0.28794205,0.27985698,0.28824082,0.28629845,0.28762147,0.2954136,0.29675406,0.29706964,0.29676995,0.2952638,0.29522198,0.2951439,0.2929815,0.288682,0.28755784,0.28612477,0.28961185,0.2876574,0.27699828,0.28625795,0.28753847,0.29744932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05717,29.995144,25.455032,20.752363,14.779435,13.620492,12.260714,10.897832,9.555106,8.289119,7.3141627,4.2145925,2.3199613,1.9142911,1.8792452,11.077572,19.48563,26.919718,19.837978,12.319647,8.197352,13.323061,8.754799,5.3953204,1.9965008,1.289669,3.366279,0.17583409,0.064832315,0.41137934,1.8307179,0.0,19702.043,18768.076,7692.5747,7563.458,6802.73,5788.1113,4550.059,4015.8535,3453.277,1909.0645,1416.4344,852.4269,1050.1404,304.74017,30.54351,422.2484,-1315.7997,-2631.2493,-2697.49,7605.0396,1387.2881,457.5928,4866.375,3236.589,2300.3328,-1101.5968,-249.95035,120.953804,699.3381,414.86255,34.612885,-221.48914,342.65027,1035.4279,0.3045177,0.3042945,0.30395782,0.3036992,0.29960814,0.29681966,0.29441917,0.2941937,0.2939206,0.29363388,0.28635642,0.27832276,0.29375926,0.29345584,0.29280236,0.2990452,0.30384448,0.30413002,0.30370185,0.29637158,0.29511178,0.2950434,0.293305,0.29326898,0.29319334,0.2893161,0.293305,0.28641623,0.2821192,0.2860422,0.29262936,0.30453336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.230965,32.364536,27.958048,23.404087,17.670242,16.546137,15.248196,13.924918,12.607682,11.225431,10.152616,6.716622,6.5845413,6.2866964,6.3078046,14.540594,22.373634,29.440256,23.226128,15.625473,11.219106,17.389366,13.149679,10.088073,7.0269156,6.1051526,8.308671,5.348714,5.05618,5.4219723,6.817973,0.0,19064.977,18159.305,7569.4854,7433.36,6654.3203,5693.506,4437.1367,3952.4143,3417.724,2001.8154,1491.5105,901.199,951.16034,257.91498,-23.22859,397.70654,-1266.42,-2560.2031,-2625.077,7183.1733,1395.4697,474.35828,4585.9536,3108.7346,2187.8535,-1041.0839,-288.47784,67.95056,665.4094,398.4007,58.40849,-228.04807,339.59656,988.32184,0.3045177,0.304296,0.30393627,0.30348036,0.3028948,0.3026877,0.3023004,0.30192694,0.2946846,0.29226574,0.29206634,0.28436816,0.2923795,0.2922324,0.29176274,0.30240786,0.3037956,0.30413154,0.30382878,0.30224037,0.30219784,0.30214044,0.30009902,0.2930307,0.29298267,0.29135558,0.2948034,0.2913319,0.28723752,0.29131356,0.29261926,0.30453336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.230965,32.364532,27.958048,23.404087,17.670242,16.546137,15.248195,13.924918,12.607681,11.2254305,10.152616,6.716621,6.584541,6.286696,6.3078036,14.540593,22.373632,29.440254,23.226128,15.625473,11.219105,17.389366,13.149678,10.088073,7.026915,6.105152,8.30867,5.348713,5.056179,5.4219713,6.8179727,0.0,19064.977,18159.305,7569.4854,7433.36,6654.3203,5693.506,4437.1367,3952.4143,3417.724,2001.8154,1491.5105,901.199,951.16034,257.91498,-23.22859,397.70654,-1266.42,-2560.2031,-2625.077,7183.1733,1395.4697,474.35828,4585.9536,3108.7346,2187.8535,-1041.0839,-288.47784,67.95056,665.4094,398.4007,58.40849,-228.04807,339.59656,988.32184,0.3146928,0.31445235,0.31409127,0.3138152,0.30769476,0.30409154,0.301367,0.30112338,0.30082002,0.3004392,0.29089165,0.2825964,0.3005885,0.29801783,0.29989034,0.30659214,0.31396636,0.31427488,0.31380686,0.3032729,0.30205587,0.30195218,0.30049315,0.3003356,0.30011538,0.29600078,0.30042306,0.29110324,0.28550598,0.2910765,0.29916763,0.3147095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26132,32.420387,27.971928,23.361994,17.5951,16.487946,15.222716,13.938902,12.649479,11.378818,10.375798,7.1815505,6.622503,6.330835,6.366137,14.413249,22.50774,29.523752,23.221336,16.15277,12.427928,17.427929,13.205469,10.020219,6.926258,6.1170907,8.241896,4.932673,4.592599,5.0047665,6.540797,0.0,18951.824,18152.133,7608.3315,7482.5547,6675.002,5646.986,4376.4004,3888.327,3378.5671,1912.8668,1438.3054,866.38873,951.4873,255.01297,-30.663757,392.83792,-1289.072,-2550.2861,-2611.6487,7208.873,1341.8414,433.21573,4567.53,3101.9077,2235.1282,-1047.0929,-268.8817,75.951324,669.5662,423.13205,63.355972,-243.23012,357.58487,1021.99335,0.3146928,0.314456,0.31407797,0.31359786,0.31302285,0.3128283,0.31252334,0.3105741,0.30161795,0.29911688,0.29888627,0.28851676,0.2992307,0.29775771,0.29893497,0.31219783,0.31392428,0.3142813,0.31384426,0.3120144,0.3120073,0.31198287,0.3058095,0.299991,0.29847038,0.29675502,0.30070242,0.2984996,0.293201,0.2984064,0.2984395,0.3147095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26132,32.420387,27.971928,23.361994,17.5951,16.487946,15.222715,13.938901,12.649478,11.378817,10.375797,7.18155,6.6225023,6.3308344,6.366136,14.413248,22.507738,29.52375,23.221336,16.15277,12.427927,17.427929,13.205468,10.020218,6.926257,6.1170897,8.241895,4.932672,4.592598,5.0047655,6.5407963,0.0,18951.824,18152.135,7608.332,7482.5547,6675.002,5646.986,4376.4004,3888.327,3378.5671,1912.8668,1438.3054,866.38873,951.4873,255.01297,-30.663757,392.83792,-1289.072,-2550.2861,-2611.6487,7208.873,1341.8414,433.21573,4567.53,3101.9077,2235.1282,-1047.0929,-268.8817,75.951324,669.5662,423.13205,63.355972,-243.23012,357.5849,1021.99335,0.31657156,0.3163351,0.31599718,0.31563124,0.31383002,0.31221405,0.31174132,0.31135127,0.31103027,0.31069404,0.29750168,0.28671914,0.31079677,0.30256048,0.30848107,0.3132026,0.31587613,0.31616393,0.31573796,0.31224167,0.31204957,0.3118557,0.31024745,0.3100309,0.30881298,0.30179045,0.31018627,0.29841048,0.29370487,0.2982482,0.30726278,0.3165885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25636,32.28629,27.726082,23.003546,17.013731,15.834958,14.54369,13.274226,12.036002,10.788063,9.812258,6.6257353,5.836994,5.5724397,5.7232,14.293353,22.49586,29.422207,23.222359,16.140144,12.188014,17.523403,13.235319,9.987162,6.6537304,5.644081,8.382704,5.1345186,4.7775064,5.1526523,6.5927596,0.0,18970.37,18188.43,7710.9443,7580.6924,6813.108,5841.3813,4424.805,3864.7969,3305.455,1894.3209,1417.1008,865.25665,966.057,241.92589,-67.15249,406.425,-1298.3319,-2532.6355,-2595.76,7151.5044,1343.2397,447.29474,4527.1694,3127.8457,2258.856,-1090.1023,-303.01804,40.89182,667.77997,418.89987,65.040794,-231.17842,345.34857,1008.4327,0.31657156,0.3163333,0.31595576,0.3154747,0.3148694,0.31465888,0.3142799,0.31387898,0.30954337,0.30938515,0.30912325,0.29519153,0.3094994,0.30772468,0.30988246,0.31414074,0.31579736,0.31615674,0.31571907,0.31392732,0.3139191,0.3138989,0.31183538,0.3099546,0.30983272,0.30567273,0.31001943,0.30837107,0.30311334,0.30802244,0.3093773,0.3165885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.25636,32.28629,27.72608,23.003546,17.013731,15.834957,14.543689,13.274225,12.036001,10.788062,9.812257,6.6257343,5.836993,5.572439,5.7231994,14.293352,22.49586,29.422207,23.222359,16.140142,12.188013,17.523401,13.235318,9.987161,6.65373,5.6440806,8.382703,5.1345177,4.777506,5.1526513,6.592759,0.0,18970.37,18188.43,7710.9443,7580.6924,6813.108,5841.3813,4424.805,3864.7969,3305.455,1894.3209,1417.1008,865.25665,966.057,241.92589,-67.15249,406.425,-1298.3319,-2532.6355,-2595.76,7151.5044,1343.2397,447.29474,4527.17,3127.8457,2258.856,-1090.1023,-303.01804,40.89182,667.77997,418.89987,65.040794,-231.17842,345.34857,1008.4327,0.31626213,0.31602633,0.31566808,0.31522426,0.3146241,0.3144088,0.3138877,0.31334984,0.31287473,0.3124269,0.30739835,0.29338947,0.31260264,0.3103012,0.31198752,0.31444675,0.3155102,0.3158523,0.31462914,0.31438228,0.3142779,0.31422147,0.31216073,0.3120257,0.31187963,0.30965823,0.31209567,0.30808786,0.3029623,0.3078544,0.3112119,0.316279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2598,32.491665,28.113634,23.56684,17.887522,16.773232,15.540772,14.297385,13.056462,11.808285,10.771805,7.2668853,7.3713236,7.053983,7.056859,15.137347,22.991117,29.718794,22.976364,15.46018,11.558374,17.162037,13.074469,10.073599,7.230128,6.5992713,8.0171385,5.185684,4.9486866,5.292623,6.687386,0.0,18957.521,18131.643,7543.0527,7427.043,6620.0757,5666.6084,4314.8257,3821.7258,3309.3445,1894.5156,1464.0182,910.91565,921.9568,266.89746,-7.9173675,393.71686,-1268.2288,-2493.148,-2550.792,7341.6514,1387.0741,444.2103,4576.4272,3048.002,2164.3098,-1000.43115,-235.06483,105.484566,667.9456,388.96625,52.132214,-220.58662,339.43384,1007.11835,0.31626213,0.31602454,0.3156518,0.315171,0.3145108,0.314274,0.3136999,0.31306896,0.31242144,0.31175232,0.31105858,0.3032726,0.3120826,0.3106041,0.31217337,0.31443188,0.3154844,0.3158471,0.3146617,0.31454137,0.31451944,0.31232572,0.31231606,0.31225294,0.31212762,0.30970925,0.3123079,0.30996314,0.3057981,0.30990005,0.31151557,0.316279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.2598,32.491665,28.113634,23.566837,17.88752,16.773232,15.5407715,14.297385,13.056461,11.808284,10.771804,7.2668843,7.371323,7.0539827,7.056858,15.137347,22.991117,29.718792,22.976362,15.460179,11.558373,17.162037,13.074468,10.073598,7.230127,6.5992703,8.017138,5.1856833,4.948686,5.2926226,6.687385,0.0,18957.521,18131.643,7543.0527,7427.043,6620.076,5666.6084,4314.8257,3821.7258,3309.3445,1894.5156,1464.0182,910.91565,921.9568,266.89746,-7.9173675,393.71686,-1268.2288,-2493.1482,-2550.792,7341.6514,1387.0741,444.2103,4576.4272,3048.002,2164.3098,-1000.43115,-235.06483,105.484566,667.9456,388.96625,52.132214,-220.58662,339.43387,1007.11835,0.31647646,0.3162367,0.31584436,0.31532222,0.3146971,0.31448457,0.31422126,0.31218547,0.31184635,0.31126547,0.31007007,0.30349955,0.31158608,0.31108883,0.31022838,0.31427315,0.31566933,0.3160535,0.31465346,0.31452772,0.314504,0.31259722,0.31259722,0.31046227,0.31042945,0.31004348,0.31259722,0.31043348,0.3066429,0.31025663,0.31042293,0.31649336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29755,32.9556,28.604172,24.096142,18.453665,17.359512,16.049324,14.733485,13.404017,12.036836,10.904514,6.8133564,7.8180847,7.5476017,7.556546,16.486753,23.523773,30.194288,23.869638,17.07303,13.217229,18.085863,13.822108,10.631511,7.610812,7.076699,8.804142,5.492183,4.9671707,5.3880153,6.9960446,0.0,18816.078,18011.291,7518.2705,7392.7837,6596.854,5611.082,4459.695,3940.4014,3434.8245,1990.0016,1535.626,990.25287,913.2347,244.83832,-14.610899,415.55743,-1195.2188,-2481.6877,-2545.0454,7160.8857,1313.7137,441.37457,4563.4272,3118.2512,2237.1536,-1033.6312,-214.8575,108.22499,673.32324,423.32092,80.097946,-245.98169,366.53973,1046.492,0.31647646,0.31623796,0.31585592,0.31535882,0.31490895,0.3147406,0.31322098,0.31299302,0.31271723,0.31039497,0.30939093,0.30735198,0.31236467,0.30959857,0.31035,0.31428164,0.31568733,0.3160572,0.31466797,0.3144976,0.31445417,0.3132514,0.312771,0.31071007,0.3106333,0.30987957,0.3127087,0.3084993,0.3070146,0.3084973,0.31062534,0.31649336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29755,32.9556,28.604172,24.096142,18.453665,17.359512,16.049324,14.733485,13.4040165,12.036835,10.904513,6.8133554,7.818084,7.5476007,7.5565453,16.486753,23.523773,30.194286,23.869638,17.07303,13.217228,18.085863,13.822108,10.63151,7.6108117,7.076698,8.804141,5.4921823,4.9671702,5.3880143,6.9960437,0.0,18816.078,18011.291,7518.2705,7392.7837,6596.854,5611.082,4459.695,3940.4014,3434.8245,1990.0016,1535.626,990.25287,913.2347,244.83832,-14.610898,415.55743,-1195.2188,-2481.6877,-2545.0454,7160.8857,1313.7139,441.3746,4563.4272,3118.2512,2237.1536,-1033.6312,-214.8575,108.22499,673.32324,423.32092,80.097946,-245.9817,366.53976,1046.492,0.3188553,0.318615,0.31827012,0.31788206,0.31573737,0.314027,0.31359255,0.31332546,0.31258968,0.31088817,0.3107547,0.305437,0.31098804,0.31047267,0.3111971,0.31465033,0.3181419,0.3184378,0.3180091,0.3141926,0.3140691,0.3130053,0.3126589,0.31214863,0.3105917,0.30987397,0.3126119,0.3089887,0.3069356,0.3092178,0.31058624,0.31887245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13755,30.579666,25.832796,20.913494,14.744595,13.565493,12.252314,10.939502,9.651027,8.339656,7.2241163,3.3890061,3.9756439,3.6857378,3.7345583,13.580579,21.289347,27.857887,20.916069,12.8786545,8.710592,14.747565,10.321699,6.9280963,3.7927616,3.2494714,5.0192556,2.0142617,1.3413857,1.6527734,2.9762077,0.0,19409.623,18629.793,7879.7964,7749.637,6922.3516,5842.2593,4465.188,3935.5063,3377.2244,1945.7183,1523.295,956.2916,921.10223,254.17998,-36.5303,438.05112,-1255.5315,-2461.1304,-2525.3044,7403.2124,1438.2112,460.329,4724.9033,3181.7175,2312.9202,-1054.6304,-216.84291,108.861465,690.62695,401.66245,91.582,-209.05745,329.9478,1094.7285,0.3188553,0.3186134,0.31822863,0.3177377,0.3171197,0.3169046,0.31651902,0.31613874,0.3115174,0.31139863,0.30902213,0.30552822,0.3114715,0.31070575,0.31153235,0.31636214,0.31805915,0.31843096,0.3179931,0.31617662,0.31616953,0.3161523,0.31384116,0.31178418,0.31056064,0.30985448,0.3121177,0.31014976,0.30807164,0.310449,0.31055635,0.31887245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.13755,30.579666,25.832796,20.913494,14.744595,13.565493,12.252314,10.939501,9.651027,8.339656,7.2241154,3.3890054,3.9756432,3.6857371,3.7345576,13.580578,21.289347,27.857887,20.916069,12.878654,8.710592,14.747564,10.321699,6.928096,3.792761,3.2494707,5.019255,2.0142612,1.3413851,1.6527728,2.9762073,0.0,19409.623,18629.793,7879.797,7749.637,6922.3516,5842.2593,4465.188,3935.5063,3377.2244,1945.7183,1523.295,956.2916,921.10223,254.18,-36.5303,438.05112,-1255.5315,-2461.1304,-2525.3044,7403.2124,1438.2112,460.329,4724.9033,3181.7178,2312.9202,-1054.6304,-216.84291,108.86146,690.62695,401.66245,91.582,-209.05745,329.9478,1094.7285,0.30910525,0.30888715,0.3085963,0.3084572,0.311181,0.31435233,0.3149693,0.31503463,0.3148652,0.314573,0.309539,0.30694297,0.3146891,0.31171915,0.31446847,0.31342518,0.3084707,0.30872586,0.30837712,0.31476235,0.3158665,0.31592873,0.31444886,0.31429142,0.31417766,0.31089234,0.31437194,0.30931476,0.30760452,0.3098634,0.31390196,0.30912137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02812,28.863668,23.98013,18.922365,12.507744,11.281425,9.9332075,8.577119,7.221392,5.857207,4.748361,0.92725235,0.77479446,0.48717454,0.60465306,10.847462,18.708601,25.895449,18.662687,10.2938795,5.053088,12.488193,7.9404798,4.817679,1.3313378,0.35777837,2.8238382,0.09894632,0.063423626,0.4539988,1.9041275,0.0,19806.8,19067.482,8001.496,7866.664,7069.898,5967.441,4529.13,4005.0332,3471.2913,1987.646,1518.3525,954.4049,986.7032,253.09576,-58.690723,447.4964,-1268.8712,-2583.6309,-2646.302,7622.7354,1469.9326,520.9235,4727.381,3228.7195,2211.3586,-1116.824,-297.1206,75.59301,688.1717,380.99222,18.711214,-236.26485,346.64407,928.59393,0.30910525,0.30887857,0.30852345,0.30808124,0.3075533,0.30737677,0.30707934,0.30707243,0.31286743,0.31283936,0.31274697,0.30503058,0.31286806,0.3119988,0.31378618,0.30726904,0.30833873,0.3087004,0.30840126,0.30683073,0.30679774,0.30674306,0.30930215,0.31391788,0.3138781,0.3123869,0.3131225,0.3122096,0.31001303,0.3122319,0.313703,0.30912137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02812,28.863668,23.98013,18.922365,12.507744,11.281425,9.9332075,8.577119,7.221392,5.857207,4.748361,0.9272523,0.7747944,0.4871745,0.60465306,10.847462,18.708601,25.895449,18.662687,10.2938795,5.053088,12.488193,7.9404798,4.817679,1.3313377,0.3577783,2.8238385,0.09894667,0.063423365,0.4539986,1.9041274,0.0,19806.8,19067.482,8001.496,7866.664,7069.898,5967.441,4529.13,4005.0332,3471.2913,1987.646,1518.3525,954.4049,986.7032,253.09576,-58.690723,447.4964,-1268.8712,-2583.6309,-2646.302,7622.7354,1469.9326,520.9235,4727.381,3228.7195,2211.3586,-1116.824,-297.1206,75.59302,688.1717,380.99222,18.710608,-236.26486,346.6441,928.59393,0.3029072,0.302696,0.30240446,0.3021973,0.3036606,0.30530986,0.30562502,0.30560553,0.30546808,0.30541965,0.31082964,0.30556327,0.30542755,0.3067288,0.30528173,0.3046925,0.3022874,0.302541,0.30218035,0.3054939,0.3059143,0.306423,0.30511346,0.30498463,0.30511656,0.30794916,0.30502963,0.31172058,0.31109548,0.31172833,0.3065085,0.3029227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89596,27.736927,22.818558,17.725124,11.284532,10.056653,8.687792,7.34292,6.025519,4.7137465,3.6428902,0.091598034,0.2949747,0.080306195,0.14330651,8.562735,17.118229,24.621725,17.077715,7.430399,2.4316866,10.986473,6.6809707,3.6095936,0.26328355,0.024910083,2.2789404,0.0659472,0.014190407,0.09325688,0.7167771,0.0,20277.66,19334.201,8032.2607,7896.571,7085.3394,5971.538,4566.4443,3987.112,3417.9543,1946.0397,1490.0393,917.40356,925.9254,216.11407,-41.922638,402.5497,-1328.2083,-2644.4858,-2716.272,7805.7554,1587.2156,507.7897,4692.8555,3134.7002,2191.6208,-1092.3744,-138.98334,50.834778,650.5022,340.50278,22.925333,-99.72968,219.76543,925.0198,0.3029072,0.30269015,0.30234703,0.30191517,0.30138797,0.301208,0.30096766,0.30085075,0.30357072,0.3035675,0.3035496,0.30874413,0.30357176,0.30422822,0.30337965,0.30086964,0.30218482,0.3025235,0.3012766,0.300941,0.30084315,0.30077252,0.30128124,0.30425054,0.30372316,0.30456066,0.30427143,0.30324343,0.30313504,0.3032971,0.30363595,0.3029227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89596,27.736927,22.818558,17.725124,11.284532,10.056653,8.687792,7.34292,6.025519,4.7137465,3.6428902,0.091598034,0.2949747,0.080306195,0.14330651,8.562735,17.118229,24.621725,17.077715,7.430399,2.4316866,10.986473,6.6809707,3.6095936,0.26328355,0.024910083,2.2789404,0.0659472,0.014190407,0.09325688,0.7167771,0.0,20277.66,19334.201,8032.2607,7896.571,7085.3394,5971.538,4566.4443,3987.112,3417.9543,1946.0397,1490.0393,917.40356,925.9254,216.11407,-41.922638,402.5497,-1328.2083,-2644.4858,-2716.272,7805.7554,1587.2156,507.7897,4692.8555,3134.7002,2191.6208,-1092.3744,-138.98334,50.834778,650.5022,340.50278,22.925333,-99.72968,219.76543,925.0198,0.29587388,0.29567066,0.29538828,0.29519528,0.29665226,0.29892248,0.2994053,0.2994673,0.29936165,0.29931602,0.301523,0.30682048,0.29931954,0.29981485,0.2990133,0.29763633,0.29528046,0.29552338,0.29517537,0.29856834,0.29995397,0.29963294,0.2991558,0.29906806,0.29923728,0.30162957,0.2991113,0.3015725,0.3015746,0.30168602,0.29925662,0.29588866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
