pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.83212,27.055395,22.122744,17.02044,10.533066,9.267494,7.890269,6.5526657,5.2921324,3.969169,2.9667525,0.07129603,0.08862887,0.025126012,0.079081744,6.6728373,14.961748,23.52193,16.571539,7.9677515,2.7722893,10.183011,5.9526043,3.147644,0.098431155,0.007817206,1.9885683,0.051595986,0.01039972,0.07233712,0.56415695,0.0,20501.764,19498.283,8044.8457,7903.9946,7113.0815,6069.8315,4581.4897,3975.4612,3337.4805,1954.9868,1437.8384,821.64233,878.925,111.95909,-38.557316,352.77942,-1305.6989,-2839.47,-2907.4792,7736.1533,1492.076,518.4858,4815.169,3105.0586,2086.833,-1038.8884,-82.441696,38.647312,629.5164,316.8696,20.267529,-87.41135,193.33916,870.2244,0.29587388,0.29566482,0.29533094,0.29491106,0.29439867,0.29422364,0.29399303,0.293881,0.29740545,0.29742628,0.29744387,0.2997643,0.29741532,0.297842,0.29715028,0.29413888,0.29518282,0.2955062,0.29438105,0.29401216,0.2939143,0.2938149,0.29514405,0.29810753,0.29755026,0.29800737,0.2979532,0.29725456,0.29939732,0.2974767,0.2975079,0.29588866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83212,27.055395,22.122744,17.02044,10.533066,9.267494,7.890269,6.5526657,5.2921324,3.969169,2.9667525,0.07129603,0.08862887,0.025126012,0.079081744,6.6728373,14.961748,23.52193,16.571539,7.9677515,2.7722893,10.183011,5.9526043,3.147644,0.098431155,0.007817206,1.9885683,0.051595986,0.01039972,0.07233712,0.56415695,0.0,20501.764,19498.283,8044.8457,7903.9946,7113.0815,6069.8315,4581.4897,3975.4612,3337.4805,1954.9868,1437.8384,821.64233,878.925,111.95909,-38.557316,352.77942,-1305.6989,-2839.47,-2907.4792,7736.1533,1492.076,518.4858,4815.169,3105.0586,2086.833,-1038.8884,-82.441696,38.647312,629.5164,316.8696,20.267529,-87.41135,193.33916,870.2244,0.29263985,0.29243854,0.29215044,0.2919111,0.29274434,0.29276174,0.2927422,0.2926205,0.29245624,0.29244173,0.29558495,0.29789662,0.29242256,0.29554412,0.29253712,0.29228106,0.2921055,0.29229897,0.29192644,0.29325646,0.29318684,0.29281673,0.29224193,0.29205102,0.29219314,0.2964541,0.29215106,0.2954025,0.29595938,0.2956053,0.29344612,0.2926543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82601,26.859493,21.770195,16.489937,9.933027,8.671578,7.314692,6.0104914,4.762052,3.5065486,2.6023977,0.05206593,0.08464158,0.02415422,0.07723092,7.341676,15.768356,23.610685,16.3209,7.7124157,2.6079838,10.303133,6.027391,3.1590698,0.11409237,0.009617664,1.7198066,0.047064148,0.0062127607,0.047314756,0.3865956,0.0,20523.117,19548.463,8181.8027,8051.67,7154.148,6059.146,4544.832,3921.5457,3320.1516,1900.5122,1359.9287,767.22046,829.7687,109.05631,-38.21685,371.72266,-1317.3724,-2708.31,-2778.5671,7757.937,1492.5159,513.5606,4662.2046,3122.9817,2112.1553,-1038.1089,-89.027664,37.56521,645.47546,292.74423,20.175735,-70.049805,158.21715,904.03864,0.29263985,0.29243478,0.2921048,0.29168686,0.29117,0.29099867,0.29075482,0.29066542,0.29065663,0.29065865,0.29064673,0.29379055,0.29065946,0.29137063,0.2903677,0.2909514,0.2919902,0.29228818,0.29112276,0.29076052,0.29067194,0.29058623,0.29086965,0.29078403,0.2906496,0.2914467,0.2910005,0.2904793,0.29405808,0.29360038,0.29061332,0.2926543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82601,26.859493,21.770195,16.489937,9.933027,8.671578,7.314692,6.0104914,4.762052,3.5065486,2.6023977,0.05206593,0.08464158,0.02415422,0.07723092,7.341676,15.768356,23.610685,16.3209,7.7124157,2.6079838,10.303133,6.027391,3.1590698,0.11409237,0.009617664,1.7198066,0.047064148,0.0062127607,0.047314756,0.3865956,0.0,20523.117,19548.463,8181.8027,8051.67,7154.148,6059.146,4544.832,3921.5457,3320.1516,1900.5122,1359.9287,767.22046,829.7687,109.05631,-38.21685,371.72266,-1317.3724,-2708.31,-2778.5671,7757.937,1492.5159,513.5606,4662.2046,3122.9817,2112.1553,-1038.1089,-89.027664,37.56521,645.47546,292.74423,20.175737,-70.049805,158.21715,904.03864,0.29233536,0.29213238,0.2918197,0.2914337,0.29091024,0.29072088,0.2902677,0.28981277,0.28943202,0.28915283,0.28894857,0.29196006,0.2892429,0.2891098,0.28886622,0.29103762,0.29168573,0.29198182,0.29144007,0.29101074,0.29089925,0.28976905,0.28911915,0.28894347,0.28891957,0.2897001,0.28908604,0.28880695,0.29014483,0.28876555,0.2889108,0.2923498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75457,25.8269,20.710623,15.423469,8.871257,7.6506,6.3512483,5.1197286,3.9617617,2.7814977,1.9304895,0.03937558,0.058210123,0.01514322,0.053531244,5.665373,13.999213,22.36217,15.034974,5.34314,0.07713884,9.085786,5.1227574,2.612251,0.09167068,0.006938763,1.6868845,0.04636602,0.001985509,0.010754118,0.114068106,0.0,20771.268,19800.918,8205.193,8057.3467,7151.38,5952.55,4439.7397,3801.988,3187.9895,1838.1412,1316.1681,652.8165,752.5681,90.78118,-32.083263,323.36383,-1309.5155,-2803.9558,-2876.8042,7858.0835,1591.1661,522.275,4633.441,2997.501,1965.5336,-937.3923,-79.50753,30.723177,595.74274,289.68555,21.09891,-30.418121,83.256805,854.58954,0.29233536,0.29213104,0.2918062,0.29138723,0.2908049,0.29059345,0.2900772,0.28950837,0.28893003,0.28836006,0.2877152,0.28787637,0.2885876,0.2873637,0.28706643,0.29108703,0.2916641,0.29197776,0.29158074,0.28980583,0.28977934,0.2895193,0.28944945,0.28853643,0.28719962,0.28706107,0.2894184,0.2870731,0.28845337,0.287068,0.28719187,0.2923498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75457,25.8269,20.710623,15.423469,8.871257,7.6506,6.3512483,5.1197286,3.9617617,2.7814977,1.9304895,0.03937558,0.058210123,0.01514322,0.053531244,5.665373,13.999213,22.36217,15.034974,5.34314,0.07713884,9.085786,5.1227574,2.612251,0.09167068,0.006938763,1.6868845,0.04636602,0.001985509,0.010754118,0.114068106,0.0,20771.268,19800.918,8205.193,8057.3467,7151.38,5952.55,4439.7397,3801.988,3187.9895,1838.1412,1316.1681,652.8165,752.5681,90.78118,-32.083263,323.36383,-1309.5155,-2803.9558,-2876.8042,7858.0835,1591.1661,522.275,4633.441,2997.501,1965.5336,-937.3923,-79.50753,30.723177,595.74274,289.68555,21.09891,-30.418121,83.256805,854.58954,0.28884307,0.28864738,0.28836757,0.28812915,0.28911835,0.28914663,0.2891209,0.28889635,0.28846973,0.2878788,0.28622022,0.285619,0.28813207,0.28568846,0.2873564,0.28849307,0.2883238,0.28850827,0.2881457,0.28950456,0.28950566,0.28957525,0.28795642,0.28778353,0.2876219,0.28675485,0.28784454,0.2852845,0.2884979,0.2853322,0.2875938,0.28885713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76256,26.011791,20.989986,15.791936,9.140249,7.895036,6.6059017,5.3493433,4.169185,2.9371076,2.0394688,0.046531636,0.09315579,0.026207294,0.07086641,5.6254473,14.095832,22.515005,15.194297,5.0894313,0.0795883,9.105092,5.073638,2.5468168,0.078777865,0.0066881794,1.4548923,0.03725175,0.0020249581,0.011042255,0.09165057,0.0,20743.64,19754.66,8123.033,7983.7397,7209.8003,6016.9126,4420.855,3843.5332,3220.834,1881.2816,1354.6312,671.56665,770.3441,115.19935,-34.81461,321.57806,-1321.0573,-2814.1174,-2891.1445,7868.13,1627.4288,508.39993,4692.0083,3025.3362,1972.4202,-926.79047,-72.86473,36.522373,606.5842,267.72287,18.624815,-30.880941,72.81545,846.6122,0.28884307,0.28864375,0.28832433,0.28791878,0.28740835,0.28723043,0.28699586,0.28694254,0.28692952,0.28677973,0.28634253,0.28387043,0.28688568,0.2855497,0.28718087,0.28718534,0.28819987,0.2884975,0.28731933,0.2870981,0.2870127,0.2868809,0.28722197,0.2875023,0.28614995,0.28534535,0.28737345,0.28595856,0.28754234,0.28355446,0.2861061,0.28885713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76256,26.011791,20.989986,15.791936,9.140249,7.895036,6.6059017,5.3493433,4.169185,2.9371076,2.0394688,0.046531636,0.09315579,0.026207294,0.07086642,5.6254473,14.095832,22.515005,15.194297,5.0894313,0.0795883,9.105092,5.073638,2.5468168,0.078777865,0.0066881794,1.4548923,0.03725175,0.0020249581,0.011042255,0.09165057,0.0,20743.64,19754.66,8123.033,7983.7397,7209.8003,6016.9126,4420.855,3843.5332,3220.834,1881.2816,1354.6312,671.56665,770.3441,115.19935,-34.81461,321.57806,-1321.0573,-2814.1174,-2891.1445,7868.13,1627.4288,508.39993,4692.0083,3025.3362,1972.4202,-926.79047,-72.86473,36.522373,606.5842,267.72287,18.624815,-30.880941,72.81545,846.6122,0.28922775,0.28902602,0.2886862,0.28822082,0.28788722,0.28690127,0.28645867,0.28604418,0.28568834,0.28540465,0.2850177,0.28210178,0.28550166,0.28466618,0.2853922,0.28719497,0.28855765,0.2888772,0.28777087,0.28747463,0.28731364,0.2852199,0.28524283,0.2853749,0.2854746,0.28433192,0.28531072,0.2841769,0.28543073,0.28178775,0.2854932,0.28924188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83511,26.725016,21.718344,16.541313,10.030189,8.814387,7.470578,6.1431828,4.871948,3.5817108,2.6880794,0.05935779,0.090467855,0.02336113,0.07919775,7.174612,15.404233,23.413,16.11871,6.6308417,1.053382,10.095748,5.9778833,3.0545912,0.09781271,0.007691133,2.0857875,0.05439233,0.0041262577,0.022218125,0.21231455,0.0,20491.32,19586.352,8109.807,7966.29,7127.1313,5939.7534,4521.127,3959.052,3352.75,1928.7233,1351.3624,779.8651,839.68677,115.34628,-39.277344,367.0271,-1300.6475,-2739.1963,-2807.6267,7784.812,1572.9966,538.7337,4664.3774,3060.1792,2133.9167,-1021.7631,-82.19952,38.71814,621.82385,325.11874,22.566402,-44.97563,115.71996,916.25824,0.28922775,0.2890277,0.28870332,0.28827938,0.28770393,0.2874944,0.28705326,0.286759,0.28437287,0.28421623,0.28379226,0.28034413,0.28430918,0.28332838,0.28361407,0.28753504,0.2885823,0.28888193,0.2880172,0.28773922,0.28759074,0.28663298,0.28594333,0.28371102,0.28369087,0.28314182,0.2858395,0.28379947,0.28487235,0.2823731,0.28369084,0.28924188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83511,26.725016,21.718344,16.541313,10.030189,8.814387,7.470578,6.1431828,4.871948,3.5817108,2.6880794,0.05935779,0.090467855,0.02336113,0.07919775,7.174612,15.404233,23.413,16.11871,6.6308417,1.053382,10.095748,5.9778833,3.0545912,0.09781271,0.007691133,2.0857875,0.05439233,0.0041262577,0.022218125,0.21231455,0.0,20491.32,19586.352,8109.807,7966.29,7127.1313,5939.7534,4521.127,3959.052,3352.75,1928.7233,1351.3624,779.8651,839.68677,115.34628,-39.277344,367.0271,-1300.6475,-2739.1963,-2807.6267,7784.812,1572.9966,538.7337,4664.3774,3060.1792,2133.9167,-1021.7631,-82.19952,38.71814,621.82385,325.11874,22.566402,-44.97563,115.71996,916.25824,0.29278898,0.2925851,0.2922829,0.29195365,0.29027945,0.28840342,0.28628698,0.2860209,0.28565916,0.28537232,0.28228438,0.28162062,0.28545582,0.281985,0.2835121,0.28913748,0.2921758,0.29243562,0.2920386,0.28873938,0.28706205,0.28597388,0.28596386,0.28524297,0.284,0.2820185,0.28595945,0.28203127,0.28160617,0.28202856,0.284,0.29280347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83765,26.80782,21.87043,16.768282,10.384551,9.152113,7.7719593,6.4491053,5.1611066,3.901653,2.8949692,0.078352064,0.11327941,0.030409066,0.08547301,7.525821,15.6242,23.529812,15.944745,6.147385,0.4327553,9.836965,5.6561527,2.8865156,0.09016688,0.008160973,2.117019,0.06628474,0.003614027,0.015132602,0.13964155,0.0,20482.45,19565.178,8049.018,7903.864,7051.494,5983.5024,4586.7466,3951.732,3376.551,1903.7382,1441.1405,809.4856,864.6275,129.26517,-38.982925,376.55603,-1289.4062,-2720.0889,-2792.024,7886.014,1600.4974,545.84784,4699.731,3085.3499,2072.6016,-991.44464,-78.115974,40.384945,609.5641,326.78635,25.420528,-35.245205,92.082825,899.5217,0.29278898,0.29258472,0.29225674,0.2918362,0.29129815,0.2911089,0.29076588,0.29046333,0.2859621,0.28408992,0.28376245,0.27990544,0.28418833,0.28286645,0.28374207,0.29080608,0.29212266,0.2924328,0.29128537,0.29091346,0.29080606,0.29071268,0.28846756,0.28427705,0.2842008,0.28280938,0.28488752,0.2823843,0.28070343,0.28027138,0.28417817,0.29280347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83765,26.80782,21.87043,16.768282,10.384551,9.152113,7.7719593,6.4491053,5.1611066,3.901653,2.8949692,0.078352064,0.11327941,0.030409066,0.08547301,7.525821,15.6242,23.529812,15.944745,6.147385,0.4327553,9.836965,5.6561527,2.8865156,0.09016688,0.008160973,2.117019,0.06628474,0.003614027,0.015132602,0.13964155,0.0,20482.45,19565.178,8049.018,7903.864,7051.494,5983.5024,4586.7466,3951.732,3376.551,1903.7382,1441.1405,809.4856,864.6275,129.26517,-38.982925,376.55603,-1289.4062,-2720.0889,-2792.024,7886.014,1600.4974,545.84784,4699.731,3085.3499,2072.6016,-991.44464,-78.115974,40.384945,609.5641,326.78635,25.420528,-35.245205,92.082825,899.5217,0.2929158,0.29271066,0.2923742,0.29192924,0.29130232,0.29107428,0.29053918,0.28999352,0.2895258,0.28911197,0.2821956,0.27816147,0.28924623,0.28156164,0.28734532,0.2908815,0.29223615,0.2925567,0.2913791,0.29120937,0.29109773,0.2900458,0.28889382,0.28883433,0.2882733,0.28101763,0.28888842,0.28257516,0.2781648,0.2802376,0.28693515,0.29293028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8955,27.562418,22.634235,17.537045,11.032171,9.77015,8.429706,7.1256394,5.827226,4.5286584,3.511513,0.09664681,0.27675352,0.07096722,0.10955555,7.722287,16.461195,24.309729,17.01216,8.774195,4.002524,10.806556,6.53231,3.5820446,0.4357543,0.033524152,2.3243911,0.08076196,0.015507386,0.09202623,0.7752228,0.0,20279.283,19380.555,8040.91,7899.716,7123.4355,6060.63,4515.0127,3921.327,3391.2659,1935.4376,1449.2079,898.2026,910.0998,211.23886,-32.17357,381.24197,-1343.5079,-2709.4668,-2780.359,7762.5728,1457.4783,495.2032,4740.2256,3122.3916,2144.526,-1056.6187,-184.35289,40.022366,641.3565,343.03998,25.981178,-97.981514,230.88356,910.06903,0.2929158,0.29271123,0.29237995,0.29194856,0.29133645,0.29111215,0.29055917,0.28992808,0.2892719,0.28858823,0.28789186,0.27947447,0.2888827,0.28605965,0.28694323,0.29118213,0.2922448,0.29255837,0.2919941,0.29158384,0.29138136,0.28940955,0.28940955,0.28845403,0.28717607,0.28439075,0.28940955,0.2863757,0.2776925,0.2805359,0.28714526,0.29293028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8955,27.562418,22.634235,17.537045,11.032171,9.77015,8.429706,7.1256394,5.827226,4.5286584,3.511513,0.09664681,0.27675352,0.07096722,0.10955555,7.722287,16.461195,24.309729,17.01216,8.774195,4.002524,10.806556,6.53231,3.5820446,0.4357543,0.033524152,2.3243911,0.08076196,0.015507386,0.09202623,0.7752228,0.0,20279.283,19380.555,8040.91,7899.716,7123.4355,6060.63,4515.0127,3921.327,3391.2659,1935.4376,1449.2079,898.2026,910.0998,211.23886,-32.17357,381.24197,-1343.5079,-2709.4668,-2780.359,7762.5728,1457.4783,495.2032,4740.2256,3122.3916,2144.526,-1056.6187,-184.35289,40.022366,641.3565,343.03998,25.981178,-97.981514,230.88356,910.06903,0.2958502,0.29564235,0.29533648,0.2950065,0.29345787,0.29185286,0.28989282,0.28957027,0.2890613,0.28871343,0.2868097,0.27855492,0.28872362,0.28707978,0.28709534,0.29270503,0.2952276,0.29549038,0.29509306,0.2913782,0.2902648,0.28995085,0.28993216,0.28780153,0.28770125,0.28597876,0.28992727,0.28532594,0.28232548,0.2854875,0.28766027,0.29586497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10872,30.401129,25.83779,21.117579,15.126686,13.990589,12.678369,11.386269,10.084575,8.809128,7.7742805,4.158317,3.788331,3.4597092,3.4662828,12.16094,20.068949,27.386126,20.55565,13.123015,8.512538,14.556734,10.297267,7.050764,3.9816754,3.1487458,4.6756296,1.6182729,1.2806288,1.7027004,3.333851,0.0,19514.928,18670.947,7713.801,7578.6787,6813.7695,5726.2227,4463.4287,3901.8567,3395.8892,1916.754,1462.7722,926.3869,974.20984,271.97955,-12.3725605,409.60257,-1272.9504,-2608.8247,-2668.7424,7478.1255,1378.7275,486.0991,4654.314,3116.5576,2258.2346,-1042.5394,-273.11682,86.59816,696.46295,405.4266,63.11115,-246.36877,369.37613,1059.0868,0.2958502,0.2956416,0.29530743,0.2948795,0.2943374,0.29415044,0.29380456,0.29348153,0.2894119,0.28753448,0.28731275,0.28445068,0.2876607,0.2867368,0.2873215,0.29385257,0.2951699,0.2954866,0.2943182,0.2939302,0.29381755,0.2937519,0.2919377,0.28810763,0.28803885,0.2871642,0.28867075,0.28573942,0.2825285,0.28594294,0.2880194,0.29586497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10872,30.401129,25.83779,21.117579,15.126686,13.990588,12.678368,11.386268,10.084575,8.809127,7.7742796,4.1583166,3.7883306,3.4597087,3.4662821,12.16094,20.068949,27.386126,20.55565,13.123014,8.512537,14.556733,10.297266,7.050763,3.9816747,3.148745,4.6756287,1.6182723,1.2806282,1.7026998,3.3338504,0.0,19514.93,18670.947,7713.801,7578.6787,6813.7695,5726.2227,4463.4287,3901.8567,3395.8892,1916.754,1462.7722,926.3869,974.20984,271.97955,-12.372561,409.60257,-1272.9504,-2608.8247,-2668.7424,7478.1255,1378.7275,486.0991,4654.314,3116.5576,2258.2346,-1042.5394,-273.11685,86.59816,696.46295,405.4266,63.11115,-246.36877,369.37613,1059.0868,0.30743736,0.30720815,0.306857,0.30658466,0.30052754,0.29621485,0.29289177,0.2926442,0.2923536,0.29204744,0.28569672,0.28267843,0.29216996,0.29136047,0.29180202,0.2988975,0.30673483,0.3070363,0.3065797,0.29535356,0.2938321,0.29272464,0.29217064,0.29193774,0.29179692,0.2887077,0.29209742,0.28630394,0.28314096,0.28641367,0.29139984,0.3074533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5153,36.181877,32.24667,28.169817,23.040554,22.05304,20.927761,19.77311,18.613396,17.44269,16.473572,13.301189,12.957015,12.714914,12.750087,21.150087,27.694157,33.695282,27.7575,21.87025,18.177034,22.399931,18.509823,15.675973,13.000325,12.375986,13.808283,11.258349,10.890445,11.23059,12.477429,0.0,17981.652,17141.363,7121.0024,7002.168,6265.772,5308.847,4107.9766,3671.9553,3190.5835,1830.0881,1411.8499,863.1813,919.4357,230.61267,-30.602707,402.04788,-1149.2557,-2343.9524,-2405.0364,6874.4546,1215.6775,431.22577,4378.658,2967.5928,2098.411,-968.10315,-233.75037,94.612816,645.8133,367.58206,66.10488,-219.27046,319.49548,976.58514,0.30743736,0.30721235,0.30684978,0.30638832,0.3057828,0.3055625,0.30513832,0.3044057,0.2935811,0.2907209,0.29051122,0.2833864,0.2908354,0.2902542,0.29081166,0.3050176,0.30670193,0.30704448,0.3066244,0.30487478,0.3048634,0.30482712,0.2993636,0.29149064,0.29018325,0.2892528,0.29325002,0.29009548,0.286253,0.29007226,0.29017785,0.3074533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51529,36.181877,32.24667,28.169815,23.040554,22.053038,20.927761,19.773108,18.613396,17.44269,16.47357,13.301188,12.957013,12.714913,12.750085,21.150085,27.694157,33.695282,27.7575,21.870249,18.177034,22.39993,18.50982,15.675972,13.000323,12.375985,13.808281,11.258348,10.890444,11.230589,12.477428,0.0,17981.652,17141.363,7121.0024,7002.1685,6265.772,5308.847,4107.9766,3671.9553,3190.5835,1830.0881,1411.8499,863.1813,919.4357,230.61267,-30.602707,402.04788,-1149.2557,-2343.9524,-2405.0364,6874.4546,1215.6775,431.22577,4378.658,2967.5928,2098.411,-968.10315,-233.75037,94.612816,645.8133,367.58206,66.10488,-219.27046,319.4955,976.58514,0.33365074,0.3333942,0.33306998,0.3327257,0.31399792,0.30748308,0.3041795,0.30391878,0.30357143,0.30335414,0.28887233,0.28208324,0.30341437,0.2958786,0.30206472,0.31007382,0.33297262,0.3332138,0.33268723,0.30467412,0.30467328,0.30467165,0.3030549,0.30288753,0.3000389,0.29281324,0.30301782,0.28950992,0.28626844,0.28933662,0.29888785,0.3336695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01739,42.99341,39.813786,36.5242,32.341736,31.543068,30.636892,29.722416,28.812754,27.897038,27.168816,24.811178,24.937164,24.678959,24.67757,31.022915,36.103943,40.981556,36.34342,31.232677,28.316498,32.124973,29.135477,26.865223,24.656284,24.194391,25.309061,23.26993,23.065294,23.34263,24.409258,0.0,15918.202,15181.608,6346.6646,6236.159,5612.0576,4734.0034,3654.655,3237.511,2798.4705,1602.7496,1209.965,735.355,749.65234,238.77348,5.345715,345.53976,-1002.4838,-2095.7478,-2145.0671,6050.282,1126.2882,379.58612,3848.4434,2574.2637,1861.6211,-872.9168,-198.6474,108.629944,569.9188,325.78665,48.15903,-196.38481,293.6682,846.76105,0.33365074,0.33338484,0.332962,0.3324331,0.33181694,0.33162272,0.3313855,0.32195687,0.30347228,0.3018268,0.30169505,0.28686273,0.30191427,0.29932553,0.30198303,0.3313569,0.33277503,0.33318296,0.33268416,0.3311467,0.33112845,0.33112347,0.30851942,0.30281126,0.30235302,0.2997093,0.30291304,0.30122033,0.29605502,0.30083317,0.30199018,0.3336695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.01739,42.99341,39.81378,36.5242,32.341736,31.543066,30.63689,29.722414,28.812752,27.897036,27.168814,24.811176,24.937164,24.678957,24.677568,31.022913,36.10394,40.981556,36.343414,31.232676,28.316496,32.124973,29.135475,26.865223,24.656282,24.194391,25.30906,23.26993,23.065292,23.342628,24.409256,0.0,15918.203,15181.608,6346.6646,6236.159,5612.058,4734.0034,3654.655,3237.5112,2798.4707,1602.7496,1209.965,735.355,749.65234,238.7735,5.3457174,345.53976,-1002.4838,-2095.7478,-2145.0671,6050.2827,1126.2882,379.58615,3848.4434,2574.2637,1861.6211,-872.9168,-198.6474,108.629944,569.9188,325.78668,48.15903,-196.38481,293.6682,846.7611,0.37689856,0.3765751,0.37618828,0.37487108,0.33539218,0.33080703,0.33027285,0.32989594,0.3295658,0.31945476,0.2998529,0.28507543,0.32789636,0.30731475,0.31318274,0.33186978,0.3760773,0.37635344,0.37425607,0.3307434,0.33070534,0.3297979,0.32926443,0.32756573,0.3066584,0.30087203,0.3292051,0.3009538,0.29654205,0.30075723,0.30437654,0.37692255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.34878,47.423904,44.7365,41.942677,38.463642,37.787033,37.031593,36.28583,35.538788,34.809822,34.20906,32.172783,32.08165,31.924381,31.942543,37.56828,41.719025,45.75877,41.87844,37.901054,35.15454,38.387547,35.834023,33.956974,32.17598,31.738129,32.7563,30.86444,30.708738,30.96194,31.918684,0.0,14421.282,13783.727,5795.6963,5709.676,5080.8916,4328.4897,3312.7048,2899.9172,2516.1472,1417.0374,1090.5702,679.41327,704.8017,182.69165,-21.417833,323.79587,-898.7842,-1892.9617,-1936.8003,5485.0684,983.6848,367.49707,3474.4995,2364.2246,1679.93,-777.09796,-192.99593,68.2692,514.09106,312.8633,41.55199,-186.96454,276.9246,765.68164,0.37689856,0.37655956,0.37602642,0.37538838,0.37474945,0.37446964,0.37217999,0.3385802,0.32786465,0.32775688,0.3210083,0.2887964,0.32781908,0.32770672,0.32676563,0.37390804,0.37579334,0.37630412,0.37579727,0.3740832,0.3739075,0.35745683,0.3289163,0.32725453,0.32721987,0.32136706,0.32889363,0.31557402,0.30385134,0.31506252,0.32721543,0.37692255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.34878,47.423904,44.736496,41.942677,38.463642,37.78703,37.031593,36.28583,35.538788,34.809822,34.209057,32.17278,32.081646,31.92438,31.942541,37.568275,41.71902,45.75877,41.87844,37.90105,35.154537,38.387547,35.83402,33.956974,32.175976,31.738127,32.756298,30.864437,30.708736,30.961939,31.918682,0.0,14421.282,13783.728,5795.6963,5709.676,5080.892,4328.4897,3312.7048,2899.9172,2516.1472,1417.0374,1090.5702,679.41327,704.80176,182.69167,-21.417831,323.79587,-898.78424,-1892.9617,-1936.8004,5485.0684,983.6849,367.4971,3474.4995,2364.2246,1679.93,-777.09796,-192.99594,68.2692,514.09106,312.8633,41.55199,-186.96454,276.92462,765.6817,0.41601765,0.41562873,0.41518536,0.41307276,0.3735248,0.37320986,0.37277472,0.3724484,0.36949185,0.33097735,0.3257819,0.29620025,0.35158053,0.3211891,0.3269166,0.37331885,0.41505888,0.41536584,0.41173586,0.37350792,0.37350792,0.37172472,0.37172472,0.33768913,0.32686698,0.32595798,0.3708363,0.32507482,0.31717157,0.32519692,0.32686698,0.41604686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69992,52.22452,50.110146,47.917976,45.20038,44.68428,44.090134,43.508514,42.92626,42.338276,41.881332,40.369152,40.24107,40.057533,40.051334,44.143345,47.74857,50.918568,47.811024,44.501606,42.612198,44.972042,42.900238,41.494198,40.16529,39.85327,40.49424,39.134995,39.035965,39.234634,39.95615,0.0,12674.696,12114.474,5091.771,5008.879,4446.4854,3739.6768,2909.7979,2535.6584,2199.3506,1261.7734,940.77124,578.5673,614.90924,198.58298,11.987935,272.6631,-832.9392,-1660.6843,-1698.6666,4848.8955,890.722,300.28598,3107.5496,2111.8606,1437.2716,-663.4531,-160.72992,67.11544,454.24796,261.71045,32.54422,-164.01306,237.78796,657.67847,0.41601765,0.41560566,0.41521567,0.41366896,0.41330445,0.41319352,0.40330344,0.37092006,0.3704393,0.37021315,0.3288041,0.29435477,0.37028083,0.35712746,0.3692633,0.41325223,0.41448936,0.41529378,0.4145273,0.412705,0.41222367,0.3745902,0.3710759,0.36945716,0.36937588,0.3524194,0.37106624,0.3250492,0.31699938,0.3251697,0.36929664,0.41604686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69991,52.22452,50.11014,47.917976,45.20038,44.68428,44.09013,43.508514,42.92626,42.338276,41.881332,40.369152,40.24107,40.057533,40.05133,44.143345,47.748566,50.918568,47.811024,44.501606,42.612194,44.972042,42.900234,41.494198,40.165287,39.853268,40.494236,39.134995,39.035965,39.23463,39.956146,0.0,12674.697,12114.475,5091.7715,5008.879,4446.4854,3739.6768,2909.7979,2535.6584,2199.3508,1261.7736,940.7713,578.5673,614.9093,198.583,11.98794,272.66312,-832.9392,-1660.6844,-1698.6667,4848.8955,890.72205,300.28598,3107.5498,2111.8606,1437.2716,-663.4532,-160.72992,67.11545,454.248,261.71045,32.54422,-164.01308,237.78798,657.6785,0.47334072,0.47284755,0.47223547,0.4557856,0.4126686,0.41221705,0.41073373,0.41070133,0.39089602,0.36801416,0.36796483,0.30953333,0.3698402,0.36800736,0.3680725,0.41237983,0.47207382,0.47248387,0.4417225,0.4122761,0.4122225,0.41013142,0.40974504,0.3687564,0.36859038,0.3596219,0.38891888,0.36708665,0.35265172,0.36733067,0.36801013,0.47337854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97593,56.051975,54.37023,52.62642,50.44498,50.025448,49.562595,49.100643,48.630714,48.1606,47.766834,46.40841,46.51819,46.372875,46.373188,49.704453,52.461197,55.00463,52.68592,50.173122,48.516132,50.50442,48.815807,47.613083,46.458908,46.21026,46.906174,45.783497,45.619213,45.757065,46.26265,0.0,11142.32,10626.037,4499.71,4426.7305,3948.955,3343.9219,2542.749,2239.0923,1959.0033,1118.1968,868.13995,546.0211,540.2097,175.05559,-2.3848476,244.0019,-720.59143,-1474.5048,-1507.8551,4188.9995,767.6565,279.73956,2695.524,1891.068,1321.0306,-614.82635,-142.18706,60.399597,403.65576,236.03792,42.77306,-134.64049,196.24265,613.0663,0.47334072,0.47284734,0.4722999,0.47056404,0.46954644,0.46861178,0.42133632,0.40945414,0.40814897,0.40544176,0.36567837,0.31968156,0.40813437,0.3890721,0.3925892,0.46981743,0.4721513,0.47251347,0.47037187,0.46892166,0.45044628,0.40967688,0.40960562,0.40749928,0.38458693,0.36690557,0.40757608,0.3664568,0.3528887,0.36558008,0.3782575,0.47337854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.97593,56.051975,54.37023,52.62642,50.44498,50.025444,49.56259,49.100643,48.630714,48.1606,47.766834,46.408405,46.518185,46.372875,46.373188,49.704453,52.461197,55.004627,52.68592,50.17312,48.516132,50.50442,48.815804,47.61308,46.458904,46.210255,46.90617,45.783493,45.619213,45.75706,46.262646,0.0,11142.321,10626.037,4499.7104,4426.7305,3948.9553,3343.922,2542.749,2239.0925,1959.0033,1118.1968,868.14,546.0211,540.2098,175.0556,-2.3848422,244.00192,-720.5915,-1474.5048,-1507.8551,4188.9995,767.6565,279.7396,2695.5242,1891.0681,1321.0308,-614.82635,-142.18707,60.399605,403.6558,236.03793,42.77306,-134.6405,196.24268,613.0663,0.5384322,0.5378444,0.537187,0.49321648,0.46924418,0.4689827,0.46648338,0.46127737,0.40754724,0.40564445,0.3915602,0.31768978,0.40690792,0.40520248,0.40557596,0.46942878,0.53528047,0.5373651,0.4693569,0.4692052,0.46711156,0.46641263,0.43220478,0.40699393,0.40496036,0.39249885,0.4070612,0.37703204,0.34727278,0.36995408,0.40496036,0.5384811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18672,58.82421,57.514427,56.158398,54.470253,54.144447,53.776505,53.40328,53.031654,52.654133,52.33707,51.24365,51.332775,51.172817,51.138466,53.34971,55.600407,57.884995,56.10418,54.201336,52.959072,54.31142,52.94888,51.96558,51.08602,50.9384,51.2323,50.331577,50.197674,50.34356,50.825848,0.0,9838.559,9431.332,3931.5737,3864.5867,3438.4854,2917.1846,2246.4192,1995.5408,1725.8253,993.3021,772.293,485.6456,480.24323,184.37149,30.21496,195.56708,-645.84766,-1391.4807,-1421.6956,3733.6958,660.6393,239.44275,2424.4907,1684.1997,1184.8885,-530.9249,-107.29887,67.48106,371.0866,209.56918,38.302547,-138.8248,191.30664,559.4079,0.5384322,0.5378442,0.5371861,0.53553414,0.5333273,0.5196234,0.46611395,0.46597093,0.46355823,0.4151507,0.40315008,0.34114295,0.454041,0.4041761,0.40515837,0.5321305,0.53570294,0.53736436,0.5353213,0.512984,0.47072434,0.46628052,0.46363857,0.44228825,0.4043953,0.4034542,0.46362695,0.40245634,0.3788375,0.40252578,0.4043921,0.5384811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18672,58.824207,57.514427,56.158398,54.470253,54.144447,53.776505,53.403275,53.031654,52.65413,52.33707,51.24365,51.33277,51.172817,51.138466,53.34971,55.600407,57.88499,56.104176,54.201332,52.959072,54.31142,52.94888,51.965576,51.08602,50.9384,51.2323,50.331577,50.19767,50.34356,50.825844,0.0,9838.56,9431.332,3931.574,3864.587,3438.4856,2917.1846,2246.4192,1995.5409,1725.8254,993.3021,772.2931,485.64563,480.2433,184.37152,30.214966,195.5671,-645.8477,-1391.4808,-1421.6957,3733.696,660.63934,239.44276,2424.491,1684.1998,1184.8887,-530.925,-107.29888,67.481064,371.08664,209.56921,38.302547,-138.82481,191.30667,559.40796,0.6097755,0.6088681,0.60739034,0.53731203,0.53234315,0.53234315,0.5308504,0.48143128,0.4630677,0.46067002,0.40238488,0.3588851,0.461524,0.46042398,0.43749997,0.5322622,0.6040766,0.60841507,0.53405434,0.5321008,0.5306628,0.52459866,0.46321377,0.4609115,0.4598431,0.4210029,0.4632047,0.40195206,0.38276458,0.40197393,0.45895714,0.60983825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.368614,61.323704,60.283173,59.20527,57.858307,57.605072,57.31813,57.02649,56.733635,56.42274,56.166203,55.3009,55.42719,55.338955,55.360977,57.21054,58.94878,60.627193,59.2994,57.60541,56.461662,57.951992,56.924286,56.217136,55.5559,55.341618,55.809002,55.084587,54.997482,55.097164,55.43162,0.0,8581.57,8226.367,3472.1675,3414.0898,3043.8433,2546.0955,1964.1823,1746.7023,1517.5333,894.4276,688.8287,428.00586,416.74222,133.71616,-23.766651,177.58766,-561.7498,-1178.0736,-1209.759,3183.1956,620.441,228.99542,2078.0383,1446.3027,991.6759,-455.12265,-131.21306,19.120575,305.12836,186.3139,30.366156,-113.02113,156.99808,457.5572,0.6097754,0.60886735,0.6078272,0.6062172,0.59184486,0.5476759,0.5297355,0.52768266,0.5057113,0.46000406,0.45534983,0.35664907,0.46624565,0.46001267,0.4333798,0.5827049,0.6063695,0.60841376,0.60497564,0.53573036,0.53036195,0.5287874,0.5268633,0.460322,0.46032014,0.43795797,0.515462,0.44830838,0.41004562,0.44922236,0.4600228,0.6098382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.368614,61.3237,60.283173,59.20527,57.858307,57.60507,57.31813,57.026485,56.73363,56.422737,56.166203,55.300896,55.427185,55.33895,55.360973,57.21054,58.94878,60.627193,59.299397,57.60541,56.461662,57.951992,56.924286,56.217133,55.555897,55.341618,55.809002,55.084587,54.997482,55.097164,55.431618,0.0,8581.571,8226.368,3472.1677,3414.09,3043.8435,2546.0957,1964.1825,1746.7024,1517.5334,894.4277,688.8287,428.00586,416.74228,133.71619,-23.766644,177.58768,-561.7498,-1178.0736,-1209.759,3183.1958,620.441,228.99544,2078.0386,1446.3029,991.676,-455.12268,-131.21307,19.120583,305.1284,186.31393,30.366156,-113.02116,156.99811,457.55722,0.69908196,0.69799066,0.69320804,0.6044891,0.6024402,0.6012916,0.5870479,0.52742654,0.52431625,0.50495744,0.45693162,0.37114117,0.52431625,0.46367073,0.4580202,0.60258305,0.66314936,0.6968347,0.60446835,0.60107636,0.60094166,0.53364354,0.52602094,0.5235807,0.45811284,0.4538641,0.5253654,0.45501494,0.43308908,0.4551552,0.45745242,0.6991645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43189,62.20515,61.2612,60.279907,59.06022,58.825474,58.54982,58.272854,57.99616,57.69588,57.440113,56.44299,56.81122,56.720726,56.72597,58.502003,60.125755,61.597725,60.345703,59.092857,58.17183,59.073425,58.13297,57.476357,56.86373,56.681854,56.923046,56.28721,56.259865,56.377197,56.731388,0.0,8105.8765,7763.5034,3294.2576,3245.3008,2885.0044,2443.9783,1922.0746,1698.6744,1471.7365,877.80286,687.7124,462.06143,395.34457,135.55304,-10.95013,173.73996,-541.45905,-1097.4752,-1123.5894,3040.4907,527.18,203.72284,2014.6501,1378.6505,952.75616,-436.73886,-120.09674,29.830683,305.69583,173.64464,16.244852,-123.421814,161.93394,444.6491,0.6990819,0.69799054,0.69607437,0.6938802,0.62522817,0.60187614,0.59910923,0.5950045,0.52432656,0.5213703,0.45848334,0.39319628,0.52275974,0.5071234,0.52074623,0.60834044,0.6952664,0.6968309,0.69289094,0.600688,0.600688,0.5971275,0.5597147,0.5221697,0.5203185,0.50668937,0.5239644,0.45458895,0.4326739,0.45455262,0.5203185,0.69916445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43189,62.20515,61.2612,60.279907,59.06022,58.82547,58.549816,58.272854,57.996155,57.69588,57.440113,56.44299,56.811214,56.720726,56.725967,58.502003,60.125755,61.597725,60.3457,59.092857,58.17183,59.07342,58.132965,57.476353,56.86373,56.68185,56.923046,56.28721,56.25986,56.377197,56.731384,0.0,8105.877,7763.504,3294.2576,3245.301,2885.0046,2443.9785,1922.0747,1698.6746,1471.7366,877.8029,687.7124,462.06143,395.3446,135.55305,-10.950124,173.73999,-541.4591,-1097.4753,-1123.5894,3040.491,527.18,203.72287,2014.6503,1378.6506,952.7563,-436.7389,-120.096756,29.830692,305.6959,173.64465,16.244852,-123.42183,161.93398,444.64914,0.7401025,0.7389472,0.7347374,0.69335276,0.68990415,0.68895435,0.62154657,0.5954409,0.5929023,0.52130586,0.5168129,0.39074647,0.5567859,0.51017046,0.5191934,0.6895505,0.7135129,0.73765093,0.6924995,0.6883762,0.66323715,0.5969454,0.59384996,0.5296636,0.519309,0.50059146,0.5936528,0.51465726,0.47235125,0.507439,0.518852,0.74019504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4639,62.624966,61.706196,60.75469,59.587795,59.363102,59.110046,58.855392,58.599457,58.322964,58.091557,57.21669,57.562668,57.5017,57.548244,59.00117,60.563805,62.02194,60.99143,59.796925,59.068413,59.867546,59.01061,58.42517,57.788853,57.55462,58.090218,57.587627,57.528584,57.602627,57.84827,0.0,7856.0146,7535.699,3246.5125,3191.7349,2816.8894,2386.8838,1835.3169,1623.3661,1411.0404,839.553,651.53033,430.55295,367.83722,109.51977,-35.5999,155.88765,-530.35706,-1091.8934,-1119.1865,2835.0984,513.77954,179.49501,1884.154,1311.1323,895.5202,-445.78168,-137.67462,-10.494797,275.80994,152.93814,24.615211,-96.257515,132.8988,387.31458,0.74010247,0.73894703,0.7366362,0.73415864,0.6930553,0.6885685,0.68533736,0.6490794,0.5926517,0.58963895,0.5163077,0.40441197,0.5911648,0.542433,0.5660004,0.6899716,0.73592204,0.7376462,0.733055,0.68817985,0.68666667,0.6840873,0.5936461,0.5899963,0.54905975,0.5010555,0.59224427,0.51573396,0.4960565,0.51559097,0.5399844,0.7401949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4639,62.62496,61.706196,60.75469,59.58779,59.363102,59.110046,58.855392,58.599457,58.32296,58.091557,57.21669,57.562664,57.5017,57.548244,59.00117,60.563805,62.02194,60.991425,59.79692,59.06841,59.867546,59.010605,58.42517,57.78885,57.554615,58.090218,57.587624,57.52858,57.602623,57.848267,0.0,7856.015,7535.6997,3246.5127,3191.735,2816.8896,2386.8838,1835.3171,1623.3662,1411.0405,839.55304,651.53033,430.55295,367.83725,109.5198,-35.599895,155.88768,-530.35706,-1091.8934,-1119.1866,2835.0986,513.7796,179.49503,1884.1543,1311.1324,895.5203,-445.7817,-137.67462,-10.494786,275.81,152.93817,24.615211,-96.25753,132.89885,387.31464,0.76363856,0.76244646,0.75880295,0.73388773,0.7306532,0.7291656,0.68757707,0.68237543,0.6557425,0.58895785,0.53731006,0.4437148,0.59373015,0.55201066,0.5839347,0.7294725,0.7455146,0.7610689,0.73305035,0.7281413,0.69170904,0.68371713,0.679923,0.58966917,0.5865134,0.58634,0.64251506,0.5142316,0.48495212,0.51399046,0.58649826,0.763737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4424,62.344116,61.418293,60.456383,59.294563,59.07322,58.81282,58.555794,58.299053,58.028442,57.794697,56.925858,57.213627,57.149193,57.16362,58.655598,60.143044,61.70382,60.568195,59.160168,58.350403,59.391174,58.51774,57.908443,57.34387,57.157215,57.38188,56.804504,56.772427,56.882263,57.220455,0.0,8024.6353,7688.6777,3259.9495,3210.531,2810.2666,2367.6199,1863.8966,1631.5046,1413.4344,829.8584,655.0795,428.94922,377.05606,112.84223,-18.913485,158.13612,-516.42206,-1132.7458,-1156.0225,2965.9624,561.4908,190.04182,1931.7478,1324.7008,915.0465,-417.8967,-121.7894,10.523404,294.69748,164.83322,17.70653,-119.098114,157.94257,425.9504,0.76363856,0.7624464,0.75995964,0.7573436,0.73087704,0.7290085,0.7254791,0.6916878,0.67820024,0.6471242,0.5823143,0.44308418,0.6761298,0.5674473,0.5813174,0.72933984,0.7592808,0.76106364,0.75632703,0.7280896,0.72613525,0.7209703,0.6795442,0.67125,0.5860829,0.5848475,0.6776601,0.57759815,0.5119242,0.56738555,0.5860829,0.763737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4424,62.344116,61.418293,60.456383,59.294563,59.07322,58.812817,58.555794,58.299053,58.028442,57.794697,56.925854,57.213623,57.149193,57.163616,58.655594,60.14304,61.70382,60.568195,59.160168,58.3504,59.391174,58.51774,57.908443,57.34387,57.15721,57.381878,56.8045,56.772423,56.88226,57.22045,0.0,8024.636,7688.678,3259.9497,3210.5312,2810.2668,2367.62,1863.8969,1631.5048,1413.4346,829.8584,655.0796,428.94925,377.0561,112.842255,-18.913477,158.13614,-516.4221,-1132.7458,-1156.0225,2965.9626,561.4908,190.04184,1931.748,1324.7009,915.04663,-417.89673,-121.789406,10.523415,294.6975,164.83324,17.70653,-119.09813,157.9426,425.95044,0.74759436,0.74642736,0.7452078,0.75699836,0.75377965,0.75222594,0.72605693,0.72133285,0.6941236,0.6739692,0.58287996,0.4677527,0.67575645,0.6551763,0.6705352,0.7530431,0.75120527,0.7452297,0.75632185,0.75074923,0.7292514,0.7229353,0.7193749,0.6741983,0.6713851,0.6345144,0.6826821,0.58087856,0.55336106,0.58070254,0.6695524,0.7476887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3701,61.34854,60.31228,59.237633,57.90609,57.646503,57.352203,57.057854,56.765312,56.456913,56.18784,55.2203,55.431824,55.35206,55.374935,57.463642,59.161068,60.708687,59.220695,57.54159,56.476177,57.84699,56.829235,56.151352,55.5575,55.35846,55.525715,54.854538,54.833614,54.963078,55.35213,0.0,8570.605,8213.47,3464.47,3408.5176,3024.9763,2580.3848,1991.2268,1755.428,1516.6663,890.5428,706.8034,454.60883,421.3775,126.628876,-24.260262,189.63876,-554.5885,-1127.5791,-1155.5913,3270.101,617.49194,220.38881,2099.8433,1438.723,969.29755,-429.4623,-126.087555,17.52519,318.5829,178.79103,14.058512,-130.15558,170.35393,461.85165,0.7475943,0.7464272,0.74403685,0.74150366,0.75227326,0.7522631,0.74853593,0.7259257,0.71751434,0.6868693,0.66489124,0.50213087,0.7144668,0.6570511,0.6711386,0.75267726,0.74338585,0.74510044,0.74056476,0.7513369,0.7492057,0.7410182,0.7197134,0.69893557,0.6711565,0.65722984,0.7168028,0.59141415,0.5580785,0.6037529,0.6706161,0.74768865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3701,61.348537,60.31228,59.237633,57.90609,57.646503,57.3522,57.057854,56.76531,56.456913,56.18784,55.2203,55.431824,55.352055,55.37493,57.463642,59.161064,60.708683,59.220695,57.541588,56.476173,57.846985,56.82923,56.151352,55.557495,55.35846,55.52571,54.854534,54.83361,54.963078,55.352127,0.0,8570.606,8213.47,3464.4702,3408.5178,3024.9763,2580.385,1991.227,1755.4281,1516.6664,890.5428,706.80347,454.60883,421.37753,126.6289,-24.260256,189.63878,-554.5885,-1127.5792,-1155.5914,3270.1013,617.49194,220.38884,2099.8433,1438.7231,969.2976,-429.46234,-126.08757,17.5252,318.58292,178.79105,14.058513,-130.15561,170.35396,461.8517,0.6999762,0.69888353,0.6989194,0.7416376,0.7380835,0.7365764,0.74730426,0.74469143,0.72871166,0.71293086,0.66718537,0.5005574,0.7152969,0.68625444,0.71023935,0.73700726,0.7172886,0.6977243,0.7410094,0.73606896,0.739477,0.7466557,0.74228877,0.7135824,0.708052,0.6500314,0.72181505,0.66458774,0.6356741,0.6652983,0.7073709,0.70005894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.202835,59.15112,57.842335,56.482666,54.820663,54.500626,54.14211,53.780403,53.41991,53.037243,52.710083,51.46626,51.88928,51.78322,51.80016,53.859257,56.020676,58.238503,56.581318,54.54197,53.24369,54.906178,53.697224,52.89093,52.117058,51.78684,52.227253,51.485287,51.46819,51.602478,52.032887,0.0,9732.821,9277.524,3929.9622,3870.182,3409.6313,2889.1946,2215.1487,1962.0364,1697.7308,1000.5829,785.4818,520.64453,453.94684,147.68625,-20.62902,188.1823,-631.8857,-1369.3766,-1399.8116,3620.8948,685.82153,245.21365,2337.2659,1578.8759,1064.4778,-495.46695,-165.72647,15.626624,344.21222,188.73767,12.606732,-132.75217,179.9046,479.9061,0.69997615,0.6988834,0.6969548,0.6947542,0.72644126,0.73562485,0.7336666,0.7377178,0.7411859,0.7256163,0.70503527,0.5561389,0.7380209,0.689644,0.71131426,0.73492783,0.69611466,0.69772047,0.6940332,0.7362324,0.7345397,0.7313653,0.7425138,0.7302718,0.7106991,0.6755242,0.7403927,0.672142,0.63763154,0.6748034,0.7106947,0.7000589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.202835,59.15112,57.842335,56.482666,54.82066,54.50062,54.14211,53.780403,53.419907,53.037243,52.710083,51.46626,51.889275,51.783215,51.80016,53.859257,56.02067,58.238503,56.581318,54.541965,53.243687,54.906174,53.697224,52.89093,52.117058,51.786835,52.22725,51.485287,51.468185,51.602474,52.032883,0.0,9732.821,9277.525,3929.9624,3870.1821,3409.6313,2889.1948,2215.149,1962.0365,1697.731,1000.58295,785.4819,520.64453,453.94687,147.68626,-20.629015,188.18233,-631.88574,-1369.3766,-1399.8118,3620.895,685.8216,245.21367,2337.266,1578.876,1064.4779,-495.46698,-165.72649,15.626633,344.21225,188.73769,12.606732,-132.7522,179.90463,479.90613,0.6163994,0.61544555,0.6153893,0.6906477,0.6920821,0.6901655,0.70925254,0.7304336,0.72842354,0.7369615,0.7071176,0.56651056,0.7369046,0.72510314,0.73458594,0.6913101,0.61885375,0.6150004,0.6947858,0.6904327,0.68990856,0.7319759,0.7276072,0.73737025,0.7331345,0.7060113,0.7276046,0.7047691,0.6764803,0.7041385,0.7322934,0.61646354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.01981,56.59987,55.041637,53.42771,51.39768,50.997772,50.5332,50.061916,49.599056,49.127674,48.730183,47.366535,47.528625,47.38932,47.398796,50.553192,53.111702,55.580166,53.319202,50.639576,49.1711,51.250305,49.755547,48.69809,47.665146,47.342278,48.034218,47.062,46.927372,47.065525,47.559784,0.0,10881.8955,10400.236,4318.1465,4245.523,3798.518,3258.526,2547.8455,2263.4014,1943.0444,1119.818,872.5675,547.15314,534.36975,171.11087,-15.072063,236.91913,-692.1327,-1450.8761,-1486.2346,4131.2837,794.7684,262.0786,2619.4812,1770.5623,1232.3325,-579.0677,-163.72314,34.099804,379.91043,218.39302,38.41422,-134.8017,193.85608,559.0298,0.61639935,0.6154447,0.61441344,0.6127872,0.62483096,0.6730137,0.6883144,0.6875996,0.7260991,0.7237843,0.7300429,0.63267446,0.7243072,0.72212684,0.73133713,0.64091146,0.61293185,0.61499906,0.6111915,0.6879077,0.688973,0.68657416,0.71387815,0.72307384,0.7329607,0.71203053,0.72719485,0.7203855,0.6842075,0.718241,0.7329607,0.6164635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.01981,56.59987,55.041634,53.42771,51.397675,50.99777,50.533195,50.061916,49.599052,49.127674,48.730183,47.36653,47.528625,47.38932,47.398792,50.553192,53.1117,55.580166,53.319202,50.639572,49.171097,51.250305,49.755547,48.698086,47.665142,47.342278,48.034214,47.061996,46.92737,47.06552,47.55978,0.0,10881.896,10400.236,4318.1465,4245.5234,3798.5183,3258.5261,2547.8457,2263.4014,1943.0446,1119.818,872.5675,547.1532,534.3698,171.1109,-15.072058,236.91914,-692.1327,-1450.8761,-1486.2347,4131.2837,794.76843,262.0786,2619.4814,1770.5624,1232.3326,-579.0677,-163.72316,34.09981,379.91046,218.39304,38.41422,-134.80171,193.85611,559.02985,0.5513167,0.5506779,0.5502212,0.5970529,0.60969365,0.609383,0.6092184,0.6810127,0.6823221,0.7152003,0.72230035,0.6507703,0.6873707,0.7189599,0.7215962,0.60908383,0.55011714,0.5503036,0.6120195,0.6093986,0.60759825,0.65684664,0.68379956,0.70527756,0.72124976,0.7059128,0.68201727,0.7286311,0.6605888,0.728394,0.72035366,0.551368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.73751,52.60072,50.563663,48.454323,45.816902,45.317444,44.729477,44.15572,43.585136,42.97959,42.49119,40.8463,40.988567,40.813976,40.814827,44.572197,48.02231,51.25916,48.295887,45.08782,43.34469,45.496315,43.506016,42.13359,40.91303,40.643448,41.02344,39.61153,39.528145,39.75901,40.52889,0.0,12475.467,11979.3955,4990.3667,4905.7847,4375.1646,3674.0825,2893.414,2517.0964,2175.4346,1281.9806,975.2069,605.45325,603.86676,193.2965,-4.1015687,260.38705,-813.3936,-1679.5038,-1723.5173,4784.061,875.888,287.50043,3084.1836,2066.5857,1418.6152,-633.6755,-148.5294,62.070618,453.97787,267.13794,29.658855,-177.8695,246.26576,672.9175,0.5513167,0.5506776,0.5499717,0.5482891,0.546998,0.5655788,0.6069539,0.60466504,0.6314926,0.67882395,0.71649104,0.6891422,0.6779071,0.67942876,0.6770494,0.5492936,0.548449,0.5501984,0.5480203,0.5640238,0.6029633,0.6056017,0.6037115,0.68013674,0.6775689,0.6892358,0.65679294,0.715015,0.65809417,0.7146974,0.67850924,0.551368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
