pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.73751,52.600716,50.56366,48.454323,45.8169,45.31744,44.729473,44.155716,43.585133,42.97959,42.491188,40.846294,40.988564,40.813972,40.814823,44.572193,48.022305,51.25916,48.295887,45.08782,43.344685,45.49631,43.506012,42.133587,40.913025,40.643444,41.023438,39.611526,39.52814,39.759007,40.528885,0.0,12475.468,11979.3955,4990.3667,4905.7847,4375.165,3674.0828,2893.414,2517.0967,2175.4348,1281.9807,975.2069,605.4533,603.8668,193.29651,-4.1015644,260.3871,-813.3936,-1679.5038,-1723.5175,4784.061,875.88806,287.50046,3084.1836,2066.586,1418.6152,-633.6755,-148.5294,62.07062,453.9779,267.13797,29.658857,-177.86952,246.26578,672.91754,0.48089918,0.48039362,0.479947,0.500348,0.5464162,0.54588634,0.5440831,0.56773674,0.6023932,0.601553,0.6740968,0.6992401,0.6012709,0.6344593,0.61302525,0.54635847,0.47982618,0.48011008,0.51729095,0.5448677,0.5447482,0.54333216,0.60375875,0.6002812,0.65853816,0.6855212,0.60203415,0.67282975,0.6498348,0.6737002,0.662017,0.48093823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40506,48.136116,45.601574,42.9717,39.733185,39.10312,38.376255,37.644722,36.922874,36.180237,35.610237,33.728256,33.653313,33.426357,33.43075,38.161385,42.28389,46.43011,42.69798,38.598827,35.815018,39.251507,36.838844,35.08965,33.48711,33.075726,33.601456,31.881714,31.810202,32.09213,33.10105,0.0,14153.756,13548.715,5615.293,5526.2495,4888.101,4165.0864,3244.4417,2869.9111,2469.967,1431.3218,1060.0522,651.11224,683.888,222.70717,-9.95526,294.87234,-895.47723,-1919.7395,-1962.3279,5427.49,999.8324,370.18353,3450.5562,2292.8855,1617.1434,-734.0339,-186.60725,91.97707,515.01733,297.1573,27.29801,-198.1339,284.98,755.54456,0.48089918,0.47989324,0.47953472,0.4786903,0.47710764,0.47843024,0.5335415,0.5420137,0.54089814,0.5943191,0.6026062,0.71392006,0.55804586,0.6003765,0.5995444,0.47720015,0.4793973,0.47974297,0.47822562,0.47775626,0.5037027,0.5433618,0.54114884,0.58192176,0.59826726,0.61848336,0.54019713,0.635525,0.63638544,0.64157677,0.59826726,0.48093823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.40506,48.136116,45.601574,42.971695,39.733185,39.103115,38.376255,37.644722,36.92287,36.180237,35.610237,33.728256,33.653313,33.426357,33.43075,38.16138,42.28389,46.430107,42.69798,38.598827,35.815014,39.251507,36.83884,35.08965,33.48711,33.07572,33.601456,31.881712,31.8102,32.09213,33.10105,0.0,14153.756,13548.715,5615.293,5526.25,4888.101,4165.0864,3244.4417,2869.9114,2469.9673,1431.3218,1060.0522,651.11224,683.88806,222.70718,-9.955256,294.87234,-895.4773,-1919.7395,-1962.3279,5427.49,999.8324,370.18356,3450.5564,2292.8855,1617.1434,-734.03394,-186.60727,91.97708,515.01733,297.15732,27.29801,-198.1339,284.98,755.5446,0.42388046,0.4234782,0.4230196,0.42489332,0.47625,0.47624466,0.47511208,0.47461364,0.52878433,0.53801405,0.59178793,0.70186806,0.5388534,0.5445793,0.5367888,0.47636762,0.4229032,0.423214,0.42531994,0.47633436,0.47614303,0.47400397,0.4816662,0.538756,0.5375734,0.5585529,0.5292016,0.5959794,0.5891995,0.595332,0.5375761,0.42391077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99271,42.59241,39.42391,36.140587,32.106766,31.334995,30.4621,29.585636,28.697632,27.763063,26.993193,24.493608,24.616875,24.302774,24.275963,30.041643,35.69287,40.571907,35.636017,30.42609,27.720749,31.368765,28.24255,26.07926,23.943108,23.616196,24.687439,22.576057,22.380098,22.679188,23.760187,0.0,16024.886,15304.461,6334.668,6229.746,5503.4673,4647.2373,3581.5583,3164.135,2762.295,1620.4838,1246.851,758.93915,770.8264,265.42273,26.431566,328.12048,-1061.7412,-2096.0776,-2150.042,6199.2446,1138.039,364.51215,3872.424,2637.1768,1813.7363,-857.26587,-164.82777,128.52774,563.81445,331.9695,47.04544,-204.55804,295.79816,820.9401,0.42388046,0.42345342,0.42294046,0.42107734,0.4208893,0.4208334,0.43770882,0.47312468,0.47170374,0.47729224,0.53433996,0.6624444,0.47188577,0.5173506,0.5084675,0.42106745,0.4223493,0.4231398,0.42191803,0.4202785,0.42056188,0.47185668,0.47323975,0.47121835,0.5156126,0.5340623,0.47214237,0.53436744,0.545624,0.5343925,0.521817,0.42391077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99271,42.592407,39.423904,36.140583,32.106766,31.334993,30.4621,29.585634,28.69763,27.763062,26.99319,24.493607,24.616875,24.302773,24.27596,30.041641,35.69287,40.571907,35.636017,30.426088,27.720747,31.368763,28.242548,26.079258,23.943106,23.616194,24.687437,22.576056,22.380096,22.679186,23.760185,0.0,16024.886,15304.461,6334.668,6229.746,5503.4673,4647.2373,3581.5583,3164.1353,2762.295,1620.4838,1246.851,758.93915,770.8264,265.42276,26.431568,328.12048,-1061.7412,-2096.0776,-2150.042,6199.2446,1138.039,364.51215,3872.4243,2637.177,1813.7363,-857.26587,-164.82777,128.52774,563.8145,331.9695,47.04544,-204.55806,295.7982,820.9402,0.3743896,0.37407058,0.37368542,0.37366757,0.41613638,0.41972533,0.41846436,0.41840535,0.42709926,0.46999824,0.4707523,0.59188646,0.45776877,0.4694856,0.48112297,0.41902325,0.37357587,0.37385058,0.37422842,0.42034867,0.41982725,0.4193924,0.41789782,0.46907377,0.4700882,0.47481555,0.42102236,0.47168136,0.5328123,0.48087922,0.4700882,0.37441325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53214,36.206036,32.205128,28.059294,22.853186,21.87371,20.717314,19.565638,18.440107,17.293905,16.351042,13.27177,13.575281,13.242292,13.223091,21.649622,28.084522,33.832752,27.80918,21.849081,17.953747,22.396849,18.54651,15.744034,13.088375,12.612892,13.801943,10.999724,10.76513,11.162545,12.58106,0.0,17915.695,17139.203,7184.953,7065.894,6316.287,5285.4614,4168.932,3666.8403,3139.4563,1809.3046,1391.0663,849.4081,847.55853,273.92535,22.070635,402.73306,-1138.8635,-2290.0889,-2345.2258,6862.3193,1223.777,443.8123,4402.7676,2951.173,2085.835,-964.1911,-201.78246,123.22028,645.9455,386.7925,51.846115,-238.49007,342.54294,970.7059,0.3743896,0.37405553,0.37352493,0.37289903,0.37225008,0.37205684,0.3738571,0.40930933,0.4161872,0.416026,0.4636052,0.56358165,0.4160632,0.4159963,0.43611836,0.3718137,0.37329495,0.37380236,0.37330237,0.3717032,0.37164992,0.3839838,0.41687292,0.4155704,0.4154926,0.4522111,0.4168689,0.46736038,0.50969684,0.467097,0.4154892,0.37441325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.53214,36.206036,32.205128,28.059294,22.853184,21.873709,20.717314,19.565638,18.440107,17.293905,16.35104,13.271769,13.57528,13.2422905,13.22309,21.649622,28.08452,33.832752,27.80918,21.849081,17.953747,22.396849,18.546509,15.744032,13.088374,12.61289,13.801942,10.9997225,10.765129,11.162544,12.581059,0.0,17915.695,17139.205,7184.953,7065.8945,6316.287,5285.462,4168.932,3666.8403,3139.4563,1809.3046,1391.0663,849.4081,847.55853,273.92535,22.070635,402.73306,-1138.8635,-2290.0889,-2345.2258,6862.32,1223.777,443.81232,4402.7676,2951.173,2085.835,-964.1911,-201.78246,123.22028,645.9455,386.79254,51.846115,-238.49007,342.54294,970.7059,0.334879,0.3346215,0.33429796,0.33414057,0.35811776,0.36700317,0.3701205,0.3700368,0.37006617,0.39656225,0.41347882,0.521224,0.37748286,0.41085082,0.42474625,0.3652741,0.33426437,0.3344364,0.33422416,0.3708475,0.37090158,0.3709765,0.369345,0.37992433,0.41159755,0.42000213,0.36934155,0.41350245,0.4566905,0.4131219,0.41233802,0.33489794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14836,30.78022,26.141018,21.329525,15.277594,14.137319,12.826429,11.510071,10.169464,8.795646,7.692275,4.2442813,4.183894,3.7855957,3.7719867,12.026606,20.042603,27.644579,21.188707,14.544739,10.6623335,14.943643,10.543493,7.1137724,3.78863,3.164562,5.1570764,1.9062178,1.5270799,1.924552,3.3969092,0.0,19370.004,18577.52,7782.7812,7657.466,6851.168,5737.5825,4460.9824,3941.2422,3450.3333,1995.2122,1514.2997,902.89703,947.95215,301.7374,18.32725,398.27557,-1282.3071,-2663.1704,-2725.8804,7373.3423,1297.7,443.0163,4756.4785,3171.722,2326.1794,-1088.6378,-233.69566,122.91738,692.857,419.086,67.18719,-238.5085,349.50314,1059.0791,0.334879,0.3346121,0.33419138,0.33367452,0.33309114,0.3329378,0.33279,0.34230298,0.36649734,0.36775115,0.37666982,0.46073452,0.36774963,0.36775127,0.37206963,0.33264607,0.3339878,0.33440432,0.33389997,0.33240935,0.33239812,0.33239377,0.36101544,0.3683268,0.36728185,0.383156,0.36841962,0.37554598,0.42470577,0.38320476,0.36726502,0.33489794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.14836,30.78022,26.141018,21.329523,15.277593,14.137318,12.826428,11.510071,10.169463,8.795645,7.6922746,4.244281,4.183893,3.785595,3.771986,12.026605,20.042603,27.644579,21.188707,14.544738,10.6623335,14.943643,10.543493,7.113772,3.7886295,3.1645615,5.157076,1.9062172,1.5270792,1.9245514,3.3969085,0.0,19370.004,18577.52,7782.7812,7657.466,6851.168,5737.5825,4460.9824,3941.2422,3450.3333,1995.2122,1514.2997,902.89703,947.95215,301.7374,18.32725,398.2756,-1282.3071,-2663.1704,-2725.8804,7373.3423,1297.7,443.0163,4756.4785,3171.722,2326.1794,-1088.6378,-233.69566,122.91738,692.857,419.086,67.18719,-238.5085,349.50314,1059.0791,0.30973744,0.3095277,0.3092749,0.3090938,0.3187692,0.3266625,0.3311085,0.33107063,0.33099717,0.33295065,0.36539012,0.408546,0.33105436,0.3441076,0.34629762,0.32168683,0.30918565,0.30939072,0.30910644,0.3303515,0.33178705,0.33180895,0.33056337,0.33054182,0.33950296,0.3627148,0.33049467,0.36612418,0.3979373,0.36550745,0.3440163,0.30975363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.886154,27.627424,22.679857,17.561485,11.114077,9.878268,8.443264,7.0392957,5.692628,4.287781,3.2204962,0.078585766,0.12991746,0.036661286,0.101998836,8.368108,16.658205,24.417952,17.13181,8.01088,3.28704,10.784,6.344982,3.4348752,0.43297163,0.03488862,2.2523715,0.069672145,0.014868383,0.08003131,0.62320477,0.0,20312.219,19360.764,8057.972,7917.4253,7089.387,5992.332,4684.292,4080.7766,3458.7468,2019.4197,1487.3535,858.6946,911.18274,137.77477,-42.755386,398.57483,-1305.7998,-2692.8733,-2760.3513,7740.8374,1539.8505,492.51672,4798.5737,3186.8196,2128.7144,-1030.1537,-183.32411,37.41404,643.37335,337.97797,23.644484,-89.84057,203.99028,910.91754,0.30973744,0.30950972,0.30915082,0.3087064,0.30821893,0.30806896,0.30787113,0.30835935,0.32503885,0.32888716,0.32891765,0.3941254,0.32886416,0.32889193,0.3319734,0.30797154,0.30901036,0.3093444,0.30796444,0.3077089,0.30762357,0.3075967,0.31504157,0.32969117,0.32864642,0.33187497,0.3269447,0.3285442,0.35711467,0.32855728,0.32854062,0.30975363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.886154,27.627424,22.679857,17.561485,11.114077,9.878268,8.443264,7.0392957,5.692628,4.287781,3.2204962,0.078585766,0.12991746,0.036661286,0.101998836,8.368108,16.658205,24.417952,17.13181,8.01088,3.28704,10.784,6.344982,3.4348752,0.43297163,0.03488862,2.2523715,0.069672145,0.014868383,0.08003131,0.62320477,0.0,20312.219,19360.764,8057.972,7917.4253,7089.387,5992.332,4684.292,4080.7766,3458.7468,2019.4197,1487.3535,858.6946,911.18274,137.77477,-42.755386,398.57483,-1305.7998,-2692.8733,-2760.3513,7740.8374,1539.8505,492.51672,4798.5737,3186.8196,2128.7144,-1030.1537,-183.32411,37.41404,643.37335,337.97797,23.644484,-89.84057,203.99028,910.91754,0.2953705,0.29517165,0.29490772,0.29481047,0.2984419,0.30322582,0.30637598,0.30632648,0.306253,0.3062033,0.32592317,0.36085117,0.30621597,0.3341939,0.30746073,0.30081186,0.29480976,0.29503256,0.29471418,0.30337405,0.30640462,0.3064814,0.30593443,0.30583787,0.30837223,0.32137927,0.3058467,0.32710254,0.34289134,0.326771,0.3123094,0.2953852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76841,25.786877,20.613125,15.2685795,8.67397,7.457662,6.1484275,4.8947067,3.697692,2.4857423,1.645146,0.032678936,0.06463442,0.017897217,0.054256383,5.422774,13.260372,22.122118,15.189791,5.7737026,0.14749764,9.189836,5.2661633,2.6793551,0.09363672,0.0064490875,1.7358762,0.051925924,0.0029408147,0.016711285,0.14168246,0.0,20723.383,19814.986,8254.835,8104.454,7176.329,5941.0894,4457.942,3838.8442,3245.593,1864.6239,1307.4487,598.97906,723.94543,94.87999,-31.156265,315.7161,-1266.8181,-2893.0518,-2965.3237,7781.157,1566.5597,541.2709,4654.749,2981.3909,1997.5674,-950.3957,-80.743576,31.153149,598.1324,293.80173,22.254042,-38.812687,92.26725,861.8574,0.2953705,0.29516205,0.2948303,0.2944179,0.29392877,0.2937644,0.29348373,0.29338202,0.30114073,0.30425918,0.30437368,0.3303891,0.30425102,0.31398693,0.3040928,0.29365858,0.29468983,0.29500628,0.29381853,0.29359448,0.29349238,0.2933966,0.29619628,0.30438873,0.30428106,0.30827552,0.30373138,0.30448896,0.3392927,0.31488553,0.30424997,0.2953852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76841,25.786877,20.613125,15.2685795,8.67397,7.457662,6.1484275,4.8947067,3.697692,2.4857423,1.645146,0.032678936,0.06463442,0.017897217,0.054256383,5.422774,13.260372,22.122118,15.189791,5.7737026,0.14749764,9.189836,5.2661633,2.6793551,0.09363672,0.0064490875,1.7358762,0.051925924,0.0029408147,0.016711285,0.14168246,0.0,20723.383,19814.986,8254.835,8104.454,7176.329,5941.0894,4457.942,3838.8442,3245.593,1864.6239,1307.4487,598.97906,723.94543,94.87999,-31.156265,315.7161,-1266.8181,-2893.0518,-2965.3237,7781.157,1566.5597,541.2709,4654.749,2981.3909,1997.5674,-950.3957,-80.743576,31.153149,598.1324,293.80173,22.254042,-38.812687,92.26725,861.8574,0.2895105,0.28931558,0.2890417,0.28882098,0.28972945,0.2916185,0.29201773,0.292041,0.29191238,0.29189026,0.30245838,0.32290047,0.29188895,0.30420062,0.29651982,0.29084235,0.2889536,0.2891817,0.28882265,0.2915464,0.29245895,0.29167593,0.29165998,0.29166892,0.29387596,0.30901614,0.29164547,0.30203253,0.3382209,0.30222985,0.29589006,0.2895246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69656,24.959618,19.661554,14.20989,7.458305,6.2659297,5.0244823,3.8784213,2.8509424,1.7799839,1.0864133,0.01960832,0.056057185,0.015204004,0.055590216,5.5514517,13.054732,21.470407,14.263671,4.245026,0.059293598,8.398875,4.5925636,2.2889662,0.06564138,0.005685831,1.2542131,0.032228302,0.0015237913,0.008666623,0.08583351,0.0,20970.916,20011.375,8361.347,8191.7603,7268.067,5877.679,4331.7886,3657.1763,2988.688,1744.1714,1178.5281,479.22586,628.348,88.231,-32.97447,319.73798,-1237.348,-2813.4863,-2887.76,7820.2695,1619.9161,461.38177,4597.834,2932.9033,1876.3356,-875.9817,-65.96252,31.883736,584.6006,247.09166,17.293077,-27.229753,71.12004,798.5182,0.2895105,0.28931084,0.28899273,0.28858963,0.28808352,0.28791177,0.28763863,0.28748128,0.29009598,0.2900962,0.2900883,0.31933567,0.29009736,0.2929415,0.29006884,0.28781608,0.2888787,0.28916866,0.28798184,0.28775868,0.2876737,0.28754845,0.28851014,0.29019785,0.2900837,0.29632524,0.29066324,0.29402947,0.3274524,0.30034682,0.29006332,0.2895246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69656,24.959618,19.661554,14.20989,7.458305,6.2659297,5.0244823,3.8784213,2.8509424,1.7799839,1.0864133,0.01960832,0.056057185,0.015204004,0.055590216,5.5514517,13.054732,21.470407,14.263671,4.245026,0.059293598,8.398875,4.5925636,2.2889662,0.06564138,0.005685831,1.2542131,0.032228302,0.0015237913,0.008666623,0.08583351,0.0,20970.916,20011.375,8361.347,8191.7603,7268.067,5877.679,4331.7886,3657.1763,2988.688,1744.1714,1178.5281,479.22586,628.348,88.231,-32.97447,319.73798,-1237.348,-2813.4863,-2887.76,7820.2695,1619.9161,461.38177,4597.834,2932.9033,1876.3356,-875.9817,-65.96252,31.883736,584.6006,247.09166,17.293077,-27.229753,71.12004,798.5182,0.28609335,0.28590143,0.28562802,0.28538528,0.2863014,0.28634673,0.28637034,0.28626037,0.28609848,0.28598097,0.28827986,0.29919833,0.28600132,0.29107288,0.28826156,0.28611237,0.2855795,0.28576398,0.2854026,0.28660187,0.2865807,0.28585675,0.28586966,0.285998,0.2868019,0.2915793,0.28588465,0.28820628,0.31911737,0.2984755,0.28794798,0.28610715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.649,24.338608,18.990229,13.48003,6.69855,5.4780703,4.234205,3.1127033,2.1022935,1.0169076,0.41184503,0.0063119484,0.03338616,0.009097827,0.031848233,4.333034,12.058443,20.72532,13.613963,3.6060069,0.056023095,7.771255,4.0981445,2.040412,0.05736454,0.0031846983,0.9702755,0.02172838,0.0009857253,0.0061528357,0.06418842,0.0,21133.41,20159.37,8404.13,8239.137,7285.426,5952.084,4336.3423,3614.648,2961.776,1756.8196,1094.7771,284.26715,534.1577,66.63214,-24.187826,280.1026,-1256.9943,-2858.5251,-2942.7627,7831.5923,1618.9828,422.11343,4588.476,2877.0303,1765.3999,-823.52246,-62.451607,23.634302,569.24426,215.50587,13.992559,-22.861963,60.9789,753.00244,0.28609335,0.285898,0.28558746,0.2851914,0.28468934,0.2845147,0.28428537,0.28423798,0.28427392,0.28428802,0.28434163,0.29685923,0.28429437,0.28491214,0.28411943,0.28442812,0.28545982,0.2857537,0.28458324,0.28436896,0.2842736,0.28414837,0.2843906,0.28442982,0.28438023,0.28841013,0.28439507,0.2864106,0.31712383,0.28738484,0.28436878,0.28610715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.649,24.338608,18.990229,13.48003,6.69855,5.4780703,4.234205,3.1127033,2.1022935,1.0169076,0.41184503,0.0063119484,0.03338616,0.009097827,0.031848233,4.333034,12.058443,20.72532,13.613963,3.6060069,0.056023095,7.771255,4.0981445,2.040412,0.05736454,0.0031846983,0.9702755,0.02172838,0.0009857253,0.0061528357,0.06418842,0.0,21133.41,20159.37,8404.13,8239.137,7285.426,5952.084,4336.3423,3614.648,2961.776,1756.8196,1094.7771,284.26715,534.1577,66.63214,-24.187826,280.1026,-1256.9943,-2858.5251,-2942.7627,7831.5923,1618.9828,422.11343,4588.476,2877.0303,1765.3999,-823.52246,-62.451607,23.634302,569.24426,215.50587,13.992559,-22.861963,60.9789,753.00244,0.2838937,0.28370407,0.28343114,0.2832635,0.2832175,0.2832124,0.28314283,0.28298175,0.28279695,0.2826562,0.2825768,0.29500964,0.28267527,0.28313005,0.2831386,0.2833388,0.2833731,0.28356922,0.28320304,0.28342506,0.2833645,0.28248408,0.2825,0.28255725,0.28258583,0.28317392,0.28252164,0.28252366,0.30849475,0.2845867,0.28258684,0.2839073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.584114,23.88066,18.639643,13.251112,6.6708817,5.501393,4.3033843,3.2321837,2.253228,1.2213576,0.5912185,0.009000583,0.02951225,0.006274716,0.01653172,2.0893188,10.097465,19.838205,12.960427,2.4439583,0.035477255,7.3035026,3.8142323,1.8467709,0.04549323,0.0020572285,0.9245667,0.019327968,0.00091431395,0.005584285,0.057088196,0.0,21353.393,20260.277,8312.613,8140.401,7167.8765,5816.491,4249.2764,3526.186,2911.63,1709.5044,1119.0474,345.5667,555.38074,65.05976,-15.732172,188.85686,-1281.6289,-3044.624,-3126.6133,7908.3916,1662.8939,342.33835,4509.11,2798.3608,1723.1508,-781.8635,-55.426098,16.342682,549.88934,210.13591,13.12104,-21.64668,57.17163,713.7495,0.2838937,0.28370127,0.28339458,0.283006,0.28252217,0.28235126,0.28201184,0.2817228,0.28147867,0.28126255,0.2810031,0.29219714,0.28130093,0.28146034,0.28114644,0.28250864,0.28327334,0.28356075,0.28239536,0.28221464,0.28210995,0.28203055,0.2817518,0.28129125,0.28108045,0.28146386,0.28155103,0.28092182,0.30649152,0.28281358,0.28105485,0.2839073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.584114,23.88066,18.639643,13.251112,6.6708817,5.501393,4.3033843,3.2321835,2.253228,1.2213576,0.5912185,0.009000583,0.02951225,0.006274716,0.01653172,2.0893188,10.097465,19.838205,12.960427,2.4439583,0.035477255,7.3035026,3.8142323,1.8467709,0.04549323,0.0020572285,0.9245667,0.019327968,0.00091431395,0.005584285,0.057088196,0.0,21353.393,20260.277,8312.613,8140.401,7167.8765,5816.491,4249.2764,3526.186,2911.63,1709.5044,1119.0474,345.5667,555.38074,65.05976,-15.732172,188.85686,-1281.6289,-3044.624,-3126.6133,7908.3916,1662.8939,342.33835,4509.11,2798.3608,1723.1508,-781.8635,-55.426098,16.342682,549.88934,210.13591,13.12104,-21.64668,57.17163,713.7495,0.28096917,0.2807827,0.2805116,0.28026965,0.2805232,0.28064182,0.28076634,0.28066924,0.2804128,0.2800935,0.27963594,0.28109756,0.28017038,0.27941313,0.27939475,0.2805409,0.28043738,0.28065714,0.28029212,0.28063592,0.28077704,0.2803653,0.28031945,0.2800641,0.27985582,0.2798907,0.28020546,0.27946845,0.30481744,0.27920705,0.2798099,0.2809825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.597595,24.18434,18.95434,13.569597,7.0057,5.810535,4.5070624,3.3352997,2.3200386,1.2507529,0.6443188,0.010559589,0.033679932,0.0074703456,0.02525983,3.0948067,10.378012,20.141792,13.674759,4.3714204,0.06546347,7.878064,4.1275883,2.0374057,0.05215658,0.002811367,1.0148243,0.02444183,0.0011873232,0.0076416163,0.07810406,0.0,21307.846,20185.818,8303.174,8137.31,7158.2637,5885.101,4447.3364,3701.236,2969.446,1742.6996,1096.1165,361.7622,563.7745,69.42822,-21.17949,233.4565,-1217.6177,-3048.5105,-3126.6519,7746.3975,1556.403,468.49066,4568.9287,2909.5938,1780.378,-824.01605,-59.377968,20.712381,572.0522,220.58708,14.8834,-25.779463,67.71395,749.51404,0.28096917,0.2807797,0.28047287,0.2800814,0.27961126,0.27944952,0.27918687,0.27903277,0.2789245,0.27876964,0.278356,0.2793462,0.2788216,0.2779785,0.27765396,0.2796496,0.28038096,0.28064877,0.27976158,0.2794744,0.27930605,0.2791351,0.2791679,0.2788991,0.27866292,0.27851164,0.27917683,0.2779553,0.3009319,0.27767116,0.27860937,0.2809825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.597595,24.18434,18.95434,13.569597,7.0057,5.810535,4.5070624,3.3352997,2.3200386,1.2507529,0.6443188,0.010559589,0.033679932,0.0074703456,0.02525983,3.0948067,10.378012,20.141792,13.674759,4.3714204,0.06546347,7.878064,4.1275883,2.0374057,0.05215658,0.002811367,1.0148243,0.02444183,0.0011873232,0.0076416163,0.07810406,0.0,21307.846,20185.818,8303.174,8137.31,7158.2637,5885.101,4447.3364,3701.236,2969.446,1742.6996,1096.1165,361.7622,563.7745,69.42822,-21.17949,233.4565,-1217.6177,-3048.5105,-3126.6519,7746.3975,1556.403,468.49066,4568.9287,2909.5938,1780.378,-824.01605,-59.377968,20.712381,572.0522,220.58708,14.8834,-25.779463,67.71395,749.51404,0.28156975,0.28138065,0.2811014,0.28082228,0.28043014,0.27900523,0.27853876,0.278146,0.2777896,0.2774862,0.27703393,0.27760574,0.277551,0.2765313,0.27592406,0.27927867,0.28102627,0.28125277,0.28086764,0.2793686,0.278915,0.27761564,0.27758765,0.27744824,0.27732256,0.27668938,0.27761447,0.27622348,0.29447713,0.27594113,0.27728423,0.28158313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.614105,24.268833,19.022823,13.610466,7.0719404,5.8777256,4.61897,3.4592574,2.439839,1.311859,0.6849786,0.008891883,0.033732206,0.005989792,0.01842887,2.3163466,10.742949,20.305338,13.754107,4.100909,0.064515516,7.913438,4.1357527,2.0557106,0.053330608,0.002703663,1.1224049,0.021215806,0.0007281498,0.004794542,0.052286237,0.0,21251.965,20168.34,8316.89,8159.8164,7143.3105,5882.5728,4364.2944,3680.6345,2976.0056,1793.7161,1115.9188,374.61414,579.5308,71.59199,-17.459011,199.66959,-1317.3658,-3014.3953,-3093.4888,7748.4453,1587.738,452.4192,4587.6113,2920.9727,1775.709,-827.8478,-60.205845,17.090628,568.79456,233.58769,13.899414,-20.088026,54.721996,758.5811,0.28156975,0.28137913,0.28107116,0.28067657,0.28014272,0.27994743,0.27955112,0.279283,0.2765115,0.27633736,0.27582803,0.2743637,0.2764025,0.27498683,0.2757033,0.27991393,0.28097972,0.28124794,0.2800736,0.2798498,0.27972394,0.27963948,0.27795744,0.275901,0.27584115,0.27522212,0.27600768,0.2745025,0.28767765,0.2742219,0.27581668,0.28158313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.614105,24.268833,19.022823,13.610466,7.0719404,5.8777256,4.61897,3.4592574,2.439839,1.311859,0.6849786,0.008891883,0.033732206,0.005989792,0.01842887,2.3163466,10.742949,20.305338,13.754107,4.100909,0.064515516,7.913438,4.1357527,2.0557106,0.053330608,0.002703663,1.1224049,0.021215806,0.0007281498,0.004794542,0.052286237,0.0,21251.965,20168.34,8316.89,8159.8164,7143.3105,5882.5728,4364.2944,3680.6345,2976.0056,1793.7161,1115.9188,374.61414,579.5308,71.59199,-17.459011,199.66959,-1317.3658,-3014.3953,-3093.4888,7748.4453,1587.738,452.4192,4587.6113,2920.9727,1775.709,-827.8478,-60.205845,17.090628,568.79456,233.58769,13.899414,-20.088026,54.721996,758.5811,0.28231007,0.2821203,0.28184044,0.28155994,0.2811526,0.2796207,0.27910253,0.2786415,0.27817467,0.277859,0.27431658,0.27265427,0.2778987,0.27331856,0.27398553,0.27974924,0.2817615,0.28199068,0.28160542,0.27979368,0.27968395,0.2780103,0.27799368,0.27787834,0.2759292,0.27366975,0.27797872,0.27419972,0.2850024,0.27251336,0.2758468,0.28232354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.603325,24.039011,18.720728,13.230607,6.531208,5.3593016,4.190781,3.100049,2.1453037,1.1469007,0.5803481,0.008827904,0.026939495,0.0056468826,0.021630598,2.4312162,10.689315,20.131613,13.331354,3.8345013,0.053569622,7.5155973,3.8094435,1.8758243,0.04625413,0.0028432284,1.0409243,0.024513055,0.0009210378,0.006480617,0.06844147,0.0,21288.459,20224.605,8378.561,8222.913,7237.679,5822.982,4192.477,3560.757,2872.5254,1679.3394,1056.5852,342.12366,541.01495,62.060474,-19.990114,204.85155,-1303.0758,-2993.895,-3069.7688,7824.891,1573.8007,436.72607,4577.035,2890.9766,1707.0826,-788.47076,-55.408802,18.813961,554.33026,223.69873,14.999651,-23.783787,63.172318,717.5524,0.28231007,0.2821188,0.2818105,0.28141585,0.28087807,0.2806814,0.28027618,0.28000665,0.2769869,0.27679405,0.27644193,0.2709555,0.276863,0.27261952,0.27386865,0.28067988,0.28171393,0.28198585,0.28080982,0.28059053,0.28045794,0.28037485,0.2783237,0.27630478,0.2762739,0.27470475,0.27812016,0.27249134,0.28327018,0.27221096,0.27626538,0.28232354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.603325,24.039011,18.720728,13.230607,6.531208,5.3593016,4.190781,3.100049,2.1453037,1.1469007,0.5803481,0.008827904,0.026939495,0.0056468826,0.021630598,2.4312162,10.689315,20.131613,13.331354,3.8345013,0.053569622,7.5155973,3.8094435,1.8758243,0.04625413,0.0028432284,1.0409243,0.024513055,0.0009210378,0.006480617,0.06844147,0.0,21288.459,20224.605,8378.561,8222.913,7237.679,5822.982,4192.477,3560.757,2872.5254,1679.3394,1056.5852,342.12366,541.01495,62.060474,-19.990114,204.85155,-1303.0758,-2993.895,-3069.7688,7824.891,1573.8007,436.72607,4577.035,2890.9766,1707.0826,-788.47076,-55.408802,18.813961,554.33026,223.69873,14.999651,-23.783787,63.172318,717.5524,0.28182614,0.28163764,0.28135005,0.28100652,0.28054565,0.28037032,0.2799131,0.2794072,0.2788904,0.2785502,0.2748458,0.2692673,0.27858937,0.2733455,0.27435848,0.28067735,0.28125554,0.28150725,0.2810364,0.28071645,0.2805039,0.27873784,0.2787212,0.27858862,0.27637437,0.2732153,0.27870604,0.27457827,0.2816456,0.27051497,0.27637437,0.28183955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60496,24.21309,18.80451,13.238123,6.309572,5.1143374,3.9945362,2.9625428,2.0133543,0.9884041,0.40378937,0.0061425674,0.026079793,0.005190247,0.028895115,2.8147697,10.85072,20.297848,13.619042,3.2970414,0.04751655,7.938275,4.1890836,2.071785,0.058960713,0.0032608956,1.1707015,0.027419018,0.0013835726,0.007980503,0.07944835,0.0,21282.928,20180.322,8455.077,8284.3955,7370.318,5885.2856,4097.1704,3455.9004,2863.4856,1703.3043,1074.6422,281.26877,522.6722,61.42335,-24.730572,221.54753,-1284.0297,-2994.7214,-3073.096,7779.953,1646.219,402.4309,4519.362,2909.0554,1792.8126,-830.1765,-63.39161,22.251005,567.7327,238.36732,15.819447,-26.085537,68.23395,756.31134,0.28182614,0.28163573,0.28133005,0.28093576,0.28038824,0.28018013,0.27965873,0.2790781,0.27844796,0.27782792,0.27719834,0.26758963,0.27796027,0.27203432,0.274434,0.2804066,0.28122842,0.28150198,0.28038347,0.27997303,0.27981398,0.27961546,0.27941093,0.2770233,0.27696475,0.27336612,0.27889422,0.2728675,0.27927276,0.26882952,0.27694896,0.28183955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60496,24.21309,18.80451,13.238123,6.309572,5.1143374,3.9945362,2.9625428,2.0133543,0.9884041,0.40378937,0.0061425674,0.026079793,0.005190247,0.028895115,2.8147697,10.85072,20.297848,13.619042,3.2970414,0.04751655,7.938275,4.1890836,2.071785,0.058960713,0.0032608956,1.1707015,0.027419018,0.0013835726,0.007980503,0.07944835,0.0,21282.928,20180.322,8455.077,8284.3955,7370.318,5885.2856,4097.1704,3455.9004,2863.4856,1703.3043,1074.6422,281.26877,522.6722,61.42335,-24.730572,221.54753,-1284.0297,-2994.7214,-3073.096,7779.953,1646.219,402.4309,4519.362,2909.0554,1792.8126,-830.1765,-63.39161,22.251005,567.7327,238.36732,15.819447,-26.085537,68.23395,756.31134,0.28189936,0.2817082,0.28140202,0.28099865,0.28042477,0.28020188,0.2796089,0.27893534,0.2782141,0.2774655,0.27572042,0.2669633,0.27761954,0.2730724,0.27515998,0.27964446,0.2812967,0.28157404,0.2806991,0.28042206,0.28023678,0.27858755,0.2780653,0.2777519,0.2776059,0.27313963,0.2779476,0.27528295,0.27084458,0.27111053,0.27759287,0.28191277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66063,25.024763,19.884525,14.585379,8.190773,7.0098405,5.747366,4.547891,3.4204493,2.2355309,1.4242109,0.027120216,0.058204602,0.012159106,0.044965263,4.6559873,12.764791,21.434269,14.074511,3.806796,0.059529066,8.291473,4.4845443,2.2461364,0.073429875,0.004340828,1.2191969,0.02380204,0.0014188992,0.009247104,0.090080805,0.0,21093.775,19985.193,8225.919,8067.209,7057.9775,5847.155,4371.2524,3748.2456,3142.334,1842.0515,1282.6609,554.3583,694.28864,94.11916,-29.473497,290.82297,-1290.3022,-2858.9883,-2932.7244,7920.1226,1641.5385,434.62213,4563.1133,2933.1602,1847.4755,-865.15607,-71.2111,28.531414,581.395,244.17383,14.579625,-28.61077,72.925316,789.25916,0.28189936,0.28170848,0.28140503,0.28100938,0.28044748,0.28022885,0.2796345,0.2789338,0.27833712,0.27625242,0.27588752,0.26571414,0.27745908,0.27218193,0.27553034,0.27998486,0.28130078,0.28157485,0.28105122,0.28074175,0.2803484,0.27870473,0.27869344,0.2762095,0.27611905,0.2732953,0.2786887,0.2735678,0.27158365,0.26942137,0.2761002,0.28191277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66063,25.024763,19.884525,14.585379,8.190773,7.0098405,5.747366,4.547891,3.4204493,2.2355309,1.4242109,0.027120216,0.058204602,0.012159106,0.044965263,4.6559873,12.764791,21.434269,14.074511,3.806796,0.059529066,8.291473,4.4845443,2.2461364,0.073429875,0.004340828,1.2191969,0.02380204,0.0014188992,0.009247104,0.090080805,0.0,21093.775,19985.193,8225.919,8067.209,7057.9775,5847.155,4371.2524,3748.2456,3142.334,1842.0515,1282.6609,554.3583,694.28864,94.11916,-29.473497,290.82297,-1290.3022,-2858.9883,-2932.7244,7920.1226,1641.5385,434.62213,4563.1133,2933.1602,1847.4755,-865.15607,-71.2111,28.531414,581.395,244.17383,14.579625,-28.61077,72.925316,789.25916,0.2844271,0.2842334,0.2839452,0.28364447,0.28232586,0.28081307,0.27900138,0.2786668,0.2781237,0.2775092,0.27663797,0.2640586,0.27770534,0.27267098,0.2759468,0.28137213,0.28385147,0.28409478,0.283711,0.28114718,0.2793107,0.27918455,0.27918455,0.27698377,0.2769453,0.27224475,0.27708915,0.27433488,0.27080524,0.27172995,0.2769383,0.28444076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75734,25.672081,20.426043,14.992804,8.328978,7.1024694,5.8091426,4.5776978,3.4293265,2.251042,1.4675425,0.030916367,0.058207843,0.014551837,0.06851172,6.8799033,14.198509,22.315577,15.013836,5.0223546,0.073480695,9.138101,5.135821,2.6101906,0.07346599,0.0061493577,1.6960381,0.034597114,0.002293883,0.016014261,0.14829355,0.0,20761.693,19842.049,8316.913,8176.801,7216.9023,5967.941,4428.612,3801.8628,3173.698,1836.4761,1258.7213,562.7745,695.2775,91.44959,-38.558914,359.01968,-1220.8098,-2759.1353,-2827.9282,7805.3735,1617.5432,505.0497,4602.463,3013.495,1971.9182,-940.6294,-70.21877,35.960712,597.6167,291.67462,17.77358,-38.736385,95.14255,847.8646,0.2844271,0.28423265,0.28391853,0.28351563,0.28299168,0.2828069,0.2824716,0.28204212,0.2778736,0.2765777,0.2760199,0.26635027,0.2767213,0.27411452,0.27627745,0.28275228,0.28380257,0.28409135,0.28292316,0.28270814,0.28256854,0.28247824,0.27985048,0.2775017,0.27746093,0.27251142,0.2776169,0.27527848,0.26751748,0.27258655,0.27745858,0.28444076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75734,25.672081,20.426043,14.992804,8.328978,7.1024694,5.8091426,4.5776978,3.4293265,2.251042,1.4675425,0.030916367,0.058207843,0.014551837,0.06851172,6.8799033,14.198509,22.315577,15.013836,5.0223546,0.073480695,9.138101,5.135821,2.6101906,0.07346599,0.0061493577,1.6960381,0.034597114,0.002293883,0.016014261,0.14829355,0.0,20761.693,19842.049,8316.913,8176.801,7216.9023,5967.941,4428.612,3801.8628,3173.698,1836.4761,1258.7213,562.7745,695.2775,91.44959,-38.558914,359.01968,-1220.8098,-2759.1353,-2827.9282,7805.3735,1617.5432,505.0497,4602.463,3013.495,1971.9182,-940.6294,-70.21877,35.960712,597.6167,291.67462,17.77358,-38.736385,95.14255,847.8646,0.28897628,0.2887771,0.2884826,0.28816545,0.28643122,0.28418148,0.281638,0.28138018,0.28106576,0.28069687,0.2744998,0.26876774,0.28078246,0.27362,0.2761171,0.28453344,0.28837228,0.28862983,0.28823304,0.28441846,0.28264582,0.28083548,0.28081924,0.28071213,0.27848917,0.2732684,0.2808045,0.2743591,0.2677225,0.2708882,0.27682543,0.28899038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.779686,26.32355,21.279634,16.077387,9.661387,8.445428,7.072502,5.7200146,4.450251,3.1353247,2.2459686,0.049190767,0.07560604,0.022095922,0.06509323,5.8959627,14.651836,22.898928,15.77355,5.198391,0.09040627,9.655802,5.528207,2.8384933,0.12262076,0.010632203,1.9550393,0.06691103,0.003145359,0.014163748,0.1235495,0.0,20684.318,19677.41,8142.326,7987.2197,7070.7173,5940.1694,4573.7603,3999.287,3350.6538,1948.565,1347.8674,707.82404,800.3214,102.07269,-34.109,330.11847,-1344.9158,-2782.9126,-2858.7734,7762.4697,1667.8984,513.7536,4703.871,3064.0813,2040.09,-975.9347,-92.42967,33.42404,608.7457,312.5298,25.659388,-34.41037,85.86408,893.8606,0.28897628,0.28877726,0.28846148,0.28805634,0.28752908,0.28734192,0.28699633,0.2865572,0.28106776,0.27946198,0.27922752,0.2690347,0.27955157,0.27646005,0.27905458,0.2870006,0.2883244,0.2886284,0.28750354,0.2871361,0.28700107,0.28692663,0.28399554,0.27912983,0.27910334,0.2755491,0.2808753,0.27516872,0.26781467,0.2718564,0.27909443,0.28899038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.779686,26.32355,21.279634,16.077387,9.661387,8.445428,7.072502,5.7200146,4.450251,3.1353247,2.2459686,0.049190767,0.07560604,0.022095922,0.06509323,5.8959627,14.651836,22.898928,15.77355,5.198391,0.09040627,9.655802,5.528207,2.8384933,0.12262076,0.010632203,1.9550393,0.06691103,0.003145359,0.014163748,0.1235495,0.0,20684.318,19677.41,8142.326,7987.2197,7070.7173,5940.1694,4573.7603,3999.287,3350.6538,1948.565,1347.8674,707.82404,800.3214,102.07269,-34.109,330.11847,-1344.9158,-2782.9126,-2858.7734,7762.4697,1667.8984,513.7536,4703.871,3064.0813,2040.09,-975.9347,-92.42967,33.42404,608.7457,312.5298,25.659388,-34.41037,85.86408,893.8606,0.2900572,0.28985733,0.2895645,0.2892642,0.2880451,0.28685135,0.28642714,0.28604063,0.28566876,0.28526846,0.27763498,0.27077574,0.28538495,0.27636242,0.28043398,0.28855872,0.28940818,0.28971356,0.28932786,0.2870526,0.28700888,0.28611568,0.28543925,0.28511524,0.2833264,0.2759297,0.28533086,0.27740592,0.2650059,0.2725709,0.28207368,0.29007143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79396,26.559074,21.62076,16.507,10.136003,8.944758,7.614997,6.3062677,5.022541,3.714011,2.6955488,0.055261184,0.082448155,0.021614634,0.06554741,5.820258,14.668195,23.071377,16.008652,6.1072545,0.97072476,9.929171,5.7202573,3.0226371,0.14908746,0.011762545,2.021925,0.06254527,0.007913531,0.054067776,0.45471817,0.0,20634.75,19619.23,8049.831,7913.573,7043.895,5874.6685,4495.547,3928.8923,3370.4988,1943.4413,1450.2205,781.716,854.614,109.39286,-34.507713,327.78323,-1352.5328,-2811.2302,-2887.0847,7762.6377,1609.652,515.3018,4687.961,3096.53,2043.3257,-1006.1315,-103.1902,33.19933,617.5055,318.84363,23.60438,-74.57494,173.07797,867.389,0.2900572,0.2898558,0.2895323,0.28911832,0.28858787,0.28840342,0.28798145,0.28767377,0.2844211,0.2842372,0.28386864,0.26908866,0.28434837,0.28180826,0.28333542,0.28776488,0.2894048,0.28970802,0.28856125,0.28821716,0.28809553,0.2880082,0.28632212,0.28431898,0.28372034,0.28014693,0.285232,0.28149748,0.26387656,0.27574414,0.283678,0.29007143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79396,26.559074,21.62076,16.507,10.136003,8.944758,7.614997,6.3062677,5.022541,3.714011,2.6955488,0.055261184,0.082448155,0.021614634,0.06554741,5.820258,14.668195,23.071377,16.008652,6.1072545,0.97072476,9.929171,5.7202573,3.0226371,0.14908746,0.011762545,2.021925,0.06254527,0.007913531,0.054067776,0.45471817,0.0,20634.75,19619.23,8049.831,7913.573,7043.895,5874.6685,4495.547,3928.8923,3370.4988,1943.4413,1450.2205,781.716,854.614,109.39286,-34.507713,327.78323,-1352.5328,-2811.2302,-2887.0847,7762.6377,1609.652,515.3018,4687.961,3096.53,2043.3257,-1006.1315,-103.1902,33.19933,617.5055,318.84363,23.60438,-74.57494,173.07797,867.389,0.29075393,0.29055318,0.29025784,0.28995824,0.28951114,0.28797677,0.28748256,0.28704786,0.28662914,0.2863205,0.2822205,0.2741169,0.2864107,0.28050518,0.28320244,0.28785685,0.2901632,0.29041073,0.29002452,0.28806192,0.2880103,0.287127,0.2864965,0.28622273,0.28578055,0.28117692,0.28639504,0.28174365,0.26991734,0.28181362,0.28434762,0.2907682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88321,27.608318,22.608595,17.43975,10.87354,9.619551,8.225833,6.8532915,5.5296955,4.1270843,3.1014419,0.07895264,0.10795105,0.031980198,0.1431799,9.268559,16.864021,24.47368,17.393105,8.208359,3.8276322,11.373501,7.0837617,3.8256714,0.30791172,0.024091417,2.6442573,0.07604386,0.011796751,0.08862125,0.68368495,0.0,20322.586,19365.066,8103.729,7959.486,7159.626,6039.7744,4611.032,4031.197,3426.624,2017.6831,1455.7323,840.91437,898.6413,123.33803,-56.97559,420.43698,-1245.5331,-2664.6233,-2725.4094,7628.4766,1545.6587,472.8658,4662.9736,3128.4978,2262.583,-1122.2473,-152.71568,50.995003,651.3775,369.0026,25.763815,-98.19265,214.29164,967.22284,0.29075393,0.29055142,0.2902235,0.28980517,0.28924397,0.28904107,0.28863075,0.28835452,0.2854058,0.285229,0.28478885,0.2748908,0.2853419,0.28359085,0.28395286,0.28905675,0.29010475,0.29040474,0.28925458,0.28890112,0.28877872,0.28870043,0.28719273,0.2853805,0.2847791,0.28182787,0.28624347,0.28359586,0.2736481,0.282052,0.28471017,0.2907682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88321,27.608318,22.608595,17.43975,10.87354,9.619551,8.225833,6.8532915,5.5296955,4.1270843,3.1014419,0.07895264,0.10795105,0.031980198,0.1431799,9.268559,16.864021,24.47368,17.393105,8.208359,3.8276322,11.373501,7.0837617,3.8256714,0.30791172,0.024091417,2.6442573,0.07604386,0.011796751,0.08862125,0.68368495,0.0,20322.586,19365.066,8103.729,7959.486,7159.626,6039.7744,4611.032,4031.197,3426.624,2017.6831,1455.7323,840.91437,898.6413,123.33803,-56.97559,420.43698,-1245.5331,-2664.6233,-2725.4094,7628.4766,1545.6587,472.8658,4662.9736,3128.4978,2262.583,-1122.2473,-152.71568,50.995003,651.3775,369.0026,25.763815,-98.19265,214.29164,967.22284,0.2952198,0.29501146,0.29470456,0.2943607,0.29242006,0.29024348,0.2878493,0.28758502,0.2872347,0.2869589,0.2831588,0.2787033,0.28704464,0.2828464,0.2858301,0.2908016,0.29458714,0.29485565,0.29445118,0.29012498,0.2884637,0.28768232,0.28714445,0.28691578,0.2867968,0.2830731,0.28706285,0.28280878,0.2768313,0.28273204,0.2859532,0.29523453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92459,27.984758,23.137177,18.101707,11.799057,10.570157,9.171582,7.7554717,6.3706346,4.9827175,3.8914058,0.09210772,0.36196768,0.08343091,0.1163035,8.610971,16.748407,24.69366,17.756021,9.186603,5.2904606,11.618386,7.3000646,4.1328845,0.66848963,0.055428274,2.6656137,0.08843036,0.024129504,0.16105114,1.0763998,0.0,20176.438,19275.688,7969.6323,7847.9204,7002.992,5974.2197,4619.703,4099.795,3511.3403,2006.2423,1505.341,951.45953,949.92554,248.74812,-29.505716,404.48816,-1292.7603,-2727.445,-2798.039,7633.928,1488.8547,443.86203,4712.121,3139.736,2228.2722,-1113.0223,-231.46103,35.49511,660.3314,369.69794,25.775463,-134.15079,270.38937,952.9206,0.2952198,0.2950115,0.29468048,0.29425544,0.2937123,0.293523,0.29317746,0.29291853,0.28802672,0.2856858,0.2853812,0.2813416,0.28578505,0.28445444,0.28530866,0.29318252,0.2945323,0.29485372,0.29455894,0.2930531,0.29301178,0.29293278,0.29046375,0.28644815,0.28519747,0.28400826,0.2872371,0.28516704,0.2770457,0.28441882,0.2851836,0.29523453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92459,27.984758,23.137177,18.101707,11.799057,10.570157,9.171582,7.7554717,6.3706346,4.9827175,3.8914058,0.09210772,0.36196768,0.08343091,0.1163035,8.610971,16.748407,24.69366,17.756021,9.186603,5.2904606,11.618386,7.3000646,4.1328845,0.66848963,0.055428274,2.6656137,0.08843036,0.024129504,0.16105114,1.0763998,0.0,20176.438,19275.688,7969.6323,7847.9204,7002.992,5974.2197,4619.703,4099.795,3511.3403,2006.2423,1505.341,951.45953,949.92554,248.74812,-29.505716,404.48816,-1292.7603,-2727.445,-2798.039,7633.928,1488.8547,443.86203,4712.121,3139.736,2228.2722,-1113.0223,-231.46103,35.49511,660.3314,369.69794,25.775465,-134.15079,270.38937,952.9206,0.29735813,0.29714853,0.29684088,0.2965161,0.2951228,0.29379624,0.29222026,0.2920125,0.29174772,0.2914642,0.28443128,0.2795887,0.2915701,0.29000616,0.29077795,0.2942067,0.29673627,0.29699737,0.29659697,0.29369137,0.2932464,0.29278558,0.2913843,0.2911801,0.2909623,0.28721303,0.2912994,0.2833903,0.27926704,0.28341657,0.28977445,0.29737306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02652,29.472939,24.671833,19.706667,13.451022,12.229498,10.804432,9.365899,7.938761,6.46142,5.258035,1.192824,1.5193129,1.1781768,1.184482,11.283654,19.124668,26.444513,19.473871,11.119342,6.3218927,13.180526,8.470271,5.025758,1.211147,0.4751918,3.3517542,0.3557204,0.07913412,0.37935334,1.7168372,0.0,19812.58,18902.074,7928.2827,7788.567,6974.743,5954.83,4666.7476,4134.72,3568.853,2075.0354,1586.9349,986.85675,984.4573,277.52393,-12.097237,444.097,-1267.1161,-2609.3384,-2675.1516,7540.892,1468.5779,496.6459,4776.2983,3290.5264,2331.5916,-1172.4287,-255.45949,133.65015,694.4688,401.01532,56.667023,-204.97473,331.83453,994.63983,0.29735813,0.29714733,0.29680854,0.29637638,0.29582658,0.2956378,0.2952981,0.2951002,0.29184037,0.29009447,0.2899082,0.2819102,0.29018632,0.28911337,0.29016137,0.29534152,0.29667637,0.29699254,0.29669163,0.29517752,0.2951333,0.29506502,0.29348207,0.29111692,0.28959313,0.28843805,0.29117686,0.2895422,0.28333074,0.28930992,0.28934637,0.29737306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02652,29.472939,24.671833,19.706667,13.451022,12.229498,10.804432,9.365899,7.938761,6.46142,5.258035,1.192824,1.5193129,1.1781768,1.184482,11.283654,19.124668,26.444513,19.473871,11.119342,6.3218927,13.180526,8.470271,5.025758,1.211147,0.4751918,3.3517542,0.3557204,0.07913412,0.37935334,1.7168372,0.0,19812.58,18902.074,7928.2827,7788.567,6974.743,5954.83,4666.7476,4134.72,3568.853,2075.0354,1586.9349,986.85675,984.4573,277.52393,-12.097237,444.097,-1267.1161,-2609.3384,-2675.1516,7540.892,1468.5779,496.6459,4776.2983,3290.5264,2331.5916,-1172.4287,-255.45949,133.65015,694.4688,401.01532,56.667023,-204.97473,331.83453,994.63983,0.30281886,0.3025994,0.30227673,0.30188978,0.29930112,0.29677114,0.29436898,0.29414505,0.29387507,0.2936202,0.2883228,0.28015378,0.29371426,0.29285932,0.29325745,0.29780978,0.30215457,0.30243593,0.30201694,0.29640523,0.29511768,0.2949318,0.29322663,0.2932033,0.29317018,0.29084983,0.29322663,0.28936267,0.2835834,0.2890521,0.29260674,0.30283433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9806,28.901802,23.912197,18.727266,12.089316,10.815147,9.418098,8.02547,6.649081,5.243106,4.1064577,0.55230683,0.4992708,0.2966288,0.50918263,10.815268,18.631014,25.899328,18.927475,10.73984,6.3897915,12.724064,8.2977705,4.9681945,1.4565886,0.37334612,3.3397286,0.11754304,0.053961013,0.35080644,1.6576464,0.0,19977.19,19044.363,8094.8687,7972.8535,7201.757,6092.0615,4616.979,4062.947,3499.7568,2020.295,1538.7917,917.80225,961.9096,209.48991,-80.83771,448.98697,-1264.9095,-2599.4038,-2662.7485,7530.8115,1452.6637,471.07483,4739.322,3181.8835,2289.2544,-1121.1869,-314.75085,54.750042,677.3325,417.08603,25.619465,-203.72774,327.70743,994.904,0.30281886,0.30259997,0.30225292,0.30180645,0.30123255,0.30103406,0.3006752,0.3004854,0.29506028,0.29226345,0.29197717,0.28633377,0.29235706,0.29160383,0.29298744,0.3007113,0.30209842,0.30243507,0.30213434,0.3005609,0.3005244,0.30045447,0.2984348,0.2929025,0.29287758,0.29152867,0.2941172,0.2913083,0.2865905,0.29126883,0.29238814,0.30283433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
