pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.9806,28.901802,23.912197,18.727266,12.089316,10.815147,9.418098,8.02547,6.649081,5.243106,4.1064577,0.55230683,0.4992708,0.2966288,0.50918263,10.815268,18.631014,25.899328,18.927475,10.73984,6.3897915,12.724064,8.2977705,4.9681945,1.4565886,0.37334612,3.3397286,0.11754304,0.053961013,0.35080644,1.6576464,0.0,19977.19,19044.363,8094.8687,7972.8535,7201.757,6092.0615,4616.979,4062.947,3499.7568,2020.295,1538.7917,917.80225,961.9096,209.48991,-80.83771,448.98697,-1264.9095,-2599.4038,-2662.7485,7530.8115,1452.6637,471.07483,4739.322,3181.8835,2289.2544,-1121.1869,-314.75085,54.750042,677.3325,417.08603,25.619465,-203.72774,327.70743,994.904,0.3003238,0.30011213,0.29981673,0.29966527,0.29965797,0.29966572,0.2996063,0.2994249,0.29918817,0.29892427,0.29130468,0.28454977,0.29902527,0.29450455,0.29885975,0.2997831,0.2997549,0.29995614,0.29957795,0.29985023,0.2999601,0.29998884,0.29885265,0.29868564,0.2985585,0.2958491,0.29877174,0.29095823,0.2888447,0.29093507,0.2978104,0.30033904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0558,29.881779,25.290981,20.530416,14.65129,13.543376,12.240619,10.93202,9.641669,8.3365,7.3002157,3.7135215,2.996093,2.49798,2.4524457,11.470916,19.751657,26.919195,19.695927,11.597641,6.899396,13.52292,9.068261,5.7460823,2.3020034,1.6780208,4.515743,1.3040988,0.771601,1.0858724,2.3728547,0.0,19706.986,18798.678,7738.8296,7613.5938,6744.835,5649.0767,4446.019,3928.6802,3379.8794,1940.7441,1463.8688,922.3304,1003.0327,340.46252,35.181408,417.77014,-1305.0038,-2579.8804,-2643.588,7616.6294,1444.0824,491.074,4726.7656,3192.8774,2286.5068,-1109.4934,-233.67836,140.1431,662.4951,416.3487,80.71257,-210.1006,325.00922,1005.0311,0.3003238,0.30010834,0.29977176,0.29934978,0.29884484,0.2986737,0.2983494,0.29808372,0.29785702,0.29761901,0.29733706,0.2882556,0.29773518,0.2972685,0.2976282,0.29859862,0.299611,0.2999441,0.2996465,0.2981776,0.2981534,0.2981627,0.29813948,0.29809523,0.29702094,0.29580894,0.29813123,0.29683203,0.2939163,0.29669434,0.29682443,0.30033904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0558,29.881779,25.290981,20.530416,14.651289,13.543375,12.240618,10.932019,9.641668,8.336499,7.300215,3.7135208,2.9960926,2.4979796,2.4524453,11.470916,19.751657,26.919195,19.695927,11.59764,6.8993955,13.52292,9.06826,5.746082,2.3020027,1.6780202,4.5157423,1.3040982,0.7716004,1.0858718,2.3728542,0.0,19706.986,18798.678,7738.8296,7613.5938,6744.835,5649.0767,4446.019,3928.6802,3379.8794,1940.7441,1463.8688,922.3304,1003.0327,340.46252,35.181408,417.77014,-1305.0038,-2579.8804,-2643.5881,7616.6294,1444.0824,491.074,4726.7656,3192.8774,2286.5068,-1109.4934,-233.67836,140.1431,662.4951,416.3487,80.71257,-210.1006,325.00922,1005.0311,0.30444133,0.30422026,0.3038931,0.30350554,0.30103475,0.29902706,0.2972787,0.29707056,0.29677793,0.29644296,0.2959927,0.28645962,0.29661557,0.29631704,0.2963155,0.30020174,0.30377394,0.30405527,0.3036448,0.29901168,0.2979992,0.29786453,0.29657683,0.29640532,0.29632732,0.2962941,0.29648504,0.29632476,0.29131615,0.2961114,0.29631597,0.30445698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01531,29.396252,24.635931,19.692213,13.500371,12.279725,10.83324,9.377139,7.9130445,6.4446836,5.2716494,1.3958018,1.0971521,0.763771,0.7739873,10.322786,18.756994,26.27579,19.362139,10.92914,6.2476296,13.0637,8.542713,5.1142063,1.358306,0.48321027,3.5041516,0.42325342,0.07679782,0.4116326,1.8440294,0.0,19852.865,18919.863,7891.8438,7770.383,6936.241,5952.522,4704.491,4161.908,3618.4614,2068.215,1565.1968,961.7632,1016.8321,274.09933,-15.698437,430.86072,-1318.0078,-2647.3958,-2718.7478,7555.152,1476.0096,490.12875,4778.3853,3218.46,2325.7349,-1162.6505,-280.49756,82.57787,684.1319,407.10925,63.995186,-217.41524,344.3489,988.33435,0.30444133,0.30422005,0.3038628,0.303405,0.30281642,0.30260804,0.30223176,0.3018229,0.29666173,0.29507115,0.29473367,0.2940273,0.2951821,0.29506308,0.2944693,0.30233297,0.30371025,0.3040523,0.30375317,0.3021869,0.3021477,0.30207804,0.30003667,0.29596254,0.29475746,0.2945847,0.29663008,0.2946054,0.2914089,0.29451838,0.2945693,0.30445698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01531,29.396252,24.635931,19.692213,13.500371,12.279725,10.83324,9.377139,7.9130445,6.4446836,5.2716494,1.3958018,1.0971521,0.763771,0.7739873,10.322786,18.756994,26.27579,19.362139,10.92914,6.2476296,13.0637,8.542713,5.1142063,1.358306,0.48321027,3.5041516,0.42325342,0.07679782,0.4116326,1.8440294,0.0,19852.865,18919.863,7891.8438,7770.383,6936.241,5952.522,4704.491,4161.908,3618.4614,2068.215,1565.1968,961.7632,1016.8321,274.09933,-15.698437,430.86072,-1318.0078,-2647.3958,-2718.7478,7555.152,1476.0096,490.12875,4778.3853,3218.46,2325.7349,-1162.6505,-280.49756,82.57787,684.1319,407.10925,63.995186,-217.41524,344.3489,988.33435,0.3022044,0.3019899,0.3016862,0.3015059,0.30142772,0.30140695,0.30128735,0.30105972,0.3007786,0.30045632,0.2931432,0.29253173,0.30058748,0.29978633,0.300172,0.30154395,0.30162054,0.30183586,0.30163226,0.3015972,0.30155537,0.301623,0.30046976,0.30028832,0.30018783,0.29720092,0.30038774,0.29437023,0.29272276,0.29432026,0.29942966,0.30221984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02633,29.376455,24.580513,19.614489,13.467338,12.27443,10.910139,9.539001,8.186814,6.886981,5.8742027,2.624988,1.4794824,1.2004921,1.2279263,11.371823,19.503145,26.486795,19.072895,10.792328,6.39708,12.636401,8.088645,4.783472,1.374213,0.7021173,3.1482246,0.2920906,0.049460873,0.25810507,1.3858882,0.0,19813.25,18928.23,7923.6772,7789.294,6909.164,5879.095,4558.2056,4028.9707,3466.3943,1936.4562,1445.8447,874.40735,1008.05493,248.9667,-26.760635,445.15787,-1292.2358,-2543.9277,-2608.251,7664.031,1461.5433,473.71155,4834.6567,3228.736,2280.1794,-1103.4225,-243.24101,113.70439,681.3692,390.79324,52.797585,-168.41074,302.6431,1008.943,0.3022044,0.3019862,0.30163884,0.30120328,0.3006722,0.3004937,0.30015442,0.29985705,0.29958782,0.29929313,0.2989366,0.2907091,0.29944253,0.29866642,0.29991406,0.30045778,0.30149472,0.3018243,0.3006302,0.3004111,0.30031267,0.30020037,0.30004084,0.2998881,0.2987449,0.29769337,0.2999845,0.2984394,0.29631394,0.29830244,0.2984261,0.30221984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02633,29.376455,24.580513,19.614489,13.467338,12.27443,10.910139,9.539001,8.186814,6.886981,5.8742027,2.624988,1.4794824,1.2004921,1.2279263,11.371823,19.503145,26.486795,19.072895,10.792328,6.39708,12.636401,8.088645,4.783472,1.374213,0.7021173,3.1482246,0.2920906,0.049460873,0.25810507,1.3858882,0.0,19813.25,18928.23,7923.6772,7789.294,6909.164,5879.095,4558.2056,4028.9707,3466.3943,1936.4562,1445.8447,874.40735,1008.05493,248.9667,-26.760635,445.15787,-1292.2358,-2543.9277,-2608.251,7664.031,1461.5433,473.71155,4834.6567,3228.736,2280.1794,-1103.4225,-243.24101,113.70439,681.3692,390.79324,52.797585,-168.41074,302.6431,1008.943,0.30280858,0.30259216,0.30228156,0.3019657,0.30142146,0.2999587,0.29949138,0.29908815,0.29868823,0.29826114,0.29769883,0.28889784,0.29847804,0.29705605,0.29814306,0.30005363,0.30215582,0.30242902,0.3020405,0.30022323,0.30022323,0.29843578,0.2984106,0.29830763,0.29823044,0.29813957,0.29836687,0.29821104,0.29526672,0.29803118,0.29821447,0.30282408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99974,28.822998,23.883942,18.77458,12.365431,11.112922,9.687528,8.24044,6.767464,5.22854,4.022407,0.092076324,0.34681517,0.09539241,0.21802737,9.639712,18.274082,25.734709,18.806595,11.115737,6.884891,12.467605,7.9295344,4.422893,0.5074871,0.043027002,3.2492917,0.3270081,0.050314818,0.21059975,1.1804402,0.0,19908.715,19070.797,8050.4834,7909.8965,7066.6406,6035.9233,4667.327,4147.9775,3630.2979,2121.3015,1588.8907,969.0397,984.5567,235.36595,-60.067944,427.75418,-1334.806,-2636.3174,-2703.575,7547.948,1404.3878,464.0602,4794.973,3225.0212,2354.2056,-1189.0559,-199.24301,62.775734,670.83563,395.65463,56.678856,-146.06204,278.96515,983.8013,0.30280858,0.30259,0.30224314,0.30180115,0.30120808,0.30099764,0.30057254,0.30028328,0.29738376,0.2971897,0.29664043,0.29562935,0.29733747,0.29619735,0.297102,0.30071935,0.3020764,0.3024209,0.30212644,0.3005925,0.30055058,0.30048215,0.30005264,0.29791635,0.29647732,0.29644698,0.29815578,0.29639927,0.2942017,0.2963696,0.29646906,0.30282408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99974,28.822998,23.883942,18.77458,12.365431,11.112922,9.687528,8.24044,6.767464,5.22854,4.022407,0.092076324,0.34681517,0.09539241,0.21802737,9.639712,18.274082,25.734709,18.806595,11.115737,6.884891,12.467605,7.9295344,4.422893,0.5074871,0.043027002,3.2492917,0.3270081,0.050314818,0.21059975,1.1804402,0.0,19908.715,19070.797,8050.4834,7909.8965,7066.6406,6035.9233,4667.327,4147.9775,3630.2979,2121.3015,1588.8907,969.0397,984.5567,235.36595,-60.067944,427.75418,-1334.806,-2636.3174,-2703.575,7547.948,1404.3878,464.0602,4794.973,3225.0212,2354.2056,-1189.0559,-199.24301,62.775734,670.83563,395.65463,56.678856,-146.06204,278.96515,983.8013,0.30135667,0.30114788,0.30086985,0.3006038,0.30030647,0.30020246,0.29991838,0.29956052,0.2991833,0.2987788,0.2949842,0.29378745,0.2989479,0.2976319,0.29858887,0.30039898,0.30075598,0.3009995,0.3006366,0.3004019,0.3003421,0.3003387,0.29855728,0.29849654,0.29844263,0.29701775,0.29852095,0.29606515,0.29232976,0.29483783,0.2984347,0.30137202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92889,28.117945,23.200521,18.119923,11.537513,10.269393,8.814379,7.405051,6.0159874,4.5893574,3.4588027,0.08320578,0.32701996,0.09106718,0.16495898,9.019763,17.542631,25.018711,17.627447,9.558535,4.8620524,11.427968,7.0081887,3.828532,0.4144187,0.0318056,2.7571597,0.095053084,0.016855607,0.11141749,0.78474516,0.0,20161.207,19241.213,8031.4243,7885.822,7169.1587,6076.426,4719.448,4089.1807,3517.123,2036.267,1534.3317,892.6106,922.292,227.43217,-45.69225,413.65912,-1325.4708,-2639.2644,-2708.7441,7738.7993,1441.2517,490.9745,4737.699,3179.3542,2233.0078,-1104.2705,-179.44232,54.16342,649.0194,376.22678,28.647692,-109.84794,229.0767,950.78094,0.30135667,0.3011408,0.30080172,0.30037284,0.29982084,0.2996286,0.29921272,0.29879797,0.29838946,0.29794952,0.2973904,0.2922479,0.29815674,0.29696682,0.2987278,0.29929352,0.3006484,0.3009785,0.2996946,0.2993538,0.2992355,0.29909226,0.29886067,0.29859227,0.2984976,0.29628187,0.29874855,0.29650417,0.29497996,0.29649132,0.29783842,0.30137202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92889,28.117945,23.200521,18.119923,11.537513,10.269393,8.814379,7.405051,6.0159874,4.5893574,3.4588027,0.08320578,0.32701996,0.09106718,0.16495898,9.019763,17.542631,25.018711,17.627447,9.558535,4.8620524,11.427968,7.0081887,3.828532,0.4144187,0.0318056,2.7571597,0.095053084,0.016855607,0.11141749,0.78474516,0.0,20161.207,19241.213,8031.4243,7885.822,7169.1587,6076.426,4719.448,4089.1807,3517.123,2036.267,1534.3317,892.6106,922.292,227.43217,-45.69225,413.65912,-1325.4708,-2639.2644,-2708.7441,7738.7993,1441.2517,490.9745,4737.699,3179.3542,2233.0078,-1104.2705,-179.44232,54.16342,649.0194,376.22678,28.647692,-109.84794,229.0767,950.78094,0.29758278,0.29737574,0.29708403,0.29684973,0.29802623,0.29806092,0.29806632,0.29791456,0.297612,0.2971808,0.29647097,0.2912828,0.297394,0.29647282,0.29691646,0.29732022,0.29697227,0.2972246,0.2968587,0.29862955,0.29854226,0.2980206,0.2974602,0.297149,0.29701722,0.29645687,0.2973226,0.29684854,0.2938056,0.29669267,0.2969855,0.2975977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.804535,26.467278,21.506437,16.376955,9.879614,8.647479,7.3142443,6.0512257,4.8299026,3.5903938,2.6242714,0.05725533,0.10155278,0.025567835,0.061587956,5.3051925,13.910884,22.801064,15.995652,6.772394,1.2349305,10.134059,6.024794,3.1744447,0.24132977,0.01775087,2.0172482,0.054511752,0.010210928,0.04958655,0.38952997,0.0,20597.977,19646.168,8069.6367,7926.7,7118.9805,5982.7065,4501.8833,3854.1904,3281.0173,1887.3999,1409.4906,769.9265,834.6358,123.35038,-30.999054,311.72812,-1332.4103,-2898.0603,-2965.9595,7731.279,1549.1547,536.6442,4596.478,3056.7268,2104.999,-1017.3396,-134.25711,29.72838,626.2891,319.13846,21.078445,-68.44543,158.38391,906.22675,0.29758278,0.29737145,0.2970354,0.2966101,0.29609013,0.29591224,0.29569408,0.29567882,0.29574487,0.29573402,0.2953805,0.29390976,0.29577488,0.2955107,0.2962746,0.29587102,0.29688528,0.29721147,0.29603994,0.2956625,0.29555297,0.29549247,0.29652554,0.29634643,0.29572526,0.29539722,0.2965831,0.29521993,0.29353052,0.29518196,0.29565564,0.2975977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.804535,26.467278,21.506437,16.376955,9.879614,8.647479,7.3142443,6.0512257,4.8299026,3.5903938,2.6242714,0.05725533,0.10155278,0.025567835,0.061587956,5.3051925,13.910884,22.801064,15.995652,6.772394,1.2349305,10.134059,6.024794,3.1744447,0.24132977,0.01775087,2.0172482,0.054511752,0.010210928,0.04958655,0.38952997,0.0,20597.977,19646.168,8069.6367,7926.7,7118.9805,5982.7065,4501.8833,3854.1904,3281.0173,1887.3999,1409.4906,769.9265,834.6358,123.35038,-30.999054,311.72812,-1332.4103,-2898.0603,-2965.9595,7731.279,1549.1547,536.6442,4596.478,3056.7268,2104.999,-1017.3396,-134.25711,29.72838,626.2891,319.13846,21.078445,-68.44543,158.38391,906.22675,0.291273,0.29107556,0.29079637,0.290593,0.29178014,0.2937599,0.29418227,0.2942288,0.2941359,0.2940282,0.29383126,0.29207855,0.29406977,0.29375938,0.29396975,0.29232994,0.2907133,0.2909413,0.29058117,0.2936861,0.29469857,0.29421607,0.29382256,0.29391328,0.29400706,0.29388347,0.29376101,0.29338056,0.29211003,0.2936889,0.294005,0.29128733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8554,27.067038,21.995758,16.746653,10.1085005,8.850143,7.51567,6.2144117,4.96009,3.6456182,2.657068,0.06806727,0.1573113,0.0444304,0.09824876,7.804566,15.806877,23.771263,16.638264,6.6431646,0.97763145,10.633708,6.3364654,3.372161,0.27818877,0.024515009,2.1326923,0.061990447,0.00908571,0.056575265,0.47616044,0.0,20420.303,19501.361,8166.149,8025.9844,7201.876,6051.1245,4504.1406,3916.7656,3328.5898,1948.201,1427.0648,773.48,841.70435,152.74086,-38.504272,383.76547,-1281.1246,-2730.9897,-2800.1843,7714.18,1617.8593,543.3106,4656.6753,3131.4512,2150.03,-1047.095,-143.7312,39.364685,642.12573,328.50058,23.198502,-75.73264,177.44771,925.5694,0.291273,0.29107043,0.29074317,0.2903304,0.28982428,0.28965047,0.28940177,0.28927147,0.29225114,0.29225177,0.29217198,0.2918438,0.29225639,0.2920245,0.29213816,0.28959003,0.29063624,0.2909274,0.28976724,0.28942075,0.28933352,0.28923467,0.2908416,0.29252014,0.2923864,0.29211885,0.29297346,0.2925931,0.2904482,0.29203922,0.29236054,0.29128733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8554,27.067038,21.995758,16.746653,10.1085005,8.850143,7.51567,6.2144117,4.96009,3.6456182,2.657068,0.06806727,0.1573113,0.0444304,0.09824876,7.804566,15.806877,23.771263,16.638264,6.6431646,0.97763145,10.633708,6.3364654,3.372161,0.27818877,0.024515009,2.1326923,0.061990447,0.009085711,0.05657527,0.47616044,0.0,20420.303,19501.361,8166.149,8025.9844,7201.876,6051.1245,4504.1406,3916.7656,3328.5898,1948.201,1427.0648,773.48,841.70435,152.74086,-38.504272,383.76547,-1281.1246,-2730.9897,-2800.1843,7714.18,1617.8593,543.3106,4656.6753,3131.4512,2150.03,-1047.095,-143.7312,39.364685,642.12573,328.50058,23.198502,-75.73264,177.44771,925.5694,0.29380718,0.29360223,0.29330307,0.29298934,0.29165918,0.290197,0.28838858,0.2881804,0.28795695,0.28780302,0.2902818,0.29011235,0.28784558,0.29029512,0.28932557,0.29055947,0.2931938,0.29345262,0.2930572,0.29033002,0.28923982,0.28818238,0.28766602,0.28750595,0.28763717,0.290233,0.2875855,0.2901005,0.28877753,0.29034021,0.28860167,0.29382175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80963,26.56484,21.513664,16.277033,9.594882,8.343871,7.026876,5.762592,4.5520363,3.330294,2.4099517,0.044344638,0.07940197,0.0228058,0.077263415,6.7303886,14.861048,23.130768,15.962714,6.14602,0.09896741,10.049442,5.9079976,3.0696232,0.09736845,0.009400954,1.9272834,0.05220445,0.0066091083,0.037971113,0.35035697,0.0,20580.236,19621.838,8148.6523,8015.6816,7227.6113,6032.023,4472.1895,3856.2751,3265.3662,1872.7444,1373.0247,736.6961,809.9517,105.21027,-38.750557,354.491,-1292.179,-2787.0332,-2863.03,7783.1553,1602.2021,562.7695,4618.316,3069.6287,2100.2195,-1024.6473,-81.132744,37.639904,626.5119,311.36163,21.40882,-60.531853,151.31654,894.6287,0.29380718,0.29360133,0.29327452,0.29285634,0.29232395,0.29213816,0.29179475,0.2914844,0.28776115,0.28631568,0.28622663,0.28826925,0.2863752,0.28673935,0.2857732,0.29181334,0.29313645,0.29344848,0.29226223,0.29192033,0.29180488,0.29171774,0.28976637,0.28692114,0.28578648,0.2864268,0.28751278,0.28587028,0.2869871,0.28853124,0.28579,0.29382175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80963,26.56484,21.513664,16.277033,9.594882,8.343871,7.026876,5.762592,4.5520363,3.330294,2.4099517,0.044344638,0.07940197,0.0228058,0.077263415,6.7303886,14.861048,23.130768,15.962714,6.14602,0.09896741,10.049442,5.9079976,3.0696232,0.09736845,0.009400954,1.9272834,0.05220445,0.0066091083,0.037971113,0.35035697,0.0,20580.236,19621.838,8148.6523,8015.6816,7227.6113,6032.023,4472.1895,3856.2751,3265.3662,1872.7444,1373.0247,736.6961,809.9517,105.21027,-38.750557,354.491,-1292.179,-2787.0332,-2863.03,7783.1553,1602.2021,562.7695,4618.316,3069.6287,2100.2195,-1024.6473,-81.132744,37.639904,626.5119,311.36163,21.40882,-60.531853,151.31654,894.6287,0.29152405,0.29132426,0.2910378,0.29087356,0.290835,0.29083142,0.29075244,0.29055825,0.29030874,0.2900173,0.2845369,0.28647318,0.29010922,0.28502223,0.28836775,0.29094407,0.29098168,0.29118243,0.29081014,0.29102278,0.2910455,0.29041624,0.29005682,0.28988808,0.2895653,0.28593516,0.2899998,0.28408915,0.28315166,0.28419837,0.28815705,0.2915384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84073,26.779432,21.6856,16.409492,9.822444,8.566897,7.215907,5.894737,4.609916,3.2746398,2.3088357,0.04817344,0.082415104,0.023248697,0.077341296,6.931914,15.637907,23.519926,16.030996,6.5087404,1.3492271,10.091917,5.882327,3.0418494,0.17635587,0.012327147,1.974358,0.05269182,0.0039959345,0.023192935,0.20910643,0.0,20471.682,19573.48,8185.738,8048.2524,7171.8853,6043.8223,4534.1562,3949.0154,3372.0498,1964.7903,1409.2397,718.8653,815.3016,107.7638,-38.610092,360.24686,-1340.7733,-2715.7024,-2783.5044,7840.9683,1576.0724,516.5456,4629.1885,3096.7988,2101.0596,-1004.60736,-113.5814,36.778465,626.32025,315.5151,22.182999,-46.438816,114.33803,914.5975,0.29152405,0.29132104,0.2909964,0.29058787,0.29009286,0.289922,0.28958714,0.289303,0.28905302,0.28878668,0.28848037,0.2846883,0.28890285,0.28682014,0.28793627,0.28986716,0.2908703,0.29117274,0.29003635,0.28971007,0.2896221,0.2895617,0.28945282,0.28893584,0.28860733,0.28643328,0.2894244,0.28704783,0.2818378,0.28391692,0.28853527,0.2915384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84073,26.779432,21.6856,16.409492,9.822444,8.566897,7.215907,5.894737,4.609916,3.2746398,2.3088357,0.04817344,0.082415104,0.023248697,0.077341296,6.931914,15.637907,23.519926,16.030996,6.5087404,1.3492271,10.091917,5.882327,3.0418494,0.17635587,0.012327147,1.974358,0.05269182,0.0039959345,0.023192935,0.20910643,0.0,20471.682,19573.48,8185.738,8048.2524,7171.8853,6043.8223,4534.1562,3949.0154,3372.0498,1964.7903,1409.2397,718.8653,815.3016,107.7638,-38.610092,360.24686,-1340.7733,-2715.7024,-2783.5044,7840.9683,1576.0724,516.5456,4629.1885,3096.7988,2101.0596,-1004.60736,-113.5814,36.778465,626.32025,315.5151,22.182999,-46.438816,114.33803,914.5975,0.29306984,0.29286662,0.292571,0.29226446,0.29092738,0.28954676,0.28904262,0.28860945,0.28819233,0.287779,0.28724304,0.28098446,0.28793857,0.28631917,0.2876417,0.29049927,0.29246038,0.29271728,0.2923317,0.28966457,0.2895975,0.28856385,0.28800046,0.28766277,0.2874789,0.28558463,0.28789532,0.28639442,0.2826406,0.2867311,0.28742853,0.29308435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86623,27.013874,21.990393,16.79285,10.29309,9.082574,7.6996126,6.363008,5.069301,3.753037,2.745765,0.06483953,0.111325786,0.033457417,0.08854063,7.637442,15.933377,23.776993,16.481651,6.0763273,0.2988407,10.4207325,6.290749,3.3011491,0.14060172,0.010069866,2.3289766,0.061560117,0.0071373265,0.046330728,0.3853137,0.0,20382.307,19518.291,8124.498,7983.3174,7120.412,5925.7954,4591.783,3973.8584,3384.6228,1949.635,1441.5948,788.18976,856.28296,124.991974,-38.99029,379.5126,-1306.2961,-2708.55,-2773.0544,7755.4043,1653.3812,549.08154,4680.2266,3065.0388,2159.9172,-1059.2012,-100.40184,40.71065,625.2445,344.99902,23.55559,-68.274216,158.14212,928.98694,0.29306984,0.29286525,0.2925401,0.2921245,0.29159313,0.29140842,0.29106924,0.29078215,0.2869657,0.28677446,0.2862216,0.2793936,0.28689358,0.28529862,0.28584954,0.29133695,0.292399,0.29271188,0.2915968,0.29120922,0.291075,0.2910042,0.28889692,0.28706533,0.28595817,0.28526673,0.28782484,0.28601167,0.28302148,0.28530395,0.28593215,0.29308435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86623,27.013874,21.990393,16.79285,10.29309,9.082574,7.6996126,6.363008,5.069301,3.753037,2.745765,0.06483953,0.111325786,0.033457417,0.08854063,7.637442,15.933377,23.776993,16.481651,6.0763273,0.2988407,10.4207325,6.290749,3.3011491,0.14060172,0.010069866,2.3289766,0.061560117,0.0071373265,0.046330728,0.3853137,0.0,20382.307,19518.291,8124.498,7983.3174,7120.412,5925.7954,4591.783,3973.8584,3384.6228,1949.635,1441.5948,788.18976,856.28296,124.991974,-38.99029,379.5126,-1306.2961,-2708.55,-2773.0544,7755.4043,1653.3812,549.08154,4680.2266,3065.0388,2159.9172,-1059.2012,-100.40184,40.71065,625.2445,344.99902,23.55559,-68.274216,158.14212,928.98694,0.29435486,0.29415032,0.29385227,0.2935442,0.29224986,0.29095736,0.29050598,0.29010123,0.28973478,0.28939337,0.2846183,0.2839392,0.28950167,0.2848053,0.2880523,0.29179052,0.29374224,0.294,0.29361203,0.29114,0.2910966,0.2901322,0.28948012,0.28919673,0.28893918,0.2848322,0.28937963,0.28422967,0.28240955,0.2835923,0.2878594,0.2943695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89244,27.794712,22.825869,17.683178,11.20706,9.947517,8.557814,7.185676,5.8325443,4.3779583,3.2778053,0.07271274,0.15325937,0.042008597,0.13880233,9.638922,17.606693,24.814266,17.141417,8.259271,3.1319208,10.82268,6.5754423,3.5947506,0.5597687,0.037192304,2.1450348,0.0699081,0.0110368375,0.070334785,0.6000616,0.0,20290.049,19317.854,8076.6646,7937.7144,7106.415,6054.1978,4603.8574,4030.557,3467.7017,2057.716,1511.9138,867.97577,921.4441,151.54587,-52.863148,429.67328,-1278.1359,-2587.6514,-2652.1816,7803.4155,1517.9506,514.8043,4786.694,3111.723,2156.4397,-1036.2676,-212.33893,46.806557,649.29565,328.87943,24.57643,-85.3799,201.24783,942.46893,0.29435486,0.2941488,0.29381981,0.29339933,0.29286346,0.29267526,0.2923396,0.29207098,0.2884545,0.28828156,0.2879492,0.28217012,0.2883933,0.28663942,0.28742057,0.29236427,0.29367912,0.2939942,0.29283115,0.2924819,0.29236597,0.29227185,0.2904049,0.28869438,0.28746054,0.28593236,0.28929216,0.28752065,0.28195125,0.28387204,0.28743804,0.2943695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89244,27.794712,22.825869,17.683178,11.20706,9.947517,8.557814,7.185676,5.8325443,4.3779583,3.2778053,0.07271274,0.15325937,0.042008597,0.13880233,9.638922,17.606693,24.814266,17.141417,8.259271,3.1319208,10.82268,6.5754423,3.5947506,0.5597687,0.037192304,2.1450348,0.0699081,0.0110368375,0.070334785,0.6000616,0.0,20290.049,19317.854,8076.6646,7937.7144,7106.415,6054.1978,4603.8574,4030.557,3467.7017,2057.716,1511.9138,867.97577,921.4441,151.54587,-52.863148,429.67328,-1278.1359,-2587.6514,-2652.1816,7803.4155,1517.9506,514.8043,4786.694,3111.723,2156.4397,-1036.2676,-212.33893,46.806557,649.29565,328.87943,24.57643,-85.3799,201.24783,942.46893,0.29569322,0.29548565,0.29518485,0.294872,0.29352853,0.29225343,0.29178396,0.29137614,0.2910127,0.290689,0.2862672,0.28041205,0.29079777,0.286093,0.29032275,0.2928761,0.29506186,0.2953281,0.2949464,0.29242253,0.29242253,0.29164523,0.2904435,0.29039153,0.29019895,0.28686738,0.29043898,0.28576547,0.28345144,0.28572187,0.28931212,0.295708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00093,28.786217,23.796091,18.630053,12.118541,10.866944,9.465609,8.036606,6.6409287,5.179392,4.0100813,0.1889726,0.7963938,0.5038509,0.52304673,10.643152,18.347591,25.730871,18.77055,10.506695,5.881351,12.515829,7.949389,4.6324773,0.92947197,0.09349575,2.9969704,0.08830199,0.04469633,0.28373393,1.4781893,0.0,19904.455,19081.037,8095.3247,7957.1533,7127.3594,6033.546,4624.6245,4119.9077,3526.1545,2063.0195,1562.5121,954.4049,935.82544,255.42577,-22.067745,444.5938,-1255.1508,-2621.5237,-2687.9653,7547.649,1459.9498,486.94482,4760.4473,3235.892,2284.5486,-1153.7805,-273.6558,101.944046,682.55804,394.65823,20.899199,-181.2423,312.1761,969.26575,0.29569322,0.29548407,0.29515165,0.29472694,0.29418772,0.2940024,0.29366496,0.29342866,0.2897342,0.28957376,0.28924754,0.2839518,0.2896807,0.28822118,0.29003972,0.29366124,0.29499072,0.2953217,0.2941855,0.29379687,0.29368478,0.2936075,0.29201737,0.29031557,0.28856173,0.2876989,0.29038778,0.28819236,0.2834432,0.28657633,0.28854245,0.295708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00093,28.786217,23.796091,18.630053,12.118541,10.866944,9.465609,8.036606,6.6409287,5.179392,4.0100813,0.1889726,0.7963938,0.5038509,0.52304673,10.643152,18.347591,25.730871,18.77055,10.506695,5.881351,12.515829,7.949389,4.6324773,0.92947197,0.09349575,2.9969704,0.08830199,0.04469633,0.28373393,1.4781893,0.0,19904.455,19081.037,8095.3247,7957.1533,7127.3594,6033.546,4624.6245,4119.9077,3526.1545,2063.0195,1562.5121,954.4049,935.82544,255.42577,-22.067745,444.5938,-1255.1508,-2621.5237,-2687.9653,7547.649,1459.9498,486.94482,4760.4473,3235.892,2284.5486,-1153.7805,-273.6558,101.944046,682.55804,394.65823,20.899199,-181.2423,312.1761,969.26575,0.3014212,0.30120462,0.30088812,0.30052042,0.29815653,0.29548785,0.29277748,0.29253793,0.29225278,0.29198208,0.28755802,0.28272694,0.2920757,0.29120493,0.2915893,0.29620796,0.3007624,0.3010424,0.3006234,0.29486793,0.29359803,0.29275823,0.29209143,0.29181305,0.2916955,0.28936085,0.29199055,0.2880847,0.2864385,0.28820038,0.2910075,0.3014365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23825,32.325306,27.86769,23.251705,17.386581,16.267273,14.988745,13.731759,12.472348,11.150514,10.059887,6.3939834,7.103183,6.792968,6.79329,15.353369,23.400639,29.708027,22.708946,14.378127,10.022973,16.804113,12.55427,9.543813,6.729791,6.196549,7.826383,4.9677477,4.495214,4.815463,6.0976257,0.0,19037.89,18172.379,7616.786,7487.8545,6736.1567,5680.374,4401.1763,3844.24,3335.8743,1954.086,1504.8307,933.27344,893.9251,263.64465,-2.4276671,406.16696,-1285.006,-2407.8027,-2472.4822,7383.6514,1466.3258,471.37332,4614.7554,3112.7537,2168.0408,-994.82294,-214.66817,121.74529,661.3247,390.97803,75.6703,-212.24905,324.35144,1016.71075,0.3014212,0.30120534,0.30086693,0.30043188,0.29987144,0.2996765,0.29932076,0.299122,0.2935927,0.29066014,0.29045704,0.2856284,0.29075527,0.29010132,0.29131505,0.29932362,0.30070838,0.30104196,0.30074197,0.2991747,0.29913723,0.29906905,0.29679096,0.29140633,0.29008436,0.2900177,0.29257512,0.2899767,0.28785083,0.2899151,0.2900678,0.3014365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23825,32.325306,27.86769,23.251705,17.38658,16.267271,14.988745,13.731758,12.472348,11.150513,10.059886,6.393983,7.103182,6.7929673,6.793289,15.353368,23.400639,29.708025,22.708944,14.378127,10.022972,16.804111,12.554269,9.543812,6.72979,6.196548,7.8263826,4.9677467,4.4952135,4.815462,6.097625,0.0,19037.89,18172.379,7616.786,7487.8545,6736.1567,5680.374,4401.1763,3844.24,3335.8743,1954.086,1504.8307,933.27344,893.9252,263.64465,-2.4276674,406.16696,-1285.006,-2407.8027,-2472.4822,7383.6514,1466.3258,471.37332,4614.7554,3112.7537,2168.0408,-994.82294,-214.66818,121.74529,661.3247,390.97803,75.670296,-212.24905,324.35144,1016.71075,0.3151405,0.3149109,0.31454188,0.31425256,0.3066499,0.30183902,0.2983869,0.29813236,0.2978434,0.29754004,0.28952223,0.28384882,0.29764637,0.29619092,0.29747346,0.30452234,0.31440127,0.31472763,0.31423625,0.3016331,0.29917836,0.29897362,0.29745442,0.29728436,0.29679188,0.29192796,0.2973793,0.28950572,0.2843345,0.28928274,0.29622704,0.31515726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54247,36.263042,32.196968,27.985012,22.732718,21.716766,20.586914,19.465624,18.344473,17.183012,16.216068,12.8918,13.473018,13.245328,13.297552,21.091198,27.8484,33.804695,28.00841,21.736986,18.14258,22.766096,19.012814,16.184566,13.682498,12.986333,14.246205,11.458256,11.115436,11.460786,12.8085,0.0,17875.184,17125.408,7247.906,7126.5244,6346.481,5390.8525,4116.9863,3614.2803,3132.8528,1822.2706,1410.1372,885.25604,848.18195,223.0959,-37.883987,386.10757,-1169.3171,-2334.481,-2390.246,6799.3125,1257.8887,424.95737,4327.542,2910.7693,2096.1697,-933.66864,-247.90651,85.66351,642.8952,385.72775,63.63178,-221.07576,333.20276,1005.4876,0.3151405,0.3149036,0.31452766,0.31405,0.3134768,0.31328025,0.3129722,0.3104989,0.29881412,0.29616675,0.29596558,0.28689343,0.2962661,0.29597402,0.29562005,0.31298926,0.31433913,0.314718,0.31429833,0.3124837,0.31247246,0.31243297,0.30528992,0.29702914,0.29540858,0.2954719,0.29810935,0.29544127,0.2903686,0.29523692,0.29540104,0.31515726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54247,36.263042,32.196968,27.98501,22.732718,21.716764,20.586912,19.465622,18.344473,17.183012,16.216068,12.891799,13.473016,13.245327,13.297551,21.091198,27.848398,33.80469,28.00841,21.736984,18.142578,22.766094,19.012812,16.184565,13.682497,12.986332,14.246203,11.458255,11.115434,11.460784,12.808499,0.0,17875.186,17125.408,7247.9062,7126.5244,6346.481,5390.853,4116.9863,3614.2805,3132.8528,1822.2706,1410.1372,885.25604,848.18195,223.09592,-37.883987,386.1076,-1169.3171,-2334.481,-2390.2463,6799.3125,1257.8887,424.95737,4327.542,2910.7695,2096.1697,-933.66864,-247.90651,85.66351,642.8952,385.72775,63.63178,-221.07576,333.20276,1005.4876,0.3356379,0.33537963,0.3350572,0.33473775,0.32045373,0.3149027,0.3118411,0.31161758,0.3113549,0.3100497,0.29428804,0.28510594,0.31125963,0.2989892,0.30795798,0.31711015,0.3348065,0.33519718,0.33463433,0.31274796,0.3125197,0.312297,0.3105822,0.31054518,0.30578825,0.29831997,0.3105549,0.29553056,0.29173145,0.29489753,0.30528885,0.3356569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.933685,41.634377,38.28797,34.814556,30.45295,29.612928,28.638773,27.668776,26.714878,25.712801,24.861366,21.765606,22.89996,22.611694,22.602676,29.368298,34.595432,39.5861,34.44132,28.596783,25.538181,30.026112,26.830582,24.560633,22.327429,21.920656,23.237497,20.919577,20.726503,21.02592,22.125387,0.0,16277.595,15594.606,6524.2983,6421.9766,5740.599,4864.8135,3800.228,3342.2021,2871.1482,1682.6738,1316.5244,851.86084,743.2928,253.40218,14.675929,357.71503,-1017.9477,-2121.838,-2165.9487,6312.2476,1210.9072,389.4862,3944.3525,2668.5903,1861.4861,-878.0812,-185.47409,130.85059,568.6851,349.12735,46.670055,-204.67903,298.51614,842.8961,0.3356379,0.33537018,0.33495206,0.33442932,0.3338168,0.33358905,0.33320042,0.32606727,0.3108502,0.3095402,0.30947408,0.2922686,0.30959192,0.30569658,0.30903187,0.3332793,0.33475006,0.33516586,0.33460972,0.33311477,0.3330959,0.33308735,0.3138496,0.31028363,0.30973202,0.30568582,0.3103923,0.30871487,0.30226338,0.30851412,0.30960473,0.3356569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.933685,41.634377,38.28797,34.814556,30.452948,29.612926,28.638771,27.668776,26.714876,25.7128,24.861364,21.765604,22.89996,22.611694,22.602674,29.368298,34.595432,39.5861,34.44132,28.59678,25.53818,30.02611,26.83058,24.56063,22.327427,21.920656,23.237495,20.919575,20.726501,21.025919,22.125385,0.0,16277.595,15594.606,6524.2983,6421.9766,5740.599,4864.8135,3800.2283,3342.2021,2871.1482,1682.6738,1316.5245,851.86084,743.2928,253.40219,14.675931,357.71503,-1017.9477,-2121.838,-2165.9487,6312.2476,1210.9073,389.4862,3944.3528,2668.5903,1861.4861,-878.0812,-185.4741,130.85059,568.6851,349.12738,46.67006,-204.67903,298.51617,842.8962,0.36857754,0.36826876,0.36789528,0.36690372,0.33781677,0.3330435,0.33203366,0.33175775,0.33152267,0.3250716,0.30756602,0.29044762,0.33057702,0.31457224,0.31781578,0.33388683,0.3677828,0.368053,0.3667015,0.33270028,0.33270028,0.33195758,0.33128047,0.3295649,0.3122196,0.3079383,0.33119723,0.3084584,0.30337462,0.30818003,0.31054744,0.3686005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.30351,46.779125,43.975037,41.074905,37.45656,36.759457,35.999325,35.248238,34.494247,33.744255,33.105885,30.907568,30.991217,30.783648,30.784775,36.63011,40.9649,45.083195,41.104958,36.87685,34.43735,37.419994,34.773495,32.802795,30.83214,30.42074,31.6297,29.777374,29.50475,29.770658,30.720873,0.0,14633.397,13995.578,5930.243,5825.981,5189.7554,4398.7827,3323.8086,2911.077,2528.7568,1438.9598,1126.9181,708.0917,709.8378,212.2258,-4.776664,330.56042,-920.0879,-1912.7473,-1956.0613,5553.4443,1016.69507,344.71198,3577.4968,2410.3223,1724.6824,-820.7395,-186.61024,93.22964,521.881,309.3157,56.227325,-191.97354,275.90265,774.4878,0.36857754,0.36825478,0.3677469,0.36713633,0.3665124,0.3662651,0.36516067,0.3420513,0.3298255,0.32969847,0.32770956,0.3013011,0.32976133,0.32952702,0.32818434,0.3656952,0.3675133,0.36800733,0.36751625,0.36565742,0.36565322,0.35796243,0.33137357,0.32925633,0.32921436,0.32640517,0.3306248,0.32530373,0.3093316,0.31883416,0.32920858,0.3686005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.30351,46.779125,43.975037,41.0749,37.45656,36.759457,35.99932,35.248238,34.494244,33.744255,33.105885,30.907566,30.991215,30.783646,30.784773,36.630108,40.9649,45.083195,41.104958,36.87685,34.437347,37.419994,34.773495,32.80279,30.832138,30.420738,31.629698,29.777372,29.504747,29.770657,30.720871,0.0,14633.397,13995.579,5930.2437,5825.9814,5189.756,4398.7827,3323.8086,2911.077,2528.7568,1438.9598,1126.9181,708.0917,709.8378,212.22581,-4.7766604,330.56042,-920.0879,-1912.7473,-1956.0613,5553.445,1016.6951,344.71198,3577.497,2410.3223,1724.6824,-820.73956,-186.61024,93.229645,521.88104,309.3157,56.227325,-191.97356,275.90265,774.4878,0.40998778,0.40960962,0.40917727,0.4072257,0.36586192,0.3647354,0.36452535,0.3641522,0.36355957,0.33501086,0.32766172,0.30364096,0.35196447,0.3280775,0.32936746,0.36511812,0.40904936,0.409352,0.40585834,0.36518458,0.36512652,0.3651463,0.36324745,0.34387347,0.32881287,0.32765335,0.36323342,0.32703078,0.31791893,0.32718682,0.32881287,0.41001618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.62467,51.00132,48.772816,46.469105,43.522263,42.95257,42.309723,41.67392,41.04769,40.412594,39.905785,38.219837,38.24682,38.04236,38.040874,42.663395,46.178513,49.59528,46.168175,42.401443,39.989258,43.177677,40.96121,39.367336,37.945854,37.723835,38.103138,36.53816,36.367016,36.59892,37.45417,0.0,13065.672,12563.185,5238.3735,5144.922,4645.2393,3944.5894,3036.247,2660.5996,2287.5378,1315.3939,994.884,613.5662,629.0745,210.50201,5.538894,291.21432,-821.6333,-1729.2825,-1767.7637,5092.634,955.2011,342.6225,3196.029,2190.2458,1537.951,-688.0219,-133.75032,86.5248,485.99265,282.4053,43.72831,-178.30096,260.65463,739.93207,0.40998778,0.4095879,0.40920705,0.40747958,0.4072159,0.40714484,0.398785,0.36319974,0.36208695,0.3618925,0.3344271,0.3027766,0.36198813,0.36102438,0.36115247,0.40714782,0.40826893,0.4092835,0.408525,0.40674928,0.4061995,0.36966765,0.36287338,0.36105323,0.360925,0.34842047,0.3628733,0.3276653,0.31964758,0.32753834,0.36091283,0.41001618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.62467,51.00132,48.772816,46.469105,43.522263,42.95257,42.309723,41.673916,41.047688,40.41259,39.90578,38.219837,38.246815,38.04236,38.040874,42.663395,46.178513,49.59528,46.16817,42.401443,39.989258,43.177673,40.961205,39.367336,37.94585,37.723835,38.103134,36.538155,36.367012,36.598915,37.45417,0.0,13065.672,12563.185,5238.3735,5144.922,4645.2393,3944.5894,3036.247,2660.5999,2287.538,1315.3939,994.88403,613.5662,629.0746,210.50203,5.5388985,291.21436,-821.6333,-1729.2826,-1767.7637,5092.634,955.2011,342.62253,3196.0293,2190.246,1537.9512,-688.0219,-133.75034,86.52481,485.99268,282.40533,43.72831,-178.30098,260.65463,739.93207,0.45917764,0.45871323,0.45816696,0.4476377,0.4065073,0.4064896,0.4046381,0.40448895,0.38957396,0.35988975,0.35974196,0.32162228,0.36468723,0.35988215,0.35982868,0.40610665,0.4580233,0.45838904,0.4421295,0.40635306,0.4063029,0.40421027,0.40412322,0.36064517,0.3606049,0.35985523,0.39535573,0.35872126,0.3469411,0.3586545,0.36060414,0.45921326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94302,55.478504,53.684467,51.828804,49.485115,49.037174,48.528774,48.01698,47.511086,46.98242,46.544006,45.15807,45.62108,45.510494,45.55689,48.899776,51.792503,54.398235,52.066833,49.249744,47.50829,49.886654,48.264797,47.05769,45.865364,45.5103,46.147842,44.98188,44.879143,45.08114,45.761642,0.0,11334.255,10863.756,4659.5303,4577.852,4104.9263,3464.3477,2674.9307,2366.4707,2038.5847,1191.3552,919.98035,551.96436,508.69946,151.05617,-35.538868,244.46136,-739.571,-1493.8983,-1533.267,4219.5596,816.52936,287.3512,2694.6416,1850.3265,1323.6283,-625.7176,-172.34555,30.721169,412.09512,240.90912,33.196587,-165.49132,230.39206,599.6086,0.45917764,0.45867905,0.45757627,0.45720837,0.45536593,0.45520067,0.42167816,0.40390933,0.4019519,0.40191865,0.35754853,0.3215865,0.40192747,0.39075747,0.39715633,0.4557278,0.45773792,0.45830244,0.45701793,0.45518354,0.45068234,0.40377402,0.40377402,0.40169612,0.39304474,0.3599794,0.40211684,0.35821038,0.3466137,0.35831136,0.39079827,0.45921326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94302,55.478504,53.684467,51.8288,49.485115,49.03717,48.528774,48.01698,47.511086,46.98242,46.544006,45.158066,45.621075,45.51049,45.556885,48.899776,51.7925,54.398235,52.066833,49.24974,47.508286,49.886654,48.264793,47.057686,45.86536,45.5103,46.14784,44.981876,44.87914,45.081135,45.76164,0.0,11334.256,10863.756,4659.5303,4577.8525,4104.927,3464.3477,2674.9307,2366.471,2038.5848,1191.3552,919.98035,551.96436,508.6995,151.0562,-35.53886,244.46138,-739.571,-1493.8983,-1533.267,4219.5596,816.5294,287.3512,2694.6418,1850.3267,1323.6283,-625.7176,-172.34555,30.721176,412.09515,240.90913,33.196587,-165.49133,230.39209,599.6086,0.5293152,0.52877295,0.52776337,0.4882659,0.45442927,0.4543869,0.45403647,0.45132995,0.4053924,0.39957502,0.39615357,0.31958285,0.40146255,0.3771495,0.39960155,0.455081,0.52633214,0.5278505,0.45565367,0.45418435,0.45414138,0.45234752,0.4335019,0.40123084,0.39919335,0.3925894,0.40125832,0.3914056,0.36825573,0.3899845,0.39919335,0.52936244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13487,58.146458,56.722427,55.246895,53.403194,53.052025,52.667976,52.279617,51.89837,51.53952,51.240314,50.212437,50.040894,49.90247,49.90385,52.915955,55.23495,57.29298,55.22644,52.940487,51.361763,53.315594,51.88598,50.887012,49.961243,49.751755,50.018784,49.110363,49.059334,49.22736,49.77842,0.0,10172.404,9734.771,4113.186,4044.9055,3606.0947,3037.6875,2298.9846,2038.8351,1749.8224,966.45746,748.50085,469.7027,503.95242,170.5264,-5.324496,231.08731,-656.3571,-1315.186,-1350.0781,3879.5002,729.42377,272.52594,2509.4592,1728.47,1195.0449,-545.8093,-129.61975,58.195736,385.02963,210.53442,22.750969,-149.82893,205.58475,551.10223,0.5293152,0.5287727,0.5275536,0.5259695,0.52418905,0.51560676,0.45378077,0.4515146,0.4499511,0.42404667,0.39703944,0.348349,0.4464317,0.37791595,0.4005087,0.5234327,0.5275992,0.5277163,0.5259032,0.51143676,0.46482316,0.45135334,0.45128345,0.4393484,0.3987158,0.3923775,0.44930783,0.3966306,0.38336807,0.39668038,0.39871475,0.52936244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.13487,58.146458,56.722424,55.24689,53.40319,53.052025,52.667976,52.279613,51.898365,51.53952,51.24031,50.212437,50.040894,49.902466,49.903847,52.915955,55.234947,57.29298,55.22644,52.940487,51.36176,53.31559,51.88598,50.88701,49.961243,49.751755,50.018784,49.110363,49.05933,49.227356,49.77842,0.0,10172.404,9734.771,4113.1865,4044.9058,3606.0947,3037.6877,2298.9846,2038.8352,1749.8225,966.4575,748.5009,469.7027,503.95248,170.52641,-5.32449,231.08733,-656.3572,-1315.186,-1350.0782,3879.5005,729.42377,272.52594,2509.4595,1728.47,1195.045,-545.8094,-129.61975,58.195744,385.02966,210.53444,22.750969,-149.82895,205.58478,551.1023,0.58976537,0.5889533,0.58793527,0.53295827,0.52437246,0.5227692,0.52234876,0.48307443,0.4487412,0.4471688,0.39871275,0.3508136,0.44873378,0.44230363,0.44710043,0.52374977,0.581262,0.5884739,0.52560526,0.52259105,0.52259105,0.5181477,0.44999346,0.44860232,0.4467586,0.42454854,0.44857082,0.39627382,0.38558012,0.3962931,0.44634593,0.5898241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31307,60.606888,59.46143,58.27377,56.793587,56.507805,56.180096,55.85271,55.53038,55.196293,54.9134,53.83878,54.116314,54.036366,54.05273,56.43899,58.176056,59.897144,58.30624,56.595325,55.596622,56.78925,55.67174,54.8966,54.197678,53.99832,54.29588,53.556797,53.51641,53.630424,54.012352,0.0,8981.258,8584.84,3657.0476,3597.6106,3202.8647,2717.866,2110.254,1859.208,1598.1931,929.8607,726.1818,481.11743,434.94077,126.7849,-20.24812,203.77834,-561.545,-1194.1532,-1222.1201,3410.9175,623.7814,212.82693,2215.4055,1513.2266,1042.0714,-468.94986,-126.195526,33.407017,331.1262,188.34167,20.051695,-121.52298,168.6631,487.76318,0.58976537,0.5889528,0.58808815,0.58641034,0.58041847,0.548455,0.5209004,0.51923984,0.50599384,0.44593802,0.44360453,0.34862787,0.46331602,0.44432753,0.44662774,0.5653698,0.58646584,0.58847284,0.5855434,0.5396162,0.5215945,0.52063084,0.5180421,0.44760844,0.44582498,0.43177092,0.51370305,0.4420452,0.42069983,0.44205204,0.4458236,0.5898241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.31307,60.606888,59.46143,58.27377,56.793587,56.507805,56.180096,55.85271,55.530376,55.196293,54.913395,53.83878,54.11631,54.03636,54.05273,56.438988,58.176056,59.897144,58.30624,56.595325,55.59662,56.789246,55.671738,54.896595,54.197674,53.99832,54.29588,53.556797,53.516407,53.63042,54.012352,0.0,8981.258,8584.84,3657.0479,3597.6108,3202.865,2717.866,2110.2542,1859.2081,1598.1932,929.8608,726.1819,481.11746,434.9408,126.78492,-20.248114,203.77835,-561.54504,-1194.1533,-1222.1201,3410.9177,623.7814,212.82697,2215.4055,1513.2267,1042.0714,-468.9499,-126.19553,33.407024,331.12622,188.3417,20.051695,-121.523,168.66315,487.76324,0.6679747,0.6669319,0.6637666,0.584761,0.58276516,0.58261645,0.5786754,0.5192682,0.51598704,0.5063216,0.4432791,0.3787911,0.51598704,0.450694,0.5019357,0.58273214,0.6403994,0.6658732,0.5846589,0.5815534,0.581249,0.5370667,0.51783246,0.51474196,0.45112216,0.443651,0.5162393,0.4429986,0.424228,0.4430785,0.447621,0.66805005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.430435,62.17778,61.260174,60.30814,59.135956,58.9057,58.636528,58.3632,58.091194,57.812508,57.569744,56.69239,56.850647,56.771507,56.78052,58.593056,60.095993,61.56987,60.279495,58.92192,57.96178,59.01418,58.06555,57.440685,56.899124,56.73909,56.890213,56.279636,56.242104,56.353996,56.698338,0.0,8117.1147,7778.5205,3244.2966,3192.687,2823.778,2418.622,1897.5383,1686.5928,1458.2047,843.14087,668.6082,431.2133,405.25662,126.09128,-14.671862,175.65895,-519.3192,-1098.244,-1124.073,3074.6182,550.53516,208.34952,2008.6887,1385.1073,927.59766,-408.61044,-112.08062,28.836388,303.6629,169.88515,19.273594,-120.29767,159.48674,443.80505,0.66797465,0.6669318,0.6653238,0.6624616,0.62127304,0.58533955,0.579351,0.57765,0.52330905,0.51281494,0.45702568,0.38720948,0.51448613,0.49545673,0.51303136,0.58913225,0.6643832,0.66587013,0.66272295,0.5812192,0.58111453,0.578268,0.5690566,0.5144971,0.5124004,0.49586725,0.5183605,0.4415899,0.42309156,0.44042698,0.5119816,0.66805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.430435,62.17778,61.260174,60.30814,59.135956,58.905697,58.636524,58.363197,58.091194,57.812508,57.56974,56.692387,56.850647,56.771503,56.780518,58.593052,60.09599,61.56987,60.27949,58.92192,57.96178,59.01418,58.065548,57.440685,56.899124,56.739086,56.89021,56.279633,56.2421,56.353992,56.698334,0.0,8117.115,7778.521,3244.2969,3192.6873,2823.7783,2418.622,1897.5386,1686.5929,1458.2048,843.1409,668.6082,431.21332,405.25665,126.0913,-14.671855,175.65897,-519.3193,-1098.2441,-1124.0731,3074.6184,550.5352,208.34953,2008.689,1385.1074,927.5978,-408.61047,-112.080635,28.836395,303.66293,169.88516,19.273596,-120.29768,159.48679,443.8051,0.739078,0.7379242,0.7318299,0.66233295,0.65996575,0.65823376,0.6134926,0.57731396,0.57425946,0.51963705,0.509601,0.38630235,0.5651039,0.49830312,0.51138186,0.65858346,0.69632065,0.7366322,0.6619079,0.65836483,0.6511467,0.5775979,0.57573557,0.53663594,0.51129156,0.49592787,0.5741243,0.508381,0.475294,0.50596154,0.51129156,0.7391702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
