pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.46746,62.665745,61.793392,60.88914,59.753086,59.532658,59.282967,59.03038,58.78181,58.536514,58.320774,57.529194,57.60526,57.53805,57.555515,59.391678,60.76922,62.111164,60.87579,59.360435,58.390934,59.709652,58.820953,58.225384,57.68499,57.534996,57.825497,57.257137,57.200134,57.285397,57.54859,0.0,7827.7793,7513.5273,3156.9033,3105.1353,2776.445,2362.3215,1822.1005,1616.2373,1388.9646,786.9958,627.3316,407.9121,393.8313,115.43811,-20.968498,176.89182,-495.45474,-1044.0188,-1069.7053,2978.598,584.2095,209.444,1922.083,1337.1501,903.85645,-408.13498,-108.224945,19.730364,284.6407,163.43788,24.152143,-103.87563,137.94453,422.19315,0.7390779,0.7379241,0.73555624,0.733027,0.66195494,0.65758735,0.65538424,0.63486844,0.57382303,0.57057303,0.50812465,0.41402406,0.57195425,0.54106295,0.5684004,0.6585097,0.7349062,0.7366276,0.7321016,0.65769124,0.6563932,0.65426785,0.57633007,0.57060343,0.55039734,0.4986018,0.57399917,0.50707215,0.48323658,0.5074917,0.5477275,0.73917013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46746,62.665745,61.79339,60.88914,59.753086,59.532658,59.282967,59.03038,58.78181,58.536514,58.32077,57.529194,57.605255,57.53805,57.55551,59.391678,60.769215,62.111164,60.875786,59.360435,58.39093,59.70965,58.82095,58.22538,57.684986,57.534996,57.825493,57.257137,57.200134,57.285397,57.548588,0.0,7827.78,7513.528,3156.9036,3105.1355,2776.4453,2362.3218,1822.1007,1616.2374,1388.9647,786.99585,627.33167,407.91214,393.83136,115.43813,-20.968493,176.89185,-495.4548,-1044.0189,-1069.7053,2978.5981,584.2095,209.44402,1922.0831,1337.1503,903.85657,-408.135,-108.22495,19.730373,284.64075,163.43791,24.152143,-103.875656,137.94456,422.1932,0.76639277,0.7651964,0.7610025,0.7327251,0.729448,0.72801733,0.65672904,0.6516106,0.6363049,0.5700527,0.5393339,0.4309829,0.57975423,0.54789263,0.5685234,0.7284425,0.7434034,0.76380974,0.732038,0.727511,0.699222,0.65351593,0.6502439,0.5704229,0.56717503,0.5558891,0.6400734,0.5071747,0.47353598,0.50629485,0.56717044,0.7664919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46528,62.691093,61.83797,60.95524,59.83615,59.620884,59.37167,59.12022,58.8729,58.62588,58.413902,57.702408,57.71543,57.62441,57.626984,59.060802,60.57755,62.075054,60.966446,59.57809,58.75096,59.810947,58.94024,58.331684,57.74343,57.60443,57.911594,57.346565,57.307026,57.393555,57.67457,0.0,7845.0874,7497.0903,3119.1287,3065.0242,2753.9768,2332.2903,1820.2286,1612.299,1385.1936,789.9744,621.399,385.08264,390.3689,135.98236,-7.459456,154.7772,-521.8905,-1107.7155,-1132.1646,2919.4138,557.2418,192.23079,1912.5966,1322.4657,914.445,-427.27036,-103.867775,20.764015,285.87823,162.9201,19.822796,-104.706955,142.91138,415.51962,0.76639265,0.7651962,0.76257473,0.7598561,0.7294261,0.72785234,0.72427326,0.66340524,0.6482314,0.62151086,0.56409574,0.42964086,0.64604837,0.55967546,0.5745866,0.72779685,0.7619692,0.7638044,0.75905085,0.7274097,0.72576195,0.7208749,0.6494827,0.6449568,0.5669881,0.5558744,0.6480572,0.56358266,0.5124982,0.56184036,0.5669881,0.76649183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46528,62.691093,61.83797,60.95524,59.836147,59.62088,59.371666,59.120216,58.8729,58.625877,58.4139,57.702408,57.715427,57.624405,57.62698,59.0608,60.57755,62.075054,60.966446,59.578087,58.75096,59.810944,58.940235,58.33168,57.743427,57.604427,57.91159,57.34656,57.307026,57.393555,57.67457,0.0,7845.088,7497.091,3119.129,3065.0244,2753.977,2332.2905,1820.2288,1612.2991,1385.1937,789.9745,621.39905,385.08264,390.36893,135.98239,-7.459449,154.77722,-521.8905,-1107.7156,-1132.1647,2919.414,557.2418,192.2308,1912.5967,1322.4658,914.4451,-427.27036,-103.86778,20.764025,285.87827,162.92014,19.822796,-104.70698,142.91142,415.51965,0.7647021,0.7635084,0.7614679,0.75995207,0.7561743,0.7546997,0.7243486,0.7206969,0.667621,0.6438232,0.56334746,0.44810647,0.6453168,0.6343292,0.642323,0.75551075,0.76135635,0.76177573,0.7590455,0.75398886,0.7369219,0.72223705,0.71867263,0.6442772,0.6422656,0.6033143,0.6603713,0.56170887,0.52718365,0.5620421,0.64152145,0.7648008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38338,61.63577,60.640762,59.6102,58.33299,58.078705,57.784115,57.492226,57.19288,56.881836,56.61555,55.56963,55.900288,55.808075,55.810207,57.90895,59.558456,61.027847,59.542236,57.799847,56.65656,58.223305,57.253685,56.590977,55.96486,55.767483,56.112915,55.47808,55.404182,55.518017,55.87183,0.0,8472.594,8060.7964,3389.3088,3332.2874,2957.6929,2551.7803,1992.2853,1747.4946,1535.6151,894.6569,702.8433,474.1365,414.34973,136.93925,-6.738057,190.13,-546.0793,-1096.4374,-1124.0868,3241.5251,629.95056,228.94566,2054.2068,1401.5754,957.5191,-441.90765,-125.51905,29.319788,302.61322,173.49712,27.786148,-121.420586,161.84048,436.261,0.764702,0.7635082,0.7608362,0.75754845,0.75659114,0.7547552,0.7508058,0.7228854,0.7163005,0.6547032,0.631738,0.49361905,0.71130264,0.6338736,0.64117694,0.75619435,0.7603425,0.7621164,0.75658983,0.7541039,0.7524888,0.7461028,0.7186259,0.69691694,0.6415498,0.6161006,0.71587306,0.60307074,0.5363846,0.5877798,0.64072484,0.7648007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.38338,61.63577,60.64076,59.6102,58.33299,58.078705,57.78411,57.492226,57.192875,56.881836,56.615547,55.56963,55.900284,55.808075,55.810207,57.908947,59.558453,61.027847,59.542233,57.799847,56.65656,58.223305,57.25368,56.590977,55.96486,55.76748,56.112915,55.478077,55.40418,55.518017,55.871826,0.0,8472.594,8060.7974,3389.309,3332.2876,2957.693,2551.7805,1992.2855,1747.4948,1535.6152,894.657,702.8433,474.13654,414.34976,136.93927,-6.7380505,190.13004,-546.07935,-1096.4375,-1124.0869,3241.5254,629.9506,228.9457,2054.207,1401.5756,957.5192,-441.90768,-125.51906,29.319798,302.61325,173.49713,27.786148,-121.42061,161.84052,436.26105,0.7080727,0.70696735,0.7075767,0.7584706,0.75474995,0.75232255,0.75188136,0.7474249,0.7254818,0.71217203,0.6374543,0.49253216,0.71375126,0.6979058,0.7094243,0.7543722,0.7330766,0.7057726,0.7578358,0.7521991,0.75191,0.7492498,0.7448999,0.7127975,0.70809287,0.64628965,0.72043055,0.6358954,0.58514845,0.635542,0.70282,0.70815736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20054,59.046124,57.70332,56.30967,54.574627,54.241787,53.86485,53.485447,53.10685,52.701614,52.358604,51.229115,51.506897,51.40814,51.446682,54.14893,56.32834,58.250214,56.44647,54.600246,53.567116,54.659405,53.3411,52.474842,51.660343,51.432404,51.79485,50.960808,50.90076,51.044514,51.504147,0.0,9747.942,9328.589,3984.7942,3922.11,3489.7375,2951.042,2275.9023,2013.2955,1743.2455,1032.0314,805.8035,494.23026,464.93457,142.10796,-32.153393,217.93144,-634.7201,-1267.4663,-1300.117,3643.5466,649.95166,216.75713,2420.3303,1654.4526,1106.5173,-509.34702,-135.66367,16.220932,356.8924,201.04376,24.840229,-137.72261,186.40125,512.95953,0.7080727,0.7069673,0.70491177,0.70261747,0.7455544,0.7527627,0.74996793,0.7475783,0.7429129,0.7230315,0.6971236,0.5382242,0.7412726,0.6996023,0.70940685,0.75285476,0.7041193,0.70576864,0.7019547,0.75315887,0.7514239,0.7470749,0.7451699,0.73301244,0.70916164,0.6781408,0.7430362,0.64315236,0.5875648,0.64643556,0.708726,0.70815736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20054,59.046124,57.703316,56.30967,54.574627,54.241783,53.864845,53.485447,53.106846,52.70161,52.3586,51.229115,51.506897,51.408134,51.44668,54.148926,56.328335,58.250214,56.44647,54.600243,53.567116,54.659405,53.341095,52.474842,51.66034,51.432404,51.794846,50.960808,50.90076,51.04451,51.504147,0.0,9747.943,9328.589,3984.7944,3922.1104,3489.7378,2951.0422,2275.9026,2013.2957,1743.2456,1032.0314,805.8036,494.23026,464.9346,142.10797,-32.153385,217.93146,-634.72015,-1267.4663,-1300.1171,3643.5469,649.95166,216.75714,2420.3306,1654.4528,1106.5175,-509.34705,-135.66368,16.22094,356.89243,201.04378,24.840229,-137.72263,186.40128,512.9596,0.6154433,0.61450326,0.6144277,0.6966091,0.70015633,0.6980666,0.72297645,0.74726903,0.7429205,0.73957103,0.70567906,0.5473823,0.74182403,0.7018765,0.73765945,0.6983846,0.6277824,0.6140367,0.70282775,0.69790447,0.6986405,0.74877244,0.7440179,0.74029416,0.73666835,0.7133428,0.74242026,0.70370805,0.6589235,0.703425,0.73569435,0.61550725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.056465,57.1558,55.598045,53.984886,51.959484,51.56714,51.116116,50.666992,50.220715,49.742825,49.338615,47.9227,48.354,48.266224,48.295475,51.180683,53.88215,56.20118,54.070236,51.659176,50.14547,52.160538,50.723846,49.660423,48.614433,48.279243,49.095325,48.006207,47.8787,48.016006,48.482937,0.0,10660.266,10163.139,4317.429,4244.4365,3793.8362,3225.105,2507.4531,2205.3044,1905.1371,1128.1425,880.4981,558.3792,505.30447,133.34142,-27.703146,225.77847,-712.7531,-1402.7708,-1434.2358,3996.751,750.71454,266.4068,2508.6433,1733.0858,1236.0809,-583.00464,-167.06859,17.386457,370.1806,232.20163,37.303238,-134.35446,187.99327,569.3381,0.6154433,0.61450243,0.6135241,0.6118611,0.6202826,0.67363816,0.69633615,0.6957251,0.7427531,0.73829174,0.73319817,0.5925408,0.7409379,0.7166785,0.7377786,0.65204346,0.6119373,0.6140353,0.61031854,0.6961355,0.69646126,0.69451886,0.72241235,0.7393279,0.73756784,0.72361004,0.7438182,0.72694814,0.66921747,0.72508466,0.73756784,0.6155072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.056465,57.155796,55.59804,53.984886,51.95948,51.56714,51.11611,50.666992,50.22071,49.74282,49.33861,47.922695,48.354,48.266224,48.295475,51.18068,53.882145,56.20118,54.070236,51.659176,50.14547,52.160538,50.723843,49.66042,48.614433,48.27924,49.095325,48.006207,47.878696,48.016003,48.482937,0.0,10660.266,10163.14,4317.4297,4244.437,3793.8362,3225.105,2507.4531,2205.3044,1905.1372,1128.1425,880.4981,558.3793,505.30453,133.34145,-27.70314,225.77849,-712.7531,-1402.7708,-1434.236,3996.7512,750.7146,266.4068,2508.6433,1733.0859,1236.081,-583.0047,-167.06859,17.386465,370.18063,232.20164,37.303238,-134.35448,187.9933,569.33813,0.56277764,0.5620839,0.56160295,0.59958225,0.60876656,0.6084618,0.60800254,0.6886643,0.68971705,0.72909063,0.7336769,0.6211817,0.6979166,0.73131496,0.738921,0.6080576,0.5614939,0.5616957,0.61085945,0.60841453,0.6066468,0.66294056,0.6921346,0.71202636,0.7376243,0.7248608,0.68987644,0.73320115,0.6754214,0.7323614,0.7365776,0.56283116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.785614,53.35208,51.38251,49.338963,46.835777,46.360767,45.787262,45.21769,44.652515,44.070858,43.596333,42.08141,42.064514,41.887375,41.887108,45.81665,49.238045,52.14628,49.129925,46.11767,44.187477,46.44605,44.48693,43.140656,41.839268,41.615932,42.28322,40.891865,40.797596,40.97851,41.6348,0.0,12216.518,11694.609,4900.402,4822.565,4253.4824,3575.8452,2854.776,2507.1653,2164.2764,1254.4199,960.1515,579.1333,602.7896,194.81656,2.1871312,266.7632,-809.73083,-1585.1726,-1627.0355,4734.2295,846.6028,303.7684,3014.6917,2049.0417,1403.9541,-655.99945,-134.17798,79.52398,436.70605,265.03085,31.690048,-155.93137,225.92767,650.2095,0.56277764,0.56208354,0.5613869,0.55966944,0.55829793,0.57409513,0.6060208,0.60395944,0.6353843,0.687477,0.73252904,0.68490624,0.68595934,0.6981962,0.68520194,0.55805343,0.55970216,0.56160355,0.5591026,0.5831803,0.6055237,0.60462385,0.6028596,0.68815774,0.6848784,0.6897707,0.66739994,0.7329803,0.6817945,0.73164856,0.6850808,0.56283116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.785614,53.352077,51.38251,49.33896,46.835773,46.360767,45.78726,45.217686,44.65251,44.070858,43.59633,42.081406,42.064514,41.88737,41.887104,45.81665,49.238045,52.14628,49.12992,46.11767,44.187477,46.44605,44.486927,43.140656,41.839264,41.61593,42.283215,40.89186,40.797592,40.97851,41.634796,0.0,12216.519,11694.61,4900.4023,4822.5654,4253.4824,3575.8452,2854.776,2507.1653,2164.2764,1254.42,960.15155,579.13336,602.7897,194.81657,2.1871357,266.7632,-809.73083,-1585.1727,-1627.0355,4734.2295,846.60284,303.76843,3014.6917,2049.042,1403.9542,-655.99945,-134.17798,79.52399,436.7061,265.03088,31.690048,-155.93138,225.9277,650.20953,0.49109182,0.49056542,0.49013793,0.5146809,0.5577337,0.5571953,0.5552858,0.5760761,0.6008898,0.60156363,0.6817295,0.6961551,0.60052365,0.63834125,0.6330263,0.55762964,0.4900146,0.4902805,0.5317703,0.55602664,0.55553585,0.555879,0.6026967,0.5993261,0.66541755,0.69878054,0.60067976,0.6811537,0.66268957,0.68117493,0.6731663,0.49113253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39414,48.124657,45.577457,42.946068,39.647747,38.99401,38.25149,37.510586,36.778316,36.041256,35.440487,33.62611,33.51477,33.31743,33.3305,38.233017,42.76381,46.557034,42.644203,38.772343,36.18612,39.21275,36.715294,34.98412,33.432175,33.07207,33.841606,32.052643,31.813759,32.057335,32.937157,0.0,14205.976,13548.912,5630.4175,5527.964,4936.6396,4248.846,3281.9983,2889.7078,2489.1501,1425.5128,1090.5775,638.3768,683.20856,206.51463,-17.935139,300.60995,-942.3225,-1829.6852,-1874.7095,5450.2534,969.50543,355.7563,3442.4292,2336.05,1608.1283,-721.42786,-173.66322,77.48365,501.13013,303.55692,52.356167,-183.0928,264.67105,767.43835,0.49109182,0.49005446,0.48968005,0.48873505,0.48721868,0.48972324,0.5481385,0.5532745,0.55201256,0.5954893,0.6061014,0.7176635,0.567482,0.5968188,0.599132,0.48726234,0.48951998,0.48988777,0.488252,0.48903155,0.51847076,0.55462706,0.55243313,0.59308904,0.5968922,0.6275213,0.55169874,0.6495319,0.6645818,0.66691417,0.5968922,0.49113253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39414,48.124653,45.577457,42.946068,39.647747,38.99401,38.25149,37.510582,36.778316,36.041256,35.440483,33.626106,33.51477,33.317425,33.3305,38.233017,42.763805,46.557034,42.644203,38.772343,36.18612,39.21275,36.715294,34.984116,33.432175,33.072067,33.841606,32.052643,31.813757,32.057335,32.937153,0.0,14205.977,13548.912,5630.418,5527.964,4936.6396,4248.8467,3281.9985,2889.7078,2489.1504,1425.5128,1090.5775,638.37683,683.2086,206.51465,-17.935137,300.60995,-942.3226,-1829.6853,-1874.7095,5450.2534,969.50543,355.7563,3442.4292,2336.05,1608.1283,-721.4279,-173.66324,77.48366,501.13016,303.55692,52.356167,-183.09282,264.67108,767.4384,0.4223224,0.4219216,0.4214654,0.42387936,0.48626563,0.4862605,0.48524874,0.4854249,0.54239726,0.5491066,0.59209824,0.7179147,0.55008835,0.56195474,0.5478488,0.48639652,0.42133534,0.42164814,0.4244329,0.48635378,0.48611304,0.4840718,0.4967722,0.5494327,0.548788,0.56965476,0.5454911,0.5948364,0.60449535,0.5936589,0.5488135,0.4223525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99923,42.76835,39.41092,35.932995,31.658073,30.83226,29.876669,28.93373,27.986425,26.964489,26.114407,23.454283,24.280014,24.066313,24.136354,30.76413,36.21927,40.850044,36.14149,30.672915,27.63382,31.947123,28.952595,26.722904,24.450426,23.96669,25.575594,23.448221,23.159613,23.412598,24.412539,0.0,15996.749,15249.258,6535.899,6426.4756,5678.708,4820.209,3760.9548,3291.5354,2860.4146,1700.5979,1315.3951,784.8818,731.8016,215.5879,-44.391167,353.76105,-1041.6874,-2037.7968,-2090.6208,6038.9087,1168.2052,388.14297,3836.568,2576.602,1843.5872,-886.3859,-203.66602,61.735046,549.54456,333.32474,57.984035,-186.8778,283.60733,819.2745,0.4223224,0.42189696,0.42138666,0.41953227,0.41934687,0.4192917,0.43778792,0.48297036,0.4818715,0.489768,0.545332,0.6718818,0.4818715,0.5442856,0.5153584,0.41946164,0.42117345,0.42156997,0.42036718,0.41874048,0.41927677,0.48103836,0.48318595,0.48138988,0.5312644,0.5471718,0.48196512,0.54568523,0.5808821,0.54536945,0.53503937,0.4223525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.99923,42.76835,39.410915,35.93299,31.658072,30.83226,29.876667,28.933727,27.986423,26.964487,26.114405,23.45428,24.280012,24.06631,24.136353,30.76413,36.21927,40.850044,36.14149,30.672913,27.633818,31.947123,28.952593,26.722902,24.450424,23.966688,25.575592,23.44822,23.15961,23.412596,24.412537,0.0,15996.749,15249.259,6535.899,6426.4756,5678.708,4820.209,3760.955,3291.5354,2860.4146,1700.5979,1315.3953,784.8818,731.80164,215.5879,-44.391167,353.76105,-1041.6874,-2037.7969,-2090.6208,6038.9087,1168.2053,388.143,3836.568,2576.602,1843.5872,-886.386,-203.66602,61.73505,549.54456,333.32474,57.984035,-186.8778,283.60736,819.2745,0.37504804,0.37472743,0.3743491,0.3742914,0.41311166,0.4178615,0.41697755,0.41690734,0.42398036,0.478733,0.47932917,0.59646636,0.46195045,0.51122856,0.4803544,0.41823065,0.37422478,0.37450182,0.37496752,0.41890153,0.4178409,0.4178376,0.416174,0.47787052,0.47994614,0.4941296,0.4238426,0.48478127,0.5616931,0.497938,0.47994614,0.3750718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55844,36.609253,32.66824,28.592335,23.432037,22.46153,21.359072,20.2699,19.178503,18.076935,17.198036,14.704779,14.194616,13.851496,13.853385,21.586529,28.368078,34.20137,28.279123,21.823967,17.819578,22.932302,19.127447,16.422554,13.770081,13.298054,14.904072,12.231205,11.826677,12.148929,13.460908,0.0,17812.38,17027.543,7126.6704,7001.289,6286.215,5259.279,4062.7825,3558.0098,3087.681,1770.915,1339.2852,757.9014,858.6965,278.39478,-6.3105693,384.48627,-1171.5902,-2308.3252,-2363.624,6832.8193,1277.6549,450.4787,4373.913,2932.297,2046.2985,-963.5667,-200.98907,117.10814,622.5893,377.04715,69.58035,-212.96477,328.40265,936.8396,0.37504804,0.37471217,0.3741964,0.37358126,0.3729281,0.37273195,0.37334698,0.40305495,0.41470376,0.41464806,0.4662844,0.562153,0.41467217,0.42832667,0.41426918,0.37245604,0.37392974,0.3744514,0.3739533,0.37233102,0.37228885,0.3876525,0.41543204,0.41410375,0.41395396,0.4372216,0.41539586,0.47718233,0.5207445,0.47683227,0.41394573,0.3750718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55843,36.60925,32.66824,28.592335,23.432037,22.461529,21.359072,20.269897,19.178503,18.076933,17.198036,14.704778,14.194615,13.851494,13.853383,21.586529,28.368078,34.20137,28.279123,21.823967,17.819578,22.9323,19.127447,16.422554,13.770079,13.298053,14.904071,12.231203,11.826676,12.148928,13.460907,0.0,17812.383,17027.543,7126.6704,7001.289,6286.215,5259.279,4062.7825,3558.01,3087.681,1770.915,1339.2853,757.9014,858.6965,278.39478,-6.310569,384.48627,-1171.5902,-2308.3254,-2363.6243,6832.8193,1277.6549,450.4787,4373.913,2932.297,2046.2985,-963.5667,-200.98907,117.10814,622.5893,377.04715,69.58035,-212.96477,328.40265,936.83966,0.33682123,0.33656067,0.33623382,0.336076,0.3598529,0.36807597,0.3708007,0.3707466,0.37070322,0.39209667,0.41195163,0.5345105,0.375301,0.40817952,0.40821433,0.36472794,0.33619866,0.3363759,0.33616537,0.37070754,0.37115893,0.371595,0.36996675,0.3836547,0.4113368,0.41239053,0.36996675,0.41172266,0.45296994,0.4115671,0.41189286,0.3368404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08069,30.189587,25.36486,20.365093,14.065496,12.866472,11.467969,10.079043,8.729333,7.331258,6.26717,2.8895648,3.0440638,2.7251506,2.7407284,12.19452,19.891588,27.173906,20.686316,13.870416,9.072967,14.4431095,10.072607,6.7948737,3.302829,2.39455,4.73784,1.7910771,1.5289055,1.9410834,3.499442,0.0,19616.855,18721.291,7949.3193,7817.827,7001.1606,5895.3545,4619.5747,4057.109,3462.965,2014.157,1484.9465,892.89734,921.9682,267.61084,-19.71429,428.54062,-1254.5022,-2602.1067,-2669.0664,7336.6377,1315.726,496.6459,4755.7134,3160.165,2269.9385,-1117.8102,-286.19153,90.73187,689.7433,397.4408,55.05276,-243.23347,360.38217,992.4484,0.33682123,0.336551,0.3361245,0.33560076,0.33501387,0.33486322,0.33472514,0.3459651,0.36760756,0.36821494,0.37578845,0.470413,0.36809242,0.37065154,0.36797276,0.33458036,0.3359277,0.33634368,0.335813,0.3343381,0.33432695,0.33431995,0.36296883,0.36902833,0.36788908,0.3793847,0.36913455,0.38453284,0.43171275,0.39047858,0.36786804,0.3368404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08069,30.189587,25.36486,20.365093,14.0654955,12.866471,11.467968,10.079043,8.729332,7.3312573,6.2671695,2.889564,3.044063,2.72515,2.7407277,12.194519,19.891586,27.173906,20.686314,13.870415,9.072967,14.443109,10.072606,6.794873,3.3028286,2.3945494,4.7378397,1.7910765,1.5289049,1.9410828,3.4994414,0.0,19616.855,18721.291,7949.32,7817.827,7001.1606,5895.3545,4619.5747,4057.109,3462.965,2014.1571,1484.9465,892.89734,921.9682,267.61084,-19.71429,428.54062,-1254.5022,-2602.1067,-2669.0664,7336.6377,1315.726,496.6459,4755.7134,3160.165,2269.9385,-1117.8102,-286.19153,90.73187,689.7433,397.4408,55.05276,-243.23347,360.38217,992.4484,0.30584002,0.30562323,0.30538976,0.30522853,0.31582415,0.32619807,0.33290017,0.3329358,0.33291754,0.3352773,0.36601758,0.40859145,0.33302936,0.35945132,0.3392946,0.32247505,0.30528188,0.3054804,0.30525407,0.33153975,0.3334488,0.3337132,0.33247215,0.33247325,0.34281105,0.35996562,0.33240482,0.36683467,0.38473788,0.36620054,0.3502237,0.3058558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.809,26.690287,21.695864,16.52571,10.169676,9.011037,7.688992,6.406586,5.1455703,3.8509512,2.8101032,0.07237234,0.14960948,0.04053542,0.08368851,7.019331,14.939496,23.25502,16.05422,6.129282,0.83832604,9.980854,5.8675213,3.1028435,0.23569565,0.019349635,2.1262202,0.06652637,0.009223569,0.059354685,0.47878176,0.0,20582.436,19588.623,8099.0894,7960.5747,7034.958,5787.293,4481.44,3886.023,3338.1704,1932.2577,1467.3461,797.16394,859.8191,149.93756,-34.175674,362.5412,-1274.0067,-2795.3577,-2863.5676,7796.5996,1611.7173,523.6099,4685.414,3058.3604,2070.597,-1004.92053,-131.8942,36.571705,615.2836,327.5565,24.22068,-77.978775,177.4116,877.57764,0.30584002,0.30561683,0.30526945,0.3048387,0.304365,0.30421427,0.30398762,0.30409747,0.32367334,0.3308846,0.3309001,0.39795095,0.3301871,0.33875033,0.33059472,0.30434242,0.30511197,0.30545002,0.30408207,0.30385354,0.30378237,0.30374596,0.31334257,0.33158058,0.33056712,0.3361197,0.32825926,0.3304392,0.35495123,0.33048275,0.33040154,0.3058558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.809,26.690287,21.695864,16.52571,10.169676,9.011037,7.688992,6.406586,5.1455703,3.8509512,2.8101032,0.07237234,0.14960948,0.04053542,0.08368851,7.019331,14.939496,23.25502,16.05422,6.129282,0.83832604,9.980854,5.8675213,3.1028435,0.23569565,0.019349635,2.1262202,0.06652637,0.009223566,0.059354663,0.47878176,0.0,20582.436,19588.623,8099.0894,7960.5747,7034.958,5787.293,4481.44,3886.023,3338.1704,1932.2577,1467.3461,797.16394,859.8191,149.93756,-34.175674,362.5412,-1274.0067,-2795.3577,-2863.5676,7796.5996,1611.7173,523.6099,4685.414,3058.3604,2070.597,-1004.92053,-131.8942,36.571705,615.2836,327.5565,24.220682,-77.978775,177.4116,877.57764,0.2914929,0.2912987,0.29103863,0.29093343,0.29451546,0.29950577,0.30254596,0.30247757,0.3023609,0.30228123,0.32711077,0.36147082,0.3023002,0.3390904,0.30547404,0.29708782,0.29094976,0.2911657,0.2908473,0.29853255,0.30219308,0.30262133,0.30209017,0.30189994,0.30711433,0.32661727,0.3020072,0.32854164,0.34581575,0.32864654,0.31250983,0.29150724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78683,26.07534,20.937746,15.634792,8.976293,7.743024,6.451489,5.208674,4.0102096,2.7593412,1.90096,0.038816042,0.069996186,0.01939591,0.06721586,6.691014,14.662291,22.7325,15.30109,5.801032,0.08592654,9.15121,5.093221,2.5787609,0.0995658,0.009773198,1.76773,0.049210362,0.0023960765,0.010271896,0.096513994,0.0,20659.537,19744.375,8223.636,8070.338,7213.787,5985.6777,4425.298,3820.777,3247.7153,1896.7201,1322.3132,647.3975,756.37634,99.03707,-36.12415,353.6464,-1278.4395,-2750.5232,-2821.7068,7851.131,1574.0874,545.8724,4717.195,3036.0723,1967.2043,-929.0502,-82.03735,34.39999,595.07196,297.04318,21.715982,-28.704601,75.52064,851.64166,0.2914929,0.2912896,0.2909638,0.29055825,0.29007012,0.2899023,0.28961906,0.28972775,0.29829493,0.3004551,0.30043715,0.34201142,0.30046585,0.3053339,0.3003593,0.28979304,0.29084018,0.2911414,0.28996694,0.28975666,0.28966132,0.2895459,0.29347193,0.30052212,0.30042246,0.30602145,0.30056933,0.30214432,0.34367174,0.32372725,0.30039522,0.29150724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78683,26.07534,20.937746,15.634792,8.976293,7.743024,6.451489,5.208674,4.0102096,2.7593412,1.90096,0.038816042,0.069996186,0.01939591,0.06721586,6.691014,14.662291,22.7325,15.30109,5.801032,0.08592654,9.15121,5.093221,2.5787609,0.0995658,0.009773198,1.76773,0.049210362,0.0023960765,0.010271896,0.096513994,0.0,20659.537,19744.375,8223.636,8070.338,7213.787,5985.6777,4425.298,3820.777,3247.7153,1896.7201,1322.3132,647.3975,756.37634,99.03707,-36.12415,353.6464,-1278.4395,-2750.5232,-2821.7068,7851.131,1574.0874,545.8724,4717.195,3036.0723,1967.2043,-929.0502,-82.03735,34.39999,595.07196,297.04318,21.715982,-28.704601,75.52064,851.64166,0.29040512,0.29020885,0.28993142,0.28964075,0.2892999,0.28917766,0.2888647,0.28851667,0.28822666,0.28820294,0.2984708,0.32484677,0.2881924,0.30342436,0.29275018,0.28940547,0.2898215,0.29006812,0.2897037,0.2894673,0.28925946,0.28785115,0.28783584,0.2878928,0.29118502,0.3060961,0.28782097,0.2982236,0.35072988,0.30107105,0.29327723,0.29041934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65014,24.879627,19.636423,14.214041,7.5945554,6.406476,5.1610875,3.98795,2.908788,1.7437558,1.0148642,0.016989242,0.051947694,0.01278451,0.051916618,4.984444,12.270933,21.184914,14.221158,4.6628947,0.07964027,8.300182,4.4770055,2.263916,0.06869437,0.0048510362,1.4339019,0.035753336,0.0020831276,0.010357212,0.09876129,0.0,21129.525,20020.064,8314.487,8167.973,7190.9336,5866.235,4339.2085,3703.5793,3068.945,1825.294,1210.565,462.24976,635.83105,86.24107,-32.41757,301.6022,-1217.9141,-2902.247,-2978.3867,7805.4624,1579.2876,484.5472,4621.5635,2939.913,1836.1626,-869.9855,-68.23867,30.891233,572.18896,265.7289,18.175823,-29.479471,76.537056,791.05597,0.29040512,0.29020414,0.28988382,0.2894751,0.2889371,0.28874233,0.28829354,0.28783253,0.28738666,0.28699297,0.28664362,0.31868735,0.28711757,0.28928903,0.28613153,0.28838488,0.2897485,0.29005426,0.2888723,0.2886289,0.28852028,0.28830138,0.28810474,0.2862141,0.28619736,0.29183698,0.2880613,0.29068625,0.33895907,0.29653734,0.28619233,0.29041934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65014,24.879627,19.636423,14.214041,7.5945554,6.406476,5.1610875,3.98795,2.908788,1.7437558,1.0148642,0.016989242,0.051947694,0.01278451,0.051916618,4.984444,12.270933,21.184914,14.221158,4.6628947,0.07964027,8.300182,4.4770055,2.263916,0.06869437,0.0048510362,1.4339019,0.035753336,0.0020831276,0.010357212,0.09876129,0.0,21129.525,20020.064,8314.487,8167.973,7190.9336,5866.235,4339.2085,3703.5793,3068.945,1825.294,1210.565,462.24976,635.83105,86.24107,-32.41757,301.6022,-1217.9141,-2902.247,-2978.3867,7805.4624,1579.2876,484.5472,4621.5635,2939.913,1836.1626,-869.9855,-68.23867,30.891233,572.18896,265.7289,18.175823,-29.479471,76.537056,791.05597,0.2839459,0.28375685,0.28349072,0.283276,0.28428793,0.2865337,0.28698957,0.28696454,0.28665057,0.2861946,0.28549492,0.29485163,0.2863405,0.2877721,0.28618664,0.28604716,0.28340402,0.28362638,0.28327635,0.28632048,0.2875681,0.28663945,0.28660196,0.28644252,0.28636253,0.28770056,0.28653935,0.28435665,0.32938537,0.29468977,0.2863547,0.2839595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62358,24.317492,19.052513,13.62195,6.956697,5.7647614,4.502086,3.342104,2.3188505,1.2822176,0.6507716,0.010267979,0.033629213,0.0076063774,0.030933635,3.1928682,11.340666,20.524807,13.704935,4.0523934,0.060366232,8.100412,4.48478,2.2299552,0.06462566,0.0042244205,1.3778435,0.026385665,0.0012261173,0.008139213,0.07408255,0.0,21219.828,20158.262,8333.111,8174.626,7217.7373,5876.5083,4371.6265,3681.097,2982.0454,1713.7601,1120.2999,363.8359,563.62305,69.16067,-24.51707,237.22467,-1293.6489,-2949.4153,-3020.7737,7787.2886,1587.6798,449.72726,4486.5083,2852.6328,1854.7793,-863.56866,-66.22683,22.750086,565.69104,260.89996,15.529818,-26.753305,65.33329,789.223,0.2839459,0.2837521,0.28344235,0.2830499,0.2825541,0.2823844,0.2821216,0.28197592,0.28504178,0.2849273,0.28441137,0.29301456,0.28499213,0.28320572,0.28440356,0.28227141,0.2833298,0.28361326,0.282451,0.28223434,0.28214443,0.28202528,0.2836132,0.28482962,0.28479064,0.2872086,0.2861135,0.2847419,0.31552085,0.28626052,0.2847759,0.2839595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62358,24.317492,19.052513,13.62195,6.956697,5.7647614,4.502086,3.342104,2.3188505,1.2822176,0.6507716,0.010267979,0.033629213,0.0076063774,0.030933635,3.1928682,11.340666,20.524807,13.704935,4.0523934,0.060366232,8.100412,4.48478,2.2299552,0.06462566,0.0042244205,1.3778435,0.026385665,0.0012261173,0.008139213,0.07408255,0.0,21219.828,20158.262,8333.111,8174.626,7217.7373,5876.5083,4371.6265,3681.097,2982.0454,1713.7601,1120.2999,363.8359,563.62305,69.16067,-24.51707,237.22467,-1293.6489,-2949.4153,-3020.7737,7787.2886,1587.6798,449.72726,4486.5083,2852.6328,1854.7793,-863.56866,-66.22683,22.750086,565.69104,260.89996,15.529818,-26.753305,65.33329,789.223,0.28273758,0.28255078,0.2822889,0.282025,0.2817242,0.2816152,0.28133276,0.28100404,0.28073984,0.2805881,0.28271887,0.29118893,0.28060663,0.28244555,0.28400066,0.28183597,0.28220147,0.2824231,0.2820846,0.2818794,0.2816444,0.28037116,0.28035495,0.28036973,0.2823078,0.2824837,0.28034154,0.28296784,0.3055377,0.28094822,0.28321758,0.28275105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62158,24.467316,19.025366,13.43333,6.6110706,5.356291,4.1326437,3.0257971,2.0587041,1.0731251,0.5070258,0.008760741,0.03389067,0.008888303,0.043454483,5.047544,12.738156,21.018398,13.686185,3.7708285,0.058273185,7.7568116,4.125929,2.0324464,0.052994445,0.0034192828,1.2324202,0.024160158,0.0010158032,0.006347855,0.06374246,0.0,21226.607,20119.168,8483.204,8304.985,7309.049,6041.828,4298.139,3589.0674,2892.5254,1667.6576,1056.1287,317.7,527.9803,67.68279,-30.317024,303.95706,-1253.934,-2788.9473,-2869.7058,7853.8374,1610.8771,432.4436,4625.1016,2859.1235,1781.8953,-822.7159,-59.527214,28.307213,556.62463,245.58928,14.845291,-23.253168,60.614315,751.454,0.28273758,0.28254592,0.28223822,0.28184608,0.281328,0.28113788,0.28070956,0.28026727,0.27983126,0.279435,0.2790813,0.28332928,0.2795195,0.28112343,0.27866745,0.28082156,0.28213176,0.2824096,0.28125283,0.28102544,0.28089726,0.28069997,0.2805148,0.27867597,0.2786672,0.2788509,0.28025004,0.28214946,0.3035739,0.28102827,0.27866465,0.28275105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62158,24.467316,19.025366,13.43333,6.6110706,5.356291,4.1326437,3.0257971,2.0587041,1.0731251,0.5070258,0.008760741,0.03389067,0.008888303,0.043454483,5.047544,12.738156,21.018398,13.686185,3.7708285,0.058273185,7.7568116,4.125929,2.0324464,0.052994445,0.0034192828,1.2324202,0.024160158,0.0010158032,0.006347855,0.06374246,0.0,21226.607,20119.168,8483.204,8304.985,7309.049,6041.828,4298.139,3589.0674,2892.5254,1667.6576,1056.1287,317.7,527.9803,67.68279,-30.317024,303.95706,-1253.934,-2788.9473,-2869.7058,7853.8374,1610.8771,432.4436,4625.1016,2859.1235,1781.8953,-822.7159,-59.527214,28.307213,556.62463,245.58928,14.845291,-23.253168,60.614315,751.454,0.28264728,0.28245568,0.2821558,0.28177044,0.2812284,0.28102618,0.280504,0.27991617,0.2792999,0.27869263,0.27791893,0.2786041,0.27882117,0.27808258,0.27693123,0.28126153,0.28202328,0.28231293,0.28177926,0.28139967,0.28117183,0.2790844,0.27904648,0.27887097,0.27878273,0.27778625,0.27898684,0.27690887,0.30480218,0.2795207,0.27877498,0.28266078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62237,24.1105,18.933481,13.58608,7.1439133,5.9798617,4.759124,3.608889,2.5274076,1.4031062,0.77433956,0.012113091,0.03636786,0.007401194,0.020611767,1.9550312,10.747266,20.188768,13.272099,3.2549582,0.04615522,7.375303,3.7395687,1.8618189,0.052129984,0.0030096248,0.98123455,0.020489596,0.00088171725,0.00580643,0.056164674,0.0,21223.94,20211.145,8257.649,8106.7935,7086.274,5801.875,4292.6187,3664.3618,3072.505,1790.5553,1117.7307,399.6741,590.48846,73.280914,-18.035597,181.94153,-1347.9286,-2993.7585,-3075.8452,7876.338,1619.7848,399.69992,4611.3633,2861.1853,1680.2704,-783.83276,-59.231716,18.163486,550.5933,216.99786,13.57388,-22.276468,56.48139,717.1818,0.28264728,0.28245533,0.28215218,0.28175765,0.2811967,0.28098682,0.28043672,0.2797935,0.279076,0.27806592,0.27632216,0.27686825,0.2784826,0.27676362,0.27697217,0.28135407,0.282017,0.28231183,0.28192598,0.28024396,0.28020465,0.27997425,0.27992257,0.27735257,0.27729002,0.27723938,0.27960593,0.27597713,0.30291775,0.27777913,0.27727103,0.28266078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62237,24.1105,18.933481,13.58608,7.1439133,5.9798617,4.759124,3.608889,2.5274076,1.4031062,0.77433956,0.012113091,0.03636786,0.007401194,0.020611767,1.9550312,10.747266,20.188768,13.272099,3.2549582,0.04615522,7.375303,3.7395687,1.8618189,0.052129984,0.0030096248,0.98123455,0.020489596,0.00088171725,0.00580643,0.056164674,0.0,21223.94,20211.145,8257.649,8106.7935,7086.274,5801.875,4292.6187,3664.3618,3072.505,1790.5553,1117.7307,399.6741,590.48846,73.280914,-18.035597,181.94153,-1347.9286,-2993.7585,-3075.8452,7876.338,1619.7848,399.69992,4611.3633,2861.1853,1680.2704,-783.83276,-59.231716,18.163486,550.5933,216.99786,13.57388,-22.276468,56.48139,717.1818,0.2826828,0.28249153,0.28217876,0.28177077,0.28118512,0.2809638,0.28040498,0.2797572,0.27919525,0.27763426,0.2761421,0.27514324,0.27880377,0.2754555,0.2774585,0.28151435,0.28208038,0.2823574,0.2812677,0.28088096,0.2807151,0.28066617,0.2784982,0.27828217,0.2781572,0.27567843,0.2783827,0.2755124,0.29848534,0.27354735,0.27814746,0.2826963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60268,24.245031,19.11435,13.841182,7.426174,6.256594,5.0290284,3.892398,2.8458018,1.7313306,1.0448228,0.019729666,0.03266242,0.0066391886,0.019999802,2.5212605,10.964362,20.362888,13.422561,3.1170914,0.04271638,7.5851355,4.016969,1.9733105,0.05283296,0.0027854608,0.9676048,0.023962172,0.0012547368,0.0072733182,0.0666805,0.0,21290.65,20171.523,8217.659,8045.8296,7070.1274,5816.737,4305.567,3640.8955,3018.587,1782.0847,1172.0327,469.0156,630.56067,69.16125,-18.145916,209.0237,-1318.758,-2986.3928,-3059.0405,7870.0845,1644.7949,390.56952,4586.2354,2832.3503,1758.87,-809.38873,-59.832787,17.946306,560.90125,214.9035,14.693306,-24.824684,61.75288,738.5662,0.2826828,0.28249168,0.28218016,0.28177506,0.28119123,0.28097,0.28040633,0.27974916,0.27903852,0.27835104,0.27604952,0.27342895,0.2785006,0.27476355,0.27572978,0.28141403,0.2820829,0.28235778,0.2817709,0.28131503,0.28108504,0.27983278,0.27918443,0.2788316,0.276514,0.27619323,0.2790808,0.2737958,0.28786004,0.27180147,0.27650294,0.2826963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60268,24.245031,19.11435,13.841182,7.426174,6.256594,5.0290284,3.892398,2.8458018,1.7313306,1.0448228,0.019729666,0.03266242,0.0066391886,0.019999802,2.5212605,10.964362,20.362888,13.422561,3.1170914,0.04271638,7.5851355,4.016969,1.9733105,0.05283296,0.0027854608,0.9676048,0.023962172,0.0012547368,0.0072733182,0.0666805,0.0,21290.65,20171.523,8217.659,8045.8296,7070.1274,5816.737,4305.567,3640.8955,3018.587,1782.0847,1172.0327,469.0156,630.56067,69.16125,-18.145916,209.0237,-1318.758,-2986.3928,-3059.0405,7870.0845,1644.7949,390.56952,4586.2354,2832.3503,1758.87,-809.38873,-59.832787,17.946306,560.90125,214.9035,14.693306,-24.824684,61.75288,738.5662,0.2817971,0.28160977,0.28133315,0.2810301,0.28064558,0.2805032,0.28010914,0.27958095,0.27915007,0.277418,0.27683336,0.27172536,0.27763572,0.27492628,0.27497193,0.28069347,0.28124824,0.2814818,0.28100106,0.2805829,0.28038368,0.28015816,0.27990067,0.27721956,0.27716255,0.27484003,0.27983218,0.27479798,0.28298995,0.27202663,0.2771463,0.28181052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71568,25.283346,19.98358,14.521436,7.816434,6.5972943,5.3331537,4.145148,3.05557,1.9736292,1.2542077,0.024856849,0.04094067,0.010309571,0.055320572,6.270237,14.517297,22.123415,14.424973,4.2853456,0.066800974,8.372793,4.5122695,2.2526228,0.06227001,0.004485058,1.3287833,0.029009987,0.0014125287,0.008280408,0.082866155,0.0,20905.281,19932.383,8362.798,8200.26,7240.947,5948.5527,4374.366,3728.8516,3084.9033,1753.8063,1202.0468,517.3645,654.5587,75.52529,-34.962456,341.68637,-1302.135,-2663.9539,-2737.2622,7884.1714,1630.4495,463.33115,4676.5815,2955.3853,1856.9199,-868.94305,-64.66213,32.203587,580.1391,255.46411,16.325045,-26.65868,69.8255,791.9634,0.2817971,0.28160623,0.281295,0.28089574,0.28035513,0.2801567,0.27968785,0.27916634,0.27861172,0.27810556,0.2752182,0.26924086,0.2782309,0.2735592,0.2743028,0.2795826,0.28119823,0.28147206,0.28037483,0.27995324,0.27976206,0.27899075,0.27855274,0.27823386,0.27808705,0.2737957,0.2784356,0.27547958,0.28239372,0.27033177,0.27807084,0.28181052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71568,25.283346,19.98358,14.521436,7.816434,6.5972943,5.3331537,4.145148,3.05557,1.9736292,1.2542077,0.024856849,0.04094067,0.010309571,0.055320572,6.270237,14.517297,22.123415,14.424973,4.2853456,0.066800974,8.372793,4.5122695,2.2526228,0.06227001,0.004485058,1.3287833,0.029009987,0.0014125287,0.008280408,0.082866155,0.0,20905.281,19932.383,8362.798,8200.26,7240.947,5948.5527,4374.366,3728.8516,3084.9033,1753.8063,1202.0468,517.3645,654.5587,75.52529,-34.962456,341.68637,-1302.135,-2663.9539,-2737.2622,7884.1714,1630.4495,463.33115,4676.5815,2955.3853,1856.9199,-868.94305,-64.66213,32.203587,580.1391,255.46411,16.325045,-26.65868,69.8255,791.9634,0.28699154,0.28679433,0.28650177,0.286185,0.28433433,0.28183907,0.2790235,0.27868745,0.2781856,0.27757394,0.27676097,0.2693158,0.27778384,0.27463883,0.27721423,0.28268507,0.2863798,0.28664288,0.286253,0.28214952,0.27981272,0.27895942,0.27842855,0.276878,0.27666014,0.27382046,0.27834752,0.27526787,0.281298,0.2712716,0.2766336,0.28700542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68753,25.12923,19.909319,14.523161,7.9280167,6.6931314,5.369348,4.159928,3.057399,1.9115404,1.1962444,0.024581801,0.055928268,0.014319446,0.04234437,4.926516,12.808223,21.52091,14.478268,4.763046,0.08360811,8.685137,4.857577,2.443792,0.06518175,0.0041508665,1.4264852,0.0440815,0.0022208646,0.010652421,0.09807814,0.0,21001.865,19965.08,8294.521,8138.4653,7176.6436,5989.914,4484.622,3764.9944,3104.649,1809.012,1198.32,504.11072,653.01447,89.108475,-27.07028,300.00204,-1270.6626,-2866.6733,-2940.578,7802.493,1593.2383,490.01157,4567.4116,2941.7327,1924.2758,-908.5038,-66.59871,27.596476,589.6184,264.10892,20.443367,-29.781101,76.07853,826.0193,0.28699154,0.28679478,0.28648284,0.2860813,0.2855581,0.28537112,0.28502414,0.2844976,0.27823216,0.27661866,0.27577296,0.26904923,0.2767668,0.27355647,0.27548704,0.28502914,0.28632945,0.28664204,0.28556806,0.28518033,0.28502664,0.28496587,0.28197753,0.27674627,0.2765852,0.27288944,0.2780205,0.27480915,0.27447993,0.27190807,0.27657524,0.28700542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68753,25.12923,19.909319,14.523161,7.9280167,6.6931314,5.369348,4.159928,3.057399,1.9115404,1.1962444,0.024581801,0.055928268,0.014319446,0.04234437,4.926516,12.808223,21.52091,14.478268,4.763046,0.08360811,8.685137,4.857577,2.443792,0.06518175,0.0041508665,1.4264852,0.0440815,0.0022208646,0.010652421,0.09807814,0.0,21001.865,19965.08,8294.521,8138.4653,7176.6436,5989.914,4484.622,3764.9944,3104.649,1809.012,1198.32,504.11072,653.01447,89.108475,-27.07028,300.00204,-1270.6626,-2866.6733,-2940.578,7802.493,1593.2383,490.01157,4567.4116,2941.7327,1924.2758,-908.5038,-66.59871,27.596476,589.6184,264.10892,20.443367,-29.781101,76.07853,826.0193,0.28567177,0.28548175,0.2852204,0.28496495,0.2846798,0.28457904,0.2843065,0.28396696,0.28361103,0.28340614,0.27476916,0.2699032,0.28343126,0.27397445,0.27670684,0.28475213,0.2851267,0.28535032,0.2850123,0.28480786,0.2846685,0.28374466,0.28335306,0.28312305,0.28026304,0.27267691,0.28329122,0.2748587,0.27149725,0.27304327,0.27873302,0.28568557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76342,25.95315,20.877134,15.62653,8.9702635,7.7271695,6.362822,5.057442,3.848088,2.6677697,1.878087,0.043604188,0.06470442,0.01874974,0.048456486,5.1667976,13.389624,22.276384,15.409459,5.512291,0.098339565,9.47404,5.3698363,2.7632184,0.07980119,0.0067236177,1.9443609,0.048525188,0.003639498,0.020830331,0.17595768,0.0,20740.668,19770.229,8170.2656,8027.2236,7212.48,6011.3813,4558.307,3923.46,3263.6162,1838.1868,1264.0753,642.187,739.9689,94.01888,-27.93569,307.68478,-1300.0675,-2897.4585,-2970.5662,7759.9634,1609.2808,530.1475,4627.6475,3054.693,2005.813,-969.61993,-73.40219,28.949156,601.4055,313.218,21.22825,-43.751965,103.69025,870.9105,0.28567177,0.2854763,0.28516403,0.2847671,0.28424582,0.28405967,0.2836451,0.2832151,0.28278106,0.28236133,0.28197837,0.2682216,0.28248093,0.27702117,0.2812094,0.28371808,0.28504625,0.2853348,0.28417134,0.28394303,0.2838269,0.28360978,0.28340074,0.28196445,0.2815895,0.27792615,0.2833378,0.27486357,0.2713073,0.27134207,0.28156275,0.28568557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76342,25.95315,20.877134,15.62653,8.9702635,7.7271695,6.362822,5.057442,3.848088,2.6677697,1.878087,0.043604188,0.06470442,0.01874974,0.048456486,5.1667976,13.389624,22.276384,15.409459,5.512291,0.098339565,9.47404,5.3698363,2.7632184,0.07980119,0.0067236177,1.9443609,0.048525188,0.003639498,0.020830331,0.17595768,0.0,20740.668,19770.229,8170.2656,8027.2236,7212.48,6011.3813,4558.307,3923.46,3263.6162,1838.1868,1264.0753,642.187,739.9689,94.01888,-27.93569,307.68478,-1300.0675,-2897.4585,-2970.5662,7759.9634,1609.2808,530.1475,4627.6475,3054.693,2005.813,-969.61993,-73.40219,28.949156,601.4055,313.218,21.22825,-43.751965,103.69025,870.9105,0.2892692,0.2890696,0.28877264,0.2884518,0.28685912,0.28501168,0.28285375,0.2825775,0.2821622,0.2816503,0.28091863,0.26987183,0.28185052,0.27827597,0.28144646,0.285979,0.28868252,0.2889297,0.28852853,0.28522637,0.2838485,0.28197187,0.2819362,0.28177547,0.28167766,0.277645,0.2818709,0.27973667,0.2678932,0.27146778,0.28166315,0.28928334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.786674,26.35659,21.285847,16.052614,9.588225,8.341448,7.0020533,5.690831,4.440599,3.2183948,2.3580132,0.05036869,0.073054545,0.018116442,0.06220181,5.8004656,13.727131,22.658035,16.130175,6.9730225,2.2650764,10.1064415,5.8149767,3.02531,0.09432103,0.0077589764,1.8476242,0.05354864,0.0059236763,0.0339565,0.30329934,0.0,20660.074,19670.566,8165.681,8012.8716,7099.463,6020.991,4513.102,3932.932,3322.7258,1873.1263,1323.9762,726.894,799.61975,103.53459,-34.572376,327.27707,-1274.5712,-2905.221,-2980.0583,7632.9927,1543.1494,491.62125,4664.6997,3129.1772,2080.6814,-1016.94135,-80.43024,33.418015,632.1819,304.02502,21.918234,-56.972874,139.67567,895.11615,0.2892692,0.2890693,0.2887476,0.28833517,0.28780878,0.2876234,0.28728482,0.28696457,0.28238937,0.28058428,0.28000352,0.2696581,0.2807222,0.27744,0.27969292,0.28733552,0.28863752,0.28892744,0.28777266,0.28741887,0.28729576,0.28721547,0.28471327,0.28023222,0.28019196,0.27687067,0.28239456,0.28012243,0.27021357,0.2780845,0.28017372,0.28928334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.786674,26.35659,21.285847,16.052614,9.588225,8.341448,7.0020533,5.690831,4.440599,3.2183948,2.3580132,0.05036869,0.073054545,0.018116442,0.06220181,5.8004656,13.727131,22.658035,16.130175,6.9730225,2.2650764,10.1064415,5.8149767,3.02531,0.09432103,0.0077589764,1.8476242,0.05354864,0.0059236763,0.0339565,0.30329934,0.0,20660.074,19670.566,8165.681,8012.8716,7099.463,6020.991,4513.102,3932.932,3322.7258,1873.1263,1323.9762,726.894,799.61975,103.53459,-34.572376,327.27707,-1274.5712,-2905.221,-2980.0583,7632.9927,1543.1494,491.62125,4664.6997,3129.1772,2080.6814,-1016.94135,-80.43024,33.418015,632.1819,304.02502,21.918234,-56.972874,139.67567,895.11615,0.29039758,0.29019737,0.28990474,0.28960475,0.2883836,0.2871743,0.286724,0.2863231,0.285956,0.28558797,0.27849835,0.27745974,0.28569752,0.27808785,0.28007305,0.28850195,0.28976586,0.29005903,0.28966329,0.28730923,0.287237,0.28630766,0.28570092,0.28541934,0.2842353,0.27735367,0.28560454,0.27837712,0.272669,0.2784022,0.28285432,0.2904118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84248,27.028933,21.984694,16.775639,10.391994,9.174987,7.7858143,6.4356384,5.123127,3.8003678,2.8366518,0.07648397,0.08879974,0.0279941,0.08660736,7.1583915,15.346853,23.618761,16.952673,8.573457,4.6262093,10.866252,6.5631366,3.5329752,0.32459006,0.02455774,2.4319122,0.0829326,0.0115093645,0.075961605,0.5798975,0.0,20465.547,19508.027,8142.6084,7992.8613,7051.4414,5942.934,4602.907,3995.594,3411.099,1954.8237,1407.5938,800.68494,863.3782,109.36578,-40.3202,366.36658,-1297.1311,-2787.4312,-2852.2532,7572.2705,1470.9194,446.99625,4690.8496,3133.7615,2175.6914,-1067.8279,-157.36563,35.863224,639.4014,351.6455,27.279768,-89.31026,195.89655,935.37506,0.29039758,0.29019585,0.28987288,0.28945965,0.2889301,0.28874743,0.28832015,0.2880116,0.28469345,0.2845083,0.2841585,0.27573103,0.2846235,0.28220275,0.28352502,0.28810126,0.2897631,0.2900539,0.28883162,0.28851038,0.288384,0.2883292,0.2865753,0.28472146,0.2840565,0.28106755,0.28549948,0.28142253,0.27077433,0.27666762,0.28372136,0.2904118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
