pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.84248,27.028933,21.984694,16.775639,10.391994,9.174987,7.7858143,6.4356384,5.123127,3.8003678,2.8366518,0.07648397,0.08879974,0.0279941,0.08660736,7.1583915,15.346853,23.618761,16.952673,8.573457,4.6262093,10.866252,6.5631366,3.5329752,0.32459006,0.02455774,2.4319122,0.0829326,0.0115093645,0.0759616,0.5798975,0.0,20465.547,19508.027,8142.6084,7992.8613,7051.4414,5942.934,4602.907,3995.594,3411.099,1954.8237,1407.5938,800.68494,863.3782,109.36578,-40.3202,366.36658,-1297.1311,-2787.4312,-2852.2532,7572.2705,1470.9194,446.99625,4690.8496,3133.7615,2175.6914,-1067.8279,-157.36563,35.863224,639.4014,351.6455,27.279768,-89.31026,195.89655,935.37506,0.2931577,0.29295313,0.29265344,0.29233584,0.290873,0.28928232,0.28746662,0.28722447,0.2868868,0.28661194,0.28249994,0.2747189,0.2866951,0.28079215,0.2850722,0.28985712,0.29255092,0.29280633,0.29240388,0.28904817,0.28861064,0.2873548,0.28678945,0.28654718,0.28634465,0.28221577,0.28670096,0.28204867,0.27580506,0.28197518,0.28544313,0.2931722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92304,27.936407,23.091501,18.087296,11.822376,10.604764,9.185595,7.775251,6.383104,4.9384084,3.8024075,0.09152863,0.23057665,0.057396583,0.09556681,8.086379,16.729425,24.656757,17.349709,8.365352,3.3802354,11.120209,6.6007013,3.633077,0.63093424,0.04985616,2.5000176,0.07463115,0.010939364,0.06392429,0.5003173,0.0,20181.916,19288.195,7967.2554,7821.573,6980.324,5944.529,4656.3096,4090.7722,3521.336,2050.1497,1538.3184,939.4386,962.13904,192.45137,-31.984848,391.3515,-1335.5302,-2724.1216,-2792.7786,7777.038,1527.3575,507.0435,4750.073,3217.8916,2151.33,-1030.198,-224.8606,30.407822,646.9709,357.77618,25.64333,-80.3449,181.25114,965.68805,0.2931577,0.29295236,0.2926253,0.29220623,0.29166523,0.29147735,0.29114118,0.29087856,0.28708407,0.28530353,0.28498778,0.27675217,0.28539827,0.28364635,0.28496188,0.29118207,0.29249746,0.29280263,0.2915388,0.29122242,0.2911139,0.2910553,0.2890735,0.28610983,0.28482112,0.28288135,0.2866525,0.2849224,0.2760395,0.28228843,0.28480282,0.2931722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92304,27.936407,23.091501,18.087296,11.822376,10.604764,9.185595,7.775251,6.383104,4.9384084,3.8024075,0.09152863,0.23057665,0.057396583,0.09556681,8.086379,16.729425,24.656757,17.349709,8.365352,3.3802354,11.120209,6.6007013,3.633077,0.63093424,0.04985616,2.5000176,0.07463115,0.010939364,0.06392429,0.5003173,0.0,20181.916,19288.195,7967.2554,7821.573,6980.324,5944.529,4656.3096,4090.7722,3521.336,2050.1497,1538.3184,939.4386,962.13904,192.45137,-31.984848,391.3515,-1335.5302,-2724.1216,-2792.7786,7777.038,1527.3575,507.0435,4750.073,3217.8916,2151.33,-1030.198,-224.8606,30.407822,646.9709,357.77618,25.64333,-80.3449,181.25114,965.68805,0.29727745,0.297067,0.29675457,0.29639938,0.2943345,0.29228905,0.29021168,0.28999442,0.28972542,0.2894543,0.28346026,0.27897003,0.28955427,0.28562433,0.28843454,0.29366404,0.2966482,0.29691407,0.29650933,0.29247117,0.29117104,0.29022855,0.28955692,0.2892712,0.2889977,0.28524938,0.28944778,0.2831472,0.27663225,0.28284177,0.28804183,0.29729238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98576,29.139574,24.319416,19.341373,13.182275,11.988877,10.629239,9.272864,7.9168873,6.616732,5.6285796,2.2304578,1.316844,0.9943741,1.0173515,10.061224,18.46579,26.01427,18.933897,10.342983,4.7597995,12.710251,8.307986,4.9934554,1.5333753,0.65541446,3.2537973,0.20138773,0.0628246,0.32433656,1.545714,0.0,19958.75,18981.457,7945.255,7799.468,6916.411,5880.4,4549.8047,4005.4905,3471.6367,1936.7148,1426.7546,895.8218,999.31604,269.21832,-24.317818,418.4051,-1315.5046,-2653.0347,-2721.0247,7624.631,1490.8701,539.03217,4747.6626,3172.5447,2283.6633,-1112.2737,-280.99304,92.9392,680.1381,405.07227,39.016163,-190.25302,315.95587,1016.9584,0.29727745,0.29706687,0.29672793,0.2962927,0.2957348,0.29554203,0.2951957,0.29497886,0.29041108,0.28811672,0.28792477,0.2815442,0.2882094,0.28691015,0.28751653,0.2952655,0.29659516,0.2969118,0.29661348,0.29512152,0.29507917,0.2949938,0.29322338,0.28862715,0.2875329,0.28637826,0.28970045,0.28750524,0.27695736,0.2834805,0.28751692,0.29729238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98576,29.139574,24.319416,19.341373,13.182275,11.988877,10.629239,9.272864,7.9168873,6.616732,5.6285796,2.2304578,1.316844,0.9943741,1.0173515,10.061224,18.46579,26.01427,18.933897,10.342983,4.7597995,12.710251,8.307986,4.9934554,1.5333753,0.65541446,3.2537973,0.20138773,0.0628246,0.32433656,1.545714,0.0,19958.75,18981.457,7945.255,7799.468,6916.411,5880.4,4549.8047,4005.4905,3471.6367,1936.7148,1426.7546,895.8218,999.31604,269.21832,-24.317818,418.4051,-1315.5046,-2653.0347,-2721.0247,7624.631,1490.8701,539.03217,4747.6626,3172.5447,2283.6633,-1112.2737,-280.99304,92.9392,680.1381,405.07227,39.016163,-190.25302,315.95587,1016.9584,0.30060124,0.30038548,0.30007103,0.29972205,0.29783517,0.29607,0.294238,0.29401943,0.29375187,0.29347083,0.2865662,0.27979004,0.2935855,0.29220974,0.2931887,0.29693934,0.29995644,0.30022764,0.29982165,0.29601008,0.29507095,0.29484156,0.29346374,0.2932674,0.29313475,0.28988257,0.29337266,0.2858685,0.28132266,0.2858537,0.29252842,0.3006165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05474,29.788477,25.040699,20.122023,14.008261,12.84365,11.514225,10.187906,8.882274,7.5639467,6.511983,2.848138,2.400237,2.085973,2.1090233,11.49519,19.455723,26.761456,19.761469,11.676279,6.6138926,13.593025,9.155272,5.8766975,2.6159832,1.773904,3.8938277,0.37358797,0.08777932,0.5749519,2.3263457,0.0,19710.805,18823.852,7880.6104,7749.1045,6888.875,5803.3804,4494.93,3957.3179,3401.434,1951.2839,1475.7871,932.9905,989.62836,265.49722,-24.359415,426.88266,-1277.5088,-2606.6208,-2674.481,7552.263,1442.8208,511.27216,4724.878,3186.3293,2270.253,-1077.1969,-274.73273,89.15512,689.51025,437.49362,57.679558,-266.2093,383.83798,1033.1906,0.30060124,0.30038485,0.30004126,0.2996007,0.2990353,0.29883975,0.29848617,0.29820263,0.2939362,0.29208192,0.2918928,0.28433886,0.2921835,0.2913218,0.29273024,0.2985461,0.2998954,0.30022395,0.29992402,0.29838789,0.29835308,0.29827443,0.29653838,0.29294902,0.29165474,0.29103455,0.29367983,0.29134014,0.28698123,0.29132894,0.29144517,0.3006165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.05474,29.788477,25.040699,20.122023,14.008261,12.84365,11.514225,10.187906,8.882274,7.5639467,6.511983,2.848138,2.400237,2.085973,2.1090233,11.49519,19.455723,26.761456,19.761469,11.676279,6.6138926,13.593025,9.155272,5.8766975,2.6159832,1.773904,3.8938277,0.37358797,0.08777932,0.5749519,2.3263457,0.0,19710.805,18823.852,7880.6104,7749.1045,6888.875,5803.3804,4494.93,3957.3179,3401.434,1951.2839,1475.7871,932.9905,989.62836,265.49722,-24.359415,426.88266,-1277.5088,-2606.6208,-2674.481,7552.263,1442.8208,511.27216,4724.878,3186.3293,2270.253,-1077.1969,-274.73273,89.15512,689.51025,437.49362,57.679558,-266.2093,383.83798,1033.1906,0.30438235,0.30416182,0.30384025,0.30347392,0.30135033,0.2994104,0.2975141,0.29729152,0.2970134,0.2967139,0.2902478,0.28256726,0.2968355,0.2952478,0.29643545,0.30009985,0.3037203,0.30399898,0.30358627,0.29916924,0.29828382,0.29812568,0.29671723,0.29651973,0.29637703,0.2933708,0.29662976,0.29118973,0.2876211,0.2911661,0.29590234,0.304398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.259094,32.206776,27.819653,23.268896,17.5835,16.466597,15.169268,13.849322,12.56326,11.310634,10.342352,6.856902,6.633442,6.3217564,6.337284,14.56658,22.551916,29.384665,22.765427,13.812366,9.004231,17.01516,12.718237,9.517974,6.402395,5.8218827,7.6838636,4.8024435,4.398685,4.681671,5.931833,0.0,18960.15,18211.518,7551.507,7430.534,6623.9014,5673.783,4436.005,3947.0376,3373.8086,1898.1592,1411.191,908.1799,943.17426,264.31888,-19.679976,397.6154,-1279.6565,-2514.0981,-2575.1497,7310.785,1524.4825,497.2429,4549.1333,3131.3252,2240.8103,-1051.0371,-224.74232,112.48357,675.2627,392.65762,69.50893,-198.53528,319.9549,1038.8014,0.30438235,0.3041614,0.30381063,0.3033612,0.30278486,0.3025833,0.30221915,0.30187422,0.29707193,0.29531875,0.29512703,0.28835377,0.29542118,0.29429016,0.2962251,0.30227572,0.3036571,0.30399564,0.3036936,0.30211756,0.3020824,0.30201337,0.30002597,0.29621574,0.29480004,0.29439655,0.29699847,0.29460824,0.2909967,0.29458538,0.29467613,0.304398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.259094,32.206776,27.81965,23.268896,17.5835,16.466595,15.169267,13.849321,12.56326,11.310633,10.342351,6.856901,6.6334414,6.321756,6.337283,14.566579,22.551914,29.384665,22.765427,13.812365,9.0042305,17.01516,12.718237,9.517973,6.402394,5.821882,7.683863,4.802443,4.398684,4.68167,5.931832,0.0,18960.15,18211.518,7551.507,7430.534,6623.9014,5673.783,4436.005,3947.0376,3373.8086,1898.1592,1411.191,908.1799,943.17426,264.3189,-19.679976,397.6154,-1279.6565,-2514.0981,-2575.1497,7310.7856,1524.4825,497.2429,4549.1333,3131.3252,2240.8103,-1051.0371,-224.74232,112.48357,675.2627,392.65762,69.50893,-198.53528,319.9549,1038.8014,0.31643254,0.31619024,0.31582108,0.31553861,0.3084127,0.30427197,0.3012663,0.30102476,0.30072716,0.3003881,0.2934388,0.28655717,0.3005214,0.29833215,0.29995388,0.3072357,0.31568745,0.3160065,0.31553435,0.3045491,0.30220103,0.30186927,0.30033657,0.30019075,0.3000286,0.29636055,0.30027646,0.29446107,0.29024285,0.29441276,0.29951072,0.31644946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.036156,29.635674,24.799152,19.7922,13.612108,12.437495,11.0777025,9.71712,8.370562,6.98954,5.872405,2.22227,2.5455437,2.1506386,2.1497877,11.940373,19.926537,26.791634,19.566687,11.380612,6.7316113,13.442742,8.997281,5.5798593,1.9733422,1.3722266,4.0968313,0.84084123,0.32278132,0.70518154,2.1407545,0.0,19777.875,18860.428,7959.807,7823.893,6929.1304,5830.239,4550.0845,4012.1929,3458.5957,2000.8541,1524.4711,931.1037,934.1368,300.34656,4.1023054,436.71768,-1279.7281,-2520.5178,-2585.9358,7569.319,1452.514,488.28806,4706.443,3189.3162,2321.6719,-1137.4489,-229.01472,140.44925,675.83356,419.44305,79.52346,-233.58168,344.76096,1015.58203,0.31643254,0.3161951,0.31581393,0.3153301,0.31474784,0.31455004,0.3142389,0.31203437,0.30165148,0.29902357,0.29880387,0.2914269,0.2991405,0.29805568,0.2985416,0.31466705,0.3156503,0.31601605,0.3155843,0.3137636,0.31375453,0.31371477,0.30657598,0.2999125,0.2983655,0.2983793,0.30077875,0.29824647,0.29452708,0.29820293,0.29831055,0.31644946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.036156,29.635674,24.799152,19.792198,13.612107,12.437494,11.077702,9.71712,8.370562,6.9895396,5.8724046,2.2222695,2.545543,2.150638,2.1497872,11.940372,19.926537,26.791634,19.566687,11.380612,6.731611,13.442741,8.997281,5.579859,1.9733416,1.3722261,4.0968304,0.8408407,0.3227808,0.705181,2.1407537,0.0,19777.875,18860.428,7959.807,7823.893,6929.1304,5830.239,4550.0845,4012.1929,3458.5957,2000.8541,1524.4711,931.1037,934.1368,300.34656,4.102305,436.71768,-1279.7281,-2520.5178,-2585.9358,7569.319,1452.514,488.28806,4706.443,3189.3162,2321.6719,-1137.4489,-229.01472,140.44925,675.8336,419.44305,79.52346,-233.58168,344.76096,1015.58203,0.3033502,0.30314046,0.3028651,0.30276856,0.30649403,0.31071833,0.3129515,0.31283516,0.3126479,0.31238058,0.29773954,0.28961116,0.31245983,0.30891114,0.31115827,0.30928636,0.3027494,0.3029884,0.302662,0.31137398,0.3132021,0.3134733,0.31201094,0.3117747,0.3115484,0.30183557,0.31193528,0.29787937,0.29565018,0.29783827,0.30950457,0.30336574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03903,29.441402,24.601433,19.581234,13.282456,12.072361,10.725334,9.367448,8.014044,6.558261,5.32548,1.0953887,2.4570189,2.1187594,2.1182818,11.162414,18.916574,26.37174,19.646946,11.162519,6.589548,13.443967,9.0744705,5.650613,2.2805629,1.5490608,4.2166324,0.96823835,0.2783457,0.60024387,1.9509796,0.0,19767.516,18914.043,7962.8716,7835.0615,7000.669,5924.682,4526.9697,4007.8997,3468.0784,2058.6304,1607.7501,1008.2712,910.67975,276.25778,3.0030715,418.4116,-1259.5181,-2635.2751,-2694.759,7457.1763,1480.8633,483.95987,4739.1436,3159.7722,2324.0315,-1096.552,-254.62372,118.68076,671.19,418.91443,92.82538,-212.83852,333.6058,1056.4253,0.30335018,0.30313048,0.3027856,0.30235773,0.30184862,0.30167937,0.30140257,0.30138314,0.30871657,0.31069303,0.3106091,0.29518738,0.3107434,0.31068364,0.3110044,0.30157924,0.30261323,0.3029597,0.30169982,0.30138764,0.30129078,0.3012303,0.30463007,0.31148008,0.31144595,0.3097778,0.3103151,0.31010163,0.30447623,0.30973086,0.3109797,0.30336574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03903,29.441402,24.601433,19.581234,13.282455,12.072361,10.725334,9.367447,8.014043,6.5582604,5.3254795,1.095388,2.4570181,2.118759,2.1182814,11.162414,18.916573,26.37174,19.646946,11.1625185,6.5895476,13.443966,9.07447,5.650612,2.2805624,1.5490603,4.216632,0.9682378,0.2783452,0.60024333,1.9509791,0.0,19767.516,18914.043,7962.8716,7835.0615,7000.669,5924.682,4526.9697,4007.8997,3468.0784,2058.6304,1607.7501,1008.2712,910.67975,276.25778,3.003071,418.4116,-1259.5181,-2635.2751,-2694.759,7457.1763,1480.8633,483.95987,4739.1436,3159.7722,2324.0315,-1096.552,-254.62372,118.68076,671.19006,418.91443,92.82538,-212.83852,333.6058,1056.4253,0.30350915,0.3032891,0.3029352,0.30246678,0.3018125,0.30157498,0.3010301,0.30050606,0.3000893,0.2999084,0.30853093,0.2933482,0.29994816,0.30071494,0.29948276,0.30145156,0.30277792,0.30312344,0.30177662,0.30156097,0.30140883,0.30055803,0.2993474,0.29938573,0.2994656,0.30475387,0.2993435,0.3095793,0.3043481,0.3093941,0.30013517,0.3035247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10832,30.311882,25.64181,20.810478,14.798063,13.6177,12.256421,10.896645,9.536906,8.182277,7.1054416,3.3373237,3.4372113,3.0894344,3.0983768,12.967372,20.744549,27.505018,20.457052,12.504021,8.107062,14.41194,9.985539,6.5017867,3.1773243,2.5088472,4.1299157,0.6566919,0.43545017,0.86614037,2.597378,0.0,19516.38,18695.336,7810.702,7674.497,6826.977,5845.635,4552.7676,4010.911,3476.834,1980.1155,1494.5258,947.2353,957.669,280.42813,-14.609259,438.60272,-1261.5353,-2499.703,-2567.628,7481.9604,1430.0385,473.81104,4673.633,3181.925,2345.896,-1088.5176,-242.533,120.94864,711.58167,434.32883,50.231285,-249.07256,381.4464,1087.6069,0.30350915,0.3032899,0.3029429,0.3024917,0.30185187,0.3016168,0.30103657,0.300397,0.2997495,0.29913855,0.29854712,0.30659395,0.2993823,0.29881042,0.29761684,0.30144298,0.30279034,0.3031258,0.3019329,0.3017622,0.30170733,0.300785,0.29952726,0.29941154,0.29773462,0.29766226,0.2994842,0.29747686,0.2975413,0.2976346,0.29753107,0.3035247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10832,30.311882,25.64181,20.810478,14.798063,13.617699,12.256421,10.896645,9.536905,8.182277,7.105441,3.337323,3.4372108,3.0894337,3.0983763,12.967372,20.744547,27.505018,20.457052,12.50402,8.107061,14.411939,9.9855385,6.5017858,3.1773238,2.5088468,4.129915,0.6566914,0.4354496,0.8661398,2.5973773,0.0,19516.38,18695.336,7810.702,7674.497,6826.977,5845.635,4552.7676,4010.911,3476.834,1980.1155,1494.5258,947.2353,957.669,280.42813,-14.60926,438.60272,-1261.5353,-2499.703,-2567.628,7481.9604,1430.0385,473.81104,4673.633,3181.925,2345.896,-1088.5176,-242.533,120.94864,711.58167,434.32883,50.231285,-249.07256,381.4464,1087.6069,0.3074145,0.30719018,0.30686286,0.3064835,0.30419496,0.30226046,0.3003178,0.30000716,0.2995072,0.298841,0.29701677,0.30468372,0.29918256,0.29793602,0.29937336,0.3027779,0.30673012,0.30701905,0.30660614,0.3021559,0.30176497,0.29987645,0.29980835,0.29966825,0.29776266,0.29737473,0.2997725,0.29744652,0.29865837,0.29749024,0.29755303,0.30743045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01921,29.050768,24.107786,18.986593,12.547468,11.323499,9.896569,8.478554,7.059742,5.6616297,4.5457773,0.5793263,0.4490514,0.24762884,0.43001583,11.076526,19.012363,26.106405,19.094189,11.756823,7.456839,12.910389,8.474678,4.8883314,1.0356927,0.13986968,3.6083288,0.5059998,0.054064255,0.2648703,1.3461614,0.0,19838.838,19014.543,8053.939,7919.7803,7084.468,5961.267,4670.0405,4102.7715,3557.5962,2014.1862,1523.5254,973.83826,1000.18616,208.80829,-74.42525,456.93503,-1275.3674,-2565.5623,-2634.796,7523.5737,1369.1569,468.13965,4731.2256,3185.5374,2382.9495,-1178.7253,-284.06558,82.48108,674.1195,408.6359,73.870995,-169.35071,295.84128,1031.9043,0.3074145,0.30718982,0.3068324,0.306374,0.30578697,0.30558425,0.30521518,0.30491078,0.3000663,0.29786137,0.29738125,0.29494524,0.2980531,0.2968813,0.29904082,0.30502358,0.3066592,0.30701542,0.30671617,0.30510983,0.30507314,0.30501047,0.3026828,0.2980236,0.2979929,0.29784018,0.29990026,0.29788518,0.29865724,0.29787618,0.29798678,0.30743045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01921,29.050768,24.107786,18.986593,12.547468,11.323499,9.896569,8.478554,7.059742,5.6616297,4.5457773,0.5793263,0.4490514,0.24762884,0.43001583,11.076526,19.012363,26.106405,19.094189,11.756823,7.456839,12.910389,8.474678,4.8883314,1.0356927,0.13986968,3.6083288,0.5059998,0.054064255,0.2648703,1.3461614,0.0,19838.838,19014.543,8053.939,7919.7803,7084.468,5961.267,4670.0405,4102.7715,3557.5962,2014.1862,1523.5254,973.83826,1000.18616,208.80829,-74.42525,456.93503,-1275.3674,-2565.5623,-2634.796,7523.5737,1369.1569,468.13965,4731.2256,3185.5374,2382.9495,-1178.7253,-284.06558,82.48108,674.1195,408.6359,73.870995,-169.35071,295.84128,1031.9043,0.30241805,0.30220598,0.30191353,0.3016938,0.3026938,0.30385214,0.30402103,0.30391023,0.3036861,0.30341113,0.29649287,0.29310757,0.30352384,0.29947242,0.30323833,0.30340627,0.30179235,0.30204958,0.3016819,0.3044928,0.3045099,0.3045327,0.3033563,0.30318663,0.30312628,0.30021435,0.30328178,0.2969169,0.2965874,0.29605645,0.30257422,0.3024335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94347,28.230177,23.23489,18.059809,11.589562,10.357367,8.956624,7.5762396,6.2173295,4.7961583,3.6849792,0.08745134,0.2939473,0.087488785,0.17270057,9.191486,17.64399,25.125214,18.028778,9.778917,4.5871477,11.608409,7.057774,3.901805,0.5326629,0.046276204,2.3972561,0.09236578,0.02197603,0.13445617,0.8363059,0.0,20109.479,19215.055,8099.845,7964.67,7102.935,5982.8677,4623.5664,4043.6199,3475.6892,2032.0559,1520.077,923.8336,942.6214,211.61116,-49.34779,417.778,-1319.5508,-2640.2446,-2711.4475,7622.9043,1458.6144,518.2868,4828.1133,3229.8394,2224.01,-1096.3925,-204.26794,52.667835,670.5542,348.06616,27.065908,-120.637665,234.26624,954.437,0.30241805,0.30220076,0.3018603,0.30143088,0.3009014,0.30072534,0.30045623,0.30029896,0.3019115,0.30185246,0.3017077,0.2935029,0.30190113,0.3015904,0.302635,0.3003764,0.30169305,0.30203363,0.3017356,0.30019027,0.30015427,0.30010247,0.3013654,0.30260232,0.30164292,0.30081663,0.3026353,0.30132607,0.29788363,0.30122295,0.30132154,0.3024335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94347,28.230177,23.23489,18.059809,11.589562,10.357367,8.956624,7.5762396,6.2173295,4.7961583,3.6849792,0.08745134,0.2939473,0.087488785,0.17270057,9.191486,17.64399,25.125214,18.028778,9.778917,4.5871477,11.608409,7.057774,3.901805,0.5326629,0.046276204,2.3972561,0.09236578,0.02197603,0.13445617,0.8363059,0.0,20109.479,19215.055,8099.845,7964.67,7102.935,5982.8677,4623.5664,4043.6199,3475.6892,2032.0559,1520.077,923.8336,942.6214,211.61116,-49.34779,417.778,-1319.5508,-2640.2446,-2711.4475,7622.9043,1458.6144,518.2868,4828.1133,3229.8394,2224.01,-1096.3925,-204.26794,52.667835,670.5542,348.06616,27.065908,-120.637665,234.26624,954.437,0.29834822,0.29814056,0.2978508,0.29761735,0.29777858,0.29896906,0.2991606,0.29907894,0.2988902,0.29874596,0.29978266,0.29179922,0.29879317,0.29937562,0.29850584,0.29871762,0.29773724,0.29798943,0.2976206,0.29959372,0.2996074,0.29963824,0.29852444,0.2983728,0.29840103,0.29973528,0.29843345,0.30010337,0.29776725,0.29968348,0.2989246,0.29836324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87072,27.452217,22.452957,17.272991,10.872463,9.61453,8.24095,6.8670783,5.5451255,4.1806445,3.1568882,0.076768465,0.15878865,0.042433005,0.07945675,7.336864,16.526947,24.251003,16.977268,8.694754,3.555468,10.722687,6.4652457,3.4820986,0.32210574,0.027206676,2.1031296,0.06573429,0.012450032,0.074538365,0.5966295,0.0,20366.502,19403.271,8103.3228,7968.728,7061.507,6050.021,4574.939,4033.3054,3424.3262,1987.8784,1454.2861,849.53436,895.46765,155.26189,-31.462477,371.52814,-1380.5271,-2686.1785,-2756.5134,7732.604,1461.7289,515.4511,4760.39,3115.757,2157.3987,-1059.1008,-155.9061,32.68439,646.9452,325.6369,23.288223,-87.526306,199.67627,923.7504,0.29834822,0.2981361,0.297802,0.29737952,0.2968748,0.29670495,0.2964056,0.29621395,0.29664811,0.29690173,0.29694328,0.29759458,0.29684556,0.2972834,0.296646,0.29658347,0.29764897,0.29797584,0.2967395,0.29640457,0.2963071,0.29624146,0.29646888,0.2977481,0.29718181,0.29727268,0.29777133,0.29664084,0.2965188,0.29674175,0.2970977,0.29836324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87072,27.452217,22.452957,17.272991,10.872463,9.61453,8.24095,6.8670783,5.5451255,4.1806445,3.1568882,0.076768465,0.15878865,0.042433005,0.07945675,7.336864,16.526947,24.251003,16.977268,8.694754,3.555468,10.722687,6.4652457,3.4820986,0.32210574,0.027206676,2.1031296,0.06573429,0.012450032,0.074538365,0.5966295,0.0,20366.502,19403.271,8103.3228,7968.728,7061.507,6050.021,4574.939,4033.3054,3424.3262,1987.8784,1454.2861,849.53436,895.46765,155.26189,-31.462477,371.52814,-1380.5271,-2686.1785,-2756.5134,7732.604,1461.7289,515.4511,4760.39,3115.757,2157.3987,-1059.1008,-155.9061,32.68439,646.9452,325.6369,23.288223,-87.526306,199.67627,923.7504,0.2945833,0.29437998,0.29409295,0.29385796,0.29398367,0.29501346,0.29517198,0.29507008,0.29491383,0.29484814,0.29492235,0.29548928,0.29484576,0.29492784,0.29449004,0.29410732,0.29398525,0.2942327,0.2938674,0.2956412,0.2955679,0.2951344,0.2946404,0.29450253,0.29474357,0.29517215,0.2945799,0.29479262,0.2937309,0.2950314,0.29480416,0.29459792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82665,26.444021,21.446442,16.277905,9.844572,8.613439,7.256507,5.9407086,4.7205153,3.4675407,2.5413842,0.050261106,0.09081837,0.025623586,0.06913104,7.1188393,15.14601,23.141403,15.567261,5.9242616,0.099631846,9.617465,5.5571837,2.8599186,0.09237704,0.008473427,1.6205486,0.04096043,0.0037519028,0.022407489,0.19792773,0.0,20520.885,19658.098,8101.8516,7959.232,7081.025,5980.0806,4544.9136,3940.337,3279.378,1898.444,1377.7015,757.5509,825.1875,113.560005,-34.326923,365.7486,-1283.2721,-2736.7253,-2803.3223,7891.3765,1586.832,551.4962,4633.6963,3036.998,2043.1807,-985.91656,-79.08691,35.426537,621.27686,283.82553,19.183437,-45.726974,110.841034,884.4043,0.2945833,0.29437584,0.29404607,0.29362884,0.29312438,0.29295662,0.29265258,0.2926465,0.29280218,0.29294452,0.29303813,0.2934553,0.2928999,0.2930281,0.29265523,0.29315293,0.2939028,0.2942202,0.2930543,0.29268625,0.29258224,0.29251525,0.2935474,0.29327333,0.293103,0.29301697,0.2936042,0.29288435,0.29179615,0.29305857,0.2930818,0.29459792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82665,26.444021,21.446442,16.277905,9.844572,8.613439,7.256507,5.9407086,4.7205153,3.4675407,2.5413842,0.050261106,0.09081837,0.025623586,0.06913104,7.1188393,15.14601,23.141403,15.567261,5.9242616,0.099631846,9.617465,5.5571837,2.8599186,0.09237704,0.008473427,1.6205486,0.04096043,0.0037519028,0.022407489,0.19792773,0.0,20520.885,19658.098,8101.8516,7959.232,7081.025,5980.0806,4544.9136,3940.337,3279.378,1898.444,1377.7015,757.5509,825.1875,113.560005,-34.326923,365.7486,-1283.2721,-2736.7253,-2803.3223,7891.3765,1586.832,551.4962,4633.6963,3036.998,2043.1807,-985.91656,-79.08691,35.426537,621.27686,283.82553,19.183437,-45.726974,110.841034,884.4043,0.2923672,0.29216713,0.2918783,0.29170594,0.2916511,0.29164147,0.2915591,0.29139173,0.29121402,0.291107,0.29111272,0.2914791,0.29112846,0.29116145,0.2911302,0.29162964,0.29181638,0.29202196,0.29165408,0.2918317,0.29184005,0.2912324,0.29085538,0.29089728,0.29100108,0.29117802,0.29079634,0.2910164,0.2894447,0.2911983,0.29102176,0.2923816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.809456,26.32669,21.31686,16.12897,9.773743,8.588666,7.2635646,5.978012,4.7513385,3.46466,2.5242543,0.05885398,0.085373126,0.022318153,0.079525925,7.1713758,15.073301,23.029444,15.680969,5.643907,0.35015768,9.86512,5.7960625,3.0007575,0.16861969,0.01349964,1.6456742,0.04515626,0.003919938,0.020255595,0.16703293,0.0,20580.848,19684.402,8112.5703,7975.3096,7034.475,5858.226,4487.0327,3891.1685,3288.7705,1925.8496,1389.1063,753.3171,828.67175,111.53201,-39.79524,366.92752,-1272.4216,-2729.463,-2800.8604,7800.42,1621.5234,523.7592,4577.0747,3040.5408,2082.9512,-998.27606,-110.20776,37.086525,630.5528,285.85,20.278168,-42.56297,100.638245,914.7686,0.2923672,0.29216397,0.2918365,0.2914239,0.29091752,0.29074463,0.29041046,0.29012716,0.28988495,0.28966847,0.28945658,0.28957593,0.28975207,0.28946844,0.28955758,0.29065552,0.29170328,0.29201207,0.2909297,0.2905626,0.29046434,0.29039338,0.29027,0.28977197,0.2895068,0.28937405,0.29023835,0.28916276,0.28760204,0.28934342,0.28947216,0.2923816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.809456,26.32669,21.31686,16.12897,9.773743,8.588666,7.2635646,5.978012,4.7513385,3.46466,2.5242543,0.05885398,0.085373126,0.022318153,0.079525925,7.1713758,15.073301,23.029444,15.680969,5.643907,0.35015768,9.86512,5.7960625,3.0007575,0.16861969,0.01349964,1.6456742,0.04515626,0.003919938,0.020255595,0.16703293,0.0,20580.848,19684.402,8112.5703,7975.3096,7034.475,5858.226,4487.0327,3891.1685,3288.7705,1925.8496,1389.1063,753.3171,828.67175,111.53201,-39.79524,366.92752,-1272.4216,-2729.463,-2800.8604,7800.42,1621.5234,523.7592,4577.0747,3040.5408,2082.9512,-998.27606,-110.20776,37.086525,630.5528,285.85,20.278168,-42.56297,100.638245,914.7686,0.2915154,0.29131678,0.2910253,0.29070303,0.29029906,0.29015288,0.289794,0.28938892,0.28897625,0.2885789,0.28810653,0.28781143,0.2887357,0.2879846,0.28775346,0.29041657,0.29090998,0.29117253,0.29073918,0.29043645,0.29031542,0.28922805,0.28877136,0.28847292,0.28830332,0.2879936,0.2886843,0.28736115,0.28571194,0.2877233,0.28826267,0.29152974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77981,25.953423,20.77212,15.402873,8.832629,7.611509,6.31897,5.074431,3.8708036,2.6225772,1.7619427,0.032476705,0.08071842,0.02385318,0.07331724,6.3798084,14.25254,22.533962,15.260259,5.443069,0.6607396,9.259075,5.110125,2.5853171,0.08066191,0.007070897,1.6783836,0.04476148,0.0021674677,0.010304663,0.090280466,0.0,20683.895,19774.445,8261.338,8124.658,7162.0,5953.7705,4427.1543,3823.6387,3255.262,1894.556,1324.1863,622.0679,740.6763,105.48006,-36.789555,344.39572,-1269.8811,-2789.1619,-2856.4456,7819.1704,1602.2458,495.80017,4655.263,3072.6313,1971.5714,-934.1897,-73.680214,37.153214,603.6022,289.02737,20.635983,-29.215115,72.506386,854.00824,0.2915154,0.29131305,0.29098693,0.29057008,0.2900069,0.28980246,0.28933626,0.28884405,0.28834188,0.2878234,0.28710034,0.2862443,0.28803968,0.28644955,0.28720695,0.2892073,0.2908519,0.29116148,0.29001874,0.28962278,0.28949198,0.28924263,0.28901666,0.28795674,0.2867511,0.2864898,0.28895333,0.28681412,0.2847342,0.28619224,0.28672895,0.29152974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77981,25.953423,20.77212,15.402873,8.832629,7.611509,6.31897,5.074431,3.8708036,2.6225772,1.7619427,0.032476705,0.08071842,0.02385318,0.07331724,6.3798084,14.25254,22.533962,15.260259,5.443069,0.6607396,9.259075,5.110125,2.5853171,0.08066191,0.007070897,1.6783836,0.04476148,0.0021674677,0.010304663,0.090280466,0.0,20683.895,19774.445,8261.338,8124.658,7162.0,5953.7705,4427.1543,3823.6387,3255.262,1894.556,1324.1863,622.0679,740.6763,105.48006,-36.789555,344.39572,-1269.8811,-2789.1619,-2856.4456,7819.1704,1602.2458,495.80017,4655.263,3072.6313,1971.5714,-934.1897,-73.680214,37.153214,603.6022,289.02737,20.635983,-29.215115,72.506386,854.00824,0.29006314,0.28986895,0.28960747,0.28936023,0.2890893,0.28899303,0.28871325,0.28832275,0.28783834,0.28726557,0.28562647,0.28446084,0.2874868,0.2860167,0.28709015,0.28913864,0.28950858,0.28973296,0.28941572,0.28923059,0.28909916,0.28824386,0.28766876,0.28734612,0.2871576,0.28600267,0.28753316,0.28502712,0.28459713,0.28443652,0.28712428,0.29007736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76654,25.936066,20.811226,15.499605,8.887751,7.639059,6.3373213,5.0939555,3.9284632,2.7686703,1.9462125,0.039651092,0.06724282,0.020549124,0.07273897,7.126079,14.758969,22.666122,14.981712,4.758096,0.092284344,9.118292,5.197042,2.634689,0.08615817,0.0073183184,1.7170688,0.045479126,0.0022426907,0.0108525995,0.09883375,0.0,20729.87,19775.514,8212.605,8077.4565,7186.4565,6025.9814,4444.14,3821.6914,3199.1597,1820.857,1292.1388,655.6905,748.15045,94.83229,-37.870716,365.85034,-1248.8434,-2720.375,-2788.313,7921.7246,1637.7279,489.2406,4597.2515,2980.397,1987.3483,-942.9907,-76.47279,36.902454,595.8437,292.63528,20.803461,-30.119614,76.339134,861.5241,0.29006314,0.28986272,0.28954455,0.28914183,0.28861642,0.28842872,0.28801134,0.28758565,0.2871436,0.28663263,0.28590277,0.28268853,0.28683454,0.28457114,0.28530145,0.28807527,0.28941408,0.28971487,0.28854573,0.288321,0.28820765,0.28800127,0.2878002,0.28642732,0.28587663,0.2844885,0.28773445,0.28559256,0.28284234,0.28266433,0.28582633,0.29007736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76654,25.936066,20.811226,15.499605,8.887751,7.639059,6.3373213,5.0939555,3.9284632,2.7686703,1.9462125,0.039651092,0.06724282,0.020549124,0.07273897,7.126079,14.758969,22.666122,14.981712,4.758096,0.092284344,9.118292,5.197042,2.634689,0.08615817,0.0073183184,1.7170688,0.045479126,0.0022426907,0.0108525995,0.09883375,0.0,20729.87,19775.514,8212.605,8077.4565,7186.4565,6025.9814,4444.14,3821.6914,3199.1597,1820.857,1292.1388,655.6905,748.15045,94.83229,-37.870716,365.85034,-1248.8434,-2720.375,-2788.313,7921.7246,1637.7279,489.2406,4597.2515,2980.397,1987.3483,-942.9907,-76.47279,36.902454,595.8437,292.63528,20.803461,-30.119614,76.339134,861.5241,0.28941986,0.28922266,0.28892812,0.288588,0.28814888,0.28798965,0.28758034,0.28710225,0.28657928,0.2859988,0.28458577,0.28092724,0.28623202,0.28454748,0.28572753,0.28820476,0.28880426,0.289077,0.28863835,0.28833726,0.28817984,0.28633767,0.28630102,0.286148,0.2860551,0.2840296,0.28623644,0.28381318,0.2810832,0.2809032,0.28604263,0.28943402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.869736,27.598433,22.575647,17.380495,10.878854,9.645624,8.250721,6.865618,5.535654,4.1270704,3.066459,0.065543145,0.13453832,0.0388915,0.09304318,9.095581,16.890228,24.457634,17.267384,8.074833,2.6386657,11.020468,6.5535374,3.4210765,0.12791564,0.010438393,2.2898145,0.077032596,0.008435436,0.05618678,0.44458658,0.0,20369.965,19364.113,8123.8896,7981.336,7121.5244,5985.574,4613.151,4051.076,3435.5156,2022.3179,1482.3252,837.6681,896.79346,139.67073,-38.632854,417.37146,-1263.0647,-2656.6243,-2728.3003,7675.0635,1546.3677,531.32104,4757.2393,3197.6238,2215.0496,-1082.9716,-94.848785,41.85503,651.43427,340.48523,26.69152,-75.95743,170.20003,939.372,0.28941986,0.2892199,0.2888998,0.28848922,0.28793105,0.28772837,0.28723866,0.28670374,0.28613427,0.2854989,0.28473234,0.2803064,0.2857566,0.2827746,0.2839473,0.28770536,0.28876004,0.28906873,0.2879917,0.28756163,0.2874129,0.2871875,0.28698146,0.2845777,0.284536,0.28354207,0.2869406,0.28444955,0.2799572,0.28202528,0.28451926,0.28943402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.869736,27.598433,22.575647,17.380495,10.878854,9.645624,8.250721,6.865618,5.535654,4.1270704,3.066459,0.065543145,0.13453832,0.0388915,0.09304318,9.095581,16.890228,24.457634,17.267384,8.074833,2.6386657,11.020468,6.5535374,3.4210765,0.12791564,0.010438393,2.2898145,0.077032596,0.008435436,0.05618678,0.44458658,0.0,20369.965,19364.113,8123.8896,7981.336,7121.5244,5985.574,4613.151,4051.076,3435.5156,2022.3179,1482.3252,837.6681,896.79346,139.67073,-38.632854,417.37146,-1263.0647,-2656.6243,-2728.3003,7675.0635,1546.3677,531.32104,4757.2393,3197.6238,2215.0496,-1082.9716,-94.848785,41.85503,651.43427,340.48523,26.69152,-75.95743,170.20003,939.372,0.2945332,0.29432496,0.2940179,0.29366893,0.2915409,0.2890918,0.28653267,0.28623465,0.28577363,0.2851822,0.28459567,0.2807419,0.28546256,0.28352946,0.28461125,0.289869,0.29389915,0.2941692,0.293764,0.28904006,0.2874092,0.2864798,0.28536886,0.28526884,0.28520873,0.28353262,0.28532648,0.2826773,0.27999255,0.2827432,0.2851997,0.29454783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9424,28.173285,23.26945,18.163393,11.767304,10.508685,9.084282,7.6513224,6.2244,4.7214737,3.5821688,0.08820495,0.25368446,0.07081541,0.12680814,9.332278,17.77729,25.129702,17.71556,8.677933,3.5046062,11.566069,7.0259395,3.757674,0.23394851,0.021552546,2.6974947,0.076970555,0.014278363,0.09173881,0.7565384,0.0,20113.273,19230.012,8019.434,7907.134,7058.861,6051.8047,4665.5747,4126.0635,3568.5623,2094.3628,1540.7324,909.37714,946.6811,198.19234,-39.3366,422.42545,-1318.9192,-2615.6003,-2682.372,7725.735,1532.2408,517.2918,4717.0347,3225.8113,2266.3958,-1123.2745,-130.58841,47.705963,656.9709,373.0421,25.425234,-98.63071,227.5055,943.56384,0.2945332,0.29432535,0.2939959,0.2935725,0.29302648,0.2928355,0.29248986,0.29224145,0.28690508,0.28424013,0.28371543,0.2800944,0.28440455,0.2830867,0.28470576,0.29250112,0.29384643,0.29416808,0.29387456,0.292378,0.29234105,0.29225546,0.29015946,0.28515565,0.28363457,0.28254992,0.28598616,0.28357726,0.2795804,0.28338656,0.2834915,0.29454783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9424,28.173285,23.26945,18.163393,11.767304,10.508685,9.084282,7.6513224,6.2244,4.7214737,3.5821688,0.08820495,0.25368446,0.07081541,0.12680814,9.332278,17.77729,25.129702,17.71556,8.677933,3.5046062,11.566069,7.0259395,3.757674,0.23394851,0.021552546,2.6974947,0.076970555,0.014278363,0.09173881,0.7565384,0.0,20113.273,19230.012,8019.434,7907.134,7058.861,6051.8047,4665.5747,4126.0635,3568.5623,2094.3628,1540.7324,909.37714,946.6811,198.19234,-39.3366,422.42545,-1318.9192,-2615.6003,-2682.372,7725.735,1532.2408,517.2918,4717.0347,3225.8113,2266.3958,-1123.2745,-130.58841,47.705963,656.9709,373.0421,25.425234,-98.63071,227.5055,943.56384,0.29829192,0.2980803,0.29776937,0.2974243,0.29558542,0.2936612,0.29157758,0.29135543,0.2910826,0.2908006,0.28330284,0.2794558,0.2909009,0.2863184,0.29051504,0.29460537,0.29764837,0.2979211,0.29752117,0.2936441,0.29238945,0.29214314,0.29073516,0.29053646,0.2903767,0.28412554,0.2906383,0.28254932,0.28007075,0.2817573,0.28922883,0.29830694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.967735,28.49437,23.662024,18.661686,12.240221,11.002666,9.590578,8.201196,6.8076873,5.4739933,4.4481497,1.4675766,0.47872403,0.21657532,0.28676286,10.093553,18.175507,25.474777,17.843046,8.346831,3.403304,11.638614,7.2433605,4.0003824,0.5659118,0.05340838,2.7628639,0.09158698,0.024380734,0.13266361,0.8602531,0.0,20023.115,19150.662,7956.097,7818.3086,7073.969,5996.902,4643.7524,4057.8296,3523.1953,1963.5326,1455.8864,834.5972,976.9402,240.7355,-44.44081,437.10782,-1287.9937,-2605.3752,-2670.9358,7802.636,1573.7437,504.755,4739.743,3169.8157,2256.9104,-1107.8209,-210.11902,73.32878,657.2578,376.926,26.397911,-118.1857,238.86684,966.91406,0.29829192,0.29807997,0.2977421,0.29731032,0.2967568,0.29656717,0.29622337,0.29603615,0.2918713,0.2894735,0.28927428,0.2799938,0.28956398,0.28792325,0.28890082,0.2962454,0.29758734,0.297918,0.29762423,0.29612058,0.29608068,0.295995,0.2941822,0.29028255,0.28896734,0.286661,0.29089463,0.28871274,0.28148514,0.28757337,0.28872034,0.29830694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.967735,28.49437,23.662024,18.661686,12.240221,11.002666,9.590578,8.201196,6.8076873,5.4739933,4.4481497,1.4675766,0.47872403,0.21657534,0.2867629,10.093553,18.175507,25.474777,17.843046,8.346831,3.403304,11.638614,7.2433605,4.0003824,0.5659118,0.05340838,2.7628639,0.09158698,0.024380734,0.13266361,0.8602531,0.0,20023.115,19150.662,7956.097,7818.3086,7073.969,5996.902,4643.7524,4057.8296,3523.1953,1963.5326,1455.8864,834.5972,976.9402,240.7355,-44.44081,437.10782,-1287.9937,-2605.3752,-2670.9358,7802.636,1573.7437,504.755,4739.743,3169.8157,2256.9104,-1107.8209,-210.11902,73.32877,657.2578,376.926,26.397911,-118.1857,238.86684,966.91406,0.299635,0.29942286,0.2991145,0.29879,0.29736602,0.29610324,0.29565153,0.2952482,0.29489088,0.29457584,0.2880758,0.27824932,0.29469395,0.29268909,0.2941469,0.29682422,0.2989958,0.29926434,0.2988767,0.29679078,0.29592192,0.2958352,0.29445055,0.294258,0.2941045,0.29045182,0.29435647,0.2881839,0.28394186,0.2870237,0.29326436,0.29965013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19825,31.572662,27.101133,22.473484,16.617237,15.509846,14.249678,12.990595,11.755446,10.518826,9.5277605,6.157421,5.690224,5.2501698,5.2297783,14.37963,22.240133,28.840948,21.722109,14.566507,9.819666,15.542326,11.199645,7.98006,4.803748,4.3077726,5.988993,2.887231,2.6129966,2.9866643,4.4656982,0.0,19186.28,18371.738,7629.612,7498.0664,6730.649,5647.6396,4366.9385,3847.701,3301.0195,1885.0243,1429.0239,891.8596,954.74286,318.4256,22.799498,421.04544,-1268.8157,-2467.6523,-2530.278,7480.207,1350.7374,493.8102,4729.5664,3149.2866,2248.105,-1062.0508,-206.43256,153.98407,683.89166,408.59558,56.40635,-230.6862,350.35806,1027.5221,0.299635,0.2994212,0.2990793,0.29864267,0.29809448,0.29790533,0.29756603,0.297342,0.29359242,0.29342172,0.2930949,0.2856808,0.29354468,0.2922226,0.29391128,0.29758054,0.29892465,0.2992578,0.298105,0.2977212,0.29759035,0.2975184,0.2967794,0.2941362,0.29264575,0.29105943,0.29418635,0.29243177,0.2862883,0.2922584,0.29242074,0.29965013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19825,31.572662,27.101133,22.473484,16.617237,15.509846,14.249677,12.990594,11.7554455,10.518825,9.52776,6.15742,5.690223,5.2501693,5.229778,14.37963,22.240133,28.840948,21.722109,14.566507,9.819665,15.542325,11.199645,7.9800596,4.803747,4.3077717,5.9889927,2.8872304,2.6129959,2.9866636,4.465698,0.0,19186.28,18371.738,7629.612,7498.0664,6730.649,5647.6396,4366.9385,3847.701,3301.0195,1885.0243,1429.0239,891.8596,954.74286,318.4256,22.799498,421.04544,-1268.8157,-2467.6523,-2530.278,7480.207,1350.7374,493.8102,4729.5664,3149.2866,2248.105,-1062.0508,-206.43256,153.98407,683.89166,408.59558,56.40635,-230.6862,350.35806,1027.5221,0.31270328,0.31246534,0.31210077,0.31181937,0.3046378,0.29996696,0.2966115,0.29636562,0.29608154,0.29579958,0.2915039,0.28390086,0.29590964,0.29558346,0.29523107,0.30262145,0.31195775,0.31227964,0.31181732,0.29898643,0.29760644,0.2966337,0.2956091,0.2954884,0.29532218,0.29346085,0.295564,0.29235342,0.287758,0.2920916,0.2953129,0.3127198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55828,36.58067,32.58233,28.43397,23.226866,22.23758,21.127674,20.019112,18.916527,17.805883,16.93095,14.196935,13.860544,13.600411,13.62062,22.25606,28.683664,34.268078,28.039356,21.397566,17.299309,22.71468,18.99596,16.187357,13.654863,13.058302,14.320863,11.61597,11.323848,11.641101,12.917837,0.0,17813.004,17035.984,7182.4595,7068.2183,6316.939,5313.9883,4077.5767,3592.0723,3104.733,1778.7773,1336.0208,796.5795,865.38153,239.7339,-22.688353,408.09384,-1138.1663,-2254.615,-2312.6475,6925.8145,1297.4702,456.1501,4364.122,2896.2651,2088.2961,-939.78174,-228.07639,117.90141,637.74084,379.4799,58.364033,-211.17479,323.6095,988.22705,0.31270328,0.31247067,0.31209773,0.311623,0.31105202,0.3108556,0.31054875,0.308164,0.29684418,0.2944,0.29420888,0.28946793,0.29450488,0.29436442,0.2945391,0.31056452,0.3119223,0.31229058,0.3118727,0.31008297,0.31007168,0.3100363,0.3048269,0.29524222,0.29371798,0.29354647,0.2971311,0.29381236,0.2890217,0.2935017,0.2936295,0.3127198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55828,36.580666,32.58233,28.43397,23.226866,22.237577,21.127674,20.01911,18.916527,17.805882,16.930948,14.196934,13.860543,13.60041,13.620618,22.256058,28.683664,34.268078,28.039354,21.397564,17.299309,22.714678,18.995958,16.187355,13.654862,13.0583,14.320862,11.615968,11.323846,11.6411,12.917836,0.0,17813.004,17035.986,7182.4595,7068.2188,6316.939,5313.9883,4077.5767,3592.0723,3104.733,1778.7773,1336.0208,796.5795,865.38153,239.73392,-22.688353,408.09384,-1138.1664,-2254.615,-2312.6475,6925.8145,1297.4702,456.1501,4364.122,2896.2654,2088.2961,-939.78174,-228.0764,117.90141,637.74084,379.4799,58.364033,-211.17479,323.6095,988.22705,0.33680946,0.33654904,0.3362238,0.33588782,0.3189211,0.31263816,0.309424,0.30920136,0.30894113,0.3075333,0.2924909,0.2876644,0.3088484,0.3003219,0.3075749,0.31413618,0.3361146,0.3363607,0.3358896,0.31091094,0.3099309,0.309886,0.30824393,0.3080886,0.30488008,0.29690176,0.30820397,0.29347304,0.28936556,0.2931856,0.30415508,0.33682862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.86872,40.668114,37.229446,33.658875,29.135231,28.267189,27.288477,26.300884,25.29742,24.283123,23.443363,20.563078,20.813257,20.546114,20.548079,27.729708,33.346275,38.530293,33.269028,27.88984,24.857954,28.73779,25.34591,22.891272,20.404839,19.971432,21.66638,19.26054,19.035082,19.277065,20.323042,0.0,16551.979,15880.941,6620.8203,6518.353,5854.7856,4951.7734,3809.8184,3374.8025,2950.765,1693.7222,1306.7471,819.3147,811.07837,243.2012,-6.44582,369.4284,-1058.2201,-2165.8364,-2216.5745,6409.2373,1157.8557,387.6455,3999.9885,2755.9124,1941.793,-930.5139,-191.93582,119.51437,581.3565,356.21628,50.746033,-182.44511,290.5843,867.44586,0.33680946,0.33653942,0.33611614,0.33558714,0.33496928,0.33477306,0.33431163,0.32545593,0.30840325,0.30713764,0.3070722,0.28938228,0.30719194,0.30525964,0.3066312,0.33446705,0.33590037,0.3363275,0.33586943,0.33429554,0.33427942,0.33426762,0.3127138,0.30794507,0.30738866,0.3062529,0.3080622,0.30636165,0.30131292,0.3060153,0.3071766,0.33682862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.86872,40.66811,37.229443,33.65887,29.135231,28.267189,27.288475,26.300884,25.297419,24.283123,23.443361,20.563078,20.813255,20.546112,20.548079,27.729706,33.346275,38.53029,33.269028,27.889837,24.857952,28.737787,25.34591,22.891272,20.404837,19.97143,21.666378,19.260538,19.03508,19.277063,20.32304,0.0,16551.979,15880.941,6620.8203,6518.353,5854.7856,4951.7734,3809.8186,3374.8025,2950.765,1693.7222,1306.7471,819.3147,811.07837,243.2012,-6.445818,369.4284,-1058.2201,-2165.8364,-2216.5745,6409.2373,1157.8558,387.6455,3999.9888,2755.9124,1941.7931,-930.5139,-191.93582,119.51437,581.35657,356.2163,50.746033,-182.44513,290.5843,867.44586,0.36246797,0.36216924,0.3618043,0.3613688,0.33876953,0.3342933,0.3331964,0.3328987,0.3326435,0.32537323,0.30517876,0.2888217,0.33178753,0.3120881,0.319634,0.33523506,0.36169565,0.36196074,0.3608914,0.33388174,0.3338746,0.33328113,0.33218497,0.33128032,0.31343913,0.30607083,0.33218497,0.30614284,0.30100608,0.30589893,0.31033805,0.36249015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.25625,46.05334,43.270847,40.38864,36.799065,36.094383,35.267868,34.43115,33.602623,32.763287,32.086678,30.020454,29.946644,29.70275,29.670645,34.91286,39.549755,44.153194,40.107197,35.470726,33.09474,36.35667,33.670475,31.705782,29.602518,29.233992,30.597288,28.72652,28.43243,28.713472,29.756441,0.0,14852.165,14232.098,5905.54,5806.505,5167.4365,4424.5425,3477.5151,3085.8389,2660.7974,1529.1235,1162.8757,684.79047,726.40826,231.53386,29.131678,311.68356,-954.17505,-2031.2926,-2079.9124,5695.627,1068.5905,339.83655,3611.7263,2429.776,1721.8419,-850.1138,-175.8444,102.85071,520.37476,310.97476,58.576088,-197.79744,290.13297,747.454,0.36246797,0.36215627,0.3616637,0.36105102,0.36035436,0.36013797,0.35942513,0.34228998,0.3309849,0.3308422,0.3285322,0.2944732,0.33092052,0.32926476,0.3303042,0.35967025,0.3614416,0.36191845,0.36143243,0.35942042,0.35942042,0.3553032,0.33272296,0.33075315,0.33034134,0.32716012,0.33165285,0.32776266,0.30808297,0.32027984,0.33030185,0.36249015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.25625,46.05334,43.270844,40.38864,36.79906,36.094383,35.267868,34.431145,33.602623,32.763283,32.086678,30.020452,29.946642,29.702747,29.670643,34.91286,39.549755,44.153194,40.107193,35.470726,33.09474,36.35667,33.670475,31.70578,29.602516,29.23399,30.597286,28.726519,28.432428,28.71347,29.75644,0.0,14852.165,14232.098,5905.5405,5806.5054,5167.4365,4424.5425,3477.5154,3085.839,2660.7974,1529.1235,1162.8757,684.79047,726.4083,231.53387,29.13168,311.68356,-954.17505,-2031.2926,-2079.9124,5695.627,1068.5905,339.83655,3611.7263,2429.776,1721.8419,-850.11383,-175.8444,102.850716,520.37476,310.97476,58.57609,-197.79745,290.133,747.45404,0.4039492,0.40358207,0.40315384,0.40121776,0.35979003,0.35866612,0.35846537,0.3581503,0.35796443,0.33810204,0.3288209,0.3013843,0.35115692,0.3302997,0.32801607,0.35957596,0.4030454,0.40334046,0.40026802,0.35902777,0.35898405,0.35901922,0.35720897,0.34436283,0.33019176,0.32907325,0.3571997,0.3280585,0.31823856,0.32814828,0.3295945,0.40397677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
