pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.51907,49.674614,47.23161,44.691624,41.544697,40.94075,40.283665,39.624634,38.966537,38.302,37.784985,36.211975,36.15853,35.989136,36.045387,40.442276,44.379345,48.127277,44.734283,40.599777,38.142643,41.626583,39.40467,37.817398,36.35227,35.926075,36.783264,35.146957,35.007607,35.22654,36.033867,0.0,13598.137,13025.963,5504.866,5423.439,4812.967,4070.9368,3072.3755,2712.6455,2349.6785,1347.9722,1005.6519,591.0198,629.93896,190.1676,-39.433483,283.4509,-873.4976,-1817.8557,-1861.5714,5153.308,1004.4796,346.0552,3263.0642,2193.1487,1534.5116,-699.34955,-190.20389,51.046303,473.90778,289.28357,39.13555,-172.84485,252.66302,712.42365,0.40394917,0.40356168,0.4027623,0.40171888,0.40137213,0.40126604,0.39421377,0.35897693,0.35606962,0.35594457,0.33877134,0.2996066,0.3559972,0.3559024,0.34910226,0.401188,0.40271682,0.4032795,0.40251428,0.40080822,0.40042934,0.36783996,0.3570252,0.35505855,0.3549872,0.34359822,0.3569492,0.32914814,0.32127255,0.32980224,0.35497802,0.4039767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.519066,49.674614,47.231606,44.69162,41.544697,40.94075,40.28366,39.624634,38.966534,38.302,37.784985,36.211975,36.158527,35.989136,36.045383,40.442276,44.379345,48.127277,44.73428,40.599773,38.14264,41.626583,39.40467,37.817394,36.352264,35.926075,36.78326,35.146954,35.007607,35.226536,36.033863,0.0,13598.138,13025.963,5504.866,5423.439,4812.967,4070.937,3072.3757,2712.6455,2349.6787,1347.9723,1005.6519,591.0198,629.939,190.16762,-39.43348,283.4509,-873.4976,-1817.8558,-1861.5714,5153.308,1004.4797,346.0552,3263.0645,2193.149,1534.5117,-699.34955,-190.2039,51.046307,473.9078,289.2836,39.13555,-172.84486,252.66306,712.4237,0.44119886,0.44076574,0.44028157,0.43611577,0.40068716,0.40056032,0.39891496,0.39874402,0.38728052,0.3541234,0.3537872,0.3200489,0.36211008,0.3488205,0.3545437,0.40023714,0.44014993,0.44047827,0.43061227,0.40039888,0.40034902,0.39829946,0.39815232,0.3547935,0.35474265,0.3522157,0.391513,0.35294688,0.34239373,0.35267743,0.3547401,0.4412317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84892,54.282433,52.43179,50.509274,48.089767,47.621174,47.113197,46.600784,46.091766,45.5871,45.17124,43.74512,43.913506,43.766315,43.79223,47.34019,50.298626,53.117477,50.37936,47.3966,45.377075,47.959415,46.198452,45.008514,43.94815,43.717926,44.092106,42.95851,42.864765,43.035236,43.64487,0.0,11868.393,11335.148,4738.3477,4666.1733,4176.1064,3549.681,2673.7356,2368.0125,2045.369,1161.8438,894.1122,560.54895,549.2217,176.27585,-25.94972,252.4478,-748.59595,-1558.6766,-1597.0411,4537.554,842.11694,311.28055,2850.8098,1934.395,1313.4272,-587.3179,-136.39651,39.52817,419.683,237.27454,31.594841,-151.00214,217.10907,616.29785,0.44119886,0.44073665,0.4401247,0.43963912,0.4377655,0.43775296,0.41832665,0.39835465,0.39636672,0.39631405,0.35158294,0.32266104,0.39632782,0.36505628,0.39145067,0.43800437,0.43997774,0.44039282,0.4391395,0.43724942,0.43568793,0.39784482,0.39784482,0.39567634,0.39027172,0.36210856,0.39591184,0.35251513,0.34213948,0.3524429,0.3855993,0.4412317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.84892,54.28243,52.431786,50.50927,48.089764,47.621174,47.113197,46.600784,46.091766,45.5871,45.17124,43.745117,43.913506,43.76631,43.79223,47.340187,50.298626,53.117474,50.379356,47.396595,45.37707,47.95941,46.19845,45.008514,43.948147,43.717926,44.092102,42.958508,42.864765,43.035233,43.644867,0.0,11868.393,11335.148,4738.3477,4666.1733,4176.1064,3549.6812,2673.7358,2368.0127,2045.3691,1161.8439,894.1122,560.549,549.2217,176.27588,-25.949717,252.44781,-748.59595,-1558.6768,-1597.0413,4537.5547,842.117,311.28055,2850.81,1934.395,1313.4272,-587.3179,-136.39653,39.52818,419.68304,237.27455,31.594841,-151.00215,217.1091,616.29785,0.50549537,0.5044605,0.5043181,0.4724458,0.4371974,0.4371193,0.43496755,0.43496335,0.4014692,0.39399534,0.39110965,0.32122967,0.39567336,0.3883397,0.39367086,0.43707785,0.50315595,0.50436467,0.45208174,0.43649378,0.43649378,0.43452513,0.42878836,0.39534026,0.39321107,0.38353342,0.39536604,0.38794696,0.3582448,0.3831597,0.39321107,0.5055385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09611,57.58898,56.108765,54.573776,52.668896,52.30437,51.8796,51.451332,51.02845,50.594475,50.23835,48.929485,49.133797,49.034664,49.052685,51.762924,54.24881,56.611637,54.583195,52.48438,51.211834,52.640354,51.21557,50.239216,49.312218,49.0097,49.553074,48.629444,48.542057,48.682053,49.15791,0.0,10416.052,9980.265,4200.0337,4132.11,3670.2212,3099.5452,2427.5496,2149.4165,1850.5321,1070.9282,822.2992,535.1724,509.37466,142.39543,-21.32781,218.2791,-681.4545,-1417.0133,-1452.5728,3940.6199,696.5484,242.57693,2532.0576,1725.316,1180.3596,-546.2016,-158.06783,29.415304,371.61722,212.43062,30.418978,-135.76909,189.92484,543.737,0.50549537,0.50507176,0.50336146,0.5031423,0.5010603,0.4955714,0.43656078,0.43423706,0.4322533,0.41668758,0.39148632,0.34486434,0.43179172,0.389734,0.39792854,0.5004389,0.50316113,0.50480485,0.5030487,0.4964311,0.4631864,0.43377662,0.43377662,0.42939216,0.3928515,0.38321364,0.4319382,0.39086828,0.37824184,0.3908479,0.3928508,0.50553846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09611,57.58898,56.10876,54.573776,52.668896,52.304367,51.8796,51.45133,51.02845,50.594475,50.238346,48.92948,49.133793,49.034664,49.052685,51.76292,54.24881,56.611637,54.583195,52.484375,51.211834,52.640354,51.215565,50.239216,49.312214,49.009697,49.553074,48.62944,48.542053,48.682053,49.157906,0.0,10416.053,9980.265,4200.034,4132.11,3670.2214,3099.5454,2427.5498,2149.4167,1850.5322,1070.9282,822.2992,535.1724,509.3747,142.39546,-21.327805,218.27911,-681.4546,-1417.0134,-1452.5729,3940.62,696.54846,242.57695,2532.0579,1725.3162,1180.3597,-546.2016,-158.06784,29.415312,371.61725,212.43063,30.41898,-135.7691,189.92487,543.73706,0.5759712,0.5752267,0.5743258,0.5135943,0.4999424,0.4999424,0.4979519,0.4733049,0.43148115,0.42987335,0.39561102,0.3450326,0.43145567,0.4221222,0.4298683,0.50003964,0.5716881,0.5747541,0.50172704,0.49991447,0.49846235,0.49733135,0.43333542,0.43093774,0.42913398,0.42102215,0.43107396,0.39045474,0.37676507,0.39040172,0.42913398,0.5760272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.267845,59.989605,58.757652,57.480045,55.918507,55.615623,55.263737,54.90769,54.55353,54.173946,53.850292,52.612305,53.094944,53.023346,53.067177,55.368362,57.44531,59.24575,57.56806,55.614376,54.460484,56.036076,54.878056,54.075733,53.294106,53.06051,53.469486,52.605167,52.5553,52.70492,53.195446,0.0,9295.876,8884.958,3803.654,3742.2505,3296.7505,2804.5127,2192.9365,1945.4093,1681.5499,996.2235,780.92554,519.32385,442.28183,119.45522,-34.465828,199.8228,-618.42883,-1223.5743,-1253.4912,3506.5566,670.11255,230.0899,2227.2024,1542.6027,1061.6456,-498.14203,-137.47253,10.756201,336.34174,204.95236,22.468803,-140.73004,193.06418,486.58328,0.5759712,0.57522625,0.574432,0.5727407,0.5679033,0.5360106,0.49744222,0.496761,0.49147165,0.42930493,0.42699477,0.346401,0.4571492,0.42313337,0.42893928,0.5622185,0.57285154,0.57475317,0.57202053,0.51767504,0.49839205,0.49679977,0.49489918,0.43015155,0.42825276,0.42169008,0.49292192,0.42649573,0.40289095,0.4261411,0.42825276,0.5760272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.267845,59.9896,58.75765,57.480045,55.918507,55.61562,55.263737,54.90769,54.553528,54.173946,53.850292,52.612305,53.094944,53.023342,53.067177,55.368362,57.445305,59.245747,57.56806,55.614376,54.460484,56.03607,54.878056,54.07573,53.2941,53.060505,53.469482,52.605164,52.5553,52.704918,53.195442,0.0,9295.877,8884.959,3803.6543,3742.2507,3296.7507,2804.513,2192.9368,1945.4094,1681.55,996.2236,780.9256,519.32385,442.28186,119.455246,-34.46582,199.82281,-618.4289,-1223.5743,-1253.4912,3506.557,670.11255,230.08992,2227.2024,1542.6028,1061.6458,-498.14206,-137.47255,10.756209,336.34177,204.95238,22.468805,-140.73006,193.06422,486.58334,0.6453696,0.6443621,0.6423095,0.57139874,0.5692376,0.5691518,0.56621814,0.49966064,0.4936353,0.49095726,0.42618534,0.38422313,0.49345136,0.43487895,0.46502614,0.5692569,0.6251533,0.6438404,0.5710039,0.5691433,0.5673872,0.5239943,0.49466145,0.49181572,0.45838666,0.42510825,0.49368054,0.425871,0.4102715,0.42565206,0.4447448,0.6454399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36842,61.325283,60.274445,59.184998,57.844772,57.589268,57.29903,57.00504,56.71717,56.43805,56.204975,55.360046,55.316864,55.239243,55.268723,57.409534,59.088047,60.671906,59.22661,57.633434,56.657097,57.847202,56.7959,56.10143,55.473793,55.24301,55.688747,55.004574,54.828415,54.9355,55.281765,0.0,8582.965,8225.389,3490.7012,3433.7854,3035.6113,2558.3914,1976.3416,1754.2817,1503.5289,843.8523,654.05725,422.53433,432.6507,124.77562,-27.820807,192.17854,-551.24335,-1141.7605,-1168.7167,3245.819,600.22235,210.23999,2104.5442,1464.1407,982.03064,-442.48596,-136.57602,22.287962,306.31528,180.65225,44.415768,-117.47926,159.96692,468.19333,0.6453695,0.64436203,0.642701,0.6411112,0.61564326,0.5751664,0.5662472,0.564354,0.5161272,0.4905519,0.46919897,0.38182923,0.49122438,0.47449005,0.48987886,0.5924573,0.6422312,0.6438837,0.6396925,0.5676869,0.5674875,0.5655812,0.5578525,0.49079657,0.4889043,0.48116395,0.49971998,0.43097252,0.4121008,0.4286195,0.4889043,0.64543986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36842,61.325283,60.274445,59.184998,57.844772,57.589268,57.299026,57.005035,56.717167,56.438046,56.204975,55.360043,55.31686,55.239243,55.268723,57.409534,59.088043,60.671906,59.22661,57.633434,56.657097,57.8472,56.795895,56.10143,55.473793,55.243008,55.688744,55.00457,54.82841,54.9355,55.28176,0.0,8582.966,8225.39,3490.7014,3433.7854,3035.6116,2558.3916,1976.3417,1754.2819,1503.529,843.85236,654.0573,422.53433,432.65073,124.77564,-27.8208,192.17856,-551.2434,-1141.7605,-1168.7168,3245.8193,600.2224,210.24,2104.5444,1464.1409,982.0307,-442.486,-136.57603,22.28797,306.3153,180.65227,44.41577,-117.47928,159.96695,468.1934,0.6989684,0.6978773,0.69440746,0.6401074,0.63758445,0.63622874,0.6127079,0.5639958,0.5606946,0.5129115,0.4874187,0.38447648,0.5578569,0.47542882,0.48915032,0.6370234,0.67262816,0.6967214,0.64028263,0.63554925,0.6350743,0.5641499,0.5620196,0.5338894,0.48826665,0.47290483,0.5612798,0.48587784,0.4433383,0.48595154,0.48789385,0.6990509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.403595,61.842113,60.83988,59.798645,58.54942,58.303104,58.032314,57.76173,57.49284,57.207645,56.966473,56.10857,56.412014,56.351913,56.378506,58.09222,59.732185,61.224823,59.93121,58.494907,57.516,58.685833,57.770576,57.152294,56.57508,56.374157,56.610054,55.995823,55.9606,56.084583,56.463425,0.0,8321.483,7955.6465,3402.57,3350.881,2922.5222,2508.2905,1903.6858,1677.4374,1449.1608,853.71686,666.23584,426.02478,376.19247,108.679504,-26.314173,170.42125,-544.3714,-1105.7698,-1133.4062,3085.6365,567.55084,210.53848,1991.5356,1358.5803,922.3077,-422.92282,-126.731026,8.536012,299.92325,170.43306,18.623583,-127.14873,167.92555,426.24466,0.69896835,0.69787717,0.69598055,0.69380414,0.6512915,0.63676214,0.63357484,0.627052,0.5604818,0.55720115,0.48438185,0.41566977,0.55883926,0.5395416,0.556684,0.63856333,0.6951239,0.6967176,0.6929651,0.63606566,0.63448894,0.6315895,0.5732857,0.55834967,0.5503122,0.5017525,0.56063503,0.4845322,0.44748935,0.48478034,0.54842144,0.69905084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.403595,61.842113,60.83988,59.798645,58.54942,58.303104,58.032314,57.761726,57.49284,57.207645,56.966473,56.10857,56.41201,56.35191,56.3785,58.09222,59.73218,61.224823,59.931206,58.494907,57.516,58.685833,57.770573,57.152294,56.575077,56.374157,56.61005,55.995823,55.960598,56.08458,56.463425,0.0,8321.483,7955.6475,3402.5703,3350.8813,2922.5222,2508.2905,1903.686,1677.4375,1449.1609,853.7169,666.23584,426.0248,376.19254,108.67953,-26.314167,170.42128,-544.3714,-1105.7698,-1133.4062,3085.6367,567.5509,210.5385,1991.5358,1358.5804,922.30774,-422.92285,-126.73103,8.536021,299.92328,170.43307,18.623585,-127.14874,167.92558,426.24472,0.7209291,0.71980363,0.71704555,0.6933782,0.68990856,0.6886379,0.64752996,0.63082933,0.626117,0.5568523,0.53966546,0.41563535,0.5782678,0.54094976,0.55613154,0.68974805,0.70570415,0.71857125,0.6925332,0.68835706,0.6786256,0.63210267,0.62946206,0.5573047,0.5549006,0.546012,0.62745804,0.4997816,0.47264972,0.50275207,0.55489135,0.7210168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40434,61.845562,60.84724,59.809963,58.5286,58.278862,58.00151,57.724308,57.44675,57.158222,56.917904,56.072975,56.25692,56.19578,56.260303,58.03793,59.692078,61.216747,59.94177,58.52208,57.62424,58.652443,57.682884,57.04091,56.456944,56.261322,56.573517,55.94023,55.852814,55.957176,56.299606,0.0,8315.821,7954.1147,3395.3962,3343.9976,2962.881,2527.041,1928.451,1699.4658,1474.201,859.0899,664.96234,422.53433,396.22495,109.689125,-42.46576,173.82411,-546.9088,-1118.5194,-1144.7825,3079.4292,563.997,200.93689,2029.1821,1401.526,941.22955,-425.58524,-124.914635,-3.901781,300.1686,173.26823,30.42502,-115.856094,159.00839,443.46613,0.720929,0.7198035,0.71770966,0.71539396,0.6930199,0.6886419,0.6856703,0.6619447,0.6269472,0.6215535,0.55183226,0.4130573,0.6248824,0.5442341,0.594683,0.68978924,0.71689546,0.718567,0.71418864,0.68814063,0.6864979,0.68406826,0.628293,0.62357885,0.5599663,0.54480696,0.62703866,0.5515862,0.5284003,0.55139565,0.5562523,0.72101676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.40434,61.845562,60.847237,59.80996,58.528595,58.27886,58.00151,57.724304,57.44675,57.158222,56.9179,56.07297,56.25692,56.19578,56.2603,58.037926,59.692078,61.216743,59.94177,58.52208,57.62424,58.652443,57.682884,57.040905,56.456944,56.26132,56.573517,55.94023,55.85281,55.957172,56.299603,0.0,8315.821,7954.1157,3395.3965,3343.9978,2962.881,2527.0413,1928.4512,1699.466,1474.2012,859.08997,664.96234,422.53433,396.22498,109.68915,-42.46575,173.82413,-546.9089,-1118.5195,-1144.7826,3079.4294,563.9971,200.9369,2029.1823,1401.5261,941.2297,-425.58524,-124.91464,-3.9017718,300.16864,173.26825,30.425022,-115.85611,159.00842,443.46616,0.7214199,0.7200675,0.7182835,0.71532893,0.71154195,0.7102367,0.68938226,0.6821958,0.668154,0.6227938,0.5611101,0.46556056,0.6270761,0.599845,0.6197914,0.71129215,0.71739125,0.7194652,0.7141635,0.70969194,0.6991717,0.68385315,0.6801282,0.6236219,0.62017024,0.61958337,0.6648665,0.55008787,0.51242185,0.54986495,0.6198967,0.7215077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30089,60.406303,59.271263,58.093864,56.63096,56.336967,55.999626,55.656242,55.311935,54.975037,54.695946,53.687103,53.68566,53.55722,53.55892,55.922836,57.962135,59.693607,57.979866,56.21252,55.101685,56.37759,55.169594,54.370705,53.665882,53.47406,53.837067,53.027493,52.921932,53.04059,53.436943,0.0,9066.927,8684.657,3639.046,3580.7969,3182.6228,2759.7478,2143.524,1907.7252,1656.1357,934.07635,720.8954,464.98584,469.04892,163.77106,-5.957133,202.74582,-612.35144,-1198.0385,-1224.8586,3510.3809,634.8072,225.41348,2281.8103,1578.2009,1059.1902,-471.0838,-123.59717,42.467762,334.49298,197.83768,33.685974,-124.170425,172.07365,502.3262,0.7214198,0.7200671,0.7183073,0.71586317,0.7115863,0.7102583,0.70712966,0.69372934,0.67803055,0.66320246,0.6162964,0.47240362,0.67600644,0.61437315,0.6197305,0.7112137,0.7173854,0.71947014,0.7153211,0.70967734,0.7083333,0.70527023,0.67999846,0.67453206,0.6201282,0.6197262,0.6783543,0.6154572,0.5544973,0.61101496,0.61981195,0.72150767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30089,60.406303,59.271263,58.09386,56.630955,56.336967,55.999622,55.656242,55.31193,54.975037,54.695942,53.6871,53.68566,53.55722,53.558918,55.922832,57.962135,59.693607,57.979866,56.21252,55.101685,56.377586,55.169594,54.3707,53.66588,53.47406,53.837063,53.02749,52.92193,53.040585,53.436943,0.0,9066.927,8684.657,3639.0461,3580.797,3182.623,2759.748,2143.5242,1907.7253,1656.1359,934.07635,720.89545,464.98587,469.04898,163.77109,-5.9571266,202.74583,-612.3515,-1198.0385,-1224.8588,3510.381,634.8072,225.4135,2281.8105,1578.201,1059.1903,-471.08383,-123.59718,42.46777,334.493,197.8377,33.685974,-124.17044,172.07368,502.32626,0.661664,0.6606311,0.66056764,0.7159108,0.71254474,0.7111951,0.70760536,0.7039928,0.6983489,0.6744272,0.61826575,0.47272098,0.67951655,0.6715626,0.6728529,0.71180576,0.6758995,0.6595944,0.7153206,0.71099484,0.70945984,0.705308,0.7023408,0.6756283,0.6722784,0.59915745,0.6970499,0.61551136,0.56932527,0.61580837,0.6722784,0.661738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.1204,57.92926,56.52587,55.069496,53.269817,52.917164,52.51621,52.11551,51.71981,51.33298,51.022957,49.983196,49.80891,49.708096,49.720387,51.83149,54.36772,56.889225,55.03867,52.865963,51.609806,53.20924,51.84471,50.935143,50.062637,49.725414,50.266953,49.4299,49.35678,49.49087,49.927097,0.0,10263.961,9831.337,4080.8784,4016.4653,3559.3428,3044.6323,2353.0894,2073.56,1785.328,1006.449,762.9895,472.62714,511.72833,143.6962,-17.348375,190.73386,-688.87244,-1467.6263,-1502.1622,3858.3403,709.68365,240.88547,2451.1453,1685.5271,1136.0542,-528.6227,-167.61516,-9.231234,362.08948,201.43533,27.62764,-132.64558,181.21344,523.5246,0.661664,0.660631,0.659034,0.65627015,0.6842556,0.7080572,0.70820916,0.7049478,0.70102966,0.69535273,0.66778654,0.5366076,0.69915754,0.6811438,0.68095237,0.69648427,0.6581203,0.65959144,0.65671647,0.7106486,0.7103536,0.7065649,0.70244944,0.6969917,0.67346376,0.62206274,0.7007536,0.66664535,0.6052038,0.66142124,0.67284226,0.6617379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.1204,57.929256,56.52587,55.069496,53.269817,52.917164,52.51621,52.115505,51.719807,51.332977,51.022957,49.983196,49.808907,49.70809,49.720387,51.831486,54.36772,56.889225,55.03867,52.865963,51.609802,53.20924,51.844707,50.935143,50.062634,49.72541,50.26695,49.429897,49.356777,49.490868,49.927094,0.0,10263.961,9831.338,4080.8787,4016.4656,3559.343,3044.6326,2353.0896,2073.56,1785.3281,1006.44904,762.9895,472.62714,511.7284,143.69621,-17.34837,190.73387,-688.8725,-1467.6265,-1502.1624,3858.3406,709.6837,240.88548,2451.1453,1685.5272,1136.0543,-528.6227,-167.61516,-9.231225,362.0895,201.43535,27.62764,-132.6456,181.21347,523.52466,0.5845051,0.58372,0.5832941,0.64843976,0.6538793,0.65319055,0.6622579,0.7052582,0.70190626,0.69697666,0.6731373,0.5361042,0.69963825,0.68507665,0.6941631,0.6537894,0.58427083,0.5832613,0.6568092,0.6526956,0.6522214,0.7044621,0.7035862,0.6978495,0.694466,0.693131,0.70184,0.66744196,0.63127434,0.6668315,0.694466,0.5845628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88366,54.801796,52.97759,51.08604,48.74756,48.29395,47.773716,47.249035,46.73621,46.18411,45.725742,44.127064,44.61644,44.503258,44.51568,47.555294,50.798008,53.63607,51.125183,48.236786,46.67191,48.76291,47.090027,45.914253,44.842247,44.46604,44.94578,43.85271,43.79621,43.97195,44.549736,0.0,11673.637,11129.936,4701.678,4625.4385,4100.0024,3487.9468,2708.3716,2398.46,2053.619,1219.5879,942.3542,596.20825,541.2088,152.96053,-17.4447,232.22462,-786.61584,-1564.4037,-1597.6116,4393.444,827.6255,271.23245,2813.9229,1881.5348,1304.963,-590.79126,-177.81288,31.790081,416.7339,232.6564,24.036354,-153.5044,210.90948,616.5109,0.584505,0.58371943,0.5828202,0.58117783,0.58354,0.6229454,0.6509323,0.6488264,0.69566035,0.6986253,0.6901682,0.59577924,0.70063704,0.6860661,0.694529,0.5847863,0.58146495,0.58326024,0.5802739,0.6353328,0.65172184,0.649369,0.6510788,0.6991955,0.69546396,0.6944065,0.7006353,0.68885005,0.6480776,0.6891488,0.6953001,0.5845627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88366,54.801796,52.97759,51.08604,48.747555,48.293945,47.773716,47.24903,46.736206,46.18411,45.725742,44.12706,44.616436,44.503254,44.515675,47.555294,50.798008,53.636066,51.125183,48.236786,46.671906,48.76291,47.090027,45.914253,44.842243,44.46604,44.945778,43.852707,43.796207,43.971947,44.549732,0.0,11673.638,11129.936,4701.678,4625.4385,4100.003,3487.9468,2708.3718,2398.46,2053.6191,1219.5879,942.35425,596.2083,541.20886,152.96054,-17.444695,232.22464,-786.6159,-1564.4038,-1597.6116,4393.444,827.62555,271.23248,2813.9229,1881.5349,1304.9631,-590.7913,-177.81288,31.790089,416.73392,232.65642,24.036354,-153.50441,210.90952,616.511,0.513928,0.51286954,0.5127963,0.5460498,0.57873124,0.5782406,0.5768099,0.63280183,0.64534736,0.6622143,0.69278014,0.60195357,0.64545923,0.6860536,0.6973634,0.57886356,0.5127648,0.51282793,0.5738805,0.57764417,0.5765578,0.5869365,0.6473224,0.6454518,0.6967188,0.6704566,0.64574677,0.6905489,0.6584413,0.6905985,0.6967188,0.5139726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.465,48.99247,46.493748,43.90033,40.699707,40.086475,39.388958,38.699493,38.01019,37.295498,36.726566,34.737682,34.920967,34.76234,34.79923,39.487022,43.567795,47.409378,43.873566,39.96188,37.81995,40.60872,38.300144,36.69082,35.057934,34.688488,35.735973,34.250088,34.15765,34.34307,35.057384,0.0,13864.007,13258.615,5572.3013,5484.7495,4857.1367,4104.6265,3173.046,2779.5825,2409.1978,1401.9867,1058.977,670.8286,663.2547,183.54237,-31.399574,293.4276,-890.5708,-1842.2432,-1884.676,5253.0645,974.8771,321.32986,3351.1472,2238.9302,1545.987,-741.5068,-176.08046,49.032227,475.46027,274.60663,31.355743,-158.01468,236.50359,679.3961,0.51392794,0.51349366,0.51172096,0.51151496,0.50965077,0.5159895,0.57478875,0.5741447,0.57818055,0.6426911,0.6756712,0.65304804,0.62791383,0.6371685,0.6403759,0.50970906,0.51154435,0.51321036,0.51142913,0.5151881,0.56091475,0.5754714,0.5726496,0.6432893,0.6408833,0.64099234,0.57905775,0.6922076,0.66925615,0.69237787,0.64051694,0.5139725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.465,48.99247,46.493748,43.90033,40.699707,40.08647,39.388954,38.69949,38.01019,37.295494,36.726566,34.737682,34.920967,34.76234,34.799225,39.487022,43.567795,47.409378,43.873566,39.96188,37.81995,40.60872,38.300144,36.690815,35.05793,34.688488,35.73597,34.250084,34.15765,34.343067,35.057384,0.0,13864.008,13258.615,5572.302,5484.75,4857.1367,4104.6265,3173.0461,2779.5825,2409.198,1401.9867,1058.977,670.8287,663.2547,183.54239,-31.399569,293.42764,-890.57086,-1842.2432,-1884.6761,5253.065,974.87714,321.32986,3351.1472,2238.9302,1545.987,-741.5068,-176.08047,49.03223,475.4603,274.60666,31.355743,-158.0147,236.50362,679.3961,0.43273863,0.43232015,0.4318518,0.43581778,0.5098086,0.5081686,0.5080649,0.51031303,0.57105154,0.5705221,0.63847464,0.6754901,0.570722,0.5950862,0.5689673,0.50877464,0.43172354,0.4320422,0.44158903,0.5084917,0.5084917,0.5064719,0.5507483,0.56973624,0.57489127,0.6240415,0.5717293,0.6373116,0.61798835,0.6370431,0.58820313,0.43277025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.07561,43.548615,40.53089,37.407486,33.416115,32.643948,31.726337,30.806608,29.875687,28.905718,28.081139,25.301376,25.665182,25.347971,25.302378,30.793121,36.24323,41.41223,36.889008,31.87676,28.902987,32.751083,29.75146,27.56321,25.375786,24.893847,26.306883,24.258314,24.001717,24.246328,25.21092,0.0,15664.047,15018.056,6170.0747,6064.031,5472.121,4648.5195,3679.4846,3247.5405,2833.5977,1653.3422,1293.9377,803.7491,783.96454,266.83835,35.206173,319.57718,-1041.1685,-2162.4473,-2215.77,6055.006,1114.5157,383.6158,3808.6028,2578.9692,1825.0056,-868.31555,-203.25723,99.21947,552.9201,326.60007,54.417538,-183.51186,278.14902,827.2688,0.43273857,0.43229315,0.43176726,0.42985937,0.4296777,0.42962372,0.4590577,0.5051726,0.5048456,0.523959,0.5669391,0.6791553,0.5044417,0.5831269,0.56217045,0.42962116,0.43155485,0.43195996,0.43072617,0.429113,0.4317293,0.506668,0.5054272,0.5074951,0.56613255,0.5847057,0.50359386,0.56802905,0.5968746,0.5791436,0.56783164,0.4327702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.07561,43.548615,40.53089,37.407486,33.41611,32.643948,31.726337,30.806606,29.875685,28.905716,28.081137,25.301374,25.66518,25.34797,25.302376,30.79312,36.24323,41.41223,36.889004,31.876759,28.902985,32.751083,29.751457,27.563208,25.375784,24.893845,26.30688,24.258312,24.001715,24.246326,25.210918,0.0,15664.047,15018.056,6170.075,6064.031,5472.121,4648.52,3679.4849,3247.5405,2833.5977,1653.3422,1293.9377,803.74915,783.9646,266.83835,35.206177,319.57718,-1041.1685,-2162.4473,-2215.77,6055.006,1114.5157,383.6158,3808.603,2578.9692,1825.0056,-868.31555,-203.25725,99.21947,552.9201,326.60007,54.417538,-183.51186,278.14902,827.2688,0.38301352,0.3826816,0.38228247,0.38229865,0.42597643,0.42863408,0.42722684,0.42716974,0.4403414,0.50157756,0.5063283,0.64858854,0.48458016,0.5015935,0.50798094,0.4283575,0.382185,0.3824629,0.38300475,0.42902315,0.4285229,0.42806882,0.4264394,0.50143397,0.501988,0.52208227,0.44143414,0.5477881,0.57032245,0.55401504,0.50201327,0.38303828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54813,36.419796,32.52606,28.492434,23.444965,22.508095,21.413038,20.316668,19.23339,18.22624,17.419405,14.789401,14.045711,13.644996,13.616203,21.789879,27.932734,33.944534,28.02244,21.758572,18.233217,22.806913,19.034124,16.317722,13.639524,13.144617,14.851655,12.073742,11.732612,12.08576,13.375415,0.0,17852.963,17080.691,7080.381,6961.982,6211.622,5160.0527,4048.0342,3570.6838,3075.2576,1687.2683,1278.8275,780.07056,877.48083,302.72458,27.4682,396.16208,-1110.6569,-2346.2024,-2399.1108,6862.5386,1257.0702,420.5297,4315.5884,2918.9277,2050.9949,-968.6011,-206.19247,107.2149,619.5272,384.9774,63.46221,-223.75754,325.37338,933.53156,0.3830135,0.38266522,0.3821087,0.38110605,0.38070846,0.38056406,0.38237295,0.41805586,0.4249706,0.42470977,0.4929817,0.61029845,0.42476588,0.42480385,0.44453824,0.38037694,0.38190982,0.38241392,0.38189077,0.38024563,0.38020387,0.3975037,0.4256673,0.42416036,0.42493775,0.4647755,0.42561302,0.49934384,0.5330366,0.49888548,0.42589873,0.38303825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54813,36.419792,32.52606,28.492432,23.444963,22.508095,21.413036,20.316668,19.23339,18.226238,17.419403,14.789399,14.04571,13.644995,13.616202,21.789879,27.932734,33.944534,28.02244,21.758572,18.233215,22.806911,19.034122,16.31772,13.6395235,13.144616,14.851654,12.073741,11.73261,12.085759,13.375413,0.0,17852.963,17080.691,7080.381,6961.982,6211.622,5160.0527,4048.0342,3570.684,3075.2576,1687.2684,1278.8275,780.0706,877.48083,302.72458,27.4682,396.16208,-1110.6569,-2346.2026,-2399.1108,6862.539,1257.0702,420.5297,4315.5884,2918.9277,2050.9949,-968.6011,-206.19247,107.2149,619.5272,384.9774,63.46221,-223.75754,325.3734,933.53156,0.33605564,0.33579645,0.33546883,0.33534017,0.36562377,0.37583077,0.37863,0.37848842,0.37851238,0.4090626,0.4222033,0.55567384,0.38622615,0.41736776,0.42647782,0.37385806,0.33546767,0.3356144,0.33543533,0.37871292,0.3791169,0.37935826,0.37783632,0.39295796,0.42163098,0.4301587,0.37783632,0.42193094,0.47676653,0.42168143,0.422159,0.3360747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00706,29.226341,24.356453,19.311405,13.014971,11.796076,10.402362,9.046156,7.7369976,6.4483056,5.442249,2.3832138,1.6712334,1.4036181,1.4404018,10.46,18.718712,26.157984,19.227894,11.561669,6.6730456,12.954971,8.464698,5.104363,1.7224319,0.98386306,3.3647044,0.31750903,0.06045838,0.32650346,1.554154,0.0,19882.486,18963.72,7989.412,7855.9795,6999.261,5947.908,4611.0254,4005.22,3406.3916,1927.476,1440.6554,846.38934,954.7889,243.43323,-31.352156,417.79834,-1303.128,-2632.24,-2694.1401,7540.6396,1401.9573,501.7203,4767.9233,3206.6357,2300.6494,-1098.6378,-255.94897,105.35392,685.31805,404.6985,54.46949,-192.0267,316.83105,1033.1682,0.3360556,0.33578688,0.33535862,0.33483523,0.33425114,0.33406696,0.33406425,0.34907222,0.375346,0.37596267,0.3934473,0.49232015,0.37582618,0.3760683,0.38307413,0.33383203,0.33517507,0.33558303,0.33507243,0.33358338,0.33357212,0.33356717,0.3709291,0.37693623,0.37572873,0.39229074,0.37705597,0.39058727,0.4418332,0.40095136,0.37570456,0.33607468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00706,29.226341,24.356453,19.311405,13.014971,11.796076,10.402362,9.046156,7.7369976,6.4483056,5.442249,2.3832138,1.6712334,1.4036181,1.4404018,10.46,18.718712,26.157984,19.227894,11.561669,6.6730456,12.954971,8.464698,5.104363,1.7224319,0.98386306,3.3647044,0.31750903,0.06045838,0.32650346,1.554154,0.0,19882.486,18963.72,7989.412,7855.9795,6999.261,5947.908,4611.0254,4005.22,3406.3916,1927.476,1440.6554,846.38934,954.7889,243.43323,-31.352156,417.79834,-1303.128,-2632.24,-2694.1401,7540.6396,1401.9573,501.7203,4767.9233,3206.6357,2300.6494,-1098.6378,-255.94897,105.35392,685.31805,404.6985,54.46949,-192.0267,316.83105,1033.1682,0.3017542,0.30154288,0.30132,0.30116805,0.31263885,0.32418975,0.33207577,0.33216935,0.332203,0.33646685,0.373755,0.42492172,0.33241573,0.365311,0.34211212,0.3181371,0.30121508,0.30140418,0.30119967,0.32711482,0.33208424,0.33311522,0.33175018,0.3317639,0.34497815,0.37122375,0.33167264,0.37470672,0.4074661,0.37401614,0.3520837,0.30176958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.769485,26.26839,21.200138,15.959688,9.392937,8.153698,6.7749734,5.44605,4.1764956,2.851535,1.9570113,0.04380795,0.077821925,0.019144643,0.063264854,5.529421,14.02031,22.682322,15.720935,5.038921,0.08950912,9.768857,5.8481703,3.0589008,0.09629807,0.0068211774,1.9977729,0.06103638,0.0070109484,0.047358457,0.42345485,0.0,20719.674,19689.215,8163.515,8018.8364,7159.945,6001.306,4584.183,3961.511,3350.3567,1956.5793,1352.0908,656.92285,772.652,107.28185,-34.58713,318.80368,-1322.7831,-2857.6584,-2930.7725,7761.459,1676.9773,505.07938,4634.6562,2980.1655,2080.5215,-1022.8494,-81.881485,34.075657,611.741,316.84875,23.462566,-69.352516,167.26732,879.6314,0.3017542,0.3015368,0.30119586,0.30077347,0.30031002,0.30016455,0.29994678,0.30024683,0.32227567,0.33019212,0.3302274,0.41379908,0.32931834,0.33989912,0.32974935,0.3002991,0.30104402,0.30137375,0.300187,0.29995668,0.29986522,0.29979697,0.3087534,0.3302834,0.33017632,0.33423528,0.32607046,0.32968947,0.3689927,0.3309405,0.33015132,0.30176958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.769485,26.26839,21.200138,15.959688,9.392937,8.153698,6.7749734,5.44605,4.1764956,2.851535,1.9570113,0.04380795,0.077821925,0.019144643,0.063264854,5.529421,14.02031,22.682322,15.720935,5.038921,0.08950912,9.768857,5.8481703,3.0589008,0.09629807,0.0068211774,1.9977729,0.06103638,0.0070109484,0.047358457,0.42345485,0.0,20719.674,19689.215,8163.515,8018.8364,7159.945,6001.306,4584.183,3961.511,3350.3567,1956.5793,1352.0908,656.92285,772.652,107.28185,-34.58713,318.80368,-1322.7831,-2857.6584,-2930.7725,7761.459,1676.9773,505.07938,4634.6562,2980.1655,2080.5215,-1022.8494,-81.881485,34.075657,611.741,316.84875,23.462566,-69.352516,167.26732,879.6314,0.28956228,0.28936923,0.28910732,0.28896508,0.29168832,0.2956991,0.29850045,0.2984455,0.29835403,0.2982921,0.32761627,0.36896613,0.29830354,0.33797076,0.30713606,0.29320243,0.28902182,0.2892383,0.28890845,0.29505545,0.29834566,0.29802164,0.29800764,0.29809943,0.30200237,0.32801002,0.2979949,0.32764205,0.3541233,0.32802206,0.3078585,0.28957644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6385,24.626215,19.49514,14.19686,7.627411,6.4122066,5.13427,3.9562178,2.8799927,1.7582668,1.0728247,0.019027136,0.036704514,0.009101735,0.032421984,3.4141586,11.607741,20.808128,13.571499,4.210476,0.06526121,7.8689995,4.249206,2.0985181,0.054284718,0.004377858,0.799299,0.015422908,0.0009928677,0.006828371,0.06487659,0.0,21169.162,20082.549,8217.999,8066.496,7161.532,5938.177,4400.078,3711.95,3064.4321,1788.3394,1171.05,476.06192,634.2006,71.397194,-24.513094,245.99117,-1297.569,-2952.2312,-3031.6812,7960.831,1561.6063,458.96484,4528.689,2854.405,1808.0234,-837.1465,-59.74194,23.357143,581.28064,194.42159,11.50275,-24.414045,60.98607,764.7378,0.28956228,0.28936136,0.2890401,0.2886377,0.28815,0.28798345,0.2876914,0.28765076,0.29427588,0.29644975,0.29644668,0.3666673,0.296452,0.30388626,0.2963474,0.28789282,0.28892446,0.2892175,0.28804135,0.2878408,0.28775862,0.28761855,0.29147866,0.2962125,0.29627463,0.30494595,0.2961941,0.2995947,0.34690133,0.32418612,0.29627874,0.28957644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6385,24.626215,19.49514,14.19686,7.627411,6.4122066,5.13427,3.9562178,2.8799927,1.7582668,1.0728247,0.019027136,0.036704514,0.009101735,0.032421984,3.4141586,11.607741,20.808128,13.571499,4.210476,0.06526121,7.8689995,4.249206,2.0985181,0.054284718,0.004377858,0.799299,0.015422908,0.0009928677,0.006828371,0.06487659,0.0,21169.162,20082.549,8217.999,8066.496,7161.532,5938.177,4400.078,3711.95,3064.4321,1788.3394,1171.05,476.06192,634.2006,71.397194,-24.513094,245.99117,-1297.569,-2952.2312,-3031.6812,7960.831,1561.6063,458.96484,4528.689,2854.405,1808.0234,-837.1465,-59.74194,23.357143,581.28064,194.42159,11.50275,-24.414045,60.98607,764.7378,0.28341427,0.283226,0.28295717,0.2827463,0.2837567,0.28579617,0.28623462,0.28626946,0.2861456,0.2861513,0.29453936,0.3316535,0.28614616,0.30207717,0.294501,0.284632,0.28287762,0.28309768,0.28274864,0.2855162,0.28677234,0.2859347,0.28591785,0.285998,0.29126918,0.3025706,0.28590393,0.29442415,0.34595054,0.30031943,0.2933735,0.28342783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.559326,23.443506,18.037455,12.465953,5.991061,4.8549275,3.7013307,2.6460123,1.7326856,0.7848397,0.2804231,0.0038180673,0.022329899,0.0040538283,0.021014858,2.504852,10.066156,19.525469,12.603473,2.7665133,0.031891875,6.952652,3.4121537,1.6613766,0.04316656,0.0025744746,0.91738147,0.020842062,0.000794261,0.0044506853,0.04451673,0.0,21436.916,20365.682,8452.942,8288.504,7105.6885,5726.321,4163.48,3497.8594,2804.5525,1632.8737,992.34625,231.20866,481.99173,57.146687,-20.641079,208.23624,-1242.5056,-2996.8064,-3074.2805,7876.978,1603.9872,366.63702,4506.4824,2820.4702,1617.9338,-737.90125,-53.43613,18.625534,533.68933,209.0431,13.737482,-18.967793,49.92187,675.6655,0.28341427,0.28322145,0.28290865,0.28251258,0.2820178,0.28185102,0.28159165,0.28144595,0.28436738,0.28437096,0.28437293,0.32195136,0.2843698,0.29338676,0.28434154,0.28177541,0.28280705,0.2830853,0.2822021,0.2818491,0.28170648,0.28157616,0.2829552,0.28446358,0.28435954,0.29522556,0.28496805,0.29258972,0.33097535,0.29260695,0.28434518,0.28342783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.559326,23.443506,18.037455,12.465953,5.991061,4.8549275,3.7013307,2.6460123,1.7326856,0.7848397,0.2804231,0.0038180673,0.022329899,0.0040538283,0.021014858,2.504852,10.066156,19.525469,12.603473,2.7665133,0.031891875,6.952652,3.4121537,1.6613766,0.04316656,0.0025744746,0.91738147,0.020842062,0.000794261,0.0044506853,0.04451673,0.0,21436.916,20365.682,8452.942,8288.504,7105.6885,5726.321,4163.48,3497.8594,2804.5525,1632.8737,992.34625,231.20866,481.99173,57.146687,-20.641079,208.23624,-1242.5056,-2996.8064,-3074.2805,7876.978,1603.9872,366.63702,4506.4824,2820.4702,1617.9338,-737.90125,-53.43613,18.625534,533.68933,209.0431,13.737482,-18.967793,49.92187,675.6655,0.27987447,0.2796899,0.27942458,0.2791852,0.2792479,0.28028184,0.28039613,0.28026876,0.2801053,0.28000402,0.28248268,0.31994545,0.28001142,0.28476396,0.28256994,0.27993566,0.27938604,0.27956313,0.27920312,0.28042296,0.28041732,0.28003737,0.28003493,0.2800305,0.28244385,0.29064912,0.2800357,0.28376353,0.33763167,0.29078385,0.28263673,0.2798877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44431,22.238024,16.872414,11.3685255,4.871798,3.7260513,2.6675828,1.7731156,1.0564872,0.3129524,0.050265696,0.000580638,0.013687017,0.0024465013,0.007970147,1.1375698,8.5282955,18.21127,11.063314,1.5651574,0.016091198,5.5702314,2.4750502,1.159014,0.026698554,0.0013997334,0.27264568,0.0044944366,0.00025866137,0.002463471,0.03227919,0.0,21820.914,20642.205,8418.739,8234.04,7118.6177,5752.431,3974.4316,3199.0657,2460.304,1432.2587,697.6953,91.49425,368.98676,43.954975,-11.262924,136.07672,-1227.291,-3034.8613,-3120.051,8007.3735,1573.9174,269.74927,4438.116,2623.009,1386.8392,-608.5111,-41.396126,10.668722,497.4127,108.94219,5.934225,-14.434313,42.559605,555.9544,0.27987447,0.2796867,0.27938613,0.27900273,0.27851403,0.27834052,0.27801803,0.278039,0.27820343,0.27829957,0.2783412,0.31472084,0.27829686,0.28298974,0.2808094,0.2782666,0.27928373,0.2795541,0.27867088,0.27832952,0.2781701,0.2780967,0.278204,0.27830884,0.27835193,0.28197753,0.27825245,0.28078163,0.3355104,0.28897214,0.27835777,0.2798877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44431,22.238024,16.872414,11.3685255,4.871798,3.7260513,2.6675828,1.7731156,1.0564872,0.3129524,0.050265696,0.000580638,0.013687017,0.0024465013,0.007970147,1.1375698,8.5282955,18.21127,11.063314,1.5651574,0.016091198,5.5702314,2.4750502,1.159014,0.026698554,0.0013997334,0.27264568,0.0044944366,0.00025866137,0.002463471,0.03227919,0.0,21820.914,20642.205,8418.739,8234.04,7118.6177,5752.431,3974.4316,3199.0657,2460.304,1432.2587,697.6953,91.49425,368.98676,43.954975,-11.262924,136.07672,-1227.291,-3034.8613,-3120.051,8007.3735,1573.9174,269.74927,4438.116,2623.009,1386.8392,-608.5111,-41.396126,10.668722,497.4127,108.94219,5.934225,-14.434313,42.559605,555.9544,0.27494958,0.27477112,0.27451205,0.2742848,0.27449667,0.27638406,0.2767107,0.27668172,0.27656773,0.27651992,0.27656442,0.30587965,0.2765191,0.28072503,0.2763942,0.27575576,0.27443662,0.274649,0.27430192,0.27607208,0.27661473,0.2766944,0.2766403,0.27657685,0.27657333,0.27878347,0.2766123,0.27903223,0.31924936,0.2871717,0.27657792,0.27496234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42028,21.907179,16.51053,10.986226,4.48892,3.3789341,2.361382,1.5053048,0.8630345,0.23870008,0.036246873,0.00043175434,0.009259128,0.0008646276,0.0006656947,0.091822214,7.6238647,17.72717,10.740346,1.4854561,0.015801987,5.5195613,2.4192495,1.1130891,0.020799812,0.0005632059,0.39115238,0.007980724,0.00027581622,0.0021002633,0.02690791,0.0,21900.434,20719.44,8445.0,8250.52,7118.9595,5654.7793,3890.7224,3124.181,2318.9944,1303.309,606.163,76.67148,331.21616,37.544487,1.8716003,34.957245,-1239.9069,-3105.3005,-3183.6167,8004.3257,1552.0212,262.19214,4317.9365,2625.3557,1381.2101,-596.8004,-36.694763,1.1283808,488.7716,132.09814,8.197161,-13.031372,38.5369,545.0588,0.27494958,0.27476758,0.27447116,0.27409273,0.27362853,0.27346715,0.27317142,0.27304074,0.27474147,0.27481848,0.27483934,0.3013466,0.2748176,0.27703086,0.27467212,0.2736105,0.2743764,0.27463922,0.274049,0.27351925,0.27324963,0.2732048,0.27421415,0.27477542,0.2748503,0.27703646,0.274889,0.2748792,0.3149921,0.27728257,0.27485305,0.27496234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42028,21.907179,16.51053,10.986226,4.48892,3.3789341,2.361382,1.5053048,0.8630344,0.23870008,0.03624687,0.00043175434,0.009259054,0.00086406607,0.000666021,0.09182222,7.6238647,17.72717,10.740346,1.4854561,0.015801987,5.5195613,2.4192495,1.1130891,0.020799816,0.00056327594,0.39115238,0.007980724,0.00027581622,0.0021002633,0.02690791,0.0,21900.434,20719.44,8445.0,8250.52,7118.9595,5654.7793,3890.7224,3124.181,2318.9944,1303.309,606.16296,76.67148,331.21616,37.545673,1.8835387,34.95718,-1239.9069,-3105.3005,-3183.6167,8004.3257,1552.0212,262.19214,4317.9365,2625.3557,1381.2101,-596.8004,-36.6947,1.1308281,488.7716,132.09814,8.197161,-13.031372,38.5369,545.0588,0.2739513,0.27377424,0.27351603,0.27324155,0.2729092,0.2727851,0.27244675,0.27206257,0.27173144,0.27306348,0.27310646,0.29009056,0.272749,0.2731275,0.2729609,0.27284813,0.27344003,0.2736551,0.27321187,0.27280045,0.27252617,0.2721691,0.2719864,0.2719829,0.27308437,0.2734382,0.27188632,0.27315027,0.31447297,0.27555496,0.27309018,0.27396396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42299,21.545477,16.164248,10.638841,4.0829563,2.9858534,1.955083,1.1918958,0.6249244,0.12869623,0.021690281,0.00020765168,0.006404998,0.000548794,0.0005828531,0.08988979,6.8289022,17.20427,10.338436,1.2816852,0.01175164,5.1170874,2.1782584,0.99981517,0.021131307,0.0005754955,0.2520785,0.0035313808,0.00021920563,0.002183233,0.026465124,0.0,21891.492,20810.855,8431.962,8251.407,7153.5444,5619.245,3917.9316,2936.3115,2167.9907,1151.3154,429.60205,58.180145,278.30615,30.910671,-0.72169226,34.572453,-1167.6166,-3150.1753,-3249.332,8019.8745,1533.9905,242.30812,4318.188,2550.612,1306.5625,-562.4394,-37.00617,0.27213117,475.0524,104.566635,5.1962023,-13.560557,38.09373,513.71643,0.2739513,0.27377063,0.27347618,0.27309802,0.2725811,0.2723858,0.2719074,0.27139017,0.2708507,0.27042794,0.2714049,0.2830421,0.2704416,0.27142578,0.2712602,0.27177227,0.27338922,0.27364528,0.2727674,0.2723655,0.27202505,0.27221462,0.27045193,0.2703092,0.27024716,0.27164772,0.27037308,0.2714484,0.30396217,0.2738381,0.27024204,0.27396396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.42299,21.545477,16.164248,10.638841,4.0829563,2.9858534,1.955083,1.1918958,0.6249244,0.12869623,0.021690281,0.00020765168,0.006404998,0.000548794,0.0005828531,0.08988979,6.8289022,17.20427,10.338436,1.2816852,0.01175164,5.1170874,2.1782584,0.99981517,0.021131307,0.0005754955,0.2520785,0.0035313808,0.00021920563,0.002183233,0.026465124,0.0,21891.492,20810.855,8431.962,8251.407,7153.5444,5619.245,3917.9316,2936.3115,2167.9907,1151.3154,429.60205,58.180145,278.30615,30.910671,-0.72169214,34.572453,-1167.6166,-3150.1753,-3249.332,8019.8745,1533.9905,242.30812,4318.188,2550.612,1306.5625,-562.4394,-37.00617,0.2721312,475.0524,104.566635,5.1962023,-13.560557,38.09373,513.71643,0.27406317,0.2738828,0.27358288,0.27318507,0.2726056,0.2723775,0.2717837,0.2710654,0.2702903,0.26955062,0.26971388,0.2812786,0.26955876,0.2697349,0.26957002,0.27190548,0.27350134,0.27375925,0.27323866,0.27291596,0.27118295,0.27072793,0.27069634,0.2687775,0.2687186,0.2687082,0.27068043,0.26975715,0.29296726,0.26974943,0.26870307,0.27407587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.409325,21.976795,16.635998,11.183216,4.6100774,3.4386413,2.3905406,1.5245289,0.851925,0.25191858,0.039085023,0.0004708142,0.0089059295,0.00076028786,0.0007531065,0.09886683,6.6521425,17.493757,11.013423,0.8290998,0.0066342736,5.6009893,2.490909,1.1584666,0.018587084,0.00040886528,0.39935026,0.0059863264,0.00024428248,0.0022988135,0.02902363,0.0,21936.592,20699.182,8397.695,8192.668,7163.7036,5821.7188,3953.3633,3143.7053,2377.504,1275.6366,622.7516,79.850945,328.95645,36.939342,0.3207268,36.37345,-1150.1284,-3225.8396,-3306.2288,7925.245,1634.3263,191.64519,4402.813,2629.819,1396.1478,-610.70264,-34.62976,2.17059,492.52786,133.98398,6.9937553,-13.894468,40.11743,556.6755,0.27406317,0.27388322,0.27358735,0.27320087,0.27263662,0.27241328,0.27180737,0.27120858,0.26905933,0.26867,0.26718235,0.2783648,0.26867595,0.2680543,0.268571,0.27219266,0.27350697,0.27376032,0.2725877,0.27231246,0.27200788,0.27156213,0.27156213,0.26915962,0.26890418,0.26715565,0.26902056,0.26807642,0.29088393,0.26806876,0.26797518,0.27407587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.409325,21.976795,16.635998,11.183216,4.6100774,3.4386413,2.3905406,1.5245289,0.85192496,0.25191858,0.039085023,0.0004708142,0.008905832,0.00075953035,0.00075382664,0.09886686,6.6521425,17.493757,11.013423,0.8290998,0.006634273,5.6009893,2.490909,1.1584666,0.018587088,0.00040891705,0.39935026,0.0059863264,0.00024428248,0.0022988135,0.02902363,0.0,21936.592,20699.182,8397.695,8192.668,7163.7036,5821.7188,3953.3633,3143.7053,2377.504,1275.6366,622.7516,79.850945,328.95645,36.94096,0.3401613,36.373314,-1150.1284,-3225.8396,-3306.2288,7925.245,1634.3263,191.64519,4402.813,2629.819,1396.1478,-610.70264,-34.629707,2.1729763,492.52786,133.98398,6.9937553,-13.894468,40.11743,556.6755,0.27349973,0.27332124,0.27304605,0.272722,0.27228802,0.2721242,0.27164295,0.27100542,0.27032277,0.26981047,0.26551768,0.27663043,0.26993558,0.26561648,0.2668919,0.27236173,0.2729789,0.273204,0.27275956,0.2724671,0.27178556,0.2709859,0.27037683,0.26996475,0.2673925,0.26607254,0.269887,0.26525888,0.29171592,0.26639855,0.26737368,0.27351236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.433876,22.194738,16.712027,11.09485,4.5356097,3.4272966,2.3825438,1.5258313,0.8665389,0.2473542,0.038123198,0.00039116177,0.009610929,0.0010049031,0.00072852755,0.08190321,6.787638,17.68355,11.639362,1.6206893,0.016620424,6.2980366,2.941359,1.3979434,0.02787024,0.0006403073,0.60014933,0.009232795,0.0003992216,0.0030213764,0.036941584,0.0,21855.47,20650.486,8517.454,8325.126,7155.521,5650.177,3946.5396,3125.4326,2351.9805,1297.4933,617.0375,78.86069,331.87598,38.052387,2.23822,32.83531,-1164.4998,-3234.5527,-3317.423,7764.6055,1619.9186,274.87943,4371.485,2740.4316,1511.469,-674.47235,-43.073414,1.0409492,517.3671,166.90921,8.82511,-15.850683,45.629143,615.6524,0.27349973,0.27331918,0.27302325,0.27263993,0.27210718,0.27190724,0.27137902,0.27074093,0.26998124,0.26920298,0.2652342,0.2749069,0.2692409,0.26396155,0.2652287,0.27149856,0.2729522,0.27319866,0.27231172,0.2719461,0.27151975,0.2710379,0.271016,0.26941893,0.26822966,0.26622745,0.26978263,0.26360616,0.28989658,0.26473877,0.2682228,0.27351236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
