pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.433876,22.194738,16.712027,11.09485,4.5356097,3.4272966,2.3825438,1.5258313,0.8665389,0.2473542,0.038123198,0.00039116177,0.009610932,0.0010049319,0.0007285123,0.08190321,6.787638,17.68355,11.639362,1.6206893,0.016620424,6.2980366,2.941359,1.3979434,0.02787024,0.0006403035,0.60014933,0.009232795,0.0003992216,0.0030213764,0.036941584,0.0,21855.47,20650.486,8517.454,8325.126,7155.521,5650.177,3946.5396,3125.4326,2351.9805,1297.4933,617.0375,78.86069,331.87598,38.052326,2.2376897,32.835316,-1164.4998,-3234.5527,-3317.423,7764.6055,1619.9186,274.87943,4371.485,2740.4316,1511.469,-674.47235,-43.073418,1.040812,517.3671,166.90921,8.82511,-15.850683,45.629143,615.6524,0.27451485,0.2743344,0.27406663,0.27379915,0.27339032,0.27164027,0.27107444,0.27047056,0.26995677,0.26790273,0.26739645,0.27319407,0.26793694,0.26291355,0.26294172,0.27198237,0.27397037,0.27421635,0.27383214,0.27207193,0.27101743,0.27062795,0.27006194,0.2694799,0.2678853,0.26657906,0.2693641,0.26405525,0.2897934,0.2630893,0.26788533,0.27452758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.451965,22.408855,17.095993,11.638914,5.2084684,4.080822,3.023922,2.0679526,1.3100573,0.4775078,0.0769086,0.0008968825,0.013052758,0.0018804361,0.0020515427,0.2804591,7.3130927,17.968891,11.612304,1.4875504,0.014064221,6.1472178,2.8827016,1.3695854,0.025565661,0.00091116247,0.42288253,0.006977406,0.00043141728,0.0040685292,0.04739971,0.0,21795.553,20601.027,8373.949,8196.153,7079.3096,5703.1836,3971.2502,3316.0178,2535.8174,1522.4326,876.24335,115.10638,415.1132,43.810783,-1.7253548,63.879078,-1194.8164,-3195.8674,-3289.0386,7859.902,1629.1576,262.56107,4425.888,2699.5442,1495.3741,-667.51636,-40.823475,4.1443076,518.6625,138.07648,7.506521,-18.913631,52.07897,606.10846,0.27451485,0.2743332,0.2740404,0.2736637,0.2731393,0.27293938,0.27251616,0.27219048,0.26878056,0.26853135,0.26577365,0.27149194,0.2685458,0.26201433,0.26130345,0.27236876,0.2739657,0.27421266,0.27332348,0.27298886,0.27270728,0.27270138,0.27048412,0.26913893,0.26787704,0.26628995,0.26897117,0.26491338,0.28771514,0.26046193,0.26785895,0.27452758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.451965,22.408855,17.095993,11.638914,5.2084684,4.080822,3.023922,2.0679526,1.3100573,0.4775078,0.0769086,0.0008968825,0.013052758,0.0018804361,0.0020515427,0.2804591,7.3130927,17.968891,11.612304,1.4875504,0.014064221,6.1472178,2.8827016,1.3695854,0.025565661,0.00091116247,0.42288253,0.006977406,0.00043141728,0.0040685292,0.04739971,0.0,21795.553,20601.027,8373.949,8196.153,7079.3096,5703.1836,3971.2502,3316.0178,2535.8174,1522.4326,876.24335,115.10638,415.1132,43.810783,-1.7253548,63.879078,-1194.8164,-3195.8674,-3289.0386,7859.902,1629.1576,262.56107,4425.888,2699.5442,1495.3741,-667.51636,-40.823475,4.1443076,518.6625,138.07648,7.506521,-18.913631,52.07897,606.10846,0.27526948,0.27508822,0.2748165,0.27454445,0.27414778,0.27257437,0.27206117,0.27157694,0.2711365,0.2697378,0.26691228,0.26980042,0.2708557,0.26401347,0.25967625,0.27253652,0.2747546,0.274969,0.27458844,0.27303588,0.27192625,0.2712175,0.27117667,0.27025777,0.26754472,0.26647675,0.27114528,0.26445433,0.28055066,0.25894043,0.26753244,0.27528226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.532036,23.243145,17.904799,12.406905,5.741274,4.522084,3.340577,2.3037972,1.4526125,0.54491764,0.09664313,0.0011750796,0.016157648,0.0027409878,0.010195962,1.2821604,9.961932,19.333702,12.287811,2.0573735,0.024409128,6.74614,3.1986213,1.534193,0.03453538,0.0016327733,0.8642905,0.014505466,0.0006129794,0.0040479493,0.042744488,0.0,21528.559,20409.783,8395.614,8229.196,7217.958,5948.6846,4217.572,3464.5457,2699.85,1595.1538,931.0928,130.17961,438.6457,48.36243,-13.242333,145.08377,-1338.5913,-2981.7993,-3070.6362,7922.107,1638.3179,312.39743,4459.2705,2823.4888,1574.3461,-708.20105,-47.707314,12.30922,526.3205,203.08426,11.269358,-18.338583,48.993126,646.84265,0.27526948,0.2750869,0.2747883,0.27440503,0.2738763,0.273679,0.27326027,0.27295402,0.2698925,0.26969647,0.26524928,0.26811942,0.269724,0.26236853,0.2580583,0.27366138,0.2747147,0.27496496,0.27408177,0.27374727,0.2734578,0.27345857,0.27150017,0.2695138,0.2693992,0.26605234,0.2695371,0.2644296,0.2788027,0.25912514,0.2693819,0.27528226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.532036,23.243145,17.904799,12.406905,5.741274,4.522084,3.340577,2.3037972,1.4526125,0.54491764,0.09664313,0.0011750796,0.016157648,0.0027409878,0.010195962,1.2821604,9.961932,19.333702,12.287811,2.0573735,0.024409128,6.74614,3.1986213,1.534193,0.03453538,0.0016327733,0.8642905,0.014505466,0.0006129794,0.0040479493,0.042744488,0.0,21528.559,20409.783,8395.614,8229.196,7217.958,5948.6846,4217.572,3464.5457,2699.85,1595.1538,931.0928,130.17961,438.6457,48.36243,-13.242333,145.08377,-1338.5913,-2981.7993,-3070.6362,7922.107,1638.3179,312.39743,4459.2705,2823.4888,1574.3461,-708.20105,-47.707314,12.30922,526.3205,203.08426,11.269358,-18.338583,48.993126,646.84265,0.27868316,0.2784969,0.27821714,0.27792564,0.27655047,0.27474976,0.27252805,0.27222386,0.27186146,0.2712138,0.26792532,0.26644892,0.27168074,0.26270178,0.2564505,0.27585393,0.27813315,0.27836636,0.27798033,0.27516252,0.27295116,0.27196676,0.27192935,0.2717112,0.26804787,0.26753917,0.27189642,0.2640992,0.28526735,0.2599456,0.26789767,0.27869627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.585014,23.961685,18.601505,13.060692,6.3088427,5.1106396,3.9303439,2.8741925,1.9372232,0.9090002,0.37189248,0.0061519654,0.026721263,0.0053624697,0.021454196,2.7522337,11.159713,20.202818,13.284634,2.812124,0.0350675,7.676702,4.1062155,2.004417,0.048938468,0.0023653104,0.9891666,0.017234314,0.00091692794,0.00668217,0.07767687,0.0,21350.346,20239.742,8414.138,8263.822,7268.22,5893.1743,4215.236,3499.35,2843.5222,1706.2389,1026.5709,268.84866,511.67062,62.16456,-20.06294,219.17087,-1315.7509,-2924.8718,-3006.2007,7812.8066,1659.1371,369.69815,4487.9814,2833.3447,1785.7137,-817.3207,-57.552917,18.9764,564.09735,218.3586,12.292105,-24.254883,67.989655,742.7623,0.27868316,0.2784966,0.27819493,0.27780724,0.27730134,0.27712148,0.27678138,0.27608526,0.2706493,0.27038738,0.26765656,0.2647888,0.27041098,0.26433462,0.2534837,0.2770752,0.27809286,0.27836436,0.2774808,0.27714092,0.2768772,0.27684498,0.2736872,0.2701993,0.27015385,0.26527536,0.27029765,0.266149,0.28230232,0.26124585,0.2701466,0.27869627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.585014,23.961685,18.601505,13.060692,6.3088427,5.1106396,3.9303439,2.8741925,1.9372232,0.9090002,0.37189248,0.0061519654,0.026721263,0.0053624697,0.021454196,2.7522337,11.159713,20.202818,13.284634,2.812124,0.0350675,7.676702,4.1062155,2.004417,0.048938468,0.0023653104,0.9891666,0.017234314,0.00091692794,0.00668217,0.07767687,0.0,21350.346,20239.742,8414.138,8263.822,7268.22,5893.1743,4215.236,3499.35,2843.5222,1706.2389,1026.5709,268.84866,511.67062,62.16456,-20.06294,219.17087,-1315.7509,-2924.8718,-3006.2007,7812.8066,1659.1371,369.69815,4487.9814,2833.3447,1785.7137,-817.3207,-57.552917,18.9764,564.09735,218.3586,12.292105,-24.254883,67.989655,742.7623,0.28100926,0.28082034,0.28054106,0.28025693,0.2798033,0.27794045,0.2759172,0.275663,0.27532643,0.2750472,0.26853463,0.25559667,0.27515027,0.26242846,0.25924173,0.27830645,0.2804504,0.2806867,0.2803018,0.27758476,0.27707806,0.2753537,0.2753125,0.27509412,0.2706685,0.26537475,0.27528092,0.26846337,0.2699554,0.26098394,0.26951388,0.2810226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65055,24.824255,19.717566,14.450225,7.985449,6.751522,5.4419293,4.234566,3.1356301,2.0038738,1.2741905,0.021532968,0.045495793,0.008526622,0.027306238,2.8937366,10.647838,20.678976,14.093189,3.460232,0.0459673,8.180206,4.3658385,2.1856866,0.06415885,0.003915887,1.0569019,0.023688395,0.0011665724,0.0067178123,0.070697896,0.0,21128.139,20034.496,8196.887,8041.0283,7099.692,5987.4033,4458.5996,3761.5356,3099.1824,1796.9559,1211.2747,522.63776,663.3605,83.59775,-21.808062,224.98392,-1259.5128,-3093.3037,-3169.3071,7834.1235,1672.8145,413.32166,4618.194,2936.2534,1821.356,-854.0919,-66.13307,21.17719,583.6563,225.68794,14.628331,-23.764517,64.27573,781.10596,0.28100926,0.28081954,0.2805161,0.2801273,0.27959344,0.279394,0.2789677,0.27868882,0.2742941,0.27388218,0.27272445,0.25400418,0.2739283,0.26338753,0.26694995,0.27937385,0.28040442,0.28068337,0.2795186,0.27930987,0.27914158,0.279079,0.27624586,0.27360204,0.273547,0.26790038,0.27370143,0.26679072,0.26874116,0.2628801,0.2735334,0.2810226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65055,24.824255,19.717566,14.450225,7.985449,6.751522,5.4419293,4.234566,3.1356301,2.0038738,1.2741905,0.021532968,0.045495793,0.008526622,0.027306238,2.8937366,10.647838,20.678976,14.093189,3.460232,0.0459673,8.180206,4.3658385,2.1856866,0.06415885,0.003915887,1.0569019,0.023688395,0.0011665724,0.0067178123,0.070697896,0.0,21128.139,20034.496,8196.887,8041.0283,7099.692,5987.4033,4458.5996,3761.5356,3099.1824,1796.9559,1211.2747,522.63776,663.3605,83.59775,-21.808062,224.98392,-1259.5128,-3093.3037,-3169.3071,7834.1235,1672.8145,413.32166,4618.194,2936.2534,1821.356,-854.0919,-66.13307,21.17719,583.6563,225.68794,14.628331,-23.764517,64.27573,781.10596,0.2839645,0.2837714,0.2834819,0.2831753,0.2817444,0.2801194,0.27819052,0.27792588,0.27753487,0.2772324,0.2720659,0.25013503,0.27729088,0.26744038,0.27166733,0.28068125,0.28341258,0.28364277,0.28324524,0.28059277,0.27897206,0.27745232,0.27743614,0.2774145,0.2741719,0.2665899,0.2774222,0.27185136,0.27050245,0.26490286,0.2741719,0.28397813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6588,25.028318,19.805267,14.41932,7.8315816,6.6196685,5.3726277,4.194452,3.170881,2.0960577,1.4068285,0.032166477,0.044566467,0.01147963,0.046628136,4.223747,12.594719,21.378492,14.333402,3.998744,0.071735814,8.510818,4.6723223,2.3551433,0.06990955,0.006412905,1.4658679,0.030556517,0.0017587609,0.010208775,0.09886194,0.0,21100.023,19983.797,8297.215,8138.2935,7172.291,5929.488,4342.3154,3712.1597,2982.5447,1747.5674,1174.5391,549.53503,667.543,78.73667,-30.591743,275.71066,-1312.6628,-2879.2788,-2958.7935,7819.863,1647.3087,445.75726,4579.9355,2946.2678,1882.3008,-889.069,-68.03834,28.375874,580.18097,269.51965,16.704672,-29.816286,76.65343,808.8626,0.2839645,0.28377086,0.28345612,0.28305233,0.28253058,0.28234932,0.28201583,0.2815909,0.2771606,0.27598733,0.27576414,0.25280976,0.27606887,0.2671682,0.2714395,0.28230873,0.28337356,0.28364033,0.28245682,0.28224742,0.28210124,0.2820151,0.27954152,0.27580172,0.2757239,0.26907283,0.27773502,0.2701576,0.2714612,0.26341286,0.2757,0.28397813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6588,25.028318,19.805267,14.41932,7.8315816,6.6196685,5.3726277,4.194452,3.170881,2.0960577,1.4068285,0.032166477,0.044566467,0.01147963,0.046628136,4.223747,12.594719,21.378492,14.333402,3.998744,0.071735814,8.510818,4.6723223,2.3551433,0.06990955,0.006412905,1.4658679,0.030556517,0.0017587609,0.010208775,0.09886194,0.0,21100.023,19983.797,8297.215,8138.2935,7172.291,5929.488,4342.3154,3712.1597,2982.5447,1747.5674,1174.5391,549.53503,667.543,78.73667,-30.591743,275.71066,-1312.6628,-2879.2788,-2958.7935,7819.863,1647.3087,445.75726,4579.9355,2946.2678,1882.3008,-889.069,-68.03834,28.375874,580.18097,269.51965,16.704672,-29.816286,76.65343,808.8626,0.28434289,0.28414688,0.2838201,0.28337082,0.28304172,0.2820384,0.28159168,0.28113884,0.28070432,0.28046912,0.27411762,0.2618262,0.280502,0.270022,0.2738888,0.2823724,0.2836981,0.28400403,0.2828899,0.2826147,0.28245205,0.28037962,0.2803622,0.28025082,0.27754828,0.26568383,0.28034642,0.2740275,0.2638643,0.2684206,0.2762781,0.28435653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.767296,26.140123,21.024008,15.73136,9.226593,8.0298395,6.736154,5.4778447,4.283803,2.989048,2.0535514,0.039172687,0.065540746,0.017890418,0.07173679,7.224738,14.873454,22.839489,15.412509,5.139017,0.09036765,9.560566,5.63454,2.8698444,0.0859344,0.007472069,1.831103,0.045794647,0.0031577025,0.017671464,0.15534166,0.0,20727.258,19722.285,8205.054,8061.866,7123.3726,5889.3213,4429.2754,3846.4246,3241.238,1932.3672,1385.1864,675.4584,784.7442,95.87646,-38.515095,368.63254,-1250.2408,-2731.2947,-2802.4136,7832.7637,1642.0371,510.52255,4592.3906,2982.3564,2070.6042,-989.06085,-76.27485,36.54894,609.9697,303.22192,20.647211,-39.930206,97.21695,893.78217,0.28434289,0.28414845,0.28383628,0.28342757,0.28285933,0.28265065,0.2822125,0.28192264,0.27946112,0.2792869,0.27902925,0.2669305,0.27937326,0.27204028,0.27848935,0.28268936,0.28372058,0.28400844,0.2834187,0.28296492,0.28276128,0.2815448,0.2810307,0.27868736,0.278656,0.27206984,0.28090012,0.2742854,0.2626345,0.26771834,0.27864638,0.28435653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.767296,26.140123,21.024008,15.73136,9.226593,8.0298395,6.736154,5.4778447,4.283803,2.989048,2.0535514,0.039172687,0.065540746,0.017890418,0.07173679,7.224738,14.873454,22.839489,15.412509,5.139017,0.09036765,9.560566,5.63454,2.8698444,0.0859344,0.007472069,1.831103,0.045794647,0.0031577025,0.017671464,0.15534166,0.0,20727.258,19722.285,8205.054,8061.866,7123.3726,5889.3213,4429.2754,3846.4246,3241.238,1932.3672,1385.1864,675.4584,784.7442,95.87646,-38.515095,368.63254,-1250.2408,-2731.2947,-2802.4136,7832.7637,1642.0371,510.52255,4592.3906,2982.3564,2070.6042,-989.06085,-76.27485,36.54894,609.9697,303.22192,20.647211,-39.930206,97.21695,893.78217,0.28945634,0.28925538,0.2889559,0.28862146,0.28659773,0.28410026,0.28148788,0.2812037,0.28082126,0.28052968,0.2774666,0.26648438,0.28060412,0.27544624,0.27873296,0.28486916,0.28884527,0.28910616,0.28870848,0.28448874,0.28207546,0.2812089,0.2812001,0.28020796,0.27909163,0.27302688,0.28119648,0.2769473,0.26457137,0.2706011,0.27909163,0.2894705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7964,26.585035,21.573988,16.39229,9.846265,8.613878,7.270666,5.9787493,4.7504845,3.456914,2.5170028,0.059797563,0.073889054,0.01979801,0.059933774,6.1673746,14.602173,23.076685,15.971455,6.2613277,1.4317899,9.966904,5.7680407,3.0217178,0.1611684,0.011111044,2.1244664,0.0617338,0.0063667796,0.04448533,0.3740082,0.0,20626.271,19613.037,8113.6333,7970.169,7147.733,5983.368,4520.042,3901.5586,3291.0737,1931.4125,1388.7119,751.964,829.69055,102.669556,-32.863895,338.48306,-1318.0575,-2824.09,-2896.3037,7787.695,1592.7871,498.43686,4656.6733,3092.5356,2063.1628,-1003.6711,-108.250786,31.508709,614.7676,327.81735,23.77539,-67.25677,155.74362,881.8392,0.28945634,0.2892558,0.28893515,0.28852323,0.28798732,0.2877971,0.28745025,0.28701875,0.28113604,0.27928546,0.27906525,0.26906002,0.27937692,0.2775015,0.27909726,0.2874766,0.28879768,0.28910533,0.28799295,0.2876197,0.28748468,0.28740314,0.2841104,0.27947462,0.2793869,0.27585125,0.27990964,0.27752337,0.26171088,0.27535945,0.27936214,0.2894705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7964,26.585035,21.573988,16.39229,9.846265,8.613878,7.270666,5.9787493,4.7504845,3.456914,2.5170028,0.059797563,0.073889054,0.01979801,0.059933774,6.1673746,14.602173,23.076685,15.971455,6.2613277,1.4317899,9.966904,5.7680407,3.0217178,0.1611684,0.011111045,2.1244664,0.0617338,0.00636678,0.044485334,0.3740082,0.0,20626.271,19613.037,8113.6333,7970.169,7147.733,5983.368,4520.042,3901.5586,3291.0737,1931.4125,1388.7119,751.964,829.69055,102.669556,-32.863895,338.48306,-1318.0575,-2824.09,-2896.3037,7787.695,1592.7871,498.43686,4656.6733,3092.5356,2063.1628,-1003.6711,-108.250786,31.508709,614.7676,327.81735,23.77539,-67.25677,155.74362,881.8392,0.29087344,0.2906722,0.29037696,0.29006976,0.28874242,0.287421,0.2869402,0.28651595,0.28612468,0.28570408,0.2774954,0.27393538,0.28583702,0.27661255,0.2813305,0.28834316,0.29028124,0.2905296,0.29014036,0.28757977,0.28751445,0.28650948,0.28588966,0.28557098,0.28387147,0.27638817,0.28578922,0.27780738,0.265413,0.27580178,0.28218076,0.29088774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87543,27.48837,22.4275,17.184582,10.583079,9.320182,7.9703536,6.6346717,5.343,4.0190635,3.0129085,0.0741775,0.09621754,0.027923238,0.10150756,8.853213,17.012695,24.42279,17.146057,7.1422787,1.1585722,11.155997,6.9886613,3.8680906,0.54196185,0.038560003,2.5492387,0.07774342,0.021483043,0.13310462,0.8625523,0.0,20349.969,19394.91,8157.0933,8020.8755,7180.379,6062.9043,4532.0503,3972.377,3381.747,1955.7628,1440.7316,828.25037,882.8647,116.44403,-45.589485,411.0515,-1294.6504,-2626.6604,-2692.8232,7679.581,1618.6177,559.5786,4650.6016,3079.9758,2210.5059,-1088.8121,-208.09586,36.14253,646.42633,361.43286,23.981773,-120.13958,239.19604,944.311,0.29087344,0.2906708,0.29034525,0.28992897,0.2894006,0.2892159,0.2888797,0.28856355,0.2848747,0.2846862,0.28431538,0.27222863,0.28480673,0.2822393,0.28380343,0.2891642,0.29022568,0.2905245,0.28938502,0.28902003,0.2888866,0.28881863,0.28686267,0.28487867,0.28421363,0.28136802,0.2857557,0.28292355,0.26615277,0.2759379,0.28415698,0.29088774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87543,27.48837,22.4275,17.184582,10.583079,9.320182,7.9703536,6.6346717,5.343,4.0190635,3.0129085,0.0741775,0.09621754,0.027923238,0.10150756,8.853213,17.012695,24.42279,17.146057,7.1422787,1.1585722,11.155997,6.9886613,3.8680906,0.54196185,0.038560003,2.5492387,0.07774342,0.021483043,0.13310462,0.8625523,0.0,20349.969,19394.91,8157.0933,8020.8755,7180.379,6062.9043,4532.0503,3972.377,3381.747,1955.7628,1440.7316,828.25037,882.8647,116.44403,-45.589485,411.0515,-1294.6504,-2626.6604,-2692.8232,7679.581,1618.6177,559.5786,4650.6016,3079.9758,2210.5059,-1088.8121,-208.09586,36.14253,646.42633,361.43286,23.981773,-120.13958,239.19604,944.311,0.2948226,0.2946151,0.29431146,0.29397964,0.2922408,0.290254,0.28799403,0.2877553,0.28746563,0.28715616,0.28281265,0.27405152,0.2872624,0.2809302,0.28615397,0.29077247,0.29418874,0.29445812,0.29405984,0.29038686,0.2889939,0.2877761,0.28725162,0.28701746,0.2868308,0.28276008,0.28717396,0.28221133,0.2753047,0.28211126,0.2856374,0.29483727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96499,28.360622,23.617682,18.706537,12.588741,11.419117,10.037066,8.643601,7.273599,5.8781486,4.759495,1.2491955,0.60018724,0.22957921,0.23335451,8.311401,17.303646,25.124353,17.89915,8.927658,3.907156,11.602326,7.0279946,3.8812633,0.5875569,0.050710063,2.736544,0.09797683,0.018088974,0.11374108,0.75889796,0.0,20032.9,19185.844,7876.2734,7742.696,6891.329,5816.855,4590.149,4064.265,3490.98,2012.1146,1525.5896,911.67035,1005.299,290.22305,-9.170867,393.6526,-1364.3998,-2704.276,-2772.771,7727.2305,1526.1763,508.9837,4777.7236,3238.9104,2220.4924,-1083.0685,-215.45047,64.24176,656.8592,374.4268,28.980425,-110.52997,223.85085,963.95667,0.2948226,0.2946149,0.29428652,0.29386562,0.2933262,0.2931385,0.2927912,0.29249442,0.28785473,0.28585097,0.28564385,0.278178,0.28594953,0.2843304,0.28528377,0.2927963,0.29412994,0.2944554,0.29325008,0.29291728,0.29280365,0.29271534,0.2901906,0.2866922,0.28528967,0.2835584,0.28728226,0.28539371,0.27598602,0.28440574,0.2852718,0.29483727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96499,28.360622,23.617682,18.706537,12.588741,11.419117,10.037066,8.643601,7.273599,5.8781486,4.759495,1.2491955,0.60018724,0.22957921,0.23335451,8.311401,17.303646,25.124353,17.89915,8.927658,3.907156,11.602326,7.0279946,3.8812633,0.5875569,0.050710063,2.736544,0.09797683,0.018088974,0.11374108,0.75889796,0.0,20032.9,19185.844,7876.2734,7742.696,6891.329,5816.855,4590.149,4064.265,3490.98,2012.1146,1525.5896,911.67035,1005.299,290.22305,-9.170867,393.6526,-1364.3998,-2704.276,-2772.771,7727.2305,1526.1763,508.9837,4777.7236,3238.9104,2220.4924,-1083.0685,-215.45047,64.24176,656.8592,374.4268,28.980425,-110.52997,223.85085,963.95667,0.29948863,0.2992752,0.29895622,0.2985804,0.2961755,0.29393998,0.29184538,0.2916293,0.29135793,0.29106706,0.2840802,0.27916786,0.2911846,0.29050294,0.29069802,0.29574794,0.2988493,0.29911962,0.298709,0.29422536,0.29284215,0.2919337,0.29088503,0.29082742,0.29064715,0.2856907,0.29088026,0.2836156,0.27628896,0.28344688,0.28949028,0.29950377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92811,28.014153,23.043533,17.886612,11.327447,10.102522,8.696687,7.315476,5.9644938,4.5643797,3.470093,0.08016652,0.57511425,0.32317403,0.4293936,10.240461,18.064058,25.095465,17.588074,9.037631,4.536657,11.453617,7.0980186,3.960122,0.6324179,0.07342396,2.8532119,0.09379332,0.024717098,0.14631104,0.93598723,0.0,20163.984,19268.77,8078.222,7949.5674,7155.477,5963.778,4632.636,4044.9263,3464.7258,2015.743,1507.5552,894.6546,895.7407,235.62741,-55.583286,437.21075,-1265.5955,-2553.3064,-2622.3652,7713.103,1487.0737,479.8307,4710.8037,3154.3416,2217.124,-1089.0906,-220.20506,92.10865,646.1686,383.5913,26.79201,-125.820946,249.66527,947.4614,0.29948863,0.29927534,0.29892993,0.29848644,0.29791594,0.29771626,0.29735774,0.2971058,0.29194888,0.2897235,0.28952873,0.28220794,0.28982437,0.2893095,0.28917387,0.29746193,0.29879662,0.29911798,0.29881778,0.29730424,0.29726318,0.2971792,0.29538256,0.29052868,0.2891194,0.2876697,0.29137367,0.28916186,0.27822447,0.2877117,0.28898054,0.29950377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92811,28.014153,23.043533,17.886612,11.327447,10.102522,8.696687,7.315476,5.9644938,4.5643797,3.470093,0.08016652,0.57511425,0.32317403,0.4293936,10.240461,18.064058,25.095465,17.588074,9.037631,4.536657,11.453617,7.0980186,3.960122,0.6324179,0.07342396,2.8532119,0.09379332,0.024717098,0.14631104,0.93598723,0.0,20163.984,19268.77,8078.222,7949.5674,7155.477,5963.778,4632.636,4044.9263,3464.7258,2015.743,1507.5552,894.6546,895.7407,235.62741,-55.583286,437.21075,-1265.5955,-2553.3064,-2622.3652,7713.103,1487.0737,479.8307,4710.8037,3154.3416,2217.124,-1089.0906,-220.20506,92.10865,646.1686,383.5913,26.79201,-125.820946,249.66527,947.4614,0.2975418,0.2973341,0.29706964,0.29686633,0.29670024,0.29664493,0.29646704,0.2962042,0.29591766,0.29561427,0.28845924,0.28044966,0.29571778,0.29089767,0.29538706,0.29680145,0.29696074,0.29718116,0.2969303,0.296832,0.2967682,0.2968279,0.2955836,0.29541695,0.29524067,0.29097864,0.2955015,0.2887121,0.28204957,0.28729254,0.29420954,0.29755673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.913765,28.031101,23.079157,17.952698,11.39022,10.129797,8.742635,7.3778977,6.0220537,4.63956,3.5302708,0.08053516,0.21548744,0.069191016,0.18096468,9.709949,17.665873,24.995338,17.634762,8.017301,3.5663247,11.600596,7.1685896,4.0166526,0.38440377,0.04010973,2.5821962,0.082603335,0.029144369,0.22909865,1.2278252,0.0,20214.758,19260.402,8061.8203,7924.177,7157.428,6056.4844,4599.309,4018.804,3471.4534,2002.0052,1518.6803,903.1433,932.53784,175.69585,-57.134193,430.3777,-1277.1095,-2611.1895,-2678.6482,7701.216,1584.5614,476.94522,4669.0605,3184.1006,2222.475,-1141.8237,-169.50342,55.833103,662.9407,363.64575,23.32941,-164.58632,283.42123,906.91406,0.2975418,0.2973308,0.2969972,0.29657838,0.29605973,0.295878,0.29551098,0.29516757,0.2948446,0.29450873,0.29412588,0.28594017,0.29465666,0.29302168,0.29519224,0.2957723,0.29682955,0.29716557,0.29598987,0.2957584,0.29564998,0.29550815,0.29532653,0.29514277,0.29371712,0.29317304,0.29525825,0.29355335,0.28614134,0.29311338,0.29356065,0.29755673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.913765,28.031101,23.079157,17.952698,11.39022,10.129797,8.742635,7.3778977,6.0220537,4.63956,3.5302708,0.08053516,0.21548744,0.069191016,0.18096468,9.709949,17.665873,24.995338,17.634762,8.017301,3.5663247,11.600596,7.1685896,4.0166526,0.38440377,0.04010973,2.5821962,0.082603335,0.029144369,0.22909865,1.2278252,0.0,20214.758,19260.402,8061.8203,7924.177,7157.428,6056.4844,4599.309,4018.804,3471.4534,2002.0052,1518.6803,903.1433,932.53784,175.69585,-57.134193,430.3777,-1277.1095,-2611.1895,-2678.6482,7701.216,1584.5614,476.94522,4669.0605,3184.1006,2222.475,-1141.8237,-169.50342,55.833103,662.9407,363.64575,23.32941,-164.58632,283.42123,906.91406,0.29679447,0.29658747,0.29628456,0.2959411,0.2955106,0.29535645,0.2949741,0.29454082,0.29409322,0.29362568,0.29301122,0.28415862,0.29383877,0.29284218,0.29345417,0.2956107,0.29614916,0.29643333,0.29599616,0.295701,0.29552066,0.2937813,0.29375246,0.2936318,0.29353926,0.29304382,0.29370037,0.29281086,0.28836903,0.2922736,0.2935013,0.29680935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89301,27.65451,22.568624,17.313835,10.824758,9.564548,8.157011,6.7734957,5.4437304,4.021552,2.9248734,0.06637063,0.09883918,0.032833286,0.1364889,9.279773,16.842178,24.492594,17.456148,9.590528,4.9098964,11.300687,6.965423,3.7951686,0.36352375,0.028767876,2.3977816,0.07711455,0.014771811,0.09892254,0.7915443,0.0,20288.03,19355.379,8178.8403,8030.677,7114.091,6055.9307,4635.6636,4048.568,3435.2388,2032.8333,1509.3339,815.96344,891.7406,114.32072,-54.854763,420.8822,-1242.6031,-2672.3198,-2738.1912,7621.6797,1421.5302,490.079,4719.5063,3146.3813,2229.44,-1107.3287,-166.95149,48.306118,658.3429,349.35056,25.348612,-103.14274,232.59802,943.98627,0.29679447,0.29658395,0.29624975,0.2958218,0.29525253,0.29504824,0.29457232,0.2940657,0.29354995,0.292994,0.2921929,0.2908026,0.29325402,0.29193297,0.2919033,0.29514694,0.29609317,0.29642257,0.29613018,0.2945841,0.29452336,0.2943062,0.29421377,0.29204127,0.2920086,0.2918747,0.29418904,0.29180887,0.28814197,0.29179597,0.2919789,0.29680935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89301,27.65451,22.568624,17.313835,10.824758,9.564548,8.157011,6.7734957,5.4437304,4.021552,2.9248734,0.06637063,0.09883918,0.032833286,0.1364889,9.279773,16.842178,24.492594,17.456148,9.590528,4.9098964,11.300687,6.965423,3.7951686,0.36352375,0.028767876,2.3977816,0.07711455,0.014771811,0.09892254,0.7915443,0.0,20288.03,19355.379,8178.8403,8030.677,7114.091,6055.9307,4635.6636,4048.568,3435.2388,2032.8333,1509.3339,815.96344,891.7406,114.32072,-54.854763,420.8822,-1242.6031,-2672.3198,-2738.1912,7621.6797,1421.5302,490.079,4719.5063,3146.3813,2229.44,-1107.3287,-166.95149,48.306118,658.3429,349.35056,25.348612,-103.14274,232.59802,943.98627,0.29572266,0.2955189,0.29523423,0.29493314,0.2945658,0.29443547,0.2940923,0.29365668,0.29313964,0.2925459,0.29197946,0.28899077,0.29281482,0.29116943,0.29199538,0.29455787,0.2951131,0.29537147,0.29494536,0.29463056,0.29454613,0.2945311,0.2924527,0.2924101,0.29234248,0.29173464,0.29242942,0.28999075,0.2853142,0.29002777,0.29232368,0.29573745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93192,27.9857,23.106308,18.068565,11.791966,10.567048,9.178612,7.768117,6.375144,4.93047,3.800746,0.28371644,0.22326694,0.056440912,0.09954106,8.8391695,16.946667,24.757223,17.578678,8.712803,2.915912,11.438254,6.9807534,3.8457613,0.5834161,0.04032791,2.6092196,0.070466205,0.012171937,0.07981301,0.6628518,0.0,20150.463,19277.395,7997.8267,7849.835,6987.3477,5963.761,4601.5894,4091.0085,3522.4644,2050.1328,1533.723,912.6137,962.0841,188.60593,-34.15303,410.74512,-1290.19,-2702.3801,-2769.1648,7705.4883,1516.4485,550.0765,4713.2773,3193.9775,2216.0156,-1077.4879,-216.79936,34.968533,655.3877,366.71097,24.446089,-91.66968,211.94247,974.00476,0.29572266,0.29551393,0.29518595,0.29476768,0.29421106,0.29401428,0.29356956,0.29310122,0.29260546,0.29204896,0.29082462,0.28757438,0.29230314,0.29026872,0.29259902,0.29395783,0.29503635,0.29535666,0.2950606,0.29348534,0.29343182,0.29322138,0.29309425,0.2929278,0.29102096,0.2902021,0.29303354,0.29056224,0.2858213,0.29053047,0.29073596,0.29573745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93192,27.9857,23.106308,18.068565,11.791966,10.567048,9.178612,7.768117,6.375144,4.93047,3.800746,0.28371644,0.22326694,0.056440912,0.09954106,8.8391695,16.946667,24.757223,17.578678,8.712803,2.915912,11.438254,6.9807534,3.8457613,0.5834161,0.04032791,2.6092196,0.070466205,0.012171938,0.07981302,0.6628518,0.0,20150.463,19277.395,7997.8267,7849.835,6987.3477,5963.761,4601.5894,4091.0085,3522.4644,2050.1328,1533.723,912.6137,962.0841,188.60593,-34.15303,410.74512,-1290.19,-2702.3801,-2769.1648,7705.4883,1516.4485,550.0765,4713.2773,3193.9775,2216.0156,-1077.4879,-216.79936,34.968533,655.3877,366.71097,24.446089,-91.66968,211.94247,974.00476,0.2977414,0.2975316,0.29722476,0.29690248,0.29554197,0.2942595,0.29270464,0.29245514,0.29205972,0.29153866,0.29087713,0.28668386,0.29180267,0.29007134,0.29077598,0.29455397,0.29711622,0.29737887,0.29698217,0.29426956,0.2938408,0.2932902,0.29136774,0.2913082,0.29124212,0.29080045,0.29132506,0.29117036,0.284714,0.2887203,0.29122442,0.29775637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82648,26.704624,21.615469,16.341965,9.783,8.556682,7.1859965,5.8721557,4.6108246,3.3038678,2.3090122,0.052397314,0.092074685,0.028250696,0.08596065,6.9472423,15.204117,23.329727,16.19053,6.463867,1.6779821,9.937152,5.701687,2.93111,0.0993326,0.008872239,2.1034896,0.06647302,0.0045291595,0.024434393,0.19646218,0.0,20521.486,19589.451,8181.6787,8046.108,7155.3584,5967.4404,4569.728,3937.1707,3338.621,1942.1788,1431.9724,718.17004,814.45026,112.26444,-39.983482,360.4372,-1302.9714,-2760.7026,-2836.2852,7748.194,1594.2511,495.99918,4759.896,3107.0627,2072.9814,-998.20746,-82.36622,40.32183,614.39606,325.60422,25.26091,-47.35619,109.64466,897.3576,0.2977414,0.29753038,0.29719234,0.2967598,0.2962089,0.29601985,0.2956793,0.29547665,0.29227847,0.29043314,0.2899548,0.28692007,0.29057717,0.29009646,0.29109886,0.29571703,0.29705432,0.29737377,0.29616976,0.29581025,0.29569307,0.29562423,0.29413125,0.29119623,0.29107848,0.28911462,0.2917166,0.28946677,0.2847783,0.28931147,0.29047656,0.29775637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82648,26.704624,21.615469,16.341965,9.783,8.556682,7.1859965,5.8721557,4.6108246,3.3038678,2.3090122,0.052397314,0.092074685,0.028250696,0.08596065,6.9472423,15.204117,23.329727,16.19053,6.463867,1.6779821,9.937152,5.701687,2.93111,0.0993326,0.008872239,2.1034896,0.06647302,0.0045291595,0.024434391,0.19646218,0.0,20521.486,19589.451,8181.6787,8046.108,7155.3584,5967.4404,4569.728,3937.1707,3338.621,1942.1788,1431.9724,718.17004,814.45026,112.26444,-39.983482,360.4372,-1302.9714,-2760.7026,-2836.2852,7748.194,1594.2511,495.99918,4759.896,3107.0627,2072.9814,-998.20746,-82.36622,40.32183,614.39606,325.60422,25.26091,-47.35619,109.64466,897.3576,0.29235864,0.29215947,0.2918802,0.29165742,0.29267704,0.2941165,0.29438412,0.29433215,0.29414836,0.29392025,0.2886826,0.2876779,0.29399046,0.28814042,0.2936221,0.29329476,0.29178005,0.29201826,0.29165906,0.2940073,0.29496503,0.29465276,0.29405224,0.29380918,0.2934144,0.28868088,0.29395363,0.28943953,0.28210208,0.2875089,0.2924341,0.29237306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85059,27.073706,21.987465,16.709229,10.103401,8.826694,7.513637,6.231744,4.982915,3.7413223,2.8057368,0.063437805,0.12515412,0.035807393,0.09527636,8.367543,15.96128,23.826813,16.838612,7.890572,2.7879717,10.67128,6.3318844,3.3476214,0.17010844,0.013167025,2.3021202,0.06713747,0.009729344,0.0634158,0.50940275,0.0,20437.129,19498.326,8179.1475,8050.0044,7182.9185,6098.6123,4464.9634,3885.1843,3320.7114,1889.1128,1385.2574,797.8819,846.8936,134.62541,-40.636982,398.73514,-1245.3804,-2712.6338,-2777.6826,7636.4893,1524.0208,513.4611,4724.418,3148.0002,2157.8345,-1062.2675,-110.9046,41.71929,636.72864,342.32553,24.24471,-80.91771,183.39198,915.5517,0.29235864,0.29215473,0.29183063,0.29142088,0.2909093,0.29073173,0.29046658,0.2903193,0.2923824,0.29233786,0.29222688,0.2858855,0.29237092,0.29089275,0.2917927,0.29064232,0.29169804,0.29200462,0.2908538,0.29050675,0.29040608,0.29031533,0.29076508,0.29264602,0.29222614,0.28980044,0.2932278,0.2919759,0.28079998,0.2874024,0.29218358,0.29237306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85059,27.073706,21.987465,16.709229,10.103401,8.826694,7.513637,6.231744,4.982915,3.7413223,2.8057368,0.063437805,0.12515412,0.035807393,0.09527636,8.367543,15.96128,23.826813,16.838612,7.890572,2.7879717,10.67128,6.3318844,3.3476214,0.17010844,0.013167025,2.3021202,0.06713747,0.009729346,0.06341581,0.50940275,0.0,20437.129,19498.326,8179.1475,8050.0044,7182.9185,6098.6123,4464.9634,3885.1843,3320.7114,1889.1128,1385.2574,797.8819,846.8936,134.62541,-40.636982,398.73514,-1245.3804,-2712.6338,-2777.6826,7636.4893,1524.0208,513.4611,4724.418,3148.0002,2157.8345,-1062.2675,-110.9046,41.71929,636.72864,342.32553,24.244709,-80.91771,183.39198,915.5517,0.2935653,0.29336116,0.2930657,0.29276296,0.29154545,0.29030886,0.28983122,0.2894306,0.28909805,0.2889435,0.2903833,0.28410432,0.28897515,0.29019302,0.28885555,0.2914463,0.29289114,0.29321155,0.29282126,0.2903824,0.2903824,0.2895145,0.28883994,0.2886603,0.28883177,0.28928867,0.28874972,0.29015675,0.2861457,0.2903981,0.2888483,0.29357988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.819275,26.611334,21.472963,16.164278,9.580294,8.363076,7.059594,5.7991285,4.5970926,3.3619921,2.4326453,0.051055092,0.08036133,0.022002876,0.09040387,7.948908,15.505645,23.363937,15.87552,6.191693,0.471274,9.938366,5.8148837,3.0086265,0.08215498,0.0074518276,1.8603301,0.053650618,0.006537244,0.041386064,0.34604433,0.0,20546.629,19612.135,8224.307,8075.0474,7170.0835,5943.487,4447.3535,3849.9817,3252.938,1883.7726,1380.2618,739.37964,814.2538,106.9667,-43.826393,387.83923,-1242.1002,-2711.2856,-2777.915,7835.995,1590.4563,546.1463,4628.378,3062.4326,2087.3538,-1016.0947,-74.27937,41.949944,624.6719,305.17645,21.790787,-64.07749,149.28375,884.5104,0.2935653,0.2933596,0.29303366,0.2926177,0.2920871,0.291904,0.2914683,0.29115656,0.28777945,0.28763816,0.28737584,0.28677702,0.28772593,0.2875907,0.28681454,0.29181868,0.29289082,0.29320565,0.29198235,0.29165334,0.29155272,0.29147455,0.2898481,0.2880242,0.28694537,0.28730825,0.2885537,0.28692535,0.28562135,0.28858876,0.28695422,0.29357988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.819275,26.611334,21.472963,16.164278,9.580294,8.363076,7.059594,5.7991285,4.5970926,3.3619921,2.4326453,0.051055092,0.08036133,0.022002876,0.09040387,7.948908,15.505645,23.363937,15.87552,6.191693,0.471274,9.938366,5.8148837,3.0086265,0.08215498,0.0074518276,1.8603301,0.053650618,0.006537244,0.041386064,0.34604433,0.0,20546.629,19612.135,8224.307,8075.0474,7170.0835,5943.487,4447.3535,3849.9817,3252.938,1883.7726,1380.2618,739.37964,814.2538,106.9667,-43.826393,387.83923,-1242.1002,-2711.2856,-2777.915,7835.995,1590.4563,546.1463,4628.378,3062.4326,2087.3538,-1016.0947,-74.27937,41.949944,624.6719,305.17645,21.790787,-64.07749,149.28375,884.5104,0.29200086,0.29180434,0.29154477,0.29130778,0.2910628,0.2909769,0.2907285,0.2903916,0.2900045,0.28971127,0.28579235,0.28668872,0.28979373,0.2854948,0.2892555,0.29106924,0.29144147,0.291665,0.2913695,0.2912026,0.29109502,0.29030362,0.28985548,0.28966117,0.28934306,0.2870964,0.28978565,0.28513765,0.28289232,0.28524777,0.28826094,0.29201525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83007,26.431337,21.33671,16.067152,9.58151,8.319002,6.9756827,5.687821,4.483259,3.2432463,2.3830223,0.056738038,0.08786896,0.023978597,0.07801761,7.4567184,15.221593,23.151907,15.725628,6.708945,1.9567873,9.861119,5.6476684,2.91901,0.17225367,0.014624437,1.9097868,0.04543401,0.004017702,0.026804816,0.22644319,0.0,20508.947,19662.33,8186.427,8042.8564,7112.056,6061.891,4520.2383,3894.9414,3256.626,1887.8146,1323.8452,730.0584,802.36847,112.32746,-38.589436,374.86813,-1260.4575,-2724.6748,-2792.6777,7824.123,1530.3224,494.1087,4597.7124,3098.3325,2055.9868,-981.91144,-111.16679,36.280457,619.3622,310.39865,20.32591,-50.942955,118.82101,889.87494,0.29200086,0.29179746,0.29147583,0.2910691,0.2905465,0.2903601,0.2899544,0.28955197,0.28914842,0.28872862,0.28828022,0.28490248,0.28890225,0.286778,0.28942063,0.28998297,0.2913333,0.2916444,0.290479,0.29025555,0.29015574,0.2899456,0.28974995,0.28889036,0.28788722,0.2861896,0.28968978,0.287304,0.2811065,0.28487447,0.28786638,0.29201525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83007,26.431337,21.33671,16.067152,9.58151,8.319002,6.9756827,5.687821,4.483259,3.2432463,2.3830223,0.056738038,0.08786896,0.023978597,0.07801761,7.4567184,15.221593,23.151907,15.725628,6.708945,1.9567873,9.861119,5.6476684,2.91901,0.17225367,0.014624437,1.9097868,0.04543401,0.004017702,0.026804816,0.22644319,0.0,20508.947,19662.33,8186.427,8042.8564,7112.056,6061.891,4520.2383,3894.9414,3256.626,1887.8146,1323.8452,730.0584,802.36847,112.32746,-38.589436,374.86813,-1260.4575,-2724.6748,-2792.6777,7824.123,1530.3224,494.1087,4597.7124,3098.3325,2055.9868,-981.91144,-111.16679,36.280457,619.3622,310.39865,20.32591,-50.942955,118.82101,889.87494,0.29253736,0.29233587,0.292043,0.2917499,0.2913415,0.28994307,0.2894388,0.2889883,0.2885097,0.2879878,0.2872451,0.28217033,0.2882062,0.28637552,0.2876627,0.2898287,0.29193428,0.292188,0.2918064,0.29012027,0.29012027,0.28827283,0.28823897,0.28809434,0.2879502,0.28646845,0.28817827,0.286062,0.2807311,0.28608674,0.28792194,0.29255182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81072,26.453728,21.487892,16.33668,9.838258,8.60658,7.271827,5.99046,4.769318,3.5002644,2.5540633,0.05147887,0.08579729,0.026930762,0.08436898,6.9077,15.172239,23.152315,15.537202,4.8805017,0.08227359,9.557005,5.576607,2.8751767,0.09871104,0.008383742,1.7097645,0.055273246,0.005569884,0.030935977,0.2754735,0.0,20576.45,19651.357,8074.024,7944.815,7119.6196,5981.5093,4504.65,3884.3235,3280.7544,1911.5598,1393.7222,759.4309,830.35376,107.46854,-39.881714,359.35934,-1303.6245,-2733.893,-2802.7703,7906.9424,1674.8303,496.68948,4646.466,3004.5874,2044.8838,-987.6319,-82.30078,40.00923,614.9708,291.0152,22.429644,-53.979248,132.57579,873.16956,0.29253736,0.29233408,0.2920096,0.29159522,0.29103822,0.29084143,0.29043463,0.29015902,0.28731638,0.2870897,0.28638956,0.28041226,0.2872361,0.28628606,0.28587043,0.2905525,0.29187024,0.2921815,0.29106095,0.29067266,0.2905386,0.29047686,0.28857434,0.28650278,0.28646016,0.285754,0.28857434,0.28640455,0.2810887,0.28430426,0.2864394,0.29255182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81072,26.453728,21.487892,16.33668,9.838258,8.60658,7.271827,5.99046,4.769318,3.5002644,2.5540633,0.05147887,0.08579729,0.026930762,0.08436898,6.9077,15.172239,23.152315,15.537202,4.8805017,0.08227359,9.557005,5.576607,2.8751767,0.09871104,0.008383742,1.7097645,0.055273246,0.005569884,0.030935977,0.2754735,0.0,20576.45,19651.357,8074.024,7944.815,7119.6196,5981.5093,4504.65,3884.3235,3280.7544,1911.5598,1393.7222,759.4309,830.35376,107.46854,-39.881714,359.35934,-1303.6245,-2733.893,-2802.7703,7906.9424,1674.8303,496.68948,4646.466,3004.5874,2044.8838,-987.6319,-82.30078,40.00923,614.9708,291.0152,22.429644,-53.979248,132.57579,873.16956,0.2915777,0.2913792,0.29109114,0.29078126,0.29040205,0.29026553,0.2899096,0.2894893,0.28905937,0.2887486,0.28482753,0.28344533,0.28883633,0.284713,0.2871175,0.29048854,0.29097977,0.29123595,0.29082757,0.2905488,0.29043663,0.28947306,0.2889103,0.28865707,0.28811878,0.28536668,0.2888249,0.2846201,0.28074998,0.284541,0.28705075,0.29159206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94627,28.117344,23.085384,17.872845,11.373557,10.107098,8.709729,7.3213434,5.931762,4.526674,3.4655445,0.089714706,0.25538892,0.07445376,0.14642993,9.659542,17.56614,25.02235,17.779877,9.532055,4.6577854,11.570839,7.189141,3.9248972,0.33022594,0.028707886,2.4924264,0.076196976,0.015307412,0.103071414,0.8357523,0.0,20099.498,19246.027,8131.899,7995.747,7120.1323,6072.1284,4617.5503,4056.2578,3517.8308,2019.6067,1482.7157,892.64386,921.18896,197.05785,-45.048775,429.99048,-1272.8279,-2635.4746,-2706.7424,7677.637,1458.4198,500.92435,4741.6426,3164.5334,2264.8894,-1135.43,-157.78592,50.678226,665.3191,357.04617,25.02784,-105.51093,239.76793,958.4053,0.2915777,0.29137498,0.29104733,0.29062992,0.29007795,0.28987983,0.2894229,0.28893736,0.28843683,0.2879265,0.28739035,0.28167933,0.28813565,0.28594714,0.28667292,0.28928387,0.29091445,0.29122347,0.290141,0.28972858,0.28958604,0.28934768,0.28911954,0.2879582,0.28689077,0.28531292,0.28905594,0.28512108,0.27957672,0.28276816,0.28686333,0.29159206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94627,28.117344,23.085384,17.872845,11.373557,10.107098,8.709729,7.3213434,5.931762,4.526674,3.4655445,0.089714706,0.25538892,0.07445376,0.14642993,9.659542,17.56614,25.02235,17.779877,9.532055,4.6577854,11.570839,7.189141,3.9248972,0.33022594,0.028707886,2.4924264,0.076196976,0.015307412,0.103071414,0.8357523,0.0,20099.498,19246.027,8131.899,7995.747,7120.1323,6072.1284,4617.5503,4056.2578,3517.8308,2019.6067,1482.7157,892.64386,921.18896,197.05785,-45.048775,429.99048,-1272.8279,-2635.4746,-2706.7424,7677.637,1458.4198,500.92435,4741.6426,3164.5334,2264.8894,-1135.43,-157.78592,50.678226,665.3191,357.04617,25.02784,-105.51093,239.76793,958.4053,0.29849637,0.2982831,0.2979679,0.29759365,0.29493937,0.29184073,0.28870967,0.28840488,0.28796756,0.28742015,0.28640386,0.2812481,0.2876813,0.28665057,0.28700125,0.2928313,0.29784316,0.29812253,0.29770502,0.2912001,0.28966013,0.28861043,0.2875119,0.28740984,0.28728735,0.28600585,0.28746212,0.2852203,0.2822489,0.28519052,0.28724357,0.2985114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9008,27.720161,22.671906,17.433924,10.939055,9.689621,8.310539,6.9609866,5.6389537,4.3450413,3.302159,0.07695303,0.28220445,0.07620725,0.16952653,8.688209,16.890463,24.553074,17.468992,9.1050625,3.511376,11.173408,6.866078,3.6859684,0.33447742,0.033168394,2.7616355,0.08720876,0.012086788,0.06593951,0.55476373,0.0,20260.57,19339.96,8146.1104,8016.7954,7117.5176,6027.918,4584.8223,3994.5994,3424.4377,1931.6884,1468.8937,870.91266,892.8083,211.35571,-51.829945,405.1052,-1298.3103,-2674.6194,-2740.6074,7642.964,1469.4698,539.5794,4777.216,3135.4182,2233.1794,-1093.2872,-157.72685,54.86346,638.47705,377.16592,28.033705,-81.05288,192.70241,965.4292,0.29849637,0.2982844,0.2979507,0.29752108,0.2969625,0.29676926,0.2964133,0.29615206,0.28982168,0.2864423,0.28616118,0.28397188,0.28660634,0.285767,0.28698236,0.2964236,0.297795,0.29812378,0.29782757,0.29629308,0.29625311,0.2961791,0.2933849,0.2872911,0.28589725,0.28510064,0.28846496,0.28569037,0.28288904,0.28549296,0.28559628,0.2985114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9008,27.720161,22.671906,17.433924,10.939055,9.689621,8.310539,6.9609866,5.6389537,4.3450413,3.302159,0.07695303,0.28220445,0.07620725,0.16952653,8.688209,16.890463,24.553074,17.468992,9.1050625,3.511376,11.173408,6.866078,3.6859684,0.33447742,0.033168394,2.7616355,0.08720876,0.012086787,0.0659395,0.55476373,0.0,20260.57,19339.96,8146.1104,8016.7954,7117.5176,6027.918,4584.8223,3994.5994,3424.4377,1931.6884,1468.8937,870.91266,892.8083,211.35571,-51.829945,405.1052,-1298.3103,-2674.6194,-2740.6074,7642.964,1469.4698,539.5794,4777.216,3135.4182,2233.1794,-1093.2872,-157.72685,54.86346,638.47705,377.16592,28.033705,-81.05289,192.70241,965.4292,0.29612342,0.2959177,0.2956272,0.29546705,0.29543954,0.2954399,0.29536796,0.29517832,0.29493308,0.29463974,0.28517985,0.28249994,0.29474562,0.2896169,0.29426137,0.29555213,0.29556504,0.29576775,0.29539272,0.2956117,0.2956959,0.29573366,0.2946108,0.2944089,0.29417595,0.28743047,0.29452094,0.28488266,0.28085124,0.2837142,0.29287115,0.29613823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.973724,28.552105,23.615313,18.507212,12.10278,10.899436,9.5263605,8.161891,6.782621,5.390104,4.2993956,0.9184847,0.6276514,0.31441408,0.36196375,9.475378,18.326645,25.568487,18.140085,10.312956,5.6367235,11.932549,7.442805,4.2296724,0.74472564,0.07101465,2.7919755,0.115979254,0.026579043,0.17045906,1.0197833,0.0,20001.734,19136.75,8048.4927,7908.843,7063.831,5906.813,4574.0312,4018.3792,3503.7112,2009.83,1504.8915,893.369,962.3452,265.02856,-36.01376,420.13922,-1352.8076,-2594.2874,-2653.7065,7707.486,1417.7698,489.83026,4741.0234,3206.432,2245.6711,-1116.5828,-243.5565,82.604256,667.775,377.28543,30.7954,-137.78996,259.6773,978.45404,0.29612342,0.29591423,0.29558435,0.2951698,0.29466316,0.2944913,0.2941634,0.29388836,0.29364944,0.2933897,0.29308763,0.28263187,0.29351306,0.29143515,0.29276246,0.29443264,0.29543722,0.29575685,0.2945355,0.2942342,0.2941538,0.29412034,0.2940183,0.2939163,0.2927035,0.29022843,0.29398608,0.2926924,0.2802849,0.2878046,0.29255226,0.29613823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
