pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.973724,28.552105,23.615313,18.507212,12.10278,10.899436,9.5263605,8.161891,6.782621,5.390104,4.2993956,0.9184847,0.6276514,0.31441408,0.36196375,9.475378,18.326645,25.568487,18.140085,10.312956,5.6367235,11.932549,7.442805,4.2296724,0.74472564,0.07101465,2.7919755,0.115979254,0.026579043,0.17045906,1.0197833,0.0,20001.734,19136.75,8048.4927,7908.843,7063.831,5906.813,4574.0312,4018.3792,3503.7112,2009.83,1504.8915,893.369,962.3452,265.02856,-36.01376,420.13922,-1352.8076,-2594.2874,-2653.7065,7707.486,1417.7698,489.83026,4741.0234,3206.432,2245.6711,-1116.5828,-243.5565,82.604256,667.775,377.28543,30.7954,-137.78996,259.6773,978.45404,0.29995525,0.2997414,0.2994295,0.29908356,0.2972206,0.29521844,0.29317516,0.29295242,0.2926494,0.29230094,0.29182157,0.2808714,0.29246867,0.29195234,0.29222792,0.2962663,0.2993039,0.2995796,0.2991783,0.29484552,0.29439163,0.29318497,0.2925675,0.292299,0.29220957,0.29187587,0.29245785,0.29187447,0.28685004,0.29084185,0.29219234,0.29997045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10203,30.323542,25.63313,20.768284,14.653427,13.470798,12.130614,10.797143,9.4954195,8.146173,7.0893126,3.4637961,3.6438818,3.4241946,3.5152907,12.587647,20.44488,27.433603,20.464455,12.536794,8.205444,14.606984,10.1281395,7.0265927,4.0063725,3.293474,5.1275764,1.9634206,1.5412158,1.9752138,3.6364317,0.0,19539.31,18690.41,7829.053,7703.197,6889.5405,5851.6924,4514.536,3968.8254,3395.9312,1975.8638,1479.492,927.7076,936.4307,218.82774,-51.159573,419.11612,-1268.5306,-2544.9253,-2608.3867,7483.7056,1427.5734,469.98035,4594.7324,3202.2258,2203.2192,-1033.5428,-251.10648,71.348236,681.0291,413.0132,71.20598,-250.10362,373.03714,1007.75214,0.29995525,0.2997411,0.29940253,0.29896843,0.29841223,0.29821727,0.2978683,0.2975992,0.29314417,0.29100814,0.29064825,0.28993964,0.29111955,0.29071042,0.2904072,0.29789984,0.29924127,0.29957643,0.29928252,0.29775164,0.29771033,0.2976425,0.29584953,0.29175323,0.2905642,0.29051465,0.29268658,0.2905596,0.28675106,0.29044256,0.29054958,0.29997045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10203,30.323542,25.63313,20.768284,14.653427,13.470797,12.130613,10.797142,9.4954195,8.146173,7.089312,3.4637954,3.6438813,3.4241939,3.5152903,12.5876465,20.44488,27.433601,20.464455,12.536793,8.205444,14.606983,10.1281395,7.026592,4.006372,3.2934735,5.127576,1.96342,1.5412152,1.9752132,3.6364312,0.0,19539.312,18690.41,7829.053,7703.197,6889.5405,5851.6924,4514.536,3968.8254,3395.9312,1975.8638,1479.492,927.7076,936.4307,218.82774,-51.159573,419.11612,-1268.5306,-2544.9253,-2608.3867,7483.7056,1427.5734,469.98035,4594.7324,3202.2258,2203.2192,-1033.5428,-251.10648,71.348236,681.0291,413.0132,71.20598,-250.10362,373.03714,1007.75214,0.30705374,0.30682772,0.30649304,0.3060586,0.302666,0.2995812,0.2969294,0.2966924,0.29640564,0.29610914,0.28952703,0.2883685,0.29621875,0.2931255,0.29581168,0.30092052,0.30636242,0.3066564,0.30622607,0.2989953,0.2976215,0.29750836,0.2960214,0.29586357,0.29567593,0.2922938,0.29595152,0.28926954,0.28575918,0.28951317,0.29502496,0.30706966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38672,34.201042,29.937635,25.518795,19.990072,18.945023,17.751997,16.560287,15.391867,14.190262,13.204203,10.014462,10.488592,10.17824,10.171125,18.096392,25.119482,31.55205,25.377356,18.913015,14.90371,19.783358,15.675671,12.694463,10.015767,9.500709,10.641434,7.6189895,7.1742067,7.5687146,9.121847,0.0,18478.236,17681.27,7435.764,7313.4453,6524.7065,5473.6772,4239.726,3735.121,3203.4983,1856.0135,1425.1222,865.72833,851.16895,263.70737,12.912338,389.61487,-1193.9408,-2433.4885,-2488.6123,7048.5205,1278.6362,450.7772,4481.9565,3056.093,2156.641,-968.69836,-210.68402,129.64381,667.8283,402.9202,73.23737,-237.54636,359.7291,1036.6841,0.30705374,0.30682924,0.3064728,0.30601317,0.30541742,0.30520853,0.304822,0.30440825,0.2971578,0.2947463,0.29454288,0.2865718,0.29484785,0.29340756,0.2953478,0.3046491,0.30630773,0.30665776,0.30624235,0.30452278,0.30451074,0.30447233,0.30068222,0.2956045,0.29401323,0.29274473,0.29639056,0.29393816,0.28974092,0.29388535,0.29400486,0.30706966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.38672,34.201042,29.937635,25.518795,19.990072,18.945023,17.751995,16.560287,15.391866,14.190261,13.204202,10.0144615,10.488591,10.178239,10.171124,18.09639,25.119482,31.552048,25.377354,18.913013,14.903709,19.783358,15.67567,12.694462,10.015766,9.500708,10.641433,7.6189885,7.174206,7.5687137,9.121846,0.0,18478.236,17681.27,7435.764,7313.4453,6524.7065,5473.6772,4239.726,3735.121,3203.4983,1856.0135,1425.1222,865.72833,851.16895,263.70737,12.912339,389.61487,-1193.9408,-2433.4885,-2488.6123,7048.5205,1278.6362,450.7772,4481.9565,3056.093,2156.641,-968.69836,-210.68402,129.64381,667.8283,402.9202,73.23737,-237.54636,359.7291,1036.6841,0.32468468,0.32444206,0.32413408,0.32384554,0.31269228,0.3072455,0.30386543,0.30360502,0.30328682,0.30309322,0.29288602,0.2847863,0.3031393,0.3004546,0.30154017,0.3096106,0.3239171,0.32427114,0.323915,0.30500773,0.30465612,0.30429292,0.3027352,0.30261198,0.30092287,0.29543862,0.3026892,0.29383075,0.29171962,0.29373613,0.30057523,0.3247025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61383,37.44081,33.644108,29.700262,24.703491,23.731947,22.647682,21.561502,20.481644,19.371006,18.463377,15.622889,15.4709015,15.247132,15.269374,23.056757,29.556973,35.133904,29.24825,22.817709,18.934496,24.316055,20.82601,18.27302,15.630326,14.948562,16.71442,14.258914,14.031697,14.39412,15.708296,0.0,17593.023,16795.62,6984.556,6877.8784,6177.8545,5262.31,4026.445,3552.725,3070.0146,1778.773,1362.7501,813.1828,861.1918,221.0138,-23.89402,385.94003,-1145.0908,-2252.9832,-2309.5776,6771.658,1275.022,443.06607,4187.373,2798.6965,1983.4241,-961.6465,-245.12437,87.07931,604.502,360.16846,50.95922,-226.91127,328.69943,866.80615,0.32468468,0.32443383,0.32403922,0.3235453,0.32296318,0.32275543,0.3224203,0.3178616,0.3034949,0.30156243,0.30143222,0.29086342,0.30164045,0.30148,0.3007613,0.3224433,0.32385793,0.32424393,0.32387128,0.32228607,0.3222723,0.32226357,0.3089952,0.30231866,0.30196702,0.3006323,0.30299926,0.30091822,0.29659757,0.3006658,0.30183077,0.3247025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.61383,37.44081,33.644108,29.70026,24.703491,23.731947,22.64768,21.5615,20.481642,19.371004,18.463377,15.622888,15.470901,15.247131,15.269373,23.056757,29.556973,35.133904,29.248247,22.817707,18.934494,24.316053,20.82601,18.273018,15.630325,14.94856,16.714418,14.258912,14.031696,14.394118,15.708294,0.0,17593.023,16795.62,6984.556,6877.8784,6177.855,5262.31,4026.445,3552.725,3070.0146,1778.773,1362.7501,813.1828,861.1918,221.01381,-23.894018,385.94003,-1145.0908,-2252.9832,-2309.5776,6771.658,1275.022,443.06607,4187.373,2798.6965,1983.4241,-961.64655,-245.12437,87.079315,604.502,360.16846,50.95922,-226.91127,328.69943,866.80615,0.3410206,0.3407535,0.34041888,0.34008563,0.3271455,0.32325152,0.3212108,0.3209989,0.32068962,0.31813744,0.29963467,0.2890512,0.32057786,0.30519682,0.31364062,0.32489446,0.34016892,0.34056288,0.34000006,0.3223605,0.32212946,0.32175297,0.3202557,0.32014826,0.30988386,0.30221274,0.3202557,0.30066255,0.29790288,0.30035636,0.3064769,0.34104025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90919,41.278847,37.926582,34.45484,30.048418,29.201506,28.242006,27.288507,26.334454,25.393064,24.646868,22.28082,21.951584,21.696125,21.66567,28.481316,34.03097,39.162827,34.030106,28.264555,24.231453,29.610722,26.377571,23.986366,21.65061,21.147856,22.695734,20.434525,20.20398,20.436266,21.396633,0.0,16381.52,15700.289,6530.4673,6420.3047,5772.373,4886.3237,3769.2473,3311.3887,2871.4001,1626.8589,1226.0,736.77,801.13367,237.39796,28.313803,359.14075,-1051.3942,-2154.0425,-2204.3398,6338.5864,1202.0435,452.2199,3946.3672,2685.5076,1914.535,-899.6289,-207.9514,112.7677,574.377,344.48883,51.36079,-178.45953,277.4907,871.35974,0.3410206,0.34074327,0.34030297,0.33975548,0.3391265,0.33893007,0.3386436,0.33077118,0.31963485,0.3190331,0.3187874,0.29513153,0.3191943,0.31572416,0.31848168,0.33839166,0.34009156,0.34052843,0.33994967,0.33845374,0.33843544,0.33780587,0.3215473,0.31969237,0.3183732,0.3138389,0.31985396,0.31742257,0.3082572,0.31625563,0.3183447,0.34104025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90919,41.278847,37.926582,34.45484,30.048416,29.201504,28.242004,27.288506,26.334454,25.393063,24.646866,22.280819,21.951582,21.696125,21.665668,28.481316,34.03097,39.162827,34.030106,28.264553,24.231451,29.61072,26.377571,23.986364,21.650608,21.147854,22.695732,20.434523,20.20398,20.436264,21.396631,0.0,16381.5205,15700.289,6530.4673,6420.3047,5772.373,4886.3237,3769.2473,3311.389,2871.4001,1626.8589,1226.0,736.77,801.13367,237.39798,28.313805,359.14078,-1051.3942,-2154.0425,-2204.34,6338.587,1202.0435,452.2199,3946.3674,2685.5076,1914.5352,-899.6289,-207.9514,112.7677,574.377,344.48883,51.36079,-178.45955,277.4907,871.3598,0.36623943,0.36593446,0.36556318,0.365112,0.34216857,0.33822793,0.33761832,0.33719814,0.33684108,0.32908413,0.31689924,0.2958338,0.33553004,0.3211635,0.3237314,0.33926105,0.3654553,0.3657231,0.36456206,0.3380242,0.3380242,0.33721825,0.33651844,0.33433965,0.32042333,0.3173451,0.33621335,0.3164738,0.30977154,0.31638145,0.3191304,0.36626208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.172806,44.7895,41.83064,38.760456,34.880615,34.14413,33.340168,32.540314,31.741993,30.96517,30.32788,28.271135,28.009148,27.791162,27.791256,33.374737,38.35513,42.908306,38.501614,33.910812,31.430733,34.624866,31.788565,29.742207,27.84647,27.459616,28.461441,26.384598,26.11002,26.386646,27.45484,0.0,15231.768,14635.778,6104.797,6008.019,5389.018,4531.2754,3425.9548,3011.6592,2607.9785,1466.5323,1125.886,683.0924,734.6152,217.91016,-1.2411422,322.4804,-991.7135,-2019.2878,-2068.6848,5870.1064,1062.8942,347.79642,3676.859,2502.1716,1760.1239,-803.7417,-180.51364,88.65407,539.77875,329.0263,56.44445,-196.11305,293.9011,814.8609,0.36623943,0.36592087,0.36541662,0.3647892,0.3640798,0.36386043,0.36299983,0.3446732,0.3351336,0.33501568,0.329969,0.29685178,0.33508843,0.334964,0.33050853,0.36340582,0.3651951,0.36567923,0.36518767,0.36333996,0.36333105,0.35744122,0.33657464,0.33446386,0.3344172,0.3301831,0.3357178,0.32822806,0.31320947,0.32306,0.33441103,0.36626208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.172806,44.7895,41.83064,38.760452,34.880615,34.144127,33.340164,32.540314,31.741991,30.965168,30.327879,28.271133,28.009146,27.79116,27.791254,33.374737,38.35513,42.908306,38.50161,33.910812,31.43073,34.624863,31.788563,29.742205,27.846468,27.459614,28.46144,26.384596,26.110018,26.386644,27.454838,0.0,15231.769,14635.779,6104.797,6008.019,5389.018,4531.2754,3425.9548,3011.6594,2607.9785,1466.5323,1125.886,683.0924,734.61523,217.91016,-1.2411394,322.48044,-991.71356,-2019.2878,-2068.6848,5870.1064,1062.8942,347.79642,3676.859,2502.1719,1760.1239,-803.7417,-180.51364,88.654076,539.77875,329.0263,56.44445,-196.11305,293.9011,814.8609,0.39388275,0.3935335,0.3931221,0.3918017,0.3642085,0.3624797,0.36222383,0.36185786,0.3616491,0.33923903,0.33289918,0.3129415,0.35346782,0.33350888,0.33446035,0.36346018,0.39300627,0.39329582,0.39124987,0.36274263,0.36271447,0.3627401,0.36103132,0.34752026,0.33404258,0.33194265,0.36100176,0.33202115,0.32331735,0.33243266,0.33404258,0.39390895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4163,48.155647,45.609093,42.967445,39.62231,38.97998,38.26972,37.558594,36.84058,36.123108,35.55487,33.62923,33.563732,33.40794,33.432804,38.848923,42.929672,46.62754,42.57345,38.26694,35.667976,39.228226,36.78772,35.079636,33.52303,33.192883,34.05337,32.17855,31.956451,32.19345,33.10688,0.0,14099.795,13545.724,5629.6475,5539.588,4974.351,4208.66,3204.221,2826.3955,2462.8708,1404.9315,1058.2787,659.2252,684.71094,181.76411,-25.37727,317.2245,-890.56854,-1804.7039,-1849.0414,5504.659,1026.8313,356.7015,3395.4438,2307.135,1596.5104,-722.5976,-165.70633,74.43603,491.15695,311.33826,50.336338,-180.4062,270.0832,752.28815,0.39388272,0.39351526,0.39293733,0.39188507,0.3914791,0.39135113,0.38722363,0.36278468,0.3597741,0.35962915,0.3383569,0.3109917,0.3596929,0.3594199,0.3588334,0.39074725,0.39268658,0.39323857,0.39249372,0.3908755,0.39060467,0.3723689,0.36048004,0.3588673,0.3588375,0.34908727,0.36048004,0.33648732,0.32498112,0.3347999,0.35883588,0.39390892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.4163,48.155643,45.609093,42.967445,39.62231,38.97998,38.26972,37.558594,36.84058,36.123104,35.55487,33.62923,33.56373,33.407936,33.432804,38.84892,42.929672,46.62754,42.573444,38.266937,35.667973,39.228226,36.78772,35.07963,33.523026,33.19288,34.053368,32.17855,31.95645,32.19345,33.10688,0.0,14099.795,13545.724,5629.6475,5539.588,4974.3516,4208.66,3204.2212,2826.3955,2462.8708,1404.9316,1058.2787,659.2252,684.711,181.76413,-25.377266,317.22452,-890.56854,-1804.704,-1849.0415,5504.659,1026.8313,356.70154,3395.444,2307.135,1596.5104,-722.5976,-165.70634,74.43603,491.15698,311.3383,50.336338,-180.4062,270.0832,752.28815,0.4255025,0.42509863,0.42463896,0.42215735,0.39070833,0.39065048,0.38913384,0.38897246,0.38380364,0.35827568,0.35752365,0.32363817,0.36775,0.35264537,0.35826418,0.39011702,0.42450398,0.42481998,0.42157105,0.39011267,0.39011267,0.38842428,0.38838834,0.35995117,0.3582831,0.35740232,0.38672572,0.35651734,0.3460848,0.35659784,0.3582827,0.4255331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63008,51.19442,49.035503,46.796185,43.991425,43.44577,42.868103,42.29012,41.717796,41.153027,40.703995,39.23085,38.996826,38.765995,38.74133,42.421288,45.87709,49.644924,46.61128,43.065056,40.956173,43.773346,41.722206,40.203194,38.708584,38.443344,39.365177,37.961327,37.768345,37.932117,38.573437,0.0,13037.89,12490.761,5149.4062,5066.7646,4522.9336,3853.8318,2865.9326,2527.0906,2179.015,1234.6267,931.9393,570.45435,619.32007,224.75421,25.266193,257.47647,-814.1178,-1823.0616,-1862.9745,4948.6587,924.589,318.6434,3106.93,2100.4592,1498.5182,-706.9132,-147.2333,83.67708,450.41983,266.31357,46.658123,-147.76854,223.13118,678.5702,0.4255025,0.42507377,0.4245596,0.42269188,0.4224954,0.42243618,0.4106959,0.38871017,0.38672844,0.3865521,0.35529608,0.3267357,0.38662508,0.37118158,0.38589332,0.42259994,0.42433816,0.42473978,0.4235325,0.42190978,0.42153704,0.39040992,0.38782528,0.38613647,0.38526204,0.36651123,0.38653532,0.356004,0.34558,0.35602567,0.38455293,0.4255331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.63008,51.19442,49.035503,46.796185,43.99142,43.445766,42.868103,42.29012,41.717796,41.153023,40.703995,39.23085,38.996826,38.76599,38.741325,42.421284,45.877087,49.64492,46.611275,43.065056,40.956173,43.773342,41.722206,40.20319,38.70858,38.44334,39.365177,37.961327,37.768345,37.932114,38.573433,0.0,13037.891,12490.762,5149.4062,5066.765,4522.9336,3853.8318,2865.9329,2527.0906,2179.015,1234.6267,931.9393,570.45435,619.32007,224.75423,25.266197,257.47647,-814.1178,-1823.0616,-1862.9745,4948.6587,924.589,318.64343,3106.93,2100.4592,1498.5183,-706.91327,-147.2333,83.67708,450.41986,266.3136,46.658123,-147.76855,223.13121,678.57025,0.460156,0.4596884,0.45914224,0.45013124,0.42190808,0.4218434,0.41981447,0.41980562,0.39887485,0.38420448,0.3841781,0.32654062,0.38585356,0.38421053,0.382319,0.4218443,0.45902297,0.45938063,0.4433543,0.42096594,0.42092413,0.41928107,0.41883454,0.38540894,0.38400894,0.38094458,0.39715442,0.38377902,0.36375853,0.38215783,0.3838767,0.46019176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89174,54.894573,53.085686,51.21277,48.872242,48.41689,47.908997,47.39392,46.883133,46.342617,45.88531,44.281475,44.898125,44.776897,44.780964,48.290314,51.215153,53.82046,51.16221,48.44984,46.735092,48.725647,47.01912,45.816807,44.817966,44.625484,44.899647,43.649178,43.508163,43.68997,44.31298,0.0,11627.948,11093.737,4680.3223,4600.782,4101.936,3495.174,2673.497,2374.6433,2049.2114,1205.7064,941.1749,597.246,522.3501,158.74025,-9.545572,250.96078,-743.9934,-1493.7666,-1528.5421,4429.294,799.99744,284.96323,2861.3643,1901.8746,1320.7864,-568.6646,-123.827644,58.891785,417.25644,250.18533,39.387253,-156.34323,219.66853,649.7357,0.460156,0.45965344,0.4585074,0.4581621,0.4560792,0.45593765,0.42701346,0.41932014,0.41714442,0.41299963,0.38178447,0.35066554,0.41713825,0.40216148,0.39220974,0.4567509,0.45874622,0.4592952,0.457989,0.45615935,0.4495631,0.4195969,0.41845837,0.4165578,0.39962965,0.38297832,0.41809928,0.3818892,0.3674941,0.38142416,0.39414197,0.46019173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89174,54.894573,53.085682,51.212765,48.872242,48.41689,47.908993,47.39392,46.883133,46.342613,45.885307,44.28147,44.898125,44.776894,44.78096,48.290314,51.215153,53.82046,51.16221,48.44984,46.73509,48.725647,47.019115,45.816803,44.817963,44.62548,44.899647,43.649174,43.50816,43.689964,44.312977,0.0,11627.949,11093.738,4680.3223,4600.7827,4101.936,3495.1743,2673.497,2374.6436,2049.2114,1205.7064,941.175,597.246,522.35016,158.74028,-9.5455675,250.9608,-743.9934,-1493.7666,-1528.5422,4429.294,799.9975,284.96323,2861.3645,1901.8748,1320.7865,-568.6646,-123.82765,58.891792,417.25647,250.18535,39.387253,-156.34325,219.66855,649.7357,0.51594716,0.51488346,0.5147385,0.48415586,0.4553752,0.45531908,0.45491716,0.45204315,0.4174904,0.41466573,0.4026096,0.34866634,0.4168369,0.41293558,0.41475004,0.45605654,0.51337576,0.5147817,0.46375194,0.45511976,0.45503747,0.45331725,0.43642968,0.41585442,0.41465652,0.40250003,0.41698262,0.39222088,0.37273186,0.3910372,0.41480637,0.5159921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05832,57.062515,55.49811,53.87304,51.871784,51.491352,51.070377,50.654922,50.23823,49.835773,49.508343,48.312912,48.329674,48.224422,48.23839,51.137314,53.650364,56.06246,53.97979,51.630108,50.21487,51.96616,50.471478,49.419434,48.434414,48.150387,48.696655,47.63559,47.535618,47.69047,48.245632,0.0,10648.955,10206.928,4327.3706,4261.334,3769.3442,3171.874,2415.8105,2114.4438,1835.8605,1028.2052,785.82886,509.60715,511.38934,147.07751,-18.58851,226.35732,-685.4653,-1432.8923,-1470.6998,3994.7659,740.3346,256.9047,2581.4624,1770.514,1228.921,-564.40247,-152.77618,43.311157,383.3048,228.95253,32.711014,-143.36691,206.40913,568.3765,0.5159471,0.5155105,0.513714,0.51351714,0.5113786,0.50491935,0.45462525,0.45242074,0.4505597,0.42883155,0.41196796,0.36236545,0.4478366,0.41197315,0.41451392,0.51058626,0.5135194,0.5152171,0.51343644,0.5035179,0.46636903,0.45229164,0.45229164,0.44090846,0.4134119,0.40884858,0.45058975,0.4125531,0.39830592,0.41159853,0.41341445,0.51599205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05832,57.062515,55.49811,53.87304,51.871784,51.49135,51.070377,50.654922,50.23823,49.83577,49.508343,48.312912,48.329674,48.22442,48.23839,51.13731,53.650364,56.06246,53.97979,51.630104,50.214867,51.96616,50.471478,49.419434,48.434414,48.150383,48.69665,47.63559,47.535618,47.690468,48.24563,0.0,10648.955,10206.929,4327.371,4261.3345,3769.3445,3171.874,2415.8108,2114.4438,1835.8606,1028.2053,785.82886,509.60715,511.38937,147.07753,-18.588505,226.35733,-685.4653,-1432.8925,-1470.6998,3994.766,740.3346,256.90472,2581.4626,1770.5142,1228.9211,-564.4025,-152.7762,43.311165,383.30484,228.95255,32.711018,-143.36693,206.40916,568.3766,0.56337535,0.56268877,0.5619852,0.52360636,0.51027924,0.51027924,0.50853866,0.4822081,0.44968688,0.44938323,0.41163486,0.3746927,0.4495582,0.43856585,0.4481301,0.5103251,0.5600189,0.56221145,0.5120885,0.51023746,0.50892323,0.5076311,0.45202368,0.44953114,0.4479491,0.43509534,0.44947365,0.41074336,0.3985726,0.41078866,0.44780135,0.56342894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.161446,58.574978,57.24441,55.863922,54.17317,53.84226,53.45264,53.05488,52.654533,52.238785,51.887783,50.69399,50.7224,50.5903,50.596115,53.23498,55.574924,57.698277,55.731625,53.274307,51.894894,53.918705,52.557888,51.61568,50.761578,50.527153,50.962936,49.984833,49.90242,50.047607,50.519936,0.0,10002.476,9540.852,3965.1392,3902.0723,3441.3542,2941.7698,2316.934,2065.3298,1796.6183,1046.4009,815.88983,509.2298,514.7907,166.27278,-11.579757,215.15619,-659.5519,-1337.5632,-1369.7928,3824.167,758.4572,253.37251,2439.1765,1683.0491,1157.8883,-522.5729,-137.73483,37.96829,362.9842,219.10622,29.471428,-138.46565,189.16281,547.6451,0.5633753,0.5626883,0.56199443,0.5602682,0.55739254,0.5402991,0.5077687,0.5070806,0.5002575,0.44673526,0.44452897,0.37355506,0.46781796,0.42714134,0.44758517,0.5534117,0.56038463,0.56221056,0.5596567,0.53054374,0.50924253,0.50705844,0.5051305,0.4512162,0.4467939,0.43840665,0.5045343,0.44496235,0.4214955,0.44380948,0.44678962,0.5634289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.161446,58.574978,57.24441,55.863922,54.173164,53.84226,53.452637,53.05488,52.654533,52.238785,51.88778,50.69399,50.722397,50.5903,50.596115,53.234978,55.57492,57.698273,55.731625,53.274307,51.894894,53.9187,52.557884,51.615677,50.761574,50.527153,50.962933,49.98483,49.902416,50.047607,50.51993,0.0,10002.476,9540.853,3965.1394,3902.0725,3441.3545,2941.77,2316.9343,2065.3298,1796.6183,1046.401,815.88983,509.2298,514.7908,166.27281,-11.57975,215.1562,-659.55194,-1337.5634,-1369.793,3824.1672,758.4573,253.37253,2439.1768,1683.0492,1157.8883,-522.57294,-137.73485,37.968296,362.98422,219.10623,29.471428,-138.46567,189.16284,547.64514,0.5997837,0.5989158,0.59780735,0.56104773,0.556904,0.5569021,0.55503774,0.5128692,0.5038924,0.5016878,0.44393033,0.40018308,0.5037666,0.470378,0.49295047,0.5568444,0.59409916,0.5984507,0.558953,0.5565872,0.5553628,0.5411752,0.5056159,0.502055,0.4827349,0.44423977,0.5038992,0.4438902,0.43012375,0.44398403,0.47721168,0.59984446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27797,60.09613,58.84958,57.552948,55.94141,55.637062,55.299004,54.96126,54.63258,54.284046,53.995564,52.979507,53.43478,53.374912,53.437378,55.665268,57.621155,59.371906,57.818375,56.041508,54.81877,56.33744,55.254154,54.47971,53.695377,53.435047,53.922634,53.13392,53.097843,53.230896,53.664486,0.0,9226.226,8834.992,3827.9292,3772.2407,3353.3303,2811.8257,2145.9814,1890.7467,1615.1194,951.3567,733.89246,466.77826,397.65552,108.4523,-41.73037,196.36078,-598.69684,-1205.2224,-1235.5214,3392.5496,636.6521,237.40303,2186.8162,1488.024,1041.5653,-499.07217,-145.75465,6.093027,325.4511,195.0689,18.865356,-132.0904,180.62134,466.82162,0.59978366,0.59891516,0.5979125,0.5963054,0.58824915,0.565366,0.5549068,0.5518074,0.5340508,0.50066465,0.48384377,0.40179643,0.5054258,0.48838058,0.5008457,0.5831481,0.59642035,0.5984495,0.5953246,0.5680025,0.5554491,0.5531083,0.5516275,0.50222296,0.500694,0.48618203,0.5292562,0.46959373,0.43168426,0.45377913,0.5003068,0.5998444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.27797,60.09613,58.84958,57.552948,55.94141,55.637062,55.299004,54.96126,54.632576,54.284046,53.995564,52.979507,53.434776,53.37491,53.437374,55.665268,57.621155,59.371902,57.818375,56.041504,54.81877,56.337437,55.254154,54.479706,53.695374,53.435047,53.922634,53.133915,53.097843,53.230896,53.664482,0.0,9226.227,8834.993,3827.9294,3772.241,3353.3306,2811.8257,2145.9814,1890.7468,1615.1195,951.35675,733.89246,466.77826,397.65558,108.452324,-41.730362,196.3608,-598.6969,-1205.2224,-1235.5215,3392.5498,636.65216,237.40305,2186.8164,1488.0242,1041.5654,-499.07217,-145.75465,6.093036,325.45114,195.06891,18.865356,-132.09041,180.62137,466.8217,0.6502411,0.64922595,0.6472427,0.59529203,0.59263206,0.59253085,0.5877674,0.5515852,0.5499655,0.5367194,0.49754527,0.40126163,0.54826486,0.48245907,0.50162417,0.5926458,0.63318145,0.6482244,0.5945735,0.5915621,0.5912204,0.56003886,0.55064535,0.54615813,0.49925444,0.49671146,0.54986954,0.49588335,0.4794331,0.49581838,0.49924806,0.6503124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33647,60.92273,59.838318,58.715374,57.32634,57.05227,56.740814,56.430447,56.125477,55.790497,55.51244,54.522095,54.91082,54.82242,54.832825,56.75535,58.50915,60.21705,58.72779,56.89395,55.77948,57.28599,56.24272,55.512474,54.90314,54.769115,54.820885,54.076275,54.03467,54.177647,54.612007,0.0,8814.752,8427.912,3550.4805,3490.3967,3094.815,2657.1382,2053.0803,1806.3906,1551.1202,931.2017,719.44855,460.36334,400.66714,133.85612,-15.855574,181.33658,-564.4602,-1189.2021,-1218.3352,3325.3784,647.5933,225.81148,2155.4185,1458.0879,1009.03455,-435.47147,-101.843735,36.377537,329.09424,189.10095,20.375362,-137.32204,180.79434,492.57562,0.650241,0.6492259,0.64783394,0.64537966,0.6288193,0.5975517,0.5894201,0.5873249,0.55144465,0.54662704,0.5009002,0.43245378,0.5479324,0.52876383,0.5450164,0.6040525,0.64678246,0.6482216,0.6451123,0.5910687,0.5910687,0.58778006,0.5769755,0.54652596,0.5448742,0.5379881,0.54806364,0.49598104,0.4781805,0.4955455,0.5448742,0.65031236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33647,60.922726,59.838318,58.715374,57.326336,57.05227,56.740814,56.430443,56.125473,55.790493,55.512436,54.52209,54.91082,54.822414,54.83282,56.75535,58.50915,60.21705,58.727787,56.89395,55.77948,57.285988,56.24272,55.512474,54.90314,54.769115,54.820885,54.07627,54.034668,54.177647,54.612003,0.0,8814.752,8427.913,3550.4807,3490.397,3094.815,2657.1384,2053.0803,1806.3909,1551.1204,931.2018,719.44855,460.36337,400.6672,133.85614,-15.855567,181.3366,-564.46027,-1189.2023,-1218.3352,3325.3787,647.5933,225.8115,2155.4187,1458.088,1009.0346,-435.4715,-101.84374,36.377544,329.09427,189.10098,20.375364,-137.32205,180.79437,492.57568,0.6805909,0.6795285,0.67713946,0.64518756,0.64265,0.6416261,0.6288468,0.5873832,0.5836656,0.55111545,0.5414196,0.43287688,0.576248,0.5390356,0.54477704,0.64196587,0.66713536,0.6784298,0.6449084,0.6409264,0.63980097,0.587386,0.5855125,0.5603617,0.5435593,0.5145384,0.58368075,0.5389772,0.5061199,0.5366125,0.54365176,0.6806691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34001,60.988583,59.885586,58.741077,57.34251,57.077374,56.768738,56.4665,56.167088,55.858128,55.594482,54.6425,54.913307,54.84656,54.90423,56.89397,58.68694,60.31319,58.868675,57.159008,55.981907,57.494904,56.508923,55.792107,55.093925,54.88965,55.200672,54.546963,54.517056,54.63821,55.01265,0.0,8789.339,8394.151,3583.2117,3526.4277,3106.263,2610.0278,2043.0144,1780.6868,1535.79,891.42163,699.06647,450.64667,407.58527,115.01268,-39.968063,184.73293,-571.23175,-1158.1608,-1189.8137,3263.5083,623.53516,232.57736,2099.8967,1414.2948,998.97095,-468.68048,-127.86978,16.407671,316.57343,176.26361,17.04879,-125.575294,166.86906,455.64838,0.68059087,0.67952836,0.67776835,0.6756933,0.6527985,0.6414465,0.63925296,0.63516563,0.58372355,0.5806975,0.5410756,0.43973756,0.5816315,0.56485647,0.5788131,0.64445615,0.67690897,0.67842644,0.6749936,0.64066833,0.6403876,0.63692707,0.5922885,0.5802187,0.5714785,0.5294795,0.5837263,0.53965557,0.5202837,0.5399112,0.5719054,0.68066907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34001,60.98858,59.885582,58.741074,57.34251,57.07737,56.768738,56.4665,56.167088,55.858128,55.594482,54.642498,54.913307,54.846558,54.90423,56.89397,58.68694,60.31319,58.86867,57.159008,55.981903,57.4949,56.50892,55.792103,55.093925,54.889645,55.20067,54.54696,54.51705,54.638206,55.012646,0.0,8789.34,8394.151,3583.212,3526.428,3106.2632,2610.0278,2043.0146,1780.687,1535.7902,891.4217,699.06647,450.6467,407.5853,115.0127,-39.968056,184.73296,-571.23175,-1158.1608,-1189.8138,3263.5085,623.5352,232.57738,2099.897,1414.2949,998.97107,-468.6805,-127.86979,16.40768,316.57346,176.26363,17.04879,-125.57531,166.8691,455.64844,0.68255854,0.6814018,0.67959017,0.6748845,0.6722731,0.6709873,0.6521738,0.63581795,0.63265157,0.58052236,0.57007724,0.48375875,0.60920435,0.566945,0.57818836,0.67205876,0.67850524,0.6808262,0.67480975,0.6706003,0.6693245,0.6362538,0.63336784,0.58032954,0.578444,0.5661861,0.63247544,0.5467342,0.5223874,0.54723686,0.578311,0.6826372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28903,60.22212,59.083015,57.899033,56.44266,56.16014,55.838146,55.51356,55.188835,54.838383,54.544342,53.55925,53.805573,53.711243,53.71522,55.748196,57.640972,59.470425,57.8018,55.885868,54.685345,56.239567,55.1113,54.400963,53.774464,53.636105,53.875416,53.121403,53.060635,53.176056,53.55461,0.0,9149.645,8775.107,3646.0786,3591.5916,3174.9385,2701.0679,2090.312,1850.6036,1604.5914,954.18445,741.4958,459.04263,429.79898,138.6303,-9.432982,186.88954,-588.1871,-1234.1816,-1260.6067,3505.5994,663.0895,235.06482,2250.8384,1521.0741,994.0875,-442.0531,-103.60855,40.89047,321.74716,190.38655,25.000624,-122.329895,167.85765,476.36288,0.6825585,0.6814015,0.679675,0.67770076,0.67333156,0.67085266,0.66800183,0.6607715,0.63272417,0.6287619,0.57424694,0.48213857,0.6301468,0.58591014,0.606127,0.67166656,0.6789566,0.6808409,0.6768493,0.6705216,0.66921264,0.6662182,0.6348041,0.6291555,0.5943015,0.56872684,0.6322685,0.57267535,0.55086863,0.5729773,0.5834941,0.68263716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28903,60.22212,59.083015,57.89903,56.44266,56.16014,55.838142,55.51356,55.188835,54.838383,54.54434,53.55925,53.805573,53.71124,53.715218,55.748196,57.64097,59.470425,57.8018,55.885868,54.68534,56.239567,55.1113,54.400963,53.77446,53.636105,53.875412,53.1214,53.06063,53.176052,53.55461,0.0,9149.645,8775.108,3646.0789,3591.5916,3174.9387,2701.068,2090.312,1850.6038,1604.5916,954.18445,741.49585,459.04266,429.799,138.63031,-9.432977,186.88956,-588.18713,-1234.1816,-1260.6067,3505.5996,663.08954,235.06483,2250.8386,1521.0742,994.08765,-442.05313,-103.60856,40.890476,321.7472,190.38658,25.000626,-122.32991,167.8577,476.36295,0.65568286,0.6546593,0.65407234,0.67686445,0.674393,0.6730992,0.66987264,0.66525275,0.66141456,0.6288242,0.6035209,0.51774037,0.63944894,0.6230728,0.62688935,0.6736147,0.6585612,0.65423906,0.6768489,0.6729793,0.67120886,0.666336,0.66325104,0.6284114,0.6257165,0.5982178,0.6609808,0.5728243,0.5411292,0.57302815,0.62543136,0.65575546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.207985,59.02774,57.74927,56.4244,54.78193,54.455853,54.08097,53.697784,53.315155,52.913933,52.572254,51.451935,51.620693,51.499016,51.499542,53.78361,55.963276,58.13408,56.380238,54.330112,53.005863,54.625202,53.31094,52.413723,51.587376,51.397503,51.67642,50.815296,50.755672,50.90594,51.370434,0.0,9698.796,9341.3955,3880.542,3816.3796,3387.937,2918.496,2269.192,2024.1221,1753.2354,1026.5007,804.11316,492.06052,479.56805,159.05788,-3.1641312,199.01897,-634.76044,-1353.6208,-1384.0365,3679.6047,687.77545,247.85036,2396.811,1651.7081,1127.7006,-513.3338,-122.91836,46.913227,362.52078,204.54276,24.745459,-141.061,187.46263,533.3287,0.65568286,0.6546593,0.6529591,0.650237,0.66122156,0.6715192,0.67014885,0.66707736,0.66176075,0.65806395,0.6228131,0.5262266,0.66016585,0.6346783,0.64062095,0.66794604,0.6525151,0.6541693,0.6499608,0.67303497,0.67199135,0.6687876,0.6637707,0.6584769,0.6290211,0.6079037,0.6616906,0.62104803,0.5834662,0.62137127,0.6276939,0.65575546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.207985,59.027737,57.749268,56.4244,54.781925,54.455853,54.08097,53.69778,53.315155,52.91393,52.572254,51.45193,51.620693,51.499012,51.49954,53.78361,55.963276,58.134075,56.380234,54.330112,53.00586,54.6252,53.31094,52.41372,51.58737,51.3975,51.676414,50.815292,50.75567,50.905937,51.370434,0.0,9698.796,9341.396,3880.5422,3816.38,3387.9373,2918.4963,2269.1921,2024.1222,1753.2355,1026.5007,804.11316,492.06052,479.56808,159.05789,-3.1641252,199.01898,-634.7605,-1353.6208,-1384.0365,3679.605,687.77545,247.85037,2396.811,1651.7083,1127.7006,-513.3338,-122.918365,46.913235,362.5208,204.54279,24.74546,-141.06102,187.46266,533.3287,0.6185616,0.6176199,0.6171552,0.6494245,0.6482326,0.6471957,0.65099055,0.6676772,0.6641607,0.6588565,0.64165753,0.5340348,0.66191334,0.6545755,0.65578306,0.64825684,0.61820567,0.61725336,0.6505466,0.6469875,0.6464089,0.66927665,0.6661561,0.6592778,0.6562329,0.6438455,0.66423357,0.6209957,0.5900293,0.6206441,0.65561116,0.61862624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.074684,57.335728,55.859356,54.328205,52.426033,52.053825,51.616085,51.179787,50.740997,50.275715,49.87944,48.551285,48.829887,48.678074,48.679592,51.4531,54.015305,56.36506,54.19101,51.707737,50.366207,52.205143,50.748135,49.7725,48.819004,48.5991,49.146095,48.236523,48.14111,48.266907,48.73215,0.0,10548.64,10088.334,4194.1387,4126.5312,3667.402,3134.649,2467.3008,2171.0723,1887.8042,1111.9734,871.1233,539.41754,511.75854,179.24503,-5.6132874,221.01587,-692.6725,-1412.7749,-1447.2072,4037.9448,762.77246,249.59157,2562.1824,1746.2781,1179.8923,-554.5756,-133.06218,41.274612,369.77863,210.67834,31.897469,-128.15315,187.626,532.5162,0.61856157,0.6176191,0.6165203,0.61493665,0.6192313,0.64004713,0.6443899,0.6428866,0.6623519,0.66046727,0.6530304,0.5599125,0.6629612,0.6572917,0.6580972,0.6252456,0.6150812,0.61716235,0.6136049,0.6441764,0.6462534,0.64342463,0.64405525,0.66195774,0.65814173,0.64448047,0.66456723,0.6507596,0.6148787,0.6501743,0.6576856,0.6186262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.074684,57.335728,55.859352,54.3282,52.42603,52.05382,51.61608,51.179787,50.740997,50.275715,49.87944,48.55128,48.829887,48.67807,48.679592,51.4531,54.015305,56.36506,54.19101,51.707737,50.366203,52.205143,50.74813,49.772495,48.819004,48.599094,49.14609,48.236523,48.141106,48.266907,48.73215,0.0,10548.641,10088.335,4194.139,4126.5317,3667.4023,3134.649,2467.301,2171.0725,1887.8043,1111.9735,871.1233,539.41754,511.75858,179.24506,-5.6132817,221.01588,-692.6725,-1412.7749,-1447.2072,4037.945,762.7725,249.59158,2562.1826,1746.2781,1179.8925,-554.5756,-133.06218,41.27462,369.77866,210.67838,31.897469,-128.15317,187.62604,532.51624,0.56873244,0.5680176,0.5675263,0.6062104,0.61153513,0.6113659,0.6107256,0.6412419,0.6389885,0.6512185,0.65522164,0.575435,0.639514,0.65557086,0.65986717,0.6112083,0.56741995,0.56762755,0.61402154,0.6115326,0.60969126,0.628396,0.641229,0.64095896,0.6594452,0.6550927,0.63909274,0.65150934,0.6135505,0.6519004,0.658828,0.56878704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.917496,55.132202,53.371506,51.543346,49.261585,48.83055,48.33127,47.8345,47.339912,46.815674,46.38662,44.949814,45.24641,45.096375,45.10479,48.598927,51.47744,54.060825,51.401558,48.400295,46.67611,49.118008,47.463844,46.30511,45.157734,44.92291,45.32218,44.18736,44.13924,44.351692,45.054142,0.0,11481.245,11002.749,4612.573,4541.0854,4046.0017,3393.1062,2648.9353,2328.6912,2013.8558,1185.9614,909.31854,562.81305,537.5768,178.1084,-14.138355,250.37274,-737.607,-1486.9662,-1526.4385,4428.1914,844.9332,285.80896,2762.894,1870.1362,1294.7177,-612.86786,-137.86243,64.09645,415.4764,237.41302,22.04106,-170.0642,234.37415,588.256,0.5687324,0.5680171,0.5672157,0.5655535,0.5643147,0.58472186,0.60887104,0.60681486,0.6224384,0.63676476,0.65397763,0.60770804,0.6367678,0.6328925,0.6345356,0.5661648,0.565648,0.5675402,0.5651006,0.58475107,0.6085395,0.60772246,0.60573596,0.6375607,0.6341302,0.6383294,0.6283059,0.65373856,0.61597025,0.6533012,0.6341302,0.568787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.917496,55.132202,53.371502,51.543343,49.26158,48.83055,48.331264,47.8345,47.33991,46.815674,46.38662,44.94981,45.24641,45.09637,45.104786,48.598927,51.47744,54.060825,51.401558,48.400295,46.67611,49.118004,47.46384,46.305107,45.157734,44.92291,45.322178,44.18736,44.139236,44.351692,45.054142,0.0,11481.245,11002.749,4612.5737,4541.0854,4046.002,3393.1062,2648.9353,2328.6914,2013.856,1185.9614,909.31854,562.81305,537.5768,178.10843,-14.13835,250.37276,-737.607,-1486.9662,-1526.4386,4428.1914,844.9333,285.809,2762.8943,1870.1364,1294.7177,-612.86786,-137.86244,64.09645,415.47644,237.41304,22.041061,-170.06421,234.37418,588.25604,0.5225392,0.521459,0.52131444,0.5449434,0.5630851,0.5626454,0.561224,0.5932021,0.603397,0.60513216,0.63139486,0.63356465,0.6032625,0.61998266,0.622948,0.5625216,0.5212668,0.5213807,0.55936205,0.5619221,0.5613092,0.56340617,0.60583305,0.6021411,0.6300084,0.63872087,0.603907,0.6304574,0.61699545,0.63074243,0.63308454,0.5225853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.59194,50.6881,48.468822,46.16249,43.283188,42.721733,42.082844,41.44209,40.792786,40.150085,39.654125,38.040894,37.70386,37.49656,37.49695,41.713852,45.696487,49.23096,45.79512,41.87641,39.3402,42.667263,40.50091,38.93565,37.571438,37.273266,37.86037,36.328297,36.1437,36.333958,37.05329,0.0,13232.652,12670.76,5226.6465,5148.0835,4587.446,3913.6982,3026.1338,2671.7654,2332.669,1323.8745,983.32654,599.1327,663.22046,212.07748,-2.6878452,277.12552,-878.942,-1761.1986,-1802.1674,5126.5786,975.8213,352.0251,3274.4756,2163.363,1522.9839,-672.91327,-156.83818,71.67188,471.97977,279.1833,45.55207,-160.22728,237.39922,733.47504,0.52253914,0.52209526,0.5202217,0.52005535,0.51809376,0.5235041,0.55950576,0.5585627,0.5604847,0.60102075,0.61077785,0.6382695,0.5906052,0.59571916,0.60042655,0.51812327,0.5200737,0.5217921,0.5199911,0.52083457,0.5472939,0.559693,0.557227,0.601106,0.6000678,0.60821503,0.55888116,0.6297275,0.6151258,0.62755936,0.6000678,0.5225853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.59194,50.688095,48.468822,46.16249,43.283188,42.721733,42.082844,41.44209,40.792786,40.15008,39.654125,38.04089,37.703857,37.496555,37.496944,41.713852,45.696487,49.23096,45.795116,41.87641,39.3402,42.66726,40.50091,38.93565,37.571434,37.273262,37.860367,36.328293,36.1437,36.333954,37.053288,0.0,13232.652,12670.76,5226.6465,5148.084,4587.4463,3913.6985,3026.1338,2671.7654,2332.669,1323.8745,983.32654,599.1327,663.22046,212.0775,-2.6878414,277.12555,-878.9421,-1761.1986,-1802.1675,5126.579,975.82135,352.02512,3274.4758,2163.363,1522.984,-672.91327,-156.83818,71.67189,471.9798,279.1833,45.55207,-160.2273,237.39925,733.4751,0.4533838,0.45292842,0.45245668,0.46370855,0.51834476,0.5165199,0.5164139,0.5200997,0.55596596,0.55477893,0.5962693,0.6411237,0.55500495,0.55653864,0.5535027,0.5172015,0.45233226,0.45264262,0.46891624,0.5171719,0.5169388,0.5148956,0.5479952,0.5542293,0.55762076,0.58777326,0.5565908,0.59664625,0.5841506,0.5967291,0.55874586,0.4534185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.272575,46.250427,43.484653,40.618996,37.00729,36.32444,35.540512,34.760548,33.972603,33.172268,32.520847,30.382893,30.271152,30.024748,30.02894,35.501835,40.175186,44.47204,40.298515,35.55884,32.747948,36.586315,33.826435,31.896894,30.119713,29.747465,30.686016,28.72201,28.497843,28.750076,29.652082,0.0,14776.917,14169.416,5886.3535,5788.4795,5184.6133,4349.991,3379.5894,2970.9905,2589.6187,1490.3356,1139.3009,697.52594,731.27264,232.81827,-9.705236,319.0158,-958.2186,-1957.0883,-2006.8545,5698.61,1081.3688,372.12375,3591.7512,2465.5398,1705.1378,-776.1984,-176.80089,81.14074,527.21124,319.25003,50.588646,-186.57755,268.25424,806.6398,0.4533838,0.4528956,0.4518554,0.4514335,0.44999027,0.45020717,0.49312547,0.51332194,0.5129872,0.5347911,0.5513439,0.6220882,0.5139902,0.55064726,0.5530834,0.45004272,0.4519798,0.45253098,0.4512552,0.44952986,0.45285225,0.51513124,0.51358104,0.51742214,0.5529898,0.56428355,0.5117879,0.5509747,0.569685,0.5537387,0.5529898,0.4534185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.272575,46.250427,43.48465,40.618996,37.00729,36.32444,35.540512,34.760548,33.972603,33.172268,32.520844,30.38289,30.27115,30.024746,30.028938,35.50183,40.175186,44.472034,40.29851,35.55884,32.747944,36.58631,33.826435,31.896893,30.11971,29.747463,30.686014,28.722006,28.49784,28.750074,29.65208,0.0,14776.918,14169.417,5886.3535,5788.48,5184.6133,4349.9917,3379.5894,2970.9907,2589.6187,1490.3356,1139.3009,697.52594,731.27264,232.81828,-9.705234,319.0158,-958.2187,-1957.0883,-2006.8546,5698.61,1081.3688,372.12378,3591.7512,2465.5398,1705.1378,-776.1984,-176.80089,81.14074,527.21124,319.25003,50.588646,-186.57755,268.25427,806.63983,0.4060061,0.40563563,0.40520474,0.40528008,0.44846135,0.44867277,0.44816342,0.44775358,0.4835937,0.5097728,0.5280048,0.61359006,0.51008034,0.51218045,0.51060015,0.44901842,0.4050865,0.4053855,0.4063766,0.44907457,0.44870368,0.44779983,0.44717345,0.5116473,0.5101187,0.5213197,0.47720438,0.5428072,0.56484675,0.54703414,0.5101187,0.40603393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88236,41.00976,37.683495,34.229927,29.831812,28.977928,27.983109,26.985659,26.001625,24.998323,24.178253,21.425621,21.784258,21.489117,21.48939,27.880762,33.4435,38.79528,33.7354,28.276356,25.03813,29.195765,25.945633,23.58829,21.452726,21.070597,22.122404,19.873926,19.694708,19.929478,20.826052,0.0,16494.686,15777.249,6503.071,6402.135,5766.4946,4907.9956,3843.547,3392.949,2919.7756,1683.7828,1290.112,799.50397,784.6543,256.6479,-2.2126224,346.89096,-1052.7316,-2203.405,-2259.1443,6350.673,1167.1053,401.67474,4003.9897,2693.1147,1899.8481,-857.13824,-179.31966,100.55715,581.4431,343.44016,44.830738,-179.48814,267.38046,902.23486,0.40600604,0.40561488,0.40523657,0.40377155,0.4034179,0.40329227,0.40937284,0.44506788,0.44533247,0.44519567,0.5068927,0.5850681,0.44525185,0.4639015,0.44552848,0.40317205,0.40473595,0.405321,0.40456218,0.40284976,0.40293312,0.43658924,0.44606203,0.44446877,0.45430446,0.4950558,0.44599125,0.5073858,0.53327304,0.5070091,0.45685887,0.40603387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88236,41.00976,37.683495,34.229927,29.83181,28.977928,27.983107,26.985659,26.001623,24.998323,24.178253,21.42562,21.784256,21.489117,21.489388,27.880762,33.443497,38.79528,33.7354,28.276356,25.03813,29.195763,25.945631,23.588287,21.452724,21.070597,22.122402,19.873924,19.694706,19.929476,20.82605,0.0,16494.686,15777.249,6503.071,6402.135,5766.4946,4907.9956,3843.547,3392.949,2919.776,1683.7828,1290.112,799.50397,784.65436,256.6479,-2.2126205,346.89096,-1052.7316,-2203.405,-2259.1443,6350.6733,1167.1053,401.67477,4003.9897,2693.1147,1899.8481,-857.1383,-179.31966,100.55715,581.4431,343.4402,44.830738,-179.48816,267.38046,902.23486,0.3637269,0.36342534,0.3630554,0.36296728,0.39676884,0.40131256,0.4013355,0.40112665,0.40264288,0.44002867,0.4424672,0.5414525,0.42161417,0.4436772,0.44344065,0.40097106,0.36306652,0.36321974,0.36329818,0.40218198,0.40213203,0.40117753,0.40057984,0.43442002,0.44291997,0.44751507,0.40059748,0.44183308,0.48208418,0.44285265,0.44293174,0.36374924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60261,37.147793,33.2951,29.299019,24.310955,23.355082,22.25155,21.153584,20.049902,18.908895,18.003687,15.173565,14.951032,14.591291,14.580827,21.710163,28.325844,34.576717,29.16106,22.686077,18.746151,24.04378,20.29686,17.584145,14.693245,14.121448,16.370718,13.906355,13.518344,13.782282,14.887144,0.0,17637.645,16880.137,7039.9824,6926.9165,6172.0415,5216.305,4064.918,3573.4937,3106.3997,1804.8728,1360.7869,811.57904,869.33746,285.59625,15.903295,367.97348,-1156.0294,-2396.1292,-2448.8171,6679.2563,1279.7725,446.5485,4271.501,2908.1035,2049.4922,-1009.407,-222.9143,105.707375,607.56244,360.86926,68.03165,-191.2039,299.30612,890.6659,0.3637269,0.36341205,0.3629092,0.3623083,0.36167464,0.36148354,0.36176607,0.3858041,0.3986698,0.39864492,0.42760578,0.5005289,0.39865702,0.4003473,0.39816377,0.36126977,0.3627105,0.3631779,0.36268422,0.36112258,0.36106032,0.36660114,0.3987876,0.39820525,0.39820525,0.4157502,0.39967725,0.44045106,0.46768752,0.44017205,0.39820525,0.36374924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.60261,37.147793,33.2951,29.299019,24.310953,23.355082,22.25155,21.153582,20.049902,18.908894,18.003685,15.173563,14.951031,14.59129,14.580826,21.710161,28.325844,34.576714,29.16106,22.686077,18.74615,24.04378,20.29686,17.584143,14.693244,14.121446,16.370716,13.906353,13.518343,13.782281,14.887142,0.0,17637.645,16880.137,7039.9824,6926.9165,6172.0415,5216.305,4064.9182,3573.4937,3106.3997,1804.8728,1360.7869,811.57904,869.33746,285.59625,15.9032955,367.9735,-1156.0294,-2396.1292,-2448.8171,6679.2563,1279.7725,446.5485,4271.501,2908.1035,2049.4922,-1009.407,-222.9143,105.707375,607.56244,360.86926,68.03165,-191.2039,299.30615,890.6659,0.34015793,0.33990774,0.33961493,0.33941817,0.35418904,0.35877973,0.3593079,0.35941774,0.35942012,0.3752603,0.39615697,0.47442493,0.36225298,0.38900727,0.3990024,0.35651273,0.33951312,0.33974537,0.3394387,0.35994458,0.36018217,0.36026493,0.35880014,0.3654297,0.39233568,0.39638492,0.35880014,0.39555097,0.43232098,0.3960773,0.39494988,0.34017745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
