pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.29856,33.109955,28.914486,24.58118,19.217207,18.184328,16.999516,15.834617,14.6905575,13.586311,12.717251,9.769663,9.380772,9.001129,8.958011,16.070944,23.230068,30.221312,23.841131,16.327608,11.773771,18.163837,14.29997,11.417297,8.738589,8.233423,9.125113,6.3860245,6.266146,6.656014,8.225633,0.0,18812.244,17967.824,7371.548,7236.663,6418.9937,5439.164,4223.94,3689.511,3167.258,1773.2378,1331.1704,829.59735,888.5733,294.02206,34.160744,367.51614,-1206.3726,-2545.4207,-2607.7551,7238.345,1386.809,482.8654,4517.8696,2956.7668,2117.855,-968.7008,-208.48935,135.19893,663.747,382.0627,36.080894,-236.03375,361.78583,975.4505,0.34015793,0.3398828,0.33944893,0.33892027,0.33832836,0.3381646,0.33798313,0.34482548,0.35714006,0.3572137,0.36155817,0.4343967,0.3571616,0.35723555,0.36569124,0.33788925,0.3392759,0.33968088,0.33902398,0.33765563,0.33764306,0.33774266,0.3560555,0.35801518,0.3569386,0.36980724,0.35813925,0.37111175,0.413581,0.37735635,0.35691917,0.34017745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29856,33.109955,28.914486,24.58118,19.217205,18.184326,16.999514,15.834616,14.690557,13.58631,12.71725,9.769662,9.380771,9.001128,8.95801,16.070944,23.230068,30.22131,23.841131,16.327606,11.77377,18.163836,14.299969,11.417296,8.738588,8.233422,9.125112,6.3860235,6.266145,6.656013,8.225632,0.0,18812.246,17967.824,7371.5483,7236.6636,6418.9937,5439.164,4223.94,3689.511,3167.258,1773.2378,1331.1704,829.59735,888.5733,294.02206,34.160744,367.51614,-1206.3726,-2545.421,-2607.7551,7238.345,1386.809,482.8654,4517.87,2956.7668,2117.855,-968.7008,-208.48935,135.19893,663.747,382.0627,36.080894,-236.03375,361.78583,975.45056,0.31892028,0.31869566,0.31841677,0.31822145,0.32917368,0.33472568,0.3362948,0.3362481,0.3361709,0.33946094,0.3550027,0.3911855,0.33628535,0.34662503,0.37038293,0.33132625,0.31832254,0.31854653,0.31824017,0.33519053,0.3369292,0.3371091,0.3356585,0.33595645,0.34810373,0.36217132,0.3356302,0.3553074,0.36742842,0.3551443,0.34986347,0.31893745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92611,27.853127,22.77283,17.522467,11.017798,9.802665,8.423955,7.0743995,5.741937,4.3518972,3.2953837,0.0904882,0.24669358,0.07505128,0.23235822,9.714512,17.301819,24.768145,17.704014,9.188592,3.9496539,11.621478,7.2260995,4.169189,0.8324724,0.06802061,2.7973235,0.08845486,0.031528722,0.20157647,1.181185,0.0,20171.049,19311.25,8173.986,8027.0234,7123.314,5937.9893,4584.1562,3994.6033,3438.9983,2007.8988,1479.2297,867.94696,905.19885,191.52676,-68.71163,429.23434,-1244.8108,-2637.4043,-2702.0125,7601.7837,1483.782,520.824,4689.233,3169.8645,2186.041,-1090.6823,-260.75378,60.680603,655.1921,379.78088,24.134583,-150.8004,280.47876,941.33234,0.31892028,0.31867784,0.3182881,0.31780693,0.31725314,0.3170816,0.31684858,0.32016632,0.3333919,0.33394837,0.3341199,0.38468862,0.3338193,0.334051,0.33707926,0.31707644,0.3181405,0.31849995,0.3181828,0.31658384,0.31656,0.31651524,0.32801604,0.33463508,0.3340587,0.3440284,0.33427814,0.33392665,0.3489244,0.33451125,0.33403134,0.31893745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92611,27.853127,22.77283,17.522467,11.017798,9.802665,8.423955,7.0743995,5.741937,4.3518972,3.2953837,0.0904882,0.24669358,0.07505128,0.23235822,9.714512,17.301819,24.768145,17.704014,9.188592,3.9496539,11.621478,7.2260995,4.169189,0.8324724,0.06802061,2.7973235,0.08845486,0.031528722,0.20157647,1.181185,0.0,20171.049,19311.25,8173.986,8027.0234,7123.314,5937.9893,4584.1562,3994.6033,3438.9983,2007.8988,1479.2297,867.94696,905.19885,191.52676,-68.71163,429.23434,-1244.8108,-2637.4043,-2702.0125,7601.7837,1483.782,520.824,4689.233,3169.8645,2186.041,-1090.6823,-260.75378,60.680603,655.1921,379.78088,24.134583,-150.8004,280.47876,941.33234,0.29743758,0.29724059,0.2969945,0.2969534,0.30234534,0.30994126,0.31524616,0.31524053,0.31520218,0.3153636,0.33198124,0.35058004,0.31531343,0.33482024,0.317378,0.30824956,0.2968942,0.29710373,0.29681516,0.31117177,0.31513277,0.31620035,0.31479016,0.31464848,0.31879613,0.32874557,0.31471223,0.3324797,0.34505275,0.33196515,0.32315847,0.2974525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.813866,26.618097,21.645638,16.499472,10.101787,8.917053,7.5603585,6.267015,4.9742017,3.7036839,2.7825727,0.06000538,0.08665915,0.02487432,0.066836365,6.425114,14.463196,23.056784,16.072685,6.0258136,0.7068934,10.07352,5.7746897,2.9902303,0.096909545,0.009601663,1.9245895,0.051846534,0.0069622803,0.041075446,0.3159193,0.0,20565.482,19608.93,8079.8384,7940.6113,7059.812,5857.3086,4544.4844,3903.8843,3383.3604,1912.7505,1373.644,794.77686,849.6932,110.313255,-33.663074,345.91986,-1284.2136,-2845.4475,-2919.8313,7760.647,1622.3789,525.1024,4654.418,3132.076,2078.5835,-1009.86346,-80.80369,34.332687,627.6261,311.15213,21.227884,-63.343525,141.20885,886.6121,0.29743758,0.29722717,0.29689822,0.2964919,0.29601446,0.29585335,0.295581,0.29564393,0.30833247,0.31310546,0.3132314,0.34068975,0.31303206,0.31583852,0.3130871,0.29572546,0.29674256,0.297067,0.29587737,0.29565018,0.29555687,0.2954648,0.3016837,0.31400105,0.313398,0.31636629,0.31207305,0.31278443,0.32867348,0.31443638,0.31331718,0.2974525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.813866,26.618097,21.645638,16.499472,10.101787,8.917053,7.5603585,6.267015,4.9742017,3.7036839,2.7825727,0.06000538,0.08665915,0.02487432,0.066836365,6.425114,14.463196,23.056784,16.072685,6.0258136,0.7068934,10.07352,5.7746897,2.9902303,0.096909545,0.009601663,1.9245895,0.051846534,0.0069622803,0.041075442,0.3159193,0.0,20565.482,19608.93,8079.8384,7940.6113,7059.812,5857.3086,4544.4844,3903.8843,3383.3604,1912.7505,1373.644,794.77686,849.6932,110.313255,-33.663074,345.91986,-1284.2136,-2845.4475,-2919.8313,7760.647,1622.3789,525.1024,4654.418,3132.076,2078.5835,-1009.86346,-80.80369,34.332687,627.6261,311.15213,21.227884,-63.343525,141.20885,886.6121,0.2917332,0.2915348,0.2912541,0.29104203,0.2922888,0.2938636,0.29414487,0.2941257,0.29400626,0.29406315,0.31089023,0.32786864,0.2940286,0.3112241,0.2962958,0.29289043,0.29116544,0.29139793,0.2910374,0.2935267,0.2945438,0.29372317,0.29370964,0.29377785,0.29666057,0.31435183,0.29369625,0.31083563,0.32866812,0.31110477,0.30031905,0.29174757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73944,25.581947,20.441797,15.119193,8.549615,7.321699,6.0119824,4.770501,3.6262593,2.467278,1.6543117,0.033545684,0.059400853,0.015414796,0.057113796,5.264355,13.389332,21.999279,14.931592,5.427952,0.09582381,8.761095,4.8285384,2.460405,0.08529054,0.0077996934,1.5408736,0.040091854,0.0033633634,0.024258344,0.20466213,0.0,20823.494,19860.879,8225.845,8086.472,7161.608,5971.637,4458.827,3818.5625,3167.531,1820.169,1284.0657,600.64166,716.7926,91.82226,-33.548965,310.559,-1291.6912,-2848.371,-2929.272,7802.2534,1574.408,525.8061,4725.7275,2985.034,1904.5386,-907.7826,-75.76345,31.679544,587.9308,276.0897,19.049404,-48.613422,112.49572,808.7584,0.2917332,0.29152992,0.29120252,0.29078928,0.29027689,0.29009888,0.28985557,0.28973,0.29217428,0.29218754,0.29221186,0.31545353,0.29217818,0.29619348,0.29212812,0.29002398,0.29108745,0.29138443,0.29023868,0.28989303,0.2897947,0.2896942,0.29033032,0.29229078,0.29217964,0.29720855,0.29274368,0.29503775,0.3266207,0.30916646,0.29215637,0.29174757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73944,25.581947,20.441797,15.119193,8.549615,7.321699,6.0119824,4.770501,3.6262593,2.467278,1.6543117,0.033545684,0.059400853,0.015414796,0.057113796,5.264355,13.389332,21.999279,14.931592,5.427952,0.09582381,8.761095,4.8285384,2.460405,0.08529054,0.0077996934,1.5408736,0.040091854,0.0033633634,0.024258344,0.20466213,0.0,20823.494,19860.879,8225.845,8086.472,7161.608,5971.637,4458.827,3818.5625,3167.531,1820.169,1284.0657,600.64166,716.7926,91.82226,-33.548965,310.559,-1291.6912,-2848.371,-2929.272,7802.2534,1574.408,525.8061,4725.7275,2985.034,1904.5386,-907.7826,-75.76345,31.679544,587.9308,276.0897,19.049404,-48.613422,112.49572,808.7584,0.28811866,0.28792408,0.28764573,0.28740874,0.2875022,0.28847474,0.28861806,0.28851688,0.28834057,0.2882953,0.290333,0.3073567,0.28829277,0.29435042,0.29018804,0.2879612,0.2876064,0.28778774,0.28742263,0.28906307,0.28901052,0.28854376,0.28811377,0.28806975,0.28865784,0.29528916,0.28807345,0.2902204,0.32284865,0.291128,0.2898958,0.28813267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68222,25.094536,19.976177,14.694481,8.063414,6.8353214,5.5605326,4.3416133,3.2443316,2.103947,1.3782141,0.024318192,0.05207446,0.012004018,0.033508934,3.6636138,12.509216,21.408348,14.255774,5.1231966,0.081171826,8.340593,4.5797286,2.3001752,0.060458478,0.0040294696,1.4971389,0.03888441,0.001551673,0.008132433,0.07997467,0.0,21020.031,19972.701,8206.996,8052.8535,7197.7246,5972.1,4394.2227,3780.9336,3096.6619,1804.3405,1207.7292,545.0369,675.10925,87.31415,-23.463572,255.58717,-1352.3402,-2899.6357,-2974.6738,7876.4795,1540.912,510.16074,4619.1206,2913.9426,1865.7354,-879.46295,-63.83837,23.99522,571.16113,271.8374,19.217987,-26.050991,68.42672,801.85254,0.28811866,0.28792045,0.2876026,0.28719947,0.2867059,0.28653663,0.28622544,0.28621373,0.28635412,0.28646955,0.28651255,0.3054417,0.28644478,0.28704476,0.28629065,0.2864666,0.2874848,0.2877772,0.2865956,0.28637275,0.28628236,0.2861621,0.28647467,0.28658754,0.28653896,0.29122594,0.2871129,0.28841218,0.312845,0.2884128,0.2865189,0.28813267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68222,25.094536,19.976177,14.694481,8.063414,6.8353214,5.5605326,4.3416133,3.2443316,2.103947,1.3782141,0.024318192,0.05207446,0.012004018,0.033508934,3.6636138,12.509216,21.408348,14.255774,5.1231966,0.081171826,8.340593,4.5797286,2.3001752,0.060458478,0.0040294696,1.4971389,0.03888441,0.001551673,0.008132433,0.07997467,0.0,21020.031,19972.701,8206.996,8052.8535,7197.7246,5972.1,4394.2227,3780.9336,3096.6619,1804.3405,1207.7292,545.0369,675.10925,87.31415,-23.463572,255.58717,-1352.3402,-2899.6357,-2974.6738,7876.4795,1540.912,510.16074,4619.1206,2913.9426,1865.7354,-879.46295,-63.83837,23.99522,571.16113,271.8374,19.217987,-26.050991,68.42672,801.85254,0.2854249,0.28523272,0.28495437,0.28470874,0.28488016,0.2849626,0.28502604,0.28493333,0.28478542,0.28468862,0.28467777,0.28675586,0.28470293,0.28511345,0.28483927,0.2850312,0.2849214,0.28509897,0.2847331,0.2856603,0.2855273,0.28448394,0.28450772,0.28460425,0.28466153,0.28525302,0.2844535,0.2846468,0.32001606,0.28661585,0.2846668,0.28543863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65431,24.490623,19.338818,14.036332,7.513916,6.3270845,5.0925975,3.9352996,2.9030442,1.7611276,1.0427973,0.020738129,0.042735323,0.008591587,0.027255662,3.1613133,11.008786,20.548456,13.8618,4.9036837,0.071478896,8.008616,4.387585,2.2098308,0.0687356,0.0037590608,1.2687806,0.029580139,0.0013376488,0.0073958295,0.073009,0.0,21115.32,20121.596,8235.91,8069.9536,7133.802,5862.908,4318.6577,3676.4941,2996.1821,1805.6489,1201.0619,468.26553,636.24774,80.08489,-21.735512,236.09306,-1267.6796,-3010.5261,-3084.489,7793.732,1524.9473,498.58548,4592.9165,2854.9321,1820.2742,-858.3365,-68.89003,21.229078,566.47516,248.96526,16.529978,-24.912745,65.156456,785.4496,0.2854249,0.28522962,0.284914,0.28451243,0.28403008,0.28386548,0.2835769,0.28338262,0.28324845,0.28313306,0.2830025,0.2849692,0.28316972,0.28338906,0.28303027,0.28410274,0.28480518,0.28508985,0.2839207,0.28369275,0.28360096,0.28348526,0.2836229,0.28323603,0.28304973,0.28348202,0.2835824,0.28290197,0.30716413,0.28289652,0.28303075,0.28543863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65431,24.490623,19.338818,14.036332,7.513916,6.3270845,5.0925975,3.9352996,2.9030442,1.7611276,1.0427973,0.020738129,0.042735323,0.008591587,0.027255662,3.1613133,11.008786,20.548456,13.8618,4.9036837,0.071478896,8.008616,4.387585,2.2098308,0.0687356,0.0037590608,1.2687806,0.029580139,0.0013376488,0.0073958295,0.073009,0.0,21115.32,20121.596,8235.91,8069.9536,7133.802,5862.908,4318.6577,3676.4941,2996.1821,1805.6489,1201.0619,468.26553,636.24774,80.08489,-21.735512,236.09306,-1267.6796,-3010.5261,-3084.489,7793.732,1524.9473,498.58548,4592.9165,2854.9321,1820.2742,-858.3365,-68.89003,21.229078,566.47516,248.96526,16.529978,-24.912745,65.156456,785.4496,0.2841369,0.28394914,0.28368643,0.28342745,0.28313938,0.2830365,0.28276393,0.28243884,0.28210446,0.2818141,0.28149095,0.2831937,0.28188986,0.28133655,0.28126684,0.28310737,0.28360763,0.28382385,0.28349525,0.28329736,0.28308457,0.2818283,0.2818316,0.28174296,0.28164476,0.28185773,0.28184563,0.28140533,0.30188057,0.28122395,0.28161782,0.2841505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64553,24.947786,19.55478,13.988715,7.124675,5.9132447,4.698173,3.584608,2.5817275,1.5656765,0.91106015,0.014673375,0.041712657,0.01058417,0.048094075,5.023963,13.4673195,21.579054,14.210077,4.110634,0.06123004,8.322323,4.435571,2.2381897,0.06300509,0.004449612,1.547847,0.03256402,0.0014760531,0.008133027,0.084915385,0.0,21145.22,20001.225,8441.922,8284.137,7333.1846,5928.211,4281.849,3600.814,2949.8384,1695.303,1142.3126,436.23965,596.72894,76.185036,-31.684883,303.03027,-1318.7795,-2758.1562,-2833.486,7836.7417,1626.9573,453.206,4607.5444,2966.2097,1829.1141,-865.6887,-65.126274,29.657774,568.0453,277.52695,17.409355,-26.213469,70.92847,788.7092,0.2841369,0.28394395,0.28363118,0.283233,0.2827112,0.2825221,0.28209624,0.2816644,0.28123116,0.2808156,0.2802483,0.27959195,0.2809351,0.27991405,0.27951443,0.2819312,0.28353623,0.28380978,0.28264913,0.28241175,0.28229907,0.2821114,0.28192654,0.28011617,0.28008166,0.27979037,0.28168556,0.27982682,0.30048317,0.27960363,0.2800654,0.2841505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64553,24.947786,19.55478,13.988715,7.124675,5.9132447,4.698173,3.584608,2.5817275,1.5656765,0.91106015,0.014673375,0.041712657,0.01058417,0.048094075,5.023963,13.4673195,21.579054,14.210077,4.110634,0.06123004,8.322323,4.435571,2.2381897,0.06300509,0.004449612,1.547847,0.03256402,0.0014760531,0.008133027,0.084915385,0.0,21145.22,20001.225,8441.922,8284.137,7333.1846,5928.211,4281.849,3600.814,2949.8384,1695.303,1142.3126,436.23965,596.72894,76.185036,-31.684883,303.03027,-1318.7795,-2758.1562,-2833.486,7836.7417,1626.9573,453.206,4607.5444,2966.2097,1829.1141,-865.6887,-65.126274,29.657774,568.0453,277.52695,17.409355,-26.213469,70.92847,788.7092,0.28373513,0.28354296,0.28325233,0.28289902,0.28242257,0.28224203,0.28177485,0.2812365,0.2806628,0.28007606,0.27924716,0.27793705,0.28024527,0.2782674,0.27960455,0.28244984,0.2831239,0.28340042,0.28292248,0.2825921,0.28240424,0.28048205,0.28044716,0.28028128,0.2801973,0.27805257,0.28038818,0.27808335,0.2969152,0.27796325,0.28018916,0.28374872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68858,24.967266,19.77119,14.419636,7.8404417,6.638835,5.357745,4.1438646,3.067588,1.9326518,1.206242,0.021083735,0.05296567,0.011420958,0.041220155,4.457274,12.428141,21.301596,14.143894,3.8706279,0.051534675,8.177142,4.3968453,2.1980538,0.05849885,0.004253855,1.4109836,0.032424226,0.0014249607,0.0074440213,0.07260121,0.0,20998.242,20007.33,8274.049,8110.1914,7167.2666,5902.207,4405.937,3772.486,3064.511,1799.6808,1208.3375,507.23776,654.5579,89.03432,-27.982601,284.11722,-1278.4039,-2895.1152,-2965.7224,7870.4385,1642.0177,439.10068,4640.8223,2922.0627,1829.7477,-858.003,-62.492146,27.114098,567.6687,263.7121,17.382517,-24.82575,64.91157,783.1903,0.28373513,0.2835413,0.28323576,0.28284106,0.2822929,0.28208497,0.2815614,0.28096625,0.2803171,0.2796151,0.27789792,0.27620536,0.2798265,0.27754214,0.27786246,0.28253713,0.28309658,0.28339544,0.28228205,0.2818725,0.2817152,0.28149545,0.28128698,0.27875334,0.2787056,0.27777976,0.2809781,0.27864587,0.2896472,0.27623138,0.27868813,0.28374872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68858,24.967266,19.77119,14.419636,7.8404417,6.638835,5.357745,4.1438646,3.067588,1.9326518,1.206242,0.021083735,0.05296567,0.011420958,0.041220155,4.457274,12.428141,21.301596,14.143894,3.8706279,0.051534675,8.177142,4.3968453,2.1980538,0.05849885,0.004253855,1.4109836,0.032424226,0.0014249607,0.0074440213,0.07260121,0.0,20998.242,20007.33,8274.049,8110.1914,7167.2666,5902.207,4405.937,3772.486,3064.511,1799.6808,1208.3375,507.23776,654.5579,89.03432,-27.982601,284.11722,-1278.4039,-2895.1152,-2965.7224,7870.4385,1642.0177,439.10068,4640.8223,2922.0627,1829.7477,-858.003,-62.492146,27.114098,567.6687,263.7121,17.382517,-24.82575,64.91157,783.1903,0.28572103,0.2855269,0.28523993,0.284946,0.28449157,0.28272408,0.28085557,0.28054485,0.28002137,0.27934492,0.27759013,0.27448446,0.27958143,0.27621895,0.27871203,0.28290373,0.28514838,0.2853895,0.28500336,0.2828176,0.28150773,0.2805614,0.27996594,0.27963325,0.27952722,0.27616012,0.27983445,0.27690977,0.2882787,0.27451032,0.27951846,0.28573483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71545,25.366222,20.112211,14.704366,8.138164,6.924953,5.6568136,4.4428205,3.3099985,2.1278021,1.3781925,0.021979295,0.047756378,0.01221262,0.05263604,5.43559,13.323133,21.83776,14.717047,4.5673094,0.06828634,8.79592,4.892821,2.4542527,0.06848237,0.0055322405,1.2448075,0.02963918,0.001474417,0.008249625,0.08084184,0.0,20906.09,19910.783,8323.735,8156.143,7159.621,5932.916,4381.831,3772.675,3150.422,1839.7655,1229.0243,545.5404,683.0611,81.84159,-32.990868,316.17422,-1271.1707,-2831.3005,-2905.2568,7801.7866,1631.327,479.71835,4621.6274,2972.94,1934.9186,-909.97943,-67.721504,30.904774,602.3293,246.34645,16.505398,-26.46384,68.8115,831.2714,0.28572103,0.28552592,0.28521222,0.2848099,0.28426197,0.2840607,0.28364378,0.2833648,0.27966183,0.27843133,0.27791226,0.27277428,0.27858055,0.27638978,0.27697554,0.28404006,0.2850991,0.28538558,0.28420785,0.28399274,0.28385624,0.28376496,0.28167492,0.27822125,0.27804264,0.276333,0.28006393,0.27793068,0.28510624,0.2730814,0.27802125,0.28573483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71545,25.366222,20.112211,14.704366,8.138164,6.924953,5.6568136,4.4428205,3.3099985,2.1278021,1.3781925,0.021979295,0.047756378,0.01221262,0.05263604,5.43559,13.323133,21.83776,14.717047,4.5673094,0.06828634,8.79592,4.892821,2.4542527,0.06848237,0.0055322405,1.2448075,0.02963918,0.001474417,0.008249625,0.08084184,0.0,20906.09,19910.783,8323.735,8156.143,7159.621,5932.916,4381.831,3772.675,3150.422,1839.7655,1229.0243,545.5404,683.0611,81.84159,-32.990868,316.17422,-1271.1707,-2831.3005,-2905.2568,7801.7866,1631.327,479.71835,4621.6274,2972.94,1934.9186,-909.97943,-67.721504,30.904774,602.3293,246.34645,16.505398,-26.46384,68.8115,831.2714,0.28698042,0.28678486,0.28649962,0.28620958,0.28502974,0.28370824,0.28321764,0.2827595,0.28230432,0.28198314,0.27635992,0.27234915,0.28204602,0.27555576,0.2773179,0.2850707,0.2863432,0.2866446,0.2862608,0.28401595,0.28392944,0.28212228,0.28210473,0.28200758,0.2799557,0.27527934,0.28209034,0.27619904,0.27926186,0.2734593,0.27879697,0.28699434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75009,25.62443,20.4164,15.038713,8.424585,7.212203,5.8996067,4.66052,3.5611026,2.3992286,1.6501883,0.035712115,0.061203085,0.013707578,0.043238252,4.461284,13.011938,21.920637,15.028111,4.509529,0.08230423,9.082738,5.076774,2.591436,0.08594451,0.005068647,1.7585022,0.049763016,0.0026311153,0.013281209,0.11805961,0.0,20786.729,19852.584,8284.321,8131.552,7187.7905,5930.726,4464.119,3814.5833,3099.9153,1822.6206,1228.5203,599.38196,709.49524,95.70812,-27.846165,284.18643,-1327.8024,-2901.3186,-2982.3362,7780.853,1663.0743,475.56934,4631.837,3014.9924,1954.8691,-934.3581,-77.53289,27.587152,592.489,296.12918,21.795414,-33.784466,83.89195,849.997,0.28698042,0.2867835,0.28647032,0.28606868,0.2855482,0.28536466,0.2849322,0.28462574,0.2811089,0.28091687,0.28056222,0.27194276,0.281012,0.27645922,0.28020015,0.28469396,0.28634465,0.2866396,0.28545597,0.2852394,0.2851137,0.2850131,0.28305116,0.28042787,0.28039858,0.2773757,0.2822464,0.2765098,0.2775482,0.27200988,0.2803896,0.28699434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75009,25.62443,20.4164,15.038713,8.424585,7.212203,5.8996067,4.66052,3.5611026,2.3992286,1.6501883,0.035712115,0.061203085,0.013707578,0.043238252,4.461284,13.011938,21.920637,15.028111,4.509529,0.08230423,9.082738,5.076774,2.591436,0.08594451,0.005068647,1.7585022,0.049763016,0.0026311153,0.013281209,0.11805961,0.0,20786.729,19852.584,8284.321,8131.552,7187.7905,5930.726,4464.119,3814.5833,3099.9153,1822.6206,1228.5203,599.38196,709.49524,95.70812,-27.846165,284.18643,-1327.8024,-2901.3186,-2982.3362,7780.853,1663.0743,475.56934,4631.837,3014.9924,1954.8691,-934.3581,-77.53289,27.587152,592.489,296.12918,21.795414,-33.784466,83.89195,849.997,0.28862825,0.2884308,0.28814206,0.28784928,0.2874242,0.28583148,0.28409657,0.2838419,0.28346026,0.28316733,0.27900046,0.27083087,0.28323284,0.2778431,0.2799121,0.28606382,0.28805056,0.28829303,0.2879013,0.28533062,0.28525564,0.28336066,0.2833437,0.28324413,0.2816482,0.2768965,0.28332746,0.27869695,0.27234262,0.2727977,0.28087825,0.28864232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.731895,25.646517,20.594112,15.372386,8.877481,7.6587615,6.398575,5.170667,4.0461674,2.8898365,2.0279322,0.04338686,0.074865244,0.015811505,0.043077458,4.329293,12.854907,21.900463,15.014767,4.6422276,0.08673264,9.084512,5.0947657,2.5689216,0.078242026,0.00530031,1.6660175,0.04908613,0.002306889,0.011254048,0.09858478,0.0,20849.514,19842.08,8149.7227,8003.3545,7117.5386,5947.4473,4366.973,3795.9624,3137.9036,1817.9203,1325.241,670.03827,759.5929,107.652954,-26.671928,279.57578,-1325.7014,-2925.3003,-3000.6624,7794.8906,1650.5663,482.96033,4625.473,3008.396,1972.0083,-931.3715,-73.32848,27.43363,596.59406,287.4291,21.707205,-30.751013,76.03389,849.43286,0.28862825,0.28842962,0.28811315,0.28770798,0.28715935,0.28695875,0.28654748,0.2862701,0.2829813,0.2818724,0.28165632,0.2711033,0.28195807,0.27961212,0.28086722,0.28694734,0.28799987,0.28828862,0.28714976,0.2868003,0.2866658,0.28658912,0.2845104,0.2816692,0.28163907,0.2788469,0.28355289,0.2793755,0.2698319,0.27578557,0.28162944,0.28864232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.731895,25.646517,20.594112,15.372386,8.877481,7.6587615,6.398575,5.170667,4.0461674,2.8898365,2.0279322,0.04338686,0.074865244,0.015811505,0.043077458,4.329293,12.854907,21.900463,15.014767,4.6422276,0.08673264,9.084512,5.0947657,2.5689216,0.078242026,0.00530031,1.6660175,0.04908613,0.002306889,0.011254048,0.09858478,0.0,20849.514,19842.08,8149.7227,8003.3545,7117.5386,5947.4473,4366.973,3795.9624,3137.9036,1817.9203,1325.241,670.03827,759.5929,107.652954,-26.671928,279.57578,-1325.7014,-2925.3003,-3000.6624,7794.8906,1650.5663,482.96033,4625.473,3008.396,1972.0083,-931.3715,-73.32848,27.43363,596.59406,287.4291,21.707205,-30.751013,76.03389,849.43286,0.28775913,0.28756467,0.2872792,0.28696558,0.2865742,0.28643233,0.28605562,0.2856204,0.28517503,0.28486308,0.27999395,0.27509966,0.28494185,0.27899864,0.28093135,0.28671375,0.28718755,0.28743145,0.2869997,0.2867092,0.28658602,0.2855738,0.2850362,0.28477764,0.28312892,0.27739874,0.28495026,0.27991182,0.27075276,0.27529243,0.28228268,0.2877731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83984,26.835726,21.806442,16.588594,10.157193,8.959894,7.63658,6.3284354,5.063802,3.7342346,2.753582,0.05770321,0.09612525,0.023874462,0.06817411,6.7206464,15.131618,23.40433,16.334486,6.8300505,1.3286601,10.275767,6.1550694,3.2534795,0.30614278,0.022016188,1.9656614,0.055578206,0.0060999207,0.037191667,0.3261105,0.0,20474.783,19558.39,8129.5635,8000.143,7079.878,5890.7715,4483.764,3927.9446,3343.338,1960.2499,1420.8972,790.56055,857.18726,120.03933,-34.663013,354.4722,-1316.0459,-2787.5774,-2861.8252,7743.077,1574.4791,534.7538,4679.309,3061.3162,2125.3481,-1020.00006,-152.80466,30.568121,634.2987,314.4868,22.374743,-60.249638,145.06862,930.9693,0.28775913,0.28756097,0.2872405,0.2868306,0.28628156,0.28608292,0.28561074,0.2851102,0.28458318,0.28404936,0.28351024,0.27368692,0.2842539,0.2816778,0.28308138,0.28552952,0.28713587,0.2874213,0.28628203,0.2859002,0.2857613,0.28552723,0.28530368,0.28387153,0.28332525,0.28040504,0.28523743,0.28029302,0.26911175,0.27811307,0.28328755,0.2877731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83984,26.835726,21.806442,16.588594,10.157193,8.959894,7.63658,6.3284354,5.063802,3.7342346,2.753582,0.05770321,0.09612525,0.023874462,0.06817411,6.7206464,15.131618,23.40433,16.334486,6.8300505,1.3286601,10.275767,6.1550694,3.2534795,0.30614278,0.022016188,1.9656614,0.055578206,0.0060999207,0.037191667,0.3261105,0.0,20474.783,19558.39,8129.5635,8000.143,7079.878,5890.7715,4483.764,3927.9446,3343.338,1960.2499,1420.8972,790.56055,857.18726,120.03933,-34.663013,354.4722,-1316.0459,-2787.5774,-2861.8252,7743.077,1574.4791,534.7538,4679.309,3061.3162,2125.3481,-1020.00006,-152.80466,30.568121,634.2987,314.4868,22.374743,-60.249638,145.06862,930.9693,0.29302546,0.29282027,0.29251453,0.29216656,0.2900014,0.28744316,0.28486976,0.28457442,0.28412676,0.28356823,0.28235328,0.27641863,0.28382307,0.28028366,0.28334743,0.28890452,0.29241124,0.29267216,0.29226327,0.28765443,0.28592288,0.28467447,0.28401437,0.2836747,0.28355455,0.28173685,0.28366163,0.28137094,0.27222565,0.27846706,0.28354082,0.29303998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87552,27.36728,22.414436,17.296879,10.8229885,9.596762,8.188695,6.78625,5.4587784,4.0850096,3.041385,0.06259018,0.08639176,0.023936706,0.091644615,7.8969293,16.455116,24.170738,16.881462,6.946507,2.6321254,10.673907,6.411671,3.428841,0.43364793,0.03479028,2.249844,0.06840175,0.007874885,0.04962609,0.42267144,0.0,20349.65,19427.107,8062.6113,7916.7446,7105.095,5967.2007,4636.6055,4078.3845,3432.0378,1995.1735,1469.4585,834.3283,894.21466,110.95779,-43.58605,386.41882,-1328.4338,-2684.5945,-2754.3398,7736.9355,1612.5955,468.98538,4741.031,3117.6514,2157.2751,-1028.9097,-183.51665,34.209305,638.98065,337.87286,24.947231,-70.64537,166.53326,944.4181,0.29302546,0.29282075,0.29249316,0.2920728,0.2915265,0.29133373,0.2909845,0.29062042,0.2848195,0.2825664,0.28223684,0.27591863,0.28272134,0.2812447,0.28160194,0.29105,0.29236636,0.2926716,0.2914956,0.2911355,0.2910294,0.2909365,0.2880594,0.28312322,0.28200614,0.28062072,0.28409934,0.28187448,0.27407268,0.28125277,0.28199047,0.29303998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87552,27.36728,22.414436,17.296879,10.8229885,9.596762,8.188695,6.78625,5.4587784,4.0850096,3.041385,0.06259018,0.08639176,0.023936706,0.091644615,7.8969293,16.455116,24.170738,16.881462,6.946507,2.6321254,10.673907,6.411671,3.428841,0.43364793,0.03479028,2.249844,0.06840175,0.007874885,0.049626093,0.42267144,0.0,20349.65,19427.107,8062.6113,7916.7446,7105.095,5967.2007,4636.6055,4078.3845,3432.0378,1995.1735,1469.4585,834.3283,894.21466,110.95779,-43.58605,386.41882,-1328.4338,-2684.5945,-2754.3398,7736.9355,1612.5955,468.98538,4741.031,3117.6514,2157.2751,-1028.9097,-183.51665,34.209305,638.98065,337.87286,24.947231,-70.64537,166.53326,944.4181,0.2948272,0.29462114,0.29431963,0.29400727,0.29280263,0.29159233,0.29005602,0.2898437,0.2895628,0.28923255,0.28112847,0.2786528,0.28934866,0.28022206,0.28717244,0.2920121,0.29420844,0.2944692,0.2940789,0.29181343,0.29075924,0.2900508,0.2894123,0.28911588,0.28874344,0.2827738,0.28931344,0.28011826,0.274273,0.28013223,0.28723145,0.2948419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87885,27.519247,22.544003,17.396664,11.0199175,9.803487,8.407439,7.038154,5.6917925,4.273899,3.223678,0.07001856,0.16900161,0.040124882,0.09182627,8.930158,16.702368,24.342566,17.10278,8.927904,4.452823,10.9427395,6.7093663,3.7015886,0.5321339,0.043524846,2.3075433,0.06975543,0.012206929,0.08993785,0.709851,0.0,20337.924,19387.61,8082.281,7941.5884,7047.327,5941.413,4615.1924,4026.0303,3458.3228,2029.524,1474.466,860.42694,907.6462,164.07103,-37.67892,413.24344,-1261.1002,-2670.3923,-2745.0872,7709.2637,1451.4408,478.33823,4721.4014,3106.2341,2166.9988,-1060.812,-204.77135,31.3266,647.57874,342.55743,24.276701,-98.81652,219.07805,941.9673,0.2948272,0.29461983,0.29428777,0.29386312,0.2933253,0.29313803,0.2927147,0.2924043,0.28959647,0.28791928,0.28771254,0.27720177,0.28801554,0.28549123,0.2871834,0.2928321,0.29414555,0.29446393,0.2932895,0.2929389,0.29280388,0.29273757,0.2912268,0.28863138,0.28737122,0.2855579,0.2892239,0.2871569,0.2733808,0.28021097,0.287349,0.2948419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87885,27.519247,22.544003,17.396664,11.0199175,9.803487,8.407439,7.038154,5.6917925,4.273899,3.223678,0.07001856,0.16900161,0.040124882,0.09182627,8.930158,16.702368,24.342566,17.10278,8.927904,4.452823,10.9427395,6.7093663,3.7015886,0.5321339,0.043524846,2.3075433,0.06975543,0.012206929,0.08993785,0.709851,0.0,20337.924,19387.61,8082.281,7941.5884,7047.327,5941.413,4615.1924,4026.0303,3458.3228,2029.524,1474.466,860.42694,907.6462,164.07103,-37.67892,413.24344,-1261.1002,-2670.3923,-2745.0872,7709.2637,1451.4408,478.33823,4721.4014,3106.2341,2166.9988,-1060.812,-204.77135,31.3266,647.57874,342.55743,24.276701,-98.81652,219.07805,941.9673,0.29499722,0.2947885,0.2944492,0.29399776,0.2933558,0.29312068,0.29257202,0.29199868,0.29147857,0.29100788,0.2861172,0.27707615,0.29118153,0.2870295,0.29078782,0.29290095,0.29429886,0.2946304,0.29344812,0.2931452,0.29307616,0.2920809,0.29090628,0.2908728,0.29072732,0.2868235,0.29090163,0.28571707,0.28047162,0.2856324,0.28986084,0.2950119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87416,27.512062,22.436407,17.173609,10.6486025,9.401039,8.040758,6.6989584,5.3774233,4.057523,3.014281,0.07965247,0.15211473,0.042615924,0.15022475,8.838287,16.621357,24.320078,17.14538,8.781873,4.356658,11.105036,6.672977,3.6527092,0.39033896,0.033631343,2.5400217,0.07795586,0.015214448,0.093466416,0.753196,0.0,20354.406,19388.273,8169.9517,8037.2847,7135.331,6023.0425,4550.9673,3982.1907,3423.7415,1952.5414,1469.1672,827.62585,880.9118,150.25255,-55.974644,409.43478,-1262.0514,-2681.4177,-2752.219,7689.346,1469.4298,475.45276,4671.6416,3184.1208,2171.853,-1077.4923,-172.77647,50.415295,644.7315,360.68762,25.43601,-99.17363,226.56699,926.1754,0.29499722,0.29478928,0.29445702,0.29402423,0.2934052,0.29317665,0.29261854,0.29198456,0.29131752,0.29062548,0.28981423,0.28381124,0.2909259,0.28846997,0.29035768,0.29300165,0.29431096,0.29463273,0.29374892,0.29344246,0.29334527,0.29237753,0.2911454,0.29101163,0.28912532,0.28738537,0.29109946,0.2890942,0.28024688,0.28851932,0.28902918,0.2950119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87416,27.512062,22.436407,17.173609,10.6486025,9.401039,8.040758,6.6989584,5.3774233,4.057523,3.014281,0.07965247,0.15211473,0.042615924,0.15022475,8.838287,16.621357,24.320078,17.14538,8.781873,4.356658,11.105036,6.672977,3.6527092,0.39033896,0.033631343,2.5400217,0.07795586,0.015214448,0.093466416,0.753196,0.0,20354.406,19388.273,8169.9517,8037.2847,7135.331,6023.0425,4550.9673,3982.1907,3423.7415,1952.5414,1469.1672,827.62585,880.9118,150.25255,-55.974644,409.43478,-1262.0514,-2681.4177,-2752.219,7689.346,1469.4298,475.45276,4671.6416,3184.1208,2171.853,-1077.4923,-172.77647,50.415295,644.7315,360.68762,25.43601,-99.17363,226.56699,926.1754,0.29475832,0.2945517,0.29423326,0.29383513,0.29328132,0.29307812,0.2925617,0.29195735,0.2912859,0.2907562,0.28919378,0.2824658,0.2908676,0.28889087,0.29035375,0.29334304,0.29409203,0.29439786,0.29389906,0.29359078,0.29237175,0.29166797,0.29165816,0.29127854,0.28947756,0.28781605,0.2916535,0.28774396,0.28197643,0.2872544,0.28941387,0.294773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88683,27.56018,22.494854,17.262768,10.716123,9.495727,8.132547,6.7583427,5.4372873,4.0680313,3.0123904,0.077004164,0.17467897,0.045451537,0.103506975,8.303101,16.84417,24.42416,17.246618,8.628656,3.2845104,11.077309,6.6714973,3.5850923,0.30224794,0.022331532,2.792071,0.08271688,0.010796863,0.074765645,0.62511295,0.0,20309.824,19378.844,8160.9717,8011.924,7148.0986,5951.862,4556.1997,4033.8345,3423.0706,1991.6318,1478.5698,827.7412,884.3016,164.31197,-40.11255,396.83984,-1326.9985,-2659.0085,-2726.059,7668.0464,1493.403,526.4457,4725.2363,3173.925,2197.4045,-1081.1383,-151.57787,41.462406,633.2731,379.81766,27.38206,-88.94788,205.44064,936.5548,0.29475832,0.2945506,0.29422253,0.29379877,0.29320613,0.29298967,0.29245773,0.29185766,0.29120323,0.29019675,0.2896125,0.28616887,0.29079583,0.28887728,0.29043162,0.29338714,0.29407507,0.29439458,0.29399365,0.2922572,0.2922327,0.29208902,0.29206792,0.29003876,0.28995457,0.28886253,0.29131326,0.28838575,0.28263786,0.2873113,0.28992796,0.294773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88683,27.56018,22.494854,17.262768,10.716123,9.495727,8.132547,6.7583427,5.4372873,4.0680313,3.0123904,0.077004164,0.17467897,0.045451537,0.103506975,8.303101,16.84417,24.42416,17.246618,8.628656,3.2845104,11.077309,6.6714973,3.5850923,0.30224794,0.022331532,2.792071,0.08271688,0.010796864,0.07476565,0.625113,0.0,20309.824,19378.844,8160.9717,8011.924,7148.0986,5951.862,4556.1997,4033.8345,3423.0706,1991.6318,1478.5698,827.7412,884.3016,164.31197,-40.11255,396.83984,-1326.9985,-2659.0085,-2726.059,7668.0464,1493.403,526.4457,4725.2363,3173.9248,2197.4045,-1081.1383,-151.57787,41.462406,633.2731,379.81766,27.38206,-88.94788,205.44064,936.5548,0.29540533,0.29519895,0.29490244,0.29460403,0.2941752,0.29266366,0.2921322,0.2916284,0.2910461,0.29046327,0.2880896,0.2843859,0.29067084,0.28914443,0.28938743,0.29285347,0.29478604,0.29504612,0.29465967,0.29243863,0.2924227,0.29235747,0.29122552,0.2904741,0.29024178,0.2891343,0.29025787,0.2879951,0.2821396,0.28808343,0.2902137,0.29542008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88944,27.231125,22.356062,17.299545,10.979932,9.749132,8.377456,7.015376,5.7221003,4.3863645,3.2981923,0.088079005,0.2506545,0.055009134,0.08219994,7.014053,15.444498,23.784779,16.799936,7.8722405,3.32101,10.960403,6.8258357,3.793949,0.68889815,0.04574945,2.2608285,0.06828141,0.014435014,0.1083943,0.75761926,0.0,20300.621,19466.922,7993.994,7865.6167,7013.163,5979.2046,4571.513,4014.577,3384.014,1965.1555,1503.001,868.70966,903.0801,205.55281,-26.632212,362.43423,-1317.6903,-2799.8481,-2868.5505,7715.144,1522.1488,482.71613,4587.1294,3066.8755,2176.3604,-1049.1178,-237.52701,26.909153,650.18115,338.80048,23.420553,-109.469406,224.6119,949.52246,0.29540533,0.29519704,0.29486838,0.2944484,0.29388696,0.29368377,0.29327258,0.29299456,0.28996712,0.28971916,0.2891239,0.28445265,0.2898858,0.28911227,0.28955233,0.29340354,0.2947173,0.2950392,0.29382944,0.29348296,0.29338253,0.29330632,0.29178536,0.29051304,0.2903671,0.28794292,0.29053596,0.28840104,0.28247762,0.28835168,0.289527,0.29542008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88944,27.231125,22.356062,17.299545,10.979932,9.749132,8.377456,7.015376,5.7221003,4.3863645,3.2981923,0.088079005,0.2506545,0.055009134,0.08219994,7.014053,15.444498,23.784779,16.799936,7.8722405,3.32101,10.960403,6.8258357,3.793949,0.68889815,0.04574945,2.2608285,0.06828141,0.014435014,0.1083943,0.75761926,0.0,20300.621,19466.922,7993.994,7865.6167,7013.163,5979.2046,4571.513,4014.577,3384.014,1965.1555,1503.001,868.70966,903.0801,205.55281,-26.632212,362.43423,-1317.6903,-2799.8481,-2868.5505,7715.144,1522.1488,482.71613,4587.1294,3066.8755,2176.3604,-1049.1178,-237.52701,26.909153,650.18115,338.80048,23.420553,-109.469406,224.6119,949.52246,0.29553923,0.29533118,0.2949891,0.29453772,0.29390085,0.29367006,0.29312086,0.2925519,0.2920286,0.29152557,0.28752232,0.2843531,0.29172117,0.28960928,0.29100305,0.2934892,0.29486498,0.29517996,0.29400516,0.29371107,0.29355636,0.2922984,0.2917305,0.29150087,0.29132077,0.28918952,0.2916486,0.28868136,0.28301048,0.2884889,0.2905917,0.29555398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92116,27.91841,22.955738,17.803549,11.350748,10.1111965,8.706089,7.290109,5.912012,4.5218487,3.4283814,0.087974906,0.094246425,0.024765428,0.0862584,8.434696,16.68283,24.62927,17.629646,9.05703,4.308416,11.492321,7.0695066,3.9087625,0.63237524,0.04309661,2.3530438,0.06448717,0.013705411,0.08819019,0.6990328,0.0,20188.592,19292.498,8071.2456,7945.627,7092.588,6002.124,4631.3403,4099.5923,3502.1023,2007.9946,1506.9457,887.574,933.5086,117.53222,-41.378025,400.71344,-1302.2266,-2727.665,-2797.1384,7658.085,1489.1548,493.9097,4711.9927,3180.533,2225.8262,-1079.9896,-226.56856,29.480219,667.7239,346.73212,22.691113,-96.56643,217.34131,978.42773,0.29553923,0.29533178,0.29499525,0.29455784,0.29393664,0.29371008,0.29314938,0.29251808,0.2918434,0.29113623,0.2903344,0.285513,0.29145387,0.28965724,0.28953275,0.29381013,0.29487428,0.2951817,0.29402533,0.29386067,0.29371962,0.2925608,0.29204348,0.29123807,0.28974128,0.28914124,0.2919718,0.2896335,0.28294298,0.28954613,0.289727,0.29555398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92116,27.91841,22.955738,17.803549,11.350748,10.1111965,8.706089,7.290109,5.912012,4.5218487,3.4283814,0.087974906,0.094246425,0.024765428,0.0862584,8.434696,16.68283,24.62927,17.629646,9.05703,4.308416,11.492321,7.0695066,3.9087625,0.63237524,0.04309661,2.3530438,0.06448717,0.013705411,0.08819019,0.6990328,0.0,20188.592,19292.498,8071.2456,7945.627,7092.588,6002.124,4631.3403,4099.5923,3502.1023,2007.9946,1506.9457,887.574,933.5086,117.53222,-41.378025,400.71344,-1302.2266,-2727.665,-2797.1384,7658.085,1489.1548,493.9097,4711.9927,3180.533,2225.8262,-1079.9896,-226.56856,29.480219,667.7239,346.73212,22.691113,-96.56643,217.34131,978.42773,0.29717913,0.2969701,0.29666692,0.29634786,0.2948823,0.29369828,0.29341337,0.29184908,0.29150143,0.29107726,0.28879517,0.2837341,0.2912231,0.28905746,0.28968227,0.29439715,0.2965596,0.2968194,0.29642227,0.29377654,0.29377654,0.29204464,0.29204464,0.29161447,0.29000503,0.28915742,0.29204464,0.28782895,0.2836662,0.28776723,0.28999004,0.29719403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8429,27.134832,22.08319,16.843958,10.391364,9.158999,7.832847,6.552505,5.327904,4.098933,3.1466591,0.06424172,0.20272066,0.051723108,0.092792645,7.23123,15.573635,23.757782,16.797886,7.9176984,3.0039084,10.749896,6.602708,3.560757,0.37149537,0.025724024,2.7413478,0.07891959,0.0135671925,0.08361118,0.6364733,0.0,20464.074,19480.104,8149.059,8017.8306,7092.465,5983.3096,4488.953,3882.6453,3285.7688,1878.7191,1398.545,849.87646,871.75696,178.72218,-33.27456,368.22708,-1310.2421,-2771.4236,-2837.2625,7677.429,1517.7698,503.11328,4674.833,3071.9263,2180.2583,-1064.3865,-169.89577,37.401516,621.76465,376.25128,26.002201,-93.41382,205.94698,930.43933,0.29717913,0.29696867,0.29663432,0.2962076,0.2956637,0.29547557,0.29513702,0.29493877,0.29170835,0.29040453,0.28930476,0.28677824,0.2915866,0.28826398,0.28993315,0.29516843,0.296498,0.2968139,0.29558563,0.29523882,0.29513237,0.29506153,0.29332742,0.29036474,0.29032028,0.2893782,0.29194617,0.28847718,0.28457135,0.28801543,0.29030585,0.29719403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8429,27.134832,22.08319,16.843958,10.391364,9.158999,7.832847,6.552505,5.327904,4.098933,3.1466591,0.06424172,0.20272066,0.051723108,0.092792645,7.23123,15.573635,23.757782,16.797886,7.9176984,3.0039084,10.749896,6.602708,3.560757,0.37149537,0.025724024,2.7413478,0.07891959,0.0135671925,0.08361118,0.6364733,0.0,20464.074,19480.104,8149.059,8017.8306,7092.465,5983.3096,4488.953,3882.6453,3285.7688,1878.7191,1398.545,849.87646,871.75696,178.72218,-33.27456,368.22708,-1310.2421,-2771.4236,-2837.2625,7677.429,1517.7698,503.11328,4674.833,3071.9263,2180.2583,-1064.3865,-169.89577,37.401516,621.76465,376.25128,26.002201,-93.41382,205.94698,930.43933,0.2931788,0.2929773,0.29269338,0.29246083,0.29260862,0.2937782,0.29395515,0.29384324,0.29362616,0.29337242,0.28987646,0.28499144,0.29346237,0.28963497,0.2930672,0.29304567,0.29259363,0.29283482,0.2924667,0.2944568,0.29438812,0.29383275,0.2934093,0.2932272,0.29304194,0.28938898,0.29334176,0.28866893,0.28443697,0.2884585,0.29212543,0.2931933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81049,26.67018,21.580805,16.31327,9.729847,8.497096,7.1833773,5.8888016,4.648687,3.3510637,2.4043329,0.055992544,0.09161433,0.025826855,0.091695726,7.401321,15.298082,23.342918,15.987722,6.1757555,1.3685125,10.08703,5.963134,3.0978005,0.099302575,0.009609641,2.0732093,0.056898013,0.004387031,0.029688684,0.25423473,0.0,20577.234,19594.316,8181.8677,8041.1885,7169.754,5984.3213,4466.18,3905.8923,3308.1794,1934.6776,1394.1434,733.7878,818.17267,114.116295,-42.94277,372.96918,-1271.9725,-2745.8503,-2814.5981,7814.9424,1601.7855,497.19315,4613.0083,3062.5986,2110.967,-1029.5225,-81.98818,41.712914,621.98566,323.813,23.105112,-53.905163,126.60888,916.4826,0.2931788,0.29297316,0.2926468,0.2922339,0.29173514,0.29156727,0.29126447,0.29107356,0.2915207,0.29171836,0.29168588,0.28559908,0.29169825,0.29081798,0.29126722,0.2915034,0.29251632,0.29282266,0.29162934,0.29129112,0.29120263,0.2911132,0.29238883,0.2920808,0.29185247,0.2903482,0.29244062,0.2913772,0.2843082,0.28987703,0.29179788,0.2931933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81049,26.67018,21.580805,16.31327,9.729847,8.497096,7.1833773,5.8888016,4.648687,3.3510637,2.4043329,0.055992544,0.09161433,0.025826855,0.091695726,7.401321,15.298082,23.342918,15.987722,6.1757555,1.3685125,10.08703,5.963134,3.0978005,0.099302575,0.009609641,2.0732093,0.056898013,0.004387031,0.029688684,0.25423473,0.0,20577.234,19594.316,8181.8677,8041.1885,7169.754,5984.3213,4466.18,3905.8923,3308.1794,1934.6776,1394.1434,733.7878,818.17267,114.116295,-42.94277,372.96918,-1271.9725,-2745.8503,-2814.5981,7814.9424,1601.7855,497.19315,4613.0083,3062.5986,2110.967,-1029.5225,-81.98818,41.712914,621.98566,323.813,23.105112,-53.905163,126.60888,916.4826,0.2915666,0.29136616,0.291099,0.2908661,0.29064468,0.29056954,0.29035637,0.29008046,0.28985035,0.28975278,0.2897793,0.28381965,0.28975916,0.289176,0.28953907,0.29075512,0.29099804,0.291224,0.29093477,0.29078963,0.2906769,0.28989837,0.28948197,0.2895512,0.28968188,0.28812134,0.28941637,0.28956175,0.28433576,0.2896649,0.2897055,0.29158095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.889114,27.628029,22.769785,17.744026,11.407995,10.216769,8.841299,7.478301,6.113592,4.7458777,3.6609926,0.07552662,0.27597675,0.07234279,0.09739,7.943747,16.473738,24.370188,16.940632,7.645467,2.911017,10.8087225,6.5134263,3.537572,0.5448118,0.036173012,2.370787,0.072067484,0.010443466,0.07022692,0.53843844,0.0,20301.775,19361.393,7979.0913,7839.745,7022.995,5874.62,4578.336,4016.0378,3483.6902,1990.4208,1500.5477,922.15985,935.22705,210.043,-25.477158,387.51544,-1326.0687,-2718.3865,-2782.7354,7816.8936,1555.6644,493.1137,4709.747,3130.6853,2154.5496,-1028.4583,-209.262,35.60257,639.5486,347.56265,25.190397,-85.7566,188.27133,943.2239,0.2915666,0.2913633,0.2910402,0.29063168,0.29011056,0.28992632,0.28952962,0.28915083,0.28879762,0.2884784,0.28817907,0.2844172,0.2885944,0.2880539,0.2877351,0.28960377,0.29090515,0.2912124,0.29004487,0.28982624,0.2897169,0.28952277,0.28933245,0.288613,0.28803086,0.287828,0.28927362,0.28829968,0.28316358,0.28784913,0.28799814,0.29158095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.889114,27.628029,22.769785,17.744026,11.407995,10.216769,8.841299,7.478301,6.113592,4.7458777,3.6609926,0.07552662,0.27597675,0.07234279,0.09739,7.943747,16.473738,24.370188,16.940632,7.645467,2.911017,10.8087225,6.5134263,3.537572,0.5448118,0.036173012,2.370787,0.072067484,0.010443466,0.07022692,0.53843844,0.0,20301.775,19361.393,7979.0913,7839.745,7022.995,5874.62,4578.336,4016.0378,3483.6902,1990.4208,1500.5477,922.15985,935.22705,210.043,-25.477158,387.51544,-1326.0687,-2718.3865,-2782.7354,7816.8936,1555.6644,493.1137,4709.747,3130.6853,2154.5496,-1028.4583,-209.262,35.60257,639.5486,347.56265,25.190397,-85.7566,188.27133,943.2239,0.29552242,0.29531407,0.2950042,0.29465476,0.29269832,0.29067746,0.28864068,0.28839672,0.2880419,0.28761268,0.28703398,0.28642505,0.28781733,0.28720835,0.2874726,0.2919386,0.29489735,0.2951616,0.29476166,0.29105696,0.2893673,0.28784585,0.2878139,0.28768075,0.28759637,0.28738517,0.28775823,0.28581932,0.2831033,0.28619,0.28758457,0.29553717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
