pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.89939,27.514193,22.483143,17.287533,10.750005,9.504827,8.148365,6.7988057,5.4908867,4.1484194,3.099687,0.07607538,0.15384865,0.044142693,0.097489946,8.351448,16.765442,24.372765,17.120731,7.9326005,2.8318315,11.032213,6.595836,3.564315,0.32177532,0.028730104,2.4799006,0.092586875,0.013046034,0.075748004,0.5992468,0.0,20265.55,19394.416,8131.105,7981.714,7142.7227,6016.821,4544.0625,3994.6096,3404.649,1970.4966,1473.337,841.083,891.0329,150.40594,-38.321915,398.2584,-1316.3011,-2664.1816,-2728.5955,7700.0645,1545.9662,513.36163,4691.7227,3185.7957,2176.2185,-1073.9509,-155.37613,37.90785,644.2151,354.7326,28.912388,-87.99236,199.96678,937.4239,0.29552242,0.29531386,0.2949774,0.29454586,0.2939945,0.29380107,0.2934558,0.29318315,0.2885972,0.28644013,0.28601268,0.2848831,0.28657052,0.2860175,0.28572896,0.2935197,0.29484373,0.29515916,0.29401845,0.29362935,0.29351044,0.29342833,0.2913034,0.28612548,0.28608707,0.28577304,0.2879306,0.2859238,0.28186,0.28590634,0.2860713,0.29553717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89939,27.514193,22.483143,17.287533,10.750005,9.504827,8.148365,6.7988057,5.4908867,4.1484194,3.099687,0.07607538,0.15384865,0.044142693,0.097489946,8.351448,16.765442,24.372765,17.120731,7.9326005,2.8318315,11.032213,6.595836,3.564315,0.32177532,0.028730104,2.4799006,0.092586875,0.013046033,0.075748004,0.5992468,0.0,20265.55,19394.416,8131.105,7981.714,7142.7227,6016.821,4544.0625,3994.6096,3404.649,1970.4966,1473.337,841.083,891.0329,150.40594,-38.321915,398.2584,-1316.3011,-2664.1816,-2728.5955,7700.0645,1545.9662,513.36163,4691.7227,3185.7957,2176.2185,-1073.9509,-155.37613,37.90785,644.2151,354.7326,28.912388,-87.99236,199.96678,937.4239,0.29605064,0.29584402,0.29554626,0.29524744,0.29482844,0.2934039,0.29289973,0.29247978,0.29211,0.29176638,0.2849295,0.28310814,0.2918817,0.28514162,0.2914483,0.29331142,0.29543105,0.2956911,0.29530513,0.2934423,0.29337803,0.29252177,0.2918911,0.29161817,0.2913778,0.28647447,0.29178935,0.28414235,0.28101018,0.2842548,0.29017314,0.29606545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90754,27.82707,22.849297,17.685497,11.2082205,9.981888,8.606471,7.2177258,5.859754,4.433464,3.3207374,0.07730519,0.2527106,0.068393916,0.116749465,7.6883645,15.819271,24.315754,17.722023,10.383953,6.2325606,11.527275,7.170049,3.873785,0.3412009,0.028466038,2.6048448,0.07502204,0.015549273,0.10547209,0.7971951,0.0,20236.758,19313.248,8084.4995,7955.2905,7107.101,5967.478,4578.2407,4056.8247,3474.3933,2036.0049,1521.2197,873.5667,915.0967,199.03796,-36.34206,380.12875,-1292.2001,-2828.0413,-2897.6248,7583.9443,1369.2278,459.33405,4735.7466,3154.9778,2276.859,-1124.7985,-160.92871,43.384876,659.1221,366.0139,24.711693,-106.90447,232.43501,956.30005,0.29605064,0.29584208,0.2955115,0.2950892,0.29452753,0.29432672,0.2939158,0.29363805,0.29081964,0.29064798,0.29031554,0.28134423,0.2907627,0.28869557,0.29021332,0.2940434,0.29536206,0.29568404,0.2944889,0.29413968,0.29401717,0.2939507,0.29257986,0.29110223,0.28986698,0.28830937,0.2915971,0.28997093,0.2808561,0.28671944,0.28984532,0.29606545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90754,27.82707,22.849297,17.685497,11.2082205,9.981888,8.606471,7.2177258,5.859754,4.433464,3.3207374,0.07730519,0.2527106,0.068393916,0.116749465,7.6883645,15.819271,24.315754,17.722023,10.383953,6.2325606,11.527275,7.170049,3.873785,0.3412009,0.028466038,2.6048448,0.07502204,0.015549273,0.10547209,0.7971951,0.0,20236.758,19313.248,8084.4995,7955.2905,7107.101,5967.478,4578.2407,4056.8247,3474.3933,2036.0049,1521.2197,873.5667,915.0967,199.03796,-36.34206,380.12875,-1292.2001,-2828.0413,-2897.6248,7583.9443,1369.2278,459.33405,4735.7466,3154.9778,2276.859,-1124.7985,-160.92871,43.384876,659.1221,366.0139,24.711693,-106.90447,232.43501,956.30005,0.29647183,0.29626012,0.2959086,0.29542598,0.2949583,0.29485857,0.29323608,0.29294685,0.29256812,0.29214087,0.2886193,0.28081825,0.29231143,0.28989205,0.29197297,0.29397506,0.29577953,0.29610756,0.29567617,0.2939824,0.2939824,0.29315212,0.29211226,0.29208508,0.29202297,0.28825188,0.29210785,0.28816426,0.2851925,0.2881192,0.29142246,0.29648668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99905,28.975525,24.185825,19.218199,12.852117,11.637485,10.255854,8.89124,7.5486593,6.2731366,5.2215037,1.9195071,1.314216,0.8806781,0.87420744,10.599573,18.564568,25.931162,18.6387,11.313655,5.966703,12.164281,7.5188093,4.2025604,0.76939225,0.2246317,2.8523793,0.09958127,0.025955882,0.14074524,0.9721575,0.0,19911.2,19029.432,7918.1055,7790.652,7040.961,5936.6675,4589.3955,4018.6082,3453.076,1916.8153,1475.5358,882.0486,969.03485,315.87085,12.267571,435.14444,-1277.8953,-2618.3235,-2682.7437,7677.38,1367.915,526.5949,4850.018,3266.0117,2284.3022,-1107.594,-217.15959,127.45188,674.5045,383.09412,27.730747,-121.96871,256.70572,981.82544,0.29647183,0.2962621,0.29592797,0.29549155,0.29488233,0.29465947,0.29417455,0.29378894,0.29299694,0.29095346,0.2906526,0.2866459,0.29107624,0.29006648,0.29015383,0.29416916,0.29580733,0.296113,0.29580685,0.29424992,0.2942094,0.2941542,0.2935918,0.29188463,0.29050678,0.28944948,0.29194024,0.29029086,0.2853267,0.29015425,0.29025427,0.29648668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99905,28.975525,24.185825,19.218199,12.852117,11.637485,10.255854,8.89124,7.5486593,6.2731366,5.2215037,1.9195071,1.314216,0.8806781,0.87420744,10.599573,18.564568,25.931162,18.6387,11.313655,5.966703,12.164281,7.5188093,4.2025604,0.76939225,0.2246317,2.8523793,0.09958127,0.025955882,0.14074524,0.9721575,0.0,19911.2,19029.432,7918.1055,7790.652,7040.961,5936.6675,4589.3955,4018.6082,3453.076,1916.8153,1475.5358,882.0486,969.03485,315.87085,12.267571,435.14444,-1277.8953,-2618.3235,-2682.7437,7677.38,1367.915,526.5949,4850.018,3266.0117,2284.3022,-1107.594,-217.15959,127.45188,674.5045,383.09412,27.730747,-121.96871,256.70572,981.82544,0.30131906,0.3011025,0.30078256,0.3004065,0.29809952,0.29576364,0.29342806,0.29314646,0.29275873,0.29231146,0.2895207,0.28485996,0.29252455,0.2921999,0.29205036,0.29677325,0.30066288,0.30094078,0.3005305,0.29501325,0.29459026,0.2940723,0.29225796,0.29217705,0.29208595,0.29103762,0.29221386,0.28987196,0.28597268,0.28953278,0.29207698,0.30133438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.090614,30.293774,25.652634,20.83627,14.716995,13.528622,12.205066,10.895338,9.60862,8.354061,7.366667,4.0338645,3.406538,3.1781936,3.2230978,11.67332,20.243458,27.355026,20.38154,13.727625,9.825009,14.024825,9.509487,6.292389,3.2835097,2.6833773,3.9643612,0.816684,0.59254,1.040894,2.6348634,0.0,19580.818,18695.445,7784.5376,7661.651,6892.227,5867.02,4484.207,3930.51,3374.7378,1899.74,1426.1633,886.4824,966.3157,223.44247,-34.91761,403.34402,-1329.4353,-2568.983,-2632.0815,7505.4614,1298.7487,444.26004,4802.2075,3216.2883,2247.1672,-1031.4457,-228.81241,115.319,703.26086,411.8504,50.58601,-254.53728,364.80573,1049.9159,0.30131906,0.3011027,0.300757,0.30031338,0.29974872,0.29955178,0.2991965,0.29890856,0.29357436,0.2911467,0.290797,0.2869993,0.29129973,0.29112235,0.29184225,0.29923233,0.30060533,0.30093908,0.30064157,0.29908773,0.2990511,0.29898822,0.29746705,0.29206708,0.2920034,0.2903803,0.29319987,0.2905094,0.28705728,0.29019222,0.2914084,0.30133438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.090614,30.293774,25.652632,20.836267,14.716995,13.528622,12.205065,10.895337,9.60862,8.35406,7.3666663,4.0338635,3.4065373,3.178193,3.223097,11.673319,20.243458,27.355026,20.38154,13.727624,9.825009,14.024825,9.509486,6.2923884,3.283509,2.6833766,3.9643607,0.8166834,0.5925394,1.0408934,2.634863,0.0,19580.818,18695.445,7784.5376,7661.651,6892.227,5867.02,4484.207,3930.51,3374.7378,1899.74,1426.1633,886.4824,966.3157,223.44247,-34.91761,403.34402,-1329.4353,-2568.983,-2632.0815,7505.4614,1298.7487,444.26004,4802.2075,3216.2883,2247.1672,-1031.4457,-228.81241,115.319,703.26086,411.8504,50.58601,-254.53728,364.80573,1049.9159,0.3064029,0.30617863,0.3058484,0.3054454,0.30275983,0.3004091,0.29823688,0.2980053,0.29772016,0.29739743,0.2892154,0.28521115,0.29752824,0.29358974,0.29705814,0.301923,0.30572465,0.306011,0.3055905,0.29934797,0.29909983,0.29884404,0.29712537,0.29711378,0.29701898,0.29311237,0.29712537,0.29027265,0.28713122,0.2900869,0.29664105,0.30641875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26863,32.6074,28.282846,23.79674,18.037073,16.945553,15.720572,14.48342,13.267928,12.0980835,11.185559,8.164931,7.4951744,7.1664724,7.166925,16.24049,23.545424,29.955557,22.97426,15.251464,10.872444,17.126972,13.097199,9.944819,6.981041,6.4677444,8.0261345,4.832572,4.5300226,4.9000115,6.379059,0.0,18924.498,18101.52,7493.161,7373.35,6670.4834,5603.788,4300.6694,3811.3672,3272.5496,1829.3612,1366.7142,840.63477,929.60175,272.0154,-2.9171622,419.14627,-1219.5778,-2428.9028,-2490.0579,7390.604,1407.5339,472.7663,4590.4175,3024.6553,2222.644,-1023.0685,-210.29459,132.6182,666.206,415.0814,59.4799,-229.45706,350.35974,1035.6094,0.3064029,0.30617896,0.30582142,0.30536243,0.30477616,0.30457217,0.30419588,0.3037818,0.2979435,0.2960205,0.29581535,0.28721353,0.29613212,0.29414627,0.29598546,0.30427748,0.30566356,0.30600938,0.30570725,0.30408755,0.30404797,0.30400583,0.30198967,0.29679254,0.2967016,0.2953101,0.29805183,0.29518777,0.2913154,0.2951597,0.29641226,0.30641875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.26863,32.6074,28.282845,23.796738,18.037073,16.945553,15.7205715,14.483419,13.267927,12.098083,11.185558,8.16493,7.495174,7.1664715,7.166924,16.240488,23.545422,29.955557,22.97426,15.251463,10.872443,17.126972,13.0971985,9.9448185,6.98104,6.4677434,8.0261345,4.8325715,4.5300217,4.9000106,6.379058,0.0,18924.498,18101.52,7493.161,7373.35,6670.4834,5603.788,4300.6694,3811.3672,3272.5498,1829.3612,1366.7142,840.63477,929.60175,272.0154,-2.9171624,419.14627,-1219.5778,-2428.9028,-2490.0579,7390.604,1407.5339,472.7663,4590.4175,3024.6553,2222.644,-1023.0685,-210.29459,132.6182,666.206,415.0814,59.4799,-229.45706,350.35974,1035.6094,0.31702867,0.31678537,0.31641728,0.31613773,0.30965492,0.30592024,0.30322164,0.30297625,0.30266976,0.30227774,0.2941012,0.28542405,0.30243704,0.30077162,0.30210963,0.3076065,0.31627423,0.31659663,0.31613985,0.30559817,0.3040257,0.30388913,0.30234858,0.30218726,0.30194727,0.2972093,0.30228132,0.29485592,0.29136077,0.29480293,0.30140924,0.31704563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51859,35.899788,31.969687,27.909216,22.78716,21.803885,20.694649,19.58394,18.500671,17.443039,16.612514,14.153059,13.629776,13.26694,13.235636,21.073357,27.66626,33.488354,27.102392,19.888847,16.073994,21.83639,18.141935,15.309916,12.755875,12.319754,12.893201,10.245464,10.148387,10.5337105,12.040331,0.0,17968.76,17225.488,7116.012,6986.9614,6261.017,5296.5293,4076.2478,3595.8257,3075.246,1732.4185,1298.9669,752.3356,848.1292,286.92056,28.737093,387.28506,-1153.8785,-2305.932,-2365.5063,7037.174,1356.6323,438.83737,4338.09,2886.045,2097.6792,-944.0912,-192.58376,153.43098,659.9496,375.12878,32.196236,-234.54416,353.8714,988.23785,0.31702867,0.31678933,0.3164046,0.3159172,0.31533927,0.31514025,0.31482813,0.3123516,0.30279833,0.30090493,0.3006797,0.29156798,0.30103022,0.30064556,0.30163047,0.3148454,0.31622496,0.31660384,0.31618014,0.31436935,0.31435847,0.31432348,0.30799794,0.30188072,0.3002978,0.30026263,0.3027837,0.30035242,0.29629943,0.3001744,0.30029175,0.31704563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.51859,35.899788,31.969685,27.909214,22.787159,21.803883,20.694649,19.583939,18.50067,17.443037,16.612513,14.153058,13.629775,13.266939,13.235635,21.073357,27.66626,33.488354,27.10239,19.888847,16.073994,21.836388,18.141935,15.309915,12.755873,12.319753,12.8932,10.245463,10.148386,10.53371,12.040329,0.0,17968.76,17225.488,7116.012,6986.9614,6261.017,5296.5293,4076.2478,3595.826,3075.246,1732.4185,1298.9669,752.3356,848.1292,286.92056,28.737093,387.28506,-1153.8785,-2305.932,-2365.5063,7037.174,1356.6323,438.83737,4338.09,2886.045,2097.6792,-944.0912,-192.58376,153.43098,659.94965,375.1288,32.196236,-234.54417,353.8714,988.2379,0.3338901,0.33363453,0.33330974,0.33299202,0.32041776,0.31603363,0.31365836,0.31344724,0.3131857,0.31156185,0.29889125,0.29043025,0.3130921,0.3076757,0.30903244,0.31786487,0.33307207,0.33345124,0.33308667,0.3155275,0.3141742,0.31416693,0.31245884,0.31242263,0.30829635,0.30119947,0.31243393,0.3003752,0.29776502,0.2999851,0.3076026,0.33390892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72838,38.57013,34.8987,31.08812,26.259327,25.349615,24.284964,23.21175,22.150085,21.087984,20.236984,17.649818,17.354565,17.093176,17.101276,24.78781,31.185339,36.411915,30.567194,24.496706,20.686657,25.697508,22.114012,19.468746,16.97108,16.569681,17.730158,15.211126,14.862603,15.174169,16.421316,0.0,17131.836,16488.217,6859.1562,6751.3965,6064.8345,5078.739,3986.951,3529.7627,3041.977,1736.368,1316.1604,773.184,841.01715,240.35896,-13.85064,383.2332,-1135.2875,-2175.42,-2227.9656,6686.5703,1235.964,438.53888,4158.6343,2838.9146,2021.8164,-932.7813,-184.14706,114.37835,620.0355,365.17007,64.20111,-209.12193,319.53812,951.39526,0.3338901,0.33362532,0.33320186,0.33267295,0.33206102,0.3318298,0.33143646,0.3245578,0.31229594,0.31158763,0.31123137,0.29203296,0.31176707,0.3113837,0.3089722,0.3315435,0.3330016,0.33341992,0.33303913,0.33142155,0.33140656,0.33139363,0.31560305,0.31214622,0.31163144,0.30981982,0.31226406,0.3106085,0.3066239,0.31038752,0.31140485,0.33390892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.72838,38.57013,34.8987,31.08812,26.259325,25.349615,24.284964,23.211748,22.150084,21.087982,20.236982,17.649817,17.354563,17.093174,17.101274,24.78781,31.185337,36.411915,30.567192,24.496704,20.686655,25.697506,22.11401,19.468744,16.971079,16.56968,17.730158,15.211125,14.862602,15.174168,16.421314,0.0,17131.836,16488.217,6859.1562,6751.3965,6064.835,5078.739,3986.951,3529.7627,3041.977,1736.368,1316.1604,773.184,841.0172,240.35898,-13.850639,383.2332,-1135.2875,-2175.4202,-2227.9656,6686.5703,1235.9641,438.53888,4158.6343,2838.9148,2021.8164,-932.7813,-184.14706,114.37836,620.0355,365.17007,64.20111,-209.12195,319.53812,951.39526,0.35020033,0.34992135,0.34957463,0.34922144,0.33553207,0.33153737,0.33035538,0.33006305,0.32980686,0.32492733,0.30949974,0.2951307,0.32922918,0.3148794,0.32068172,0.33349928,0.34930235,0.34971982,0.34907833,0.33115777,0.33108506,0.33074954,0.3293289,0.329171,0.31683624,0.30968088,0.3293289,0.3103185,0.30435956,0.30994424,0.31552178,0.350221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93332,41.47932,38.0988,34.58305,30.154022,29.300932,28.353287,27.410704,26.459667,25.50978,24.753359,22.346191,22.361916,22.084509,22.082111,28.835869,34.332016,39.389984,34.364655,28.747269,25.644386,29.876074,26.622395,24.306282,21.940685,21.515812,22.90947,20.78268,20.42484,20.72821,21.880228,0.0,16279.162,15644.066,6560.132,6464.119,5788.3438,4905.5356,3744.0332,3290.866,2866.4937,1634.7701,1235.0436,743.6566,772.5582,248.20193,7.1796727,357.37622,-1045.9083,-2137.2402,-2189.2869,6275.0093,1185.2639,392.5209,3979.6116,2694.7021,1881.8322,-905.81665,-189.88608,118.35139,576.6882,333.2754,65.122246,-206.13379,306.1373,841.17706,0.35020033,0.3499102,0.3494501,0.3488787,0.34822643,0.34802088,0.3476878,0.3386991,0.32824072,0.32807025,0.32663205,0.29534584,0.3281643,0.32667127,0.3274527,0.34747478,0.34921744,0.34968156,0.34921762,0.3473451,0.34734085,0.34646684,0.33043736,0.32873538,0.32738757,0.32458878,0.3288849,0.3264689,0.31353003,0.32480046,0.3273726,0.350221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.93332,41.47932,38.098797,34.58305,30.15402,29.30093,28.353285,27.410702,26.459665,25.50978,24.753357,22.34619,22.361914,22.084509,22.08211,28.835867,34.332016,39.389984,34.364655,28.747269,25.644384,29.876072,26.622393,24.306282,21.940683,21.51581,22.909468,20.782679,20.424839,20.72821,21.880226,0.0,16279.162,15644.067,6560.132,6464.119,5788.3438,4905.5356,3744.0332,3290.8662,2866.4937,1634.7701,1235.0436,743.6566,772.5582,248.20195,7.1796746,357.37622,-1045.9083,-2137.2402,-2189.2869,6275.0093,1185.2639,392.5209,3979.6118,2694.7024,1881.8323,-905.8167,-189.88608,118.351395,576.6882,333.27542,65.122246,-206.1338,306.1373,841.1771,0.36854208,0.36823422,0.36786184,0.36744812,0.35035792,0.34717968,0.34663013,0.34622544,0.345835,0.33713102,0.32594302,0.30562606,0.34409106,0.32922846,0.33254126,0.3480305,0.3677504,0.36802036,0.36691448,0.34694067,0.34693825,0.34693393,0.3450212,0.34274495,0.32898575,0.32623386,0.34499034,0.3253003,0.3171331,0.32535642,0.32758203,0.36856502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1158,44.279778,41.201916,38.01034,33.99449,33.233173,32.365852,31.487082,30.595932,29.64639,28.875582,26.26909,26.823452,26.604576,26.622934,32.67185,37.87801,42.409374,37.952553,33.34673,30.916351,33.92706,31.060505,28.919304,26.730104,26.253899,27.367714,25.331621,25.19457,25.52079,26.723722,0.0,15486.56,14788.1045,6236.1665,6135.138,5490.217,4613.135,3569.1902,3168.6338,2767.5742,1634.4497,1247.6715,776.2971,738.81647,218.3911,-21.542034,336.7278,-1015.74023,-2014.0577,-2062.2693,5889.9067,1064.7708,344.01547,3752.374,2516.5476,1803.7126,-868.6961,-201.94772,93.918884,558.2328,325.52457,38.785458,-214.37625,313.37048,797.0392,0.36854208,0.36822036,0.36771518,0.36709008,0.36638424,0.3661664,0.36541086,0.35146478,0.34408933,0.34396634,0.33843586,0.30372185,0.3440391,0.3439109,0.34271976,0.36569712,0.36748484,0.36797556,0.3674809,0.36543453,0.36533844,0.3615351,0.34528673,0.3447795,0.34314314,0.33922118,0.3446365,0.3337962,0.3234,0.33357337,0.34312975,0.36856502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1158,44.279778,41.201916,38.010338,33.994488,33.233173,32.365852,31.48708,30.59593,29.646389,28.87558,26.269089,26.82345,26.604574,26.622932,32.67185,37.87801,42.409374,37.95255,33.34673,30.91635,33.927055,31.060503,28.919302,26.730103,26.253897,27.367712,25.33162,25.194569,25.520788,26.72372,0.0,15486.561,14788.105,6236.1665,6135.138,5490.217,4613.135,3569.1904,3168.634,2767.5745,1634.4497,1247.6715,776.2971,738.8165,218.39111,-21.54203,336.7278,-1015.74023,-2014.0577,-2062.2693,5889.9067,1064.7708,344.0155,3752.374,2516.5476,1803.7128,-868.6961,-201.94772,93.918884,558.2328,325.52457,38.785458,-214.37625,313.37048,797.03925,0.38740283,0.38706246,0.38666227,0.3861773,0.36652902,0.36481628,0.36454684,0.36419487,0.36398923,0.34957317,0.3418009,0.32188794,0.35858154,0.33815145,0.34346944,0.36574423,0.3865423,0.38682774,0.3851675,0.36501068,0.36497444,0.36500785,0.3632734,0.35414752,0.3426993,0.34203073,0.36323977,0.34164417,0.33510992,0.34102532,0.34269023,0.38742816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.33969,47.22669,44.46804,41.604126,37.987206,37.31027,36.54201,35.75563,34.971573,34.161446,33.510838,31.28805,31.501707,31.322287,31.331894,37.355007,41.887623,45.665226,41.52504,36.967525,34.56765,37.928005,35.28573,33.344944,31.451124,31.022778,32.088802,30.081528,29.977076,30.243628,31.178692,0.0,14464.068,13850.504,5878.159,5786.5815,5188.652,4329.6123,3342.9438,2984.163,2582.7131,1500.153,1138.5331,712.3368,706.2013,196.16473,-15.186005,335.95148,-942.52783,-1825.6124,-1870.7273,5567.9517,1058.7258,341.67728,3531.1482,2408.2437,1710.4957,-803.3029,-190.72255,85.35068,524.2564,323.0287,33.494434,-192.22366,273.51883,791.2723,0.38740283,0.38704515,0.38648805,0.38527384,0.38481465,0.3846626,0.38313264,0.3659668,0.3621866,0.36200172,0.35202017,0.31992772,0.362073,0.3551411,0.36108702,0.38434547,0.38622782,0.38677213,0.38604033,0.38445306,0.3842289,0.37309036,0.3627757,0.36119136,0.36112583,0.35430682,0.36276457,0.34400627,0.33653733,0.34430552,0.36112216,0.38742816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.33969,47.22669,44.468037,41.604122,37.987206,37.31027,36.542007,35.755627,34.97157,34.161446,33.510834,31.288048,31.501705,31.322285,31.331892,37.355007,41.887623,45.665226,41.525036,36.967525,34.56765,37.928,35.28573,33.34494,31.451122,31.022776,32.088802,30.081526,29.977074,30.243624,31.17869,0.0,14464.069,13850.504,5878.159,5786.5815,5188.652,4329.613,3342.9438,2984.163,2582.7134,1500.153,1138.5331,712.3368,706.2013,196.16475,-15.186001,335.95148,-942.52783,-1825.6124,-1870.7274,5567.952,1058.726,341.67728,3531.1482,2408.2437,1710.4958,-803.3029,-190.72256,85.350685,524.2565,323.02872,33.49444,-192.22368,273.51883,791.27234,0.4147871,0.414401,0.41396213,0.4123161,0.3845338,0.38425264,0.3824233,0.382356,0.38103157,0.36190915,0.35972822,0.33725965,0.3713599,0.35329428,0.36051643,0.38372585,0.4138223,0.41413096,0.4113705,0.3836884,0.3836884,0.3820414,0.3820414,0.36403653,0.36062923,0.36011207,0.3813452,0.3585848,0.35269916,0.3588936,0.36062923,0.41481614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55221,50.204876,47.86319,45.43388,42.391914,41.80781,41.15534,40.51339,39.86641,39.227657,38.715595,37.02821,36.892174,36.70548,36.713417,41.418888,45.274837,48.767265,45.216927,41.618973,39.32922,42.087364,39.795536,38.174965,36.745235,36.433765,36.953175,35.25212,35.115692,35.37378,36.275787,0.0,13432.982,12839.277,5380.3906,5294.5283,4725.613,3998.1685,3060.71,2674.4512,2328.1602,1319.4727,1000.4398,613.84924,649.8081,200.42,-13.697729,294.0244,-863.73364,-1749.8544,-1789.0869,5180.068,931.8477,333.12042,3275.4414,2230.1455,1551.8088,-690.17395,-160.57794,80.856895,489.0689,295.40915,38.690716,-188.9036,268.25406,737.00635,0.4147871,0.41437832,0.41399163,0.41222095,0.41196898,0.41189933,0.40560478,0.38243002,0.3802284,0.38015273,0.36080977,0.33543876,0.38018543,0.37313688,0.37957105,0.41201538,0.41317865,0.41405642,0.41330308,0.41151443,0.41116473,0.38594222,0.38143837,0.37972283,0.37967417,0.37058753,0.38137984,0.35874024,0.35201666,0.35843647,0.3796725,0.41481614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.55221,50.204872,47.863186,45.43388,42.391914,41.807808,41.155334,40.513386,39.866405,39.227657,38.715595,37.028206,36.892174,36.70548,36.713417,41.418884,45.274837,48.76726,45.216927,41.618973,39.329216,42.08736,39.795532,38.174965,36.745235,36.43376,36.953175,35.25212,35.11569,35.373775,36.275784,0.0,13432.982,12839.278,5380.3906,5294.5283,4725.613,3998.1685,3060.7102,2674.4512,2328.1602,1319.4728,1000.4398,613.84924,649.8081,200.42001,-13.697725,294.02444,-863.7337,-1749.8544,-1789.087,5180.068,931.8477,333.12042,3275.4414,2230.1455,1551.8088,-690.17395,-160.57796,80.856895,489.06894,295.40918,38.69072,-188.90361,268.2541,737.0064,0.44662285,0.44617912,0.44567674,0.4404665,0.411262,0.411262,0.4093667,0.40922734,0.39930472,0.37959975,0.37770903,0.3454813,0.38285425,0.37502462,0.37886,0.41112828,0.44553685,0.44587597,0.43742433,0.41072798,0.41072798,0.40894333,0.40892363,0.3790649,0.37897605,0.37764028,0.40128893,0.3771581,0.36670285,0.3773166,0.378975,0.44665653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74379,52.718124,50.58127,48.36242,45.59973,45.085804,44.508614,43.93313,43.361835,42.762947,42.27203,40.54505,40.902626,40.73786,40.739155,45.240986,48.40937,51.4582,48.587856,45.70454,44.00804,45.8479,43.738544,42.23343,40.753433,40.469364,41.444168,39.94433,39.689003,39.880226,40.59464,0.0,12441.924,11934.779,5120.9287,5041.706,4486.169,3731.1738,2864.6604,2521.1829,2176.8997,1274.3516,977.9169,621.58484,586.4023,187.344,-5.138253,287.08395,-776.82794,-1626.1017,-1666.0728,4678.316,826.8387,283.3215,3048.5444,2132.4414,1491.1013,-703.1721,-152.78781,79.30427,450.175,275.99634,54.27174,-160.66608,236.52104,680.5985,0.44662285,0.44614822,0.44513234,0.4448196,0.44308683,0.44307217,0.4234048,0.40869355,0.40670857,0.40668148,0.3762097,0.35309297,0.4066893,0.39411685,0.40560228,0.44330087,0.4452407,0.4457862,0.44453186,0.44263455,0.44035277,0.40920058,0.40845066,0.40646458,0.40018642,0.38012657,0.40690538,0.37647992,0.36610243,0.3765644,0.39845797,0.44665653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.74379,52.718124,50.58127,48.362415,45.59973,45.085804,44.50861,43.93313,43.361835,42.762947,42.27203,40.545048,40.902626,40.73786,40.73915,45.240986,48.409367,51.4582,48.587852,45.704536,44.00804,45.847897,43.738544,42.233425,40.75343,40.46936,41.444168,39.944324,39.689,39.880222,40.594635,0.0,12441.925,11934.78,5120.929,5041.706,4486.169,3731.174,2864.6606,2521.1829,2176.8997,1274.3516,977.9169,621.58484,586.40234,187.34401,-5.1382484,287.08395,-776.82794,-1626.1017,-1666.0729,4678.3164,826.83875,283.3215,3048.5447,2132.4414,1491.1014,-703.1722,-152.78781,79.304276,450.17502,275.99634,54.27174,-160.66609,236.52107,680.5986,0.48219562,0.48168713,0.3495865,0.33092287,0.44229996,0.44227377,0.44043854,0.44026566,0.4125956,0.40567923,0.40273434,0.35089302,0.40581113,0.40243658,0.4044052,0.44234988,0.34356037,0.38056374,0.31661156,0.44188023,0.44182178,0.43987674,0.4386254,0.4058489,0.40409097,0.39727667,0.40782484,0.40386158,0.3755725,0.398617,0.40395296,0.48223487,0.0,0.14835458,0.009379302,0.00050632784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0034518573,0.04183241,0.00023104883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.86912,54.44215,52.53902,50.56247,48.11746,47.64883,47.122467,46.589405,46.067142,45.53612,45.089798,43.62971,43.931236,43.79873,43.809944,47.342083,50.5365,53.295326,50.729786,47.596012,45.55732,48.37532,46.61455,45.32376,44.047256,43.70946,44.491364,43.26814,43.172558,43.346466,43.93201,0.0,11755.505,11276.394,4810.444,4736.5405,4199.8164,3549.8381,2725.5637,2419.0586,2073.939,1194.2231,928.90393,567.71857,543.42944,166.55273,-16.50998,251.83936,-780.2678,-1540.6672,-1583.5731,4416.464,864.87604,312.8725,2808.8958,1934.2794,1372.4103,-649.19574,-167.76791,46.5249,420.65753,247.22704,31.927664,-152.64093,212.4338,623.12354,0.4821956,0.48118538,0.34952393,0.34029844,0.33892918,0.3382809,0.3513254,0.4394165,0.4375226,0.43075752,0.40209115,0.3707276,0.4373271,0.40691334,0.42475522,0.3384121,0.3436585,0.3804534,0.33953476,0.33698297,0.33479953,0.43980813,0.4392059,0.4371159,0.41107655,0.40301585,0.43876395,0.40277365,0.38792673,0.40191653,0.4074037,0.48223484,0.0,0.14835458,0.009382184,0.00046889842,6.0054568e-05,4.6550133e-05,2.757393e-07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.667977e-06,0.0034509404,0.041835465,0.00017863284,3.2101732e-05,4.835672e-07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.86912,54.44215,52.53902,50.562466,48.11746,47.648827,47.122463,46.589405,46.067142,45.53612,45.089798,43.629707,43.931236,43.798725,43.80994,47.34208,50.5365,53.295322,50.729782,47.596012,45.557316,48.375317,46.614548,45.323757,44.047256,43.70946,44.491364,43.268135,43.172554,43.346466,43.93201,0.0,11755.505,11276.394,4810.4443,4736.5405,4199.817,3549.8384,2725.5637,2419.0588,2073.939,1194.2231,928.90393,567.71857,543.4295,166.55276,-16.509974,251.83937,-780.2679,-1540.6674,-1583.5731,4416.464,864.8761,312.87253,2808.8958,1934.2795,1372.4104,-649.1958,-167.76791,46.524906,420.65756,247.22705,31.927664,-152.64095,212.43382,623.1236,0.5103492,0.5093027,0.36707056,0.3476035,0.3381426,0.33809158,0.33656052,0.33488682,0.40557042,0.43580204,0.4174999,0.3684178,0.43637604,0.42657167,0.43506643,0.33841795,0.36215466,0.39528793,0.3346713,0.3381856,0.3375001,0.33671078,0.3344639,0.43634725,0.43594816,0.42676026,0.42368877,0.40482077,0.39188161,0.40408972,0.4348147,0.5103932,0.0,0.15701644,0.0068793492,0.00030957648,1.4362973e-05,1.2820689e-05,8.862865e-08,5.343484e-08,6.447468e-11,1.9388649e-14,0.0,0.0,2.9979854e-14,0.0,0.0,5.4706657e-06,0.0022916696,0.03645062,0.0001347287,1.4177189e-05,7.629472e-06,8.6307914e-08,8.0260193e-10,0.0,0.0,0.0,1.0146927e-11,0.0,0.0,0.0,0.0,0.0
68.993065,56.22466,54.55475,52.823162,50.663643,50.2601,49.814564,49.372234,48.927334,48.455853,48.081074,46.879078,46.96093,46.83365,46.855732,49.94131,52.521538,55.146114,52.94383,50.456696,48.93355,50.841633,49.30227,48.166256,47.099163,46.762768,47.368847,46.32133,46.212048,46.36508,46.88926,0.0,11041.26,10556.788,4482.5903,4409.941,3927.4832,3274.4795,2490.9402,2187.2278,1901.9518,1119.9524,845.2789,511.11652,519.70123,162.97046,-23.801193,234.11409,-695.2991,-1499.7217,-1531.9447,4131.395,763.4129,267.30228,2642.163,1798.899,1280.9454,-589.32776,-167.3918,44.611473,395.99423,227.36926,34.32221,-142.45534,200.10658,594.83435,0.51034915,0.5099205,0.3665836,0.35992315,0.358572,0.35619703,0.3356576,0.3357182,0.33465183,0.34328866,0.43194404,0.3755264,0.33229694,0.41697103,0.40909657,0.35806754,0.36218908,0.39538676,0.35948488,0.35686374,0.34188074,0.33606523,0.33461285,0.32589734,0.42395058,0.42765406,0.33461285,0.43269867,0.41891012,0.43163458,0.4301639,0.51039314,0.0,0.15701644,0.0068941126,0.00027832497,3.3659162e-05,1.7082108e-05,4.2456772e-08,3.523206e-08,4.562006e-09,1.8030411e-12,0.0,0.0,8.590956e-10,1.0859438e-14,1.120177e-14,3.5291137e-06,0.0022937271,0.036447983,9.810448e-05,9.395717e-06,3.0135385e-07,2.2832692e-08,1.4145578e-10,1.8882486e-11,4.6909252e-15,0.0,1.4145578e-10,0.0,0.0,0.0,1.6793447e-15,0.0
68.993065,56.22466,54.55475,52.823162,50.66364,50.260098,49.81456,49.37223,48.927334,48.45585,48.081074,46.879074,46.960926,46.83365,46.85573,49.941307,52.521538,55.146114,52.94383,50.45669,48.93355,50.84163,49.302265,48.166256,47.09916,46.762768,47.368843,46.321327,46.212048,46.365078,46.889256,0.0,11041.261,10556.789,4482.591,4409.941,3927.4832,3274.4795,2490.9404,2187.2278,1901.9519,1119.9525,845.27893,511.11655,519.7013,162.97049,-23.801188,234.1141,-695.2991,-1499.7217,-1531.9448,4131.3955,763.41296,267.30228,2642.1633,1798.8992,1280.9456,-589.3278,-167.39182,44.611477,395.99426,227.36928,34.32221,-142.45535,200.10661,594.8344,0.54336,0.5427559,0.38717893,0.36046013,0.3579505,0.3579505,0.3563901,0.347326,0.33378774,0.33258963,0.39381504,0.3942483,0.3337507,0.33677253,0.33271036,0.35777563,0.38391238,0.41389933,0.35069165,0.35752127,0.35669208,0.35601968,0.3332999,0.3326542,0.33256388,0.34972224,0.33391863,0.43091717,0.4176868,0.42964667,0.33256188,0.5434098,0.0,0.1677195,0.00410724,0.00015794708,6.407523e-06,6.407523e-06,3.362941e-07,4.640187e-09,7.639858e-11,8.744398e-12,1.4690329e-16,0.0,7.200269e-11,1.37734095e-11,5.4448503e-13,1.6664296e-06,0.0015953977,0.03241994,7.840842e-05,9.832795e-07,4.490698e-07,1.513901e-08,9.875037e-11,3.5587921e-12,3.3835673e-12,6.22429e-13,3.637433e-11,0.0,0.0,0.0,3.379718e-12,0.0
69.142136,58.225048,56.832203,55.387283,53.572422,53.22007,52.80246,52.384125,51.972797,51.558628,51.221603,49.958088,50.168156,50.06723,50.076008,52.750633,55.12718,57.317226,55.398506,53.200687,51.954597,53.588577,52.248577,51.27429,50.28879,50.000454,50.577087,49.684757,49.63768,49.782425,50.24267,0.0,10126.195,9700.602,4064.2996,3999.3718,3575.528,3043.2068,2405.3853,2122.3372,1823.0624,1044.2533,798.1843,525.07837,496.16156,143.78288,-14.465258,216.7257,-665.10236,-1360.0881,-1395.8354,3811.9407,714.10144,239.84073,2437.0022,1669.0988,1179.0127,-564.55023,-154.02249,39.886105,366.66324,208.51257,21.781834,-138.23698,186.53406,530.09985,0.54336,0.5427556,0.38717777,0.3821632,0.38078576,0.37298912,0.35521948,0.3552481,0.3537709,0.3316823,0.33045793,0.3933395,0.34131187,0.34074628,0.33171576,0.37901482,0.38437837,0.4138983,0.38205054,0.36824208,0.35381237,0.3552991,0.35391587,0.33180252,0.33180252,0.35170862,0.35391587,0.32954648,0.33182612,0.32852036,0.33180252,0.5434098,0.0,0.16771948,0.0041072764,0.00013221416,6.118472e-06,1.9426993e-06,3.3868336e-08,2.530834e-08,1.5074845e-09,1.2452058e-13,2.1774671e-14,0.0,4.0844485e-12,1.0903953e-13,1.6807335e-13,1.0948116e-06,0.001592267,0.032420035,4.849397e-05,2.6923072e-07,7.2023056e-08,1.2801864e-09,1.1681131e-10,1.6427387e-13,1.6427387e-13,7.362312e-14,1.1681131e-10,2.0308447e-15,7.0340046e-16,7.092223e-15,1.6427387e-13,0.0
69.142136,58.225048,56.8322,55.387283,53.57242,53.22007,52.802456,52.384125,51.972797,51.558628,51.2216,49.958088,50.168156,50.067226,50.076008,52.750633,55.127174,57.317226,55.398506,53.200684,51.954597,53.588577,52.248573,51.274284,50.288788,50.000454,50.577087,49.684757,49.637676,49.782425,50.242664,0.0,10126.195,9700.603,4064.2998,3999.372,3575.528,3043.207,2405.3853,2122.3374,1823.0624,1044.2533,798.1844,525.07837,496.1616,143.78291,-14.465252,216.72572,-665.1024,-1360.0883,-1395.8356,3811.941,714.10144,239.84076,2437.0024,1669.0989,1179.0128,-564.55023,-154.02249,39.886112,366.66327,208.51259,21.781836,-138.237,186.5341,530.0999,0.5924564,0.5916335,0.42012614,0.37450424,0.37993544,0.37990284,0.3788066,0.35780683,0.3531052,0.35196424,0.32961577,0.41553435,0.3520548,0.35051283,0.35037586,0.38021892,0.4152911,0.43514982,0.37629357,0.38033223,0.37889168,0.37364426,0.3542137,0.3517779,0.34577423,0.33032563,0.3531362,0.32957613,0.3339506,0.3285613,0.34020633,0.5925157,0.0,0.18252261,0.00233877,8.1670754e-05,6.853207e-07,5.0949643e-07,1.09910836e-07,3.2075695e-10,3.844539e-11,7.2141225e-12,0.0,0.0,9.466554e-12,4.9146678e-14,3.051414e-14,8.9245265e-07,0.00050320907,0.018036999,3.807613e-05,2.7830843e-06,4.8230646e-07,4.6127382e-10,2.4854877e-11,2.7657466e-13,4.957839e-14,2.737172e-15,2.676957e-12,0.0,0.0,0.0,1.4733679e-14,0.0
69.21056,59.169514,57.807083,56.39709,54.636852,54.28985,53.91307,53.54093,53.181133,52.774616,52.43514,51.201313,51.81327,51.74489,51.78786,54.244514,56.382126,58.35475,56.688625,54.71182,53.426193,55.01423,53.780754,52.90449,52.06525,51.758812,52.24831,51.38203,51.330982,51.478848,51.94757,0.0,9681.724,9272.212,4016.135,3946.8777,3517.0137,3018.1853,2275.3816,1992.3894,1695.9589,1033.7935,801.313,518.38043,427.2085,116.525635,-34.098576,207.00252,-628.1183,-1285.4291,-1316.6545,3552.7,674.3834,243.92017,2336.706,1596.0879,1113.4012,-517.64343,-159.17107,23.80686,350.20325,205.20302,22.75577,-139.83887,188.38211,509.01566,0.5924564,0.59163284,0.4203508,0.41687837,0.41169834,0.38543588,0.37772155,0.37764445,0.37028527,0.35090518,0.34527984,0.42170608,0.35257897,0.35643262,0.35107195,0.4043017,0.41794294,0.43514827,0.4165189,0.37626347,0.3773252,0.3779582,0.37599537,0.35198793,0.3509246,0.34499153,0.36704162,0.33009022,0.3357921,0.33000836,0.35044447,0.59251565,0.0,0.18252261,0.002337579,5.6475717e-05,8.497679e-07,1.5563062e-07,6.5844428e-09,4.712384e-09,1.0513787e-11,5.1907263e-14,8.941639e-16,0.0,1.8085632e-13,1.345525e-14,2.1670127e-14,2.132081e-07,0.00049381785,0.018037131,1.9996629e-05,9.594762e-08,8.465006e-09,2.7526492e-09,6.6509268e-12,3.2602288e-14,3.587918e-15,6.204247e-16,4.1656031e-13,0.0,0.0,0.0,2.4368174e-15,0.0
69.21056,59.169514,57.80708,56.39709,54.63685,54.289845,53.913067,53.54093,53.181133,52.774612,52.435135,51.20131,51.81327,51.74489,51.78786,54.244514,56.382126,58.35475,56.688625,54.71182,53.426193,55.014225,53.78075,52.904488,52.065247,51.75881,52.248306,51.38203,51.33098,51.478848,51.947567,0.0,9681.724,9272.212,4016.1353,3946.878,3517.014,3018.1855,2275.3816,1992.3895,1695.959,1033.7935,801.313,518.3805,427.20856,116.52566,-34.09857,207.00253,-628.11835,-1285.4292,-1316.6547,3552.7,674.3835,243.92018,2336.7063,1596.088,1113.4012,-517.64343,-159.17107,23.80687,350.20328,205.20303,22.75577,-139.83888,188.38214,509.01572,0.6196523,0.6186921,0.43900865,0.41178015,0.41449097,0.41449097,0.41209164,0.3741431,0.3753038,0.37265423,0.3484876,0.37122515,0.37412983,0.34396547,0.35041294,0.41441968,0.43292516,0.45264605,0.41623062,0.41372985,0.41363323,0.37872678,0.37528464,0.373601,0.3430145,0.34663767,0.3753286,0.34734178,0.3523637,0.34725636,0.34664714,0.61971706,0.0,0.19095543,0.0020399033,5.5638444e-05,1.926074e-07,1.926074e-07,1.662791e-08,3.1997963e-11,5.11924e-12,1.7723556e-13,0.0,0.0,1.0378882e-12,1.0543366e-16,5.147643e-16,1.1668324e-07,0.00036614705,0.016297149,1.0449856e-05,3.773538e-08,3.595506e-08,1.14372026e-10,4.6058023e-12,6.8524927e-15,3.019925e-16,0.0,4.052634e-12,0.0,0.0,0.0,1.3898103e-16,0.0
69.28738,60.22269,59.051987,57.838043,56.37089,56.085327,55.75011,55.41194,55.075222,54.727047,54.43622,53.497112,53.642597,53.539043,53.5472,55.989113,57.891514,59.539925,57.857647,56.1256,54.82683,56.316948,55.16742,54.38697,53.652233,53.47765,53.82066,53.131733,53.077423,53.191418,53.556896,0.0,9161.135,8773.944,3700.3477,3640.3826,3187.6082,2716.7627,2136.2163,1892.04,1636.3235,950.83057,737.10803,447.34488,438.01328,145.79166,-13.898851,206.331,-589.8008,-1166.6555,-1196.8121,3462.1409,627.92993,245.2634,2234.0332,1536.4854,1045.919,-481.77524,-117.47201,38.142315,331.3356,181.32843,23.529348,-121.51156,164.70078,471.39374,0.6196522,0.61869127,0.43916723,0.43591285,0.43117705,0.41508752,0.41238895,0.4110044,0.37878758,0.37286413,0.35609317,0.32231525,0.37282073,0.3654728,0.37203592,0.42007908,0.43672654,0.45264423,0.4351742,0.40902108,0.4128551,0.41115555,0.40696147,0.37297246,0.3728401,0.3650651,0.37202057,0.34756413,0.35191825,0.34752142,0.37199512,0.61971706,0.0,0.19095542,0.0020383985,4.2123378e-05,2.9247485e-07,7.406128e-08,2.753512e-09,3.1936392e-10,1.4308537e-13,1.600719e-14,0.0,0.0,2.147414e-14,9.474649e-16,0.0,1.0886521e-07,0.00036534862,0.016297292,1.121629e-05,1.8169272e-08,2.4123328e-09,2.634371e-11,2.209063e-12,4.18348e-15,3.861523e-15,0.0,7.937096e-14,0.0,0.0,0.0,1.778989e-15,0.0
69.28738,60.22269,59.051987,57.838043,56.37089,56.085323,55.75011,55.411938,55.07522,54.727043,54.436214,53.497112,53.642597,53.539043,53.547195,55.98911,57.891514,59.539925,57.857647,56.1256,54.826828,56.316948,55.16742,54.386967,53.652233,53.477646,53.820656,53.131733,53.077423,53.191414,53.556892,0.0,9161.136,8773.944,3700.348,3640.3828,3187.6082,2716.7627,2136.2166,1892.0402,1636.3236,950.8306,737.1081,447.3449,438.0133,145.79169,-13.898845,206.33101,-589.80084,-1166.6556,-1196.8121,3462.141,627.93,245.26341,2234.0332,1536.4855,1045.9191,-481.77527,-117.47202,38.142323,331.33566,181.32846,23.529348,-121.51157,164.7008,471.3938,0.65486056,0.6538383,0.4623928,0.42944673,0.43334997,0.43297085,0.43019566,0.40960422,0.40866303,0.38305962,0.3698466,0.32147753,0.40699503,0.36839688,0.3673198,0.43330795,0.44963992,0.4752101,0.43508008,0.4323047,0.43214062,0.40549573,0.40971333,0.39462796,0.37056214,0.363843,0.40859386,0.3692725,0.36775646,0.36860004,0.3705579,0.654933,0.0,0.20179968,0.0014262128,1.8528324e-05,9.80699e-08,7.133404e-08,6.2006955e-09,6.491493e-12,1.5339531e-12,2.3474533e-16,0.0,0.0,1.6553662e-13,0.0,0.0,9.187478e-08,0.0002578666,0.013704559,1.01483065e-05,2.4489621e-08,1.0626183e-08,1.6446311e-11,1.1214002e-12,4.3162012e-16,0.0,0.0,1.8747099e-14,0.0,0.0,0.0,0.0,0.0
69.35161,61.035126,59.963284,58.852432,57.500786,57.23802,56.934128,56.634754,56.343243,56.041393,55.79114,54.914146,54.992832,54.90261,54.920765,56.95537,58.659264,60.34036,58.882893,57.029713,55.812668,57.461243,56.405727,55.68563,55.03845,54.853844,55.058212,54.307804,54.275066,54.41094,54.829933,0.0,8705.589,8375.167,3528.2058,3470.0493,3049.55,2597.3958,2026.0082,1771.5554,1513.7753,880.285,679.65857,431.11896,424.25705,135.3346,-21.412308,186.9706,-555.72815,-1179.0901,-1208.1259,3290.288,651.27203,236.80605,2139.1003,1467.3054,1001.4354,-449.8752,-121.06429,37.356556,324.59317,189.8946,17.901953,-133.5944,177.31287,479.19632,0.6548605,0.65383816,0.46300393,0.46020007,0.44187695,0.4293622,0.4303161,0.4301096,0.40768024,0.40656918,0.36823103,0.33024466,0.40719855,0.3999767,0.40603876,0.4305345,0.46130216,0.47520792,0.45983014,0.4305873,0.43200827,0.42997244,0.41822907,0.40630567,0.40506744,0.37402445,0.4078448,0.36835676,0.37263045,0.3680694,0.40303826,0.6549329,0.0,0.20179968,0.0014244602,2.0170735e-05,9.273181e-08,1.4856693e-08,2.8699942e-10,1.4008956e-10,1.0001407e-14,2.9653078e-15,0.0,0.0,5.6930965e-15,4.0745776e-16,0.0,4.2715993e-08,0.000238156,0.013704684,7.0227957e-06,5.4267635e-09,2.6057594e-09,3.1276468e-11,5.3794263e-14,2.3212332e-16,3.2909764e-17,0.0,1.2907796e-15,0.0,0.0,0.0,4.569459e-18,0.0
69.35161,61.035126,59.963284,58.85243,57.500786,57.238018,56.934128,56.634754,56.34324,56.04139,55.79114,54.914143,54.99283,54.902607,54.92076,56.95537,58.65926,60.34036,58.88289,57.029713,55.812668,57.46124,56.405724,55.68563,55.038445,54.853844,55.058212,54.307804,54.275066,54.41094,54.829933,0.0,8705.589,8375.167,3528.206,3470.0496,3049.5503,2597.396,2026.0084,1771.5557,1513.7754,880.28503,679.6586,431.119,424.25708,135.33463,-21.412302,186.97061,-555.7282,-1179.0902,-1208.126,3290.2883,651.2721,236.80606,2139.1006,1467.3055,1001.4355,-449.87524,-121.06431,37.356564,324.5932,189.89462,17.901953,-133.59442,177.3129,479.19638,0.68912417,0.6880484,0.48666948,0.45635656,0.45775497,0.4573168,0.44190776,0.4290748,0.42737415,0.40497386,0.40191686,0.33887082,0.42290884,0.3975999,0.4050055,0.4574134,0.4744312,0.49942353,0.45969984,0.45707172,0.4566259,0.42772642,0.42816305,0.40516204,0.405113,0.3945349,0.4266244,0.37768805,0.372984,0.38021478,0.405113,0.68920434,0.0,0.21140821,0.0010651675,1.7069315e-05,5.976254e-07,2.292643e-07,7.332681e-11,8.061071e-13,1.1523481e-13,0.0,0.0,0.0,9.365854e-15,0.0,0.0,7.8375855e-08,0.00021104024,0.012866079,5.434728e-06,6.456298e-08,2.3564208e-08,3.4902719e-12,2.0814868e-13,0.0,0.0,0.0,5.2507445e-15,0.0,0.0,0.0,0.0,0.0
69.366486,61.33267,60.304977,59.23903,57.900555,57.641537,57.34384,57.03643,56.73515,56.42416,56.160614,55.185623,55.46237,55.383434,55.39655,57.501926,59.152763,60.694447,59.22052,57.530773,56.503784,57.860752,56.861187,56.21203,55.580997,55.376644,55.673748,55.023132,55.000896,55.13326,55.54191,0.0,8597.151,8220.242,3448.9688,3393.5972,3033.4678,2577.3162,2003.6046,1797.0712,1540.9642,894.5774,698.9235,456.49554,410.9081,125.91657,-17.966785,190.45438,-546.31714,-1125.242,-1153.9991,3257.054,619.6017,216.06064,2088.3118,1424.7808,946.89886,-443.77667,-127.8951,19.410437,308.4964,175.81212,14.52816,-131.72115,174.93498,419.94086,0.6891241,0.6880483,0.48760888,0.4849807,0.45980448,0.45515743,0.45430917,0.45065466,0.4262245,0.42469484,0.40214187,0.33794588,0.4246994,0.41338027,0.42381912,0.45365778,0.48624492,0.49942082,0.48457152,0.45506373,0.45561978,0.45354125,0.42586008,0.42412403,0.41571257,0.39196718,0.4266418,0.4010041,0.40177885,0.4010482,0.41386914,0.6892043,0.0,0.21140821,0.0010613198,1.1152588e-05,4.1360952e-08,5.665583e-09,1.0097872e-10,3.3556623e-11,5.9990484e-16,0.0,0.0,0.0,0.0,0.0,0.0,1.6789997e-08,0.00019528704,0.012866253,3.614249e-06,3.8785117e-09,4.6692494e-10,6.2600386e-13,1.1458001e-14,0.0,0.0,0.0,8.831624e-16,0.0,0.0,0.0,0.0,0.0
69.366486,61.33267,60.304977,59.239025,57.90055,57.641537,57.343838,57.03643,56.735146,56.424156,56.160614,55.18562,55.462368,55.38343,55.39655,57.501923,59.15276,60.694443,59.22052,57.530773,56.503784,57.86075,56.861187,56.21203,55.580997,55.376644,55.673744,55.023132,55.000893,55.13326,55.54191,0.0,8597.151,8220.242,3448.969,3393.5974,3033.468,2577.3162,2003.6047,1797.0713,1540.9644,894.57745,698.9236,456.49557,410.90814,125.916595,-17.96678,190.45439,-546.31714,-1125.242,-1153.9993,3257.0542,619.6017,216.06065,2088.312,1424.7809,946.8989,-443.7767,-127.89512,19.410446,308.49643,175.81213,14.528161,-131.72118,174.93503,419.9409,0.6978152,0.69672585,0.4921306,0.48366672,0.48336995,0.48162892,0.45979008,0.4528179,0.45132977,0.42304918,0.41442636,0.35831785,0.428464,0.4145688,0.423655,0.4818688,0.48714936,0.50344956,0.48453617,0.48154116,0.47976848,0.45376062,0.4523961,0.4217844,0.42322525,0.41841272,0.45071545,0.39689767,0.39995608,0.399328,0.4223148,0.6978974,0.0,0.21539259,0.0009395498,3.0205823e-05,9.050105e-06,5.861661e-07,2.4096246e-11,2.8764415e-12,2.5883733e-13,0.0,0.0,0.0,0.0,0.0,0.0,2.8305758e-08,0.0001605178,0.012002661,3.3770389e-06,2.0499955e-09,4.960172e-10,6.912301e-13,3.195952e-14,0.0,0.0,0.0,2.9034034e-16,0.0,0.0,0.0,0.0,0.0
69.34368,60.99693,59.885185,58.734055,57.307217,57.033783,56.72291,56.414185,56.112118,55.792984,55.524555,54.588013,54.86549,54.80947,54.901005,57.034184,58.65735,60.311886,58.907806,57.282406,56.26721,57.556374,56.547047,55.862938,55.196323,54.90042,55.419758,54.75867,54.707123,54.801453,55.105408,0.0,8762.897,8391.612,3598.5317,3537.4316,3140.01,2653.8228,2050.995,1801.2338,1543.1189,907.156,705.8895,446.68454,406.32812,104.6302,-51.292492,191.8083,-541.35345,-1168.9935,-1198.9686,3237.8357,606.7482,214.7174,2081.3892,1432.2778,974.0955,-457.11713,-156.19304,2.8925197,304.63785,177.33461,22.875183,-109.70003,149.09834,448.6816,0.6978151,0.6967257,0.49232838,0.4897711,0.4814784,0.48039466,0.4801887,0.47108743,0.4499966,0.4486657,0.41973564,0.35914633,0.4486679,0.42123115,0.43718794,0.4807756,0.4909961,0.5034465,0.4893793,0.48071682,0.48042127,0.47854513,0.44815663,0.44806078,0.42187178,0.41723305,0.45011902,0.41852695,0.4165028,0.41896588,0.41931993,0.6978973,0.0,0.21539256,0.00093904615,8.878545e-06,1.8012589e-08,4.362491e-09,3.788859e-09,1.8189564e-13,1.3435404e-15,0.0,0.0,0.0,0.0,0.0,0.0,5.250784e-09,0.00015664767,0.012002814,3.1554155e-06,5.813098e-09,3.3216772e-09,7.3581646e-13,2.0990495e-15,0.0,0.0,0.0,1.2822378e-16,0.0,0.0,0.0,0.0,0.0
69.34368,60.99693,59.88518,58.73405,57.307217,57.03378,56.72291,56.41418,56.112118,55.79298,55.52455,54.588013,54.86549,54.809467,54.901005,57.034184,58.65735,60.311882,58.907803,57.282402,56.26721,57.55637,56.547043,55.862934,55.196323,54.900417,55.419758,54.75867,54.707123,54.80145,55.105408,0.0,8762.897,8391.613,3598.532,3537.432,3140.0103,2653.8228,2050.9954,1801.2339,1543.119,907.15607,705.8896,446.68454,406.3282,104.63023,-51.292484,191.80832,-541.3535,-1168.9935,-1198.9688,3237.836,606.7482,214.71742,2081.3894,1432.278,974.09564,-457.11716,-156.19304,2.8925288,304.63788,177.33463,22.875183,-109.70004,149.09837,448.68167,0.6846178,0.68334144,0.484336,0.4915362,0.48774973,0.48648477,0.47958165,0.47742292,0.47366068,0.4471767,0.42301452,0.3641696,0.44963473,0.43607885,0.44701663,0.48649684,0.48686263,0.4954026,0.48935604,0.4857586,0.485601,0.4777217,0.47590867,0.44761845,0.44628808,0.44486973,0.47235808,0.41822323,0.39792076,0.41784236,0.44554722,0.684697,0.0,0.21099392,0.0011597149,3.649684e-05,7.681722e-08,1.5793113e-08,1.4381032e-11,1.7678293e-12,7.791201e-14,0.0,0.0,0.0,0.0,0.0,0.0,1.4975775e-08,0.00019172592,0.012962643,3.0225472e-06,4.6503637e-10,4.486315e-10,2.0803108e-12,2.0776345e-13,0.0,0.0,0.0,8.792068e-17,0.0,0.0,0.0,0.0,0.0
