pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.33011,60.78603,59.71772,58.61442,57.25691,56.995514,56.69229,56.39219,56.09988,55.82203,55.597595,54.88513,54.722404,54.603184,54.597458,56.309395,58.24969,60.04198,58.5412,56.763435,55.57512,57.048653,55.96225,55.28734,54.623833,54.476864,54.853172,54.20208,54.147465,54.247654,54.579693,0.0,8860.303,8498.156,3521.9165,3457.292,3056.6934,2590.0613,2023.5948,1773.8893,1515.9976,841.7775,640.8558,385.36563,428.8275,157.31343,11.487297,170.32588,-596.115,-1220.5809,-1253.6656,3365.9824,636.82465,233.77133,2196.054,1490.3363,967.0014,-455.96558,-107.04235,51.34157,309.14172,175.88193,23.60055,-113.33129,156.38512,432.4785,0.6846178,0.6834567,0.48362875,0.48089546,0.48622987,0.48780653,0.4850427,0.4808204,0.4745946,0.47131503,0.4431551,0.39104965,0.47295928,0.44382942,0.45970377,0.48867005,0.4821568,0.49546245,0.48028138,0.48606673,0.4845542,0.4827321,0.47436646,0.47258717,0.4448148,0.44342428,0.47434726,0.44258046,0.40594682,0.43833953,0.44415572,0.684697,0.0,0.2109939,0.001164788,1.332369e-05,3.7553583e-08,8.939322e-09,1.8356125e-10,1.5692605e-13,9.645215e-16,0.0,0.0,0.0,0.0,0.0,0.0,9.476979e-09,0.00019756155,0.012953338,2.6426467e-06,6.3270894e-10,2.4018398e-11,1.5879573e-13,4.193414e-16,0.0,0.0,0.0,4.0176914e-16,0.0,0.0,0.0,0.0,0.0
69.33011,60.78603,59.71772,58.61442,57.256905,56.995514,56.69229,56.392185,56.09988,55.82203,55.59759,54.88513,54.7224,54.603184,54.597454,56.309395,58.249687,60.04198,58.541195,56.763435,55.575115,57.048653,55.96225,55.28734,54.623833,54.476864,54.85317,54.202076,54.14746,54.24765,54.579693,0.0,8860.303,8498.157,3521.9167,3457.2922,3056.6934,2590.0615,2023.595,1773.8894,1515.9977,841.7776,640.8558,385.36566,428.82758,157.31346,11.487303,170.3259,-596.115,-1220.581,-1253.6658,3365.9827,636.8247,233.77136,2196.054,1490.3364,967.0015,-455.9656,-107.04236,51.34158,309.14175,175.88196,23.60055,-113.331314,156.38516,432.47855,0.6770924,0.6760354,0.47891164,0.4819232,0.47845688,0.47798216,0.48223576,0.48205197,0.48015073,0.4716256,0.44253072,0.3897693,0.47191447,0.47165805,0.46996817,0.47850573,0.4794329,0.49119878,0.4805377,0.4774041,0.4774041,0.48303828,0.48137408,0.47152558,0.4704652,0.4453741,0.4788015,0.44179752,0.41798994,0.44135407,0.4696427,0.6771698,0.0,0.20834862,0.00111419,3.5019828e-05,4.2341927e-07,1.6042513e-07,6.675966e-10,6.439992e-14,6.7346603e-15,0.0,0.0,0.0,0.0,0.0,0.0,8.420785e-08,0.00023677594,0.013776149,3.3796675e-06,1.2604774e-09,1.2604774e-09,2.1543497e-13,7.569003e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22548,59.350075,58.06185,56.720177,55.062004,54.7478,54.38801,54.03357,53.680004,53.300568,52.970657,51.79116,52.16166,52.066715,52.095497,54.50793,56.601925,58.548206,56.80747,54.859367,53.866276,55.14188,53.94284,53.095215,52.329838,52.080994,52.34285,51.503273,51.48001,51.63604,52.1151,0.0,9582.554,9189.299,3896.5051,3842.4404,3405.3855,2860.6394,2219.4004,1940.653,1680.0283,996.0178,789.0403,505.928,451.9756,139.11665,-27.461887,204.98232,-621.16516,-1276.13,-1305.3666,3600.1533,669.078,212.1802,2330.0608,1571.8711,1093.6049,-492.52203,-142.24672,16.35877,352.46082,201.763,14.887072,-143.95514,190.61523,515.6401,0.6770924,0.67603534,0.4785793,0.47592437,0.47780597,0.47766525,0.47499582,0.47573194,0.479198,0.47691458,0.46711457,0.40730104,0.4775908,0.47207665,0.46672294,0.4792659,0.47727937,0.49122098,0.47560477,0.47784376,0.47630873,0.47443026,0.48258182,0.4776093,0.46850914,0.45136842,0.47906202,0.4646905,0.42908043,0.4606898,0.46850556,0.6771698,0.0,0.2083486,0.0011151704,1.2235459e-05,1.3388316e-06,5.9916236e-09,5.7119105e-11,1.9694395e-11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3424581e-08,0.00024031801,0.013774891,3.3805234e-06,3.4485161e-09,3.5882639e-10,4.6649213e-13,1.0770104e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22548,59.350075,58.061848,56.720177,55.062,54.747795,54.38801,54.03357,53.680004,53.300564,52.970654,51.791157,52.16166,52.066715,52.095493,54.50793,56.601925,58.548203,56.80747,54.859367,53.866276,55.141876,53.94284,53.09521,52.329838,52.080994,52.342846,51.503273,51.480007,51.636036,52.1151,0.0,9582.555,9189.3,3896.5054,3842.4407,3405.3857,2860.6396,2219.4006,1940.6531,1680.0284,996.0178,789.04034,505.928,451.97562,139.11668,-27.46188,204.98233,-621.1652,-1276.13,-1305.3666,3600.1533,669.07806,212.18022,2330.0608,1571.8712,1093.6049,-492.52206,-142.24673,16.358778,352.46085,201.76303,14.887073,-143.95515,190.61528,515.64014,0.62606436,0.6250736,0.4442805,0.48582518,0.47432908,0.4729045,0.47364506,0.4742412,0.4721827,0.4775077,0.46604356,0.40682176,0.47703335,0.46851575,0.4755927,0.47359255,0.45000067,0.4570384,0.47663692,0.47245175,0.47253892,0.4755142,0.47277695,0.47872403,0.47528097,0.47361568,0.47160473,0.46553615,0.45219982,0.46550077,0.47529262,0.6261305,0.0,0.19267836,0.0018323711,1.9839794e-05,5.427423e-07,4.436669e-09,2.9092844e-09,6.873765e-10,1.8644762e-14,0.0,0.0,0.0,1.2564034e-15,0.0,0.0,3.9925727e-08,0.00036373344,0.015904702,5.365323e-06,1.6852086e-09,1.4618529e-09,2.3988953e-12,4.0452406e-14,0.0,0.0,0.0,1.2759878e-15,0.0,0.0,0.0,0.0,0.0
69.16089,58.448795,57.09755,55.699673,53.954388,53.63121,53.25636,52.887142,52.523827,52.17831,51.89817,50.957966,50.73357,50.573692,50.57086,53.000797,55.29022,57.526077,55.648277,53.574944,52.17641,53.798344,52.47848,51.576935,50.65429,50.446255,50.773125,49.930244,49.90066,50.083466,50.651325,0.0,10006.059,9601.819,3998.295,3928.5361,3500.846,2904.4563,2269.095,1983.9248,1704.8954,946.9055,722.3517,447.6279,494.02197,184.32181,7.852763,205.78389,-651.8239,-1375.3765,-1408.1566,3792.9495,691.9691,255.26297,2465.941,1655.5067,1130.6343,-544.81525,-129.13268,52.25734,367.56488,202.19154,16.949137,-156.80737,208.9446,499.9544,0.6260643,0.62507266,0.44367486,0.4405894,0.4487688,0.47569785,0.47182477,0.47020432,0.47092578,0.4693842,0.47264087,0.42857584,0.4698334,0.46655333,0.47358805,0.4656127,0.44146854,0.45703653,0.4399591,0.48065856,0.47142887,0.46950987,0.47162884,0.4695051,0.4727704,0.47384074,0.47196317,0.47224447,0.45699415,0.4723022,0.47375342,0.62613046,0.0,0.19267836,0.0018350077,2.5480598e-05,1.303761e-07,1.5537243e-08,4.959222e-10,4.987025e-11,1.4389612e-11,1.620874e-14,0.0,0.0,1.7582357e-12,0.0,0.0,5.1326786e-08,0.0003844523,0.015904844,9.4842435e-06,4.956377e-09,1.2090327e-10,6.549271e-13,5.0753185e-15,0.0,0.0,0.0,4.402751e-16,0.0,0.0,0.0,0.0,0.0
69.16089,58.44879,57.09755,55.69967,53.954384,53.631207,53.256355,52.887142,52.523823,52.178307,51.89817,50.957962,50.733566,50.573692,50.570858,53.000793,55.290215,57.526073,55.648277,53.574944,52.176407,53.798344,52.47848,51.576935,50.654285,50.446255,50.77312,49.93024,49.900658,50.083466,50.65132,0.0,10006.06,9601.82,3998.2952,3928.5364,3500.8462,2904.4563,2269.0952,1983.9249,1704.8954,946.9056,722.3517,447.6279,494.022,184.32184,7.852769,205.78392,-651.824,-1375.3765,-1408.1567,3792.9497,691.9691,255.263,2465.9412,1655.5068,1130.6343,-544.81525,-129.13269,52.257347,367.5649,202.19156,16.949139,-156.80739,208.94463,499.95444,0.59956896,0.5987148,0.42570537,0.44506857,0.43894792,0.43736708,0.4402968,0.47026578,0.46783373,0.46790722,0.4687748,0.43076834,0.46785346,0.46791595,0.46806148,0.4380099,0.4247758,0.44105026,0.44286764,0.4378316,0.43727443,0.47672826,0.46830782,0.46904856,0.46743813,0.46399525,0.46662253,0.47314343,0.45907357,0.47153643,0.46743813,0.59962964,0.0,0.18440038,0.0021813635,3.2001935e-05,1.1220379e-06,1.3950976e-08,8.995226e-09,5.2617296e-13,3.8628727e-14,1.9087733e-14,1.2695629e-16,0.0,2.7267702e-14,1.4470303e-14,0.0,9.199967e-08,0.000498368,0.018653112,1.389045e-05,9.405302e-08,3.592999e-08,6.0894866e-12,2.4269535e-14,0.0,0.0,0.0,2.4511431e-16,0.0,0.0,0.0,0.0,0.0
69.031044,56.719864,55.114384,53.44984,51.377922,50.989094,50.536358,50.084286,49.637375,49.175617,48.80208,47.564926,47.699684,47.531796,47.53084,50.77516,53.37104,55.74146,53.486015,50.791344,49.1826,51.369606,49.800014,48.686535,47.642487,47.386528,47.90873,46.810207,46.75633,46.903812,47.40304,0.0,10814.426,10350.957,4388.3574,4316.909,3840.6387,3209.4595,2512.5852,2213.1174,1906.592,1107.4158,843.77057,519.13513,515.58954,189.25319,4.365441,240.54231,-697.57324,-1419.4697,-1453.4225,4099.3447,797.17426,275.3119,2651.7917,1817.8866,1267.1646,-582.4211,-144.42906,56.5697,395.26025,233.28244,23.42817,-139.64346,194.90695,596.46564,0.5995689,0.5987142,0.42548868,0.4221454,0.42307127,0.4373016,0.43653426,0.43497154,0.4680443,0.4650331,0.46378797,0.45222178,0.46577665,0.46515965,0.46369672,0.42657986,0.42326477,0.44104868,0.42177805,0.44014338,0.4373962,0.4354902,0.43543765,0.46535325,0.4641576,0.46672806,0.4726053,0.46393836,0.45189548,0.4641768,0.46414953,0.59962964,0.0,0.18440036,0.0021824786,4.7263824e-05,3.281133e-07,4.76884e-08,1.2304964e-09,1.5477276e-10,2.8825382e-15,0.0,0.0,0.0,0.0,0.0,0.0,2.0793036e-06,0.0005042472,0.018653253,1.799338e-05,1.6745465e-08,5.060323e-09,6.926974e-11,9.675089e-12,0.0,0.0,0.0,1.6196224e-15,0.0,0.0,0.0,0.0,0.0
69.031044,56.71986,55.11438,53.44984,51.37792,50.989094,50.536358,50.084282,49.637375,49.175617,48.80208,47.564922,47.699684,47.531796,47.53084,50.775158,53.37104,55.74146,53.48601,50.791344,49.1826,51.369606,49.800014,48.686535,47.642483,47.386524,47.90873,46.810204,46.756325,46.90381,47.40304,0.0,10814.427,10350.957,4388.3574,4316.909,3840.639,3209.4595,2512.5854,2213.1174,1906.5922,1107.4159,843.77057,519.1352,515.5896,189.25322,4.3654466,240.54233,-697.57324,-1419.4697,-1453.4226,4099.3447,797.17426,275.31192,2651.792,1817.8867,1267.1647,-582.4211,-144.42906,56.569706,395.26028,233.28246,23.42817,-139.64348,194.90698,596.46564,0.554756,0.55410486,0.3945751,0.42249084,0.42016256,0.41994774,0.41918516,0.4356199,0.4323939,0.45109394,0.46211877,0.45431718,0.4329145,0.46496624,0.46768436,0.42004648,0.39292818,0.4149095,0.43158472,0.41956678,0.41916445,0.42569777,0.43326184,0.43206424,0.46470508,0.4626326,0.43325946,0.46119943,0.4451997,0.4627548,0.46333814,0.5548079,0.0,0.17105463,0.003241725,8.91472e-05,1.4713622e-06,7.404782e-07,2.091103e-07,1.0483981e-11,1.03374855e-13,4.4303672e-16,0.0,0.0,9.084701e-14,0.0,0.0,1.8768361e-07,0.0008758272,0.024864152,2.3983172e-05,1.1189995e-06,4.3954418e-07,6.6757995e-11,3.5001174e-13,2.4206926e-14,0.0,0.0,3.4848911e-13,0.0,0.0,0.0,0.0,0.0
68.83351,53.90755,52.034233,50.094215,47.64378,47.182896,46.638783,46.107094,45.58486,45.058483,44.63944,43.450554,43.251663,43.11422,43.11641,46.224396,49.445618,52.605335,49.92384,46.707726,44.606155,47.386284,45.600506,44.395584,43.256165,42.979557,43.408554,42.297665,42.221264,42.41158,43.05482,0.0,11953.908,11485.343,4769.606,4689.0635,4204.8496,3518.0288,2774.815,2415.6992,2073.87,1188.5769,897.804,508.09775,569.98224,169.87099,-6.8335414,235.03053,-783.7965,-1657.7728,-1696.0402,4587.9365,877.0732,318.04642,2924.8035,1949.0658,1322.3324,-610.5705,-150.60706,54.970757,426.1115,234.69624,28.290543,-160.25308,223.49222,610.6921,0.554756,0.5541045,0.3945738,0.39032146,0.38960972,0.4012071,0.41884232,0.41695786,0.42369998,0.43018264,0.4618427,0.45988536,0.4321559,0.42998818,0.4298942,0.39051595,0.39179987,0.41490835,0.39019677,0.40212834,0.42174807,0.4179961,0.41628376,0.4309921,0.42948705,0.43767408,0.42241758,0.4611991,0.44744384,0.46007884,0.42948705,0.5548079,0.0,0.17105463,0.0032417588,0.000111261324,3.3466964e-05,2.7056442e-06,3.4552277e-09,5.505913e-10,5.1222386e-12,3.256489e-16,0.0,0.0,3.613114e-15,0.0,0.0,3.3649562e-06,0.00088112697,0.024864258,4.1914744e-05,1.9970324e-07,2.083441e-08,1.6934363e-09,1.0781236e-10,5.662591e-16,0.0,0.0,9.488153e-12,0.0,0.0,0.0,0.0,0.0
68.83351,53.90755,52.034233,50.094215,47.643776,47.182896,46.63878,46.107094,45.58486,45.05848,44.639435,43.450554,43.25166,43.11422,43.11641,46.224396,49.445618,52.60533,49.923836,46.707726,44.606155,47.386284,45.600506,44.395584,43.25616,42.979557,43.40855,42.297665,42.221264,42.411575,43.05482,0.0,11953.909,11485.343,4769.6064,4689.0635,4204.8496,3518.029,2774.815,2415.6992,2073.87,1188.5769,897.8041,508.09775,569.98224,169.87102,-6.8335366,235.03055,-783.7965,-1657.773,-1696.0403,4587.937,877.0732,318.04645,2924.8037,1949.0659,1322.3324,-610.57056,-150.60707,54.970764,426.1115,234.69626,28.290543,-160.2531,223.49225,610.69214,0.50187945,0.50085646,0.3612119,0.37738943,0.38862288,0.3883665,0.38736272,0.40592206,0.41460916,0.41462725,0.42729056,0.4590368,0.4146211,0.4276954,0.4176587,0.3888207,0.35824972,0.39681688,0.39224043,0.38858864,0.38717955,0.387735,0.41853425,0.41385597,0.4259644,0.43816593,0.41539177,0.4264117,0.42143747,0.4268602,0.42862844,0.50192195,0.0,0.15415989,0.00676298,0.00023489303,1.9447457e-06,1.6117683e-06,3.068555e-07,1.3631557e-09,5.081075e-13,4.3140716e-13,0.0,0.0,4.574023e-13,9.150349e-16,1.8784626e-15,1.8582558e-06,0.00349558,0.0441426,9.601104e-05,2.6767402e-06,3.7410885e-08,3.047391e-08,3.234987e-12,1.7585472e-13,4.4942006e-16,0.0,1.1223078e-12,0.0,0.0,0.0,1.5843083e-16,0.0
68.57299,50.388332,47.995308,45.51005,42.426655,41.854607,41.1904,40.55158,39.909336,39.277744,38.736736,37.089943,37.279316,37.152977,37.18135,41.505295,45.299488,48.90583,45.745373,42.32681,40.081818,42.703598,40.60083,38.99901,37.34,37.024273,37.885498,36.44835,36.40261,36.61933,37.35528,0.0,13328.505,12777.686,5443.762,5360.0254,4760.256,3953.401,3090.305,2667.4084,2318.9424,1311.4658,1030.5889,605.8306,608.0549,162.31691,-27.251173,280.90186,-856.2364,-1780.446,-1819.0372,4983.4287,906.4656,329.58823,3225.5027,2128.846,1542.088,-747.88873,-161.7586,59.218155,472.57376,269.7058,21.445423,-171.90004,240.3455,681.7045,0.5018794,0.50146145,0.3607296,0.35418567,0.35292956,0.3561359,0.3909106,0.38560686,0.38521335,0.41369316,0.41669205,0.45250142,0.40230516,0.41375503,0.41274053,0.35269606,0.35761553,0.39696398,0.35388574,0.3538633,0.37401226,0.38643047,0.38494366,0.4151084,0.41149318,0.415054,0.3849395,0.42816737,0.42143345,0.4258883,0.41147524,0.50192195,0.0,0.15415989,0.006778292,0.0002775208,3.409203e-05,1.7047652e-05,2.9727802e-08,1.0880004e-09,4.341266e-10,5.9062866e-15,0.0,0.0,3.2564322e-12,4.558439e-16,3.7749077e-16,5.0379645e-06,0.003509959,0.044138435,0.00013436409,1.3969828e-05,2.8113357e-07,2.8695042e-09,1.5180078e-10,1.04236146e-14,0.0,0.0,1.3879412e-10,0.0,0.0,0.0,0.0,0.0
68.57299,50.38833,47.995308,45.51005,42.426655,41.854607,41.1904,40.55158,39.909332,39.277744,38.736736,37.089943,37.279312,37.152977,37.18135,41.50529,45.299488,48.90583,45.74537,42.32681,40.081814,42.703598,40.600826,38.99901,37.34,37.024273,37.885494,36.448345,36.402607,36.619328,37.35528,0.0,13328.506,12777.686,5443.7627,5360.0254,4760.256,3953.401,3090.305,2667.4084,2318.9424,1311.466,1030.5889,605.8306,608.0549,162.31693,-27.251167,280.9019,-856.2364,-1780.446,-1819.0374,4983.4287,906.46564,329.58823,3225.503,2128.846,1542.0881,-747.8888,-161.7586,59.218163,472.57376,269.7058,21.445423,-171.90005,240.34554,681.7046,0.4501235,0.44967452,0.32931563,0.32370698,0.3531366,0.35194108,0.35113654,0.353857,0.38667893,0.38297546,0.4103488,0.4507285,0.38298357,0.39161986,0.38264784,0.3524829,0.32314807,0.36496434,0.3358916,0.351999,0.35197613,0.35059467,0.37628698,0.38276154,0.38279232,0.39895937,0.3858449,0.40953827,0.40948004,0.40899494,0.38488016,0.4501577,0.0,0.13856806,0.0119452225,0.00071415445,1.7203232e-05,2.0865236e-06,6.5596896e-07,2.7063313e-08,1.6695527e-11,6.246319e-13,0.0,0.0,6.3542195e-13,1.4415071e-13,8.7755364e-14,8.374886e-06,0.005575105,0.049347688,0.00026672546,2.2285599e-06,2.1927847e-06,2.2404507e-08,2.4538446e-10,5.1493505e-13,5.098676e-13,3.681595e-14,8.364975e-12,0.0,0.0,0.0,3.162921e-13,0.0
68.32711,47.158707,44.418278,41.58074,37.988277,37.31086,36.534775,35.778904,35.032158,34.328247,33.778023,32.010536,31.574162,31.423616,31.478214,36.60541,41.090893,45.385418,41.642555,36.57501,33.354588,38.184834,35.689457,33.778297,31.901669,31.391537,32.61397,30.716534,30.45218,30.703846,31.631042,0.0,14523.139,13870.117,5857.1616,5757.7437,5169.68,4331.277,3361.2852,2921.0752,2515.6096,1390.5255,1040.0325,629.4148,704.8957,178.43355,-38.804405,307.97214,-937.22266,-1956.5167,-2003.7435,5469.394,1121.1385,400.48077,3456.6345,2334.998,1696.3489,-799.3572,-209.59328,42.956863,511.10693,313.36105,55.299477,-186.35054,272.27356,787.5177,0.4501235,0.44964284,0.3292212,0.31792584,0.3161626,0.31614777,0.3404297,0.3493576,0.3492907,0.3673628,0.38064423,0.4319273,0.3498323,0.39110783,0.38483754,0.31612137,0.32294622,0.3649133,0.31731376,0.3163309,0.32298997,0.35101038,0.3497825,0.3524758,0.3835575,0.38860035,0.34849152,0.38015768,0.389062,0.38163427,0.3834078,0.4501577,0.0,0.13856806,0.0119505515,0.0007459314,2.2452537e-05,1.9396251e-05,6.9589476e-07,3.1307257e-09,2.525194e-09,4.233631e-12,6.1825237e-16,0.0,1.980233e-09,3.3804486e-15,4.1009822e-14,1.9170928e-05,0.0055814576,0.04935232,0.0003049474,4.066615e-05,1.2771641e-06,2.7168499e-08,3.068462e-09,4.522437e-10,3.817055e-14,6.5606768e-15,2.1095661e-10,0.0,9.650502e-17,4.6000316e-16,1.0482771e-14,0.0
68.32711,47.158707,44.418278,41.58074,37.988274,37.310856,36.534775,35.778904,35.032154,34.328247,33.778023,32.010536,31.57416,31.423615,31.478212,36.60541,41.090893,45.385418,41.642555,36.57501,33.354588,38.18483,35.689457,33.778294,31.901667,31.391535,32.61397,30.716532,30.452179,30.703844,31.63104,0.0,14523.14,13870.117,5857.1616,5757.7437,5169.68,4331.2773,3361.2852,2921.0752,2515.6096,1390.5255,1040.0325,629.4148,704.89575,178.43356,-38.8044,307.97217,-937.22266,-1956.5167,-2003.7437,5469.394,1121.1385,400.4808,3456.6348,2334.9983,1696.3489,-799.3572,-209.59329,42.956867,511.10696,313.36105,55.29948,-186.35056,272.27356,787.51776,0.41310018,0.4127161,0.3056624,0.2932251,0.31751186,0.31570497,0.3152686,0.31490466,0.33642602,0.34723508,0.36924583,0.4182369,0.34973615,0.3583514,0.34701502,0.31686327,0.29917005,0.3438767,0.29334578,0.3155972,0.3154619,0.31430185,0.3144605,0.34711075,0.347095,0.35273853,0.34498408,0.37773415,0.39519218,0.37892762,0.34709334,0.41312897,0.0,0.12765424,0.0150265675,0.0013330177,5.2645464e-05,1.0997237e-05,6.2012514e-06,2.8738716e-06,5.905034e-09,3.2703603e-12,3.2845301e-15,0.0,1.3374808e-10,7.350182e-12,3.1105903e-12,3.888782e-05,0.008326622,0.055161156,0.00060304726,6.284926e-06,5.638839e-06,8.7722675e-08,7.117299e-08,2.7518925e-12,2.6761334e-12,2.1980469e-12,5.4489857e-10,4.626264e-16,9.000225e-17,3.9534493e-16,2.668097e-12,0.0
68.00503,42.62727,39.486546,36.230053,32.06305,31.253874,30.30563,29.35848,28.40881,27.386887,26.6022,24.158144,24.305927,24.034674,24.01255,30.080965,35.48581,40.538185,35.743282,30.356129,26.566866,31.427006,28.36914,26.146603,23.951471,23.478573,24.819366,22.714754,22.560436,22.825836,23.758923,0.0,15971.681,15297.128,6304.6206,6202.2065,5600.848,4767.523,3745.3135,3299.4626,2864.2705,1700.5865,1259.7501,749.7885,773.0803,245.21425,23.825817,337.31348,-1036.4902,-2135.9644,-2189.1448,6164.321,1158.781,437.24542,3896.382,2605.886,1840.3909,-869.9662,-201.18968,114.65494,560.4483,331.39456,41.352097,-191.77545,273.206,833.9662,0.41310012,0.41269356,0.30559635,0.29205188,0.2900559,0.28990123,0.29527166,0.31467688,0.31311145,0.31310683,0.34518522,0.40226093,0.31310698,0.34311455,0.3150235,0.289898,0.29905808,0.34384075,0.2912185,0.2896895,0.28977326,0.31782767,0.3132016,0.3129723,0.32418963,0.34954634,0.3131231,0.34554544,0.3672977,0.34495157,0.32947132,0.41312894,0.0,0.12765424,0.01503123,0.0013480141,8.5446045e-05,5.2804433e-05,1.5794543e-05,1.7728098e-07,1.5217502e-08,1.0454131e-08,1.2871845e-14,0.0,1.1947852e-08,3.7707386e-11,3.0894017e-11,6.5873304e-05,0.008332026,0.055164516,0.0006185592,3.479599e-05,3.259079e-05,2.2428065e-07,8.394647e-09,5.7603957e-09,1.4458948e-09,3.173122e-12,1.2467651e-08,1.0475439e-14,3.4034618e-15,4.413438e-15,2.4092311e-10,0.0
68.00503,42.62727,39.48654,36.230053,32.063046,31.253872,30.305628,29.358479,28.408808,27.386885,26.6022,24.158144,24.305925,24.034674,24.012548,30.080963,35.485806,40.538185,35.743282,30.356127,26.566864,31.427004,28.369139,26.1466,23.95147,23.47857,24.819366,22.714752,22.560434,22.825836,23.75892,0.0,15971.681,15297.129,6304.6206,6202.2065,5600.848,4767.523,3745.3135,3299.4626,2864.2705,1700.5865,1259.7501,749.7885,773.0803,245.21425,23.825819,337.31348,-1036.4904,-2135.9644,-2189.1448,6164.321,1158.7811,437.24542,3896.3823,2605.886,1840.391,-869.96625,-201.18968,114.654945,560.4483,331.39456,41.352097,-191.77547,273.20602,833.9662,0.3756367,0.3753165,0.2823327,0.26767603,0.29082364,0.29050234,0.28883785,0.28859612,0.29019317,0.31146315,0.31134748,0.37371838,0.30430755,0.31136462,0.31393552,0.29138666,0.2757362,0.32013452,0.26709938,0.2897835,0.28943148,0.28867543,0.28817335,0.3130258,0.31119984,0.31446907,0.29024127,0.3107491,0.3384801,0.3128577,0.31118566,0.3756605,0.0,0.11574585,0.017925119,0.0022818223,0.00014676581,0.000101873135,8.038816e-06,4.9115197e-06,1.2725415e-06,1.7148523e-10,1.14094297e-10,0.0,5.108828e-08,1.2329009e-10,3.507962e-11,0.000104875246,0.011093503,0.057647638,0.0014419605,3.972708e-05,2.334572e-05,1.251158e-06,4.5502085e-07,4.0858095e-10,2.7523041e-11,1.5585876e-11,3.033768e-07,7.936328e-12,3.1293633e-12,9.479408e-12,2.6322127e-11,0.0
67.74618,39.12622,35.452293,31.648455,26.764797,25.805283,24.74436,23.691566,22.620981,21.480968,20.623226,17.731262,18.206488,17.983402,18.054226,24.49181,30.777514,36.68659,31.710474,25.550198,21.549904,27.026472,23.562653,21.01364,18.615335,17.87947,19.074488,16.63843,16.425833,16.783707,18.155386,0.0,17059.223,16323.155,6861.679,6744.944,6101.9453,5227.024,3979.4036,3493.3406,3055.7502,1804.0232,1321.7814,821.10706,804.2496,220.64876,-44.65824,348.24292,-1124.529,-2324.4697,-2380.4036,6417.0273,1245.8018,450.22995,4072.2476,2787.3218,1981.7549,-912.55743,-255.44269,62.72839,619.38965,358.6252,49.161896,-225.36957,336.38882,919.0357,0.3756367,0.37530136,0.28228864,0.26698607,0.26433522,0.26409236,0.2648631,0.28526002,0.28698653,0.286892,0.30706286,0.3537949,0.28693488,0.28703544,0.2900353,0.2641929,0.27566278,0.3201103,0.26611188,0.26396123,0.26385698,0.27305552,0.2880259,0.2867908,0.28673252,0.2990789,0.28742293,0.3099253,0.32706434,0.30937347,0.28672996,0.3756605,0.0,0.11574585,0.017928872,0.002295505,0.00021575602,0.00013972972,5.9635335e-05,8.575082e-07,5.4557717e-08,3.7137365e-08,9.621406e-12,0.0,4.497109e-08,2.7770524e-08,3.3273917e-09,0.0001636337,0.011098271,0.057649948,0.0014533756,7.108522e-05,4.5051012e-05,4.680358e-06,1.0521822e-07,1.5839206e-08,1.357547e-08,3.6550214e-09,4.0819412e-08,1.3077203e-13,6.284973e-13,7.835068e-13,1.3475873e-08,0.0
67.74618,39.12622,35.452293,31.648453,26.764795,25.805283,24.74436,23.691565,22.62098,21.480967,20.623224,17.73126,18.206486,17.9834,18.054226,24.491808,30.777514,36.68659,31.710474,25.550198,21.549902,27.026472,23.56265,21.013638,18.615335,17.879469,19.074486,16.638428,16.42583,16.783705,18.155384,0.0,17059.223,16323.155,6861.679,6744.944,6101.9453,5227.0244,3979.4036,3493.3408,3055.7502,1804.0232,1321.7814,821.10706,804.24963,220.64876,-44.658237,348.24292,-1124.529,-2324.4697,-2380.4036,6417.0273,1245.8018,450.22995,4072.2476,2787.3218,1981.755,-912.55743,-255.44269,62.728394,619.38965,358.62524,49.161896,-225.36957,336.38882,919.03577,0.3516909,0.35142562,0.2679293,0.25155008,0.26280558,0.26416704,0.26314664,0.26293945,0.26279676,0.27846116,0.2850754,0.33927506,0.2677125,0.2891431,0.28690758,0.2640906,0.26120177,0.30507883,0.2501071,0.264149,0.26378912,0.26298818,0.2625428,0.27295452,0.28596497,0.28691643,0.26245022,0.28499722,0.30012408,0.28516424,0.28567138,0.35171178,0.0,0.1084704,0.020588106,0.0034622166,0.00029614833,0.00013991955,2.2465978e-05,1.4006209e-05,8.239697e-06,3.445105e-08,4.759053e-10,0.0,1.4835667e-06,3.1811773e-10,6.166501e-10,0.00026315884,0.013570762,0.05966789,0.0019343377,9.409139e-05,5.9071175e-05,3.9219176e-06,1.5930228e-06,3.6419454e-08,6.7000716e-10,3.1446726e-10,1.2230583e-06,4.7950536e-11,1.1062135e-10,1.67e-10,4.8452875e-10,0.0
67.37659,34.01936,29.888668,25.610928,20.151588,19.102617,17.886618,16.714638,15.546329,14.386558,13.496136,10.934633,9.903254,9.479167,9.436987,16.915234,24.444277,31.229198,24.926846,18.237064,14.713253,19.33978,15.186161,12.214901,9.206529,8.685942,10.543363,7.7316146,7.5115457,7.8482,9.162579,0.0,18516.896,17730.562,7309.876,7186.4087,6480.3647,5484.7607,4283.6167,3701.6035,3203.3328,1820.839,1348.7393,769.0332,918.2673,312.13385,33.75726,377.59048,-1239.6403,-2504.5806,-2559.3677,7163.674,1302.5238,420.43018,4478.956,3074.4985,2152.7524,-1031.3518,-211.902,137.84247,654.0793,387.5022,50.08735,-218.05226,328.7269,952.2197,0.3516909,0.35139674,0.26784968,0.2512053,0.2476839,0.24745212,0.24726036,0.2554254,0.26120302,0.26127198,0.2679511,0.30556414,0.261266,0.26504672,0.2609614,0.24754606,0.261071,0.30503294,0.24965814,0.24721988,0.24703515,0.2487696,0.26268753,0.26128575,0.2611853,0.26556796,0.2614138,0.27688366,0.2944435,0.27610105,0.2611789,0.35171178,0.0,0.108470395,0.020595843,0.0034725738,0.00036662567,0.00024652437,0.000117468415,3.6077183e-06,4.144153e-07,2.3850737e-07,2.7152962e-09,0.0,3.0287532e-07,1.2463121e-07,1.33496e-08,0.00030768313,0.013581219,0.059672173,0.0019473359,0.0001322264,8.480479e-05,6.823437e-06,4.5374514e-07,6.811539e-08,5.2603774e-08,3.5648313e-08,9.225536e-08,9.1949656e-11,3.5564378e-11,9.973262e-11,5.161941e-08,0.0
67.37659,34.01936,29.888668,25.610928,20.151588,19.102617,17.886616,16.714638,15.546328,14.386557,13.496135,10.934632,9.903253,9.479166,9.436986,16.915234,24.444277,31.229198,24.926844,18.237064,14.713252,19.33978,15.18616,12.2149,9.206528,8.685941,10.543362,7.7316136,7.5115447,7.8481984,9.162578,0.0,18516.896,17730.562,7309.876,7186.4087,6480.3647,5484.761,4283.6167,3701.6035,3203.3328,1820.839,1348.7393,769.0332,918.2673,312.13385,33.75726,377.59048,-1239.6403,-2504.5806,-2559.3677,7163.674,1302.5238,420.4302,4478.956,3074.4985,2152.7524,-1031.3518,-211.902,137.84247,654.0793,387.5022,50.08735,-218.05226,328.7269,952.2197,0.32400686,0.32376534,0.25032228,0.23316935,0.2430859,0.2467246,0.24656169,0.24627033,0.24604817,0.24972515,0.2595682,0.28238776,0.24619547,0.25506246,0.25980192,0.24419576,0.24384192,0.28540188,0.23145059,0.24753292,0.24707626,0.2463453,0.24587451,0.24681234,0.25862023,0.2596597,0.24574904,0.25944892,0.27378944,0.2596678,0.2591501,0.32402456,0.0,0.09986029,0.022595758,0.0047021806,0.00050333526,0.0002505956,0.000113979564,4.942037e-05,2.1360669e-05,1.9249294e-06,1.1735601e-09,4.2791385e-15,1.2837434e-05,1.035385e-07,5.4970495e-09,0.0004617467,0.015858067,0.05948325,0.0030361805,0.00019110019,0.00011692604,1.1924356e-05,5.043646e-06,1.3874461e-06,5.9658354e-09,3.6795408e-10,3.766197e-06,1.367279e-10,6.3008254e-10,1.030461e-09,3.6787555e-09,0.0
67.112495,30.689346,26.118874,21.391594,15.515612,14.378246,13.025005,11.680487,10.309692,8.941376,7.901952,4.797297,4.2386456,3.9032812,3.9075863,12.602957,20.365429,27.6797,21.069082,14.098711,9.717984,14.829988,10.526855,7.359197,4.226285,3.5422883,5.253392,2.1592193,1.964939,2.382187,3.923917,0.0,19501.17,18592.688,7720.31,7584.8047,6742.8867,5729.6724,4538.2334,3986.5469,3492.0686,1990.8938,1466.262,853.1816,955.2378,274.97852,-9.844562,409.6207,-1260.2468,-2608.2654,-2666.1814,7385.2686,1331.7439,472.8658,4754.023,3133.7678,2228.454,-1054.1904,-245.55728,93.40421,684.79034,408.05548,46.82738,-244.8444,358.30066,1014.9721,0.32400686,0.3237572,0.25030032,0.23298532,0.22859071,0.22826147,0.22787666,0.2324393,0.24464561,0.2446412,0.24463959,0.2798034,0.24464059,0.2446324,0.24693064,0.2285228,0.24380644,0.28538886,0.2313493,0.22804955,0.22780095,0.2272146,0.24284919,0.24455403,0.24449751,0.24717167,0.24514906,0.24477479,0.2606637,0.24783996,0.24448644,0.32402456,0.0,0.09986029,0.022598157,0.0047086445,0.00061192585,0.00042271524,0.00021222843,1.2436785e-05,4.029285e-07,3.2050713e-07,2.1822096e-07,0.0,3.7592525e-07,2.875915e-07,7.3511113e-09,0.0005832819,0.01586135,0.059484456,0.0030399547,0.00025213065,0.00015933202,2.2218184e-05,2.7439314e-06,1.1102203e-07,9.544288e-08,4.9247028e-08,5.3589054e-07,1.2399137e-07,1.307536e-09,3.9400962e-09,9.2390415e-08,0.0
67.112495,30.689346,26.118874,21.391592,15.515611,14.378245,13.025004,11.680486,10.309691,8.941375,7.901951,4.7972965,4.2386446,3.9032807,3.9075856,12.602957,20.365429,27.6797,21.069082,14.09871,9.717983,14.829987,10.526855,7.3591967,4.226284,3.5422876,5.2533917,2.1592185,1.9649384,2.3821862,3.9239163,0.0,19501.17,18592.688,7720.31,7584.805,6742.8867,5729.6724,4538.2334,3986.5469,3492.0686,1990.8938,1466.262,853.1816,955.2378,274.97852,-9.844562,409.6207,-1260.2468,-2608.2654,-2666.1814,7385.2686,1331.7439,472.8658,4754.023,3133.7678,2228.454,-1054.1904,-245.55728,93.40421,684.79034,408.05548,46.82738,-244.8444,358.30066,1014.9721,0.30765423,0.30744073,0.23986267,0.2222387,0.22389734,0.22684367,0.22713038,0.2269603,0.22678098,0.22691967,0.24311566,0.25630066,0.22686623,0.23466636,0.2306004,0.22529945,0.23317127,0.27311495,0.22041892,0.22771645,0.22758771,0.22721495,0.22675179,0.22639546,0.23097119,0.24275115,0.22660059,0.24300341,0.25197476,0.24295613,0.23414034,0.3076702,0.0,0.09522987,0.024122057,0.005751476,0.00077291037,0.000346525,0.00019075786,9.454945e-05,4.4186574e-05,2.06409e-05,1.4008512e-09,4.018039e-14,2.661122e-05,7.916223e-07,7.233854e-07,0.0006425306,0.017146545,0.059101716,0.0038773187,0.0003027402,0.00019768196,2.9842347e-05,1.3246587e-05,4.9229843e-06,2.619668e-07,1.2081082e-08,1.0011864e-05,1.9319202e-09,2.2238995e-09,2.8899154e-09,1.0090995e-07,0.0
66.94266,28.171999,23.191532,18.03205,11.53895,10.323873,8.932272,7.531201,6.1670103,4.7198305,3.5874865,0.09691077,0.3317318,0.09030224,0.17505457,8.739255,17.353708,25.010757,17.973454,9.757734,4.968293,11.780217,7.4002724,4.2070055,0.80421734,0.06554414,2.5775516,0.07686461,0.025171015,0.17049018,1.0279081,0.0,20112.37,19230.424,8086.8613,7951.699,7116.47,5937.8438,4607.249,4076.227,3482.9756,2052.0522,1535.6425,908.9009,935.0249,230.26756,-49.203938,406.27255,-1333.1427,-2673.5708,-2737.8745,7621.7534,1455.3518,496.19815,4735.1226,3163.8496,2238.1638,-1102.291,-255.96849,48.73775,670.2205,363.73172,22.910246,-138.53247,261.0106,973.37463,0.30765423,0.3074282,0.23983017,0.22209954,0.21698064,0.21660888,0.2161934,0.21628857,0.2252662,0.22531064,0.22538581,0.2531702,0.22527876,0.22590145,0.22557834,0.21680345,0.23311809,0.2730948,0.22025926,0.21631958,0.21604034,0.21551032,0.22044359,0.2255237,0.22543532,0.22885154,0.22558182,0.22530985,0.23375513,0.22530746,0.22542013,0.3076702,0.0,0.09522987,0.024125773,0.005758247,0.00084789394,0.00059760455,0.00030266965,0.0001594267,1.1270254e-06,9.133343e-07,5.681629e-07,1.2264744e-14,1.054908e-06,7.3369523e-07,5.241605e-07,0.0007263083,0.017152004,0.05910353,0.0038841765,0.00036700044,0.00024372038,4.3692053e-05,7.149739e-06,8.036911e-07,6.108959e-07,3.5471132e-07,9.708829e-07,4.7180563e-07,2.14943e-07,3.4163963e-07,5.7955685e-07,0.0
66.94266,28.171999,23.191532,18.03205,11.53895,10.323873,8.932272,7.531201,6.1670103,4.7198305,3.5874865,0.09691077,0.3317318,0.09030224,0.17505457,8.739255,17.353708,25.010757,17.973454,9.757734,4.968293,11.780217,7.4002724,4.2070055,0.80421734,0.06554414,2.5775516,0.07686461,0.025171015,0.17049018,1.0279081,0.0,20112.37,19230.424,8086.8613,7951.699,7116.47,5937.8438,4607.249,4076.227,3482.9756,2052.0522,1535.6425,908.9009,935.0249,230.26756,-49.203938,406.27255,-1333.1427,-2673.5708,-2737.8745,7621.7534,1455.3518,496.19815,4735.1226,3163.8496,2238.1638,-1102.291,-255.96849,48.73775,670.2205,363.73172,22.910246,-138.53247,261.0106,973.37463,0.29830536,0.29810065,0.23443668,0.21661243,0.21387987,0.21553884,0.21581472,0.2152464,0.21494961,0.21496123,0.22395527,0.24002507,0.21492872,0.22520578,0.21533173,0.21471022,0.22744557,0.2662268,0.2147123,0.21594657,0.21585096,0.21540023,0.2149602,0.21465212,0.2148347,0.22016428,0.21479474,0.22390562,0.23118721,0.22398469,0.21676335,0.29832038,0.0,0.09207177,0.025089733,0.006536155,0.001039404,0.00050805457,0.0003325813,0.00013174993,5.2098254e-05,2.116452e-05,5.0959836e-09,5.5855975e-14,2.8475213e-05,1.5217423e-06,1.3470888e-06,0.0008549598,0.017806796,0.058530588,0.0045855367,0.00049953273,0.00033478052,4.429083e-05,2.0340342e-05,7.586068e-06,4.296814e-06,2.9084674e-07,1.518801e-05,3.504336e-09,3.2247092e-09,3.8278167e-09,2.662986e-06,0.0
66.85283,27.068636,22.104343,16.966097,10.363864,9.110039,7.711122,6.3522797,5.053053,3.6933217,2.6983855,0.060535707,0.151431,0.036463656,0.08316876,7.5898404,15.673025,23.742483,16.488914,6.8805513,1.7916769,10.402013,6.1840496,3.2644935,0.19999813,0.016742568,1.9795289,0.05957582,0.010915334,0.0600173,0.45262897,0.0,20429.305,19500.258,8072.67,7934.0103,7180.8076,6039.3477,4620.3105,4009.423,3392.4126,1984.1392,1432.035,781.3262,851.0139,154.25883,-35.666946,378.36478,-1288.0995,-2750.3848,-2814.0925,7774.2705,1583.752,512.7149,4691.05,3100.1235,2132.4438,-1041.6967,-120.586655,37.207645,638.91595,315.3632,22.17429,-77.11018,171.19414,910.9515,0.29830536,0.2980934,0.23441876,0.21653768,0.210934,0.21059856,0.20947006,0.20946178,0.21373886,0.21371207,0.2136637,0.22375055,0.21372795,0.21529773,0.21388814,0.21071064,0.2274153,0.26621515,0.21462046,0.21024653,0.20991194,0.20919967,0.21145292,0.21383347,0.21374974,0.21508597,0.21387228,0.2135791,0.22151032,0.21382827,0.21372752,0.29832038,0.0,0.09207177,0.025091933,0.0065403017,0.0010809527,0.0008233773,0.0001506019,0.00012877473,2.1059197e-06,1.6980528e-06,9.669282e-07,2.1521493e-11,1.9556896e-06,1.0433271e-06,3.449053e-07,0.00091058825,0.017810106,0.058531657,0.0045899046,0.0005471246,0.00037083632,5.5507604e-05,1.0019733e-05,1.3096006e-06,1.0130345e-06,6.906261e-07,1.5445611e-06,7.4484956e-07,3.423181e-08,4.088365e-07,9.319448e-07,0.0
66.85283,27.068636,22.104343,16.966097,10.363864,9.110039,7.711122,6.3522797,5.053053,3.6933217,2.6983855,0.060535707,0.151431,0.036463656,0.08316876,7.5898404,15.673025,23.742483,16.488914,6.8805513,1.7916769,10.402013,6.1840496,3.2644935,0.19999813,0.016742568,1.9795289,0.05957582,0.0109153325,0.060017288,0.45262894,0.0,20429.305,19500.258,8072.67,7934.0103,7180.8076,6039.3477,4620.3105,4009.423,3392.4126,1984.1392,1432.035,781.3262,851.0139,154.25883,-35.666946,378.36478,-1288.0995,-2750.3848,-2814.0925,7774.2705,1583.752,512.7149,4691.05,3100.1235,2132.4438,-1041.6967,-120.586655,37.207645,638.91595,315.3632,22.17429,-77.11018,171.19414,910.9515,0.29367772,0.2934764,0.23111069,0.2132967,0.20903546,0.2093311,0.20944169,0.2085366,0.20842238,0.2083565,0.2121975,0.22118273,0.20837215,0.21233599,0.20811674,0.20937717,0.22470418,0.26312605,0.21170451,0.20964424,0.20959269,0.20912516,0.20868018,0.20831408,0.20843796,0.21445243,0.20850264,0.2122477,0.22069171,0.21225813,0.2097086,0.2936923,0.0,0.09079772,0.025188666,0.006664179,0.0011323207,0.0008097671,0.00042590062,1.9855652e-05,1.4989634e-05,9.817109e-06,2.054502e-08,2.80126e-13,1.142921e-05,1.1033056e-08,1.4438975e-06,0.0008850221,0.018517341,0.05886268,0.0050331885,0.00067757623,0.0004615106,5.424296e-05,2.4981227e-05,9.2352475e-06,5.137108e-06,7.64352e-09,1.834237e-05,6.64419e-09,6.284295e-09,9.807042e-09,2.4134677e-06,0.0
66.82446,26.601908,21.549185,16.32044,9.720374,8.481371,7.114613,5.785151,4.5073423,3.1973965,2.233252,0.047331132,0.07292413,0.023267018,0.080124125,7.29853,15.722423,23.410992,15.909881,5.679531,0.1420677,9.79093,5.6203194,2.8917627,0.09801646,0.009423739,2.0979376,0.0668806,0.004708316,0.02752995,0.2528346,0.0,20528.51,19615.984,8149.999,8009.161,7179.5347,6000.6924,4562.655,3962.3784,3362.0999,1944.5764,1407.9315,705.933,806.2075,98.035995,-39.663338,370.44873,-1317.1371,-2679.5078,-2751.7214,7818.7217,1638.3102,536.6442,4704.37,3081.2822,2055.9456,-990.9463,-81.4436,38.481815,608.414,325.0895,25.311165,-50.98461,126.83965,880.2587,0.29367772,0.29347196,0.23109953,0.21324937,0.2076052,0.20725642,0.20669408,0.20670234,0.20690814,0.20706187,0.20710778,0.21115412,0.20702644,0.2078765,0.20744765,0.2072991,0.22468631,0.2631189,0.21164884,0.20705241,0.20668548,0.2057961,0.20627901,0.20755184,0.20745365,0.20819037,0.20760195,0.20734565,0.21929185,0.21093565,0.20742543,0.2936923,0.0,0.09079772,0.025190052,0.006666877,0.0011541503,0.00088051433,0.0004165853,0.00019017135,8.405209e-05,3.4886463e-05,1.0185886e-05,1.1394976e-10,4.6999383e-05,1.0314246e-05,2.1189659e-07,0.0009139405,0.018519396,0.058863334,0.0050359946,0.0007051832,0.00048376404,6.163849e-05,2.8939241e-05,1.6022915e-06,1.2182983e-06,5.9898184e-07,1.8924317e-06,8.3296277e-07,6.8619624e-11,8.9332916e-11,1.1127171e-06,0.0
66.82446,26.601908,21.549185,16.32044,9.720374,8.481371,7.114613,5.785151,4.5073423,3.1973965,2.233252,0.047331132,0.07292413,0.023267018,0.080124125,7.29853,15.722423,23.410992,15.909881,5.679531,0.1420677,9.79093,5.6203194,2.8917627,0.09801646,0.009423739,2.0979376,0.0668806,0.004708316,0.02752995,0.2528346,0.0,20528.51,19615.984,8149.999,8009.161,7179.5347,6000.6924,4562.655,3962.3784,3362.0999,1944.5764,1407.9315,705.933,806.2075,98.035995,-39.663338,370.44873,-1317.1371,-2679.5078,-2751.7214,7818.7217,1638.3102,536.6442,4704.37,3081.2822,2055.9456,-990.9463,-81.4436,38.481815,608.414,325.0895,25.311165,-50.98461,126.83965,880.2587,0.29225856,0.29206127,0.23037194,0.21255039,0.20712936,0.20683809,0.20649406,0.20547189,0.20539123,0.20541342,0.20557915,0.20970431,0.20537682,0.20622157,0.20525232,0.20693816,0.22332156,0.2612786,0.21093355,0.20679656,0.20653145,0.20576032,0.20533474,0.20499748,0.20499939,0.20718397,0.20516354,0.20602806,0.2201303,0.20597354,0.20557605,0.29227298,0.0,0.090262055,0.025360707,0.0068089445,0.0011785752,0.0008478991,0.00049010536,4.6154593e-05,2.8387061e-05,1.4033614e-05,4.6182035e-06,1.0975786e-12,1.810454e-05,2.9102678e-06,5.912672e-07,0.0009375028,0.018015305,0.05787121,0.0051487503,0.0007584878,0.0005266081,6.259466e-05,2.8806378e-05,1.0218997e-05,5.339028e-06,9.752405e-08,2.0497637e-05,2.5658279e-08,6.1349084e-08,2.5260042e-07,2.3171679e-06,0.0
66.83177,26.820606,21.736147,16.479961,10.001929,8.776454,7.470149,6.2031717,4.992712,3.7402117,2.7923565,0.07015244,0.08315099,0.022458369,0.07443986,6.865585,15.220185,23.421314,16.392311,6.646152,1.2973288,10.246616,5.910676,3.0757942,0.098185115,0.008063085,2.3955808,0.074443065,0.008634985,0.044743944,0.36277106,0.0,20503.006,19560.25,8177.6025,8031.828,7107.5493,5965.225,4452.552,3860.7087,3265.2266,1898.0558,1395.0375,794.7196,851.75793,109.25598,-37.78901,358.44305,-1311.2759,-2774.5273,-2847.337,7713.9897,1595.9757,526.6944,4715.461,3146.6467,2098.8235,-1025.6437,-82.19974,37.192696,615.1314,349.38882,26.099943,-65.318375,152.78593,893.5191,0.29225856,0.292055,0.23035635,0.21248506,0.20673452,0.20598693,0.20511146,0.20494889,0.2047417,0.20450288,0.20432366,0.20818214,0.20458885,0.20445345,0.20386866,0.20643122,0.22329505,0.26126847,0.2108543,0.20622048,0.2058426,0.20491892,0.20473383,0.20439814,0.20418653,0.2041834,0.20456937,0.20400928,0.21399118,0.20468998,0.20414111,0.29227298,0.0,0.090262055,0.025362544,0.0068126605,0.0011853927,0.00062645256,0.00015895974,8.581084e-05,4.545117e-05,2.1813283e-05,7.055765e-06,1.5116361e-13,2.8188844e-05,4.4221656e-06,1.1229676e-07,0.0009449932,0.018018281,0.05787215,0.005151392,0.0007609602,0.0005296786,6.4600565e-05,2.976753e-05,1.0431453e-05,4.9268447e-06,1.2400968e-06,2.1144191e-05,3.6587676e-06,1.5483913e-09,2.5447897e-09,4.3375694e-06,0.0
66.83177,26.820606,21.736147,16.479961,10.001929,8.776454,7.470149,6.2031717,4.992712,3.7402117,2.7923565,0.07015244,0.08315099,0.022458369,0.07443986,6.865585,15.220185,23.421314,16.392311,6.646152,1.2973288,10.246616,5.910676,3.0757942,0.098185115,0.008063085,2.3955808,0.074443065,0.008634985,0.044743944,0.36277106,0.0,20503.006,19560.25,8177.6025,8031.828,7107.5493,5965.225,4452.552,3860.7087,3265.2266,1898.0558,1395.0375,794.7196,851.75793,109.25598,-37.78901,358.44305,-1311.2759,-2774.5273,-2847.337,7713.9897,1595.9757,526.6944,4715.461,3146.6467,2098.8235,-1025.6437,-82.19974,37.192696,615.1314,349.38882,26.099943,-65.318375,152.78593,893.5191,0.29262212,0.29241607,0.2305704,0.21262805,0.20672612,0.2059584,0.2054981,0.20433937,0.20411992,0.20380256,0.20341027,0.20318067,0.20394433,0.20340618,0.20338678,0.20646326,0.22411765,0.26256198,0.21076748,0.206135,0.20575702,0.20486476,0.20441477,0.20387094,0.20359506,0.20328952,0.20415506,0.20312768,0.21114421,0.20296732,0.20352931,0.29263657,0.0,0.09051925,0.025466856,0.0068554003,0.0011623423,0.000610975,0.0003538764,1.9512929e-05,1.4175847e-05,7.955251e-06,2.8418156e-06,3.6222602e-07,1.0317322e-05,2.090627e-06,1.203486e-07,0.0009691893,0.018756762,0.059111297,0.004966047,0.0007094236,0.00049116084,6.477819e-05,3.0286721e-05,1.0793988e-05,5.2028413e-06,1.3243277e-06,2.144641e-05,1.7460947e-06,2.6363708e-07,8.240016e-07,4.5379015e-06,0.0
66.83787,26.893177,21.916113,16.782013,10.327704,9.099605,7.7174907,6.3560877,5.0669265,3.7439375,2.7750509,0.07351401,0.124115095,0.030353533,0.08235969,6.5676436,15.308394,23.507006,16.117853,5.917076,0.5429619,10.171503,6.083337,3.2079458,0.36303422,0.030077456,2.18135,0.06995161,0.007432247,0.040618148,0.3279555,0.0,20481.676,19542.697,8083.876,7930.552,7093.4834,5972.119,4590.263,4013.5,3378.1963,1955.0071,1411.6666,791.456,854.86786,138.17741,-37.798687,349.63385,-1343.6609,-2774.0674,-2841.3965,7851.553,1635.7513,528.0376,4632.247,3048.2422,2114.9648,-1000.7047,-166.46642,32.69525,620.9931,331.97104,25.387363,-62.40795,144.63931,922.803,0.29262212,0.29241768,0.23057437,0.21264474,0.20682484,0.20607868,0.2052446,0.2047711,0.20435266,0.20322816,0.20267673,0.20208524,0.20399392,0.20205218,0.20319068,0.20657614,0.22412406,0.26256457,0.21078765,0.20626457,0.20587638,0.20495942,0.20442702,0.20370926,0.20332398,0.20242237,0.20342459,0.20186047,0.20991015,0.20203415,0.20322888,0.29263657,0.0,0.09051925,0.025466323,0.006854398,0.001160614,0.00061013224,0.00016739996,8.593966e-05,4.0166597e-05,6.945077e-06,1.6287503e-06,1.6701739e-07,2.3088827e-05,1.7870046e-07,2.5384597e-07,0.0009674386,0.018756015,0.059111062,0.0049644634,0.0007079428,0.0004899663,6.2952124e-05,2.9398956e-05,1.0481027e-05,5.0583076e-06,1.2913987e-06,2.125676e-06,1.8422107e-08,9.511024e-08,1.728172e-07,4.413101e-06,0.0
66.83787,26.893177,21.916113,16.782013,10.327704,9.099605,7.7174907,6.3560877,5.0669265,3.7439375,2.7750509,0.07351401,0.124115095,0.030353533,0.08235969,6.5676436,15.308394,23.507006,16.117853,5.917076,0.5429619,10.171503,6.083337,3.2079458,0.36303422,0.030077457,2.18135,0.06995161,0.007432247,0.040618148,0.3279555,0.0,20481.676,19542.697,8083.876,7930.552,7093.4834,5972.119,4590.263,4013.5,3378.1963,1955.0071,1411.6666,791.456,854.86786,138.17741,-37.798687,349.63385,-1343.6609,-2774.0674,-2841.3965,7851.553,1635.7513,528.0376,4632.247,3048.2422,2114.9648,-1000.7047,-166.46642,32.69525,620.9931,331.97104,25.387363,-62.40795,144.63931,922.803,0.29292685,0.29272065,0.23058246,0.21270016,0.206923,0.2065453,0.2053206,0.20447247,0.20444399,0.20338582,0.20316762,0.20095584,0.20390216,0.20268159,0.20325193,0.20675561,0.22431837,0.26276192,0.21125522,0.20644264,0.206,0.2049507,0.2044516,0.20371735,0.2032776,0.20243348,0.2042591,0.20204815,0.20529307,0.20077522,0.20318621,0.29294133,0.0,0.09060055,0.025241928,0.006696476,0.0011283425,0.0008616854,0.00018275806,2.286801e-05,2.0746424e-05,4.2228053e-06,1.7336114e-06,5.2435487e-09,1.204178e-05,2.2444299e-06,2.619432e-07,0.0010117793,0.018728051,0.059082232,0.0052262056,0.00076949433,0.0005324381,5.9064387e-05,2.7199305e-05,9.7907305e-06,4.685122e-06,2.1381484e-06,1.9778634e-05,3.1582523e-08,1.2900203e-09,1.8560504e-09,4.219213e-06,0.0
66.85484,27.196524,22.065228,16.765963,10.105353,8.861079,7.506375,6.189753,4.9224977,3.6167786,2.5739028,0.046213023,0.0889082,0.0273117,0.1307023,7.815878,15.645287,23.81522,16.949677,7.4955173,2.6077914,10.876613,6.617905,3.591251,0.5603264,0.039618336,2.1874735,0.06260109,0.009407938,0.06438008,0.4929113,0.0,20422.244,19466.922,8218.189,8067.307,7215.0205,6014.462,4540.8833,3941.6685,3347.0786,1941.1857,1468.889,763.53503,844.6156,110.13157,-54.77899,383.19662,-1266.1031,-2768.8235,-2839.191,7641.223,1569.9764,501.67056,4685.288,3116.2573,2174.3313,-1035.5193,-211.92867,44.122654,649.7599,333.11325,23.266703,-81.958206,179.48067,959.9445,0.29292685,0.29272202,0.23058586,0.21271467,0.2070119,0.20624043,0.20594338,0.20475279,0.20439701,0.20396303,0.20204508,0.19970377,0.2041068,0.20191659,0.20323543,0.20685953,0.22432376,0.2627641,0.2112717,0.20656984,0.20616508,0.20517436,0.20459574,0.20308314,0.20294812,0.20230302,0.20368348,0.2030422,0.20426404,0.20129697,0.20288855,0.29294133,0.0,0.09060055,0.025241481,0.0066956277,0.0011268088,0.00057953456,0.00038876562,4.6772293e-05,2.8901473e-05,1.4316144e-05,9.048984e-08,5.731692e-11,1.8822748e-05,1.9554864e-06,2.3256274e-07,0.0010101254,0.018727424,0.05908203,0.005225029,0.0007675988,0.0005315734,6.119147e-05,2.8083692e-05,1.0203963e-06,8.570069e-07,5.63216e-07,7.279281e-06,1.1231334e-06,1.3810188e-08,1.9853546e-08,8.0793177e-07,0.0
66.85484,27.196524,22.065228,16.765963,10.105353,8.861079,7.506375,6.189753,4.9224977,3.6167786,2.5739028,0.046213023,0.0889082,0.0273117,0.1307023,7.815878,15.645287,23.81522,16.949677,7.4955173,2.6077914,10.876613,6.617905,3.591251,0.5603264,0.039618336,2.1874735,0.06260109,0.009407938,0.06438008,0.4929113,0.0,20422.244,19466.922,8218.189,8067.307,7215.0205,6014.462,4540.8833,3941.6685,3347.0786,1941.1857,1468.889,763.53503,844.6156,110.13157,-54.77899,383.19662,-1266.1031,-2768.8235,-2839.191,7641.223,1569.9764,501.67056,4685.288,3116.2573,2174.3313,-1035.5193,-211.92867,44.122654,649.7599,333.11325,23.266703,-81.958206,179.48067,959.9445,0.29377925,0.2935748,0.23141132,0.21343462,0.20736897,0.20637085,0.20586802,0.20464265,0.20455675,0.2034415,0.20289938,0.19845952,0.20404385,0.20196567,0.2033018,0.2067906,0.2248248,0.26343676,0.21135932,0.2063917,0.2060237,0.20520057,0.20469445,0.20404048,0.20367786,0.2026759,0.20447627,0.2017761,0.2026769,0.20147051,0.20363137,0.29379383,0.0,0.09095322,0.025558509,0.0068818894,0.0012090277,0.0006404399,0.0003722042,2.0482237e-05,1.64102e-05,4.4141143e-06,9.667314e-07,6.395241e-13,9.858144e-06,6.299318e-07,1.6813482e-07,0.0008941629,0.018703686,0.05924349,0.0047651604,0.0006675635,0.0004563808,6.321811e-05,2.936792e-05,1.0697736e-05,5.2053015e-06,2.652746e-06,2.16805e-05,1.1865968e-08,2.8822742e-09,6.785746e-09,4.7309154e-06,0.0
66.85085,26.907152,22.027143,16.985111,10.659999,9.470618,8.098869,6.7442446,5.4428644,4.099605,3.1043746,0.08215601,0.2429698,0.05623731,0.08487626,6.6485243,14.959771,23.411446,16.088068,5.981302,0.94169855,9.920104,5.8233724,3.0587945,0.09735822,0.010821478,2.2002947,0.06898364,0.009650622,0.055125386,0.42537093,0.0,20436.242,19542.434,7998.372,7853.443,7016.458,5869.704,4571.6426,4002.6982,3395.4482,1971.124,1432.2638,840.8737,878.59576,200.44235,-27.388939,351.90872,-1307.5975,-2819.978,-2890.6628,7868.7544,1627.5941,510.02844,4724.6797,3051.6895,2070.5564,-1022.6319,-80.417534,39.457138,609.5583,333.6579,24.68032,-73.980225,165.85722,879.26685,0.29377925,0.29357305,0.23140708,0.21341704,0.20761816,0.20725396,0.20623472,0.20575209,0.20400487,0.20381032,0.20354654,0.199582,0.2039337,0.20124733,0.20355776,0.20721777,0.22481792,0.263434,0.21133684,0.20694903,0.20656551,0.20571132,0.20431633,0.20388587,0.20354141,0.20261645,0.20375925,0.20321135,0.20159315,0.20261176,0.20346841,0.29379383,0.0,0.09095322,0.025559045,0.006882922,0.0012053903,0.00091621745,0.0002461947,0.00011620665,3.0595124e-06,2.3806565e-06,1.4803467e-06,6.046088e-11,2.773729e-06,6.714354e-09,2.593893e-07,0.00088822294,0.018704483,0.059243742,0.004766273,0.0006613482,0.00045063856,5.8333993e-05,5.932212e-06,3.7357352e-06,2.4029987e-06,1.407583e-06,2.0746286e-06,8.754337e-07,2.1338917e-07,6.066705e-07,2.2153472e-06,0.0
