pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.85085,26.907152,22.027143,16.985111,10.659999,9.470618,8.098869,6.7442446,5.4428644,4.099605,3.1043746,0.08215601,0.2429698,0.05623731,0.08487626,6.6485243,14.959771,23.411446,16.088068,5.981302,0.94169855,9.920104,5.8233724,3.0587945,0.09735822,0.010821478,2.2002947,0.06898364,0.009650621,0.05512538,0.42537093,0.0,20436.242,19542.434,7998.372,7853.443,7016.458,5869.704,4571.6426,4002.6982,3395.4482,1971.124,1432.2638,840.8737,878.59576,200.44235,-27.388939,351.90872,-1307.5975,-2819.978,-2890.6628,7868.7544,1627.5941,510.02844,4724.6797,3051.6895,2070.5564,-1022.6319,-80.417534,39.457138,609.5583,333.6579,24.68032,-73.980225,165.85722,879.26685,0.29357806,0.29337367,0.23097423,0.21321398,0.20764643,0.2072867,0.20604853,0.2057117,0.20517188,0.20468111,0.20250143,0.20028773,0.20485227,0.20398512,0.20376769,0.20749418,0.22541744,0.26389086,0.21192296,0.20724238,0.20634875,0.20571037,0.20524506,0.20478725,0.20434056,0.20142655,0.20498566,0.20194443,0.20115262,0.20182362,0.20317174,0.2935926,0.0,0.09060177,0.024966262,0.006533316,0.0010719366,0.0008193055,0.00017326274,0.00010619604,5.202441e-05,2.1762055e-05,1.1380124e-07,7.005461e-11,2.993394e-05,9.075843e-06,2.8120257e-07,0.0009699571,0.019187413,0.059582576,0.005214876,0.00075675617,0.00031172612,6.145638e-05,2.796477e-05,1.0140991e-05,5.424401e-06,1.996436e-08,1.999779e-05,9.22354e-09,1.15919e-08,1.7697767e-08,2.0837476e-06,0.0
66.91978,28.092606,23.104502,17.945147,11.522974,10.290539,8.875761,7.476324,6.1017594,4.7037416,3.6044936,0.09652294,0.32680556,0.09796968,0.24574412,9.635736,18.00761,25.126266,17.64632,8.431477,2.540052,11.400377,7.039359,3.8810177,0.59726053,0.05412567,2.8346496,0.091667846,0.016595347,0.10221807,0.7385108,0.0,20193.496,19245.555,8093.553,7951.5938,7074.39,5983.4937,4648.5244,4073.6602,3497.2522,2014.1128,1511.2422,911.34375,929.7931,223.70204,-66.43106,426.97662,-1312.739,-2570.3652,-2645.397,7721.171,1548.3915,554.90216,4756.84,3156.4602,2224.9126,-1081.3007,-216.80942,65.927284,644.7605,382.35587,28.023733,-104.113045,222.18486,967.3093,0.29357806,0.29337278,0.23097193,0.21320415,0.20759793,0.20726606,0.20615916,0.20582934,0.20522323,0.20405482,0.20372488,0.19903983,0.20418814,0.20339788,0.2036023,0.20745613,0.22541398,0.26388943,0.21191205,0.20720644,0.20679957,0.205868,0.20534424,0.20460886,0.20420673,0.20259982,0.20539308,0.20364015,0.19904841,0.20056614,0.20410901,0.2935926,0.0,0.09060177,0.024966547,0.006533871,0.0010727292,0.0008192199,0.00016793651,0.00010244126,4.6534216e-05,1.1708819e-06,7.300903e-07,7.7419164e-13,1.359265e-06,8.0721486e-07,5.118209e-08,0.000970637,0.01918782,0.059582707,0.005215535,0.0007573243,0.00051859056,6.547373e-05,3.0021203e-05,1.0577692e-05,5.082079e-06,1.2541541e-06,2.428657e-05,4.857401e-07,1.4179095e-10,1.9072746e-10,4.398546e-06,0.0
66.91978,28.092606,23.104502,17.945147,11.522974,10.290539,8.875761,7.476324,6.1017594,4.7037416,3.6044936,0.09652294,0.32680556,0.09796968,0.24574412,9.635736,18.00761,25.126266,17.64632,8.431477,2.540052,11.400377,7.039359,3.8810177,0.59726053,0.05412567,2.8346496,0.091667846,0.016595347,0.10221807,0.7385108,0.0,20193.496,19245.555,8093.553,7951.5938,7074.39,5983.4937,4648.5244,4073.6602,3497.2522,2014.1128,1511.2422,911.34375,929.7931,223.70204,-66.43106,426.97662,-1312.739,-2570.3652,-2645.397,7721.171,1548.3915,554.90216,4756.84,3156.4602,2224.9126,-1081.3007,-216.80942,65.927284,644.7605,382.35587,28.023733,-104.113045,222.18486,967.3093,0.29710698,0.2968965,0.233415,0.21548156,0.2086737,0.20704901,0.2065063,0.20595306,0.20476557,0.20459388,0.20267431,0.19981062,0.20468943,0.20401019,0.20421155,0.20786813,0.2256247,0.26399952,0.21375556,0.20717947,0.20676938,0.20586741,0.20537414,0.2046577,0.20423463,0.20316884,0.20513012,0.20237091,0.20083536,0.20288286,0.20413119,0.29712188,0.0,0.09199938,0.02522138,0.0066092247,0.0010997668,0.0005620023,0.00033841378,0.00017012144,8.717662e-06,5.8804167e-06,8.1742144e-08,8.281253e-12,7.3180977e-06,2.9405835e-06,2.554135e-07,0.0008897824,0.017121362,0.05738693,0.0048512705,0.00066817296,0.00047047783,6.647779e-05,3.108544e-05,1.1476336e-05,5.6745416e-06,2.6396565e-06,2.2667184e-05,5.082142e-09,1.8983886e-07,2.6231544e-07,5.0393082e-06,0.0
66.95474,28.512865,23.6901,18.6858,12.430752,11.2327795,9.822638,8.40468,7.0110407,5.652717,4.552828,1.0290626,0.31628928,0.07597102,0.16516769,8.738756,17.674677,25.341251,18.21639,9.78883,4.9984984,11.806509,7.2646046,4.1606703,0.89070934,0.084955774,2.7944708,0.102113664,0.039056566,0.20615609,1.1247154,0.0,20069.398,19142.197,7947.575,7821.653,6974.3833,5892.5625,4640.294,4102.6816,3523.3733,1983.0299,1511.7179,913.55707,1007.03357,229.69464,-50.580753,406.51297,-1359.7786,-2675.3662,-2742.7212,7661.1836,1475.4957,496.24792,4823.853,3226.4924,2204.1345,-1078.8453,-268.2686,41.19594,662.6882,378.52917,25.505035,-149.383,270.90106,949.4592,0.29710698,0.29689604,0.23341388,0.21547692,0.20980771,0.20905413,0.20859027,0.20829125,0.20473757,0.20465489,0.20334172,0.20126703,0.20466776,0.20390932,0.20422488,0.20951876,0.22562265,0.26399878,0.21374996,0.20925406,0.20890754,0.2080379,0.20646583,0.20431115,0.20409235,0.2032792,0.20459984,0.20380093,0.20058295,0.20338102,0.20400909,0.29712188,0.0,0.09199938,0.025221517,0.006609487,0.0010829981,0.00055569323,0.0003216293,0.00019619049,2.8250945e-06,2.5200698e-06,2.0332388e-07,4.832858e-10,2.6381392e-06,1.3078812e-06,3.6894565e-07,0.0008663993,0.017121578,0.057386998,0.0048515443,0.0006464794,0.000453901,6.0635168e-05,1.1811494e-05,1.9169331e-06,1.4829827e-06,8.908434e-07,3.0627991e-06,7.4653576e-07,2.7730871e-07,5.4890586e-07,1.3707908e-06,0.0
66.95474,28.512865,23.6901,18.6858,12.430752,11.2327795,9.822638,8.40468,7.0110407,5.652717,4.552828,1.0290626,0.31628928,0.07597102,0.16516769,8.738756,17.674677,25.341251,18.21639,9.78883,4.9984984,11.806509,7.2646046,4.1606703,0.89070934,0.084955774,2.7944708,0.102113664,0.039056566,0.20615609,1.1247154,0.0,20069.398,19142.197,7947.575,7821.653,6974.3833,5892.5625,4640.294,4102.6816,3523.3733,1983.0299,1511.7179,913.55707,1007.03357,229.69464,-50.580753,406.51297,-1359.7786,-2675.3662,-2742.7212,7661.1836,1475.4957,496.24792,4823.853,3226.4924,2204.1345,-1078.8453,-268.2686,41.19594,662.6882,378.52917,25.505035,-149.383,270.90106,949.4592,0.29894403,0.298732,0.23439771,0.21659303,0.21040666,0.2091554,0.2087765,0.20815414,0.2075092,0.20709178,0.2034827,0.20001304,0.20723356,0.2053535,0.20657241,0.21018015,0.22771896,0.26673654,0.21495624,0.20928045,0.20885687,0.20805222,0.20759858,0.20714162,0.20688166,0.20449927,0.20740786,0.20253046,0.20080355,0.20251025,0.20593502,0.2989591,0.0,0.09249613,0.024821842,0.006344519,0.0010196324,0.00051437045,0.00034787675,0.00014980524,5.9302172e-05,2.1643065e-05,3.5255162e-08,5.2559333e-12,3.201123e-05,5.9673544e-06,8.353942e-07,0.00095776777,0.017875658,0.058831077,0.004674629,0.0005811892,0.00039453842,6.347265e-05,2.9849489e-05,1.1188697e-05,6.340841e-06,4.622049e-07,2.1959806e-05,7.790409e-09,9.6653805e-09,1.155574e-08,3.5937007e-06,0.0
67.11473,30.715746,25.98647,21.074842,15.027532,13.882445,12.576794,11.247502,9.932625,8.563013,7.4514594,3.8033793,3.736129,3.4782188,3.5463257,13.023052,20.941332,27.854788,21.130116,12.960562,8.548202,15.078403,10.702203,7.2924294,3.971834,3.1479533,5.3079004,1.836833,1.4527894,1.9295801,3.575546,0.0,19493.016,18586.025,7864.013,7743.1064,6848.3438,5750.641,4451.349,3962.103,3414.4177,1991.9115,1520.3533,930.8207,965.84564,238.62592,-43.72453,429.10168,-1273.8429,-2530.089,-2594.2307,7370.901,1450.9305,474.7065,4676.3867,3162.389,2318.8645,-1087.8337,-271.51065,97.879456,692.2427,434.1832,67.65519,-263.1309,371.1839,1059.0823,0.29894403,0.29873064,0.23439422,0.21657822,0.21108165,0.21066786,0.20960067,0.2092703,0.20682816,0.20662431,0.20623045,0.20081396,0.20677413,0.205677,0.20646656,0.21098952,0.22771323,0.2667343,0.21493904,0.21050906,0.21015455,0.2094094,0.20886867,0.20659703,0.20642145,0.20569131,0.20695412,0.20613034,0.20286027,0.20604716,0.20636252,0.2989591,0.0,0.09249613,0.024822265,0.0063453196,0.0010103441,0.00071330054,0.00017221033,9.361578e-05,2.491517e-06,1.9959032e-06,1.1325765e-06,3.883896e-11,2.3409639e-06,1.2474975e-06,6.2390035e-07,0.0009453598,0.017876286,0.05883128,0.0046754517,0.0005697738,0.0003861556,6.0335446e-05,3.0997297e-05,1.8343273e-06,1.4166591e-06,1.0105724e-06,3.4316618e-06,8.086436e-07,1.17517885e-07,6.629247e-07,1.3015966e-06,0.0
67.11473,30.715746,25.98647,21.074842,15.027531,13.882444,12.576793,11.247502,9.932625,8.563012,7.451459,3.8033786,3.7361283,3.4782183,3.5463252,13.023051,20.941332,27.854786,21.130116,12.960562,8.548201,15.0784025,10.702203,7.292429,3.9718332,3.1479526,5.3079,1.8368324,1.4527888,1.9295795,3.5755453,0.0,19493.016,18586.025,7864.013,7743.107,6848.3438,5750.641,4451.349,3962.103,3414.4177,1991.9115,1520.3533,930.8207,965.84564,238.62592,-43.72453,429.10168,-1273.8429,-2530.089,-2594.2307,7370.901,1450.9305,474.7065,4676.3867,3162.389,2318.8645,-1087.8337,-271.51065,97.879456,692.24274,434.1832,67.65519,-263.1309,371.1839,1059.0823,0.30778295,0.3075541,0.24026482,0.22239608,0.21367517,0.21084884,0.20969988,0.20881586,0.208576,0.20820892,0.20507753,0.20095497,0.20837808,0.20735756,0.20789264,0.21225649,0.23258954,0.27224752,0.22028683,0.21052821,0.21011399,0.20935082,0.20889111,0.20838675,0.20812172,0.20707464,0.20869716,0.20484528,0.2024387,0.20502974,0.20810652,0.30779895,0.0,0.095264,0.0244861,0.005988797,0.00093949167,0.00046837577,0.00018329463,1.6512144e-05,1.2255881e-05,7.2545145e-06,1.4279554e-08,3.9599986e-12,9.347815e-06,4.1547655e-06,4.8842946e-07,0.00077564246,0.016517717,0.058115788,0.0038505855,0.0004869155,0.00032675595,5.2310523e-05,2.4808816e-05,9.613991e-06,5.0949393e-06,2.885756e-06,1.8994811e-05,8.126033e-09,9.7165165e-09,1.2275561e-08,4.861449e-06,0.0
67.17673,31.521793,27.053545,22.427479,16.635147,15.482295,14.165722,12.855994,11.539065,10.147165,9.039064,5.2945423,5.73235,5.411302,5.417749,13.914016,21.581165,28.614346,22.066565,14.815095,9.628861,16.081474,11.798146,8.660052,5.629611,4.911669,6.356634,3.0726764,2.853675,3.3402839,5.1214867,0.0,19265.719,18379.908,7626.5894,7496.681,6690.8843,5771.666,4471.418,3930.5103,3417.2922,2009.349,1517.802,944.02783,932.5508,268.57672,-12.243045,404.52927,-1251.8668,-2553.654,-2616.9082,7316.5874,1360.4789,517.9883,4648.5186,3125.9724,2217.1992,-1035.4302,-252.0642,111.38052,690.49396,421.3846,49.956013,-266.04294,387.3518,1031.3373,0.30778295,0.30755666,0.24027133,0.22242323,0.21713503,0.21671706,0.21615247,0.21472214,0.20909882,0.207762,0.20730896,0.20372747,0.2080185,0.20706971,0.20800169,0.21688227,0.2326011,0.27225173,0.22031976,0.21652137,0.21617965,0.21544704,0.21147949,0.20788318,0.20770203,0.20740035,0.20838879,0.20726351,0.20490696,0.20723304,0.20766649,0.30779895,0.0,0.095264,0.024485346,0.005987433,0.0008960582,0.00063257007,0.0003275911,3.0956737e-05,4.11817e-06,1.1024218e-06,5.52044e-07,5.588332e-10,1.4518132e-06,7.234805e-07,7.599075e-07,0.0007193399,0.016516568,0.058115408,0.0038491734,0.00043926435,0.0002921178,4.0612165e-05,8.069875e-06,1.4131565e-06,1.0979904e-06,6.773999e-07,3.1743539e-06,3.8455968e-07,3.742092e-07,5.3650126e-07,1.0482166e-06,0.0
67.17673,31.521793,27.053543,22.427479,16.635147,15.482295,14.165721,12.855993,11.539065,10.147164,9.039063,5.294542,5.7323494,5.411301,5.417748,13.914016,21.581163,28.614346,22.066565,14.815094,9.62886,16.081474,11.798145,8.660052,5.6296105,4.911668,6.356633,3.0726757,2.8536742,3.3402832,5.1214857,0.0,19265.719,18379.908,7626.59,7496.681,6690.885,5771.6665,4471.418,3930.5103,3417.2922,2009.349,1517.802,944.02783,932.5508,268.57672,-12.243045,404.52927,-1251.8668,-2553.654,-2616.9082,7316.5874,1360.479,517.9883,4648.5186,3125.9724,2217.1992,-1035.4302,-252.0642,111.38052,690.49396,421.3846,49.956013,-266.04297,387.3518,1031.3373,0.31141397,0.31118307,0.24223584,0.22457668,0.21794383,0.21652974,0.21599524,0.21562077,0.2145886,0.21449327,0.20627037,0.20245814,0.21452378,0.21171601,0.21372628,0.21741827,0.23532562,0.27561104,0.22273903,0.21641468,0.21611543,0.21546207,0.21499588,0.21449135,0.21405952,0.20864086,0.21482542,0.20597179,0.20487805,0.20628278,0.21298109,0.31143034,0.0,0.09633232,0.023808688,0.0055198856,0.0008099003,0.00039691804,0.00022906318,0.00013117185,5.6423346e-06,5.0187837e-06,9.4831725e-09,5.838555e-12,5.2183527e-06,5.8197935e-07,5.8702733e-07,0.0006948763,0.016630536,0.058901314,0.003647598,0.00037348285,0.00025554016,3.933983e-05,1.8145249e-05,6.8010854e-06,3.8118542e-06,5.2478732e-08,1.3923105e-05,3.7944226e-09,8.02797e-09,9.5807575e-09,2.9099137e-06,0.0
67.232956,32.349716,28.03616,23.56588,17.957335,16.86967,15.574809,14.291007,13.014261,11.73535,10.690931,7.1191697,7.234576,6.9544287,6.956139,15.200844,22.741604,29.533829,22.82669,15.147641,10.911754,17.0349,12.863335,9.896848,6.923317,6.4503303,8.015455,5.0103416,4.750874,5.166318,6.734982,0.0,19057.576,18164.031,7482.8657,7359.2925,6575.4033,5593.089,4431.4497,3888.3079,3360.5894,1919.5636,1470.062,920.255,930.20435,249.52388,-5.980912,398.0172,-1240.6815,-2506.036,-2572.082,7344.867,1403.2231,464.3587,4566.841,3081.6638,2150.8848,-1024.8849,-201.20976,111.34826,662.98224,401.67108,54.74543,-244.2722,361.66708,970.5223,0.31141397,0.31118247,0.24223426,0.22456987,0.21960963,0.21921353,0.21859638,0.21810576,0.21437296,0.21410938,0.21366242,0.2047026,0.2142829,0.21343946,0.21361847,0.21943219,0.23532297,0.27561006,0.22273132,0.21900272,0.21871306,0.21805277,0.21588351,0.21393234,0.21372953,0.21345997,0.21406327,0.21367645,0.21131134,0.21336521,0.21369731,0.31143034,0.0,0.09633232,0.023808865,0.0055202027,0.0007914991,0.00055817893,0.00028007463,0.00014296557,1.764811e-06,1.3730661e-06,7.309011e-07,6.259491e-11,1.6238267e-06,1.0063646e-06,1.11585386e-07,0.0006739172,0.016630795,0.0589014,0.0036479163,0.00035694623,0.00024372197,3.614835e-05,6.644825e-06,1.0453431e-06,7.951237e-07,4.649815e-07,1.2671096e-06,6.337805e-07,3.1061882e-07,4.2177115e-07,7.6369685e-07,0.0
67.232956,32.349716,28.03616,23.56588,17.957335,16.86967,15.574809,14.291006,13.014261,11.73535,10.69093,7.1191688,7.2345753,6.9544277,6.956138,15.200843,22.741602,29.533827,22.82669,15.14764,10.911753,17.0349,12.863335,9.896847,6.9233165,6.45033,8.015454,5.010341,4.7508736,5.166317,6.7349815,0.0,19057.576,18164.031,7482.8657,7359.2925,6575.4033,5593.089,4431.4497,3888.3079,3360.5894,1919.5636,1470.062,920.255,930.20435,249.52388,-5.9809127,398.0172,-1240.6815,-2506.036,-2572.0823,7344.867,1403.2231,464.3587,4566.841,3081.6638,2150.8848,-1024.8849,-201.20976,111.34826,662.98224,401.67108,54.74543,-244.27222,361.66708,970.5223,0.31481498,0.314579,0.24415614,0.22659966,0.22015595,0.21893409,0.21848448,0.21811217,0.21700232,0.2168477,0.21261711,0.20342721,0.2169191,0.2159582,0.21610293,0.21975407,0.23720859,0.27779362,0.22504917,0.218986,0.21867444,0.21802211,0.2175594,0.21708669,0.21666937,0.21295887,0.217383,0.21234454,0.21000384,0.21230586,0.21568081,0.31483173,0.0,0.09747722,0.02340278,0.005230556,0.0007406755,0.0003461448,0.0002001681,0.00011201122,4.2229326e-06,3.5156168e-06,1.2676601e-08,6.437068e-13,3.8304925e-06,2.5977708e-06,5.053733e-07,0.0006472558,0.016187925,0.058768205,0.003647457,0.0003909995,0.00025683397,3.3419332e-05,1.5280926e-05,5.6347585e-06,3.0690796e-06,2.1525365e-08,1.151116e-05,5.644713e-09,5.165125e-09,6.3571233e-09,1.9500012e-06,0.0
67.31573,33.310017,29.04097,24.61018,19.055101,18.029669,16.865377,15.718802,14.567791,13.495223,12.674614,9.965134,9.258658,9.049888,9.106303,15.920944,23.408651,30.41633,24.486677,17.528196,13.811275,19.001814,15.036657,12.249191,9.592881,8.8221445,10.794009,7.9908977,7.5768223,7.90303,9.17741,0.0,18747.623,17915.857,7441.077,7324.117,6541.482,5417.957,4184.2793,3658.0603,3177.6367,1745.5856,1290.5698,792.71173,888.5142,212.8878,-39.496765,359.11215,-1235.9607,-2548.6501,-2610.2136,7048.372,1330.5165,432.71823,4434.5293,2998.3699,2079.795,-964.31885,-261.90912,81.55759,630.07043,386.8591,70.46234,-214.37239,323.28696,955.4927,0.31481498,0.31457818,0.24415396,0.22659017,0.22182626,0.22143519,0.22082826,0.22029473,0.21686724,0.21686079,0.21571964,0.21109551,0.21676746,0.21591727,0.21641046,0.22167715,0.23720492,0.27779227,0.225039,0.2213405,0.22101606,0.22032312,0.21801291,0.21646908,0.21627782,0.21596798,0.21658567,0.21607754,0.21336658,0.21592182,0.21623406,0.31483173,0.0,0.09747721,0.023403019,0.0052309753,0.00072369404,0.00050487905,0.00025161964,0.00012503816,1.4600645e-06,1.4414102e-06,2.3253618e-07,8.489747e-11,1.3406018e-06,8.150422e-07,2.1876069e-07,0.0006303741,0.016188273,0.058768325,0.0036478683,0.0003754691,0.0002469603,3.210207e-05,5.693038e-06,8.7498745e-07,6.6152984e-07,3.531615e-07,1.0582974e-06,4.9113737e-07,2.5015606e-07,3.3355704e-07,6.229323e-07,0.0
67.31573,33.310017,29.04097,24.61018,19.055101,18.029669,16.865376,15.718802,14.56779,13.495223,12.674613,9.965133,9.258657,9.049887,9.106302,15.920943,23.40865,30.416328,24.486675,17.528196,13.811274,19.001812,15.036656,12.24919,9.59288,8.822144,10.794008,7.9908967,7.5768213,7.903029,9.177409,0.0,18747.623,17915.857,7441.077,7324.117,6541.482,5417.957,4184.2793,3658.0603,3177.6367,1745.5856,1290.5698,792.71173,888.5142,212.8878,-39.496765,359.11215,-1235.9607,-2548.6501,-2610.2136,7048.372,1330.5165,432.71823,4434.5293,2998.3699,2079.795,-964.31885,-261.90912,81.55759,630.07043,386.8591,70.46234,-214.37239,323.28696,955.4927,0.32001948,0.3197751,0.24780197,0.2302998,0.22300518,0.22130768,0.22083732,0.21947667,0.21936727,0.21910022,0.21551372,0.20978028,0.21921426,0.21433972,0.21755728,0.22251567,0.24131326,0.28275624,0.22829847,0.22116944,0.22086267,0.22026962,0.21980302,0.21931759,0.21775666,0.215236,0.21961956,0.2147308,0.21145648,0.21497363,0.21721238,0.3200368,0.0,0.09882749,0.023124317,0.0050287074,0.00069884857,0.00031255034,0.00018569278,7.534992e-06,6.092411e-06,4.3877303e-06,1.2456697e-08,7.8778374e-13,5.0413737e-06,4.7198694e-07,8.4007766e-08,0.0006290507,0.016389972,0.059872784,0.0029989555,0.00028943093,0.00018584299,2.6962764e-05,1.22745805e-05,4.4924427e-06,6.142385e-07,1.3557647e-08,9.098768e-06,4.2115147e-09,5.703054e-09,8.077505e-09,4.2768028e-07,0.0
67.362946,33.812645,29.687748,25.413048,20.119383,19.088623,17.874107,16.649511,15.43484,14.256315,13.342597,10.115421,9.151096,8.823399,8.820704,17.217037,24.349474,31.045576,24.574196,16.768923,12.683075,18.730808,14.563095,11.368622,8.542503,8.040965,8.874793,6.0189195,5.6978602,6.096454,7.5373282,0.0,18568.81,17785.904,7304.334,7183.652,6373.424,5433.137,4280.7935,3790.4302,3271.3562,1836.678,1367.6799,871.1999,973.165,271.56644,7.642942,401.9531,-1203.9424,-2486.8232,-2547.9072,7225.5273,1415.6305,455.40384,4588.764,3080.1265,2238.62,-997.12994,-207.67957,140.66162,695.5075,390.774,61.417896,-238.87175,345.44778,1076.5619,0.32001948,0.31977543,0.24780287,0.23030369,0.22567233,0.22528988,0.22477621,0.22286326,0.21926245,0.21823673,0.21801147,0.21290267,0.21898456,0.21759723,0.21866529,0.22555424,0.24131471,0.28275678,0.22830296,0.22510548,0.22477302,0.22412007,0.2200307,0.21868627,0.21850921,0.21749376,0.21880385,0.21843041,0.21561153,0.21814476,0.21848498,0.3200368,0.0,0.09882749,0.023124203,0.0050285324,0.00067354087,0.00046444187,0.00023187608,1.32765845e-05,1.4028752e-06,3.8440044e-07,2.2401514e-07,1.5764333e-11,1.1093317e-06,4.455673e-07,1.9106183e-07,0.0006047029,0.016389834,0.059872735,0.002998706,0.00030225443,0.00019344673,2.4294684e-05,3.8923818e-06,5.9288953e-07,4.407288e-07,2.743685e-07,7.141146e-07,3.5194185e-07,1.4581543e-07,2.2116384e-07,4.2193273e-07,0.0
67.362946,33.81264,29.687748,25.413046,20.119383,19.088623,17.874105,16.649511,15.434839,14.256314,13.342596,10.11542,9.151095,8.823398,8.8207035,17.217037,24.349474,31.045574,24.574194,16.768923,12.683074,18.730808,14.563094,11.368621,8.542502,8.040964,8.874792,6.0189185,5.6978593,6.096453,7.5373273,0.0,18568.81,17785.904,7304.334,7183.652,6373.424,5433.137,4280.7935,3790.4302,3271.3562,1836.678,1367.6799,871.1999,973.165,271.56644,7.6429415,401.9531,-1203.9424,-2486.8232,-2547.9072,7225.528,1415.6305,455.40384,4588.764,3080.1265,2238.62,-997.12994,-207.67958,140.66162,695.5075,390.77402,61.417896,-238.87175,345.44778,1076.5619,0.32310104,0.32285404,0.24969153,0.23240277,0.22621912,0.22504216,0.22452141,0.2240341,0.22363263,0.22324416,0.2170322,0.21157618,0.2233692,0.22051148,0.22074111,0.22586867,0.2430822,0.2844815,0.2309083,0.22518992,0.22484827,0.22417456,0.22367041,0.22325644,0.22101538,0.2175582,0.22349955,0.21717213,0.21526176,0.21704815,0.22080356,0.32311866,0.0,0.09954957,0.022595424,0.004721392,0.0006172399,0.0002744661,0.0001548355,7.768829e-05,3.632013e-05,1.7146684e-05,6.0231473e-09,1.4213554e-13,2.251491e-05,1.7840941e-06,7.089342e-08,0.000551413,0.0157366,0.05916873,0.0031946818,0.00033705047,0.00021830232,2.9150035e-05,1.2986815e-05,4.92112e-06,1.5073674e-07,1.1651794e-08,1.0039284e-05,4.5994697e-09,2.5663474e-09,3.2461922e-09,1.4082605e-07,0.0
67.2564,32.406918,27.868862,23.167948,17.205246,16.050476,14.749816,13.442568,12.151753,10.752142,9.619559,5.7183266,7.01201,6.781409,6.846606,16.359068,23.501753,29.804028,23.099485,15.740952,11.946097,17.251972,13.092183,9.948801,6.9210424,6.392197,7.9660077,4.787554,4.5387588,4.921234,6.4500384,0.0,18970.223,18154.537,7690.6934,7561.933,6796.439,5776.85,4442.1543,3926.4907,3380.5344,2015.3517,1535.8177,965.1593,873.09326,224.63231,-42.70577,429.97458,-1204.8761,-2406.7488,-2465.1313,7254.61,1371.2883,437.59366,4590.513,3076.9626,2219.216,-1034.935,-213.7106,105.08825,673.48944,414.0199,53.51781,-233.60654,356.67545,1025.057,0.32310104,0.32285285,0.2496883,0.23238859,0.22796194,0.22760074,0.22711682,0.22565882,0.22265418,0.22248359,0.22221057,0.21409997,0.2226124,0.22234145,0.22251149,0.2278442,0.24307692,0.2844796,0.23089358,0.2275545,0.22723925,0.22657347,0.22430888,0.22261445,0.22242948,0.2219703,0.22273163,0.22230807,0.21974193,0.22209017,0.22242205,0.32311866,0.0,0.09954957,0.022595778,0.004721969,0.0006021953,0.0004149823,0.00020856514,1.3911247e-05,7.951509e-07,6.416792e-07,4.1064558e-07,1.3870363e-11,7.5142356e-07,5.4900414e-07,2.981382e-07,0.0005399226,0.015737088,0.05916891,0.0031952404,0.0003141774,0.00020434716,2.5680429e-05,4.4436492e-06,6.9195187e-07,5.187667e-07,2.5063952e-07,8.4766225e-07,4.1279117e-07,1.9947083e-07,2.7271832e-07,5.1259445e-07,0.0
67.2564,32.406918,27.868862,23.167948,17.205246,16.050476,14.749815,13.442567,12.151752,10.752142,9.619558,5.718326,7.0120096,6.781408,6.8466053,16.359066,23.50175,29.804028,23.099483,15.740951,11.946096,17.25197,13.092182,9.9488,6.921042,6.392196,7.9660068,4.787553,4.538758,4.9212337,6.4500375,0.0,18970.223,18154.537,7690.6934,7561.933,6796.439,5776.85,4442.1543,3926.4907,3380.5344,2015.3517,1535.8177,965.1593,873.09326,224.63231,-42.70577,429.97458,-1204.8761,-2406.7488,-2465.1313,7254.6104,1371.2883,437.59366,4590.513,3076.9626,2219.216,-1034.935,-213.7106,105.08825,673.48944,414.0199,53.51781,-233.60654,356.67545,1025.057,0.31626457,0.3160342,0.24597949,0.22831753,0.22621386,0.22697778,0.22702171,0.22634391,0.22595787,0.22566742,0.22104733,0.21399684,0.2257373,0.22026443,0.225017,0.22701241,0.23764884,0.27755216,0.22628166,0.22742575,0.2271367,0.22656278,0.22607881,0.22558245,0.22527103,0.22198094,0.225901,0.2209226,0.21880826,0.22096418,0.2245862,0.31628147,0.0,0.09752819,0.023823058,0.0054719094,0.000749922,0.00034842556,0.00022406924,8.601064e-05,3.374654e-05,1.4557487e-05,5.8157226e-09,1.8242114e-13,1.8366522e-05,2.933116e-08,5.989659e-07,0.00052835786,0.015156095,0.05702854,0.003388878,0.00030015392,0.00019273418,2.5988315e-05,1.1652035e-05,4.265191e-06,2.3390592e-06,1.9278643e-08,8.837324e-06,3.2114433e-09,2.9685512e-09,3.6712748e-09,1.7512665e-06,0.0
67.2125,31.954206,27.58381,23.046415,17.393137,16.258692,14.958346,13.673578,12.403251,11.177,10.214746,6.887853,6.298326,5.8874545,5.866349,15.223981,22.635149,29.231436,21.992645,14.440208,9.780675,15.865029,11.493997,8.423579,5.5379076,5.007805,6.3353033,3.4248214,3.2314894,3.5671802,4.9183044,0.0,19133.504,18269.223,7535.9453,7418.748,6603.67,5721.726,4441.572,3889.8853,3351.4583,1876.472,1406.4402,885.6334,958.1123,306.84354,23.227343,426.18146,-1229.1227,-2466.7383,-2525.801,7525.6055,1390.6826,488.88504,4707.967,3160.372,2191.251,-1008.421,-213.9848,148.16743,682.97864,394.79108,46.703835,-217.71515,333.65765,1026.0867,0.31626457,0.31602657,0.24595994,0.22823566,0.22330858,0.22293285,0.22242536,0.22231865,0.22493413,0.22480708,0.2245826,0.21958545,0.22488914,0.22356436,0.2249834,0.22296034,0.23761232,0.27753964,0.2261855,0.222673,0.22236627,0.2217767,0.22434619,0.22481091,0.22471613,0.22419822,0.22486237,0.22449028,0.2221519,0.22427796,0.22468887,0.31628144,0.0,0.09752819,0.023825195,0.005475628,0.00078004505,0.000548951,0.00027330022,0.00013824458,1.0982485e-06,8.847615e-07,5.393122e-07,3.7777486e-11,1.0115417e-06,5.455759e-07,2.706348e-07,0.0005514952,0.015159385,0.057029672,0.00339264,0.00033022495,0.00021254744,3.0107421e-05,4.680907e-06,1.6006449e-06,8.052478e-07,3.5030192e-07,1.8320296e-06,6.919732e-07,1.9786233e-07,2.9515772e-07,7.596045e-07,0.0
67.2125,31.954206,27.58381,23.046415,17.393137,16.25869,14.958345,13.673578,12.40325,11.176999,10.2147455,6.887852,6.298325,5.887454,5.8663483,15.22398,22.635147,29.231436,21.992645,14.440208,9.780674,15.865028,11.493996,8.423578,5.5379066,5.007804,6.335303,3.4248207,3.2314887,3.5671792,4.918304,0.0,19133.504,18269.223,7535.9453,7418.748,6603.67,5721.726,4441.572,3889.8853,3351.4583,1876.472,1406.4402,885.6334,958.1123,306.84354,23.227343,426.18146,-1229.1227,-2466.7383,-2525.801,7525.6055,1390.6826,488.88504,4707.967,3160.372,2191.251,-1008.421,-213.9848,148.16743,682.97864,394.79108,46.703835,-217.71515,333.65765,1026.0867,0.3135658,0.31333598,0.24355763,0.22603336,0.22238752,0.22234575,0.22200769,0.2215958,0.22125171,0.22110242,0.22309701,0.21821733,0.22114144,0.22121754,0.22080718,0.2224774,0.23614098,0.27615035,0.22478046,0.2225195,0.22229093,0.22174066,0.22127225,0.22090523,0.22114281,0.22349839,0.22110021,0.22313245,0.22117734,0.22320281,0.22161508,0.3135824,0.0,0.09691595,0.02351133,0.0053318166,0.0007326192,0.0005134861,0.00025256968,0.000116179894,5.115986e-05,2.1288899e-05,2.495969e-07,3.0661078e-13,3.0067979e-05,1.39956455e-05,1.4447651e-06,0.0005984469,0.015800761,0.05778324,0.0040490045,0.0003956706,0.00026228884,3.4916084e-05,1.5726284e-05,5.657613e-06,2.9047465e-06,9.4275014e-09,1.1843445e-05,6.1652075e-09,5.699158e-09,7.101298e-09,2.2899362e-06,0.0
67.12496,30.66228,26.117334,21.415985,15.580428,14.459498,13.2122345,11.974202,10.735891,9.488618,8.501866,5.2162023,4.4785404,4.059983,4.0134025,12.003937,20.11629,27.574549,21.049252,14.632725,10.199789,14.767377,10.403615,7.2176404,4.1551623,3.5239134,5.0337243,1.9197422,1.6208574,2.0394504,3.6332288,0.0,19455.648,18603.582,7696.9966,7562.3096,6717.8,5684.8135,4342.7363,3812.831,3305.5808,1893.7743,1425.6625,879.6902,970.9558,309.9299,35.6155,391.34415,-1290.6072,-2635.8655,-2703.3113,7382.269,1273.5208,475.9005,4771.5957,3157.5327,2235.4023,-1041.3263,-235.14383,109.39378,690.8317,409.464,59.08979,-245.2703,364.78214,1038.5308,0.31356576,0.31333125,0.24354509,0.22597931,0.22114296,0.22077589,0.22033863,0.22016083,0.22008133,0.2199863,0.21984987,0.22165182,0.22004235,0.2199655,0.22029242,0.22093473,0.23611918,0.27614266,0.22472411,0.22067285,0.22038205,0.21970922,0.2199395,0.22001837,0.21995717,0.21981768,0.21995935,0.21982864,0.2182101,0.21987657,0.21994787,0.31358236,0.0,0.09691595,0.023512695,0.0053342464,0.00074509054,0.000523496,0.00025785822,0.000118452466,5.181112e-05,2.0439877e-05,5.7783836e-06,1.8114836e-08,3.0121286e-05,1.2522851e-05,9.131268e-05,0.0006101232,0.01580281,0.057783935,0.004051369,0.00040760858,0.00027258735,4.09031e-05,1.872734e-05,6.658487e-06,3.1004904e-06,1.061092e-05,1.4095004e-05,2.6874634e-06,5.763917e-07,9.212903e-07,2.9456246e-06,0.0
67.12496,30.66228,26.117334,21.415985,15.580427,14.459498,13.212234,11.974201,10.73589,9.488618,8.501865,5.2162013,4.47854,4.0599823,4.0134015,12.003936,20.11629,27.574549,21.04925,14.632724,10.199788,14.767377,10.403614,7.21764,4.155162,3.5239127,5.033724,1.9197415,1.6208568,2.0394497,3.633228,0.0,19455.648,18603.582,7696.9966,7562.31,6717.8,5684.8135,4342.7363,3812.831,3305.5808,1893.7743,1425.6625,879.6902,970.9558,309.9299,35.6155,391.34415,-1290.6072,-2635.8655,-2703.3113,7382.269,1273.5208,475.9005,4771.5957,3157.5327,2235.4023,-1041.3263,-235.14383,109.39378,690.8317,409.464,59.08979,-245.2703,364.78214,1038.5308,0.30837405,0.30815342,0.24046946,0.22285855,0.21989357,0.22006403,0.22008796,0.21943657,0.21909615,0.21887545,0.2186699,0.2202708,0.21896614,0.21880907,0.21870625,0.220081,0.23408602,0.2742731,0.22106406,0.22046295,0.22018123,0.21968469,0.21925104,0.21889012,0.21875386,0.21864292,0.21911228,0.21864827,0.21801376,0.21862598,0.21874397,0.3083901,0.0,0.0951741,0.023969332,0.0056762947,0.00080421637,0.00056093425,0.00030922753,0.00011264027,4.191654e-05,1.532436e-05,4.2513466e-06,1.4237123e-10,2.2814049e-05,9.227223e-06,1.5120471e-06,0.00073663716,0.01732738,0.059520267,0.0038396358,0.0003008831,0.00020074118,4.249152e-05,1.9534113e-05,7.0792676e-06,3.3718213e-06,1.7349442e-06,1.4836196e-05,2.8499571e-06,6.488072e-07,1.044482e-06,3.1713269e-06,0.0
67.05581,29.415836,24.792658,20.012306,13.957987,12.780028,11.422615,10.059437,8.710541,7.448961,6.437415,3.3720627,2.218003,1.9082898,1.8995992,11.328558,18.695555,26.290905,19.061382,10.615428,5.929516,12.798497,8.313049,5.063216,1.8030269,1.1598072,3.3936892,0.42261228,0.06798089,0.36300492,1.6469475,0.0,19706.955,18925.543,7768.2554,7630.6646,6852.628,5839.1978,4545.7837,4016.3254,3461.8362,1905.4734,1444.8943,847.3327,990.4937,263.41443,14.385556,427.93243,-1225.1619,-2661.9165,-2720.8499,7684.4473,1477.2338,490.3775,4763.8022,3204.7744,2259.485,-1077.1033,-237.54117,136.72342,678.12994,399.20813,64.806244,-203.0518,324.5945,1011.9352,0.30837405,0.30814758,0.24045421,0.22279307,0.2177249,0.2173342,0.21680112,0.21681465,0.21800074,0.21789128,0.21763761,0.21730113,0.21796857,0.21783799,0.21756795,0.21762842,0.23406173,0.27426374,0.22098948,0.21700878,0.2167284,0.21622062,0.21726534,0.21794383,0.21794057,0.21771775,0.21825032,0.21775715,0.21770951,0.21766764,0.21792364,0.3083901,0.0,0.0951741,0.023971058,0.005679436,0.00082851475,0.00058234495,0.0002887372,0.00013658887,3.1536113e-06,2.2502425e-06,1.0394149e-06,1.9957398e-07,2.7905808e-06,1.8440428e-06,1.18942744e-07,0.0007664699,0.017329887,0.059521098,0.003842806,0.00031922146,0.00021234514,4.3413558e-05,7.6912265e-06,2.644157e-06,1.3367423e-06,6.1795873e-07,1.2719514e-06,5.661831e-07,3.1836296e-07,4.857575e-07,1.2655613e-06,0.0
67.05581,29.415836,24.792658,20.012306,13.957987,12.780028,11.422615,10.059437,8.710541,7.448961,6.437415,3.3720627,2.218003,1.9082898,1.8995992,11.328558,18.695555,26.290905,19.061382,10.615428,5.929516,12.798497,8.313049,5.063216,1.8030269,1.1598072,3.3936892,0.42261228,0.06798089,0.36300492,1.6469475,0.0,19706.955,18925.543,7768.2554,7630.6646,6852.628,5839.1978,4545.7837,4016.3254,3461.8362,1905.4734,1444.8943,847.3327,990.4937,263.41443,14.385556,427.93243,-1225.1619,-2661.9165,-2720.8499,7684.4473,1477.2338,490.3775,4763.8022,3204.7744,2259.485,-1077.1033,-237.54117,136.72342,678.12994,399.20813,64.806244,-203.0518,324.5945,1011.9352,0.3044418,0.30422676,0.23819403,0.2206261,0.21691573,0.21703452,0.21663623,0.21547008,0.21541058,0.21564415,0.21603133,0.21603131,0.21546163,0.21582666,0.21510132,0.21708857,0.23184219,0.2713159,0.21934849,0.2171761,0.21687278,0.21617445,0.2157229,0.21532169,0.21527788,0.2164933,0.21554598,0.21637452,0.21667205,0.21632233,0.21564555,0.30445746,0.0,0.093555,0.024091113,0.0058466555,0.00086914597,0.0006615999,0.00031514058,1.3965749e-05,1.0905778e-05,6.560244e-06,2.5418622e-06,3.4687199e-07,8.687884e-06,4.5515835e-06,1.0291146e-06,0.00068224437,0.01748251,0.05892381,0.0045386595,0.00051792624,0.00034570674,4.4736298e-05,2.0601618e-05,7.691516e-06,4.329533e-06,1.1351062e-07,1.5381096e-05,9.677378e-09,2.8451092e-07,6.1034336e-07,3.0742972e-06,0.0
67.01402,28.807919,24.090519,19.20292,12.953325,11.741255,10.353177,8.986954,7.6246715,6.274246,5.122705,1.5672008,1.2991208,0.88403237,0.8332481,9.41227,17.847778,25.610659,18.417543,10.27656,5.2569666,12.161978,7.6142397,4.3139844,0.89031607,0.22608268,3.1031106,0.09507814,0.025506346,0.15101129,0.9501761,0.0,19857.49,19078.715,7853.3438,7722.63,6971.0996,5929.9023,4600.9478,4021.1685,3480.3433,1976.7954,1549.6459,917.9909,976.6557,308.54016,37.31654,406.65204,-1318.1176,-2693.4607,-2754.6743,7698.83,1448.1886,508.93396,4760.795,3228.7295,2278.347,-1105.9381,-241.70042,122.88905,664.5453,401.88168,26.895628,-127.990204,251.28065,1003.51483,0.3044418,0.30422205,0.23818171,0.22057283,0.21541344,0.21502066,0.21459064,0.21450289,0.2144951,0.21445152,0.2144884,0.21463351,0.21447824,0.21443185,0.21454169,0.21515088,0.2318225,0.2713083,0.21929087,0.21494728,0.21462715,0.21386889,0.21475144,0.21461906,0.21448046,0.21428743,0.21430127,0.21425702,0.21454576,0.21447425,0.21445177,0.30445746,0.0,0.093555,0.024092538,0.005849299,0.00088742754,0.000629554,0.00031571076,0.000148567,6.665898e-05,2.670682e-05,7.5938465e-06,8.290689e-07,3.948989e-05,1.5029891e-05,2.6984185e-07,0.0007028152,0.017484589,0.058924492,0.0045412886,0.0005363171,0.000360504,5.2249427e-05,4.8445104e-06,3.064828e-06,1.9792801e-06,9.570359e-07,1.805164e-05,3.438686e-06,4.8858425e-07,7.1339525e-07,1.8368366e-06,0.0
67.01402,28.807919,24.090519,19.20292,12.953325,11.741255,10.353177,8.986954,7.6246715,6.274246,5.122705,1.5672008,1.2991208,0.88403237,0.8332481,9.41227,17.847778,25.610659,18.417543,10.27656,5.2569666,12.161978,7.6142397,4.3139844,0.89031607,0.22608268,3.1031106,0.09507814,0.025506346,0.15101129,0.9501761,0.0,19857.49,19078.715,7853.3438,7722.63,6971.0996,5929.9023,4600.9478,4021.1685,3480.3433,1976.7954,1549.6459,917.9909,976.6557,308.54016,37.31654,406.65204,-1318.1176,-2693.4607,-2754.6743,7698.83,1448.1886,508.93396,4760.795,3228.7295,2278.347,-1105.9381,-241.70042,122.88905,664.5453,401.88168,26.895628,-127.990204,251.28065,1003.51483,0.302134,0.3019213,0.23682792,0.21921423,0.2147211,0.21460322,0.2143895,0.21372397,0.21339634,0.2132237,0.21314642,0.21323721,0.21328032,0.21317323,0.2131486,0.21475178,0.23052178,0.26978648,0.2178245,0.21470666,0.21445279,0.2138293,0.21338181,0.213095,0.2130363,0.21302569,0.21330349,0.21299522,0.21312931,0.21307401,0.21303476,0.30214942,0.0,0.0928039,0.024329552,0.006040818,0.0009332382,0.00066327077,0.00037594896,0.00014686726,5.7965124e-05,2.211804e-05,6.547738e-06,8.101008e-07,3.2077452e-05,1.30583785e-05,2.398691e-06,0.0008439265,0.017768955,0.058990717,0.0046196464,0.0005208587,0.0003541135,5.223399e-05,2.4458472e-05,9.05904e-06,4.4857857e-06,2.3177295e-06,1.7914217e-05,3.4305117e-06,5.594892e-07,1.0219453e-06,4.014966e-06,0.0
66.96019,28.295416,23.3274,18.178106,11.630284,10.3741865,8.995727,7.6246386,6.2397323,4.7663054,3.616589,0.09502344,0.68656033,0.37299815,0.3806243,9.522872,18.089247,25.311378,17.98649,9.356911,4.5914526,11.885164,7.55399,4.2783437,0.80887556,0.081273936,2.7938952,0.09922438,0.028899739,0.14602202,1.0146672,0.0,20049.984,19202.049,8075.9375,7943.2173,7148.7925,6045.2554,4583.706,4028.8916,3511.435,2072.065,1548.3193,913.2491,910.3388,265.17697,-13.405664,420.85645,-1329.1199,-2590.4722,-2653.9077,7666.185,1494.4895,494.85492,4697.049,3144.7783,2269.158,-1113.9022,-253.88971,83.883736,665.82764,378.7048,27.052387,-123.30098,262.85046,987.27313,0.302134,0.30191764,0.23681845,0.21917354,0.21389514,0.2134858,0.21294282,0.21264224,0.21245418,0.21227582,0.21205609,0.21192218,0.21236381,0.21219917,0.21218117,0.21376914,0.2305067,0.26978058,0.21777926,0.21334802,0.21302433,0.21228288,0.21233591,0.21228269,0.2121813,0.21201386,0.21231432,0.21200228,0.21189356,0.21191248,0.21215245,0.30214942,0.0,0.0928039,0.024330666,0.006042905,0.0009441113,0.000673434,0.00034041493,0.0001606286,7.2437986e-05,2.9766681e-05,8.972366e-06,1.0742885e-06,4.2746327e-05,1.7982655e-05,6.0977817e-07,0.00085692195,0.017770583,0.058991246,0.0046217483,0.0005320508,0.00036238236,5.432961e-05,2.5408943e-05,9.382589e-06,4.637148e-06,1.9703552e-06,1.861325e-05,3.5543126e-06,5.8162874e-07,1.0597679e-06,4.150733e-06,0.0
66.96019,28.295416,23.3274,18.178106,11.630284,10.3741865,8.995727,7.6246386,6.2397323,4.7663054,3.616589,0.09502344,0.68656033,0.37299815,0.3806243,9.522872,18.089247,25.311378,17.98649,9.356911,4.5914526,11.885164,7.55399,4.2783437,0.80887556,0.081273936,2.7938952,0.09922438,0.028899739,0.14602202,1.0146672,0.0,20049.984,19202.049,8075.9375,7943.2173,7148.7925,6045.2554,4583.706,4028.8916,3511.435,2072.065,1548.3193,913.2491,910.3388,265.17697,-13.405664,420.85645,-1329.1199,-2590.4722,-2653.9077,7666.185,1494.4895,494.85492,4697.049,3144.7783,2269.158,-1113.9022,-253.88971,83.883736,665.82764,378.7048,27.052387,-123.30098,262.85046,987.27313,0.29923347,0.29902443,0.23514193,0.21732035,0.21264212,0.21271308,0.21262771,0.21155506,0.21146497,0.21131316,0.21105884,0.21071443,0.21138711,0.21118282,0.21116206,0.2127702,0.22754243,0.26603964,0.2155238,0.21289249,0.21274325,0.21223284,0.21180017,0.2113898,0.21121232,0.21106048,0.21163014,0.21099648,0.21080324,0.21088368,0.21117844,0.29924858,0.0,0.09220782,0.025002481,0.006482131,0.0010660096,0.0007607649,0.00039546553,1.5804006e-05,1.2109918e-05,7.5497373e-06,3.19636e-06,5.182861e-07,9.3511635e-06,4.765098e-06,9.25618e-07,0.0008491063,0.017094396,0.05750039,0.004645951,0.000560945,0.00037815113,5.1423413e-05,2.3906694e-05,8.900658e-06,4.4541653e-06,2.2324423e-06,1.782077e-05,3.28861e-06,5.697191e-07,1.0536113e-06,3.9404517e-06,0.0
66.9766,28.580357,23.514254,18.267788,11.728361,10.469635,9.093692,7.693064,6.320669,4.8586473,3.6923704,0.09801289,0.5658268,0.2794867,0.4108169,10.957763,18.815273,25.722221,18.469519,11.030424,6.40858,12.36733,7.9996157,4.4911838,0.8085472,0.082604416,2.9719224,0.091706775,0.024762824,0.16790864,0.97079796,0.0,19991.48,19129.924,8161.6465,8023.805,7143.8423,6052.0815,4579.1865,4075.5308,3494.2705,2063.3892,1560.3217,923.394,928.0433,252.48703,-62.33137,454.6227,-1268.5548,-2528.803,-2592.8477,7586.2905,1379.3743,486.74582,4697.4077,3159.0762,2354.8547,-1150.3494,-253.577,88.1582,677.76385,392.56897,26.342234,-137.40987,251.91232,1028.4728,0.29923347,0.29902053,0.23513232,0.2172803,0.21172749,0.21139435,0.21038172,0.21043803,0.21047917,0.21041957,0.2101653,0.20961387,0.2104724,0.21028802,0.2105341,0.21144958,0.22752522,0.26603332,0.21547529,0.2110847,0.2107504,0.20995465,0.21025915,0.21045007,0.21042523,0.21025614,0.21032806,0.2100998,0.20985608,0.2100274,0.2103932,0.29924858,0.0,0.09220782,0.025003653,0.006484331,0.0010792022,0.00082406815,0.00014367292,9.637525e-05,5.409631e-05,2.6340806e-05,8.794379e-06,1.1177789e-06,3.4763314e-05,1.4135703e-05,1.9069509e-07,0.000866897,0.017096205,0.057500977,0.0046482533,0.0005770473,0.00039014017,5.3748496e-05,2.4823225e-05,9.152348e-06,4.5428988e-06,2.1955464e-06,1.846925e-05,3.3660397e-06,5.7130563e-07,1.0617917e-06,4.015269e-06,0.0
66.9766,28.580357,23.514254,18.267788,11.728361,10.469635,9.093692,7.693064,6.320669,4.8586473,3.6923704,0.09801289,0.5658268,0.2794867,0.4108169,10.957763,18.815273,25.722221,18.469519,11.030424,6.40858,12.36733,7.9996157,4.4911838,0.8085472,0.082604416,2.9719224,0.091706775,0.024762824,0.16790864,0.97079796,0.0,19991.48,19129.924,8161.6465,8023.805,7143.8423,6052.0815,4579.1865,4075.5308,3494.2705,2063.3892,1560.3217,923.394,928.0433,252.48703,-62.33137,454.6227,-1268.5548,-2528.803,-2592.8477,7586.2905,1379.3743,486.74582,4697.4077,3159.0762,2354.8547,-1150.3494,-253.577,88.1582,677.76385,392.56897,26.342234,-137.40987,251.91232,1028.4728,0.3001091,0.29989666,0.23587933,0.21794765,0.21200947,0.21100405,0.21056698,0.20938496,0.20931341,0.20922291,0.20907338,0.20854886,0.20926142,0.2089657,0.20919214,0.21136916,0.2275919,0.2659616,0.21586354,0.21088909,0.21056738,0.20991844,0.20951101,0.20922059,0.20913142,0.20905149,0.2093946,0.20897102,0.20880556,0.20894997,0.20912053,0.3001243,0.0,0.09255546,0.02520938,0.006587862,0.0010937315,0.0005646893,0.00033535823,1.889125e-05,1.429133e-05,8.68162e-06,3.547316e-06,5.5163747e-07,1.0939161e-05,4.41951e-06,1.4971209e-06,0.0007675476,0.01659097,0.056849383,0.0044646007,0.0004779004,0.00032200007,5.344967e-05,2.4895078e-05,9.471747e-06,4.8085935e-06,2.4912242e-06,1.8722407e-05,3.548468e-06,6.3088726e-07,1.1057149e-06,4.2811257e-06,0.0
67.02319,29.393892,24.543476,19.520699,13.23724,12.02089,10.641992,9.287119,7.938312,6.553936,5.4427886,2.1145823,1.9614745,1.5770729,1.5776696,11.922036,19.61778,26.535433,19.210009,11.956124,6.951969,12.683014,8.033821,4.6798306,1.149086,0.7109555,3.178643,0.19828542,0.042044636,0.261928,1.3442862,0.0,19824.537,18922.645,7972.146,7837.235,6991.47,5941.1978,4584.4937,4003.095,3461.7122,2003.4769,1520.0535,885.8221,947.20514,296.00653,-3.3873703,449.88672,-1254.3857,-2530.9185,-2593.0063,7615.8345,1360.7235,508.08823,4871.244,3267.4243,2298.3032,-1124.482,-193.06248,148.9271,681.9969,399.88098,41.62953,-173.25,295.9989,998.95306,0.3001091,0.29989475,0.2358747,0.21792862,0.21228509,0.2118726,0.21073347,0.21046367,0.20894942,0.20866424,0.20820682,0.20750992,0.20882691,0.20834991,0.20853604,0.21184905,0.22758307,0.26595846,0.21583934,0.21147628,0.21114689,0.21046883,0.20906006,0.20874043,0.20851058,0.20826489,0.20856933,0.20809335,0.20778143,0.20800996,0.20845929,0.3001243,0.0,0.09255546,0.02520995,0.0065889205,0.0010900296,0.00079218386,0.00017701526,9.828198e-05,3.3357967e-06,2.4085657e-06,1.0773832e-06,1.7309424e-07,2.9277467e-06,1.3599403e-06,7.05956e-07,0.0007611935,0.016591873,0.05684968,0.0044657295,0.0004731619,0.0003184351,5.1372965e-05,5.092277e-06,3.319247e-06,2.2251006e-06,1.2871305e-06,1.7831089e-06,7.7397794e-07,4.1286066e-07,6.78977e-07,2.029379e-06,0.0
67.02319,29.393892,24.543476,19.520699,13.23724,12.02089,10.641992,9.287119,7.938312,6.553936,5.4427886,2.1145823,1.9614745,1.5770729,1.5776696,11.922036,19.61778,26.535433,19.210009,11.956124,6.951969,12.683014,8.033821,4.6798306,1.149086,0.7109555,3.178643,0.19828542,0.042044636,0.261928,1.3442862,0.0,19824.537,18922.645,7972.146,7837.235,6991.47,5941.1978,4584.4937,4003.095,3461.7122,2003.4769,1520.0535,885.8221,947.20514,296.00653,-3.3873703,449.88672,-1254.3857,-2530.9185,-2593.0063,7615.8345,1360.7235,508.08823,4871.244,3267.4243,2298.3032,-1124.482,-193.06248,148.9271,681.9969,399.88098,41.62953,-173.25,295.9989,998.95306,0.3026362,0.30241877,0.23704237,0.21917817,0.2128143,0.21151926,0.21101192,0.21070264,0.2095568,0.20932876,0.2072437,0.206547,0.20944451,0.20911285,0.20890364,0.21203986,0.22915688,0.26798517,0.21743344,0.21141489,0.21110122,0.21050195,0.21004292,0.20958358,0.20938931,0.20731057,0.20980033,0.20679611,0.20680682,0.20709834,0.20874465,0.30265167,0.0,0.09356933,0.02479713,0.0062632416,0.0009940573,0.00050106755,0.0002900633,0.00017257182,7.193151e-06,4.9156256e-06,1.4555243e-07,3.804759e-08,6.03582e-06,3.7180066e-06,3.832444e-07,0.00074408244,0.016600033,0.05733828,0.004485847,0.00046699107,0.00031792469,5.8990114e-05,2.759934e-05,1.0421969e-05,5.969421e-06,1.595701e-07,2.043307e-05,7.535563e-09,1.5169254e-08,1.9479183e-08,4.0201635e-06,0.0
67.16287,30.982948,26.378149,21.598036,15.558136,14.398182,13.044757,11.715963,10.382704,8.998925,7.850941,4.237705,4.3147445,3.9649289,3.963845,12.750783,20.899477,28.036707,21.260267,12.953889,7.8787227,15.223923,10.769272,7.4654365,4.1480846,3.4428706,5.299378,2.026282,1.6548566,2.1105275,3.9286702,0.0,19316.71,18525.545,7751.564,7630.459,6843.8105,5790.8364,4538.5684,3961.3025,3440.1091,2003.0101,1547.059,926.0095,954.97546,281.3145,4.674642,411.9442,-1293.7257,-2573.9844,-2635.7031,7427.6177,1464.0016,511.96866,4669.971,3192.8748,2279.6812,-1087.2598,-249.64131,113.138695,698.11456,420.6315,66.44573,-256.77188,391.6689,1031.054,0.3026362,0.30241767,0.23703964,0.2191668,0.21371605,0.21340522,0.21222508,0.21210031,0.2093954,0.2093337,0.20811003,0.20530674,0.20930685,0.20885526,0.20923787,0.21336384,0.22915192,0.26798338,0.21742,0.21300709,0.21269059,0.2120608,0.21153373,0.20901445,0.2088578,0.20846294,0.20907146,0.20848693,0.20757677,0.20838125,0.20880643,0.30265167,0.0,0.09356933,0.024797456,0.0062638437,0.0009820162,0.00075289473,0.00013418373,0.0001109166,2.5228787e-06,2.3467876e-06,2.1019595e-07,4.516205e-10,2.3279852e-06,1.556473e-06,1.4108446e-06,0.0007277038,0.016600536,0.057338443,0.004486468,0.00045478207,0.00030995256,5.763357e-05,3.0268644e-05,1.7621595e-06,1.3775643e-06,6.69289e-07,2.0345842e-06,9.142001e-07,4.3208578e-07,6.0008864e-07,1.2732202e-06,0.0
67.16287,30.982946,26.378149,21.598036,15.558135,14.398182,13.044756,11.715962,10.382703,8.998924,7.8509407,4.2377048,4.314744,3.9649282,3.9638445,12.750782,20.899475,28.036707,21.260267,12.953888,7.8787217,15.223923,10.769271,7.465436,4.148084,3.44287,5.2993774,2.0262814,1.6548558,2.110527,3.9286695,0.0,19316.71,18525.545,7751.564,7630.459,6843.8105,5790.837,4538.5684,3961.3025,3440.1091,2003.0101,1547.059,926.0095,954.97546,281.3145,4.6746416,411.9442,-1293.7257,-2573.9844,-2635.7031,7427.618,1464.0016,511.96866,4669.971,3192.8748,2279.6812,-1087.2599,-249.64131,113.138695,698.11456,420.6315,66.44573,-256.77188,391.6689,1031.054,0.31059194,0.3103608,0.24230574,0.22461982,0.21625361,0.21379457,0.21212038,0.21194872,0.21154806,0.21093208,0.20812109,0.20402756,0.21107894,0.21067761,0.21074931,0.21531355,0.23527712,0.2753439,0.22282816,0.21348812,0.21251155,0.21199134,0.21153302,0.2110172,0.21074821,0.20978867,0.21133518,0.2071871,0.2065319,0.2074176,0.21073046,0.31060824,0.0,0.09557501,0.023994192,0.005695185,0.00087748334,0.0005320209,0.00011884428,8.308086e-05,4.6187484e-05,1.38771275e-05,3.1365467e-08,4.5990997e-12,2.0873164e-05,6.481491e-06,1.3178109e-06,0.00077839656,0.0166978,0.058731403,0.003876226,0.0004835281,0.00020165664,4.835371e-05,2.3005097e-05,8.811254e-06,4.666687e-06,2.3451998e-06,1.7614013e-05,8.8447205e-09,9.016736e-09,1.1414125e-08,4.4170947e-06,0.0
67.41791,34.74502,30.551287,26.203032,20.708271,19.683702,18.490654,17.30446,16.11225,14.930922,14.004744,10.565418,10.683874,10.340351,10.320873,19.271027,26.431963,32.31524,25.850674,19.729204,15.56448,20.24666,16.13798,13.106848,10.277125,9.65002,11.666255,8.775943,8.136293,8.396836,9.625275,0.0,18358.832,17533.219,7369.9043,7250.133,6503.034,5415.487,4239.768,3725.7803,3238.5522,1839.0363,1377.7186,901.67065,899.2346,278.57083,22.241838,416.05835,-1206.5375,-2318.984,-2375.2092,7078.943,1241.5579,460.13004,4486.2876,3056.4924,2176.0674,-997.81635,-234.30916,129.68947,645.3568,393.31143,89.11169,-189.8718,316.94086,1022.33466,0.31059194,0.31036285,0.24231109,0.22464247,0.21957205,0.21916991,0.21862541,0.2172412,0.21186441,0.21039166,0.20997223,0.20540206,0.21053967,0.21029025,0.21016677,0.21940953,0.23528612,0.27534726,0.22285421,0.21903142,0.21870813,0.21794432,0.21443117,0.2102894,0.21017827,0.20993239,0.21123551,0.21001151,0.20811108,0.20978335,0.21014534,0.31060824,0.0,0.09557501,0.023993589,0.0056941053,0.0008384412,0.00059216435,0.00030812455,3.0653508e-05,4.113707e-06,7.379109e-07,4.7420605e-07,1.569921e-11,8.5664317e-07,6.70018e-07,1.5971497e-07,0.00072949997,0.016696906,0.058731105,0.003875134,0.0004406085,0.00029975516,3.903377e-05,7.957702e-06,6.1101804e-07,5.2159817e-07,3.3131218e-07,3.038661e-06,3.6697938e-07,2.1440951e-07,2.989303e-07,4.9893487e-07,0.0
