pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.41791,34.74502,30.551287,26.20303,20.70827,19.683702,18.490654,17.304459,16.11225,14.930921,14.004743,10.565417,10.683873,10.34035,10.320872,19.271027,26.431963,32.315235,25.850672,19.729204,15.564479,20.24666,16.137978,13.106847,10.277124,9.650019,11.666254,8.775942,8.136292,8.396835,9.625274,0.0,18358.832,17533.219,7369.9043,7250.133,6503.034,5415.487,4239.768,3725.7803,3238.5522,1839.0363,1377.7186,901.67065,899.2346,278.57083,22.24184,416.05835,-1206.5375,-2318.984,-2375.2092,7078.943,1241.5579,460.13004,4486.2876,3056.4924,2176.0674,-997.81635,-234.30916,129.68947,645.3569,393.31143,89.11169,-189.87181,316.94086,1022.33466,0.3267963,0.3265502,0.25221092,0.23476146,0.22185124,0.21897869,0.21794638,0.2176847,0.21740136,0.2171124,0.20886193,0.2054635,0.21719468,0.214791,0.21547414,0.22012019,0.24390008,0.28459397,0.23300202,0.21863008,0.21838957,0.21790265,0.21744452,0.21696539,0.21548624,0.2108074,0.21726012,0.2087027,0.20735967,0.20866618,0.21487187,0.32681432,0.0,0.10098427,0.02277246,0.004757328,0.0006924496,0.00031876043,0.000111902635,7.002503e-05,3.6993795e-05,1.9254121e-05,6.6836954e-09,2.882693e-12,2.3818437e-05,3.0827907e-06,5.0048936e-07,0.0005591683,0.014132393,0.056824416,0.0028871642,0.00024358317,0.000161946,3.1424916e-05,1.4582752e-05,5.5246724e-06,1.0260962e-06,3.8739067e-08,1.0883708e-05,3.46476e-09,2.6217133e-09,3.866521e-09,8.3070927e-07,0.0
67.67107,37.946552,34.13358,30.178041,25.12117,24.135193,23.024967,21.903008,20.77698,19.558043,18.560368,15.209807,16.102821,15.872706,15.888707,24.889812,30.847511,35.8658,29.83387,23.564064,19.263235,24.8624,21.207638,18.519182,15.878378,15.328688,16.785933,14.335632,14.094239,14.392959,15.612496,0.0,17363.9,16660.35,7000.703,6888.878,6217.8687,5304.3765,4078.2168,3615.4436,3140.2068,1870.4207,1434.163,889.02954,829.457,224.37648,-20.001495,417.3356,-1092.4536,-2128.1702,-2184.4277,6735.927,1257.7135,468.1894,4205.345,2869.2612,2039.5746,-961.2753,-218.21849,117.64106,624.6064,359.75586,52.652058,-204.42107,315.6988,927.4118,0.3267963,0.32654166,0.25218838,0.23475394,0.23031154,0.229939,0.22942252,0.22538479,0.21683498,0.21629678,0.21600875,0.20735525,0.21646102,0.21610633,0.21531269,0.23007138,0.24385802,0.28458002,0.23291455,0.22969641,0.2294377,0.22890408,0.21842228,0.2162963,0.2161426,0.21563445,0.21638441,0.21605393,0.21167776,0.21583456,0.21612687,0.32681432,0.0,0.10098426,0.02277492,0.0047586565,0.0006135907,0.00042179224,0.00021052455,1.3275349e-05,1.6429509e-06,7.751902e-07,4.0804068e-07,5.553182e-11,1.0025369e-06,5.5864194e-07,9.9506714e-08,0.0004670197,0.014135923,0.056825757,0.0028906357,0.0002276064,0.00014892161,2.3243741e-05,4.494418e-06,7.213031e-07,5.439869e-07,3.0024356e-07,8.529617e-07,4.2347838e-07,1.6051463e-07,2.793253e-07,5.278725e-07,0.0
67.67107,37.946552,34.13358,30.178041,25.121168,24.135193,23.024965,21.903008,20.776978,19.558043,18.560366,15.209806,16.102821,15.872705,15.888706,24.889812,30.847511,35.865795,29.83387,23.564064,19.263233,24.862398,21.207636,18.51918,15.878376,15.328686,16.78593,14.33563,14.094238,14.392958,15.612495,0.0,17363.9,16660.35,7000.703,6888.878,6217.8687,5304.3765,4078.217,3615.4436,3140.2068,1870.4208,1434.163,889.02954,829.457,224.37648,-20.001495,417.3356,-1092.4536,-2128.1702,-2184.4277,6735.927,1257.7135,468.1894,4205.345,2869.2615,2039.5746,-961.2754,-218.21849,117.64106,624.6064,359.75586,52.652058,-204.42108,315.69882,927.41187,0.34552026,0.3452476,0.26433137,0.24740326,0.23206381,0.22972804,0.2291227,0.22862816,0.22819892,0.22639096,0.21490064,0.20606332,0.22804819,0.21788761,0.22538315,0.22971943,0.2552294,0.29611978,0.24589038,0.22954573,0.22931843,0.22874328,0.22822602,0.22780952,0.22042221,0.2152483,0.22803228,0.21470742,0.21303253,0.21485701,0.21871571,0.3455404,0.0,0.10627504,0.021144945,0.0037871024,0.0004995932,0.0002182848,0.0001222997,6.0414655e-05,2.7851225e-05,5.3245562e-06,6.10371e-09,5.4711655e-13,1.7705255e-05,3.7585135e-08,1.1607144e-07,0.0003187222,0.011694946,0.05456122,0.0022711637,0.00022236137,0.0001466524,1.6928883e-05,7.419343e-06,2.8174022e-06,9.221459e-08,1.3307921e-08,5.5931987e-06,3.6326826e-09,4.593567e-09,6.1299774e-09,6.4936465e-08,0.0
67.80132,39.895233,36.320415,32.613728,27.927982,27.025574,26.023682,25.016733,24.010792,22.983685,22.154327,19.51135,19.30914,19.068586,19.095001,26.252176,32.284893,37.6718,32.40357,26.762932,23.199636,27.63428,24.177345,21.636604,19.35635,18.841555,19.982964,17.391699,17.127361,17.427526,18.646044,0.0,16832.566,16102.036,6761.1,6651.373,5967.153,5056.686,3858.2756,3410.3582,2954.6975,1705.2388,1297.9795,782.146,832.08795,229.81528,-26.219358,368.74863,-1099.8596,-2211.2021,-2264.0715,6452.4146,1187.9103,422.9674,4112.1187,2784.3276,1978.2804,-888.0222,-210.62613,76.6732,606.632,370.78726,55.298004,-204.95515,315.55594,941.76715,0.34552026,0.345237,0.26429844,0.24744716,0.24368973,0.24337922,0.243006,0.23584552,0.22720161,0.2270688,0.22689636,0.21224159,0.22715026,0.22516663,0.22665751,0.2433379,0.25517198,0.29610217,0.24593394,0.24321856,0.2429583,0.24176762,0.22736531,0.22712639,0.2269323,0.22620112,0.22719498,0.22679578,0.21909608,0.22558254,0.2269076,0.3455404,0.0,0.10627504,0.021143714,0.0037869816,0.00042173956,0.0002864307,0.00015095116,6.4971996e-06,5.245187e-07,4.3299147e-07,3.1502046e-07,1.582444e-11,4.883321e-07,3.2990104e-07,3.2356965e-08,0.00023698139,0.011698958,0.054562975,0.0022702604,0.00016810924,0.000109525245,1.0232712e-05,1.2896072e-06,7.758952e-07,4.7805463e-07,2.2586435e-07,9.6595e-07,3.697462e-07,4.8257967e-08,1.64516e-07,4.4814286e-07,0.0
67.80132,39.895233,36.320415,32.613728,27.92798,27.025572,26.02368,25.016731,24.01079,22.983683,22.154325,19.511349,19.309137,19.068584,19.095,26.252174,32.28489,37.6718,32.40357,26.762932,23.199635,27.634277,24.177345,21.636602,19.356348,18.841553,19.982962,17.391699,17.12736,17.427525,18.646042,0.0,16832.566,16102.036,6761.1,6651.373,5967.153,5056.686,3858.2756,3410.3584,2954.6975,1705.2388,1297.9795,782.146,832.088,229.81529,-26.219357,368.74866,-1099.8596,-2211.2021,-2264.0715,6452.415,1187.9103,422.9674,4112.1187,2784.3276,1978.2805,-888.0222,-210.62613,76.6732,606.632,370.78726,55.298004,-204.95515,315.55594,941.7672,0.3564262,0.3561361,0.2707536,0.25427276,0.24373843,0.2428709,0.24248782,0.24209075,0.24172848,0.23578684,0.22555396,0.21213533,0.240753,0.22468454,0.23099159,0.24306084,0.26326028,0.30645525,0.2528511,0.24310367,0.24280968,0.24221173,0.24166751,0.23985012,0.2274526,0.2255342,0.24149877,0.22542454,0.22083041,0.22545958,0.2271098,0.35644767,0.0,0.10995995,0.020130407,0.003245741,0.00036102746,0.00013869395,7.619526e-05,3.6438876e-05,1.6570972e-05,5.486693e-08,2.6377849e-09,3.9444568e-13,7.356173e-06,1.29230155e-08,3.3129723e-08,0.0002765079,0.0123555325,0.057659388,0.0019001119,0.00012998075,8.2133774e-05,9.42246e-06,3.9736283e-06,7.57016e-07,1.0301343e-08,3.6459449e-09,2.9930281e-06,3.1425367e-09,2.7361553e-09,3.553097e-09,9.23754e-09,0.0
68.18748,45.103256,42.204388,39.191647,35.374794,34.63368,33.828506,33.017277,32.20453,31.418833,30.817085,28.959272,28.262974,28.036594,28.03656,33.648388,38.627335,43.21508,38.86355,33.795914,30.187468,35.00672,32.12696,30.023201,28.02938,27.67873,28.920181,26.94763,26.597046,26.818396,27.674341,0.0,15165.627,14534.399,6037.645,5947.0576,5341.602,4546.632,3428.7354,3034.7134,2633.319,1475.5558,1091.5347,646.5841,756.5156,222.4022,0.7194214,323.36346,-991.55804,-2027.5505,-2072.8274,5845.776,1121.149,425.85284,3666.646,2522.8003,1786.6143,-825.935,-171.18636,92.36831,536.13257,319.99905,64.405945,-173.87325,260.7686,826.61707,0.3564262,0.3561239,0.2707196,0.25428602,0.25090778,0.25061193,0.25010762,0.24402614,0.24084304,0.24058482,0.2379259,0.2157664,0.24070711,0.23744386,0.2399437,0.25075528,0.26320088,0.30643553,0.252923,0.25044107,0.25014102,0.24856836,0.24082412,0.24055545,0.24036084,0.23616798,0.241118,0.23812309,0.22690697,0.2347508,0.24035402,0.35644767,0.0,0.109959945,0.020133605,0.0032464885,0.00032391795,0.00021569894,0.00010071013,3.5957587e-06,5.5559127e-07,3.4023753e-07,9.865004e-09,1.2112276e-13,4.3085453e-07,2.1637474e-07,1.2054871e-08,0.00027570172,0.012359884,0.05766125,0.0019009482,0.00010946213,6.857113e-05,6.9525854e-06,6.606047e-07,3.8919674e-07,2.3252252e-07,1.2135924e-07,8.4152776e-07,2.6608046e-08,7.0777395e-10,2.110677e-09,2.2752059e-07,0.0
68.18748,45.103256,42.204388,39.191647,35.37479,34.63368,33.828506,33.017277,32.20453,31.41883,30.817083,28.95927,28.262972,28.036592,28.036558,33.648388,38.627335,43.215076,38.86355,33.795914,30.187466,35.006718,32.12696,30.0232,28.029379,27.678728,28.92018,26.947628,26.597044,26.818394,27.674341,0.0,15165.628,14534.399,6037.645,5947.0576,5341.6025,4546.632,3428.7354,3034.7134,2633.3193,1475.5558,1091.5347,646.5841,756.5156,222.40222,0.71942407,323.36346,-991.55804,-2027.5505,-2072.8274,5845.776,1121.149,425.85287,3666.646,2522.8003,1786.6143,-825.935,-171.18637,92.36831,536.13257,319.99908,64.405945,-173.87326,260.76862,826.6171,0.39560044,0.39524752,0.29490712,0.27978796,0.2493776,0.24965307,0.24953374,0.24920622,0.24901108,0.24089108,0.23910183,0.22273648,0.24632767,0.23915878,0.23961996,0.24936129,0.28830323,0.3327063,0.27835608,0.25029042,0.2500208,0.24932685,0.24888,0.24481367,0.23901764,0.23881929,0.24878944,0.23856853,0.2308658,0.23883247,0.23900825,0.39562687,0.0,0.121819906,0.01625944,0.0017757552,0.0002177451,0.00013994829,5.8836027e-05,2.3268633e-05,1.0186921e-05,1.1721423e-08,2.1997926e-09,1.4328552e-13,3.2687439e-07,2.6640956e-09,3.735634e-09,0.0001556759,0.009433071,0.055966325,0.0010388556,7.893807e-05,5.0620347e-05,3.8126796e-06,1.6104763e-06,2.747339e-08,2.1054474e-09,1.3846319e-09,1.2566458e-06,2.5985372e-10,1.075847e-09,1.5548443e-09,2.0621778e-09,0.0
68.482994,49.131287,46.630383,44.032825,40.729465,40.10218,39.40391,38.702568,37.999435,37.27993,36.657093,34.735023,34.668728,34.508198,34.572117,39.355446,43.58815,47.516865,44.029236,40.123814,37.866882,40.72831,38.287575,36.612812,34.866314,34.461464,35.849953,34.390694,34.116653,34.2757,34.921467,0.0,13776.022,13214.13,5574.928,5489.475,4940.711,4155.14,3174.896,2805.3362,2435.1748,1407.08,1112.0238,658.5649,690.7648,184.72934,-42.25194,296.64148,-908.32385,-1864.6882,-1904.7242,5243.7197,974.0336,330.53345,3371.093,2307.2505,1579.6168,-768.93353,-185.0005,49.011818,475.7558,271.93826,56.384808,-145.45131,223.96483,692.2989,0.3956004,0.3952288,0.29485202,0.28057623,0.27828354,0.27794883,0.2733493,0.248602,0.24795565,0.2476935,0.2393614,0.22134872,0.24777485,0.24749073,0.24720915,0.27815425,0.28821018,0.3326762,0.2797825,0.2780555,0.27770925,0.2523641,0.2481352,0.24779135,0.24760889,0.24409577,0.247902,0.23895755,0.23306732,0.23745173,0.24759945,0.3956268,0.0,0.121819906,0.016263528,0.0017649025,0.0001333806,8.429444e-05,2.7447799e-05,6.6211066e-07,3.492137e-07,2.0355695e-07,6.791887e-11,1.1073571e-15,2.5236199e-07,1.5307312e-07,1.0029435e-08,0.00010577951,0.0094381515,0.055969056,0.0010271946,8.0692174e-05,4.6855035e-05,2.1896672e-06,1.8875059e-07,1.07198275e-07,6.6051605e-08,3.017329e-08,1.3773482e-07,4.7397947e-11,8.6425225e-12,1.1861976e-11,6.3945265e-08,0.0
68.482994,49.131287,46.630383,44.032825,40.72946,40.10218,39.403908,38.702568,37.999435,37.279926,36.657093,34.735023,34.668728,34.508194,34.572117,39.355446,43.58815,47.516865,44.029232,40.123814,37.86688,40.72831,38.287575,36.612812,34.866314,34.46146,35.84995,34.390694,34.11665,34.275696,34.921463,0.0,13776.023,13214.131,5574.928,5489.4756,4940.711,4155.14,3174.896,2805.3364,2435.1748,1407.0801,1112.0238,658.5649,690.7648,184.72935,-42.251938,296.64148,-908.32385,-1864.6884,-1904.7242,5243.72,974.0336,330.53348,3371.093,2307.2505,1579.617,-768.93353,-185.0005,49.011826,475.75583,271.9383,56.384808,-145.45132,223.96486,692.29895,0.43550223,0.43507984,0.320063,0.30554122,0.27739295,0.27743885,0.2770167,0.27658275,0.26976058,0.24628352,0.24613345,0.2310449,0.25209662,0.24147502,0.24661048,0.2774748,0.31402078,0.35769346,0.3014653,0.27776313,0.2774631,0.27666807,0.27619466,0.24615684,0.24614689,0.245209,0.2734246,0.24603014,0.23862036,0.2460953,0.24614014,0.43553424,0.0,0.13399135,0.012990899,0.000916637,7.9106874e-05,4.8651244e-05,1.9259349e-05,7.224062e-06,1.18789174e-07,1.4750454e-09,1.1890718e-09,8.665406e-16,1.1162865e-08,1.3208152e-09,1.8763116e-09,6.875583e-05,0.006776255,0.052490555,0.00042907792,3.8533864e-05,2.792038e-05,1.408701e-06,4.9582616e-07,2.0254263e-09,1.7117042e-09,1.1622878e-09,4.9472824e-08,1.1343795e-09,5.399097e-10,9.240269e-10,1.6058475e-09,0.0
68.8034,53.592487,51.60713,49.54806,46.96473,46.46963,45.912506,45.356247,44.799953,44.216305,43.724365,41.92288,42.29868,42.142624,42.147198,46.051376,49.351364,52.354855,49.605057,46.321083,44.252876,47.10451,45.22992,43.834743,42.41722,42.039913,42.885647,41.619987,41.556847,41.73906,42.390312,0.0,12119.591,11603.22,4921.579,4842.303,4326.4834,3656.7332,2810.4507,2475.3503,2145.847,1256.7402,979.01416,635.924,591.79724,181.92886,-10.170709,265.832,-794.0874,-1613.0004,-1650.0886,4590.2485,887.0177,315.3102,2901.6921,2000.8223,1431.2655,-686.98627,-178.09412,48.20027,439.8703,251.8218,25.523312,-156.53307,224.99084,635.7503,0.43550217,0.4350524,0.31998128,0.30787694,0.30632982,0.3060281,0.2907577,0.2749952,0.27496487,0.2747679,0.24473065,0.23461105,0.274853,0.26227373,0.27445143,0.3060577,0.31388196,0.35764965,0.30725715,0.30581957,0.30421436,0.27248558,0.2759964,0.2747312,0.27363282,0.25638247,0.27472186,0.24449724,0.24164078,0.24457854,0.26914334,0.43553418,0.0,0.13399135,0.012996037,0.00089857617,7.811591e-05,4.5893168e-05,1.992926e-06,1.3398842e-07,9.189686e-08,5.5643493e-08,7.5988885e-12,4.748404e-16,6.76729e-08,3.4059486e-09,4.8249613e-09,3.8243616e-05,0.0067817606,0.052494682,0.00040181278,2.069193e-05,1.5985874e-05,4.845359e-07,1.3417252e-07,1.2212763e-08,6.147496e-09,5.98343e-10,1.1221522e-08,6.1750618e-12,4.5781694e-12,6.4002185e-12,2.5813338e-09,0.0
68.8034,53.592487,51.60713,49.548058,46.96473,46.469627,45.912502,45.356243,44.79995,44.2163,43.724365,41.92288,42.298676,42.142624,42.147194,46.051373,49.35136,52.354855,49.605053,46.321083,44.252872,47.10451,45.229916,43.83474,42.417217,42.039913,42.885647,41.619984,41.556843,41.739056,42.390312,0.0,12119.592,11603.22,4921.579,4842.3037,4326.4834,3656.7332,2810.4507,2475.3506,2145.847,1256.7402,979.0142,635.9241,591.79724,181.9289,-10.170703,265.83203,-794.08746,-1613.0004,-1650.0887,4590.2485,887.01776,315.31024,2901.6921,2000.8224,1431.2655,-686.98627,-178.09412,48.200275,439.87033,251.82181,25.523312,-156.53308,224.99088,635.75037,0.495019,0.49401334,0.35696322,0.32716104,0.30571243,0.30552784,0.30491844,0.30452034,0.2793353,0.27333677,0.27315757,0.23344566,0.27348477,0.2716591,0.27303612,0.305748,0.3518309,0.3886145,0.30499703,0.30524218,0.30524218,0.30389473,0.3017056,0.27427667,0.2730558,0.26663554,0.2719913,0.27037358,0.25417462,0.26774037,0.2730493,0.49506038,0.0,0.15259378,0.007920025,0.00044039954,1.745899e-05,1.4241385e-05,6.9276834e-06,2.9770133e-06,3.9339967e-09,5.0903726e-10,3.0496353e-10,0.0,6.7746025e-10,3.8031303e-10,4.3690735e-11,1.7751852e-05,0.0031762088,0.041139305,0.00025145293,5.0715885e-06,5.0715885e-06,4.9752565e-08,3.4223604e-08,4.783014e-10,5.7625217e-11,4.279281e-11,3.3943457e-09,4.9630313e-12,2.1745166e-12,1.1966377e-11,5.5480613e-11,0.0
69.0148,56.42354,54.82005,53.15811,51.06405,50.64273,50.18621,49.731457,49.282368,48.805344,48.40379,46.946846,47.364582,47.213013,47.21004,50.143677,53.108063,55.456596,53.018513,50.172104,48.406563,50.907337,49.37683,48.31193,47.31804,47.051662,47.417713,46.402863,46.3537,46.527798,47.123325,0.0,10911.921,10477.452,4385.422,4313.2607,3862.744,3351.5989,2523.907,2220.1946,1911.6057,1127.0361,877.3732,567.0582,512.7229,179.08624,8.062867,227.81694,-749.40857,-1412.3776,-1444.2054,4215.118,821.1072,289.4904,2648.251,1793.302,1237.0065,-567.1428,-147.57298,59.481956,397.02985,223.51302,22.298313,-152.73021,214.3816,572.2365,0.495019,0.4946087,0.35652742,0.34896755,0.34734896,0.3452374,0.3005873,0.3028588,0.30280995,0.29638356,0.27151638,0.24155763,0.30261028,0.27369797,0.28240007,0.34708518,0.35194594,0.38875586,0.34855995,0.34627953,0.3219572,0.3034224,0.30334598,0.30228537,0.27026406,0.26900262,0.30211726,0.27129012,0.26573503,0.27132642,0.27026406,0.49506038,0.0,0.15259378,0.007934253,0.00036174076,1.969488e-05,1.4210188e-05,4.5304756e-07,4.199181e-08,2.8331844e-08,1.0333129e-09,1.3867699e-12,0.0,2.0940988e-08,8.865317e-12,1.728123e-11,5.2326936e-06,0.0031787693,0.04113404,0.00014418943,1.6073158e-05,6.5902253e-07,2.0976037e-08,1.400359e-08,2.6766465e-09,9.220461e-12,4.4731528e-12,1.1721372e-09,1.386399e-13,2.2981855e-13,2.6905813e-13,9.220461e-12,0.0
69.0148,56.42354,54.820045,53.158108,51.06405,50.64273,50.18621,49.731453,49.282364,48.805344,48.403786,46.946842,47.364582,47.213013,47.210037,50.143673,53.108063,55.456596,53.018513,50.172104,48.406563,50.907337,49.37683,48.31193,47.318035,47.051662,47.41771,46.40286,46.353695,46.527794,47.12332,0.0,10911.922,10477.452,4385.4224,4313.261,3862.7441,3351.599,2523.9072,2220.1948,1911.6058,1127.0363,877.3733,567.0582,512.7229,179.08627,8.062873,227.81696,-749.40857,-1412.3776,-1444.2056,4215.118,821.10724,289.49042,2648.2512,1793.3021,1237.0065,-567.1428,-147.57298,59.481964,397.02988,223.51303,22.298313,-152.73022,214.38164,572.2366,0.5497998,0.5491756,0.39162618,0.3478777,0.34661064,0.3465485,0.34520873,0.33417994,0.30077294,0.30077633,0.2826208,0.24005261,0.30078748,0.3007188,0.2998072,0.34681192,0.3877533,0.41104558,0.33366975,0.3465729,0.346412,0.3450995,0.2975862,0.30156347,0.3005035,0.29159105,0.30155426,0.26840845,0.26513302,0.26896763,0.30049556,0.5498509,0.0,0.16898948,0.0032832231,0.00017105129,3.0822102e-06,2.8829004e-06,4.8219806e-07,6.55484e-09,1.6770207e-10,1.1872926e-10,9.2659014e-14,0.0,1.4222466e-10,9.485418e-11,1.064365e-11,3.3971044e-06,0.0008680626,0.023942122,0.00011084649,1.530625e-06,1.367007e-06,2.6063823e-08,9.386409e-10,6.8039054e-11,1.2102781e-11,7.40088e-12,6.5398374e-11,3.579292e-14,1.0669724e-14,3.061686e-14,1.1684396e-11,0.0
69.204445,59.109783,57.803696,56.44928,54.74862,54.41655,54.04542,53.66577,53.2921,52.900448,52.564873,51.398376,51.738247,51.65003,51.69393,54.08238,56.218304,58.264927,56.497234,54.386078,53.082428,54.808636,53.533638,52.67124,51.85987,51.66113,52.042458,51.19596,51.117096,51.251472,51.69482,0.0,9722.216,9298.907,3925.5815,3862.1055,3452.2253,2947.3467,2256.8972,2014.0055,1730.9604,1013.2008,796.3274,502.90924,457.65292,133.7032,-34.494316,203.87923,-627.8509,-1311.2444,-1342.6965,3653.2927,698.7569,245.76088,2347.3857,1624.8799,1103.8512,-508.28906,-125.98616,25.418385,350.22098,202.65971,28.779425,-132.7976,182.80551,514.59155,0.5497998,0.5491753,0.39162496,0.38734916,0.38581157,0.37144905,0.3442871,0.34426904,0.34279224,0.29949087,0.29891294,0.25659788,0.32385352,0.29904303,0.29886228,0.38500604,0.38880455,0.41104448,0.38730827,0.3749806,0.34371746,0.34441096,0.3430811,0.29832488,0.29962027,0.29626307,0.3430811,0.29852113,0.2898307,0.29897317,0.29962486,0.5498509,0.0,0.16898948,0.0032832567,0.000117472046,5.4373413e-06,1.6014648e-06,1.3940734e-08,1.1120521e-08,1.3706761e-09,1.3672031e-12,4.002179e-13,0.0,7.566696e-12,6.052702e-13,4.3577498e-13,2.010817e-06,0.0008598432,0.023942228,4.9011316e-05,3.7028852e-07,1.625055e-07,2.2236861e-09,2.371716e-10,2.7100913e-12,1.9719152e-13,1.12713854e-13,2.371716e-10,2.7110441e-14,6.4129176e-14,8.8218014e-14,1.9545644e-13,0.0
69.204445,59.109783,57.803696,56.449276,54.74862,54.416546,54.045418,53.665768,53.2921,52.900448,52.564873,51.398376,51.738243,51.65003,51.693928,54.082375,56.218304,58.264927,56.497234,54.386074,53.082424,54.808636,53.533634,52.67124,51.85987,51.66113,52.042458,51.195957,51.117092,51.25147,51.694817,0.0,9722.216,9298.907,3925.5818,3862.1057,3452.2256,2947.347,2256.8975,2014.0056,1730.9606,1013.20087,796.32745,502.90924,457.65295,133.70323,-34.49431,203.87924,-627.85095,-1311.2445,-1342.6967,3653.293,698.75696,245.76091,2347.3857,1624.88,1103.8513,-508.2891,-125.98617,25.418392,350.221,202.65973,28.779427,-132.79762,182.80554,514.5916,0.61707175,0.616122,0.43641463,0.37378424,0.38499966,0.38499966,0.3837573,0.3447698,0.3421232,0.3410199,0.29705057,0.26646212,0.34134552,0.30611312,0.33747122,0.38513473,0.42700276,0.45099324,0.38394973,0.38548568,0.3841565,0.37449303,0.3432806,0.34099635,0.32840356,0.2962056,0.34231073,0.29771063,0.28526095,0.29706287,0.3192623,0.617136,0.0,0.19040723,0.0019577427,6.820927e-05,3.140369e-07,3.140369e-07,7.408413e-08,2.704606e-10,1.6458617e-11,4.660244e-12,1.0515992e-15,0.0,8.140079e-12,3.3996443e-14,6.669226e-15,3.3277612e-07,0.00040953496,0.016725037,2.4483159e-05,2.1446708e-06,4.6338567e-07,3.9773895e-10,3.5986124e-11,5.3550946e-13,2.0376862e-14,4.2476636e-15,4.808355e-12,5.2556605e-16,9.420475e-16,1.2379693e-15,1.5534335e-14,0.0
69.333435,60.85396,59.759922,58.625515,57.243248,56.976757,56.679058,56.38208,56.089344,55.78179,55.530685,54.602917,54.710976,54.611786,54.61179,56.80276,58.466633,60.155262,58.657166,57.09156,55.993404,57.200825,56.125523,55.394012,54.676853,54.50988,54.8513,54.1744,54.12978,54.248486,54.624676,0.0,8836.529,8463.399,3567.4675,3509.5881,3086.664,2617.2231,2003.5966,1763.8882,1517.2068,889.2234,680.91656,444.42044,428.97693,142.44112,-0.23535722,194.59682,-548.64215,-1181.9404,-1211.8119,3326.897,594.59155,224.02051,2167.1287,1482.0942,1009.978,-475.51694,-114.678444,46.881283,320.67065,179.61269,21.160192,-124.198715,167.28946,452.4442,0.6170717,0.6161212,0.43699315,0.43382466,0.4210209,0.38296682,0.38292348,0.38152438,0.3619573,0.34001538,0.33349618,0.26480192,0.3400521,0.32302812,0.3404375,0.40052786,0.43474513,0.45099142,0.4332708,0.37214813,0.3828133,0.3830867,0.38127142,0.34052652,0.33902535,0.33151034,0.3594987,0.29860023,0.28460684,0.29876342,0.33902535,0.61713594,0.0,0.19040723,0.0019548724,3.6830344e-05,2.730282e-07,1.0570777e-07,4.595933e-09,3.643879e-10,1.932837e-12,8.160387e-14,3.7002904e-16,0.0,1.1530044e-13,1.6338627e-14,3.3315845e-14,1.3147674e-07,0.00039097655,0.016725155,1.121279e-05,7.701761e-08,5.6319345e-09,2.0240258e-09,9.0262096e-11,2.4540979e-14,3.4876815e-15,2.874573e-15,3.883206e-13,0.0,0.0,0.0,3.4876815e-15,0.0
69.333435,60.85396,59.759922,58.625515,57.243248,56.976753,56.679058,56.38208,56.08934,55.78179,55.53068,54.602917,54.710976,54.611786,54.61179,56.802757,58.46663,60.155262,58.657166,57.09156,55.9934,57.200825,56.12552,55.39401,54.676853,54.509876,54.8513,54.174397,54.12978,54.248486,54.624672,0.0,8836.53,8463.4,3567.4678,3509.5881,3086.6643,2617.2231,2003.5967,1763.8883,1517.2069,889.22345,680.9166,444.42047,428.977,142.44115,-0.23535052,194.59683,-548.6422,-1181.9404,-1211.8119,3326.8972,594.5916,224.02052,2167.129,1482.0944,1009.97815,-475.51697,-114.67845,46.88129,320.67072,179.61272,21.160192,-124.19873,167.2895,452.44427,0.6789138,0.67785394,0.47803706,0.42546162,0.4312766,0.43106925,0.41959018,0.38041088,0.38022974,0.3614232,0.33745414,0.27506545,0.37907442,0.33883986,0.3353251,0.43130282,0.45752653,0.49170217,0.4329111,0.43010247,0.43010247,0.37194046,0.3806999,0.37663075,0.3357811,0.32508013,0.3805456,0.33670825,0.32188356,0.33685285,0.33840486,0.6789916,0.0,0.20920426,0.0011632115,1.9652423e-05,9.1252204e-08,7.8784886e-08,9.1715174e-10,5.0213327e-12,4.23643e-12,3.979454e-15,0.0,0.0,3.4524177e-13,2.2767579e-16,5.281309e-16,1.0048509e-07,0.00024600854,0.013242061,6.3429848e-06,2.9202283e-09,2.9202283e-09,7.129057e-11,1.9466269e-12,7.840727e-15,3.510234e-16,0.0,1.7677858e-12,0.0,0.0,0.0,0.0,0.0
69.444016,62.365032,61.455273,60.51225,59.35241,59.126854,58.87519,58.626816,58.38698,58.133053,57.917645,57.15231,57.356743,57.261227,57.2625,58.828148,60.322605,61.76696,60.53993,59.060055,58.031315,59.35339,58.46789,57.890266,57.374413,57.227592,57.301895,56.72888,56.714085,56.847054,57.228977,0.0,8012.027,7677.387,3229.2817,3176.3389,2807.681,2391.8286,1829.8729,1601.6139,1362.4059,801.82904,626.804,400.55386,366.57956,139.56906,-5.109068,162.30533,-517.73535,-1086.3099,-1114.212,3010.0342,576.7836,216.25963,1940.1677,1334.5472,889.04944,-398.02057,-106.983604,26.289326,298.02347,164.1594,11.660209,-132.04509,168.66177,416.94366,0.6789137,0.6778538,0.47963926,0.47696424,0.4364567,0.425904,0.42869133,0.4266908,0.37665564,0.37800342,0.33535162,0.29151,0.37800848,0.37656286,0.37724465,0.4227761,0.47820082,0.4916996,0.4765695,0.4299356,0.42987937,0.4275532,0.39524916,0.3781803,0.37667203,0.35854697,0.37757233,0.33595476,0.32119516,0.33629644,0.37641686,0.67899156,0.0,0.20920424,0.0011576593,1.3237175e-05,7.1051154e-08,1.3332938e-08,3.4428138e-10,5.784824e-12,1.433185e-14,4.6775086e-15,0.0,0.0,4.6942244e-15,4.846405e-16,0.0,2.7360793e-08,0.0002128997,0.013242197,3.210265e-06,1.702353e-09,1.6285155e-09,6.8829595e-12,9.2044204e-14,2.7663389e-15,0.0,0.0,1.2211104e-14,0.0,0.0,0.0,0.0,0.0
69.444016,62.36503,61.455273,60.51225,59.35241,59.126854,58.875187,58.626816,58.38698,58.13305,57.917645,57.15231,57.356743,57.261223,57.2625,58.828144,60.322605,61.76696,60.53993,59.060055,58.031315,59.35339,58.46789,57.890266,57.37441,57.22759,57.301895,56.728878,56.71408,56.84705,57.228973,0.0,8012.0273,7677.3877,3229.282,3176.339,2807.6812,2391.8286,1829.8732,1601.614,1362.406,801.82904,626.8041,400.55386,366.5796,139.56909,-5.109061,162.30534,-517.7354,-1086.3099,-1114.212,3010.0344,576.7836,216.25966,1940.168,1334.5474,889.04956,-398.0206,-106.98361,26.289335,298.0235,164.15942,11.66021,-132.0451,168.6618,416.94373,0.7487707,0.74760187,0.52402663,0.47388607,0.47508633,0.47338992,0.430778,0.4261712,0.42412454,0.37481073,0.37240273,0.28969374,0.38824216,0.3715499,0.3764254,0.47447526,0.48704177,0.538052,0.47624433,0.47380623,0.46670955,0.42725688,0.42618668,0.37192994,0.37581414,0.36758798,0.42480287,0.3552181,0.33721188,0.36259273,0.37581438,0.74886537,0.0,0.23062263,0.0005715098,7.4065065e-06,2.2633647e-07,2.2029936e-09,3.406536e-11,5.320659e-13,2.0238866e-14,0.0,0.0,0.0,0.0,0.0,0.0,3.361174e-08,0.00013072527,0.010249416,1.2503664e-06,4.851699e-09,7.514195e-11,9.983759e-13,2.0696433e-13,0.0,0.0,0.0,2.0651728e-15,0.0,0.0,0.0,0.0,0.0
69.49276,63.086037,62.22631,61.33563,60.254204,60.04726,59.818928,59.586212,59.35551,59.105824,58.89539,58.066113,58.42891,58.371475,58.39765,59.89428,61.30198,62.563667,61.49156,60.250946,59.432915,60.42478,59.625008,59.08931,58.58042,58.389824,58.578835,58.076405,58.075607,58.182156,58.500965,0.0,7624.7915,7274.685,3132.1458,3079.8892,2703.5386,2283.1487,1736.2296,1546.2836,1334.1252,794.5702,618.95435,418.28915,346.1839,106.04694,-26.091438,158.40192,-501.2833,-1009.8263,-1035.6942,2798.2878,524.3956,191.08656,1831.8468,1263.1586,853.60046,-395.10962,-123.17091,11.726842,281.5096,152.91147,2.4088085,-117.1601,152.98906,391.44284,0.74877065,0.74760175,0.5280728,0.5256914,0.4640483,0.47286132,0.4714019,0.4417243,0.42351595,0.4196431,0.37319034,0.2878888,0.4227858,0.38746205,0.39550787,0.46878064,0.5271115,0.5380477,0.5250896,0.47264522,0.47251529,0.47069088,0.42099345,0.42215616,0.37277156,0.36438417,0.4237597,0.37306222,0.3616637,0.37331894,0.37140906,0.7488653,0.0,0.2306226,0.00054698036,1.0059963e-05,1.1227846e-08,1.1006934e-09,1.5327258e-10,4.8815732e-14,3.2421668e-16,0.0,0.0,0.0,1.954981e-16,0.0,0.0,4.2685486e-09,9.818478e-05,0.010249594,5.9227847e-07,1.7500115e-10,1.6252341e-10,1.6945811e-12,3.1147405e-15,0.0,0.0,0.0,9.952078e-17,0.0,0.0,0.0,0.0,0.0
69.49276,63.086037,62.226307,61.33563,60.254204,60.04726,59.818924,59.58621,59.35551,59.105824,58.895386,58.06611,58.428905,58.371475,58.39765,59.894276,61.30198,62.563667,61.49156,60.250946,59.432915,60.42478,59.625004,59.089306,58.580418,58.389824,58.57883,58.0764,58.075603,58.18215,58.500965,0.0,7624.792,7274.686,3132.146,3079.8894,2703.5388,2283.149,1736.2297,1546.2837,1334.1254,794.57025,618.9544,418.28918,346.18393,106.04697,-26.091433,158.40193,-501.28333,-1009.82635,-1035.6943,2798.288,524.3957,191.08658,1831.8469,1263.1587,853.6005,-395.10965,-123.17093,11.726851,281.50964,152.91148,2.4088094,-117.160126,152.9891,391.4429,0.78679293,0.7855647,0.5506918,0.5245477,0.5224158,0.5222729,0.46587712,0.4688012,0.44165382,0.42080715,0.36995316,0.327595,0.42014325,0.3966387,0.4206529,0.5226298,0.5234306,0.56206805,0.52499956,0.52135956,0.4753724,0.46970043,0.46805605,0.4212688,0.419525,0.41130486,0.44666135,0.37117296,0.36811718,0.37099296,0.41952497,0.7868975,0.0,0.24338911,0.00039628637,2.7505523e-06,2.4356486e-09,2.3310072e-09,2.4299744e-12,1.3006954e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5315932e-09,6.9614995e-05,0.0084564965,4.1461658e-07,9.260905e-11,1.2509096e-11,6.756235e-14,7.573511e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47191,62.766285,61.868324,60.93634,59.77885,59.557045,59.308422,59.058243,58.80672,58.524555,58.27418,57.326622,57.735085,57.676956,57.734554,59.48455,60.899136,62.221706,61.067112,59.543953,58.58975,59.962963,59.10369,58.49524,57.915382,57.728283,58.093857,57.50828,57.459232,57.54301,57.811512,0.0,7792.4204,7456.023,3206.6025,3156.2073,2804.6067,2370.2793,1817.8925,1607.8962,1397.8573,848.8085,679.83923,449.51462,374.46167,106.73809,-39.94169,172.3599,-502.60608,-1035.8517,-1059.2449,2896.052,585.8325,207.65303,1866.2218,1313.0583,914.359,-423.96817,-121.945496,10.404237,283.4109,166.09279,22.269459,-102.8963,139.43913,424.52417,0.78679293,0.78556466,0.5535213,0.55113906,0.51792353,0.521113,0.519061,0.46173167,0.4662661,0.4310605,0.41672608,0.32706773,0.46308637,0.39981002,0.41929203,0.5213496,0.55262434,0.56206256,0.5505878,0.5217295,0.52000916,0.5073487,0.4668567,0.4536022,0.41863152,0.41309157,0.46513972,0.40902317,0.39138728,0.4105073,0.41863152,0.7868975,0.0,0.24338908,0.00039125545,3.5180826e-06,5.952398e-09,2.603983e-10,1.6808333e-12,2.2525687e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9696954e-10,5.6045425e-05,0.008456693,3.0406122e-07,1.7835484e-10,4.8572184e-12,5.045942e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.47191,62.766285,61.868324,60.93634,59.77885,59.557045,59.308422,59.058243,58.806717,58.52455,58.27418,57.326622,57.73508,57.676952,57.734554,59.484547,60.899136,62.221706,61.067112,59.543953,58.589745,59.96296,59.103687,58.49524,57.91538,57.72828,58.093853,57.508278,57.459232,57.54301,57.81151,0.0,7792.421,7456.0234,3206.6028,3156.2075,2804.607,2370.2795,1817.8926,1607.8965,1397.8574,848.80853,679.83923,449.51465,374.4617,106.73812,-39.94168,172.35991,-502.6061,-1035.8518,-1059.245,2896.0522,585.8326,207.65305,1866.2219,1313.0585,914.35913,-423.9682,-121.9455,10.404246,283.41092,166.0928,22.269459,-102.89632,139.43916,424.52423,0.7698699,0.7686681,0.5438604,0.55186343,0.5478099,0.54771304,0.5162449,0.51599574,0.46243268,0.46298546,0.41531757,0.32574162,0.4631955,0.44055793,0.46094453,0.54793465,0.55314016,0.55141675,0.55059665,0.5465242,0.5163695,0.51681256,0.5135329,0.46381018,0.46046397,0.42546645,0.452859,0.41603163,0.3816145,0.41597122,0.45604604,0.76997,0.0,0.23746966,0.00048300315,2.549021e-06,8.2321044e-10,7.975845e-10,7.5906994e-13,8.195596e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1094099e-09,6.029187e-05,0.009059615,3.9152172e-07,3.2826944e-10,3.394377e-12,2.2923056e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43844,62.32626,61.422756,60.486397,59.325996,59.090015,58.83031,58.573452,58.32109,58.069637,57.86082,57.11803,57.047417,56.92413,56.91442,58.6234,60.206875,61.70574,60.47677,58.987446,58.029427,59.20597,58.241013,57.58787,56.950375,56.80794,57.044643,56.4341,56.410126,56.52424,56.88495,0.0,8055.345,7696.8027,3217.273,3164.198,2808.4167,2450.907,1861.2021,1630.9325,1400.3693,797.603,616.37463,394.13895,411.06476,160.18797,15.274353,170.16689,-534.1646,-1108.2593,-1136.6019,3031.6887,578.76935,208.10077,2013.3838,1397.9313,950.03107,-446.22614,-105.24643,48.00451,306.5354,169.88008,15.130247,-121.578995,163.5374,430.9179,0.76986986,0.76866794,0.542476,0.5401795,0.5510315,0.5474379,0.54439056,0.5119888,0.5133114,0.45929083,0.45441687,0.36350447,0.5038466,0.44743428,0.46121204,0.54830754,0.541469,0.55141175,0.5394484,0.5471521,0.5458756,0.52414685,0.5149453,0.4674131,0.46081954,0.4517356,0.513527,0.41269377,0.383877,0.41025233,0.46081954,0.7699699,0.0,0.23746963,0.00048462907,8.057535e-06,5.328639e-09,2.0737724e-10,1.6077436e-12,4.56903e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.398985e-10,6.03765e-05,0.009059806,4.9860427e-07,1.5602969e-10,6.9216867e-12,1.551748e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43844,62.32626,61.422756,60.486397,59.325993,59.09001,58.83031,58.573452,58.32109,58.069633,57.86082,57.118027,57.047413,56.92413,56.914417,58.623398,60.20687,61.70574,60.47677,58.987442,58.029423,59.20597,58.241013,57.58787,56.950375,56.807938,57.044643,56.434097,56.410126,56.524235,56.88495,0.0,8055.3457,7696.803,3217.2732,3164.1982,2808.417,2450.9072,1861.2024,1630.9326,1400.3694,797.6031,616.37463,394.13898,411.0648,160.188,15.274359,170.1669,-534.1647,-1108.2594,-1136.602,3031.6887,578.7694,208.10078,2013.384,1397.9314,950.0312,-446.22617,-105.246445,48.004517,306.53543,169.8801,15.130248,-121.57901,163.53743,430.91797,0.74474466,0.74358207,0.5263543,0.5409149,0.5367179,0.5367417,0.54667115,0.54126954,0.51116914,0.5095842,0.4570846,0.36123967,0.51103216,0.5084636,0.5035206,0.536485,0.53706795,0.53500354,0.5394786,0.5365962,0.5436808,0.5426037,0.53873754,0.51026934,0.49994552,0.42492342,0.50770634,0.45637044,0.43326578,0.456155,0.48430744,0.7448383,0.0,0.23004086,0.000561045,2.8421348e-06,1.3868018e-09,1.379333e-09,6.9556215e-13,1.3832253e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3981104e-10,0.00010138903,0.01067688,6.2803264e-07,6.115311e-10,3.900928e-12,1.4972713e-15,4.599451e-17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32197,60.743076,59.65862,58.53256,57.143555,56.87075,56.56383,56.26025,55.959682,55.6633,55.424984,54.626953,54.51022,54.400063,54.402267,56.39289,58.291134,60.02576,58.473377,56.780266,55.64891,56.98737,55.90096,55.171272,54.526558,54.358532,54.533012,53.832882,53.74971,53.88808,54.334488,0.0,8918.264,8516.837,3550.5623,3495.6262,3094.7766,2650.5093,2036.8828,1784.9434,1538.9869,871.6444,661.95905,409.70453,440.7862,150.74063,-6.8599124,184.77711,-589.10364,-1199.2173,-1229.1406,3386.0632,620.26825,227.65219,2190.857,1490.3416,1008.61584,-448.948,-115.06675,29.690763,328.31857,182.9155,29.617697,-134.91675,183.48462,473.44888,0.74474454,0.7435819,0.5246253,0.52237684,0.54063636,0.53647476,0.5334893,0.54336435,0.53857607,0.50711864,0.47237813,0.36431417,0.5355598,0.5076285,0.50369847,0.5395592,0.52370447,0.5349993,0.5216648,0.5359607,0.5345614,0.5332696,0.5404568,0.51294017,0.5077937,0.4778753,0.53833205,0.44873485,0.43085274,0.44918442,0.5072788,0.7448382,0.0,0.23004085,0.0005628944,1.0023617e-05,2.401911e-09,2.8955163e-10,2.5184646e-12,9.196932e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2033056e-09,0.000109723165,0.010677064,8.833622e-07,8.20815e-11,3.8824434e-12,1.3789406e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32197,60.743076,59.65862,58.532555,57.14355,56.870747,56.563828,56.26025,55.959682,55.663296,55.424984,54.62695,54.51022,54.40006,54.402264,56.39289,58.29113,60.02576,58.473377,56.780262,55.648907,56.98737,55.90096,55.171272,54.526554,54.358532,54.533012,53.83288,53.749706,53.88808,54.334484,0.0,8918.265,8516.838,3550.5625,3495.6265,3094.7769,2650.5095,2036.883,1784.9435,1538.987,871.6445,661.9591,409.70453,440.78625,150.74066,-6.8599057,184.77713,-589.1037,-1199.2173,-1229.1406,3386.0635,620.2683,227.6522,2190.8572,1490.3417,1008.61597,-448.94803,-115.066765,29.690771,328.31863,182.91553,29.617697,-134.91676,183.48465,473.4489,0.67269236,0.67164224,0.47675586,0.53142965,0.5197881,0.51932627,0.5362881,0.5309332,0.5365177,0.5347659,0.5041516,0.40480235,0.53775966,0.53306687,0.5340874,0.5197227,0.4953398,0.48716903,0.52217036,0.5189164,0.52164686,0.5326214,0.53010964,0.53597677,0.5288646,0.49256852,0.536086,0.5038809,0.4628173,0.5039935,0.52644175,0.6727688,0.0,0.20789164,0.0011692345,5.85859e-06,7.128821e-08,2.817016e-08,3.2036598e-12,5.8173456e-15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0062818e-08,0.00020674717,0.01367679,2.5134166e-06,1.7077408e-09,1.374385e-10,1.790648e-14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.134415,58.146656,56.76293,55.33158,53.58891,53.247223,52.84414,52.450653,52.06186,51.6646,51.337597,50.328373,50.266182,50.116142,50.11083,52.670765,54.949425,57.211533,55.253872,53.056583,51.92523,53.302685,51.872665,50.919945,50.088364,49.94191,50.28835,49.334053,49.240364,49.368828,49.78892,0.0,10175.341,9734.456,4049.9045,3979.05,3498.0137,2993.135,2359.8245,2053.3193,1768.4338,1021.01154,785.2817,465.0802,494.82922,178.10959,11.03063,211.6572,-650.168,-1384.0708,-1418.3475,3859.9211,714.00836,227.65219,2537.926,1728.7346,1164.8474,-515.08606,-106.839966,61.58835,366.85013,216.2099,31.584606,-129.61082,177.56328,557.0958,0.6726923,0.6716421,0.4746994,0.4720581,0.51407325,0.52439415,0.51614213,0.5249881,0.52861667,0.5330077,0.51803064,0.40228024,0.52726114,0.5342252,0.5348628,0.52493364,0.4733018,0.4871666,0.47170258,0.52063745,0.5177613,0.5156874,0.5328551,0.5271616,0.53403974,0.5244298,0.5287599,0.4996998,0.458971,0.50557345,0.5337471,0.6727687,0.0,0.20789161,0.0011758085,1.3365868e-05,2.4984883e-08,1.7747793e-09,8.30821e-12,1.0350129e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.858159e-09,0.00023502664,0.013676926,5.359371e-06,7.538402e-10,8.0985385e-11,4.3504932e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.134415,58.146652,56.76293,55.33158,53.58891,53.247223,52.84414,52.450653,52.06186,51.6646,51.337593,50.328373,50.266182,50.116142,50.110825,52.670765,54.949425,57.21153,55.253872,53.05658,51.925224,53.30268,51.87266,50.91994,50.088364,49.941906,50.288345,49.334053,49.240364,49.368828,49.788918,0.0,10175.341,9734.457,4049.9048,3979.0503,3498.014,2993.1353,2359.8245,2053.3196,1768.434,1021.0116,785.2817,465.0802,494.82925,178.1096,11.030635,211.65721,-650.168,-1384.0708,-1418.3475,3859.9214,714.0084,227.6522,2537.9263,1728.7347,1164.8475,-515.08606,-106.83998,61.588356,366.8502,216.20992,31.584606,-129.61084,177.56331,557.0959,0.58959526,0.5887833,0.41858998,0.4859144,0.47065988,0.46911806,0.4867537,0.51461643,0.51374024,0.52543765,0.53111905,0.44196072,0.52680707,0.52412397,0.5238815,0.47016624,0.4194606,0.43499494,0.48318517,0.46908018,0.46908018,0.5282114,0.51291746,0.5286033,0.5239621,0.51534474,0.5127262,0.5298082,0.48081705,0.52922297,0.52396256,0.5896539,0.0,0.18188782,0.0023564356,2.9597995e-05,8.0960086e-07,7.27298e-09,1.425234e-09,3.168703e-14,1.6612327e-15,0.0,0.0,0.0,0.0,0.0,0.0,1.6153082e-07,0.0005587494,0.020242792,1.1772211e-05,9.440714e-09,9.440714e-09,7.638262e-13,3.3885087e-15,0.0,0.0,0.0,1.9840004e-15,0.0,0.0,0.0,0.0,0.0
68.86307,54.429405,52.593014,50.691433,48.31169,47.86771,47.370052,46.887524,46.410408,45.911118,45.495808,44.082546,44.359543,44.183067,44.172653,47.244667,50.331505,53.234528,50.615448,47.841652,46.05583,48.188713,46.413418,45.2355,44.10035,43.859035,44.495796,43.43391,43.302906,43.442616,43.961933,0.0,11789.438,11279.218,4718.6074,4638.6714,4138.9053,3447.7632,2644.2664,2292.4111,1975.1218,1155.1494,893.4735,557.81323,531.63745,194.42091,15.861912,233.5578,-765.9672,-1583.6382,-1619.0615,4481.316,809.7297,291.28137,2855.1272,1942.8787,1306.2474,-609.3339,-139.90584,86.01927,409.3559,229.04803,37.852318,-135.618,199.1033,593.97046,0.5895952,0.5887827,0.41811463,0.41463053,0.42018926,0.4643155,0.46776313,0.46681416,0.5157746,0.51020783,0.5207116,0.44302163,0.5107909,0.51450974,0.5098525,0.43297493,0.41581565,0.43499345,0.4143316,0.47285438,0.4687898,0.46615878,0.4735243,0.5096448,0.5170431,0.5259534,0.5204401,0.5204499,0.48201033,0.52087086,0.51843774,0.58965385,0.0,0.18188782,0.0023590256,5.639573e-05,3.878967e-07,4.2475786e-08,3.2589914e-10,7.941498e-11,2.5973844e-16,0.0,0.0,0.0,0.0,0.0,0.0,1.7420224e-07,0.00057511765,0.020242933,2.2399185e-05,1.6682424e-08,8.1809226e-10,3.7821625e-12,1.7905386e-12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.86307,54.4294,52.593014,50.69143,48.311687,47.86771,47.370052,46.887524,46.410408,45.911114,45.495804,44.082546,44.359543,44.183067,44.17265,47.244667,50.3315,53.234524,50.615444,47.84165,46.055824,48.18871,46.413414,45.2355,44.100346,43.859035,44.495792,43.43391,43.302902,43.44261,43.961933,0.0,11789.438,11279.219,4718.6074,4638.672,4138.906,3447.7632,2644.2666,2292.4114,1975.122,1155.1494,893.4736,557.81323,531.6375,194.42093,15.861917,233.55782,-765.9673,-1583.6382,-1619.0616,4481.3164,809.7297,291.28137,2855.1272,1942.8788,1306.2474,-609.3339,-139.90584,86.01928,409.35593,229.04805,37.852318,-135.61801,199.10333,593.9705,0.5088804,0.50783694,0.3651172,0.3970305,0.41308165,0.41193488,0.41192567,0.46930444,0.4639087,0.49612576,0.50995934,0.49153045,0.4659355,0.51156574,0.50567085,0.41298887,0.3621372,0.39645317,0.42418718,0.4121917,0.41177237,0.42030722,0.46628788,0.4666481,0.5108519,0.51131195,0.46376362,0.5186884,0.48744878,0.5223002,0.5087143,0.5089241,0.0,0.15697712,0.0063350126,0.00018845593,1.5715292e-06,4.4457454e-07,2.1830671e-07,6.5761806e-12,4.0270304e-14,0.0,0.0,0.0,2.8693556e-14,0.0,0.0,7.947615e-07,0.0026986804,0.039193466,6.828796e-05,8.00421e-07,3.3038148e-07,2.4280863e-10,3.6667387e-13,1.7720271e-14,0.0,0.0,6.737216e-14,0.0,0.0,0.0,0.0,0.0
68.502686,49.384163,46.94695,44.421764,41.24921,40.644,39.912945,39.190777,38.47377,37.725143,37.13256,35.21253,35.48891,35.330364,35.340405,39.98869,44.022243,47.815773,44.21669,40.194965,37.907745,40.97544,38.662754,36.988663,35.301434,35.029713,35.973778,34.329155,34.234493,34.433918,35.198578,0.0,13679.174,13127.915,5497.811,5406.352,4834.092,4075.5315,3254.5378,2850.016,2461.0034,1437.549,1082.5264,658.1875,651.061,183.49237,-15.554114,292.08957,-884.9922,-1829.7644,-1875.2032,5279.9185,989.5901,332.92142,3338.0479,2241.0825,1579.2742,-754.7318,-149.1654,85.58548,482.2115,290.07684,31.76116,-164.35092,245.36299,713.8365,0.5088804,0.50845295,0.3646096,0.35843688,0.3572414,0.36418295,0.41586298,0.40940455,0.42267326,0.46189618,0.5066683,0.50299484,0.46555787,0.46108428,0.45579493,0.3571619,0.36116388,0.3965633,0.35810393,0.36408964,0.4077807,0.4104312,0.40888786,0.46615162,0.46080172,0.4762467,0.41508195,0.50535506,0.47931993,0.50530994,0.46080172,0.50892407,0.0,0.15697712,0.006350728,0.00024663494,2.993922e-05,1.3275312e-05,1.15307195e-08,3.0516437e-10,1.1377459e-11,0.0,0.0,0.0,2.290019e-15,0.0,0.0,3.3378346e-06,0.0027164859,0.039190855,0.00011093269,1.647044e-05,1.0086196e-07,1.1150805e-09,1.340628e-11,4.131472e-16,0.0,0.0,4.0812544e-12,0.0,0.0,0.0,0.0,0.0
68.502686,49.38416,46.94695,44.421764,41.24921,40.644,39.912945,39.190777,38.47377,37.72514,37.132557,35.21253,35.488907,35.33036,35.340405,39.988686,44.022243,47.815773,44.216686,40.194965,37.90774,40.975437,38.66275,36.98866,35.30143,35.02971,35.973774,34.32915,34.23449,34.433914,35.198574,0.0,13679.175,13127.915,5497.811,5406.352,4834.092,4075.5317,3254.5378,2850.016,2461.0034,1437.549,1082.5264,658.1875,651.061,183.49239,-15.554111,292.08957,-884.99225,-1829.7644,-1875.2032,5279.9185,989.5901,332.92142,3338.048,2241.0825,1579.2743,-754.7318,-149.1654,85.58549,482.2115,290.07684,31.761162,-164.35094,245.363,713.8365,0.4385853,0.43815753,0.3218376,0.31583753,0.35789526,0.35623765,0.35582572,0.35850328,0.41142717,0.40685377,0.45841205,0.5165457,0.4069589,0.4339441,0.4068859,0.3572592,0.31584865,0.35884205,0.31791756,0.35644466,0.3560761,0.35509142,0.39828897,0.40714738,0.40930045,0.44970858,0.40927508,0.45787555,0.45449436,0.45816493,0.41617054,0.4386178,0.0,0.13487132,0.012503102,0.00080056884,1.7701539e-05,2.171691e-06,1.2850564e-06,1.1059682e-07,1.1532692e-11,2.2118878e-13,0.0,0.0,3.3095502e-13,9.390949e-15,7.80321e-15,1.04355095e-05,0.0063480167,0.051337827,0.0003682587,2.8677061e-06,2.0987347e-06,4.240544e-08,1.4210537e-10,4.946971e-13,4.8820736e-14,2.135929e-16,2.9013452e-12,0.0,0.0,0.0,4.2479333e-15,0.0
68.14845,44.804485,41.80851,38.70262,34.802692,34.061966,33.2058,32.3639,31.526558,30.638063,29.942165,27.725916,27.840431,27.642788,27.688066,33.5328,38.555252,42.971485,38.57302,33.39284,30.550547,34.733517,32.020298,29.965727,28.025434,27.505377,28.652174,26.642538,26.452873,26.691605,27.670666,0.0,15341.058,14622.479,6146.0254,6045.6436,5404.067,4545.352,3544.33,3096.1335,2676.0557,1576.8435,1180.6619,711.2048,729.63617,206.68376,-35.074406,330.54202,-996.22687,-1986.2642,-2039.8981,5841.6045,1134.5256,374.36246,3657.7437,2442.9446,1763.9352,-813.88745,-211.78575,64.25056,535.8854,323.23373,46.223213,-181.1167,280.394,816.33997,0.4385853,0.4381294,0.32175288,0.31003585,0.3082138,0.30817923,0.33346003,0.35420918,0.35378927,0.36984766,0.40464926,0.51057076,0.35383263,0.4146808,0.41021287,0.3082333,0.31570262,0.35879692,0.3094977,0.3083433,0.30989483,0.36066896,0.35431302,0.35596845,0.4078265,0.42304352,0.3529718,0.4038086,0.43149132,0.40876022,0.40819326,0.4386178,0.0,0.1348713,0.012508249,0.0008350049,3.4331337e-05,2.673538e-05,1.4053032e-06,7.4146964e-09,3.955063e-09,4.8138826e-11,2.3887282e-16,0.0,3.0097862e-09,2.2169764e-14,1.157934e-14,3.016747e-05,0.0063534975,0.051342066,0.00039840216,4.6807185e-05,3.4186087e-05,3.836391e-08,5.9192873e-09,1.6876543e-10,1.913089e-14,7.908566e-16,3.1211989e-10,0.0,3.0572635e-17,1.81614e-16,3.7366846e-15,0.0
68.14845,44.804485,41.80851,38.70262,34.802692,34.061962,33.2058,32.3639,31.526556,30.638062,29.942165,27.725916,27.84043,27.642786,27.688065,33.5328,38.55525,42.971485,38.57302,33.392838,30.550547,34.733517,32.020298,29.965725,28.025433,27.505375,28.652172,26.642536,26.452871,26.691603,27.670664,0.0,15341.058,14622.479,6146.0254,6045.6436,5404.067,4545.352,3544.33,3096.1335,2676.0557,1576.8436,1180.6619,711.2048,729.63617,206.68378,-35.0744,330.54202,-996.2269,-1986.2643,-2039.8982,5841.6045,1134.5258,374.3625,3657.7437,2442.9446,1763.9352,-813.88745,-211.78575,64.25056,535.8854,323.23376,46.223217,-181.1167,280.39404,816.33997,0.39107692,0.39072987,0.2917513,0.27797166,0.30970764,0.30850717,0.30710307,0.306912,0.32288614,0.35169092,0.36180085,0.49745768,0.35229284,0.36408243,0.3521793,0.30949506,0.2842541,0.3278401,0.27783677,0.30811858,0.3076875,0.30636966,0.30636966,0.3530991,0.3513473,0.36278814,0.32550043,0.39037138,0.4240376,0.39684334,0.3509877,0.39110273,0.0,0.12108611,0.01695279,0.0018898362,8.772369e-05,3.1902317e-05,3.7042105e-06,2.4046287e-06,6.061768e-08,6.3760893e-12,8.801544e-13,0.0,8.2857443e-10,4.910442e-12,7.885451e-12,5.8586284e-05,0.009197021,0.05486548,0.0010527031,2.5200732e-05,1.3612778e-05,1.0515348e-07,1.0515348e-07,1.436402e-11,3.6226135e-12,1.419768e-12,2.8646117e-08,2.7991222e-15,1.0000498e-15,4.567213e-15,1.6020855e-12,0.0
67.66928,38.127815,34.371452,30.478354,25.505758,24.55504,23.455645,22.393864,21.327106,20.305025,19.54325,17.123625,16.500772,16.241991,16.24679,23.944149,29.795921,35.685043,30.313747,24.059292,20.492113,25.244572,21.705053,18.976849,16.35629,15.837404,17.419266,14.747542,14.527891,14.825,15.959617,0.0,17371.082,16604.873,6944.387,6829.948,6161.698,5201.1,4056.6846,3509.4102,3049.8452,1700.7284,1239.7554,745.732,843.9307,239.06084,-10.439005,383.5245,-1081.9225,-2320.228,-2382.0571,6600.896,1256.0499,423.21616,4249.7725,2820.0483,2055.8025,-957.2889,-211.52788,99.331474,614.04205,376.95996,50.03599,-203.82532,303.63187,946.293,0.3910769,0.39071172,0.29169875,0.27693674,0.27452725,0.27432454,0.27726227,0.30539846,0.3051644,0.30510572,0.35049322,0.45079938,0.30512604,0.32656795,0.30479544,0.27435374,0.28416044,0.3278107,0.27601328,0.2742531,0.2742531,0.3021802,0.30576852,0.30452916,0.30677298,0.33761474,0.30575696,0.3499163,0.3801052,0.3499143,0.30796096,0.3911027,0.0,0.12108611,0.016956884,0.0019279922,0.00015460548,9.788215e-05,3.5174926e-05,2.7664686e-07,1.614038e-08,1.2222645e-08,6.129707e-14,0.0,1.358034e-08,8.645135e-10,1.3804935e-09,0.000109405344,0.009202127,0.05486824,0.0010696505,2.5521638e-05,2.5521638e-05,6.4921556e-07,2.5928156e-08,8.672115e-10,4.657051e-10,3.9766978e-11,2.4970197e-08,1.0799071e-14,3.7762647e-15,1.0888506e-14,2.5428654e-10,0.0
