pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.66928,38.127815,34.371452,30.478352,25.505756,24.555038,23.455643,22.393862,21.327105,20.305023,19.543247,17.123625,16.500772,16.241991,16.24679,23.944147,29.795921,35.68504,30.313747,24.05929,20.492113,25.24457,21.705053,18.976847,16.356289,15.837403,17.419264,14.747541,14.52789,14.824999,15.959616,0.0,17371.082,16604.873,6944.387,6829.948,6161.698,5201.1,4056.6846,3509.4102,3049.8452,1700.7284,1239.7554,745.732,843.9308,239.06084,-10.439004,383.5245,-1081.9225,-2320.228,-2382.0571,6600.896,1256.0499,423.21616,4249.7725,2820.0483,2055.8025,-957.28894,-211.52788,99.331474,614.04205,376.95996,50.03599,-203.82532,303.6319,946.293,0.34537742,0.34510404,0.2637698,0.24731305,0.27126786,0.27455577,0.27342135,0.27313957,0.27317727,0.30010274,0.30349573,0.39730877,0.28299698,0.30739155,0.30539146,0.27542973,0.25672653,0.299919,0.24593516,0.27465367,0.27364275,0.2732033,0.2728243,0.29316738,0.30419773,0.30784455,0.27276716,0.30277082,0.3400935,0.30288896,0.3041879,0.34539756,0.0,0.106630094,0.021060275,0.0037139775,0.00028012058,0.00012366682,1.8735058e-05,1.1685404e-05,6.7199594e-06,1.8481247e-09,9.5206405e-11,0.0,1.1440943e-06,8.5724074e-11,3.6176365e-10,0.00017969673,0.013746232,0.05906581,0.0021799307,8.275164e-05,1.8028804e-05,2.8177158e-06,1.1679991e-06,2.8040066e-08,2.425353e-10,1.3264799e-10,9.369392e-07,1.0327172e-11,8.956039e-12,1.4952328e-11,2.2932606e-10,0.0
67.122536,30.477255,25.77554,20.899769,14.734973,13.550252,12.21976,10.904688,9.5817375,8.235247,7.14726,4.0736856,4.0569477,3.842393,3.9170825,13.631155,20.79912,27.642845,20.75594,13.405873,8.882402,14.853453,10.670171,7.6629086,4.6032286,3.709378,6.135191,3.207231,2.6864917,3.0860367,4.585927,0.0,19464.504,18653.828,7839.235,7712.5337,6919.8647,5857.2754,4496.881,3939.162,3425.7212,1973.6826,1502.8629,848.5591,907.8235,216.05223,-45.957912,434.87152,-1207.1768,-2516.278,-2581.2039,7427.055,1370.4362,481.12418,4613.766,3086.3337,2166.7979,-1040.8125,-283.72772,68.8602,650.9349,396.06943,79.74528,-239.1793,353.01712,956.3658,0.34537742,0.3450933,0.26374096,0.24690424,0.24319082,0.24289232,0.24263196,0.2581339,0.27171186,0.2716138,0.2908916,0.34615996,0.27166393,0.27475008,0.2710673,0.24291462,0.25667688,0.29990184,0.2453655,0.24271725,0.24251321,0.24298523,0.27434105,0.27158538,0.2714965,0.2814111,0.2716414,0.29617563,0.32959288,0.29867822,0.27148965,0.34539756,0.0,0.106630094,0.02106392,0.00372546,0.00041069408,0.00027726832,0.00014478572,3.8825456e-06,1.14140754e-07,7.987658e-08,6.12457e-11,0.0,9.758193e-08,6.265562e-08,7.902031e-09,0.00026195156,0.013750297,0.059067443,0.002192515,0.00015974467,0.00010059435,1.0043756e-05,4.0799046e-07,5.8902028e-08,4.5453703e-08,2.6017728e-08,7.115421e-08,3.5473013e-11,7.5479935e-12,2.5507327e-11,4.441327e-08,0.0
67.122536,30.477255,25.77554,20.899767,14.734972,13.550251,12.219759,10.904687,9.581737,8.235247,7.147259,4.073685,4.056947,3.8423924,3.9170818,13.631154,20.799118,27.642845,20.75594,13.405872,8.882401,14.853452,10.67017,7.662908,4.603228,3.7093773,6.13519,3.2072303,2.686491,3.086036,4.5859265,0.0,19464.504,18653.828,7839.235,7712.5337,6919.8647,5857.2754,4496.881,3939.1624,3425.7212,1973.6826,1502.8629,848.5591,907.8235,216.05223,-45.957912,434.87152,-1207.1768,-2516.2783,-2581.2039,7427.055,1370.4362,481.12418,4613.766,3086.3337,2166.7979,-1040.8125,-283.72772,68.8602,650.9349,396.06943,79.74528,-239.1793,353.01712,956.3658,0.30823374,0.30801454,0.24086107,0.2232283,0.23238799,0.24041988,0.2423695,0.24173516,0.24148013,0.24628341,0.26983997,0.3243153,0.24181154,0.27948177,0.25165245,0.23871468,0.23318689,0.2726288,0.22126104,0.24215078,0.24219222,0.24189538,0.24146,0.24195091,0.26316354,0.2707302,0.24133752,0.2697367,0.30113778,0.26982298,0.26684144,0.30824977,0.0,0.09491773,0.02426732,0.005881289,0.00073538825,0.00037195795,9.3900664e-05,3.9548602e-05,1.7522318e-05,1.4324769e-06,4.001409e-10,0.0,9.385738e-06,3.0535225e-09,2.9368104e-08,0.0004482762,0.016281039,0.057679545,0.0039254716,0.00026250564,0.00016936283,1.6895245e-05,7.2545745e-06,2.1315188e-06,9.09726e-09,1.4146314e-09,5.3400327e-06,9.007153e-11,1.3665823e-10,1.8274365e-10,4.960456e-09,0.0
66.82343,26.993475,21.969313,16.772356,10.247245,9.043804,7.7162867,6.424574,5.161466,3.873245,2.876511,0.06825043,0.1451523,0.03871901,0.09322686,7.970095,15.785929,23.719454,16.31835,7.038656,1.6523455,10.082725,5.6664076,2.9852347,0.20051731,0.017507749,2.176315,0.07115727,0.007969715,0.048381045,0.4011748,0.0,20532.105,19512.37,8125.0938,7982.8306,7135.394,5907.069,4491.449,3901.2258,3341.1592,1927.0956,1433.4316,808.1879,861.7087,147.96642,-38.769855,388.32837,-1264.9172,-2725.2705,-2790.1897,7812.0464,1554.2657,528.6844,4752.5947,3178.0093,2036.5895,-989.21576,-120.49923,39.933506,617.4703,331.4409,25.533514,-69.41176,161.5891,870.3286,0.30823374,0.308008,0.24084441,0.22310348,0.21790834,0.21751092,0.21698828,0.2179887,0.23793383,0.24010082,0.24015087,0.2978582,0.24013714,0.244966,0.2398804,0.21752232,0.23315707,0.27261814,0.22117804,0.21723215,0.21696183,0.21629559,0.23177758,0.24017139,0.24012956,0.24563003,0.2402153,0.2400164,0.26708674,0.24228682,0.24012327,0.30824977,0.0,0.09491773,0.024269234,0.0058866222,0.000887348,0.000629432,0.00032687953,0.00015761967,2.056791e-06,2.5174833e-07,1.9200357e-07,0.0,2.8604515e-07,1.8037233e-07,1.4201386e-07,0.00061693386,0.01628396,0.057680517,0.0039290157,0.00039442626,0.00026326897,3.845775e-05,4.9477158e-06,4.300146e-07,3.239127e-07,2.1530269e-07,5.159181e-07,2.667986e-07,2.4406473e-08,6.500797e-08,3.0225945e-07,0.0
66.82343,26.993475,21.969313,16.772356,10.247245,9.043804,7.7162867,6.424574,5.161466,3.873245,2.876511,0.06825043,0.1451523,0.03871901,0.09322686,7.970095,15.785929,23.719454,16.31835,7.038656,1.6523455,10.082725,5.6664076,2.9852347,0.20051731,0.017507747,2.176315,0.07115727,0.007969713,0.048381023,0.4011748,0.0,20532.105,19512.37,8125.0938,7982.8306,7135.394,5907.069,4491.449,3901.2258,3341.1592,1927.0956,1433.4316,808.1879,861.7087,147.96642,-38.769855,388.32837,-1264.9172,-2725.2705,-2790.1897,7812.0464,1554.2657,528.6844,4752.5947,3178.0093,2036.5895,-989.21576,-120.49923,39.933506,617.4703,331.4409,25.533514,-69.411766,161.5891,870.3286,0.2922074,0.29201287,0.22997154,0.21209925,0.2111351,0.2151514,0.21651764,0.21566135,0.2157108,0.2157516,0.23851213,0.2665573,0.21574153,0.23855874,0.21839483,0.21359792,0.22326034,0.26150742,0.2105195,0.21489848,0.21629952,0.21627949,0.21584003,0.21549,0.22471316,0.24110499,0.2156581,0.23852073,0.25397786,0.23861356,0.23042259,0.2922218,0.0,0.09074137,0.025461406,0.006823181,0.0010996407,0.0005195643,0.00017923892,1.2915664e-05,9.968423e-06,7.5379085e-06,1.8927968e-09,5.7310304e-15,8.138005e-06,5.1296336e-09,2.2374104e-06,0.00079192396,0.018461581,0.058638457,0.0051934235,0.00061979156,0.00025480628,4.5458914e-05,2.0598502e-05,7.5730113e-06,1.6605088e-07,1.5784907e-09,1.4484612e-05,1.5868686e-09,1.1073835e-09,1.5578525e-09,7.516368e-08,0.0
66.76351,25.664402,20.490408,15.126358,8.5545225,7.306648,6.019891,4.831769,3.7106266,2.5058057,1.6645317,0.032445006,0.065080084,0.018318146,0.071407154,6.7096577,14.081895,22.274271,14.847509,5.198148,0.0762841,8.902174,4.9604883,2.4972425,0.08466876,0.007452608,1.3041744,0.029444497,0.0016686338,0.00942838,0.08839119,0.0,20740.348,19845.66,8255.045,8120.4106,7162.937,6023.854,4416.4507,3729.0483,3132.841,1858.694,1308.0176,602.9033,725.28815,94.90709,-38.221634,354.06284,-1225.6323,-2772.9277,-2843.1914,7867.894,1587.3973,514.5069,4631.821,2988.7737,1945.4672,-915.4854,-75.61832,36.453583,604.3459,252.79448,16.381945,-28.475395,72.00905,837.95087,0.2922074,0.29200283,0.22994679,0.21199447,0.20621611,0.20586036,0.20473398,0.2049972,0.21338378,0.21462236,0.21453218,0.25492826,0.21467088,0.21914612,0.21418239,0.20585546,0.22321932,0.26149127,0.21039768,0.2056489,0.20528923,0.20446105,0.20818144,0.21457075,0.21453884,0.2200871,0.21431994,0.21764146,0.25239718,0.23712689,0.21453187,0.2922218,0.0,0.09074137,0.025464715,0.0068294355,0.0011734886,0.00089200726,0.00016566468,0.00013073433,4.002016e-06,8.2516067e-07,5.2687074e-07,1.8125376e-15,9.875916e-07,4.667756e-07,9.573844e-08,0.00089140324,0.018466301,0.058639955,0.005202586,0.0007144703,0.0004956476,6.829089e-05,1.2766176e-05,5.7939917e-07,4.7994206e-07,2.6241864e-07,1.6577529e-06,2.9667095e-07,6.901675e-12,9.460998e-12,4.467081e-07,0.0
66.76351,25.664402,20.490408,15.126358,8.5545225,7.306648,6.019891,4.831769,3.7106266,2.5058057,1.6645317,0.032445006,0.065080084,0.018318146,0.071407154,6.7096577,14.081895,22.274271,14.847509,5.198148,0.0762841,8.902174,4.9604883,2.4972425,0.08466876,0.007452608,1.3041744,0.029444497,0.0016686338,0.00942838,0.08839119,0.0,20740.348,19845.66,8255.045,8120.4106,7162.937,6023.854,4416.4507,3729.0483,3132.841,1858.694,1308.0176,602.9033,725.28815,94.90709,-38.221634,354.06284,-1225.6323,-2772.9277,-2843.1914,7867.894,1587.3973,514.5069,4631.821,2988.7737,1945.4672,-915.4854,-75.61832,36.453583,604.3459,252.79448,16.381945,-28.475395,72.00905,837.95087,0.28927368,0.28907785,0.22858724,0.21075968,0.20560296,0.20559204,0.20513837,0.20395963,0.20376658,0.203635,0.21317312,0.2355889,0.20365703,0.21503048,0.20720512,0.20560585,0.22200555,0.25976264,0.20906985,0.2056375,0.20527557,0.2043404,0.20390214,0.20357248,0.20681606,0.22067827,0.20372994,0.21302798,0.25485703,0.21947487,0.20899755,0.2892878,0.0,0.08921745,0.025582347,0.007043025,0.0012209736,0.00092638104,0.0004842071,3.9749102e-05,2.442856e-05,1.4361393e-05,6.5488024e-09,6.3569945e-14,1.6039148e-05,4.957119e-09,1.3451172e-07,0.000836057,0.01872885,0.058373857,0.005314057,0.00074529165,0.0005123856,6.196435e-05,2.8408385e-05,1.0209333e-05,8.2607664e-07,4.488725e-09,2.0606944e-05,4.294835e-09,1.5416933e-13,1.7934568e-10,3.1933493e-07,0.0
66.61624,24.31491,19.067017,13.64275,7.046716,5.842272,4.614685,3.482355,2.4424627,1.302138,0.62090796,0.01110809,0.03151839,0.007708231,0.033617377,4.328305,12.027492,20.709326,13.530575,3.8593972,0.05458847,7.81964,4.167712,2.0882187,0.057662692,0.003655288,1.2050087,0.029834017,0.0015143738,0.0076195924,0.07830993,0.0,21244.705,20157.037,8318.502,8169.507,7177.1655,5909.7295,4305.6064,3633.4514,3008.1309,1804.2892,1167.1588,354.3121,580.15967,65.92058,-25.946865,279.87402,-1254.6887,-2861.1877,-2939.3745,7855.0986,1589.3341,438.2131,4532.305,2868.0596,1775.4562,-834.1175,-62.344208,24.206545,560.7685,241.93495,16.554344,-25.017002,67.832115,759.9059,0.28927368,0.2890745,0.228579,0.21072541,0.20480318,0.20403889,0.2032339,0.20319831,0.20307119,0.20284735,0.20267734,0.23412107,0.20293577,0.20575897,0.20266317,0.20432101,0.22199212,0.25975725,0.20902781,0.2042265,0.20384483,0.20290579,0.20301068,0.20288345,0.20272355,0.2059645,0.20294349,0.21170071,0.23427765,0.21176916,0.2026909,0.2892878,0.0,0.08921745,0.025583329,0.0070450427,0.0012340889,0.0006562126,0.00013812822,7.860325e-05,4.2088366e-05,2.0096766e-05,6.3159323e-06,4.0391558e-16,2.5446785e-05,3.541319e-06,2.3597501e-07,0.0008529411,0.018730406,0.05837432,0.005316204,0.0007612624,0.0005238121,6.451527e-05,2.9260984e-05,9.888934e-06,4.4799676e-06,1.0993232e-06,2.1035157e-05,3.8646482e-11,7.970319e-12,4.7094544e-11,4.000852e-06,0.0
66.61624,24.31491,19.067017,13.64275,7.046716,5.842272,4.614685,3.482355,2.4424627,1.302138,0.62090796,0.01110809,0.03151839,0.007708231,0.033617377,4.328305,12.027492,20.709326,13.530575,3.8593972,0.05458847,7.81964,4.167712,2.0882187,0.057662692,0.003655288,1.2050087,0.029834017,0.0015143738,0.0076195924,0.07830993,0.0,21244.705,20157.037,8318.502,8169.507,7177.1655,5909.7295,4305.6064,3633.4514,3008.1309,1804.2892,1167.1588,354.3121,580.15967,65.92058,-25.946865,279.87402,-1254.6887,-2861.1877,-2939.3745,7855.0986,1589.3341,438.2131,4532.305,2868.0596,1775.4562,-834.1175,-62.344208,24.206545,560.7685,241.93495,16.554344,-25.017002,67.832115,759.9059,0.28240654,0.2822199,0.22345133,0.20558266,0.20122182,0.20276985,0.20301653,0.20229782,0.20216769,0.20197318,0.20167261,0.21719138,0.20202743,0.20409529,0.20190126,0.20218062,0.21792349,0.2546202,0.2037551,0.20255749,0.20287636,0.20284186,0.20240633,0.20197913,0.20179231,0.20406832,0.20221312,0.20156965,0.23011975,0.21044973,0.20175868,0.28242,0.0,0.08783925,0.026012633,0.007407419,0.0013209927,0.0006728489,0.00038232043,1.7583034e-05,1.25857905e-05,7.0954743e-06,2.3614036e-06,7.541547e-15,8.116104e-06,1.122804e-06,8.741973e-07,0.0009831142,0.020258542,0.058799893,0.0055306107,0.0007804616,0.0005063631,5.8517762e-05,2.6278538e-05,8.4950025e-06,3.7028965e-06,8.348643e-07,1.8426561e-05,2.4093324e-06,2.6017356e-13,4.323366e-13,3.2832409e-06,0.0
66.55244,23.314322,17.829786,12.159303,5.497482,4.307517,3.2033443,2.248538,1.419338,0.5607947,0.13110378,0.0021828078,0.01739163,0.0037817203,0.022335567,2.5675242,10.417998,19.529625,12.349353,2.421999,0.023012562,6.765496,3.3100011,1.5978544,0.036801673,0.0022074622,0.7482072,0.014645512,0.00057810964,0.00462139,0.0534706,0.0,21460.09,20396.854,8518.983,8367.692,7215.73,5871.26,4066.1946,3313.8389,2661.9707,1547.9169,910.0481,153.10477,432.92395,48.737324,-21.666103,210.99791,-1267.9414,-2936.818,-3017.337,7925.868,1611.9292,341.60898,4477.568,2783.7021,1598.5588,-723.7116,-49.01641,19.52742,532.83014,187.5806,11.345751,-20.026295,55.56111,659.1395,0.28240654,0.28221512,0.22343957,0.20553343,0.19939037,0.1985678,0.1981382,0.19789433,0.20124038,0.20112416,0.20078522,0.2092204,0.20116869,0.20049225,0.2006425,0.19899005,0.21790485,0.25461254,0.20369321,0.19876188,0.19833396,0.1973938,0.19994086,0.2011747,0.20103474,0.20309108,0.20124026,0.20063995,0.22868599,0.20913853,0.20099275,0.28242,0.0,0.08783925,0.026014093,0.007410516,0.0013534616,0.00071194395,0.00039368536,0.00020832862,3.0955034e-06,2.3061525e-06,9.785972e-07,4.4575316e-15,2.5472832e-06,4.6676925e-07,9.4093435e-09,0.0010318236,0.020260805,0.058800563,0.005533967,0.0008266716,0.0005422139,6.667139e-05,1.0247198e-05,1.5432009e-06,1.0783218e-06,3.4977876e-07,1.9145114e-06,5.817253e-07,2.43922e-15,4.0533097e-15,9.867538e-07,0.0
66.55244,23.314322,17.829786,12.159303,5.497482,4.307517,3.2033443,2.248538,1.419338,0.5607947,0.13110378,0.0021828078,0.01739163,0.0037817203,0.022335567,2.5675242,10.417998,19.529625,12.349353,2.421999,0.023012562,6.765496,3.3100011,1.5978544,0.036801673,0.0022074622,0.7482072,0.014645512,0.00057810964,0.00462139,0.0534706,0.0,21460.09,20396.854,8518.983,8367.692,7215.73,5871.26,4066.1946,3313.8389,2661.9707,1547.9169,910.0481,153.10477,432.92395,48.737324,-21.666103,210.99791,-1267.9414,-2936.818,-3017.337,7925.868,1611.9292,341.60898,4477.568,2783.7021,1598.5588,-723.7116,-49.01641,19.52742,532.83014,187.5806,11.345751,-20.026295,55.56111,659.1395,0.27957228,0.27938786,0.22196762,0.20406598,0.19831307,0.19828036,0.19756351,0.1971552,0.19688714,0.19677623,0.19958085,0.20791686,0.19678076,0.19931722,0.19992618,0.19839914,0.21721242,0.2529379,0.20208082,0.19836591,0.19807114,0.19732401,0.19686444,0.19656715,0.19966678,0.201124,0.1966758,0.19942316,0.22547752,0.19928595,0.19967288,0.27958548,0.0,0.08680649,0.026400095,0.007768201,0.0014419504,0.0010429453,0.0001281196,6.97086e-05,3.0466677e-05,1.2943008e-05,7.9988034e-08,0.0,1.36654435e-05,5.6302863e-08,2.5758715e-09,0.0011158744,0.021461338,0.058979124,0.0057352935,0.00086656836,0.00052495464,6.31017e-05,2.7985287e-05,9.290815e-06,3.1828442e-08,1.2922477e-08,1.9488949e-05,7.2187576e-09,0.0,6.230212e-09,2.875398e-08,0.0
66.50906,23.12524,17.888212,12.505551,5.854675,4.666059,3.4705215,2.3973649,1.5132788,0.59493345,0.117358685,0.0014210868,0.01987627,0.003642513,0.0065033482,0.9735081,8.661737,18.874352,12.288125,2.158817,0.027024217,6.7999263,3.4394183,1.67385,0.03300748,0.0013040834,0.6047427,0.011943484,0.0006195394,0.004606273,0.05419591,0.0,21605.441,20433.94,8309.197,8135.612,7209.326,5867.665,4244.5415,3529.6614,2755.7073,1605.233,963.4748,144.57631,447.9515,53.6047,-7.8952837,125.12353,-1253.7241,-3123.396,-3212.654,7875.833,1629.5532,320.50793,4435.9854,2742.1196,1625.3002,-743.456,-46.76042,9.402111,541.2788,167.19614,10.091613,-19.874578,56.01427,676.2958,0.27957228,0.27938497,0.22196077,0.20403782,0.19765532,0.19723496,0.19600342,0.1959534,0.1958795,0.19576815,0.19693504,0.20662142,0.1957836,0.19808652,0.19751102,0.19725884,0.21720137,0.25293332,0.20204347,0.1969848,0.19645481,0.1955294,0.1957753,0.19575344,0.19569811,0.19821145,0.19575077,0.19818065,0.21869908,0.19805962,0.195691,0.27958548,0.0,0.08680649,0.026400972,0.0077700643,0.0014545807,0.0011025309,0.00019509738,0.00011952056,5.7376692e-05,2.3276134e-05,4.5398384e-08,0.0,2.5527836e-05,6.321954e-10,1.3457606e-09,0.0011353706,0.021462692,0.058979522,0.005737374,0.00088503555,0.00052977045,6.716538e-05,2.9544794e-05,8.822117e-06,3.5250255e-06,2.0058408e-09,2.0302132e-05,8.0916863e-11,4.266115e-11,8.004714e-11,3.1108327e-06,0.0
66.50906,23.12524,17.888212,12.505551,5.854675,4.666059,3.4705215,2.3973649,1.5132788,0.59493345,0.117358685,0.0014210868,0.01987627,0.003642513,0.0065033482,0.9735081,8.661737,18.874352,12.288125,2.158817,0.027024217,6.7999263,3.4394183,1.67385,0.03300748,0.0013040834,0.6047427,0.011943484,0.0006195394,0.004606273,0.05419591,0.0,21605.441,20433.94,8309.197,8135.612,7209.326,5867.665,4244.5415,3529.6614,2755.7073,1605.233,963.4748,144.57631,447.9515,53.6047,-7.8952837,125.12353,-1253.7241,-3123.396,-3212.654,7875.833,1629.5532,320.50793,4435.9854,2742.1196,1625.3002,-743.456,-46.76042,9.402111,541.2788,167.19614,10.091613,-19.874578,56.01427,676.2958,0.27769154,0.27750832,0.21996929,0.20211421,0.1963938,0.196298,0.19613269,0.19545342,0.19502841,0.1947744,0.19455709,0.20533407,0.19479652,0.19689105,0.19388488,0.19645655,0.21830527,0.25279942,0.2003384,0.19627275,0.19606169,0.19548193,0.19505933,0.19471458,0.1945979,0.19486181,0.19490735,0.19694588,0.21590577,0.19682561,0.1945839,0.27770457,0.0,0.08664894,0.026121663,0.007546286,0.0014179611,0.0010203843,0.0005629381,0.00019674169,6.436511e-05,2.0329306e-05,3.9437377e-06,0.0,2.2454426e-05,9.089746e-12,1.7184833e-10,0.0012426681,0.024423365,0.060653433,0.005726779,0.0008953049,0.0005238379,6.39878e-05,2.8185812e-05,8.631553e-06,3.5372757e-06,7.5443637e-07,1.979738e-05,9.257633e-13,5.652275e-13,9.176428e-13,3.116588e-06,0.0
66.492836,22.56132,17.147154,11.593261,4.985142,3.8316283,2.7752619,1.8591985,1.1194855,0.36448216,0.063503936,0.0007328198,0.013467799,0.0024945908,0.011914337,1.7310642,9.101747,18.608486,11.598152,1.5614059,0.015696203,6.18685,2.8452485,1.3539826,0.035741918,0.001875176,0.4963152,0.008509721,0.00036732716,0.0030607812,0.036004182,0.0,21659.615,20572.826,8459.789,8274.351,7184.263,5773.4556,3970.1675,3240.5427,2502.785,1444.1453,750.88873,103.804886,380.90146,43.387444,-15.025204,170.71283,-1225.4927,-3004.9102,-3088.9922,7925.165,1621.4958,269.4335,4402.316,2733.7788,1483.6753,-660.5723,-48.457134,13.4128475,517.0066,150.49185,8.445281,-16.081966,44.914875,605.0663,0.27769154,0.27750584,0.21996321,0.20208822,0.19589375,0.19548275,0.19423361,0.19416018,0.19405924,0.19390315,0.19359256,0.20405474,0.19392791,0.19373281,0.19310668,0.1956611,0.21829641,0.25279558,0.20030609,0.19528712,0.194717,0.19379516,0.19395293,0.1939074,0.19377026,0.19383174,0.19393344,0.1934567,0.21455045,0.19559929,0.19373582,0.27770457,0.0,0.08664894,0.026122434,0.007547972,0.0014277071,0.0010847849,0.00019734341,0.00012472342,6.146691e-05,2.5779378e-05,6.125952e-06,0.0,2.8173326e-05,3.1294323e-06,2.1232712e-11,0.0012566642,0.024424456,0.060653754,0.005728604,0.00090890843,0.00053103175,6.5900276e-05,2.8839688e-05,8.750034e-06,3.5590042e-06,7.516655e-07,2.0222335e-05,1.8856491e-06,6.901486e-15,1.0736355e-14,3.1341876e-06,0.0
66.492836,22.56132,17.147154,11.593261,4.985142,3.8316283,2.7752619,1.8591985,1.1194855,0.36448216,0.063503936,0.0007328198,0.013467799,0.0024945908,0.011914337,1.7310642,9.101747,18.608486,11.598152,1.5614059,0.015696203,6.18685,2.8452485,1.3539826,0.035741918,0.001875176,0.4963152,0.008509721,0.00036732716,0.0030607812,0.036004182,0.0,21659.615,20572.826,8459.789,8274.351,7184.263,5773.4556,3970.1675,3240.5427,2502.785,1444.1453,750.88873,103.804886,380.90146,43.387444,-15.025204,170.71283,-1225.4927,-3004.9102,-3088.9922,7925.165,1621.4958,269.4335,4402.316,2733.7788,1483.6753,-660.5723,-48.457134,13.4128475,517.0066,150.49185,8.445281,-16.081966,44.914875,605.0663,0.27699703,0.27681562,0.2200196,0.20216368,0.19595341,0.19555637,0.19430368,0.19363853,0.19321191,0.19294369,0.19259004,0.20278338,0.1929621,0.1928954,0.19226211,0.19556478,0.21638118,0.25131452,0.20028284,0.19537428,0.19479899,0.19375399,0.19332185,0.19292563,0.19276944,0.19290945,0.19314615,0.19240947,0.21363226,0.19438061,0.19274157,0.27700996,0.0,0.086063966,0.02631694,0.0077354326,0.0014481719,0.0010959232,0.0002531641,9.541084e-05,3.398263e-05,1.1536347e-05,2.1294768e-06,0.0,1.2269414e-05,9.1131665e-07,1.2410589e-10,0.0011191766,0.022548726,0.05923559,0.005808893,0.00091292884,0.0005481382,6.338047e-05,2.7897626e-05,8.029137e-06,3.0721053e-06,6.3505934e-07,1.9022327e-05,1.6327971e-06,0.0,0.0,2.704806e-06,0.0
66.495674,22.569267,17.324345,11.942831,5.425646,4.3002625,3.1878126,2.1890643,1.3414568,0.49693838,0.0866882,0.0010149146,0.014269504,0.0016203787,0.0020284567,0.26442498,7.704956,18.205864,11.71925,1.9912984,0.024363855,6.32917,2.99201,1.4388858,0.032313533,0.0011528775,0.58779985,0.009843796,0.00039595267,0.0029975313,0.035414208,0.0,21650.15,20571.535,8315.957,8134.6763,7130.7124,5697.0,4082.6248,3395.3345,2693.7173,1534.2118,887.5794,122.788635,420.30164,46.84831,-2.7586677,61.86847,-1231.7499,-3170.6995,-3258.2925,7880.8945,1594.3651,306.87717,4392.985,2731.8162,1516.5952,-684.11566,-46.32647,3.5932686,519.4953,164.92245,9.151342,-15.783401,44.525677,625.95233,0.27699703,0.27681303,0.22001337,0.20213747,0.19578546,0.19536464,0.19416884,0.19367819,0.19242777,0.1922121,0.19170268,0.20151994,0.192236,0.19186485,0.19106422,0.19536963,0.21637145,0.25131044,0.20024897,0.19515705,0.19453819,0.19365287,0.1932157,0.19248642,0.19211005,0.19197953,0.19238503,0.19129314,0.21227565,0.1912285,0.19205205,0.27700996,0.0,0.086063966,0.026317742,0.0077371714,0.0014518056,0.001099293,0.00025379492,9.888911e-05,4.2912534e-06,2.5240856e-06,6.6738204e-07,0.0,2.6501891e-06,2.8969177e-07,1.5666707e-12,0.0011225666,0.022549927,0.059235945,0.0058108163,0.00091611233,0.00051219045,6.4269465e-05,2.8178692e-05,8.074384e-06,3.07742e-06,6.3264025e-07,2.1314015e-06,8.827709e-08,0.0,1.6702667e-07,2.7086057e-06,0.0
66.495674,22.569267,17.324345,11.942831,5.425646,4.3002625,3.1878126,2.1890643,1.3414568,0.49693838,0.0866882,0.0010149146,0.014269504,0.0016203787,0.0020284567,0.26442498,7.704956,18.205864,11.71925,1.9912984,0.024363855,6.32917,2.99201,1.4388858,0.032313533,0.0011528775,0.58779985,0.009843796,0.00039595267,0.0029975313,0.035414208,0.0,21650.15,20571.535,8315.957,8134.6763,7130.7124,5697.0,4082.6248,3395.3345,2693.7173,1534.2118,887.5794,122.788635,420.30164,46.84831,-2.7586677,61.86847,-1231.7499,-3170.6995,-3258.2925,7880.8945,1594.3651,306.87717,4392.985,2731.8162,1516.5952,-684.11566,-46.32647,3.5932686,519.4953,164.92245,9.151342,-15.783401,44.525677,625.95233,0.27711812,0.27693358,0.21982613,0.20203246,0.19579336,0.19536854,0.19419529,0.19349413,0.19298665,0.19269702,0.1907276,0.19851221,0.19270666,0.1905144,0.1900492,0.19554938,0.21878059,0.25274858,0.20026323,0.19516973,0.19437645,0.19361718,0.19310653,0.19209166,0.19174026,0.1911497,0.19292875,0.1901012,0.21180215,0.19006714,0.19165652,0.27713108,0.0,0.086069375,0.026003066,0.0075186193,0.0013856849,0.0010492065,0.0002709025,0.000103385966,3.8042723e-05,1.44859e-05,1.9856115e-08,0.0,1.5251257e-05,2.1197595e-08,2.2508487e-13,0.0012250631,0.024957534,0.060627796,0.0057139276,0.00088091096,0.0004250276,6.351283e-05,2.7901187e-05,3.93246e-06,2.131984e-06,6.053993e-07,1.9201547e-05,1.1326441e-09,1.5383169e-09,4.4407478e-09,1.9034477e-06,0.0
66.481926,22.88081,17.434364,11.836029,5.093141,3.9121792,2.8753498,1.9865218,1.2376621,0.44222954,0.080813654,0.0009219319,0.014238074,0.002241604,0.0073180585,1.1865151,8.555933,18.680647,12.131784,2.433544,0.023172595,6.7340293,3.3435495,1.6097207,0.039819933,0.0017427462,0.6446716,0.010644924,0.00045574692,0.0037501852,0.041470453,0.0,21695.967,20489.137,8486.987,8310.036,7263.0103,5847.233,3930.3506,3188.1594,2519.448,1485.3997,828.8714,118.242584,402.22662,45.527218,-10.761021,139.27092,-1225.3792,-3108.8513,-3191.8967,7841.2007,1591.734,342.4834,4396.362,2755.298,1609.458,-725.92365,-51.622246,9.763393,536.26654,173.37758,9.532326,-17.92958,48.321796,664.6202,0.27711812,0.27693403,0.21982725,0.20203727,0.1958255,0.19541827,0.194291,0.19370566,0.19231638,0.1920678,0.19081515,0.19143313,0.19210239,0.18932739,0.18913607,0.19559808,0.2187822,0.2527493,0.20026922,0.19522613,0.19419837,0.1937222,0.19315368,0.19252545,0.19088703,0.19048168,0.19202495,0.18891677,0.20824145,0.18888293,0.19081755,0.27713108,0.0,0.086069375,0.026002925,0.007518308,0.0013850118,0.0010481307,0.00026197772,0.00010362877,5.461547e-06,3.2698238e-06,7.117474e-07,0.0,3.4914879e-06,2.7592545e-10,9.438807e-15,0.0012242156,0.024957336,0.060627736,0.00571359,0.000880156,0.00024755878,6.2448074e-05,2.7404312e-05,8.355144e-06,2.2436441e-07,9.153251e-08,1.0185554e-06,1.48268e-11,3.20278e-11,5.816467e-11,1.9593571e-07,0.0
66.481926,22.88081,17.434364,11.836029,5.093141,3.9121792,2.8753498,1.9865218,1.2376621,0.44222954,0.080813654,0.0009219319,0.014238074,0.002241604,0.0073180585,1.1865151,8.555933,18.680647,12.131784,2.433544,0.023172595,6.7340293,3.3435495,1.6097207,0.039819933,0.0017427462,0.6446716,0.010644924,0.00045574692,0.0037501852,0.041470453,0.0,21695.967,20489.137,8486.987,8310.036,7263.0103,5847.233,3930.3506,3188.1594,2519.448,1485.3997,828.8714,118.242584,402.22662,45.527218,-10.761021,139.27092,-1225.3792,-3108.8513,-3191.8967,7841.2007,1591.734,342.4834,4396.362,2755.298,1609.458,-725.92365,-51.622246,9.763393,536.26654,173.37758,9.532326,-17.92958,48.321796,664.6202,0.27653292,0.27635074,0.21944344,0.20148559,0.1952114,0.19488093,0.1944213,0.19326995,0.1929418,0.19270715,0.19064382,0.18950267,0.19271377,0.1883366,0.18824127,0.19497055,0.21718867,0.25160044,0.19937277,0.19466795,0.19436483,0.19372897,0.19319764,0.19198133,0.19179033,0.18937124,0.1929705,0.18891574,0.20571479,0.1877061,0.19175363,0.27654585,0.0,0.08641551,0.026550217,0.007862282,0.0015187041,0.0010926774,0.0005421565,3.3134827e-05,1.8784036e-05,9.5821915e-06,3.2130114e-08,0.0,9.841494e-06,3.1382588e-12,4.424553e-15,0.0011983672,0.024234284,0.060376696,0.005698999,0.00087789656,0.0005261955,6.265092e-05,2.7612405e-05,1.9449906e-06,1.3195355e-06,1.9567532e-09,1.9254783e-05,2.3178168e-11,4.7665886e-13,7.772196e-13,1.2096258e-06,0.0
66.5203,23.035425,17.744228,12.298279,5.6089153,4.450071,3.3453624,2.3561203,1.5355655,0.6378781,0.16066907,0.0026285194,0.021399083,0.0028814122,0.0034568766,0.42103124,8.925252,18.900593,12.0836735,2.6721191,0.03090157,6.664774,3.3400762,1.6134746,0.045266997,0.0020383773,0.51603687,0.008316796,0.00038514426,0.0033945837,0.04048705,0.0,21567.855,20459.625,8355.494,8187.123,7231.823,5787.8467,4067.259,3377.8464,2646.9487,1585.6335,963.0763,170.90121,451.30377,57.553364,-3.321253,79.5096,-1323.904,-3084.001,-3164.993,7920.709,1566.1523,359.8212,4405.6523,2726.303,1605.832,-725.5008,-55.283054,4.662607,539.08386,153.77869,8.326546,-17.074663,47.885864,665.7035,0.27653292,0.2763485,0.21943814,0.20146352,0.19506387,0.19430424,0.19295584,0.19287556,0.19253567,0.19211449,0.18962394,0.18832198,0.19215222,0.18949255,0.18756396,0.19466189,0.21718064,0.251597,0.19934331,0.1943172,0.19331245,0.19285007,0.19264276,0.19234888,0.19112158,0.19034326,0.19245137,0.18950883,0.1989002,0.1865366,0.19085515,0.27654585,0.0,0.08641551,0.026550904,0.00786377,0.0015219781,0.0008788153,9.714849e-05,6.9470465e-05,3.7067708e-05,1.5935366e-05,3.2683496e-07,0.0,1.7138545e-05,3.3398828e-10,2.1891341e-14,0.0012038805,0.024235278,0.060376987,0.0057006734,0.00088250916,0.00025475075,6.355014e-05,2.798969e-05,8.601507e-06,9.2160684e-07,1.8916073e-07,1.9472343e-05,4.980983e-10,6.7214068e-15,1.0594561e-14,1.6807307e-07,0.0
66.5203,23.035425,17.744228,12.298279,5.6089153,4.450071,3.3453624,2.3561203,1.5355655,0.6378781,0.16066907,0.0026285194,0.021399083,0.002881412,0.0034568768,0.42103124,8.925252,18.900593,12.0836735,2.6721191,0.03090157,6.664774,3.3400762,1.6134746,0.045266997,0.0020383773,0.51603687,0.008316796,0.00038514426,0.0033945837,0.04048705,0.0,21567.855,20459.625,8355.494,8187.123,7231.823,5787.8467,4067.259,3377.8464,2646.9487,1585.6335,963.0763,170.90121,451.30377,57.553364,-3.3212516,79.5096,-1323.904,-3084.001,-3164.993,7920.709,1566.1523,359.8212,4405.6523,2726.303,1605.832,-725.5008,-55.283054,4.662607,539.08386,153.77869,8.326546,-17.074663,47.885864,665.7035,0.27817544,0.27799067,0.22055855,0.2027136,0.1960685,0.19469886,0.19330107,0.1923734,0.1920461,0.19162036,0.19094634,0.18714865,0.1916808,0.18832228,0.186769,0.1957768,0.21823932,0.25291425,0.20095763,0.19480425,0.19357495,0.19282533,0.19234197,0.19174707,0.191471,0.19094595,0.19207095,0.1883281,0.19540526,0.18598433,0.19143608,0.2781885,0.0,0.086540155,0.026127797,0.0075751413,0.0014455222,0.00083759456,0.00022812664,2.1071886e-05,1.3733316e-05,6.7938286e-06,1.8141241e-06,0.0,7.454247e-06,5.161991e-12,1.1390127e-15,0.0013910711,0.023744917,0.060159314,0.00578055,0.0008767798,0.00035897823,6.446041e-05,2.8230188e-05,8.5578795e-06,3.4577608e-06,1.0378877e-06,1.9834082e-05,6.585787e-12,5.4642053e-15,7.065571e-14,3.0637773e-06,0.0
66.57758,23.936583,18.554977,12.983136,6.303833,5.102587,3.9415653,2.8971217,2.023841,1.0993106,0.5412757,0.010161972,0.031515084,0.0070941877,0.029330982,3.289088,10.81379,20.100739,13.198983,2.5508215,0.03327444,7.6425776,4.08047,2.01983,0.052440464,0.0034247106,0.91577876,0.017686518,0.0008525415,0.006184772,0.06380141,0.0,21375.438,20244.271,8432.281,8288.777,7225.948,5901.25,4177.928,3478.3508,2737.47,1611.0614,1047.9781,328.84308,523.3891,66.82826,-23.891426,241.15971,-1239.2543,-2967.1965,-3039.287,7836.6987,1674.1056,350.62372,4465.6685,2829.7524,1766.7463,-820.005,-59.163574,22.378204,565.8832,209.23853,12.500725,-23.253588,60.740818,748.83765,0.27817544,0.27798966,0.22055607,0.20270303,0.1964914,0.19607343,0.19490834,0.19432773,0.19210982,0.19082755,0.19031991,0.18598261,0.19087955,0.18986905,0.18614961,0.1963971,0.21823561,0.25291267,0.20094442,0.19581209,0.19527511,0.19435225,0.1928884,0.1912518,0.19098361,0.19018118,0.19179192,0.18968938,0.19418779,0.18580665,0.19091958,0.2781885,0.0,0.086540155,0.026128111,0.0075758277,0.001437741,0.0010887119,0.00026181957,0.00010964531,4.9215505e-06,4.577645e-07,2.280842e-07,0.0,4.9423284e-07,1.4801819e-07,0.0,0.0013828562,0.023745373,0.06015945,0.0057812952,0.0008633573,0.00052640156,6.344223e-05,2.075406e-05,1.7313021e-06,1.1426446e-06,4.3950828e-07,3.8006135e-06,7.048669e-09,0.0,2.5536292e-15,1.0408612e-06,0.0
66.57758,23.936583,18.554977,12.983136,6.303833,5.102587,3.9415653,2.8971217,2.023841,1.0993106,0.5412757,0.010161972,0.031515084,0.0070941877,0.029330982,3.289088,10.81379,20.100739,13.198983,2.5508215,0.03327444,7.6425776,4.08047,2.01983,0.052440464,0.0034247106,0.91577876,0.017686518,0.0008525415,0.006184772,0.06380141,0.0,21375.438,20244.271,8432.281,8288.777,7225.948,5901.25,4177.928,3478.3508,2737.47,1611.0614,1047.9781,328.84308,523.3891,66.82826,-23.891426,241.15971,-1239.2543,-2967.1965,-3039.287,7836.6987,1674.1056,350.62372,4465.6685,2829.7524,1766.7463,-820.005,-59.163574,22.378204,565.8832,209.23853,12.500725,-23.253588,60.740818,748.83765,0.2806794,0.28049067,0.22237058,0.20441629,0.19751069,0.19601175,0.1949286,0.1942262,0.19371395,0.19316946,0.1892033,0.18482384,0.19349149,0.18734577,0.1875895,0.19656156,0.21819477,0.25399005,0.20235896,0.19615261,0.19490233,0.19435951,0.1938464,0.1933523,0.19068734,0.18880995,0.19360544,0.18850751,0.19462769,0.18718873,0.18991666,0.2806927,0.0,0.08746075,0.026321994,0.007655606,0.0014449375,0.00084679294,0.00027479467,0.00010754582,4.0431372e-05,1.3940263e-05,3.3825223e-09,0.0,1.9216144e-05,1.5092694e-09,2.6090758e-14,0.0011141977,0.02199375,0.05958102,0.005555831,0.0009181791,0.00028386302,6.7948335e-05,3.0227038e-05,1.0318085e-05,1.2107722e-07,2.4655577e-08,2.1556894e-05,9.291303e-11,0.0,1.0610387e-12,1.8451303e-08,0.0
66.69555,25.284357,19.999914,14.547894,7.9037304,6.7133865,5.44273,4.2559524,3.197841,2.075066,1.3707553,0.025246795,0.04710473,0.012306446,0.03597015,4.210972,12.237881,21.463963,14.902748,4.3745756,0.07200511,9.262054,5.391135,2.7307804,0.08473821,0.0050868527,1.6888835,0.04114831,0.0017235213,0.010062655,0.09462538,0.0,20974.395,19926.889,8349.731,8192.052,7205.396,5872.2705,4386.526,3726.7695,3036.474,1789.2421,1188.3475,543.2111,670.35364,80.91024,-24.707376,275.6352,-1283.2494,-2956.6802,-3032.6707,7695.3223,1663.893,468.2917,4502.1196,2959.6797,2028.0359,-962.30426,-76.89681,24.605608,603.27875,290.37296,19.792189,-29.604387,74.722984,879.75916,0.2806794,0.28048995,0.22236888,0.20440924,0.19811429,0.19769938,0.19655205,0.19594619,0.19305049,0.1928197,0.19200842,0.18367231,0.19288892,0.18662813,0.18810758,0.19768994,0.21819209,0.25398892,0.20234968,0.19749108,0.19701439,0.19597301,0.19403192,0.19280905,0.19261304,0.18908644,0.19273575,0.18868493,0.1949653,0.18602246,0.19257283,0.2806927,0.0,0.08746075,0.02632221,0.0076560653,0.0014338671,0.0010878792,0.00026764304,0.000114044335,2.8975057e-06,1.9451227e-06,7.0745665e-07,0.0,2.187429e-06,2.0887542e-10,3.2652548e-12,0.0010953723,0.021994077,0.059581116,0.005556341,0.0008991575,0.0005752997,6.380293e-05,1.0515922e-05,1.871776e-06,1.3136893e-06,3.4370433e-07,1.1371892e-06,1.4368037e-10,8.7966345e-15,1.4590966e-14,1.2098019e-06,0.0
66.69555,25.284357,19.999914,14.547894,7.9037304,6.7133865,5.44273,4.2559524,3.197841,2.075066,1.3707553,0.025246795,0.04710473,0.012306446,0.03597015,4.210972,12.237881,21.463963,14.902748,4.3745756,0.07200511,9.262054,5.391135,2.7307804,0.08473821,0.0050868527,1.6888835,0.04114831,0.0017235213,0.010062655,0.09462538,0.0,20974.395,19926.889,8349.731,8192.052,7205.396,5872.2705,4386.526,3726.7695,3036.474,1789.2421,1188.3475,543.2111,670.35364,80.91024,-24.707376,275.6352,-1283.2494,-2956.6802,-3032.6707,7695.3223,1663.893,468.2917,4502.1196,2959.6797,2028.0359,-962.30426,-76.89681,24.605608,603.27875,290.37296,19.792189,-29.604387,74.722984,879.75916,0.2860459,0.28584924,0.2261179,0.2081206,0.20061855,0.19821951,0.19658384,0.19590451,0.19533828,0.1949707,0.19160019,0.1809316,0.1950414,0.18927494,0.19171168,0.19948047,0.22196648,0.25862622,0.20592713,0.1983258,0.19663821,0.19597556,0.19552009,0.19503689,0.19346964,0.18887241,0.19534041,0.19116263,0.19505866,0.1871291,0.1924386,0.2860597,0.0,0.08885377,0.02602198,0.007329557,0.0013521949,0.0007988397,0.0002664464,0.00011377815,4.6559373e-05,1.9134843e-05,1.4758434e-07,0.0,2.3518658e-05,8.263649e-08,7.1090875e-09,0.0011535141,0.021721657,0.06021408,0.0050970237,0.00083788886,0.0003101672,6.603867e-05,3.0165917e-05,1.1074909e-05,1.3802762e-06,1.8476767e-08,2.1989077e-05,7.738101e-09,5.5970164e-13,1.6938715e-12,6.227581e-07,0.0
66.7646,26.18373,21.128553,15.896137,9.506713,8.26877,6.893833,5.595175,4.3576083,3.0601363,2.1341345,0.04466016,0.06862411,0.019124683,0.056606837,5.9879265,14.04082,22.625343,15.520883,6.048155,0.46115276,9.522502,5.285815,2.6865897,0.08097794,0.0065700123,1.5567906,0.03878452,0.0023463562,0.011974547,0.09928524,0.0,20736.564,19710.148,8152.1357,8012.196,7054.889,5997.918,4577.3774,3912.5386,3304.5076,1934.5555,1377.5774,688.9405,791.8211,97.867775,-31.672224,333.17715,-1285.4907,-2843.8267,-2918.5344,7807.1924,1571.6407,539.2312,4654.089,3107.5466,2002.7391,-954.33685,-74.12073,31.929396,619.9667,277.7961,18.967947,-31.993534,76.02446,870.9185,0.2860459,0.28584975,0.22611913,0.20812571,0.20203023,0.20163566,0.20056204,0.19982968,0.19522206,0.19454554,0.1940806,0.18383251,0.19469598,0.18860966,0.19348454,0.20175293,0.22196837,0.25862703,0.20593387,0.20140244,0.2009676,0.19995792,0.19691697,0.19432904,0.1942286,0.19050354,0.19459571,0.19163178,0.18724132,0.18596318,0.19420038,0.2860597,0.0,0.08885377,0.026021827,0.007329242,0.0013276178,0.0010054358,0.00027409423,0.00011456257,4.6012406e-06,2.059735e-06,8.744808e-07,2.6772088e-15,2.4871053e-06,1.0560178e-09,1.0807407e-08,0.0011147336,0.02172143,0.060214013,0.0050966754,0.00079781946,0.00053453096,5.720324e-05,1.1636756e-05,9.407182e-07,7.812432e-07,3.9311013e-07,1.8513779e-06,1.6646348e-09,1.38882554e-14,2.331703e-14,7.3773185e-07,0.0
66.7646,26.18373,21.128553,15.896137,9.506713,8.26877,6.893833,5.595175,4.3576083,3.0601363,2.1341345,0.04466016,0.06862411,0.019124683,0.056606837,5.9879265,14.04082,22.625343,15.520883,6.048155,0.46115276,9.522502,5.285815,2.6865897,0.08097794,0.0065700123,1.5567906,0.03878452,0.0023463562,0.011974547,0.09928524,0.0,20736.564,19710.148,8152.1357,8012.196,7054.889,5997.918,4577.3774,3912.5386,3304.5076,1934.5555,1377.5774,688.9405,791.8211,97.867775,-31.672224,333.17715,-1285.4907,-2843.8267,-2918.5344,7807.1924,1571.6407,539.2312,4654.089,3107.5466,2002.7391,-954.33685,-74.12073,31.929396,619.9667,277.7961,18.967947,-31.993534,76.02446,870.9185,0.28932646,0.28912637,0.22802304,0.21010926,0.20319468,0.20162702,0.20053634,0.19993675,0.1994659,0.19901124,0.19301656,0.18437603,0.19913928,0.19081818,0.19386737,0.20251536,0.22250555,0.2603837,0.20843618,0.20175968,0.2007258,0.200013,0.19955054,0.19901218,0.19668008,0.18966602,0.19935116,0.19300635,0.18723385,0.18900692,0.19561526,0.2893406,0.0,0.089830846,0.025556551,0.00695405,0.0011917271,0.00071449485,0.00025804256,0.00011637808,5.0930663e-05,2.190132e-05,1.5262795e-08,2.5734944e-16,2.793702e-05,9.957998e-09,4.3728914e-08,0.0010274231,0.019820154,0.059590913,0.0052474425,0.0007664096,0.00034917923,6.68858e-05,3.07965e-05,1.0975345e-05,1.1827698e-06,9.192739e-09,2.2145354e-05,8.991123e-09,3.2252778e-13,3.0736806e-12,5.4910026e-07,0.0
66.804695,26.503971,21.53644,16.385656,10.028469,8.829518,7.5046277,6.2181144,4.964486,3.6271856,2.639292,0.063848816,0.08743623,0.019697675,0.056887534,5.243107,13.91897,22.828314,16.00515,6.1769853,0.6689577,10.101979,5.9130588,3.1177764,0.096302174,0.00874553,2.2331138,0.07007859,0.009989649,0.06265383,0.46140578,0.0,20597.418,19636.559,8075.5137,7944.4565,7035.6465,5895.159,4486.648,3892.7385,3327.5967,1966.3978,1426.5529,771.2903,848.7077,115.93142,-31.538622,309.88138,-1338.2659,-2901.432,-2970.0823,7742.1147,1603.2128,535.102,4614.054,3088.5793,2082.9421,-1033.7747,-80.92792,31.270731,615.8853,336.33044,24.849607,-80.081924,172.63466,883.39557,0.28932646,0.2891259,0.22802183,0.21010424,0.20420636,0.20385432,0.20285428,0.20226008,0.19939093,0.1983731,0.19810057,0.187945,0.19883876,0.19569388,0.19792458,0.20397843,0.22250372,0.26038295,0.20843016,0.2036726,0.20329662,0.20235494,0.20062667,0.19855425,0.19835876,0.193537,0.1987164,0.19312815,0.18466082,0.18969733,0.19831382,0.2893406,0.0,0.089830846,0.025556693,0.006954343,0.0011753514,0.00089782453,0.00024428562,0.00011637554,6.0962416e-06,1.2419542e-06,8.065387e-07,2.333871e-13,3.2395083e-06,7.722438e-07,5.5188803e-08,0.0010045525,0.01982037,0.05959098,0.0052477513,0.00074409833,0.0005200879,6.563041e-05,1.285244e-05,2.0429864e-06,1.5137234e-06,5.8519805e-07,2.5672787e-06,9.1447644e-10,6.8551705e-14,4.6810455e-11,1.4028275e-06,0.0
66.804695,26.503971,21.53644,16.385656,10.028469,8.829518,7.5046277,6.2181144,4.964486,3.6271856,2.639292,0.063848816,0.08743623,0.019697675,0.056887534,5.243107,13.91897,22.828314,16.00515,6.1769853,0.6689577,10.101979,5.9130588,3.1177764,0.096302174,0.00874553,2.2331138,0.07007859,0.00998965,0.06265383,0.46140578,0.0,20597.418,19636.559,8075.5137,7944.4565,7035.6465,5895.159,4486.648,3892.7385,3327.5967,1966.3978,1426.5529,771.2903,848.7077,115.93142,-31.538622,309.88138,-1338.2659,-2901.432,-2970.0823,7742.1147,1603.2128,535.102,4614.054,3088.5793,2082.9421,-1033.7747,-80.92792,31.270731,615.8853,336.33044,24.849607,-80.081924,172.63466,883.39557,0.2912809,0.29107934,0.22938585,0.21155874,0.2051339,0.20388198,0.20260964,0.2024158,0.20129651,0.20105523,0.19701456,0.19060703,0.20116812,0.19558409,0.19794957,0.20494832,0.22494847,0.26263732,0.20986076,0.20406026,0.20305915,0.20233727,0.20188947,0.20143905,0.20106067,0.194244,0.20169652,0.19698235,0.18785712,0.19587581,0.19944406,0.29129523,0.0,0.090167485,0.025272697,0.00676074,0.0011369999,0.0006724116,0.00016608299,0.00012805189,7.0255624e-06,5.2178543e-06,1.4177407e-08,2.44611e-12,6.0094585e-06,1.1762147e-08,5.0147953e-08,0.0011205762,0.020667775,0.06024328,0.0050271233,0.00074177445,0.00033504984,6.303802e-05,2.9380464e-05,1.0907415e-05,6.081654e-06,1.205088e-08,2.1187896e-05,9.308078e-09,8.976445e-12,9.249651e-09,2.3922794e-06,0.0
67.0772,30.08853,25.52463,20.803478,14.88729,13.735375,12.380272,11.02893,9.678596,8.278387,7.1565766,3.372458,3.0840786,2.6099224,2.5686502,12.715165,20.508614,27.276913,19.84953,11.069845,6.495133,13.530722,8.983768,5.553232,2.2006145,1.529205,3.462981,0.25289077,0.072740324,0.39516297,1.7837216,0.0,19629.514,18748.01,7714.3125,7579.4937,6767.7603,5769.1313,4541.605,3997.4583,3463.8276,2015.8164,1527.9127,949.405,998.8642,331.52078,33.363167,445.21988,-1262.9598,-2501.2656,-2569.9744,7638.063,1508.4702,484.05936,4786.7227,3228.4285,2326.478,-1093.4857,-243.10687,164.28209,703.53546,416.23993,44.956547,-213.0257,338.61777,1067.153,0.2912809,0.2910782,0.229383,0.21154658,0.20578125,0.20500305,0.20416914,0.20396616,0.20142423,0.2013616,0.20002417,0.19039637,0.20126018,0.19893897,0.20015293,0.20573534,0.2249442,0.26263553,0.20984635,0.20528662,0.20490277,0.20396054,0.20311446,0.20090646,0.2007139,0.19724438,0.20110229,0.20009638,0.1914388,0.19592004,0.2006407,0.29129523,0.0,0.090167485,0.025273055,0.006761446,0.0011269487,0.00057273026,0.00015750322,0.00010577528,3.4903492e-06,3.073937e-06,3.9016547e-07,6.2064394e-13,2.9730443e-06,3.8520176e-07,6.474065e-08,0.0011070317,0.02066828,0.060243435,0.005027921,0.00072662917,0.0005057815,5.917489e-05,2.785529e-05,1.8252082e-06,1.3912888e-06,5.5156704e-07,2.8279705e-06,5.79819e-07,1.7690893e-10,2.318042e-10,1.2601067e-06,0.0
67.0772,30.08853,25.52463,20.803478,14.88729,13.735375,12.380272,11.02893,9.678596,8.278387,7.1565766,3.372458,3.0840786,2.6099224,2.5686502,12.715165,20.508614,27.276913,19.84953,11.069845,6.495133,13.530722,8.983768,5.553232,2.2006145,1.529205,3.462981,0.25289077,0.072740324,0.39516297,1.7837216,0.0,19629.514,18748.01,7714.3125,7579.4937,6767.7603,5769.1313,4541.605,3997.4583,3463.8276,2015.8164,1527.9127,949.405,998.8642,331.52078,33.363167,445.21988,-1262.9598,-2501.2656,-2569.9744,7638.063,1508.4702,484.05936,4786.7227,3228.4285,2326.478,-1093.4857,-243.10687,164.28209,703.53546,416.23993,44.956547,-213.0257,338.61777,1067.153,0.3056428,0.30542648,0.23855409,0.2208946,0.20956053,0.20580006,0.20418291,0.20404063,0.2027848,0.20260975,0.20034099,0.19458199,0.20271584,0.20244138,0.20160787,0.20776609,0.23106144,0.27020508,0.21964419,0.20621957,0.20452447,0.20399888,0.20351337,0.20294872,0.2026263,0.20110631,0.20337944,0.19930525,0.19494407,0.19934306,0.20260745,0.30565858,0.0,0.094440915,0.024089286,0.005784201,0.0009425288,0.0004845114,0.00017582698,0.00012645748,3.5169166e-06,2.9768694e-06,2.5514643e-07,7.295235e-12,3.2976368e-06,2.6651192e-06,2.7290216e-07,0.0008042659,0.01629166,0.057375856,0.0044549303,0.0006317538,0.00024369509,6.7863395e-05,3.1882326e-05,1.2106227e-05,6.292256e-06,2.6181774e-06,2.4364757e-05,8.560201e-09,1.0759767e-08,1.3113447e-08,5.993516e-06,0.0
67.19762,31.695461,27.163502,22.470936,16.544292,15.3740225,14.040533,12.685305,11.358743,10.028815,8.94617,5.274774,5.4373426,5.0949945,5.0938687,13.198724,21.223465,28.63935,22.427605,14.971856,10.076947,16.54039,12.180674,8.809267,5.456856,4.610298,7.320766,3.9869506,3.3782284,3.750136,5.2223716,0.0,19188.617,18337.342,7685.1143,7554.6777,6774.2163,5818.5884,4502.346,4003.6614,3430.767,1960.5367,1498.8745,934.02814,942.4511,278.05588,4.7717175,394.35748,-1283.0624,-2627.7688,-2688.328,7237.9375,1381.0408,502.06857,4607.3164,3155.9512,2304.7393,-1093.4493,-275.52066,108.67754,670.88715,424.82706,86.75877,-230.0988,349.48758,1038.9194,0.3056428,0.3054201,0.23853743,0.22086734,0.21573897,0.21533746,0.21479866,0.21289477,0.20423585,0.20264576,0.20140646,0.19750422,0.20262581,0.20235725,0.20187974,0.21551609,0.23103194,0.27019465,0.21956684,0.21532172,0.21495971,0.21423906,0.20975266,0.20230424,0.20218518,0.20178789,0.20378946,0.2021659,0.19759095,0.20174615,0.20215581,0.30565858,0.0,0.094440915,0.024091203,0.005786169,0.0008632699,0.00061051006,0.00031930004,3.345144e-05,4.7312597e-06,1.4085114e-06,1.3369147e-07,4.2196337e-11,1.4032994e-06,1.1218535e-06,5.101997e-07,0.00070875423,0.016294576,0.057376824,0.004458435,0.00054548524,0.0003654273,5.1994e-05,1.11862455e-05,9.832285e-07,8.4022906e-07,5.2602167e-07,4.8071543e-06,6.3013704e-07,3.3377762e-07,4.5654005e-07,8.1052184e-07,0.0
67.19762,31.69546,27.1635,22.470936,16.54429,15.374022,14.040532,12.685304,11.358743,10.028814,8.946169,5.2747736,5.4373417,5.0949936,5.093868,13.198723,21.223465,28.63935,22.427605,14.971856,10.076946,16.540388,12.180673,8.809267,5.4568553,4.6102977,7.320765,3.98695,3.3782277,3.7501352,5.2223706,0.0,19188.617,18337.342,7685.1143,7554.6777,6774.2163,5818.5884,4502.346,4003.6614,3430.767,1960.5369,1498.8745,934.02814,942.4511,278.05588,4.7717175,394.35748,-1283.0624,-2627.7688,-2688.328,7237.9375,1381.0408,502.06857,4607.3164,3155.9512,2304.7393,-1093.4493,-275.52066,108.67754,670.88715,424.82706,86.75877,-230.0988,349.48758,1038.9194,0.3126652,0.31243068,0.24335259,0.22563457,0.21760319,0.2154386,0.21443683,0.21345922,0.2133872,0.2132151,0.20149443,0.19771148,0.21326938,0.2100363,0.2120775,0.21696782,0.23688322,0.27765867,0.22353697,0.21505009,0.21476215,0.2141287,0.21368808,0.21322705,0.2129586,0.20629913,0.213511,0.20090573,0.19665831,0.2007156,0.21184692,0.3126817,0.0,0.09655593,0.023897324,0.005564903,0.0008381658,0.0004173149,0.0001574359,1.4285648e-05,1.1564619e-05,8.879118e-06,1.7473031e-08,2.9061293e-11,9.667563e-06,1.6738439e-06,6.310769e-07,0.00076640194,0.017180204,0.059968375,0.003435228,0.00037910911,0.00025940716,4.3107262e-05,2.0428432e-05,8.0055115e-06,4.701605e-06,4.4381594e-07,1.5378164e-05,6.753158e-09,5.144653e-09,7.1021153e-09,3.622011e-06,0.0
67.30684,33.22505,29.005098,24.633898,19.226381,18.18185,17.016645,15.855713,14.707009,13.603736,12.755935,9.859045,8.783474,8.388045,8.371466,16.311718,23.47745,30.377958,24.002771,16.51284,12.598076,18.372776,14.228804,11.23149,8.302981,7.801466,9.642857,6.75091,6.2265067,6.591782,7.9444184,0.0,18781.117,17937.488,7394.7476,7270.7656,6447.075,5472.216,4186.047,3682.7263,3174.1934,1772.3937,1313.4884,821.86176,942.6346,300.56134,20.389153,390.0125,-1206.9736,-2527.5295,-2587.4343,7218.697,1384.456,445.0063,4497.5063,3070.6404,2162.9243,-1016.4766,-207.67448,118.76844,651.4047,393.43155,80.04774,-227.87398,333.85922,991.08826,0.3126652,0.3124322,0.24335657,0.2256514,0.22066417,0.22027215,0.21973489,0.21839288,0.2136656,0.21246803,0.21225065,0.19877823,0.21259813,0.21235661,0.21201481,0.2205408,0.23688956,0.27766111,0.22355677,0.22002587,0.21972562,0.21903823,0.21522339,0.21262884,0.21246292,0.21207948,0.21271576,0.21235584,0.20757376,0.21212782,0.2124248,0.3126817,0.0,0.09655593,0.023896882,0.0055641187,0.00080379745,0.0005680889,0.00029419348,2.86651e-05,3.4519333e-06,7.7803884e-07,5.1173237e-07,1.3894141e-11,9.34713e-07,6.937466e-07,1.1263519e-07,0.0007240947,0.017179566,0.059968162,0.003434431,0.0003471169,0.00023450474,3.2387707e-05,6.2982663e-06,1.0580236e-06,8.2401635e-07,5.0685514e-07,1.2249203e-06,6.226447e-07,2.8386785e-07,4.2464413e-07,7.80341e-07,0.0
