pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.30684,33.22505,29.005096,24.633896,19.226381,18.181849,17.016645,15.855712,14.707008,13.603736,12.755934,9.859044,8.783473,8.388044,8.371465,16.311718,23.47745,30.377956,24.002771,16.51284,12.598075,18.372776,14.228803,11.231489,8.30298,7.801465,9.642856,6.750909,6.2265058,6.591781,7.9444175,0.0,18781.12,17937.488,7394.7476,7270.7656,6447.0757,5472.216,4186.047,3682.7263,3174.1934,1772.3937,1313.4884,821.86176,942.6346,300.56134,20.389153,390.0125,-1206.9736,-2527.5295,-2587.4343,7218.697,1384.456,445.0063,4497.507,3070.6406,2162.9243,-1016.4766,-207.67448,118.76844,651.4047,393.43155,80.04774,-227.87398,333.85922,991.08826,0.3194488,0.31920403,0.24724059,0.2297686,0.2216929,0.22000489,0.2194159,0.21891795,0.21855144,0.21822432,0.21102792,0.1989057,0.21832585,0.21659295,0.21542904,0.22103527,0.24069108,0.28193545,0.22808722,0.21990503,0.21962397,0.21901901,0.21855377,0.21804982,0.21652523,0.21189468,0.21837021,0.21103217,0.2077343,0.21103615,0.21553248,0.31946602,0.0,0.09870831,0.023018979,0.004968045,0.0006882153,0.00031503115,0.00017700926,8.817778e-05,4.1061947e-05,1.9461804e-05,6.0902203e-09,1.9769483e-12,2.538865e-05,6.0937286e-06,1.8853872e-07,0.00059757195,0.016223922,0.059491728,0.0032540963,0.00034892277,0.00022571786,2.8692279e-05,1.3138998e-05,4.8788747e-06,8.7890703e-07,2.4516174e-08,9.81315e-06,5.6629577e-09,4.759177e-09,6.47176e-09,6.2206624e-07,0.0
67.4932,35.658108,31.550976,27.28407,21.905806,20.869146,19.741238,18.625319,17.511763,16.405794,15.558435,12.61333,12.352237,12.156884,12.311252,19.18874,26.17902,32.886604,27.555065,21.126705,17.39473,22.464935,18.798306,15.97837,13.012198,12.228752,14.068765,11.493329,11.2112875,11.625699,13.082024,0.0,18067.79,17289.014,7287.3315,7176.575,6428.222,5449.905,4113.1587,3604.9236,3121.3765,1774.7303,1313.1173,829.22003,874.9061,205.38669,-68.015205,360.8966,-1190.9257,-2489.1248,-2550.1116,6731.603,1274.7885,433.66345,4259.248,2874.2886,2092.8418,-1023.5144,-264.23248,41.826214,637.8374,369.56256,57.267776,-243.94408,347.44308,925.62897,0.3194488,0.31920546,0.24724448,0.22978538,0.22518758,0.22481127,0.22429492,0.22205482,0.21755238,0.21739681,0.21715887,0.20789416,0.217513,0.2173025,0.21620518,0.22504026,0.24069728,0.28193772,0.22810544,0.22470279,0.2243781,0.22369176,0.2192199,0.21744956,0.217279,0.21633391,0.2175628,0.21718822,0.21201982,0.21691349,0.21725135,0.31946602,0.0,0.09870831,0.023018617,0.0049673696,0.0006550158,0.00045319228,0.0002264241,1.3341145e-05,9.1751804e-07,7.374154e-07,4.7464357e-07,2.4787766e-11,8.660485e-07,6.578194e-07,9.548782e-08,0.0005668005,0.016223328,0.059491515,0.003253719,0.00031373472,0.00020284661,2.4880163e-05,4.6296113e-06,7.328625e-07,5.534452e-07,2.813809e-07,8.752455e-07,4.2917353e-07,1.873713e-07,2.7677737e-07,5.2737687e-07,0.0
67.4932,35.658104,31.550976,27.28407,21.905804,20.869144,19.741238,18.625317,17.51176,16.405792,15.5584345,12.613329,12.352236,12.156883,12.311251,19.188738,26.179018,32.8866,27.555063,21.126703,17.39473,22.464935,18.798306,15.978369,13.0121975,12.228751,14.068764,11.493328,11.211287,11.625697,13.082023,0.0,18067.79,17289.014,7287.3315,7176.575,6428.222,5449.9053,4113.1587,3604.9236,3121.3767,1774.7303,1313.1173,829.22003,874.9062,205.3867,-68.015205,360.89664,-1190.9257,-2489.125,-2550.1116,6731.603,1274.7885,433.66348,4259.248,2874.2886,2092.8418,-1023.5144,-264.2325,41.826214,637.8374,369.56256,57.267776,-243.94409,347.44308,925.629,0.3320602,0.33180687,0.25572148,0.23842372,0.22714987,0.22477779,0.22374237,0.22344132,0.22309624,0.22177944,0.2159199,0.2082693,0.22297347,0.21137604,0.21947868,0.22605282,0.2491923,0.29189748,0.23640582,0.22446546,0.22420564,0.22363903,0.22315064,0.22259748,0.22044879,0.21683206,0.22298604,0.21583463,0.21450911,0.21598019,0.2188735,0.33207878,0.0,0.10241066,0.022361573,0.00450764,0.00061650376,0.00027976892,9.3083945e-05,5.6850804e-05,2.9033894e-05,3.5576843e-06,5.1830176e-09,4.6076836e-13,1.9748899e-05,1.3976461e-08,6.7332316e-08,0.0005376162,0.015575181,0.06040388,0.0025053693,0.00025461172,0.00016413101,1.860284e-05,8.17259e-06,2.994448e-06,4.95748e-07,2.4819146e-08,6.248301e-06,3.6164682e-09,5.0183573e-09,6.518169e-09,2.6760102e-07,0.0
67.422104,34.61607,30.584398,26.408697,21.199247,20.146345,18.945171,17.724176,16.5092,15.26948,14.286885,10.980964,10.883176,10.565514,10.558055,17.790295,25.400242,31.922363,25.677847,18.399426,14.01443,20.196218,16.284733,13.437526,10.950554,10.265793,11.589726,8.689306,8.28732,8.629675,10.004315,0.0,18342.717,17571.762,7214.73,7093.335,6318.476,5495.847,4255.3345,3784.407,3271.8025,1887.5731,1422.4153,882.6146,916.76794,267.04343,13.245938,370.8319,-1246.8151,-2451.7239,-2511.2075,7097.7773,1363.2068,473.11456,4433.116,2976.3875,2103.746,-930.62256,-245.7055,82.80539,646.4155,394.05356,69.34394,-220.03822,336.78076,1014.64185,0.3320602,0.3317978,0.25569737,0.23840593,0.23413323,0.23377588,0.23326692,0.22918871,0.22218171,0.22200006,0.22180314,0.21083018,0.22210923,0.22037801,0.22205167,0.23397131,0.24915358,0.2918831,0.2364075,0.23354213,0.23326632,0.23245934,0.22240528,0.22210096,0.22186042,0.22056347,0.22222488,0.2217984,0.21828638,0.22156514,0.22181033,0.33207878,0.0,0.10241065,0.022364125,0.0045092353,0.0005585498,0.00038380123,0.00018824491,9.349376e-06,7.6116066e-07,5.6087964e-07,3.5768218e-07,1.7418495e-13,6.7466766e-07,3.1096025e-07,1.5618579e-07,0.00046340577,0.015578783,0.060405172,0.002506997,0.00020741485,0.00013262774,1.37828365e-05,1.5670242e-06,9.582765e-07,6.0668276e-07,3.927271e-07,1.190962e-06,4.5985115e-07,1.1927314e-07,2.691833e-07,5.523204e-07,0.0
67.422104,34.61607,30.584398,26.408697,21.199245,20.146343,18.94517,17.724176,16.509197,15.269479,14.286884,10.980963,10.883175,10.565513,10.558054,17.790295,25.40024,31.922363,25.677845,18.399424,14.014429,20.196218,16.284733,13.437525,10.950553,10.265792,11.5897255,8.689305,8.287319,8.629674,10.004313,0.0,18342.717,17571.762,7214.73,7093.335,6318.476,5495.847,4255.3345,3784.407,3271.8027,1887.5731,1422.4154,882.6146,916.76794,267.04343,13.245937,370.8319,-1246.8151,-2451.7239,-2511.2078,7097.778,1363.2069,473.11456,4433.116,2976.3875,2103.746,-930.62256,-245.7055,82.80539,646.4155,394.05356,69.34395,-220.03822,336.78076,1014.6419,0.3270834,0.32683644,0.2521853,0.23506927,0.23336864,0.23334928,0.23297618,0.23252536,0.23207493,0.23054051,0.22058618,0.213199,0.2319134,0.2250892,0.22420385,0.2334428,0.24554662,0.28721598,0.23349842,0.2337285,0.23337542,0.23263648,0.2321308,0.23129386,0.22319648,0.22036523,0.2319693,0.22046359,0.21709386,0.22046497,0.22300811,0.32710147,0.0,0.100762755,0.022230487,0.0044866838,0.0005358697,0.00036827053,0.00017499992,7.8286634e-05,3.3743527e-05,6.3177454e-06,4.2223864e-09,3.6064096e-13,2.065436e-05,1.670069e-07,3.8980488e-08,0.0005327989,0.015332305,0.05906274,0.002880644,0.0002746188,0.00017866663,1.7674092e-05,7.6161664e-06,2.04181e-06,2.0342963e-08,4.8285123e-09,5.730556e-06,4.2463024e-09,3.640511e-09,4.885576e-09,1.9312944e-08,0.0
67.52139,36.05708,32.024776,27.838116,22.520245,21.496136,20.32215,19.14202,17.983866,16.751928,15.744381,12.16855,12.947276,12.667132,12.689705,20.834099,27.716232,33.618015,27.626474,20.870432,17.131317,22.34919,18.511297,15.765617,13.068806,12.353036,14.115775,11.592847,11.314635,11.605749,12.742471,0.0,17957.8,17179.99,7215.3403,7103.383,6389.1445,5414.177,4203.054,3715.4832,3188.2666,1881.167,1441.8075,920.821,863.58765,249.5222,-24.085754,395.39508,-1180.9413,-2322.9204,-2380.1045,6877.1987,1309.4744,434.1112,4343.1055,2946.0178,2062.902,-972.23035,-251.65195,89.37752,631.1312,365.47495,56.84654,-201.594,303.93604,947.2942,0.3270834,0.3268291,0.25216526,0.23498107,0.23072211,0.2303986,0.23000036,0.23008138,0.23078299,0.23084468,0.23072237,0.21543765,0.23089582,0.23074247,0.22998889,0.23070212,0.2455137,0.2872042,0.2334058,0.23031913,0.23003362,0.22938633,0.23149863,0.23118131,0.23089789,0.22792205,0.23128144,0.23074625,0.22401567,0.23044795,0.23089193,0.32710147,0.0,0.100762755,0.022232627,0.004490096,0.0005559295,0.00038357067,0.0001854288,8.435658e-05,2.6015206e-05,7.62113e-06,1.8140693e-06,1.2942375e-13,1.1716419e-05,3.5037554e-06,1.6268826e-08,0.00055911235,0.015335238,0.05906384,0.0028839298,0.0002973418,0.00019555294,2.1472817e-05,1.6306287e-06,9.886522e-07,5.952597e-07,3.248982e-07,1.1671175e-06,2.4334042e-07,8.816262e-08,2.7894228e-07,5.887697e-07,0.0
67.52139,36.05708,32.024776,27.838114,22.520243,21.496134,20.32215,19.14202,17.983866,16.751926,15.74438,12.168549,12.947275,12.667131,12.689704,20.834099,27.71623,33.618015,27.626472,20.87043,17.131317,22.34919,18.511297,15.765616,13.068805,12.353035,14.115774,11.592845,11.314634,11.605747,12.74247,0.0,17957.8,17179.992,7215.3403,7103.383,6389.145,5414.1772,4203.054,3715.4832,3188.2666,1881.167,1441.8075,920.82104,863.58765,249.5222,-24.085752,395.39508,-1180.9413,-2322.9204,-2380.1045,6877.1987,1309.4744,434.1112,4343.1055,2946.0178,2062.902,-972.23035,-251.65195,89.37752,631.1312,365.47495,56.84654,-201.59401,303.93604,947.2942,0.33409387,0.33382645,0.25686556,0.23964532,0.23158309,0.23014838,0.22963266,0.22917148,0.22894093,0.228961,0.22912085,0.21779805,0.22890784,0.2280375,0.22984007,0.23079036,0.24902844,0.29067883,0.23789199,0.23007704,0.22983372,0.22926994,0.22879687,0.2284662,0.22942701,0.22917832,0.22862749,0.22930835,0.22520515,0.22935233,0.22943753,0.3341127,0.0,0.10306054,0.022113793,0.00435746,0.00056065834,0.00024575426,0.0001364947,6.706326e-05,3.0185414e-05,1.2335441e-05,3.5582211e-06,2.481475e-13,1.7265338e-05,5.889369e-06,1.6492583e-08,0.0004348399,0.013995758,0.05765363,0.0025940856,0.00025657486,0.00016417792,1.8812796e-05,8.323453e-06,2.9628668e-06,1.3369403e-07,8.605203e-08,6.212343e-06,1.6633483e-09,3.7422218e-08,5.786296e-08,1.2197518e-07,0.0
67.26918,32.660965,28.27065,23.727997,17.926754,16.78676,15.562489,14.333552,13.113199,11.91413,10.977083,7.7512016,7.3440065,7.0724087,7.0902605,15.788802,23.242132,29.906464,23.461735,16.254467,11.691938,17.574938,13.308195,10.226059,7.2194633,6.6011467,8.903237,5.852505,5.46166,5.743223,6.878722,0.0,18922.459,18086.562,7554.472,7423.3887,6696.4414,5736.8154,4299.3247,3797.6794,3279.6094,1853.8971,1386.4253,871.0112,929.2921,245.38268,-21.219503,409.70135,-1232.8936,-2480.4456,-2541.6523,7208.949,1355.9948,483.36288,4607.1396,3119.431,2195.7632,-1031.0227,-232.5303,109.3485,649.0554,404.9521,68.29954,-197.99565,303.75934,1000.85846,0.33409387,0.33382815,0.25687015,0.23966505,0.23549937,0.23514344,0.23464838,0.23220818,0.22779036,0.22772236,0.22766715,0.225788,0.2277605,0.22660595,0.2279696,0.23528558,0.24903668,0.2906816,0.23791544,0.2349938,0.23464744,0.23399927,0.2281067,0.22780532,0.2275774,0.22771126,0.22789006,0.22742623,0.22509892,0.22754344,0.22754945,0.3341127,0.0,0.103060536,0.022113316,0.00435673,0.00053086027,0.00036373278,0.00017971541,9.936755e-06,6.076298e-07,4.920547e-07,2.7057763e-07,7.578077e-12,5.660901e-07,3.5818758e-07,4.942349e-07,0.00041118302,0.0139950905,0.05765337,0.0025933797,0.00023087735,0.00014688437,1.5620813e-05,1.5083166e-06,9.133144e-07,5.640092e-07,3.0662545e-07,1.1214868e-06,4.303301e-07,1.2116153e-07,1.9680498e-07,5.3029976e-07,0.0
67.26918,32.660965,28.27065,23.727997,17.926752,16.78676,15.562488,14.333551,13.113198,11.914129,10.977082,7.7512007,7.3440056,7.0724077,7.0902596,15.788801,23.242132,29.906464,23.461735,16.254467,11.691937,17.574938,13.308194,10.226058,7.2194624,6.6011457,8.903237,5.8525043,5.4616594,5.743222,6.878721,0.0,18922.459,18086.564,7554.472,7423.3887,6696.4414,5736.8154,4299.3247,3797.6794,3279.6094,1853.8971,1386.4253,871.0112,929.2921,245.38268,-21.219503,409.70135,-1232.8936,-2480.4456,-2541.6526,7208.949,1355.9948,483.36288,4607.1396,3119.431,2195.7632,-1031.0228,-232.5303,109.3485,649.0554,404.9521,68.29954,-197.99565,303.75934,1000.85846,0.3170628,0.31683788,0.24612488,0.22863077,0.23152463,0.23405436,0.23443541,0.2338141,0.23342974,0.23301809,0.22631186,0.22630501,0.23314196,0.2274051,0.23108548,0.23311378,0.23878673,0.27934417,0.2267096,0.23506273,0.23475486,0.23411202,0.23355822,0.23308021,0.22973968,0.22625993,0.23309478,0.22606184,0.2233547,0.22622536,0.22869013,0.31707978,0.0,0.09789472,0.02348556,0.0052510677,0.000661437,0.00029507306,0.0001860892,6.812342e-05,2.5758778e-05,1.0605751e-05,3.1151641e-09,1.328635e-09,1.4205555e-05,3.1176167e-08,2.4562965e-07,0.0005261425,0.015836813,0.058429252,0.0032742443,0.00026333673,0.00017357497,2.2123268e-05,9.73183e-06,3.5556714e-06,8.014206e-08,4.8013913e-09,2.9296098e-06,3.6625953e-09,2.8757292e-09,3.978809e-09,5.740691e-08,0.0
67.18276,31.47733,26.949715,22.260738,16.37958,15.270148,13.996133,12.72505,11.462936,10.168762,9.119768,5.8692546,5.3929863,5.021797,4.985543,13.504825,21.66175,28.613096,21.877028,14.624733,10.746364,15.773843,11.254262,8.007296,4.9300876,4.320525,6.1144233,2.9959958,2.6173785,3.0047588,4.4693246,0.0,19243.477,18393.959,7681.1353,7551.5566,6746.094,5653.2534,4392.783,3867.4578,3339.739,1931.8993,1473.5358,874.596,955.14465,290.46863,31.107714,405.12057,-1294.4313,-2537.5671,-2595.833,7376.9897,1360.5625,442.76755,4697.8213,3217.92,2258.4084,-1044.0277,-230.74677,129.07901,687.98193,409.7795,67.137344,-235.21931,348.50327,1031.2435,0.3170628,0.31682336,0.24608666,0.22846754,0.22369795,0.22333857,0.22300692,0.223745,0.23232803,0.23217614,0.23192348,0.2249237,0.23228921,0.23155321,0.23235752,0.2234885,0.23872091,0.2793206,0.22652468,0.2230913,0.22283243,0.22229098,0.229549,0.23245773,0.23225076,0.23131359,0.23300542,0.23163265,0.22863609,0.23135181,0.23221424,0.31707978,0.0,0.09789472,0.023489665,0.0052582296,0.0007346609,0.00051603466,0.0002526105,0.0001178912,7.419389e-07,5.829614e-07,3.4621377e-07,1.4058892e-11,6.9011844e-07,4.315566e-07,9.857249e-08,0.0006007621,0.01584293,0.05843134,0.0032813912,0.00030561423,0.00020342499,2.8928143e-05,4.1818003e-06,4.95686e-07,3.751957e-07,2.0285162e-07,7.5273437e-07,5.8106536e-08,3.9246334e-08,1.3268344e-07,3.5692236e-07,0.0
67.18276,31.477327,26.949713,22.260738,16.37958,15.270147,13.996132,12.72505,11.462936,10.168761,9.119767,5.869254,5.392986,5.0217967,4.9855423,13.504824,21.661749,28.613096,21.877028,14.624732,10.746364,15.773843,11.254261,8.007295,4.930087,4.3205247,6.1144223,2.995995,2.6173778,3.0047581,4.4693236,0.0,19243.477,18393.959,7681.1353,7551.5566,6746.0947,5653.2534,4392.783,3867.4578,3339.7393,1931.8993,1473.5358,874.596,955.14465,290.46863,31.107712,405.12057,-1294.4313,-2537.5671,-2595.833,7376.9897,1360.5625,442.76758,4697.8213,3217.92,2258.4084,-1044.0277,-230.74677,129.07901,687.98193,409.7795,67.137344,-235.21931,348.50327,1031.2435,0.3117739,0.3115485,0.24275996,0.2251269,0.22230083,0.22252113,0.22238174,0.22206433,0.221849,0.22174376,0.23046646,0.2235223,0.22177175,0.22407034,0.22274701,0.2225557,0.23558469,0.27569568,0.22335133,0.22300494,0.22272041,0.22217628,0.2217317,0.22147727,0.22174755,0.22943921,0.22156888,0.23155297,0.22912861,0.2307296,0.2234038,0.3117903,0.0,0.09625873,0.023890015,0.0055755037,0.0007809576,0.0005429118,0.0002634027,0.00011966262,5.2023617e-05,2.338337e-05,4.610913e-09,1.0504406e-13,3.066963e-05,6.1986866e-06,8.9267326e-07,0.0006918128,0.016425295,0.058528006,0.0037587846,0.00034453487,0.00022120986,3.280262e-05,1.4937243e-05,5.4709303e-06,2.9978698e-06,3.268604e-08,1.1197622e-05,4.972391e-09,1.7544849e-09,2.268648e-09,2.27629e-06,0.0
66.984055,28.80116,23.93093,18.866081,12.463661,11.21211,9.863761,8.528915,7.198037,5.87518,4.8259773,1.1799511,1.0830779,0.7086618,0.7066291,9.909067,18.002567,25.647207,18.585585,9.860739,4.680039,12.191972,7.660893,4.416493,0.941381,0.27550533,2.674723,0.14148375,0.040053926,0.22857203,1.2311131,0.0,19964.857,19072.455,7989.7163,7872.611,7062.634,6033.429,4529.3677,3971.0347,3436.7908,1954.9017,1473.6938,930.5377,958.96234,291.8295,6.564876,422.3503,-1288.9868,-2671.2302,-2734.4648,7628.6226,1503.3756,517.6898,4817.239,3222.3374,2257.4446,-1114.8802,-242.02292,102.145424,682.49567,366.2807,32.96781,-159.43472,284.00522,974.41284,0.3117739,0.31154233,0.24274386,0.22505842,0.22006054,0.2196724,0.21914835,0.21912773,0.22049028,0.22046658,0.22042006,0.22676916,0.22048561,0.22047812,0.22081941,0.21992607,0.23555729,0.27568564,0.22327358,0.21944796,0.21913198,0.21855035,0.21982922,0.22046848,0.22050384,0.22041424,0.22049287,0.22029342,0.22079183,0.22041395,0.22049744,0.3117903,0.0,0.09625873,0.02389181,0.0055787084,0.00080514734,0.00056413584,0.0002804589,0.00013687438,3.0826561e-06,2.2227982e-06,1.1760532e-06,3.4205802e-12,2.7192802e-06,1.759362e-06,4.0861093e-07,0.0007170127,0.016427968,0.058528904,0.0037620051,0.00036572173,0.0002369532,3.85664e-05,6.939954e-06,2.3643997e-06,1.1794748e-06,5.3333747e-07,2.5345e-06,9.901732e-07,2.945607e-07,4.4108702e-07,1.110605e-06,0.0
66.984055,28.80116,23.93093,18.866081,12.463661,11.21211,9.863761,8.528915,7.198037,5.87518,4.8259773,1.1799511,1.0830779,0.7086618,0.7066291,9.909067,18.002567,25.647207,18.585585,9.860739,4.680039,12.191972,7.660893,4.416493,0.941381,0.27550533,2.674723,0.14148375,0.040053926,0.22857203,1.2311131,0.0,19964.857,19072.455,7989.7163,7872.611,7062.634,6033.429,4529.3677,3971.0347,3436.7908,1954.9017,1473.6938,930.5377,958.96234,291.8295,6.564876,422.3503,-1288.9868,-2671.2302,-2734.4648,7628.6226,1503.3756,517.6898,4817.239,3222.3374,2257.4446,-1114.8802,-242.02292,102.145424,682.49567,366.2807,32.96781,-159.43472,284.00522,974.41284,0.30050927,0.30030257,0.23568615,0.21792431,0.21613184,0.21837533,0.21865888,0.21780735,0.21774535,0.21775667,0.21899179,0.22761711,0.21774395,0.21849166,0.2174791,0.21738529,0.22888406,0.26801524,0.21617168,0.21867353,0.2187647,0.21853445,0.21807049,0.21765494,0.217618,0.21899115,0.21788931,0.21884342,0.21929368,0.2189208,0.21816872,0.30052453,0.0,0.09283435,0.024848495,0.0063538253,0.0009687383,0.00049071445,0.00027481414,1.242212e-05,9.774834e-06,6.773967e-06,2.9507774e-07,1.757016e-13,7.930529e-06,2.579485e-06,9.2510055e-07,0.00076847756,0.017761178,0.058856435,0.004552656,0.0005106499,0.00034578997,4.394905e-05,2.0107667e-05,7.4043846e-06,4.1540143e-06,1.5562206e-07,1.4993898e-05,5.2130595e-08,2.1136724e-07,4.5739492e-07,2.5640736e-06,0.0
66.93741,28.157866,23.201006,18.057354,11.541867,10.307205,8.926318,7.544545,6.1574206,4.710491,3.6048203,0.08895803,0.3273952,0.096419536,0.23288347,9.48067,17.91245,25.150263,17.747763,8.752751,3.58311,11.435126,6.9072824,3.6636312,0.3086122,0.034987565,2.5517647,0.08173128,0.011170875,0.054451864,0.44640028,0.0,20131.006,19232.803,8066.1406,7938.5156,7129.709,5989.329,4588.063,4045.8147,3514.471,2051.8606,1516.0035,912.45013,934.57025,224.8291,-63.63539,423.47284,-1317.803,-2593.5076,-2665.203,7706.7197,1528.3352,517.09283,4784.198,3221.095,2257.163,-1093.9086,-149.72858,67.08483,657.56213,361.3174,27.10132,-72.03121,171.03792,979.66174,0.30050927,0.300294,0.23566476,0.21783465,0.21233918,0.21192089,0.2113338,0.21118873,0.21677916,0.21669988,0.21655864,0.21764554,0.21675374,0.2166453,0.2169102,0.21208608,0.2288486,0.26800153,0.21606505,0.21175686,0.21142589,0.2106929,0.2129139,0.21682549,0.21673343,0.21674675,0.2168647,0.21661505,0.21743235,0.21652158,0.21670015,0.30052453,0.0,0.09283435,0.024851078,0.0063586533,0.0010197985,0.00073169055,0.00037202204,0.00019561057,1.9038812e-06,1.4773157e-06,7.747549e-07,1.5611663e-08,1.7585163e-06,1.2083805e-06,2.3072907e-07,0.0008339126,0.017765021,0.058857683,0.0045576594,0.00056931697,0.00039065228,5.7431975e-05,1.0675523e-05,1.295655e-06,1.0046193e-06,5.8266113e-07,1.5265283e-06,7.329983e-07,2.3293542e-07,4.628797e-07,9.209154e-07,0.0
66.93741,28.157866,23.201006,18.057354,11.541867,10.307205,8.926318,7.544545,6.1574206,4.710491,3.6048203,0.08895803,0.3273952,0.096419536,0.23288347,9.48067,17.91245,25.150263,17.747763,8.752751,3.58311,11.435126,6.9072824,3.6636312,0.3086122,0.034987565,2.5517647,0.08173128,0.011170873,0.054451853,0.44640028,0.0,20131.006,19232.803,8066.1406,7938.5156,7129.709,5989.329,4588.063,4045.8147,3514.471,2051.8606,1516.0035,912.45013,934.57025,224.8291,-63.63539,423.47284,-1317.803,-2593.5076,-2665.203,7706.7197,1528.3352,517.09283,4784.198,3221.095,2257.163,-1093.9086,-149.72858,67.08483,657.56213,361.3174,27.10132,-72.03121,171.03792,979.66174,0.2980292,0.2978211,0.23414299,0.21630187,0.21145047,0.2114032,0.21077783,0.21063913,0.21001638,0.20987432,0.21525614,0.21628949,0.20988744,0.21450625,0.20973955,0.2114882,0.22660258,0.2650959,0.21458763,0.2114933,0.21126087,0.21061683,0.21018071,0.20980275,0.20979291,0.2147189,0.20999904,0.21526474,0.21781869,0.21526168,0.21064445,0.2980442,0.0,0.09206038,0.025070539,0.0065302406,0.0010756194,0.00077051064,0.00017221144,0.0001025107,3.6240253e-05,1.36959125e-05,8.618783e-09,1.3061167e-10,1.8520466e-05,3.2276685e-06,2.3558553e-06,0.00085361657,0.017223792,0.057626203,0.004777894,0.0006067014,0.00041496375,5.650714e-05,2.652835e-05,1.0079149e-05,5.7833618e-06,8.523903e-08,1.9432553e-05,6.2325722e-09,4.0426635e-09,5.9850143e-09,3.6860267e-06,0.0
66.90975,27.55479,22.606575,17.48692,11.1813345,9.973944,8.586668,7.209203,5.892703,4.54411,3.464241,0.0892436,0.2811231,0.07140898,0.13346656,8.929203,16.857767,24.411762,17.136766,7.500302,2.262291,11.156542,6.9058766,3.7954788,0.6765899,0.052445397,2.5215125,0.08097087,0.014267011,0.08199578,0.70706177,0.0,20228.95,19386.375,8058.542,7918.4966,7004.7534,5917.5303,4599.511,4039.0002,3416.6917,1975.3467,1496.7974,892.52496,915.49634,213.40645,-41.58289,412.1669,-1274.736,-2654.0813,-2729.3462,7709.8853,1586.2513,520.77423,4646.477,3113.0786,2206.6118,-1051.6399,-233.71112,41.419975,647.57196,358.98154,26.291178,-91.73372,220.05945,958.2833,0.2980292,0.2978175,0.234134,0.21626432,0.21067445,0.21033862,0.20926677,0.20923716,0.20917003,0.20902859,0.20880435,0.21381113,0.20910673,0.20938729,0.20911026,0.21038741,0.22658655,0.26509002,0.21454272,0.21008235,0.20973894,0.20892574,0.20902425,0.20901546,0.20892859,0.21041283,0.20900662,0.20881425,0.21636611,0.21358813,0.20889977,0.2980442,0.0,0.09206038,0.025071641,0.0065323245,0.0010870625,0.000829162,0.00014475803,9.74402e-05,5.4792083e-05,2.6558504e-05,8.828035e-06,9.54848e-11,3.557956e-05,1.0732668e-05,4.2818385e-07,0.00086853706,0.01722549,0.057626754,0.0047800653,0.0006202103,0.00042556965,6.0230483e-05,2.8238692e-05,1.0408664e-05,5.1323623e-06,1.8155474e-06,2.0586005e-05,3.7181708e-06,5.7805698e-11,1.3057522e-10,4.5600777e-06,0.0
66.90975,27.55479,22.606575,17.48692,11.1813345,9.973944,8.586668,7.209203,5.892703,4.54411,3.464241,0.08924359,0.2811231,0.07140897,0.13346626,8.929203,16.857767,24.411762,17.136766,7.500302,2.262291,11.156542,6.9058766,3.7954788,0.67658985,0.052445393,2.5215125,0.08097087,0.014267011,0.08199578,0.70706177,0.0,20228.95,19386.375,8058.542,7918.4966,7004.7534,5917.5303,4599.511,4039.0002,3416.6917,1975.3467,1496.7974,892.52496,915.49634,213.40645,-41.582886,412.1669,-1274.736,-2654.0813,-2729.3462,7709.8853,1586.2513,520.77423,4646.477,3113.0786,2206.6118,-1051.6399,-233.71112,41.419983,647.57196,358.98154,26.291178,-91.73372,220.05945,958.2833,0.29658628,0.2963839,0.23332521,0.21557505,0.21030757,0.20998709,0.20951748,0.20829423,0.20818923,0.20802972,0.20779005,0.21247898,0.2081068,0.20784509,0.20790088,0.21011837,0.22630236,0.2647507,0.21389675,0.20997944,0.20966746,0.20885514,0.20843606,0.20805559,0.20789687,0.20777574,0.20827182,0.20773613,0.21077262,0.20765424,0.20787118,0.29660112,0.0,0.09133111,0.024989078,0.006517176,0.0010447747,0.0007460165,0.00039386205,1.865157e-05,1.4008652e-05,8.34487e-06,3.3256097e-06,8.486074e-13,1.0680701e-05,4.152036e-06,8.8074177e-07,0.0008282459,0.0176741,0.058044393,0.004794862,0.0006573198,0.00045202379,5.3707918e-05,2.5058493e-05,9.266152e-06,4.543698e-06,2.4566166e-06,1.8480197e-05,3.3096833e-06,4.3074897e-07,9.668521e-07,4.0733917e-06,0.0
66.8386,26.775381,21.773674,16.587013,10.106883,8.874308,7.5269847,6.185989,4.8970428,3.545614,2.526539,0.05720554,0.09665172,0.024235025,0.074252546,6.9434047,14.994862,23.326601,16.213217,7.0930347,1.1290178,10.156993,5.7954683,2.9461026,0.09630262,0.009013581,2.2712648,0.07046233,0.00455987,0.021018935,0.1821395,0.0,20479.13,19573.986,8105.465,7974.289,7108.7915,5983.8623,4527.5073,3980.903,3377.8916,1977.5881,1450.6917,753.9658,841.47833,120.18808,-37.011257,360.66037,-1285.367,-2798.2996,-2869.6453,7767.302,1539.7823,558.5836,4678.2686,3156.6582,2104.607,-1001.6328,-80.79427,36.84708,616.5976,339.48868,26.120148,-42.73629,105.834435,902.53906,0.29658628,0.29637724,0.23330863,0.21550493,0.20988661,0.20956048,0.20837556,0.20821999,0.2080592,0.2076289,0.20704177,0.2064841,0.2078518,0.20714343,0.20717116,0.20959549,0.22627404,0.26473996,0.21381333,0.20939794,0.20903708,0.20817621,0.2079615,0.2075727,0.20732276,0.20706646,0.20778742,0.20696282,0.20993458,0.20675112,0.20727064,0.29660112,0.0,0.09133111,0.024991114,0.0065210685,0.0010514451,0.0008034595,0.00013931179,9.3946604e-05,5.308938e-05,2.5229865e-05,7.986367e-06,9.390269e-07,3.4398377e-05,1.0548067e-05,2.0550073e-07,0.00083506585,0.017677186,0.058045384,0.0047989157,0.00066332927,0.0004564068,5.447128e-05,2.5131028e-05,9.172581e-06,4.4524286e-06,2.3605123e-06,1.8488803e-05,3.2589785e-06,4.0973717e-07,9.330599e-07,3.987937e-06,0.0
66.8386,26.775381,21.773674,16.587013,10.106883,8.874308,7.5269847,6.185989,4.8970428,3.545614,2.526539,0.05720554,0.09665172,0.024235025,0.074252546,6.9434047,14.994862,23.326601,16.213217,7.0930347,1.1290178,10.156993,5.7954683,2.9461026,0.09630262,0.009013581,2.2712648,0.07046233,0.00455987,0.021018935,0.1821395,0.0,20479.13,19573.986,8105.465,7974.289,7108.7915,5983.8623,4527.5073,3980.903,3377.8916,1977.5881,1450.6917,753.9658,841.47833,120.18808,-37.011257,360.66037,-1285.367,-2798.2996,-2869.6453,7767.302,1539.7823,558.5836,4678.2686,3156.6582,2104.607,-1001.6328,-80.79427,36.84708,616.5976,339.48868,26.120148,-42.73629,105.834435,902.53906,0.29296324,0.29276264,0.23077078,0.2129663,0.2083163,0.20848788,0.20848756,0.20813163,0.20758735,0.20710224,0.20648532,0.20543556,0.20728263,0.20622134,0.20665412,0.2085387,0.22465402,0.26314476,0.21131897,0.20872054,0.20863576,0.2081234,0.20766662,0.2070968,0.206793,0.20601714,0.20739707,0.20585448,0.20974895,0.20581526,0.20672871,0.29297772,0.0,0.090455726,0.025241142,0.0067297346,0.0011205216,0.0008001511,0.0004179215,0.00019188278,7.915637e-05,2.921043e-05,7.2978387e-06,2.2511246e-07,4.0452018e-05,5.8562614e-06,2.1003346e-07,0.00090613257,0.01887184,0.0592922,0.0050440063,0.00065558334,0.00045945327,5.636187e-05,2.615129e-05,9.248474e-06,4.373644e-06,1.0927641e-06,1.8480448e-05,1.4294828e-07,1.18322816e-07,4.999225e-07,3.882351e-06,0.0
66.7965,26.21599,21.121632,15.834337,9.238308,7.992187,6.669835,5.411895,4.2416368,3.0117676,2.0916452,0.045690402,0.073732324,0.020055072,0.08403372,6.5292706,14.1818905,22.695623,15.558536,5.712327,0.41205725,9.52352,5.4269223,2.765885,0.08821663,0.0082030995,1.5506368,0.045282174,0.0022929313,0.012472996,0.11410246,0.0,20625.918,19710.053,8186.195,8057.461,7177.1636,6019.2812,4482.0024,3845.815,3206.2168,1879.4601,1372.8477,681.155,779.67175,102.24472,-42.272915,348.46643,-1250.5853,-2831.14,-2901.656,7805.0605,1604.8014,524.1074,4669.4155,3051.6355,2028.3168,-968.49774,-77.08541,39.965252,620.26807,276.54358,20.739155,-32.971016,82.52104,882.5714,0.29296324,0.29275873,0.23076113,0.21292526,0.2072002,0.20685455,0.20623516,0.20611447,0.20617801,0.20617801,0.20584762,0.20415537,0.20621467,0.20536563,0.20614156,0.20692974,0.2246389,0.26313856,0.211271,0.2066254,0.20629601,0.20540172,0.20649944,0.20640571,0.20625757,0.20525557,0.20640942,0.20590794,0.2062801,0.20453246,0.20620252,0.29297772,0.0,0.090455726,0.02524243,0.0067321537,0.0011378834,0.00086798164,0.00040598246,0.00018455584,8.1374776e-05,3.377031e-05,9.922868e-06,2.2876778e-09,4.530898e-05,7.804994e-06,1.3253586e-07,0.0009288139,0.018873615,0.05929276,0.0050476454,0.00067896803,0.00047813737,6.147799e-05,5.953268e-06,3.6522767e-06,2.2919307e-06,7.1528916e-07,4.2012534e-06,1.3353775e-06,2.7773293e-09,5.049321e-09,2.077942e-06,0.0
66.7965,26.21599,21.121632,15.834337,9.238308,7.992187,6.669835,5.411895,4.2416368,3.0117676,2.0916452,0.045690402,0.073732324,0.020055072,0.08403372,6.5292706,14.1818905,22.695623,15.558536,5.712327,0.41205725,9.52352,5.4269223,2.765885,0.08821663,0.0082030995,1.5506368,0.045282174,0.0022929313,0.012472996,0.11410246,0.0,20625.918,19710.053,8186.195,8057.461,7177.1636,6019.2812,4482.0024,3845.815,3206.2168,1879.4601,1372.8477,681.155,779.67175,102.24472,-42.272915,348.46643,-1250.5853,-2831.14,-2901.656,7805.0605,1604.8014,524.1074,4669.4155,3051.6355,2028.3168,-968.49774,-77.08541,39.965252,620.26807,276.54358,20.739155,-32.971016,82.52104,882.5714,0.29087844,0.29067984,0.22949204,0.21165171,0.20639028,0.20626022,0.20604955,0.20503362,0.2049016,0.20482777,0.20472744,0.2028834,0.20483994,0.20454988,0.2047444,0.2063543,0.22370294,0.26169163,0.20993333,0.20631719,0.2060862,0.20536348,0.20490928,0.20470642,0.20471881,0.20436862,0.20472564,0.20479645,0.20504116,0.20325811,0.20472574,0.29089272,0.0,0.08983128,0.02546351,0.0069168773,0.0012005194,0.00086343294,0.00049590966,4.3297026e-05,2.6203106e-05,1.2782416e-05,4.1651247e-06,2.3735557e-11,1.6550486e-05,2.743988e-06,1.933181e-06,0.00089944276,0.01943945,0.059331406,0.005159552,0.00073330157,0.0005060777,6.122036e-05,2.81076e-05,9.786428e-06,4.5684696e-06,1.06094e-06,2.045139e-05,2.882048e-06,3.1019094e-11,5.2069123e-11,4.0749965e-06,0.0
66.771774,26.33733,21.237843,15.952377,9.350511,8.137459,6.8751807,5.6495795,4.487035,3.3105397,2.4336143,0.05558554,0.0849417,0.021161735,0.07091577,7.0262027,15.267559,23.093658,15.574089,6.2419457,0.09917207,9.7010355,5.6951175,2.9566388,0.093564525,0.0077271145,1.7324688,0.04517317,0.0060440623,0.040873054,0.39202607,0.0,20711.75,19671.713,8190.643,8055.9565,7180.5923,5932.4956,4370.885,3792.111,3194.7883,1834.9695,1337.6622,738.78235,803.02893,112.222626,-36.905857,363.0953,-1301.6487,-2705.2825,-2776.194,7846.798,1559.003,567.56226,4601.3286,3014.9739,2059.979,-1004.1493,-80.06597,36.217213,620.0867,294.11673,19.7119,-64.05783,161.18288,866.78577,0.29087844,0.2906768,0.22948447,0.21162017,0.2057938,0.20503742,0.20421556,0.20414606,0.20404167,0.20388062,0.20365842,0.20328791,0.20394856,0.20353523,0.20346694,0.20541437,0.2236912,0.26168677,0.20989493,0.20522873,0.20485146,0.20391864,0.2039512,0.20386638,0.20376194,0.20340447,0.20388699,0.20364673,0.20385125,0.20349173,0.20373961,0.29089272,0.0,0.08983128,0.025464399,0.006918698,0.0012102714,0.00064225786,0.00014776552,8.191158e-05,4.3405777e-05,2.0658064e-05,6.582051e-06,6.776174e-07,2.6807864e-05,4.338736e-06,1.9867363e-08,0.0009124312,0.01944082,0.059331816,0.005161478,0.0007462532,0.0005160585,6.38317e-05,2.9259405e-05,1.0151031e-05,4.729201e-06,1.1003232e-06,2.1158718e-05,3.0048254e-06,2.7483806e-09,4.3735486e-07,4.2189113e-06,0.0
66.771774,26.33733,21.237843,15.952377,9.350511,8.137459,6.8751807,5.6495795,4.487035,3.3105397,2.4336143,0.05558554,0.0849417,0.021161735,0.07091577,7.0262027,15.267559,23.093658,15.574089,6.2419457,0.09917207,9.7010355,5.6951175,2.9566388,0.093564525,0.0077271145,1.7324688,0.04517317,0.006044063,0.04087306,0.39202607,0.0,20711.75,19671.713,8190.643,8055.9565,7180.5923,5932.4956,4370.885,3792.111,3194.7883,1834.9695,1337.6622,738.78235,803.02893,112.222626,-36.905857,363.0953,-1301.6487,-2705.2825,-2776.194,7846.798,1559.003,567.56226,4601.3286,3014.9739,2059.979,-1004.1493,-80.06597,36.217213,620.0867,294.11673,19.7119,-64.05783,161.18288,866.78577,0.2896731,0.28947717,0.22831883,0.21039934,0.2048036,0.20465598,0.20435771,0.2033048,0.2031724,0.20297468,0.20268701,0.20218034,0.20306249,0.20260601,0.20281832,0.2046424,0.22134236,0.25919113,0.20875347,0.20451124,0.20440756,0.20386967,0.20343429,0.20301165,0.2028302,0.20257792,0.20324704,0.20260961,0.20305546,0.20243438,0.2027927,0.28968725,0.0,0.09000636,0.025664054,0.0070127165,0.0012335872,0.0008933976,0.00045618284,1.8309158e-05,1.3370922e-05,7.5937633e-06,2.762653e-06,3.4892165e-07,9.714789e-06,2.1661876e-06,5.4669226e-07,0.0009580274,0.018395746,0.05813859,0.0053236745,0.00073734275,0.0005208165,6.016272e-05,2.7608396e-05,9.782493e-06,4.689175e-06,1.2082709e-06,2.0134525e-05,3.0578956e-06,2.7592444e-07,7.536396e-07,4.0654536e-06,0.0
66.86664,26.955648,21.876465,16.622139,9.985195,8.740475,7.4129443,6.109033,4.864027,3.58901,2.63441,0.06291641,0.09530528,0.025409596,0.113190986,8.83533,16.49727,23.897024,16.132877,6.4312563,1.2597729,10.059522,5.886249,3.0957134,0.2560108,0.02071234,2.2787068,0.072167754,0.006229792,0.035322085,0.30617374,0.0,20380.85,19533.793,8173.0186,8030.2935,7201.1685,6015.6274,4491.4717,3921.0752,3315.2192,1916.4049,1400.3889,770.65137,838.47626,117.91047,-50.145813,410.30112,-1251.4076,-2624.6807,-2689.522,7870.2017,1592.0336,517.1923,4685.41,3082.3442,2081.0315,-999.71497,-138.01237,44.486183,612.15454,339.96622,26.127745,-58.125603,140.09761,907.03906,0.2896731,0.2894719,0.22830574,0.21034484,0.20445782,0.20367968,0.2027606,0.20268036,0.20254838,0.20231207,0.20189343,0.20115077,0.2024313,0.20174332,0.20201366,0.20411538,0.22132032,0.25918254,0.20868777,0.20385323,0.20349982,0.20256822,0.20249996,0.20232393,0.20216563,0.2017115,0.20241658,0.20175931,0.20202577,0.20153742,0.20211138,0.28968725,0.0,0.09000636,0.02566561,0.0070159175,0.0012398112,0.0006497456,0.00012803767,7.535475e-05,4.1503474e-05,2.0103986e-05,6.5041804e-06,7.3091525e-07,2.653857e-05,5.108796e-06,1.2127029e-07,0.0009656854,0.01839825,0.058139335,0.0053270506,0.0007445063,0.0005277981,6.315902e-05,2.8826327e-05,1.0133197e-05,4.8243e-06,1.2110526e-06,2.0990348e-05,3.156764e-06,2.8060063e-07,7.6874267e-07,4.179083e-06,0.0
66.86664,26.955648,21.876465,16.622139,9.985195,8.740475,7.4129443,6.109033,4.864027,3.58901,2.63441,0.06291641,0.09530528,0.025409596,0.113190986,8.83533,16.49727,23.897024,16.132877,6.4312563,1.2597729,10.059522,5.886249,3.0957134,0.2560108,0.02071234,2.2787068,0.072167754,0.006229792,0.035322085,0.30617374,0.0,20380.85,19533.793,8173.0186,8030.2935,7201.1685,6015.6274,4491.4717,3921.0752,3315.2192,1916.4049,1400.3889,770.65137,838.47626,117.91047,-50.145813,410.30112,-1251.4076,-2624.6807,-2689.522,7870.2017,1592.0336,517.1923,4685.41,3082.3442,2081.0315,-999.71497,-138.01237,44.486183,612.15454,339.96622,26.127745,-58.125603,140.09761,907.03906,0.29437593,0.2941698,0.23204166,0.21417852,0.20705944,0.20488751,0.2029532,0.20195052,0.20180117,0.2015619,0.20114598,0.20021726,0.20167407,0.20083804,0.20131582,0.2054019,0.22451179,0.26242134,0.21263255,0.20511144,0.20368965,0.20254235,0.20209202,0.20161355,0.20138837,0.20094724,0.20187207,0.20098126,0.20121366,0.20066799,0.20134397,0.29439056,0.0,0.09064185,0.025290262,0.006752509,0.0011920031,0.0007137571,0.00019834263,2.1289949e-05,1.565856e-05,9.015673e-06,3.3451165e-06,4.3161228e-07,1.1481384e-05,2.4231485e-06,2.4588883e-07,0.0008412882,0.017461056,0.057239976,0.005179144,0.0007557722,0.00042173156,6.8310925e-05,3.1419564e-05,1.10778965e-05,5.2493087e-06,1.9647098e-06,2.2398583e-05,3.7873567e-06,2.3858325e-07,7.6426466e-07,4.6786513e-06,0.0
66.94445,28.191687,23.089777,17.800558,11.185308,9.925714,8.559758,7.220767,5.9115148,4.550471,3.4605432,0.08748533,0.33200482,0.091324866,0.19126561,9.657951,18.037714,25.215118,18.089314,10.3154955,5.5987225,11.80013,7.414826,4.129356,0.53898555,0.04501809,2.9639382,0.08983557,0.019770717,0.13665515,1.0312394,0.0,20105.994,19225.63,8192.743,8059.0464,7188.448,6054.335,4561.209,3977.688,3406.5227,1985.173,1504.3097,892.248,912.66754,229.88124,-53.784348,428.8561,-1313.407,-2581.7974,-2650.3184,7582.8604,1412.5474,492.11874,4774.593,3165.9395,2272.8298,-1134.6963,-205.98088,56.97731,655.6745,392.11887,26.998383,-123.16572,267.05997,959.9072,0.29437593,0.29417,0.23204212,0.21418042,0.20846896,0.2081129,0.20710501,0.20655696,0.20255987,0.20105112,0.20052388,0.19896941,0.20126988,0.20025384,0.20108308,0.20800176,0.2245126,0.26242164,0.21263483,0.20792012,0.20753111,0.20659876,0.20452377,0.20089075,0.20077594,0.20018965,0.20193319,0.19972552,0.19878405,0.1999159,0.20073137,0.29439056,0.0,0.09064185,0.025290204,0.006752399,0.0011703472,0.0008905122,0.00023829349,0.000112252994,5.9937097e-06,1.3578856e-06,6.373628e-07,4.775406e-09,1.7472718e-06,2.502847e-07,5.6920004e-07,0.0008077199,0.017460966,0.057239946,0.0051790285,0.0007249155,0.00049874047,6.2183346e-05,1.2451761e-05,9.4728614e-07,7.887373e-07,4.4382938e-07,3.9615866e-06,4.1384528e-08,9.1499224e-08,2.2235933e-07,7.397387e-07,0.0
66.94445,28.191687,23.089777,17.800558,11.185308,9.925714,8.559758,7.220767,5.9115148,4.550471,3.4605432,0.08748533,0.33200482,0.091324866,0.19126561,9.657951,18.037714,25.215118,18.089314,10.3154955,5.5987225,11.80013,7.414826,4.129356,0.53898555,0.04501809,2.9639382,0.08983557,0.019770717,0.13665515,1.0312394,0.0,20105.994,19225.63,8192.743,8059.0464,7188.448,6054.335,4561.209,3977.688,3406.5227,1985.173,1504.3097,892.248,912.66754,229.88124,-53.784348,428.8561,-1313.407,-2581.7974,-2650.3184,7582.8604,1412.5474,492.11874,4774.593,3165.9395,2272.8298,-1134.6963,-205.98088,56.97731,655.6745,392.11887,26.998383,-123.16572,267.05997,959.9072,0.29839993,0.29818803,0.23472089,0.21676521,0.20987757,0.2080312,0.20747599,0.20621286,0.20595086,0.20562078,0.19954737,0.19772974,0.2057413,0.20324194,0.20513257,0.2088106,0.22679858,0.26524344,0.2146112,0.20770851,0.20733061,0.20662208,0.20616268,0.2056945,0.20546502,0.20190509,0.20597604,0.19955122,0.19837344,0.19903027,0.20437841,0.29841495,0.0,0.09209472,0.025330476,0.006694512,0.0011525489,0.00060642255,0.00040508868,4.6926092e-05,2.9233564e-05,1.5366355e-05,1.2897931e-08,5.3929684e-11,1.9718804e-05,5.1471407e-06,8.666609e-07,0.0008801372,0.017094053,0.057432536,0.004504576,0.0005289155,0.00036013883,6.542316e-05,3.0622075e-05,1.1715391e-05,6.813677e-06,4.8562873e-07,2.2626506e-05,6.800518e-09,4.114763e-09,5.1390012e-09,3.991904e-06,0.0
67.11681,30.336586,25.52513,20.537079,14.261896,13.07577,11.760335,10.452965,9.138324,7.8001037,6.764923,3.381367,3.3870184,3.1082084,3.1238,11.771249,19.898804,27.287397,20.798313,13.527805,9.494704,14.563654,10.170796,6.79221,3.3924007,2.7162151,4.4719067,1.3943278,1.1401614,1.5743337,3.2030544,0.0,19485.395,18690.889,7937.5073,7807.9287,6986.496,5861.0264,4469.3286,3926.6897,3414.0854,1967.1282,1463.0267,893.74634,927.7352,248.87987,-19.723955,408.40018,-1291.9125,-2622.5425,-2685.0388,7351.2153,1362.4064,452.2199,4752.1973,3168.8826,2307.3884,-1101.7699,-244.03912,99.09522,704.44073,406.87238,54.138622,-250.15785,369.07892,1039.2727,0.29839993,0.29818785,0.23472041,0.21676326,0.2110671,0.21071869,0.21007746,0.20935228,0.20590687,0.2050347,0.2045687,0.19802813,0.20561986,0.20382306,0.20541263,0.21070424,0.2267977,0.2652431,0.21460868,0.2102567,0.20991693,0.20921668,0.20749448,0.20515715,0.20499668,0.20334491,0.20545828,0.20482261,0.20135368,0.20460272,0.20493098,0.29841495,0.0,0.09209472,0.025330536,0.006694623,0.0011350461,0.0008640806,0.00045492483,0.00018145256,4.536681e-06,1.7492112e-06,5.0862724e-07,8.956124e-11,3.5613707e-06,1.3202249e-06,1.8168146e-06,0.00085391017,0.017094145,0.057432566,0.0045046946,0.00050698535,0.00034273576,5.630703e-05,1.09953e-05,1.8188297e-06,1.431358e-06,8.7127046e-07,3.1705183e-06,8.342942e-07,3.126745e-08,6.601148e-07,1.3010591e-06,0.0
67.11681,30.336584,25.525127,20.537079,14.261896,13.075769,11.760335,10.452964,9.138324,7.800103,6.764922,3.3813665,3.3870177,3.1082077,3.1237996,11.771249,19.898804,27.287397,20.798313,13.527805,9.494703,14.563653,10.170796,6.792209,3.3924,2.7162147,4.471906,1.3943272,1.1401608,1.5743331,3.2030537,0.0,19485.395,18690.889,7937.5073,7807.9287,6986.496,5861.0264,4469.3286,3926.6897,3414.0854,1967.1282,1463.0267,893.74634,927.7352,248.87987,-19.723955,408.4002,-1291.9125,-2622.5425,-2685.0388,7351.2153,1362.4064,452.2199,4752.1973,3168.8826,2307.3884,-1101.7699,-244.03912,99.09522,704.4408,406.87238,54.138622,-250.15785,369.07892,1039.2727,0.30790332,0.30767524,0.24089669,0.2230647,0.21431583,0.2112405,0.20953113,0.20851657,0.20840953,0.20821603,0.20469105,0.19679432,0.20829399,0.20727006,0.20778748,0.21283966,0.23382252,0.27373344,0.22082481,0.21034276,0.20990038,0.2092041,0.20875515,0.20831348,0.20813009,0.20517944,0.20859683,0.20354569,0.20214692,0.20360538,0.20764342,0.30791932,0.0,0.09472953,0.0244897,0.0060320916,0.00096390396,0.00058702007,0.00015985039,1.602047e-05,1.2633232e-05,8.871832e-06,5.4683706e-08,1.0272437e-12,1.0244184e-05,5.724888e-06,8.381811e-07,0.00081975193,0.017145049,0.0590185,0.0037653507,0.0004211567,0.00027843384,5.4063923e-05,2.5433665e-05,9.866673e-06,5.752967e-06,3.491471e-07,1.9674111e-05,8.563062e-09,1.02178035e-08,1.24978765e-08,4.4206163e-06,0.0
67.49488,35.63258,31.63681,27.492966,22.32647,21.321766,20.203032,19.072563,17.934393,16.767874,15.8016205,12.707765,12.76903,12.477119,12.477154,21.050362,27.414412,33.231354,26.7089,20.30954,16.447296,21.28696,17.463366,14.596316,12.111276,11.755733,12.487284,9.6590605,9.334268,9.692564,11.04346,0.0,18061.264,17296.988,7179.968,7064.0635,6290.2915,5358.5405,4095.0632,3630.2234,3158.4443,1826.5519,1409.5936,851.5778,875.4405,255.12772,-0.73029906,406.50323,-1132.0756,-2304.8296,-2360.096,7091.539,1271.68,441.77258,4406.987,2940.087,2111.6494,-930.2324,-172.4716,134.8796,654.2101,388.7265,61.802536,-225.51262,333.62717,1033.5841,0.30790332,0.3076782,0.24090406,0.22309528,0.21779588,0.21737744,0.21680453,0.21600135,0.20926927,0.20764431,0.20726378,0.20199421,0.20787193,0.20703737,0.20766814,0.21756966,0.23383495,0.27373818,0.22086301,0.21704537,0.21670868,0.21608701,0.21240318,0.20754589,0.20745172,0.20721707,0.20847544,0.207229,0.20480148,0.20713282,0.20742436,0.30791932,0.0,0.09472953,0.024488844,0.006030549,0.00091908156,0.00065215444,0.00033795953,0.00016240809,4.6709956e-06,1.0119278e-06,5.131992e-07,7.348751e-11,1.3187682e-06,7.423003e-07,5.929882e-07,0.00076082913,0.017143775,0.05901808,0.0037637365,0.00037468693,0.00024502,4.204405e-05,8.598373e-06,6.9913676e-07,5.995449e-07,4.015128e-07,3.5623625e-06,4.185696e-07,2.6279605e-07,3.4854617e-07,5.734102e-07,0.0
67.49488,35.63258,31.63681,27.492966,22.326468,21.321766,20.20303,19.072563,17.934391,16.767872,15.80162,12.707764,12.769029,12.477118,12.477153,21.050362,27.41441,33.23135,26.7089,20.30954,16.447296,21.28696,17.463364,14.596315,12.111274,11.755732,12.487283,9.65906,9.334267,9.692563,11.043459,0.0,18061.264,17296.988,7179.968,7064.0635,6290.2915,5358.5405,4095.0632,3630.2234,3158.4443,1826.5519,1409.5936,851.5778,875.44055,255.12773,-0.73029876,406.50323,-1132.0756,-2304.8296,-2360.096,7091.539,1271.68,441.77258,4406.987,2940.087,2111.6494,-930.2324,-172.4716,134.8796,654.21014,388.7265,61.802536,-225.51262,333.62717,1033.5841,0.3321801,0.33192682,0.25555605,0.23834307,0.22042215,0.21712863,0.21605945,0.21577694,0.21541935,0.21520072,0.20615935,0.20073569,0.2152564,0.21217877,0.21402523,0.21766175,0.24767077,0.28881517,0.2369658,0.21664703,0.21646008,0.21600388,0.21555063,0.21507633,0.21268271,0.20737661,0.21539137,0.20593747,0.20334561,0.2061932,0.21263863,0.33219874,0.0,0.10236344,0.022017369,0.0043327077,0.0006384912,0.00029647085,0.00010673076,6.6586676e-05,3.4786277e-05,1.8535202e-05,8.0798275e-09,7.8976593e-13,2.2525091e-05,1.2002625e-06,4.7313932e-07,0.00047183916,0.013823579,0.056986235,0.0027840238,0.00027460363,0.00017867815,2.8884546e-05,1.3358347e-05,5.1046727e-06,7.7332146e-07,2.7079814e-08,1.0311318e-05,4.132294e-09,7.259601e-09,9.49879e-09,7.61455e-07,0.0
67.908066,41.194515,37.877346,34.443977,30.107916,29.258692,28.286674,27.317781,26.343008,25.320301,24.525572,21.799946,22.302353,21.982134,21.967464,28.71272,34.172028,39.139957,33.896248,28.355312,24.99875,29.193306,25.899488,23.622812,21.718964,21.298265,22.036238,19.679913,19.376738,19.649096,20.73574,0.0,16386.283,15726.758,6493.4634,6381.8887,5722.4185,4893.523,3795.7205,3340.1519,2904.9038,1701.2914,1268.4308,795.2588,766.72705,268.20248,19.085318,357.13324,-1042.1171,-2116.6125,-2169.534,6361.9346,1176.5265,409.53513,4081.131,2712.6003,1864.4633,-805.5972,-188.8761,129.51654,585.14844,352.2388,59.546375,-194.47394,296.63135,924.0275,0.3321801,0.33191776,0.25553146,0.23839226,0.23423955,0.23390956,0.23352629,0.22575697,0.21455845,0.21436611,0.21411714,0.20474227,0.21448268,0.21415785,0.21453309,0.23396079,0.24762625,0.28880036,0.23687652,0.23376313,0.23349144,0.23291665,0.21582882,0.2144129,0.21424647,0.21378976,0.21453531,0.21420138,0.21076865,0.2139468,0.2142454,0.33219874,0.0,0.10236344,0.022019932,0.0043324283,0.00052073295,0.0003568547,0.00019181313,9.317679e-06,9.602566e-07,7.170214e-07,4.2984576e-07,7.428733e-11,8.552599e-07,5.6230004e-07,5.437523e-07,0.0003596942,0.013827189,0.056987632,0.0027874513,0.00023014171,0.00014807247,1.892664e-05,4.0770656e-06,6.67497e-07,4.91306e-07,2.3841275e-07,8.2526395e-07,4.091923e-07,1.8872804e-07,2.6227045e-07,4.9028796e-07,0.0
67.908066,41.194515,37.877342,34.443977,30.107916,29.25869,28.286674,27.31778,26.343008,25.3203,24.52557,21.799944,22.302351,21.982132,21.967463,28.712719,34.172028,39.139957,33.896248,28.35531,24.998749,29.193304,25.899488,23.622812,21.718962,21.298264,22.036236,19.679913,19.376736,19.649094,20.735739,0.0,16386.283,15726.758,6493.4634,6381.8887,5722.4185,4893.523,3795.7205,3340.1519,2904.9038,1701.2915,1268.4308,795.2588,766.72705,268.2025,19.08532,357.13324,-1042.1171,-2116.6125,-2169.534,6361.9346,1176.5265,409.53513,4081.131,2712.6003,1864.4633,-805.5972,-188.87611,129.51654,585.14844,352.2388,59.546375,-194.47394,296.63135,924.0275,0.36613297,0.36582857,0.27673158,0.26056072,0.23411095,0.23319632,0.23288737,0.23254576,0.23221704,0.22565493,0.21288434,0.20346662,0.23096836,0.2176418,0.21929729,0.23271546,0.2692502,0.31217584,0.25938195,0.23357534,0.23328872,0.23273255,0.23226574,0.23180479,0.21458599,0.21309504,0.23212771,0.21296404,0.20954831,0.21291815,0.2148067,0.36615562,0.0,0.11258387,0.018851828,0.0026856489,0.0003506905,0.00013247006,7.544297e-05,3.7056845e-05,1.7438873e-05,8.65687e-08,4.8377826e-09,7.634571e-13,6.413062e-06,3.8520398e-08,5.3282275e-08,0.00024403755,0.011097806,0.056099426,0.00169792,0.00015687072,0.00010010055,1.3717908e-05,5.850195e-06,2.1514445e-06,2.1298765e-08,8.160753e-09,4.3957666e-06,5.4322435e-09,3.9718544e-09,5.359532e-09,2.335291e-08,0.0
68.30045,46.651165,43.779507,40.81039,37.0568,36.35448,35.570683,34.78581,34.015568,33.228157,32.597942,30.628181,30.836033,30.65299,30.65531,35.601223,40.495716,44.85592,41.169285,37.182533,34.345135,37.593887,34.953785,32.91974,30.976515,30.497992,31.740765,29.753826,29.464693,29.718971,30.649176,0.0,14647.662,14039.37,6006.9775,5900.406,5293.6123,4416.5303,3379.2842,2981.0735,2558.0398,1477.293,1119.1194,667.3382,673.65497,198.29477,-7.051024,302.04385,-982.441,-1972.6163,-2017.1028,5451.021,984.9346,374.01422,3519.663,2407.1733,1754.3981,-814.55145,-202.47809,59.267105,524.9309,321.2573,58.041016,-187.39323,272.75006,811.62354,0.36613297,0.36581504,0.27669266,0.26090226,0.25793815,0.25764087,0.2565526,0.23701069,0.23107651,0.23098296,0.22781257,0.20774484,0.23103644,0.23093921,0.22891052,0.25773916,0.26918137,0.3121538,0.259898,0.2575659,0.25733632,0.2526172,0.23075573,0.23097397,0.23083368,0.22806147,0.23119791,0.2291566,0.21504962,0.22383337,0.23083754,0.36615562,0.0,0.11258386,0.018855179,0.0026800449,0.00023919117,0.00015690662,7.000815e-05,3.0608842e-06,2.9464047e-07,2.4367097e-07,1.0757854e-08,1.1047844e-12,2.7263175e-07,2.1962032e-07,1.9805917e-08,0.00016363132,0.011102329,0.056101467,0.0016940276,9.004368e-05,5.6853853e-05,5.622541e-06,1.317188e-06,4.542515e-07,2.2338244e-07,9.082523e-08,2.920005e-07,2.621874e-08,2.8027805e-09,9.850357e-09,2.260792e-07,0.0
