pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.30045,46.651165,43.779507,40.810387,37.056797,36.35448,35.570683,34.78581,34.015564,33.228153,32.59794,30.62818,30.836031,30.652988,30.655308,35.601223,40.495716,44.85592,41.16928,37.18253,34.34513,37.593887,34.953785,32.91974,30.976513,30.49799,31.740763,29.753824,29.464691,29.71897,30.649174,0.0,14647.663,14039.371,6006.9775,5900.406,5293.613,4416.531,3379.2844,2981.0735,2558.0398,1477.293,1119.1195,667.3382,673.655,198.29478,-7.05102,302.04388,-982.441,-1972.6163,-2017.1029,5451.021,984.9346,374.01425,3519.663,2407.1733,1754.3981,-814.55145,-202.4781,59.267113,524.93097,321.2573,58.041016,-187.39323,272.7501,811.62354,0.40958852,0.40921175,0.3042886,0.28925753,0.2560245,0.2570284,0.25669008,0.25621542,0.25576574,0.23323694,0.22964124,0.21020436,0.24481633,0.22963293,0.23002292,0.25637424,0.29731268,0.34184432,0.28671238,0.25711152,0.2569337,0.25642017,0.25591984,0.24211778,0.22949761,0.2290074,0.25583214,0.22943972,0.22265388,0.22941808,0.22949387,0.40961686,0.0,0.12611528,0.015726268,0.0015768782,0.0001852435,4.8726342e-05,2.830394e-05,1.3293732e-05,6.3243247e-06,1.4170711e-08,2.2809221e-09,3.7191406e-13,7.558512e-08,2.1631028e-09,4.793201e-09,0.00014388566,0.008521573,0.05517468,0.00063480804,5.0441784e-05,3.1856845e-05,2.639348e-06,1.04187e-06,2.241063e-08,2.6791438e-09,2.0241913e-09,8.222363e-07,2.3214228e-09,1.4288543e-09,1.9731896e-09,2.6295184e-09,0.0
68.63611,51.210583,48.973854,46.654026,43.770226,43.216103,42.589268,41.947975,41.314007,40.686676,40.174603,38.361217,38.547634,38.370884,38.372105,43.107487,46.97822,49.973446,46.494705,42.636444,40.428963,43.55033,41.389183,39.8531,38.35746,38.04227,38.791344,37.414402,37.30988,37.48428,38.179325,0.0,13006.902,12486.84,5248.8027,5164.326,4591.3135,3886.0178,2995.1726,2672.9739,2302.7563,1306.6842,1000.45197,638.1881,624.8789,194.58383,-4.992497,295.0321,-865.52026,-1610.6013,-1649.7302,5025.5366,967.6648,326.60327,3169.3184,2160.5554,1507.5879,-707.17645,-161.60892,88.3932,469.4341,263.54474,33.507286,-152.87392,233.03673,688.40607,0.40958852,0.40919027,0.3042267,0.29024273,0.2880845,0.28785074,0.28112125,0.25513777,0.25476387,0.2545562,0.23259832,0.20889468,0.25462294,0.25343633,0.2544793,0.2879409,0.29720542,0.34180993,0.28917354,0.28765282,0.28725395,0.2508752,0.2551819,0.25479245,0.25456354,0.2479526,0.25497925,0.23013487,0.22378992,0.22853531,0.25455108,0.40961686,0.0,0.12611528,0.015730828,0.0015646628,0.000107919564,6.829777e-05,4.684034e-06,4.4899213e-07,2.4204493e-07,1.4040005e-07,1.0007469e-10,3.5005223e-15,1.7033531e-07,1.07420256e-07,1.2839124e-08,8.256065e-05,0.008526879,0.05517792,0.00061597704,3.5047757e-05,3.1094103e-05,1.4813197e-06,2.3596881e-07,1.1217201e-07,6.0751624e-08,3.0162145e-08,1.7677422e-07,4.7749787e-11,1.6935826e-11,2.5834168e-11,5.8161348e-08,0.0
68.63611,51.21058,48.97385,46.654026,43.770226,43.2161,42.589264,41.94797,41.314007,40.686672,40.1746,38.361217,38.54763,38.37088,38.372105,43.107483,46.97822,49.973446,46.4947,42.636444,40.42896,43.550327,41.389183,39.8531,38.357456,38.04227,38.79134,37.414402,37.309875,37.48428,38.17932,0.0,13006.902,12486.84,5248.8027,5164.3267,4591.314,3886.018,2995.1729,2672.9739,2302.7566,1306.6842,1000.452,638.1881,624.8789,194.58385,-4.992492,295.03214,-865.52026,-1610.6013,-1649.7303,5025.5366,967.66486,326.6033,3169.3186,2160.5554,1507.5879,-707.17645,-161.60892,88.39321,469.43414,263.54474,33.507286,-152.87393,233.03676,688.4061,0.46125218,0.46078333,0.46022868,0.4493782,0.28767684,0.2874605,0.28687322,0.2863544,0.27416718,0.25307107,0.25300947,0.22172558,0.2551734,0.25216353,0.2534602,0.2880351,0.46005708,0.4604348,0.440633,0.28713572,0.28701892,0.2859221,0.28567064,0.25332832,0.25326502,0.25058267,0.2701429,0.25313723,0.24493922,0.25310045,0.25324887,0.46128812,0.0,0.0,0.0,0.0,3.945595e-05,2.9214041e-05,1.2790702e-05,4.8994466e-06,1.3506763e-08,9.135413e-10,7.6962287e-10,2.5783173e-15,4.3422337e-09,8.5563534e-10,2.6249807e-09,3.683927e-05,0.0,0.0,0.0,1.4425376e-05,8.701308e-06,4.6891216e-07,1.815176e-07,7.258636e-10,6.4684647e-10,3.7483752e-10,8.853762e-09,5.95536e-10,3.5432143e-10,4.4653817e-10,6.2747824e-10,0.0
68.89684,54.901394,53.125675,51.283985,48.978878,48.54082,48.055534,47.558235,47.065266,46.579857,46.186634,44.770718,44.64796,44.488773,44.485203,47.880634,50.99133,53.75863,51.237118,48.531345,47.045788,48.854523,47.03343,45.754913,44.590652,44.32751,44.954144,43.650814,43.485363,43.660873,44.28645,0.0,11599.006,11093.004,4633.7803,4559.2036,4068.3008,3422.86,2608.5645,2330.0403,2010.2969,1137.6892,867.4959,558.3792,580.9856,183.89276,8.895521,246.52846,-769.15857,-1543.2203,-1580.5419,4385.4785,798.9462,263.72034,2826.967,1969.7855,1365.3461,-617.7218,-146.60365,59.343445,421.61716,255.84096,42.93744,-153.39725,220.15651,641.4411,0.46125218,0.46074829,0.4596454,0.45927346,0.45741642,0.45716304,0.39925393,0.2849404,0.28476614,0.2846279,0.25144696,0.22532487,0.28466007,0.27090508,0.2825336,0.45770833,0.45975384,0.46034315,0.4590799,0.4572294,0.45101345,0.28598088,0.28547078,0.2842213,0.2708896,0.25207716,0.28539342,0.25156006,0.24345626,0.25157437,0.26386547,0.46128812,0.0,0.0,0.0,0.0,0.0,0.0,1.0815223e-08,3.6571734e-08,2.954817e-08,2.3969752e-08,3.9259485e-12,7.686087e-16,2.5268383e-08,1.0959388e-10,4.0407464e-09,0.0,0.0,0.0,0.0,0.0,0.0,1.4576663e-07,6.6551856e-08,2.8431406e-09,1.404129e-10,1.4902546e-11,5.4531075e-08,2.9243322e-12,5.178892e-12,7.20027e-12,6.086513e-11,0.0
68.89684,54.90139,53.125675,51.28398,48.978878,48.540817,48.055534,47.55823,47.06526,46.579857,46.18663,44.770718,44.647957,44.48877,44.485203,47.88063,50.99133,53.75863,51.237118,48.531345,47.045784,48.854523,47.033424,45.754913,44.590652,44.327507,44.95414,43.650814,43.48536,43.66087,44.28645,0.0,11599.006,11093.004,4633.781,4559.204,4068.301,3422.86,2608.5645,2330.0403,2010.297,1137.6892,867.4959,558.3793,580.98566,183.89279,8.895526,246.52847,-769.1586,-1543.2205,-1580.542,4385.4785,798.9463,263.72034,2826.9673,1969.7855,1365.3462,-617.72186,-146.60365,59.343452,421.6172,255.84097,42.93744,-153.39726,220.15654,641.44116,0.5172345,0.51616806,0.5160223,0.48395938,0.4564796,0.45643103,0.45592317,0.4527142,0.32503694,0.2830728,0.27768326,0.22392099,0.28322273,0.28304553,0.28158385,0.45693374,0.5147816,0.51606965,0.4628039,0.4562265,0.45617473,0.45438063,0.43402064,0.28365758,0.28245047,0.2730778,0.31803703,0.26695818,0.2438571,0.26195225,0.28245047,0.5172796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.301604e-15,1.2130841e-10,8.7493825e-11,2.0224662e-11,0.0,9.396121e-11,8.673444e-11,1.8476208e-11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984062e-12,1.9192539e-10,9.068205e-12,6.4329375e-12,1.15024205e-10,1.4170106e-13,5.241624e-14,2.517707e-13,9.068205e-12,0.0
69.12042,57.96714,56.505276,54.987827,53.108803,52.735924,52.317677,51.90272,51.50481,51.089855,50.73975,49.441124,49.80166,49.71032,49.730915,52.368534,54.85868,57.05864,55.06867,52.96794,51.694912,53.201,51.809704,50.838512,49.91593,49.66775,50.14528,49.167755,49.10431,49.258266,49.768833,0.0,10263.828,9813.365,4171.8315,4106.547,3643.237,3137.7102,2407.3457,2113.0718,1790.7072,1045.3226,814.7623,532.9083,480.8949,136.23766,-22.923006,215.10143,-682.0847,-1363.4082,-1396.3958,3864.016,696.8908,242.6267,2478.678,1703.2997,1176.9858,-544.79486,-142.04164,36.209507,369.56128,219.03615,25.589792,-142.91968,197.28467,540.57166,0.51723444,0.5167967,0.5149615,0.5147865,0.51262975,0.50508577,0.45524165,0.45350552,0.45188335,0.39136234,0.28122562,0.24623899,0.44896054,0.31177592,0.32015067,0.5122251,0.5148251,0.5165077,0.51471746,0.5042729,0.46376908,0.45339233,0.45339233,0.44434425,0.30413964,0.28122434,0.4513582,0.28166842,0.26800698,0.28078607,0.2954402,0.5172796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4757462e-14,2.7288e-13,0.0,0.0,3.0276863e-13,3.487353e-13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7749589e-16,3.873312e-13,4.1071977e-13,0.0,4.7562263e-13,5.9740285e-14,7.689972e-14,4.7695317e-13,0.0
69.12042,57.967136,56.505276,54.987827,53.108803,52.73592,52.317677,51.90272,51.50481,51.089855,50.73975,49.44112,49.801655,49.710316,49.730915,52.368534,54.85868,57.05864,55.06867,52.967937,51.694912,53.201,51.8097,50.838512,49.915928,49.66775,50.14528,49.16775,49.104305,49.258263,49.768833,0.0,10263.829,9813.366,4171.8315,4106.5474,3643.2373,3137.7104,2407.3457,2113.072,1790.7073,1045.3228,814.7623,532.9083,480.89493,136.23767,-22.923,215.10144,-682.0848,-1363.4082,-1396.3958,3864.0164,696.8908,242.62671,2478.678,1703.2998,1176.986,-544.7949,-142.04166,36.209515,369.5613,219.03616,25.589794,-142.91971,197.28471,540.5717,0.5845126,0.5837239,0.58278024,0.5235356,0.51149046,0.51149046,0.50972307,0.4801364,0.4507366,0.4491226,0.30569404,0.24675596,0.45072585,0.41182244,0.44920626,0.511613,0.5784367,0.58324945,0.5133646,0.5115105,0.50986093,0.508401,0.45207256,0.45042306,0.4484606,0.41019005,0.45056745,0.2800921,0.2714042,0.2845833,0.4484606,0.5845703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.1681695e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3262006e-17,0.0,1.8129256e-15,1.6163494e-15,1.7918738e-15,0.0,0.0
69.30473,60.488632,59.360874,58.195435,56.754055,56.481144,56.166737,55.850307,55.53391,55.213467,54.947712,54.06002,54.027344,53.919983,53.919975,55.991768,57.856358,59.71953,58.18124,56.292377,55.06964,56.668102,55.514797,54.708473,53.992096,53.83396,54.08412,53.32315,53.26351,53.37826,53.755726,0.0,9039.965,8643.195,3626.4204,3561.1096,3157.2498,2651.0747,2063.5571,1825.3567,1582.2446,909.15784,702.08185,433.94907,450.07858,148.66144,0.36266875,188.80794,-583.4417,-1246.4106,-1276.2887,3416.3118,658.01434,237.40303,2212.3643,1539.2094,1064.4987,-475.2392,-111.35848,42.778725,337.5705,191.33293,24.749079,-121.945435,167.59628,507.81635,0.5845126,0.58372337,0.5829113,0.5812121,0.5758705,0.5441799,0.50892365,0.5082362,0.499575,0.44796044,0.44621223,0.24521853,0.46258086,0.4104629,0.44844297,0.56850594,0.5812698,0.5832484,0.58029467,0.5244712,0.5098739,0.50832355,0.50650954,0.44918334,0.4476167,0.41294092,0.5024176,0.44592363,0.4055887,0.44419226,0.4476167,0.5845703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30473,60.48863,59.360874,58.19543,56.754055,56.481144,56.166737,55.850307,55.533905,55.213463,54.94771,54.06002,54.027344,53.919983,53.91997,55.991764,57.856358,59.719524,58.18124,56.292374,55.06964,56.6681,55.514793,54.708473,53.992092,53.83396,54.084118,53.323147,53.263508,53.378258,53.755726,0.0,9039.966,8643.196,3626.4207,3561.1099,3157.25,2651.075,2063.5571,1825.3568,1582.2448,909.1579,702.0819,433.9491,450.0786,148.66145,0.36267513,188.80795,-583.4418,-1246.4108,-1276.2887,3416.312,658.01434,237.40305,2212.3645,1539.2095,1064.4988,-475.2392,-111.35849,42.778732,337.57056,191.33295,24.749079,-121.94546,167.59631,507.8164,0.6636372,0.66260123,0.6593725,0.5795656,0.5775974,0.5774329,0.5734751,0.5086618,0.5051987,0.49796832,0.44513428,0.2716609,0.5038902,0.4709154,0.47379893,0.57761514,0.6420981,0.6615565,0.5794581,0.57685554,0.5762312,0.5256226,0.5051935,0.5033537,0.46072954,0.42178822,0.5051948,0.445123,0.40685365,0.444861,0.45743868,0.6637116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41462,61.989697,61.02389,60.023598,58.775017,58.536106,58.273895,58.016773,57.765224,57.509403,57.303047,56.52464,56.610542,56.511646,56.51209,58.079487,59.745792,61.33401,60.114174,58.65131,57.762096,58.84669,57.89136,57.237064,56.67155,56.488613,56.78927,56.110336,56.05943,56.15934,56.465355,0.0,8238.044,7877.744,3335.228,3279.0776,2921.7078,2467.2847,1870.8817,1631.8435,1397.934,805.0492,612.4478,404.233,389.86066,142.21284,-2.8773873,162.4034,-549.07526,-1143.4565,-1170.944,3054.654,573.19446,199.89217,2010.5487,1390.382,950.93823,-418.27127,-120.47386,21.21864,298.48795,179.90372,22.721737,-113.1607,149.64198,453.19833,0.66363716,0.6626012,0.66098285,0.65815777,0.61292106,0.57916385,0.5740283,0.572485,0.51300114,0.50207,0.45743498,0.2743728,0.5021097,0.5017115,0.50005573,0.5927677,0.6601096,0.66155344,0.65844023,0.5760506,0.5760506,0.57308817,0.5627484,0.50202644,0.50021946,0.483358,0.50640345,0.44415638,0.4082794,0.4435898,0.50021946,0.66371155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41462,61.989697,61.023888,60.023598,58.775017,58.536106,58.273895,58.01677,57.76522,57.509403,57.303043,56.52464,56.610542,56.511646,56.51209,58.079483,59.74579,61.334007,60.114174,58.65131,57.762096,58.846687,57.891357,57.237064,56.67155,56.488613,56.78927,56.110336,56.059425,56.159336,56.46535,0.0,8238.045,7877.7446,3335.2283,3279.078,2921.708,2467.2847,1870.8818,1631.8436,1397.9341,805.04926,612.4479,404.233,389.86072,142.21288,-2.8773801,162.40341,-549.0753,-1143.4565,-1170.944,3054.6543,573.19446,199.89218,2010.5488,1390.3821,950.9383,-418.27127,-120.47387,21.218649,298.48798,179.90373,22.721739,-113.16071,149.64203,453.19836,0.7282301,0.7270933,0.7220377,0.6581637,0.6556479,0.6540282,0.6047272,0.57203454,0.56905895,0.5075215,0.4974853,0.2726633,0.5553763,0.49276024,0.49962735,0.654958,0.69501394,0.72583616,0.6575712,0.65449923,0.64938647,0.5724615,0.570602,0.5324228,0.49902794,0.49007532,0.5689649,0.49715903,0.44773564,0.49580288,0.49895558,0.72831964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45721,62.511234,61.57976,60.61481,59.434196,59.195812,58.928772,58.668972,58.416435,58.154793,57.930935,57.089146,57.357162,57.28364,57.291676,58.946095,60.462692,61.911777,60.80247,59.674164,58.91431,59.600994,58.700687,58.077408,57.462654,57.27823,57.622925,57.03189,56.985477,57.084858,57.404415,0.0,7908.836,7599.1533,3270.678,3216.0059,2834.7222,2464.3552,1889.4137,1640.9927,1400.8923,814.8929,639.9664,421.6853,372.12238,121.175415,-13.788825,167.21147,-521.8626,-1088.2291,-1115.6064,2904.8638,498.20477,183.62418,1953.3185,1346.5527,926.32794,-437.55878,-121.00115,15.706071,292.2159,166.92696,21.615301,-112.83613,153.18216,420.9112,0.72823006,0.72709316,0.7248873,0.7224778,0.6622628,0.65372026,0.6511412,0.6240676,0.5685466,0.56550014,0.49583322,0.37695804,0.5668153,0.5490938,0.5544695,0.6566921,0.7241732,0.72583175,0.72131383,0.65340483,0.6519442,0.6496786,0.57165015,0.5654846,0.54904604,0.4968774,0.56889474,0.49583727,0.4527158,0.49584684,0.5464934,0.7283196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45721,62.511234,61.57976,60.614807,59.434196,59.195812,58.928772,58.668972,58.416435,58.154793,57.930935,57.089146,57.357162,57.283638,57.291676,58.946095,60.462692,61.911777,60.80247,59.674164,58.91431,59.600994,58.700687,58.077404,57.46265,57.27823,57.62292,57.031887,56.985474,57.084858,57.40441,0.0,7908.8364,7599.1543,3270.6782,3216.006,2834.7222,2464.3555,1889.4138,1640.9928,1400.8925,814.89294,639.9664,421.6853,372.12244,121.175446,-13.788817,167.21149,-521.8627,-1088.2291,-1115.6066,2904.864,498.2048,183.6242,1953.3186,1346.5529,926.32806,-437.5588,-121.00117,15.70608,292.21594,166.92697,21.615301,-112.83614,153.1822,420.91125,0.7585391,0.757355,0.7534357,0.72216964,0.71901095,0.7175551,0.65843797,0.6474651,0.62785363,0.564647,0.5195771,0.43253362,0.5690783,0.52417535,0.5633538,0.7178613,0.736542,0.7559979,0.7213095,0.7166632,0.6678323,0.64933383,0.64673936,0.5653503,0.5633395,0.548179,0.6367141,0.501423,0.4528333,0.4967069,0.5625534,0.75863624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43948,62.295834,61.36884,60.406002,59.231155,59.00526,58.75069,58.49533,58.242435,57.97555,57.75264,56.929245,57.13328,57.051064,57.06524,58.72068,60.260483,61.702133,60.463036,59.02319,58.198837,59.246967,58.308617,57.694324,57.170162,57.024666,57.283894,56.751038,56.634205,56.70458,56.94847,0.0,8047.263,7715.172,3262.1748,3212.202,2827.239,2393.776,1841.2523,1625.7828,1401.9681,823.66876,638.50165,416.68546,381.48444,128.71239,-18.732725,167.26733,-526.15906,-1085.2114,-1109.8096,3016.8833,568.3063,191.88254,1966.0922,1376.9829,919.08887,-401.46967,-106.46094,28.51068,291.01736,157.8439,35.583176,-93.65301,132.38669,444.9347,0.758539,0.7573548,0.7549275,0.75235444,0.71981084,0.7173909,0.7141594,0.67087823,0.6442148,0.61592025,0.55870837,0.4313514,0.6415623,0.52791107,0.5616926,0.71785796,0.75421864,0.75599277,0.75128764,0.7161995,0.71446604,0.7114633,0.6452896,0.640789,0.564881,0.55182683,0.64413184,0.55846757,0.5082099,0.5579883,0.5621477,0.7586361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.439476,62.295834,61.36884,60.406002,59.231155,59.00526,58.750687,58.49533,58.242435,57.975548,57.75264,56.92924,57.133278,57.051064,57.065235,58.72068,60.260483,61.702133,60.463036,59.02319,58.198837,59.246964,58.308613,57.694324,57.17016,57.024666,57.283894,56.751034,56.6342,56.70458,56.94847,0.0,8047.2637,7715.1724,3262.175,3212.2021,2827.2393,2393.7761,1841.2524,1625.7831,1401.9683,823.6688,638.5017,416.68546,381.48447,128.71242,-18.732718,167.26736,-526.1591,-1085.2114,-1109.8096,3016.8835,568.3063,191.88257,1966.0924,1376.983,919.089,-401.46967,-106.460945,28.510689,291.0174,157.84392,35.583176,-93.65303,132.38672,444.93475,0.74549246,0.7443287,0.74306816,0.7519997,0.7488161,0.7472702,0.7149413,0.70998234,0.67629814,0.63981324,0.5580776,0.44763315,0.64142853,0.61125416,0.6382292,0.74808985,0.7485332,0.7431134,0.7512825,0.74586,0.71992344,0.71195936,0.7076658,0.6404357,0.6383487,0.5943318,0.6599417,0.5568039,0.47628182,0.5570512,0.6382691,0.7455863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39127,61.663116,60.64809,59.595978,58.30308,58.04736,57.766033,57.483856,57.201576,56.90157,56.65206,55.773285,55.952423,55.866413,55.87776,57.73018,59.517693,61.03451,59.688828,58.107777,57.102142,58.359383,57.343735,56.663578,56.03271,55.860077,56.269974,55.58706,55.51043,55.60295,55.902035,0.0,8413.854,8049.8623,3425.9546,3369.7383,2977.25,2559.561,1943.3373,1715.8601,1487.6951,877.3772,678.5724,431.59064,406.77206,131.8886,-16.616217,177.73555,-570.2923,-1115.4062,-1144.5781,3140.4844,597.7526,213.62292,2063.0356,1437.1156,971.05347,-443.71338,-116.7616,18.210016,300.98492,180.47273,28.336548,-108.5635,147.8018,449.96408,0.74549246,0.7443286,0.74195236,0.7394063,0.7472858,0.7472975,0.7435324,0.71612513,0.70613027,0.66624725,0.62957597,0.4821793,0.7033759,0.61038834,0.6373349,0.7475305,0.7412614,0.7430101,0.7384384,0.7464417,0.7444937,0.7393319,0.7077891,0.69626707,0.6366165,0.6035241,0.70619994,0.5958203,0.4788376,0.5741858,0.6366165,0.7455863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39127,61.663116,60.64809,59.595978,58.303078,58.04736,57.76603,57.483852,57.201576,56.90157,56.65206,55.773285,55.952423,55.86641,55.87776,57.73018,59.51769,61.034508,59.688828,58.107773,57.102142,58.359383,57.343735,56.663574,56.03271,55.860073,56.269974,55.58706,55.510426,55.60295,55.90203,0.0,8413.854,8049.863,3425.9548,3369.7385,2977.2502,2559.5613,1943.3375,1715.8602,1487.6952,877.37726,678.57245,431.59067,406.7721,131.88863,-16.61621,177.73558,-570.29236,-1115.4064,-1144.5781,3140.4846,597.7527,213.62294,2063.036,1437.1157,971.0536,-443.7134,-116.761604,18.210026,300.98495,180.47275,28.336548,-108.563515,147.80185,449.96414,0.71301544,0.7119024,0.7114618,0.7394987,0.7360026,0.73442984,0.74244493,0.7395742,0.7196599,0.70152724,0.63333464,0.48052198,0.7038397,0.6805267,0.7000071,0.73513025,0.7246476,0.71069765,0.73859936,0.7340697,0.73621595,0.741791,0.73762184,0.7027006,0.69908255,0.6441864,0.71186966,0.63101304,0.5873518,0.6306014,0.6981167,0.71310127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28546,60.205738,59.030323,57.812252,56.298374,56.0039,55.656242,55.305035,54.967,54.604435,54.304295,53.276417,53.532047,53.44902,53.48037,55.61166,57.64859,59.457382,57.84556,55.865692,54.61529,56.31459,55.17995,54.430695,53.70456,53.464214,53.860245,53.15193,53.101376,53.224144,53.633095,0.0,9174.438,8781.8,3708.383,3647.0586,3242.0283,2762.2153,2178.6619,1931.0786,1639.7792,971.8514,749.75916,469.7027,438.39737,129.39917,-28.76066,191.71652,-611.9669,-1226.6346,-1257.5815,3458.2961,674.94617,240.28848,2226.4006,1525.7097,1023.13135,-478.72296,-139.60239,17.341343,328.318,184.06593,22.636778,-126.474556,175.0055,461.3452,0.7130154,0.71190226,0.70987165,0.7076419,0.72977525,0.73385495,0.73135644,0.7348717,0.7360278,0.71596485,0.6915137,0.5217071,0.7331717,0.68239796,0.6992669,0.73307985,0.7090493,0.7106936,0.70654106,0.7338889,0.73221064,0.72949606,0.73768264,0.728129,0.69897205,0.6775017,0.7356796,0.64548165,0.586849,0.63481784,0.6982608,0.7131012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.28545,60.205738,59.030323,57.812252,56.298374,56.003895,55.656242,55.305035,54.966995,54.60443,54.30429,53.276417,53.532047,53.449017,53.48037,55.61166,57.64859,59.45738,57.845554,55.865692,54.61529,56.31459,55.179947,54.430695,53.70456,53.464214,53.86024,53.15193,53.101376,53.22414,53.633095,0.0,9174.439,8781.8,3708.3833,3647.0588,3242.0283,2762.2156,2178.6619,1931.0787,1639.7793,971.8514,749.7592,469.7027,438.3974,129.3992,-28.760654,191.71655,-611.9669,-1226.6346,-1257.5815,3458.2964,674.9462,240.2885,2226.401,1525.7098,1023.1315,-478.723,-139.6024,17.341352,328.31802,184.06595,22.636778,-126.47457,175.00554,461.34525,0.6539111,0.65289026,0.6526841,0.7076387,0.70450234,0.70289147,0.7183552,0.72847366,0.7266278,0.7316315,0.69510555,0.542274,0.7327766,0.70926696,0.729718,0.70287204,0.66528755,0.65187705,0.707305,0.7029455,0.70253664,0.7293164,0.72541064,0.7331253,0.7285355,0.7012835,0.72657484,0.69310707,0.65161055,0.69361925,0.7284943,0.6539833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.070854,57.23403,55.671616,54.051865,52.032993,51.645676,51.196507,50.752296,50.31229,49.85972,49.47593,48.17176,48.387985,48.275898,48.329243,51.049507,53.829475,56.240387,54.21677,51.89304,50.207558,52.23192,50.75601,49.74522,48.761642,48.328827,49.153465,48.149498,48.069206,48.207973,48.668053,0.0,10572.175,10133.663,4324.3994,4253.796,3787.2249,3202.7195,2501.881,2192.2485,1890.6313,1095.4683,856.1936,534.1347,513.6634,152.15936,-38.32123,218.71469,-723.8632,-1432.5114,-1465.6025,3948.7358,735.90784,282.3265,2561.4734,1758.4742,1202.659,-563.9564,-191.79422,2.4097981,371.04318,222.21582,29.05986,-135.12479,186.4989,542.61127,0.65391105,0.6528902,0.65138423,0.6485684,0.67126495,0.69867015,0.7006701,0.70047706,0.7243082,0.72159845,0.72507244,0.5594283,0.7218171,0.7164056,0.7285604,0.68614817,0.65044034,0.6518741,0.648909,0.7030998,0.70142275,0.69829136,0.72429734,0.720891,0.7286079,0.7154849,0.7244518,0.7122747,0.6653845,0.71187496,0.7286079,0.65398324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.070854,57.234028,55.671616,54.05186,52.03299,51.645676,51.196507,50.752293,50.31229,49.859715,49.475925,48.171757,48.38798,48.275898,48.329243,51.049507,53.829475,56.240387,54.216766,51.893036,50.207558,52.23192,50.756004,49.745216,48.76164,48.328823,49.153465,48.149498,48.069202,48.20797,48.668053,0.0,10572.175,10133.663,4324.3994,4253.796,3787.2249,3202.7197,2501.8813,2192.2488,1890.6315,1095.4684,856.19366,534.1347,513.66345,152.1594,-38.321228,218.7147,-723.8633,-1432.5115,-1465.6027,3948.736,735.90784,282.32654,2561.4736,1758.4744,1202.6592,-563.9565,-191.79422,2.4098065,371.0432,222.21584,29.05986,-135.1248,186.49893,542.61127,0.56746644,0.56676155,0.5661463,0.62965953,0.6467475,0.64594024,0.64900345,0.69745386,0.69472283,0.7184105,0.7213426,0.6160633,0.7012402,0.7170238,0.71894103,0.64636505,0.5673456,0.56628567,0.64913094,0.6445921,0.6445386,0.6930843,0.6956133,0.7190846,0.7184496,0.71550214,0.6937352,0.7241647,0.6773049,0.7234436,0.7179495,0.56752086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82747,54.0839,52.20425,50.257217,47.825207,47.360184,46.838898,46.31627,45.817085,45.300453,44.873005,43.45532,43.615437,43.460197,43.467712,47.006294,49.880314,52.854,50.21391,47.205284,45.482765,47.74517,45.979797,44.70829,43.510784,43.26453,43.836666,42.594704,42.50757,42.676807,43.270607,0.0,11987.319,11409.346,4778.306,4698.2124,4187.743,3535.0637,2711.3362,2393.3818,2023.9454,1176.6384,907.479,558.7566,552.39764,181.41733,-13.302061,252.08728,-736.98486,-1604.337,-1644.5155,4516.7466,846.05206,285.65973,2881.7063,1937.0084,1361.3015,-627.1833,-141.44565,68.046524,422.091,249.26477,30.371637,-150.41273,214.04573,634.1454,0.56746644,0.5667611,0.5660676,0.56433046,0.5635842,0.59074193,0.6437077,0.6415473,0.6758916,0.6909792,0.7150968,0.6682585,0.6925368,0.6977357,0.6899628,0.5636699,0.5644458,0.5662848,0.5636054,0.6124589,0.6439683,0.6424146,0.6430395,0.6912978,0.6911902,0.7034536,0.6904055,0.7128496,0.6801568,0.7120487,0.6953487,0.5675208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.82747,54.0839,52.20425,50.257214,47.825207,47.360184,46.838898,46.31627,45.81708,45.30045,44.873005,43.455315,43.615437,43.460194,43.467712,47.006294,49.88031,52.853996,50.21391,47.20528,45.48276,47.745167,45.979794,44.708286,43.510784,43.26453,43.836662,42.5947,42.507565,42.676804,43.270603,0.0,11987.32,11409.346,4778.306,4698.2124,4187.7437,3535.064,2711.3362,2393.382,2023.9454,1176.6384,907.479,558.7566,552.3977,181.41734,-13.302056,252.0873,-736.9849,-1604.3372,-1644.5156,4516.747,846.0521,285.65973,2881.7065,1937.0084,1361.3015,-627.1833,-141.44566,68.04653,422.09103,249.26479,30.371637,-150.41275,214.04576,634.14545,0.5004807,0.49945834,0.49934646,0.5272963,0.5620825,0.5615623,0.5597391,0.6056972,0.637941,0.64586824,0.68632215,0.678999,0.6377998,0.680879,0.6844676,0.5613055,0.49930638,0.49939895,0.55024594,0.56082886,0.56023234,0.5643698,0.6402005,0.6373029,0.6860858,0.68464375,0.6385256,0.6879326,0.6760323,0.6956392,0.6873433,0.50052303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.496346,49.457077,47.036194,44.530945,41.466984,40.865055,40.18773,39.499035,38.832195,38.142826,37.610535,35.942307,36.088856,35.904964,35.905636,40.259533,44.28349,47.942356,44.34716,40.29484,37.67503,41.086926,38.80415,37.278996,35.986073,35.64979,36.110313,34.451878,34.330166,34.571983,35.408493,0.0,13710.398,13098.503,5477.893,5383.266,4744.031,4063.5845,3123.1187,2777.9097,2366.4766,1374.9408,1021.59216,610.07574,622.0642,198.7886,-3.613581,281.9509,-883.85394,-1794.4012,-1840.2806,5248.0835,993.6477,358.24374,3348.5913,2225.384,1501.7866,-653.6911,-167.36194,77.06406,480.90585,291.3898,36.37749,-182.37636,257.55438,730.97675,0.5004807,0.5000626,0.4983991,0.49816453,0.49629393,0.5004707,0.556984,0.5577966,0.55853814,0.63425153,0.6608498,0.7087141,0.60381734,0.6388448,0.6347334,0.4963697,0.49819422,0.49980643,0.49806225,0.49929282,0.5356749,0.5591028,0.5560137,0.63175124,0.6342236,0.64899904,0.55858713,0.68385774,0.65774846,0.6833867,0.6336185,0.500523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.496346,49.457077,47.036194,44.53094,41.46698,40.865055,40.18773,39.49903,38.832195,38.142826,37.61053,35.942303,36.088852,35.904964,35.905636,40.259533,44.283485,47.942352,44.347157,40.29484,37.67503,41.08692,38.80415,37.27899,35.986073,35.64979,36.110313,34.451874,34.330166,34.57198,35.40849,0.0,13710.398,13098.503,5477.893,5383.2666,4744.031,4063.5845,3123.119,2777.9097,2366.4766,1374.9408,1021.5922,610.0758,622.0642,198.78862,-3.613577,281.95093,-883.854,-1794.4012,-1840.2806,5248.084,993.64777,358.24374,3348.5916,2225.3843,1501.7867,-653.6911,-167.36195,77.06406,480.90588,291.38983,36.377495,-182.37637,257.55438,730.9768,0.43758658,0.43715897,0.4366839,0.44118437,0.4967096,0.49485666,0.4947758,0.49589038,0.55367494,0.55340254,0.6300979,0.69972104,0.5542814,0.5588417,0.5522845,0.4955009,0.436552,0.4368738,0.44435245,0.49548358,0.49519512,0.49324203,0.52515924,0.5531159,0.557963,0.6068524,0.5550449,0.630981,0.62475455,0.63075686,0.5579325,0.4376189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1158,44.146576,41.176662,38.100254,34.22536,33.467804,32.599567,31.748207,30.882889,29.990091,29.238737,27.012133,27.109262,26.83821,26.822357,32.21737,37.20223,42.12242,37.674202,32.850887,29.740719,33.398994,30.46876,28.503149,26.791256,26.424515,26.751162,24.754929,24.704876,25.016344,26.076357,0.0,15486.569,14832.668,6117.0996,6014.593,5385.307,4600.817,3571.2256,3114.875,2723.966,1580.9629,1230.5684,712.99713,738.9378,245.11629,19.90117,316.55646,-992.1937,-2105.6062,-2152.14,5962.4834,1091.6311,393.0184,3876.3198,2546.5808,1722.2755,-760.6689,-175.3838,97.80905,562.2865,322.06787,22.514612,-209.08653,292.6833,841.3152,0.43758658,0.4371307,0.43652162,0.43601242,0.43424022,0.43423304,0.46203333,0.49186698,0.4914653,0.5092988,0.5503429,0.68547034,0.49107492,0.5518875,0.54946995,0.43458542,0.436372,0.43678573,0.43554646,0.43390304,0.4350485,0.4934624,0.49203444,0.4934321,0.5515382,0.5623805,0.4905176,0.5491068,0.56943434,0.55055183,0.5515382,0.4376189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.1158,44.146576,41.176662,38.10025,34.225357,33.467804,32.599567,31.748205,30.882887,29.99009,29.238735,27.01213,27.10926,26.838207,26.822355,32.21737,37.20223,42.12242,37.674202,32.850887,29.740717,33.39899,30.46876,28.503147,26.791254,26.424515,26.75116,24.754927,24.704874,25.016342,26.076355,0.0,15486.569,14832.669,6117.0996,6014.593,5385.307,4600.817,3571.2258,3114.8752,2723.9663,1580.963,1230.5684,712.9972,738.9378,245.1163,19.901173,316.5565,-992.1937,-2105.6062,-2152.14,5962.4834,1091.6311,393.0184,3876.3198,2546.5808,1722.2755,-760.66895,-175.38382,97.80905,562.28656,322.06787,22.514614,-209.08653,292.68332,841.3152,0.3874026,0.38706315,0.38665813,0.38669202,0.43120888,0.43330604,0.43285936,0.43172193,0.44852647,0.48852926,0.49656036,0.6659721,0.48303688,0.48843005,0.49759036,0.43335134,0.38655436,0.3868367,0.38751465,0.4337298,0.43327218,0.43286374,0.43124223,0.49020776,0.4887805,0.5092365,0.44013762,0.5178695,0.5495543,0.5265046,0.4887805,0.38742793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7266,38.975636,35.31889,31.52321,26.760378,25.827353,24.800373,23.767168,22.757498,21.698929,20.840096,18.004488,18.470018,18.237001,18.243473,24.69818,30.713177,36.563,31.396212,25.492905,22.120466,26.700956,23.27712,20.777847,18.343864,17.855974,19.010796,16.563368,16.50187,16.851622,18.128422,0.0,17139.07,16363.459,6844.332,6737.1265,6019.9614,5148.606,3910.1436,3458.0935,2960.6035,1733.2472,1322.6892,812.4281,791.6711,225.89977,-12.2671995,348.74277,-1098.1143,-2311.8552,-2366.1436,6493.1187,1217.4668,410.57986,4077.5273,2769.902,1960.7797,-919.86334,-204.60876,96.42775,608.29315,359.52814,25.162525,-222.59314,323.6182,882.1479,0.3874026,0.38704598,0.3864785,0.3854637,0.38506156,0.384917,0.387682,0.4253539,0.4303067,0.42920473,0.48532063,0.6183937,0.4292247,0.43232006,0.4432837,0.38472334,0.3862618,0.38678432,0.38604113,0.3845924,0.3845586,0.4009778,0.43042064,0.42874703,0.43248063,0.47357234,0.43037686,0.48618463,0.505186,0.4857919,0.43262568,0.38742793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.7266,38.975636,35.31889,31.52321,26.760376,25.827353,24.800373,23.767166,22.757498,21.698929,20.840096,18.004486,18.470018,18.237001,18.243471,24.698177,30.713175,36.563,31.396212,25.492903,22.120466,26.700956,23.277119,20.777847,18.343863,17.855972,19.010794,16.563366,16.501867,16.85162,18.12842,0.0,17139.07,16363.459,6844.332,6737.1265,6019.9614,5148.606,3910.1438,3458.0935,2960.6035,1733.2472,1322.6893,812.4281,791.6711,225.89978,-12.267198,348.7428,-1098.1143,-2311.8552,-2366.1436,6493.1187,1217.4668,410.57986,4077.5273,2769.902,1960.7797,-919.86334,-204.60876,96.42775,608.29315,359.52814,25.162525,-222.59314,323.61823,882.1479,0.35005254,0.34977174,0.34942505,0.3492822,0.37575063,0.3820542,0.38266313,0.38271663,0.3829249,0.41752744,0.42684013,0.54010534,0.39639497,0.42992845,0.42796817,0.3806287,0.34940007,0.3495808,0.34948567,0.38378197,0.38376758,0.38318765,0.38216588,0.40190625,0.42680818,0.4352703,0.38216588,0.42610663,0.4531709,0.4263528,0.42722142,0.35007322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24771,32.168255,27.602594,22.860378,16.897924,15.756654,14.447937,13.139911,11.809713,10.379855,9.232684,5.718347,6.434033,6.224442,6.35382,15.254502,22.448418,29.328396,23.001928,15.815001,11.651943,17.320713,13.192345,10.158189,7.0839977,6.1460195,8.783087,5.7755637,5.3170567,5.6409945,6.9669247,0.0,19002.646,18219.127,7715.922,7597.7344,6796.286,5740.287,4456.989,3927.754,3435.841,2038.7532,1546.4678,912.2364,894.5106,213.33878,-61.82928,414.815,-1209.5347,-2523.4663,-2583.883,7195.016,1353.927,460.03052,4519.5547,3064.3914,2177.2395,-1043.475,-291.20697,68.877304,643.61743,401.8449,74.44906,-213.5657,330.28363,975.38434,0.3500525,0.34976032,0.3492995,0.34873974,0.3481243,0.34793624,0.3478635,0.3640364,0.38037091,0.3804088,0.3993735,0.4792919,0.38038808,0.38552073,0.37994424,0.34770092,0.34911367,0.3495451,0.34906328,0.34729612,0.34729624,0.35011217,0.37983638,0.38044277,0.38010815,0.3943967,0.38125148,0.40794942,0.44379374,0.4113978,0.38009283,0.3500732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24771,32.168255,27.602592,22.860376,16.897924,15.756653,14.447937,13.13991,11.809712,10.379854,9.232683,5.718346,6.434032,6.224441,6.353819,15.254501,22.448418,29.328396,23.001926,15.815001,11.651942,17.320711,13.192344,10.158188,7.083997,6.146019,8.783086,5.7755632,5.317056,5.640994,6.9669237,0.0,19002.648,18219.127,7715.922,7597.7344,6796.286,5740.287,4456.989,3927.754,3435.841,2038.7532,1546.4678,912.2364,894.5106,213.33878,-61.82928,414.815,-1209.5347,-2523.4663,-2583.883,7195.016,1353.927,460.03052,4519.5547,3064.3914,2177.2395,-1043.475,-291.20697,68.877304,643.61743,401.84494,74.44906,-213.5657,330.28363,975.38434,0.31572494,0.31549546,0.31526223,0.31510824,0.32954967,0.34009704,0.34599528,0.34598252,0.34599605,0.35077098,0.37805328,0.42523083,0.3464933,0.40633547,0.36563727,0.3370413,0.31515163,0.31534693,0.31514135,0.3440917,0.3465927,0.3467198,0.34518218,0.34700808,0.36939237,0.3783189,0.3451722,0.37865642,0.44552293,0.37808543,0.3729489,0.31574178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87054,27.274784,22.15885,16.865509,10.327216,9.091992,7.7792854,6.4933105,5.2448053,3.9582481,2.982355,0.08570723,0.16475056,0.04525319,0.113558024,7.962012,16.228573,24.044004,16.949148,7.818175,2.2807114,10.870871,6.5843396,3.532561,0.30377126,0.024484659,2.4651988,0.07684305,0.012647088,0.07736523,0.5979248,0.0,20367.164,19450.332,8204.896,8062.435,7143.1733,5990.8013,4464.3213,3891.8586,3320.247,1925.7512,1417.1694,821.8248,867.60376,157.51163,-43.793118,387.57135,-1303.7968,-2703.2905,-2770.2307,7672.8916,1540.7659,536.6442,4687.46,3127.234,2184.0588,-1071.4895,-151.39362,43.59406,638.227,354.8162,25.752747,-89.50901,199.35979,932.2165,0.3157249,0.3154882,0.31511936,0.31466576,0.314143,0.3139746,0.31372938,0.31564796,0.33864674,0.3436995,0.34385532,0.415626,0.34367332,0.35104907,0.3434244,0.31387627,0.3149514,0.31531033,0.31382936,0.31366214,0.31359553,0.3135541,0.33183694,0.34448448,0.3435011,0.3496525,0.34361887,0.34434375,0.40031236,0.34859878,0.3434447,0.31574175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87054,27.274784,22.15885,16.865509,10.327216,9.091992,7.7792854,6.4933105,5.2448053,3.9582481,2.982355,0.08570723,0.16475056,0.04525319,0.11355802,7.962012,16.228573,24.044004,16.949148,7.818175,2.2807114,10.870871,6.5843396,3.532561,0.30377126,0.024484657,2.4651988,0.07684305,0.012647083,0.07736519,0.59792477,0.0,20367.164,19450.332,8204.896,8062.435,7143.1733,5990.8013,4464.3213,3891.8586,3320.247,1925.7512,1417.1694,821.8248,867.60376,157.51163,-43.793118,387.57135,-1303.7968,-2703.2905,-2770.2307,7672.8916,1540.7659,536.6442,4687.46,3127.234,2184.0588,-1071.4895,-151.39362,43.59406,638.227,354.8162,25.752748,-89.509,199.35979,932.2165,0.29457372,0.29437965,0.2941354,0.29408136,0.29922423,0.30665463,0.31211242,0.31211525,0.31205285,0.31214753,0.34097856,0.37322658,0.31211865,0.3388054,0.31643733,0.30337742,0.29404038,0.2942466,0.29395717,0.30714345,0.31156188,0.31239837,0.31185126,0.3116543,0.31805146,0.3415758,0.31176722,0.3421791,0.3702449,0.34166262,0.32522282,0.2945884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78764,26.347952,21.26865,16.001764,9.457875,8.2240715,6.8360486,5.504195,4.269582,2.93293,2.0139456,0.039831374,0.071771525,0.017735045,0.07395917,6.1412263,14.766847,22.95605,15.831437,6.862439,1.828297,9.785542,5.6649027,2.8772473,0.16171183,0.012303305,1.8275348,0.047821138,0.003324557,0.019004392,0.16504057,0.0,20656.71,19673.09,8173.121,8040.652,7146.4746,5987.0796,4600.8496,3966.2256,3300.247,1965.883,1371.9304,668.13434,782.6875,102.61362,-39.424297,337.27905,-1334.0754,-2772.3481,-2843.9917,7749.1567,1525.947,509.72992,4673.959,3061.2925,2079.8713,-975.86926,-107.9978,35.74016,619.6428,302.70847,21.128687,-41.63162,100.36354,893.3739,0.29457372,0.29436684,0.2940422,0.2936406,0.2931654,0.29300547,0.29272726,0.29294777,0.3062272,0.31003493,0.3100955,0.35244304,0.31000024,0.31642628,0.3099835,0.2928875,0.29389825,0.29421207,0.2930338,0.2928171,0.2927266,0.29262283,0.29879594,0.3102373,0.31015393,0.31659824,0.3093236,0.30980703,0.35581115,0.331238,0.31013224,0.2945884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78764,26.347952,21.26865,16.001764,9.457875,8.2240715,6.8360486,5.504195,4.269582,2.93293,2.0139456,0.039831374,0.071771525,0.017735045,0.07395917,6.1412263,14.766847,22.95605,15.831437,6.862439,1.828297,9.785542,5.6649027,2.8772473,0.16171183,0.012303305,1.8275348,0.047821138,0.003324557,0.019004392,0.16504057,0.0,20656.71,19673.09,8173.121,8040.652,7146.4746,5987.0796,4600.8496,3966.2256,3300.247,1965.883,1371.9304,668.13434,782.6875,102.61362,-39.424297,337.27905,-1334.0754,-2772.3481,-2843.9917,7749.1567,1525.947,509.72992,4673.959,3061.2925,2079.8713,-975.86926,-107.9978,35.74016,619.6428,302.70847,21.128687,-41.63162,100.36354,893.3739,0.29044485,0.29024717,0.28996655,0.28973672,0.28989944,0.2911708,0.29139832,0.29134446,0.29120958,0.29111984,0.30787182,0.33734703,0.29113686,0.30880588,0.29740876,0.29074085,0.28986737,0.2901063,0.28974336,0.2915372,0.29152504,0.2908906,0.2908774,0.2909642,0.29427016,0.31477705,0.29086527,0.3078768,0.34549862,0.30806705,0.29727554,0.2904591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66532,25.102394,20.006876,14.740513,8.261858,7.0508375,5.755924,4.5230556,3.3979132,2.2311437,1.4182963,0.029653315,0.055462427,0.012703495,0.03749073,3.9334211,12.51859,21.419405,14.370868,4.4728727,0.0569655,8.52898,4.6037707,2.3154137,0.06383883,0.004832344,1.6144022,0.035254657,0.0019534426,0.010507241,0.10459105,0.0,21077.764,19966.281,8187.1987,8040.223,7107.9175,5927.1304,4431.544,3804.2363,3138.8713,1826.7631,1283.9641,552.54584,692.0787,90.43008,-25.334026,265.5287,-1330.6937,-2899.932,-2973.279,7834.3047,1609.3534,474.9125,4588.1284,2982.0215,1869.6223,-881.9742,-65.39665,25.359425,574.3587,283.78275,18.067997,-30.013466,79.15414,800.022,0.29044485,0.29024312,0.28992075,0.28951275,0.2890226,0.2888567,0.28856307,0.28837484,0.28945515,0.2894316,0.2894599,0.33113986,0.28944683,0.29409972,0.28931645,0.28874886,0.289791,0.2900944,0.28894895,0.28859168,0.28849787,0.28840896,0.2894926,0.2894152,0.28934488,0.29356813,0.28941518,0.29444253,0.32883772,0.30614766,0.2893311,0.2904591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66532,25.102394,20.006876,14.740513,8.261858,7.0508375,5.755924,4.5230556,3.3979132,2.2311437,1.4182963,0.029653315,0.055462427,0.012703495,0.03749073,3.9334211,12.51859,21.419405,14.370868,4.4728727,0.0569655,8.52898,4.6037707,2.3154137,0.06383883,0.004832344,1.6144022,0.035254657,0.0019534426,0.010507241,0.10459105,0.0,21077.764,19966.281,8187.1987,8040.223,7107.9175,5927.1304,4431.544,3804.2363,3138.8713,1826.7631,1283.9641,552.54584,692.0787,90.43008,-25.334026,265.5287,-1330.6937,-2899.932,-2973.279,7834.3047,1609.3534,474.9125,4588.1284,2982.0215,1869.6223,-881.9742,-65.39665,25.359425,574.3587,283.78275,18.067997,-30.013466,79.15414,800.022,0.28464317,0.2844529,0.2841815,0.28396842,0.28492588,0.28678736,0.287163,0.28716418,0.2870045,0.2870215,0.28730357,0.30429712,0.28696895,0.29106477,0.28751385,0.28550556,0.28409722,0.28432146,0.28396887,0.28646293,0.28772607,0.28714395,0.2867701,0.28689793,0.28707677,0.29205388,0.28670657,0.28721237,0.32653615,0.3042402,0.28711197,0.28465685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63909,24.448313,19.048223,13.490425,6.7970853,5.6035724,4.4072213,3.316992,2.3501577,1.3382243,0.74474657,0.015374429,0.03379627,0.007050882,0.035838824,4.491581,12.128852,20.850626,13.857381,3.8074467,0.06902395,8.050613,4.352542,2.1791186,0.050502356,0.0033527957,1.288874,0.029567063,0.001405916,0.00811945,0.07690909,0.0,21167.12,20128.576,8447.908,8277.49,7234.144,5880.7065,4246.1006,3559.871,2892.108,1691.5897,1083.4087,390.27795,567.7572,70.19103,-27.465782,285.49313,-1249.2303,-2868.2878,-2935.8953,7778.7173,1622.646,434.06793,4573.214,2887.5708,1818.3186,-855.6316,-57.93644,25.287071,567.46844,251.13837,16.504253,-26.333492,66.84114,778.554,0.28464317,0.2844484,0.28413305,0.283734,0.2832341,0.2830663,0.28280392,0.28265524,0.2852573,0.2852539,0.2853403,0.30240119,0.28525236,0.28547037,0.28514966,0.28300014,0.28402454,0.28430894,0.28314507,0.28293195,0.28283492,0.28271583,0.28372765,0.28547615,0.28535706,0.29010117,0.28594798,0.28537747,0.3225281,0.28548765,0.28534812,0.28465685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63909,24.448313,19.048223,13.490425,6.7970853,5.6035724,4.4072213,3.316992,2.3501577,1.3382243,0.74474657,0.015374429,0.03379627,0.007050882,0.035838824,4.491581,12.128852,20.850626,13.857381,3.8074467,0.06902395,8.050613,4.352542,2.1791186,0.050502356,0.0033527957,1.288874,0.029567063,0.001405916,0.00811945,0.07690909,0.0,21167.12,20128.576,8447.908,8277.49,7234.144,5880.7065,4246.1006,3559.871,2892.108,1691.5897,1083.4087,390.27795,567.7572,70.19103,-27.465782,285.49313,-1249.2303,-2868.2878,-2935.8953,7778.7173,1622.646,434.06793,4573.214,2887.5708,1818.3186,-855.6316,-57.93644,25.287071,567.46844,251.13837,16.504253,-26.333492,66.84114,778.554,0.2834416,0.28325403,0.28299394,0.2827293,0.28242245,0.28231087,0.28201443,0.2816725,0.28138584,0.28121823,0.28353095,0.29749274,0.28123993,0.28364858,0.28337303,0.2825249,0.28289568,0.28312254,0.2827847,0.2825796,0.2823403,0.2810608,0.28107667,0.28121376,0.28221864,0.2845083,0.2810949,0.28364176,0.31279677,0.28367454,0.2835006,0.28345516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.573715,23.67383,18.384119,12.925773,6.1416674,4.935749,3.795076,2.753389,1.833854,0.827364,0.32208112,0.00513385,0.02591453,0.005030346,0.017149996,2.0357213,10.800688,19.913292,12.916371,3.3722847,0.040797584,7.4224215,3.9346747,1.9441625,0.05536323,0.0029734517,0.8432493,0.016367393,0.0009799902,0.0062847617,0.06540001,0.0,21388.459,20310.545,8354.228,8197.181,7286.949,5913.632,4138.2295,3473.3906,2814.8298,1686.6703,993.2661,248.84567,496.65085,61.414833,-17.215479,186.17336,-1345.6697,-2936.9883,-3006.9216,7844.5215,1578.0225,407.88028,4438.4946,2797.7012,1734.0225,-802.1523,-61.32888,16.16017,559.1433,200.11026,11.908727,-23.188852,61.58884,732.71765,0.2834416,0.2832492,0.28294483,0.28255612,0.28203607,0.2818447,0.2814007,0.28094068,0.28048772,0.28007996,0.27971804,0.28197834,0.28017268,0.2818701,0.27936625,0.28149462,0.2828223,0.2831086,0.28195179,0.28172997,0.281596,0.28140315,0.2812164,0.27947503,0.27947736,0.28033325,0.2809813,0.2818745,0.3112484,0.28190708,0.27947846,0.28345516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.573715,23.67383,18.384119,12.925773,6.1416674,4.935749,3.795076,2.753389,1.833854,0.827364,0.32208112,0.00513385,0.02591453,0.005030346,0.017149996,2.0357213,10.800688,19.913292,12.916371,3.3722847,0.040797584,7.4224215,3.9346747,1.9441625,0.05536323,0.0029734517,0.8432493,0.016367393,0.0009799902,0.0062847617,0.06540001,0.0,21388.459,20310.545,8354.228,8197.181,7286.949,5913.632,4138.2295,3473.3906,2814.8298,1686.6703,993.2661,248.84567,496.65085,61.414833,-17.215479,186.17336,-1345.6697,-2936.9883,-3006.9216,7844.5215,1578.0225,407.88028,4438.4946,2797.7012,1734.0225,-802.1523,-61.32888,16.16017,559.1433,200.11026,11.908727,-23.188852,61.58884,732.71765,0.28050855,0.28032282,0.28005323,0.279811,0.28005847,0.2801754,0.2802866,0.2801331,0.2797562,0.27927214,0.2785237,0.2802215,0.27936348,0.27870905,0.27762568,0.2807275,0.2799677,0.2801927,0.2798313,0.28096923,0.28081053,0.27976435,0.27972707,0.27955884,0.27947614,0.27841493,0.2796716,0.27768794,0.30581754,0.28015068,0.2794694,0.28052184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58224,23.835535,18.520424,13.041793,6.3069735,5.118705,3.9121463,2.8463216,1.9186687,0.9112675,0.38128054,0.005670653,0.022941582,0.004502466,0.021020174,3.0166714,10.497375,19.926092,13.093297,3.1460059,0.031723935,7.406876,3.9184487,1.9076506,0.04401363,0.002262445,0.7949185,0.0144950515,0.0008008298,0.0057426537,0.0605732,0.0,21359.723,20271.354,8375.863,8213.616,7258.3164,5866.7397,4265.6245,3516.6196,2828.2207,1687.4948,1019.1996,272.74194,509.5302,57.42141,-20.347992,230.40483,-1235.3363,-2991.569,-3070.637,7838.5264,1613.6764,393.29886,4521.79,2797.9958,1743.5422,-796.36444,-54.254692,18.797928,560.6461,193.95872,11.182229,-22.318228,59.13681,726.0192,0.28050855,0.28031984,0.28001505,0.27962667,0.27916172,0.27900115,0.27872935,0.2785626,0.27841356,0.27817538,0.2774723,0.27847555,0.27823484,0.27697256,0.27761927,0.27889615,0.27990696,0.28018397,0.2792987,0.2789509,0.27879664,0.2786717,0.27889737,0.27838936,0.27811673,0.2780144,0.27878007,0.2759578,0.30339703,0.2784052,0.27807978,0.28052184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
