pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.58224,23.835535,18.520424,13.041793,6.3069735,5.118705,3.9121463,2.8463216,1.9186687,0.9112675,0.38128054,0.005670653,0.022941582,0.004502466,0.021020174,3.0166714,10.497375,19.926092,13.093297,3.1460059,0.031723935,7.406876,3.9184487,1.9076506,0.04401363,0.002262445,0.7949185,0.0144950515,0.0008008298,0.0057426537,0.0605732,0.0,21359.723,20271.354,8375.863,8213.616,7258.3164,5866.7397,4265.6245,3516.6196,2828.2207,1687.4948,1019.1996,272.74194,509.5302,57.42141,-20.347992,230.40483,-1235.3363,-2991.569,-3070.637,7838.5264,1613.6764,393.29886,4521.79,2797.9958,1743.5422,-796.36444,-54.254692,18.797928,560.6461,193.95872,11.182229,-22.318228,59.13681,726.0192,0.2808859,0.28069505,0.28037548,0.27993622,0.2792985,0.27905464,0.2784725,0.27789387,0.27740067,0.27700967,0.27634573,0.27674052,0.2770756,0.27532688,0.27588958,0.27892116,0.2802684,0.28055918,0.27998286,0.27963388,0.27909306,0.2771673,0.27715918,0.27701622,0.2768655,0.27659714,0.27716997,0.27651325,0.2987067,0.27429578,0.2768236,0.28089923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56484,24.114777,18.844925,13.419742,6.7972274,5.550116,4.310353,3.1810203,2.1956267,1.1522331,0.5765269,0.009397726,0.025471663,0.005532918,0.024563134,2.8044965,10.582635,20.145876,13.56292,3.3881345,0.046698216,7.8388615,4.142484,2.0541015,0.056675013,0.0029324892,1.0515286,0.022285044,0.0010149449,0.00643923,0.067304164,0.0,21418.361,20195.275,8337.276,8170.2515,7192.71,6021.863,4328.6143,3628.2551,2921.9531,1719.7861,1065.7688,340.7018,548.11725,59.897614,-21.964718,221.29228,-1261.6196,-3014.5405,-3095.7654,7763.2075,1633.4996,408.53757,4537.926,2886.8562,1779.5503,-826.7414,-62.178917,20.30147,568.6272,225.21928,14.183568,-23.469498,62.56652,755.17523,0.2808859,0.28069654,0.28039107,0.27999112,0.27941015,0.27918524,0.27859172,0.27728468,0.27690917,0.27635008,0.2749718,0.27501628,0.27646077,0.27430147,0.27530393,0.2792491,0.28028962,0.28056327,0.28009757,0.27945474,0.278183,0.27807757,0.27807757,0.275483,0.2754137,0.2751325,0.27558938,0.27502707,0.29403594,0.27258676,0.2753861,0.28089923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56484,24.114777,18.844925,13.419742,6.7972274,5.550116,4.310353,3.1810203,2.1956267,1.1522331,0.5765269,0.009397726,0.025471663,0.005532918,0.024563134,2.8044965,10.582635,20.145876,13.56292,3.3881345,0.046698216,7.8388615,4.142484,2.0541015,0.056675013,0.0029324892,1.0515286,0.022285044,0.0010149449,0.00643923,0.067304164,0.0,21418.361,20195.275,8337.276,8170.2515,7192.71,6021.863,4328.6143,3628.2551,2921.9531,1719.7861,1065.7688,340.7018,548.11725,59.897614,-21.964718,221.29228,-1261.6196,-3014.5405,-3095.7654,7763.2075,1633.4996,408.53757,4537.926,2886.8562,1779.5503,-826.7414,-62.178917,20.30147,568.6272,225.21928,14.183568,-23.469498,62.56652,755.17523,0.28011692,0.27993047,0.27965456,0.27934408,0.27894267,0.27879617,0.27838093,0.27788532,0.27739882,0.27509123,0.274832,0.2733028,0.276674,0.27257624,0.27358863,0.27907175,0.27956828,0.2798039,0.27931547,0.27892476,0.27875313,0.2786585,0.27788025,0.27631328,0.2762489,0.27353755,0.27646703,0.27331352,0.2886683,0.27321732,0.27609453,0.28013018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60209,24.137548,18.934294,13.579668,7.0519724,5.868992,4.6356044,3.4968038,2.5132928,1.4941741,0.8288535,0.013540006,0.035505544,0.007303543,0.027659109,3.7118044,11.695661,20.478577,13.176595,2.3585236,0.03291283,7.7924128,4.2997704,2.1399746,0.05314074,0.0029603315,1.0912758,0.021214586,0.0009666642,0.0063243825,0.06766678,0.0,21292.637,20198.994,8280.219,8112.705,7136.9194,5852.6284,4316.58,3644.6482,2918.9375,1698.0647,1152.361,414.4715,588.79016,72.22996,-22.777899,257.63464,-1279.5284,-2879.1272,-2962.7947,7924.3013,1688.477,335.92697,4390.389,2799.821,1812.1536,-846.52167,-59.918533,21.808823,564.71655,229.99887,13.811357,-23.31354,62.831062,772.5548,0.28011692,0.2799274,0.27962232,0.27923027,0.27869555,0.27850172,0.27802444,0.2774893,0.27690434,0.27635175,0.27311966,0.27159998,0.27645847,0.2725442,0.27375126,0.27792352,0.27952582,0.27979562,0.27864733,0.2782604,0.27808875,0.27705586,0.2770274,0.27687266,0.2756994,0.2732171,0.2769951,0.27161065,0.28780043,0.271515,0.27456415,0.28013018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60209,24.137548,18.934294,13.579668,7.0519724,5.868992,4.6356044,3.4968038,2.5132928,1.4941741,0.8288535,0.013540006,0.035505544,0.007303543,0.027659109,3.7118044,11.695661,20.478577,13.176595,2.3585236,0.03291283,7.7924128,4.2997704,2.1399746,0.05314074,0.0029603315,1.0912758,0.021214586,0.0009666642,0.0063243825,0.06766678,0.0,21292.637,20198.994,8280.219,8112.705,7136.9194,5852.6284,4316.58,3644.6482,2918.9375,1698.0647,1152.361,414.4715,588.79016,72.22996,-22.777899,257.63464,-1279.5284,-2879.1272,-2962.7947,7924.3013,1688.477,335.92697,4390.389,2799.821,1812.1536,-846.52167,-59.918533,21.808823,564.71655,229.99887,13.811357,-23.31354,62.831062,772.5548,0.28177083,0.2815813,0.28129902,0.2810123,0.2805931,0.2789809,0.27726194,0.27696377,0.2764643,0.27584326,0.27481335,0.26850373,0.27602804,0.27311328,0.27407366,0.27902794,0.28120756,0.28144586,0.28106782,0.27921236,0.27792737,0.27678403,0.27665877,0.27545398,0.2753636,0.27316275,0.2764688,0.27294165,0.28582227,0.26982334,0.2753433,0.28178424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64579,24.363953,19.145128,13.771627,7.204144,6.032861,4.813336,3.7023091,2.6658309,1.5378686,0.8372516,0.015077939,0.039976984,0.007967157,0.024576899,2.711362,10.5462885,20.3304,13.6981325,2.78758,0.04228639,7.995938,4.3250475,2.1438453,0.06577453,0.004061352,1.2535203,0.029378153,0.0014372426,0.008905145,0.08173553,0.0,21144.34,20152.021,8293.589,8128.134,7160.3755,5821.307,4290.3164,3596.38,3002.794,1793.7008,1184.9783,416.35092,607.53455,77.342255,-20.409132,217.25717,-1266.5848,-3051.9365,-3122.8933,7808.3687,1696.2557,367.40894,4528.558,2876.0913,1821.8298,-844.6004,-66.9997,19.72949,566.5923,247.3271,16.434433,-27.892029,68.93331,770.49963,0.28177083,0.2815802,0.2812711,0.28087464,0.2803353,0.280137,0.27972627,0.2794551,0.2757046,0.2750669,0.2746159,0.2668308,0.27521777,0.2716764,0.2741624,0.28011438,0.2811576,0.2814417,0.2802845,0.28007925,0.27990562,0.2798399,0.27729657,0.2750927,0.2750927,0.27209523,0.2763235,0.27355614,0.28404742,0.26814222,0.2750927,0.28178424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64579,24.363953,19.145128,13.771627,7.204144,6.032861,4.813336,3.7023091,2.6658309,1.5378686,0.8372516,0.015077939,0.039976984,0.007967157,0.024576899,2.711362,10.5462885,20.3304,13.6981325,2.78758,0.04228639,7.995938,4.3250475,2.1438453,0.06577453,0.004061352,1.2535203,0.029378153,0.0014372426,0.008905145,0.08173553,0.0,21144.34,20152.021,8293.589,8128.134,7160.3755,5821.307,4290.3164,3596.38,3002.794,1793.7008,1184.9783,416.35092,607.53455,77.342255,-20.409132,217.25717,-1266.5848,-3051.9365,-3122.8933,7808.3687,1696.2557,367.40894,4528.558,2876.0913,1821.8298,-844.6004,-66.9997,19.72949,566.5923,247.3271,16.434433,-27.892029,68.93331,770.49963,0.28374696,0.2835555,0.28327098,0.28298008,0.2825321,0.28075024,0.2789086,0.27864194,0.27827293,0.2780021,0.27312148,0.26644763,0.2780424,0.2716605,0.27364063,0.28092974,0.28319514,0.2834257,0.28303367,0.28023142,0.28016177,0.2782254,0.2782068,0.27805522,0.27502072,0.27186894,0.2781907,0.27185175,0.27406982,0.26943272,0.27502072,0.28376055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66209,25.137154,19.958027,14.614146,8.000671,6.7613015,5.5027566,4.299892,3.203035,2.0335815,1.2499243,0.023695005,0.056140244,0.011715317,0.042033624,4.45604,12.492164,21.433792,14.522919,4.509125,0.06471361,8.676132,4.7430167,2.364387,0.07273473,0.0054777,1.287758,0.030943532,0.0017328794,0.009277368,0.0877773,0.0,21088.82,19956.422,8259.465,8103.9097,7187.407,6001.65,4363.9,3753.962,3096.0146,1829.031,1258.8583,516.6548,669.91223,92.31582,-28.244764,284.0461,-1284.0446,-2907.104,-2982.1487,7787.9536,1619.4926,476.5653,4590.2056,2985.263,1909.0919,-890.41644,-70.1852,26.95115,595.2849,250.86984,16.833572,-28.046116,71.780815,812.7895,0.28374696,0.28355455,0.28324375,0.28284505,0.28230065,0.28209826,0.28167754,0.28139985,0.27752408,0.27690578,0.2765281,0.26631528,0.2770051,0.27036837,0.27350077,0.28209293,0.28315213,0.28342217,0.2822412,0.28203642,0.28187057,0.2817992,0.27880725,0.27649093,0.27645922,0.27386945,0.27853832,0.27283022,0.272378,0.2701859,0.27644998,0.28376055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66209,25.137154,19.958027,14.614146,8.000671,6.7613015,5.5027566,4.299892,3.203035,2.0335815,1.2499243,0.023695005,0.056140244,0.011715317,0.042033624,4.45604,12.492164,21.433792,14.522919,4.509125,0.06471361,8.676132,4.7430167,2.364387,0.07273473,0.0054777,1.287758,0.030943532,0.0017328794,0.009277368,0.0877773,0.0,21088.82,19956.422,8259.465,8103.9097,7187.407,6001.65,4363.9,3753.962,3096.0146,1829.031,1258.8583,516.6548,669.91223,92.31582,-28.244764,284.0461,-1284.0446,-2907.104,-2982.1487,7787.9536,1619.4926,476.5653,4590.2056,2985.263,1909.0919,-890.41644,-70.1852,26.95115,595.2849,250.86984,16.833572,-28.046116,71.780815,812.7895,0.28449395,0.2843007,0.28401726,0.28373227,0.2833165,0.2818178,0.281271,0.2807967,0.2803215,0.2799885,0.2750281,0.26791042,0.28005117,0.2731769,0.2745898,0.2818785,0.28392857,0.28416547,0.2837833,0.28196162,0.28187394,0.280162,0.2801455,0.2801231,0.27703348,0.27218434,0.28013113,0.27477112,0.27250114,0.2685025,0.27703348,0.2845076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75833,25.984913,20.764587,15.372024,8.770832,7.5509667,6.2534842,5.0154834,3.8334477,2.5995827,1.7456146,0.036945656,0.06393253,0.016661696,0.05028872,5.0542674,14.058689,22.494152,15.661857,5.259863,0.09200802,9.637371,5.4533143,2.765529,0.09170075,0.007547024,1.8224984,0.04435202,0.0024162515,0.011481784,0.10450947,0.0,20758.268,19760.588,8294.876,8143.69,7180.196,5950.4663,4436.289,3812.7793,3223.5994,1882.755,1318.638,618.0175,738.503,95.463394,-29.869438,303.9534,-1365.3971,-2817.0562,-2888.4536,7671.857,1653.0955,516.99634,4665.0146,3086.6426,2039.3,-967.7475,-79.21412,29.32494,613.59985,302.5645,20.463171,-30.970028,78.67312,884.23004,0.28449395,0.28429917,0.28398633,0.28358606,0.28304684,0.28285205,0.28244177,0.28217033,0.2791431,0.27894688,0.27858883,0.26624122,0.2790418,0.27525827,0.27829146,0.28282553,0.28387618,0.2841602,0.28298298,0.28276688,0.28264323,0.2825441,0.2804821,0.27849916,0.27843744,0.2748482,0.2804821,0.27432528,0.2657398,0.26991332,0.27841774,0.2845076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75833,25.984913,20.764587,15.372024,8.770832,7.5509667,6.2534842,5.0154834,3.8334477,2.5995827,1.7456146,0.036945656,0.06393253,0.016661696,0.05028872,5.0542674,14.058689,22.494152,15.661857,5.259863,0.09200802,9.637371,5.4533143,2.765529,0.09170075,0.007547024,1.8224984,0.04435202,0.0024162515,0.011481784,0.10450947,0.0,20758.268,19760.588,8294.876,8143.69,7180.196,5950.4663,4436.289,3812.7793,3223.5994,1882.755,1318.638,618.0175,738.503,95.463394,-29.869438,303.9534,-1365.3971,-2817.0562,-2888.4536,7671.857,1653.0955,516.99634,4665.0146,3086.6426,2039.3,-967.7475,-79.21412,29.32494,613.59985,302.5645,20.463171,-30.970028,78.67312,884.23004,0.28902394,0.28882396,0.28852886,0.28820944,0.28643635,0.2841828,0.2816769,0.2813984,0.28102496,0.28073826,0.2770687,0.26632893,0.28080487,0.275584,0.27825186,0.2856284,0.28842565,0.28867966,0.288276,0.28443906,0.28273898,0.2808933,0.28087848,0.28077295,0.2795175,0.2737925,0.28086457,0.27673605,0.26512495,0.27137128,0.27899835,0.28903806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80837,26.469072,21.35888,16.073462,9.591461,8.394168,7.0439134,5.7682567,4.519514,3.2230551,2.2707472,0.045563944,0.0717446,0.019505821,0.07083136,6.344923,14.685876,23.01941,16.088268,7.176456,2.4499645,10.140431,5.916398,3.0719113,0.09366419,0.0084345965,2.2376063,0.06948686,0.007672552,0.043881074,0.33546716,0.0,20584.627,19646.705,8199.924,8055.918,7109.8994,5890.7573,4532.823,3874.9658,3320.5881,1933.7399,1398.5721,712.75134,807.5173,100.75599,-37.53077,343.43924,-1310.1189,-2798.625,-2870.0417,7695.0005,1520.686,492.666,4632.8726,3102.5317,2102.6602,-1025.7623,-79.759346,35.97142,617.3191,336.75708,25.232368,-65.41556,145.79022,897.67584,0.28902394,0.28882408,0.28850743,0.2881006,0.287571,0.28738353,0.28703874,0.28660548,0.28118798,0.27947664,0.27925795,0.2698491,0.27956334,0.27695474,0.27898908,0.28733584,0.2883804,0.28867832,0.2874808,0.2871616,0.2870409,0.28695893,0.2843456,0.2792129,0.27918425,0.27621943,0.28102085,0.27709687,0.26522538,0.27203426,0.27917504,0.28903806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80837,26.469072,21.35888,16.073462,9.591461,8.394168,7.0439134,5.7682567,4.519514,3.2230551,2.2707472,0.045563944,0.0717446,0.019505821,0.07083136,6.344923,14.685876,23.01941,16.088268,7.176456,2.4499645,10.140431,5.916398,3.0719113,0.09366419,0.0084345965,2.2376063,0.06948686,0.007672552,0.043881074,0.33546716,0.0,20584.627,19646.705,8199.924,8055.918,7109.8994,5890.7573,4532.823,3874.9658,3320.5881,1933.7399,1398.5721,712.75134,807.5173,100.75599,-37.53077,343.43924,-1310.1189,-2798.625,-2870.0417,7695.0005,1520.686,492.666,4632.8726,3102.5317,2102.6602,-1025.7623,-79.759346,35.97142,617.3191,336.75708,25.232368,-65.41556,145.79022,897.67584,0.29146186,0.29126006,0.2909644,0.29065624,0.2893457,0.28786993,0.28612205,0.28589687,0.28560877,0.28525528,0.2776728,0.27350602,0.28536355,0.276396,0.27931303,0.2884997,0.29086247,0.29111516,0.2907191,0.28781742,0.286731,0.28588665,0.28539214,0.2851543,0.28473106,0.27499023,0.28531152,0.27749604,0.26870444,0.27544993,0.28289425,0.29147622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.909615,28.09885,23.09942,17.925789,11.458985,10.203026,8.787154,7.3893967,6.001215,4.5392046,3.4151106,0.07765007,0.22116876,0.07311349,0.18365015,9.706855,17.963257,25.137884,17.849848,9.720376,4.731636,11.565732,7.1181827,3.9524286,0.6358386,0.05732656,2.7216542,0.09291522,0.016938739,0.116630346,0.81531507,0.0,20229.44,19241.164,8103.4717,7963.4653,7100.8945,6044.8955,4650.464,4071.0198,3515.9167,2063.3806,1529.5913,887.1512,930.2357,176.83327,-56.791904,430.23672,-1302.9313,-2581.2578,-2642.8083,7642.0913,1447.0824,507.24246,4772.5146,3190.125,2227.7307,-1087.125,-224.32388,52.645164,655.9904,373.67307,28.205439,-113.02639,233.69522,966.41254,0.29146186,0.29125917,0.2909363,0.29052296,0.2899895,0.28980124,0.28946447,0.2891302,0.28542867,0.28397456,0.2837587,0.27180195,0.28406858,0.28153297,0.2834739,0.2895056,0.29080904,0.29111123,0.2899207,0.28957242,0.28946438,0.2893878,0.2873653,0.2845227,0.2834083,0.27959427,0.28526878,0.2830918,0.26944417,0.27584967,0.28337982,0.29147622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.909615,28.09885,23.09942,17.925789,11.458985,10.203026,8.787154,7.3893967,6.001215,4.5392046,3.4151106,0.07765007,0.22116876,0.07311349,0.18365015,9.706855,17.963257,25.137884,17.849848,9.720376,4.731636,11.565732,7.1181827,3.9524286,0.6358386,0.05732656,2.7216542,0.09291522,0.016938739,0.116630346,0.81531507,0.0,20229.44,19241.164,8103.4717,7963.4653,7100.8945,6044.8955,4650.464,4071.0198,3515.9167,2063.3806,1529.5913,887.1512,930.2357,176.83327,-56.791904,430.23672,-1302.9313,-2581.2578,-2642.8083,7642.0913,1447.0824,507.24246,4772.5146,3190.125,2227.7307,-1087.125,-224.32388,52.645164,655.9904,373.67307,28.205439,-113.02639,233.69522,966.41254,0.2965791,0.2963681,0.2960583,0.29570472,0.29353452,0.29110232,0.28858638,0.28835076,0.28806463,0.28777453,0.28217813,0.27423865,0.28787592,0.28338826,0.28725666,0.29204762,0.29592964,0.29620636,0.2958023,0.29057956,0.28945452,0.28859615,0.2875781,0.28753367,0.28739643,0.28280252,0.28757378,0.2817567,0.2760731,0.28170455,0.28647068,0.29659393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.935295,28.376228,23.514587,18.475956,12.094779,10.826625,9.400152,7.9842253,6.593196,5.1539,4.003997,0.42002013,0.4350379,0.161464,0.18676175,7.694079,16.640482,24.950502,18.331226,9.412709,4.6125903,12.120018,7.7433205,4.4511404,0.8475313,0.09060874,3.1805048,0.22047873,0.04866746,0.27889168,1.3641407,0.0,20138.498,19173.686,7982.1016,7850.583,7049.97,6076.515,4669.2344,4099.508,3519.8093,2046.0084,1548.455,921.95306,962.6144,246.34508,-25.614445,378.38232,-1360.6396,-2794.3584,-2859.271,7559.5776,1521.3036,496.79517,4742.537,3162.583,2275.3352,-1136.9535,-259.36392,45.432045,659.80316,398.4057,43.820633,-177.6029,296.4255,958.04584,0.2965791,0.29636848,0.2960359,0.29560858,0.2950573,0.29486677,0.29452014,0.29428652,0.28917032,0.2864902,0.28628004,0.2795646,0.28658688,0.2851005,0.28723377,0.29452312,0.2958718,0.29620498,0.29591402,0.29438865,0.29435104,0.2942806,0.2922011,0.28719488,0.2858564,0.2846724,0.28806055,0.28587294,0.27733794,0.2855525,0.28571585,0.29659393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.935295,28.376228,23.514587,18.475956,12.094779,10.826625,9.400152,7.9842253,6.593196,5.1539,4.003997,0.42002013,0.4350379,0.161464,0.18676175,7.694079,16.640482,24.950502,18.331226,9.412709,4.6125903,12.120018,7.7433205,4.4511404,0.8475313,0.09060874,3.1805048,0.22047873,0.04866746,0.27889168,1.3641407,0.0,20138.498,19173.686,7982.1016,7850.583,7049.97,6076.515,4669.2344,4099.508,3519.8093,2046.0084,1548.455,921.95306,962.6144,246.34508,-25.614445,378.38232,-1360.6396,-2794.3584,-2859.271,7559.5776,1521.3036,496.79517,4742.537,3162.583,2275.3352,-1136.9535,-259.36392,45.432045,659.80316,398.4057,43.820633,-177.6029,296.4255,958.04584,0.29791832,0.29770765,0.29740188,0.29708102,0.29566988,0.29442197,0.29396418,0.29356197,0.29319927,0.29287082,0.28560978,0.27858874,0.29298934,0.29129636,0.29239264,0.29550317,0.29730433,0.29755998,0.29715735,0.29487553,0.29452193,0.294113,0.29275072,0.2925496,0.29239818,0.28886142,0.29265636,0.2857272,0.2791651,0.28513184,0.29136446,0.2979333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12602,30.759579,26.042849,21.149906,15.118908,13.960935,12.631573,11.307922,9.988784,8.663814,7.6247644,4.3495336,3.7752693,3.483759,3.5920672,13.599061,21.138952,27.943264,21.159073,13.094779,8.707221,15.19932,10.879361,7.6540895,4.3518763,3.343464,5.701758,2.6040468,2.4125636,2.7967646,4.258185,0.0,19451.791,18577.053,7852.741,7727.1885,6838.3623,5785.4966,4494.817,3953.0156,3420.389,1956.5873,1465.9758,878.1808,967.277,254.93861,-56.170837,441.9037,-1240.6044,-2508.4429,-2572.293,7377.0747,1440.8063,473.2638,4637.882,3140.379,2250.248,-1084.578,-302.81757,75.87838,681.73303,408.30734,46.46214,-234.17496,348.09894,1008.6737,0.29791832,0.29770604,0.2973672,0.29693472,0.29638812,0.29620242,0.29586586,0.2956681,0.29192102,0.29175538,0.2914261,0.28266653,0.29187068,0.2906596,0.29057088,0.29592934,0.29724503,0.29755425,0.29724827,0.2957256,0.2956704,0.295615,0.29494095,0.29240662,0.2910247,0.28957233,0.2924573,0.29073346,0.28460464,0.2906973,0.2907244,0.2979333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12602,30.759579,26.042849,21.149906,15.118907,13.960934,12.631572,11.307922,9.988783,8.663813,7.624764,4.349533,3.7752688,3.4837582,3.5920665,13.59906,21.138952,27.943264,21.159073,13.094778,8.70722,15.19932,10.87936,7.654089,4.351876,3.3434632,5.7017574,2.604046,2.4125628,2.796764,4.2581844,0.0,19451.791,18577.053,7852.741,7727.1885,6838.3623,5785.4966,4494.817,3953.0156,3420.389,1956.5873,1465.9758,878.1808,967.277,254.93861,-56.170837,441.9037,-1240.6044,-2508.4429,-2572.293,7377.0747,1440.8063,473.2638,4637.8823,3140.379,2250.248,-1084.578,-302.81757,75.87838,681.73303,408.30734,46.46214,-234.17496,348.09894,1008.6737,0.3084352,0.30820474,0.30786034,0.30759087,0.30233672,0.29824442,0.29494336,0.29469693,0.29441518,0.29414693,0.2898925,0.28090537,0.29424894,0.29277548,0.2938883,0.2997606,0.3077198,0.308027,0.3075769,0.29747698,0.29564318,0.2954826,0.29397914,0.29372662,0.29352394,0.29253,0.2938686,0.29063517,0.28652924,0.290376,0.2935089,0.30845127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22662,32.099594,27.794594,23.334307,17.762201,16.665329,15.338205,14.023379,12.710111,11.403478,10.351203,6.6694994,6.177944,5.717053,5.678714,14.070973,22.25942,29.218159,22.453184,14.062464,9.811436,16.559412,12.190641,8.958002,5.6429186,4.9656296,7.2875934,4.116196,3.8108778,4.183128,5.5552273,0.0,19081.104,18232.465,7474.849,7350.4053,6552.3013,5618.6055,4490.73,3938.7642,3412.1611,1941.9192,1476.0228,935.44324,993.7536,326.48035,32.06113,401.84778,-1297.1299,-2539.0237,-2604.2407,7396.1,1472.0095,465.25418,4610.086,3159.4893,2253.0225,-1086.8584,-244.25404,134.03569,672.9353,413.52335,59.773182,-230.2132,336.44458,1009.775,0.3084352,0.30820832,0.30785108,0.3073967,0.30679786,0.3065838,0.3061773,0.30562603,0.29576713,0.29278475,0.29258513,0.28786463,0.292889,0.29196674,0.29335347,0.30596188,0.30767655,0.30803362,0.30761522,0.30585444,0.30584398,0.3058083,0.30052796,0.2935702,0.29205218,0.2913156,0.29471284,0.29193616,0.28863662,0.2917357,0.2918919,0.30845127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.22662,32.099594,27.794594,23.334307,17.762201,16.665329,15.338204,14.023378,12.710111,11.403478,10.351202,6.6694984,6.1779437,5.717052,5.6787133,14.070972,22.25942,29.218157,22.453184,14.062464,9.811436,16.559412,12.19064,8.958001,5.6429176,4.965629,7.287593,4.116195,3.810877,4.183127,5.555227,0.0,19081.104,18232.465,7474.849,7350.4053,6552.3013,5618.6055,4490.73,3938.7644,3412.1611,1941.9192,1476.0228,935.44324,993.7536,326.48035,32.061127,401.84778,-1297.1299,-2539.0237,-2604.2407,7396.1,1472.0095,465.25418,4610.086,3159.4893,2253.0225,-1086.8584,-244.25406,134.03569,672.9353,413.52335,59.773182,-230.2132,336.44458,1009.775,0.31442684,0.3141903,0.31383798,0.31357276,0.30932805,0.30705935,0.3052043,0.3049734,0.30466166,0.30445564,0.29142737,0.2860711,0.30451778,0.30334488,0.30291387,0.30906004,0.3137175,0.31401572,0.31357828,0.30721453,0.3058136,0.30570704,0.30414486,0.30394956,0.30361632,0.29573852,0.30407238,0.2915863,0.28852075,0.29150176,0.30194187,0.31444353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.215866,31.85879,27.425478,22.83212,16.975122,15.857534,14.575733,13.305733,12.061045,10.819406,9.805851,6.4335303,6.246754,5.9692593,5.9906907,15.027703,22.443861,29.102642,22.25512,14.333784,10.360462,16.461964,12.274681,9.135811,6.1194196,5.442688,7.0156612,3.9827814,3.6076756,4.0261207,5.636891,0.0,19121.049,18296.84,7594.332,7468.0137,6731.1157,5675.657,4407.259,3865.681,3314.761,1889.1509,1446.4435,892.14264,933.20746,248.24513,-23.420033,418.2337,-1229.5696,-2479.3296,-2542.4736,7378.3877,1426.9581,448.58823,4567.423,3087.9268,2217.4956,-1032.8353,-244.1455,116.27113,679.74384,403.67078,66.80044,-245.2235,366.87698,1025.0819,0.31442684,0.3141912,0.3138092,0.31332678,0.31270522,0.31248316,0.31205904,0.31152567,0.30474013,0.3029536,0.3028126,0.2889386,0.30304378,0.30292362,0.30186114,0.31197396,0.31365624,0.3140153,0.31358734,0.31182232,0.3118112,0.31177327,0.3082455,0.3037517,0.30366412,0.30177072,0.3044177,0.3022934,0.29744712,0.30190822,0.3031668,0.31444353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.215866,31.85879,27.425478,22.83212,16.975122,15.857534,14.575732,13.305732,12.061044,10.819405,9.80585,6.4335294,6.246753,5.969259,5.9906898,15.027702,22.443861,29.10264,22.25512,14.333784,10.360461,16.461962,12.274681,9.13581,6.1194186,5.442687,7.015661,3.9827807,3.6076746,4.0261197,5.6368904,0.0,19121.049,18296.84,7594.332,7468.0137,6731.1157,5675.657,4407.259,3865.681,3314.761,1889.1509,1446.4435,892.14264,933.2075,248.24513,-23.420033,418.2337,-1229.5696,-2479.3296,-2542.4736,7378.3877,1426.9581,448.58823,4567.423,3087.9268,2217.4956,-1032.8353,-244.1455,116.27113,679.74384,403.67078,66.80044,-245.2235,366.87698,1025.0819,0.31377003,0.31353942,0.3131961,0.31279638,0.31227386,0.31208357,0.311618,0.31111482,0.31064445,0.31036606,0.3010604,0.28713837,0.3104421,0.30678165,0.30950257,0.3123319,0.31304598,0.31336725,0.3127966,0.31230807,0.31214982,0.31208858,0.31006962,0.309907,0.3096042,0.30375594,0.310002,0.30206236,0.29783222,0.30187812,0.30860937,0.31378663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29724,32.91153,28.62679,24.19285,18.608858,17.51691,16.2577,14.974623,13.697651,12.455532,11.43205,7.8494315,7.4984307,7.1466527,7.1355906,15.558392,23.233524,30.077206,23.624977,15.931694,12.154399,17.902552,13.667603,10.502733,7.1936445,6.50002,8.804788,6.053372,5.693116,5.99299,7.2799897,0.0,18817.22,18023.682,7455.8335,7326.9277,6559.845,5604.973,4365.144,3887.1235,3360.9106,1889.5454,1454.0753,921.7644,966.0749,282.16544,16.387484,402.63678,-1252.5706,-2516.269,-2581.162,7245.8184,1404.627,436.49918,4537.227,3106.8584,2227.3943,-1085.7968,-247.41763,125.9607,666.0845,382.9902,65.35922,-204.8474,325.0116,980.56775,0.31377,0.3135357,0.31316072,0.31268084,0.3120384,0.3118065,0.31127107,0.31069434,0.31010276,0.30950394,0.30895638,0.29905254,0.30978233,0.30753514,0.31004283,0.31225657,0.31298932,0.31335598,0.31284523,0.31155336,0.31112123,0.31043705,0.31038502,0.3102414,0.31004044,0.3079017,0.3103476,0.3080365,0.3028472,0.30784887,0.30949378,0.3137866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.29724,32.91153,28.62679,24.19285,18.608858,17.516909,16.2577,14.974622,13.69765,12.455531,11.43205,7.8494306,7.49843,7.1466517,7.1355896,15.558391,23.233524,30.077204,23.624977,15.931693,12.154398,17.902552,13.667602,10.502732,7.1936436,6.500019,8.804787,6.053371,5.693115,5.992989,7.279989,0.0,18817.223,18023.684,7455.8335,7326.9277,6559.845,5604.973,4365.144,3887.1235,3360.9106,1889.5454,1454.0753,921.7644,966.0749,282.16544,16.387484,402.63678,-1252.5707,-2516.269,-2581.162,7245.8184,1404.627,436.49918,4537.227,3106.8584,2227.3943,-1085.7968,-247.41763,125.9607,666.0845,382.9902,65.35922,-204.84741,325.0116,980.56775,0.31883594,0.31859398,0.31823885,0.31777284,0.31435806,0.31219068,0.3104009,0.3101058,0.30963254,0.30899745,0.30750185,0.2971893,0.30934066,0.3086791,0.30803013,0.31360063,0.31811514,0.31841642,0.31797418,0.31180558,0.31131595,0.3107988,0.31045452,0.3085752,0.3084981,0.30830643,0.30863315,0.3083883,0.30372533,0.3082379,0.30847502,0.3188531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19147,31.630527,27.308094,22.830925,17.255592,16.189535,14.909129,13.615526,12.314073,11.094467,10.122938,6.7261424,5.4351974,5.0138826,4.9805865,12.573759,20.79845,28.466106,21.96786,14.235102,10.062868,15.922117,11.650422,8.489553,5.5218134,4.7362967,6.7042136,3.5354826,3.1287394,3.5159948,4.9840755,0.0,19211.332,18353.73,7491.178,7365.4146,6554.35,5532.8164,4404.6675,3904.3074,3395.5513,1870.9747,1413.7435,895.6331,1021.89484,311.03058,29.71039,380.71277,-1300.2267,-2675.5698,-2739.3618,7402.828,1408.5139,460.57776,4673.895,3121.3855,2225.8735,-1023.8067,-264.60928,75.164635,670.8196,413.33557,69.78589,-235.17839,348.95468,1026.1188,0.3188359,0.31859422,0.31820598,0.31770626,0.31706813,0.31684244,0.31641632,0.3158383,0.3095822,0.30786672,0.3074717,0.30528888,0.30805817,0.30779067,0.3079467,0.31633845,0.31804708,0.3184143,0.31797677,0.31616366,0.31615442,0.31612834,0.3122076,0.3089504,0.30882463,0.30780447,0.30903357,0.30646688,0.30368668,0.30648148,0.30881348,0.31885308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.19147,31.630527,27.308094,22.830923,17.25559,16.189535,14.909128,13.615525,12.314072,11.094466,10.122938,6.7261415,5.435197,5.013882,4.9805856,12.573758,20.798449,28.466105,21.96786,14.235102,10.062867,15.922117,11.650421,8.4895525,5.5218124,4.7362957,6.7042127,3.535482,3.1287386,3.515994,4.984075,0.0,19211.332,18353.73,7491.178,7365.4146,6554.35,5532.8164,4404.6675,3904.3074,3395.5513,1870.9747,1413.7435,895.6331,1021.8949,311.03058,29.71039,380.71277,-1300.2268,-2675.5698,-2739.3618,7402.828,1408.5139,460.57776,4673.8955,3121.3855,2225.8735,-1023.8067,-264.60928,75.164635,670.8196,413.33557,69.78589,-235.17839,348.95468,1026.1188,0.31229553,0.31207013,0.31175646,0.31160167,0.31393674,0.315168,0.31526324,0.31509718,0.3148146,0.3146185,0.3057526,0.30338678,0.314682,0.31354696,0.31026495,0.31390482,0.3116623,0.3119163,0.3115371,0.31564328,0.31566194,0.31570897,0.31436768,0.3141979,0.31380787,0.30878353,0.31430593,0.3070741,0.3049209,0.30680966,0.31281745,0.312312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.097755,30.310724,25.605442,20.723562,14.574845,13.390337,12.051906,10.729536,9.437713,8.147098,7.0823603,3.541729,3.5439312,3.277546,3.3088136,13.173461,20.654673,27.48546,20.307276,11.82582,6.094781,14.350405,10.106911,6.7601094,3.6307971,2.8186848,4.6413465,1.2671309,0.9591441,1.3959737,3.0532837,0.0,19554.84,18692.756,7842.445,7717.75,6910.114,5856.708,4511.3496,3950.9507,3381.9602,1929.029,1485.4355,915.9155,940.075,242.82852,-28.718897,438.49838,-1235.3817,-2513.7083,-2576.7034,7542.6763,1480.5833,546.69354,4636.671,3110.2415,2295.6416,-1053.5361,-269.40964,109.470955,689.8887,427.59915,60.054718,-250.98341,372.56305,1057.5338,0.31229553,0.31206307,0.31168574,0.31121734,0.31066397,0.31048423,0.3102119,0.31023264,0.31308714,0.31300312,0.31286293,0.30358562,0.31306896,0.31295413,0.31179246,0.3102028,0.31155974,0.3118971,0.31158078,0.30997777,0.30994412,0.30989057,0.31214604,0.31370226,0.3135753,0.31033573,0.31374195,0.31244394,0.30962497,0.31210786,0.3132346,0.312312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.097755,30.310724,25.605442,20.723562,14.574845,13.390337,12.051905,10.729535,9.437713,8.147097,7.08236,3.5417285,3.5439308,3.2775452,3.3088129,13.17346,20.654673,27.48546,20.307276,11.825819,6.09478,14.350405,10.106911,6.760109,3.6307964,2.818684,4.641346,1.2671304,0.9591436,1.3959732,3.0532832,0.0,19554.84,18692.756,7842.445,7717.75,6910.114,5856.708,4511.3496,3950.9507,3381.9604,1929.029,1485.4355,915.9155,940.075,242.82854,-28.718897,438.49838,-1235.3817,-2513.7083,-2576.7034,7542.6763,1480.5833,546.69354,4636.671,3110.2415,2295.6418,-1053.5361,-269.40964,109.47095,689.8887,427.59915,60.054718,-250.98341,372.56305,1057.5338,0.3068099,0.30659157,0.30629054,0.30608276,0.3074547,0.30868056,0.30885884,0.3087728,0.30860463,0.30853674,0.3107151,0.30169412,0.30855128,0.3092913,0.30829173,0.3083993,0.30616823,0.30643028,0.3060644,0.3092716,0.30928808,0.30933356,0.30815423,0.30808678,0.3081338,0.31014365,0.3081001,0.3117872,0.30937296,0.3114065,0.30855322,0.30682582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9474,28.260374,23.459303,18.477236,12.080719,10.892804,9.507014,8.118863,6.7406287,5.3413205,4.2254086,0.45520562,0.61562115,0.30393022,0.34759897,9.59721,17.58185,25.135279,17.641853,8.145089,3.5555632,11.470667,7.1418505,3.993149,0.7751521,0.07193589,2.65871,0.09844157,0.021551795,0.12092941,0.81311107,0.0,20095.496,19208.016,7928.252,7802.8706,7059.1167,5865.7964,4596.8516,4055.888,3502.291,2015.1163,1523.5693,947.5183,959.81287,264.3213,-34.39558,423.51797,-1279.5963,-2653.9734,-2720.9268,7789.652,1573.7928,484.9051,4726.0127,3143.854,2221.2432,-1069.5541,-249.25917,80.23183,654.70294,368.38577,28.388006,-112.83403,232.5182,973.53015,0.3068099,0.30658567,0.30623117,0.30578634,0.30524546,0.305063,0.30482435,0.30470845,0.30676523,0.3067396,0.30668443,0.30879942,0.3067589,0.306051,0.3067377,0.30472532,0.30606,0.3064123,0.3061141,0.30456653,0.30453554,0.30446148,0.30629918,0.30735818,0.30623132,0.3063018,0.30740628,0.3063289,0.3049122,0.3062461,0.3061904,0.30682582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9474,28.260374,23.459303,18.477236,12.080719,10.892804,9.507014,8.118863,6.7406287,5.3413205,4.2254086,0.45520562,0.61562115,0.30393022,0.34759897,9.59721,17.58185,25.135279,17.641853,8.145089,3.5555632,11.470667,7.1418505,3.993149,0.7751521,0.07193589,2.65871,0.09844157,0.021551795,0.12092941,0.81311107,0.0,20095.496,19208.016,7928.252,7802.8706,7059.1167,5865.7964,4596.8516,4055.888,3502.291,2015.1163,1523.5693,947.5183,959.81287,264.3213,-34.39558,423.51797,-1279.5963,-2653.9734,-2720.9268,7789.652,1573.7928,484.9051,4726.0127,3143.854,2221.2432,-1069.5541,-249.25917,80.23183,654.70294,368.38577,28.388006,-112.83403,232.5182,973.53015,0.2985558,0.29835013,0.29806554,0.29790002,0.29985186,0.30262563,0.30318376,0.30328017,0.30319247,0.30314395,0.30466476,0.30687547,0.30315146,0.30375174,0.3028467,0.30137846,0.29796144,0.29820287,0.29785696,0.3020819,0.30378762,0.30409074,0.3028201,0.30270964,0.30278966,0.30497542,0.3027403,0.30531627,0.30374652,0.30481747,0.30367696,0.29857084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.936516,28.004608,22.961044,17.736086,10.987852,9.720633,8.341641,6.9698462,5.6287303,4.2955766,3.2123296,0.09037503,0.19182736,0.058729533,0.14376721,8.848648,17.316082,24.876518,17.845566,9.419429,5.138045,11.480299,6.8329577,3.7556276,0.4870232,0.035986893,2.6259074,0.083354264,0.014692031,0.11001518,0.8679052,0.0,20134.16,19273.57,8142.0205,8006.0273,7266.119,6074.0957,4584.6606,4030.014,3451.0405,1963.1031,1499.324,855.74536,899.997,166.95116,-49.29332,409.86252,-1320.8088,-2655.303,-2722.334,7605.7983,1475.3612,467.04517,4805.6953,3266.7214,2193.9138,-1078.6036,-196.1127,48.320473,656.4034,367.00723,26.705189,-110.32456,244.18768,924.1399,0.2985558,0.29834345,0.2980023,0.29757574,0.29706505,0.29688925,0.2965881,0.2966295,0.3011634,0.30119482,0.30123016,0.30289972,0.30117702,0.30140173,0.30095983,0.29679313,0.29785866,0.29818368,0.29704213,0.29667434,0.29658097,0.2964807,0.29808018,0.30213675,0.3009367,0.30131462,0.30150688,0.30095312,0.30171806,0.3010002,0.30086303,0.29857084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.936516,28.004608,22.961044,17.736086,10.987852,9.720633,8.341641,6.9698462,5.6287303,4.2955766,3.2123296,0.09037503,0.19182736,0.058729533,0.14376721,8.848648,17.316082,24.876518,17.845566,9.419429,5.138045,11.480299,6.8329577,3.7556276,0.4870232,0.035986893,2.6259074,0.083354264,0.014692031,0.11001518,0.8679052,0.0,20134.16,19273.57,8142.0205,8006.0273,7266.119,6074.0957,4584.6606,4030.014,3451.0405,1963.1031,1499.324,855.74536,899.997,166.95116,-49.29332,409.86252,-1320.8088,-2655.303,-2722.334,7605.7983,1475.3612,467.04517,4805.6953,3266.7214,2193.9138,-1078.6036,-196.1127,48.320473,656.4034,367.00723,26.705189,-110.32456,244.18768,924.1399,0.2979825,0.297774,0.29746485,0.29710054,0.29663268,0.29646224,0.29604807,0.29563513,0.2953052,0.29520848,0.2993415,0.30101252,0.29520968,0.29864192,0.29478315,0.29674426,0.29732803,0.2976199,0.29711336,0.2967306,0.29662704,0.2958997,0.29462653,0.29464263,0.2947731,0.29800636,0.29462132,0.29961032,0.300106,0.29948562,0.29581413,0.2979975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8034,26.499899,21.556488,16.448729,10.0049925,8.774138,7.459703,6.1710677,4.913929,3.631415,2.6865242,0.056842443,0.082852334,0.023246806,0.072339654,6.3509727,14.420068,22.967684,15.738756,6.031357,0.9744424,9.806385,5.66017,2.9376113,0.24466312,0.019702384,1.8508605,0.05816227,0.004871819,0.028468212,0.26344565,0.0,20601.928,19637.29,8054.317,7908.5557,7087.207,5979.3477,4467.4946,3896.2046,3332.6243,1922.4812,1392.6798,780.01886,844.3785,108.19492,-36.64022,343.57343,-1286.8866,-2837.2183,-2906.9248,7845.9717,1592.5455,510.97366,4626.3643,3071.5374,2053.504,-971.47797,-134.70451,32.814945,619.53845,303.899,23.289673,-51.912014,129.75154,886.58606,0.2979825,0.29777128,0.29743883,0.2970117,0.29643914,0.29623002,0.29573244,0.2952032,0.29467708,0.29418015,0.29371598,0.29745695,0.29438114,0.29480886,0.29294652,0.29649177,0.2972862,0.29761186,0.29720572,0.29542315,0.2953955,0.2951819,0.2950613,0.29486927,0.29297528,0.29375324,0.29497835,0.2929756,0.29664013,0.2933939,0.2928383,0.2979975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8034,26.499899,21.556488,16.448729,10.0049925,8.774138,7.459703,6.1710677,4.913929,3.631415,2.6865242,0.056842443,0.082852334,0.023246806,0.072339654,6.3509727,14.420068,22.967684,15.738756,6.031357,0.9744424,9.806385,5.66017,2.9376113,0.24466312,0.019702384,1.8508605,0.05816227,0.004871819,0.028468212,0.26344565,0.0,20601.928,19637.29,8054.317,7908.5557,7087.207,5979.3477,4467.4946,3896.2046,3332.6243,1922.4812,1392.6798,780.01886,844.3785,108.19492,-36.64022,343.57343,-1286.8866,-2837.2183,-2906.9248,7845.9717,1592.5455,510.97366,4626.3643,3071.5374,2053.504,-971.47797,-134.70451,32.814945,619.53845,303.899,23.289673,-51.912014,129.75154,886.58606,0.29121715,0.2910199,0.29074138,0.29054528,0.2918941,0.29406437,0.29450157,0.2944495,0.29410887,0.29358584,0.2927753,0.29560363,0.2938343,0.2919215,0.29312864,0.2928583,0.29065317,0.29088342,0.29053098,0.2936022,0.2949862,0.2952386,0.29361603,0.29340667,0.2932509,0.29376355,0.29324293,0.2911502,0.29359928,0.29110858,0.29322177,0.29123145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73478,25.816101,20.792925,15.593937,9.177705,7.99737,6.686117,5.438558,4.2454586,3.028537,2.1437566,0.039587855,0.074473515,0.016596545,0.057369202,5.5538006,13.343553,22.165958,15.005224,5.4619174,0.08511248,8.888789,4.8955417,2.471131,0.0754834,0.00652264,1.6027076,0.0442342,0.0020916688,0.010454537,0.097571015,0.0,20839.572,19798.568,8124.232,7984.516,7070.8564,5845.556,4461.6504,3828.646,3239.8564,1868.7505,1344.1187,691.5524,779.98285,106.48927,-33.144463,319.7559,-1262.6364,-2886.1099,-2958.9324,7865.531,1577.9528,528.18036,4703.326,3009.8208,1928.845,-912.0118,-71.13966,32.207367,590.82043,281.7706,20.517588,-29.649853,75.933105,831.2996,0.29121715,0.29101452,0.29068676,0.29027364,0.28976768,0.28959486,0.2893585,0.2892421,0.29244736,0.29233497,0.2918136,0.29052773,0.2924225,0.29140013,0.2927962,0.28951293,0.29057145,0.29086864,0.2896839,0.289464,0.289375,0.28924766,0.29079124,0.29315236,0.29181778,0.29125196,0.29304913,0.2913901,0.2920343,0.2907689,0.29176474,0.29123145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73478,25.816101,20.792925,15.593937,9.177705,7.99737,6.686117,5.438558,4.2454586,3.028537,2.1437566,0.039587855,0.074473515,0.016596545,0.057369202,5.5538006,13.343553,22.165958,15.005224,5.4619174,0.08511248,8.888789,4.8955417,2.471131,0.0754834,0.00652264,1.6027076,0.0442342,0.0020916688,0.010454537,0.097571015,0.0,20839.572,19798.568,8124.232,7984.516,7070.8564,5845.556,4461.6504,3828.646,3239.8564,1868.7505,1344.1187,691.5524,779.98285,106.48927,-33.144463,319.7559,-1262.6364,-2886.1099,-2958.9324,7865.531,1577.9528,528.18036,4703.326,3009.8208,1928.845,-912.0118,-71.13966,32.207367,590.82043,281.7706,20.517588,-29.649853,75.933105,831.2996,0.2878964,0.28770125,0.2874198,0.28718296,0.28810206,0.2881181,0.28810397,0.287986,0.28783527,0.2877228,0.29014757,0.2887176,0.287752,0.29004905,0.29080933,0.2877504,0.28737834,0.28756613,0.28720054,0.2886241,0.28851688,0.28755146,0.28753614,0.28753662,0.2887184,0.29001597,0.2875214,0.2901222,0.29234716,0.28968054,0.29038116,0.28791037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.743355,25.591417,20.52724,15.305778,8.78621,7.5624847,6.2896748,5.059426,3.8990195,2.6940098,1.853428,0.044326764,0.06308225,0.016753932,0.05486762,5.3289046,13.796676,22.139853,14.434979,4.881133,0.08206531,8.502399,4.649012,2.30874,0.08140177,0.007090063,1.283346,0.040207647,0.0020668106,0.009752596,0.08592732,0.0,20810.008,19859.43,8159.9707,8003.1357,7132.1196,5960.624,4390.5386,3799.8684,3191.6145,1858.8512,1307.4364,637.374,745.5013,94.43088,-31.95926,312.70367,-1320.8372,-2800.373,-2870.8958,8000.3013,1578.8936,496.7364,4626.452,2952.434,1892.4069,-876.8351,-74.06896,31.142685,587.8794,249.39214,19.441498,-28.328524,70.62483,802.36176,0.2878964,0.2876977,0.2873762,0.28696865,0.28645632,0.28628263,0.28605458,0.28599367,0.2860136,0.2860223,0.28605166,0.28691873,0.2860289,0.28640896,0.2857983,0.28623003,0.28726745,0.287556,0.28637788,0.28615496,0.28607064,0.28594247,0.28612378,0.28609964,0.28604624,0.2865772,0.28610516,0.28935248,0.28938583,0.28787568,0.2860411,0.28791037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.743355,25.591417,20.52724,15.305778,8.78621,7.5624847,6.2896748,5.059426,3.8990195,2.6940098,1.853428,0.044326764,0.06308225,0.016753932,0.05486762,5.3289046,13.796676,22.139853,14.434979,4.881133,0.08206531,8.502399,4.649012,2.30874,0.08140177,0.007090063,1.283346,0.040207647,0.0020668106,0.009752596,0.08592732,0.0,20810.008,19859.43,8159.9707,8003.1357,7132.1196,5960.624,4390.5386,3799.8684,3191.6145,1858.8512,1307.4364,637.374,745.5013,94.43088,-31.95926,312.70367,-1320.8372,-2800.373,-2870.8958,8000.3013,1578.8936,496.7364,4626.452,2952.434,1892.4069,-876.8351,-74.06896,31.142685,587.8794,249.39214,19.441498,-28.328524,70.62483,802.36176,0.2883054,0.28810528,0.28776702,0.2873007,0.28696403,0.28594446,0.2855056,0.28509268,0.284743,0.28449395,0.28433162,0.28643766,0.2845626,0.28513852,0.28478754,0.2862721,0.2876344,0.28795567,0.28690916,0.28656718,0.2863672,0.2842884,0.28429434,0.28430593,0.28430495,0.2847526,0.2842973,0.28424624,0.2875925,0.28608206,0.2843022,0.28831944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79856,26.078657,20.938942,15.607507,8.890636,7.644416,6.3060446,5.040905,3.872087,2.6521225,1.8160908,0.04237467,0.05949942,0.016358709,0.07020161,6.692194,15.046766,22.849035,15.095785,6.0857916,1.1359464,9.171139,5.1926293,2.6045802,0.067337714,0.0057625133,1.6812055,0.06410457,0.0027067726,0.012991133,0.12000325,0.0,20618.77,19746.58,8225.47,8093.713,7247.8647,6019.5396,4511.24,3857.683,3204.0862,1871.2722,1303.6102,630.612,743.04755,90.86516,-38.513756,353.59436,-1311.2736,-2700.831,-2769.6956,7932.854,1529.7092,505.10327,4623.1104,3003.818,1998.0847,-940.7331,-66.91878,36.602455,599.68933,287.4454,25.140425,-33.15298,84.85295,852.07324,0.2883054,0.28810704,0.28778514,0.28736338,0.28678313,0.28657225,0.28613028,0.28583652,0.28342152,0.2832709,0.2829309,0.284653,0.283356,0.28276187,0.28243315,0.28661588,0.28766054,0.2879607,0.28737983,0.28690463,0.2867039,0.28559107,0.28499144,0.28267395,0.28265038,0.28353876,0.28490195,0.2825559,0.28607586,0.2855914,0.28264248,0.28831944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79856,26.078657,20.938942,15.607507,8.890636,7.644416,6.3060446,5.040905,3.872087,2.6521225,1.8160908,0.04237467,0.05949942,0.016358709,0.07020161,6.692194,15.046766,22.849035,15.095785,6.0857916,1.1359464,9.171139,5.1926293,2.6045802,0.067337714,0.0057625133,1.6812055,0.06410457,0.0027067726,0.012991133,0.12000325,0.0,20618.77,19746.58,8225.47,8093.713,7247.8647,6019.5396,4511.24,3857.683,3204.0862,1871.2722,1303.6102,630.612,743.04755,90.86516,-38.513756,353.59436,-1311.2736,-2700.831,-2769.6956,7932.854,1529.7092,505.10327,4623.1104,3003.818,1998.0847,-940.7331,-66.91878,36.602455,599.68933,287.4454,25.140425,-33.15298,84.85295,852.07324,0.29097927,0.2907787,0.29048368,0.29017547,0.28886992,0.28735337,0.285389,0.285109,0.28472522,0.2844321,0.2813626,0.2809736,0.28450167,0.28107956,0.28258818,0.28782392,0.29037017,0.2906288,0.29024422,0.2871293,0.28575593,0.28528532,0.28524363,0.28392538,0.28329796,0.28085724,0.28522545,0.28079545,0.2831536,0.28085625,0.2832584,0.29099357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78804,25.948612,20.974228,15.844924,9.370992,8.120635,6.791346,5.517967,4.3157034,3.1293905,2.233506,0.05219513,0.06929999,0.017485186,0.069251746,6.3506994,14.209982,22.506216,14.930791,5.849963,0.8140009,9.159388,5.1574893,2.605037,0.084893264,0.006799984,1.5780647,0.039831165,0.0020324385,0.011913318,0.1262854,0.0,20655.318,19777.855,8081.526,7926.552,7105.119,6030.3213,4494.6826,3871.229,3253.2705,1843.2218,1353.201,705.12866,787.5667,100.31361,-37.70456,343.6566,-1268.7094,-2791.8542,-2866.776,7946.474,1536.1912,509.82944,4558.1543,3013.3398,1983.1984,-937.3046,-76.080925,35.98854,603.6293,279.78876,19.347143,-32.44421,87.95585,850.99396,0.29097927,0.29077792,0.29045656,0.29004562,0.28952065,0.2893353,0.28899476,0.28864843,0.28458598,0.28315434,0.2829315,0.27925992,0.28324455,0.28165346,0.282834,0.2890088,0.29031244,0.2906249,0.28956217,0.2891395,0.28899774,0.28893644,0.28670636,0.28363705,0.28352115,0.28058562,0.28360033,0.2814077,0.28074175,0.27910635,0.28350505,0.29099357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
