pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.78804,25.948612,20.974228,15.844924,9.370992,8.120635,6.791346,5.517967,4.3157034,3.1293905,2.233506,0.05219513,0.06929999,0.017485186,0.069251746,6.3506994,14.209982,22.506216,14.930791,5.849963,0.8140009,9.159388,5.1574893,2.605037,0.084893264,0.006799984,1.5780647,0.039831165,0.0020324385,0.011913318,0.1262854,0.0,20655.318,19777.855,8081.526,7926.552,7105.119,6030.3213,4494.6826,3871.229,3253.2705,1843.2218,1353.201,705.12866,787.5667,100.31361,-37.70456,343.6566,-1268.7094,-2791.8542,-2866.776,7946.474,1536.1912,509.82944,4558.1543,3013.3398,1983.1984,-937.3046,-76.080925,35.98854,603.6293,279.78876,19.347143,-32.44421,87.95585,850.99396,0.29046443,0.29026595,0.2899606,0.28959814,0.2891249,0.28895482,0.28853223,0.28807992,0.28766936,0.28727663,0.28128526,0.27752,0.28739122,0.28061157,0.28396234,0.2891985,0.28984722,0.29012257,0.28963125,0.2892507,0.28914925,0.2878241,0.28734308,0.28710902,0.28524518,0.28027043,0.28726643,0.28171167,0.27877694,0.27736738,0.28390253,0.29047868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84111,26.914986,21.746553,16.399849,9.777448,8.534005,7.191051,5.8765206,4.619985,3.3306367,2.389873,0.050510127,0.085052714,0.02883734,0.096457124,7.9488626,15.823693,23.661724,16.58757,8.545716,4.0473347,10.409294,5.9931417,3.138347,0.2004639,0.0164148,2.116726,0.06785126,0.009446332,0.050996825,0.41724086,0.0,20470.354,19537.791,8250.252,8106.22,7192.6445,6012.2896,4519.5737,3938.2864,3331.7615,1928.006,1389.3918,732.2718,816.02386,104.827446,-43.555405,387.6767,-1270.064,-2707.5088,-2780.6228,7673.606,1438.64,479.68143,4728.9434,3177.9453,2106.7712,-1018.23224,-120.868324,41.148884,633.57556,326.6263,24.471115,-70.46149,164.8869,894.9555,0.29046443,0.29026374,0.28993723,0.28951645,0.2889448,0.28873903,0.28824198,0.28769898,0.2871397,0.28655985,0.28596446,0.2757909,0.28679186,0.2841693,0.2851847,0.28923658,0.28981403,0.29011616,0.28982335,0.2882894,0.28822407,0.28793636,0.2877959,0.28630123,0.28567374,0.2828349,0.28774235,0.28126034,0.2777585,0.27805582,0.28563046,0.29047868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84111,26.914986,21.746553,16.399849,9.777448,8.534005,7.191051,5.8765206,4.619985,3.3306367,2.389873,0.050510127,0.085052714,0.02883734,0.096457124,7.9488626,15.823693,23.661724,16.58757,8.545716,4.0473347,10.409294,5.9931417,3.138347,0.2004639,0.0164148,2.116726,0.06785126,0.009446332,0.050996825,0.41724086,0.0,20470.354,19537.791,8250.252,8106.22,7192.6445,6012.2896,4519.5737,3938.2864,3331.7615,1928.006,1389.3918,732.2718,816.02386,104.827446,-43.555405,387.6767,-1270.064,-2707.5088,-2780.6228,7673.606,1438.64,479.68143,4728.9434,3177.9453,2106.7712,-1018.23224,-120.868324,41.148884,633.57556,326.6263,24.471115,-70.46149,164.8869,894.9555,0.29308885,0.29288474,0.29258856,0.2922801,0.29096422,0.28944585,0.2875169,0.28721714,0.28674734,0.28614596,0.2846527,0.277762,0.28641087,0.28321886,0.2854721,0.28976226,0.29247454,0.2927344,0.2923393,0.28897,0.28855583,0.28809294,0.28611264,0.28603342,0.28597727,0.28380507,0.28606856,0.28367838,0.2771964,0.28361484,0.28596738,0.29310337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93819,28.067177,23.092808,17.941446,11.504729,10.293434,8.927953,7.58772,6.2809396,4.920629,3.796015,0.09883285,0.3354211,0.09612792,0.17460869,8.804649,16.932072,24.813988,17.679838,9.06471,4.1976104,11.360005,6.961363,3.8677125,0.5051362,0.040747344,2.6996944,0.08331496,0.019777965,0.13203596,0.8951309,0.0,20128.244,19257.285,8081.5127,7944.9385,7083.0366,5927.8555,4560.3525,3979.6797,3403.0486,1984.5952,1529.9734,937.56476,944.52185,229.16508,-47.203217,407.95605,-1291.9011,-2715.6836,-2780.5896,7697.6147,1493.1377,500.52634,4787.1426,3171.1353,2200.1885,-1095.2383,-199.2265,54.31873,648.595,372.7234,25.609663,-120.50896,245.09177,938.70575,0.29308885,0.29288387,0.29256117,0.29214793,0.29161608,0.29142964,0.29108807,0.29079336,0.2869456,0.2851569,0.28475264,0.27619377,0.28531623,0.2837594,0.2857956,0.2910926,0.2924164,0.29273033,0.29152626,0.29116896,0.29106066,0.29100147,0.2893605,0.2860098,0.28574175,0.28354582,0.28645822,0.28430384,0.2799765,0.28411397,0.28488007,0.29310337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93819,28.067177,23.092808,17.941446,11.504729,10.293434,8.927953,7.58772,6.2809396,4.920629,3.796015,0.09883285,0.3354211,0.09612792,0.17460869,8.804649,16.932072,24.813988,17.679838,9.06471,4.1976104,11.360005,6.961363,3.8677125,0.5051362,0.040747344,2.6996944,0.08331496,0.019777965,0.13203596,0.8951309,0.0,20128.244,19257.285,8081.5127,7944.9385,7083.0366,5927.8555,4560.3525,3979.6797,3403.0486,1984.5952,1529.9734,937.56476,944.52185,229.16508,-47.203217,407.95605,-1291.9011,-2715.6836,-2780.5896,7697.6147,1493.1377,500.52634,4787.1426,3171.1353,2200.1885,-1095.2383,-199.2265,54.31873,648.595,372.7234,25.609663,-120.50896,245.09177,938.70575,0.29807007,0.29785827,0.29754657,0.29719085,0.29503125,0.2926026,0.2901794,0.28994527,0.28966126,0.28936785,0.28323418,0.28095472,0.28947732,0.2870162,0.289021,0.29373667,0.29743454,0.2977036,0.29729208,0.2924265,0.29109117,0.29024008,0.2891816,0.28915122,0.28902113,0.2853645,0.28917706,0.28437778,0.28104952,0.28345704,0.28806803,0.2980851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12996,30.655449,26.225744,21.637089,15.796837,14.643022,13.316213,11.991541,10.699537,9.397212,8.382728,5.1471334,4.343247,3.9452264,3.9311633,14.158736,20.977375,27.833738,20.208597,12.334885,7.99164,14.149646,9.710361,6.477597,3.4172325,2.8794296,4.6408014,1.4424057,0.8403317,1.222501,2.804463,0.0,19437.377,18606.84,7590.9956,7463.8853,6720.7163,5774.272,4490.1533,3954.6633,3382.215,1938.46,1447.1592,872.4263,979.2156,301.62372,18.655106,447.13684,-1175.0458,-2518.7861,-2574.9531,7721.3975,1422.3196,470.67685,4679.4067,3186.923,2253.069,-1040.9382,-215.65755,165.32794,682.17017,415.42044,86.24585,-233.50554,363.3193,1052.3329,0.29807007,0.2978586,0.29752344,0.2970931,0.29653814,0.2963434,0.29599205,0.29567692,0.2902673,0.28804496,0.28784603,0.28131467,0.2881459,0.28695098,0.28799745,0.2960351,0.29738387,0.29770243,0.29740274,0.29588574,0.29584518,0.2957676,0.293772,0.288808,0.28747877,0.28629288,0.28962636,0.28734,0.28303644,0.28715777,0.28732127,0.2980851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.12996,30.655449,26.225744,21.637089,15.796837,14.643021,13.316212,11.99154,10.699537,9.397211,8.382728,5.147133,4.3432465,3.945226,3.9311626,14.158735,20.977373,27.833738,20.208597,12.334884,7.9916396,14.149645,9.71036,6.4775968,3.4172318,2.8794289,4.6408005,1.4424051,0.840331,1.2225004,2.8044622,0.0,19437.377,18606.84,7590.9956,7463.8853,6720.7163,5774.272,4490.1533,3954.6633,3382.215,1938.46,1447.1592,872.4263,979.2156,301.62372,18.655102,447.13684,-1175.0458,-2518.7861,-2574.9531,7721.3975,1422.3196,470.67685,4679.4067,3186.923,2253.069,-1040.9382,-215.65755,165.32794,682.17017,415.42044,86.24585,-233.50554,363.3193,1052.3329,0.30866393,0.30843362,0.30807912,0.30780753,0.30176106,0.29800516,0.29506344,0.29482424,0.29453355,0.29420763,0.2862539,0.27956194,0.29434022,0.29393148,0.29357138,0.29901028,0.30794907,0.30825585,0.3078168,0.29804677,0.29593548,0.29575104,0.2942262,0.29402483,0.2938531,0.2891032,0.29413688,0.28731996,0.2811209,0.2869007,0.29336467,0.30868003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44431,34.930874,31.031372,26.994844,21.909391,20.931273,19.799952,18.68476,17.549133,16.42742,15.542368,12.691497,11.95782,11.551734,11.489375,19.30338,25.89416,32.29046,25.778622,17.995966,13.4203825,20.501038,16.734955,13.955084,11.090862,10.607821,11.891298,9.17993,9.054555,9.502632,11.118392,0.0,18257.217,17486.965,7086.041,6964.6855,6236.818,5281.5137,4119.8745,3603.6528,3154.6292,1788.3287,1344.3413,814.7865,913.7096,304.90878,41.691742,386.65182,-1153.678,-2426.0706,-2484.2585,7189.0474,1413.4142,484.10913,4343.239,2916.1255,2076.7332,-1004.36664,-203.508,150.29852,646.5472,379.97012,36.96496,-254.45242,367.4902,915.28564,0.30866393,0.30843726,0.30806747,0.30759814,0.30703726,0.30684882,0.3065526,0.30474105,0.29551187,0.29288095,0.2926646,0.28429142,0.29299623,0.2928223,0.29322022,0.3061774,0.3079067,0.3082626,0.30785483,0.3061427,0.30612668,0.30607775,0.30185264,0.29385176,0.29221952,0.29205775,0.29538402,0.29209813,0.287756,0.29209074,0.2921922,0.30868003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44431,34.930874,31.03137,26.994843,21.909391,20.93127,19.79995,18.68476,17.549133,16.42742,15.542367,12.691496,11.957819,11.551733,11.489374,19.303377,25.89416,32.29046,25.778622,17.995966,13.420382,20.501038,16.734953,13.955083,11.090861,10.6078205,11.891297,9.179929,9.054554,9.502631,11.118391,0.0,18257.217,17486.965,7086.041,6964.6855,6236.8184,5281.514,4119.875,3603.6528,3154.6292,1788.3287,1344.3413,814.7865,913.7096,304.90878,41.691742,386.65182,-1153.678,-2426.0706,-2484.2585,7189.0474,1413.4143,484.10913,4343.239,2916.1255,2076.7332,-1004.36664,-203.508,150.29852,646.54724,379.97012,36.96496,-254.45242,367.49023,915.28564,0.32861507,0.328367,0.32804585,0.3277226,0.31309062,0.30804363,0.3054127,0.30520484,0.30497327,0.30462053,0.2909866,0.28252015,0.3047294,0.3015315,0.30092895,0.3106873,0.32782692,0.32819396,0.32789335,0.308336,0.3061599,0.30591697,0.30428627,0.3041697,0.30208796,0.29423225,0.3042536,0.29185253,0.29018363,0.29206023,0.30008966,0.3286333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.906784,41.177887,37.736584,34.16418,29.645613,28.760122,27.768927,26.790234,25.799135,24.791887,24.007359,21.278738,21.451475,21.201252,21.212097,28.641182,33.987576,39.076912,34.09455,28.897787,25.272146,29.54762,26.221016,23.822845,21.304657,20.753906,22.61095,20.379116,20.079443,20.340263,21.375784,0.0,16391.69,15731.637,6623.5615,6520.157,5851.2383,5005.2725,3835.9783,3358.3489,2931.0762,1687.3556,1259.6151,795.73047,797.65204,234.75873,-16.212915,376.24814,-1030.4229,-2144.3875,-2195.864,6260.0757,1136.485,426.94733,4007.461,2727.1472,1917.5444,-936.9118,-218.44604,105.55965,575.3488,342.0651,59.173862,-189.981,289.01215,845.10223,0.32861507,0.32835835,0.32793984,0.3274172,0.3268118,0.32662123,0.32616773,0.31844693,0.3043462,0.3031252,0.30298156,0.287936,0.30322474,0.3031242,0.30112475,0.3263287,0.32777384,0.32816583,0.32784715,0.3262142,0.32619998,0.32618234,0.30864036,0.30398217,0.30258417,0.30181116,0.30409038,0.3024513,0.29945403,0.3022687,0.3025421,0.3286333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.906784,41.177887,37.736584,34.16418,29.645613,28.760122,27.768927,26.790234,25.799133,24.791887,24.007357,21.278736,21.451473,21.20125,21.212095,28.64118,33.987576,39.076912,34.094547,28.897787,25.272146,29.547619,26.221014,23.822844,21.304657,20.753904,22.610949,20.379114,20.079441,20.340261,21.375782,0.0,16391.69,15731.637,6623.5615,6520.157,5851.2383,5005.2725,3835.9783,3358.3489,2931.0762,1687.3556,1259.6152,795.73047,797.6521,234.75874,-16.212914,376.24814,-1030.4229,-2144.3875,-2195.864,6260.0757,1136.485,426.94733,4007.461,2727.1472,1917.5444,-936.9118,-218.44604,105.55965,575.3488,342.0651,59.173862,-189.98102,289.01218,845.10223,0.36601222,0.365708,0.36534005,0.36436847,0.33257174,0.3269766,0.32498625,0.32475013,0.3245365,0.3180012,0.30113608,0.2873346,0.32372504,0.3068079,0.31422338,0.32727557,0.36522794,0.365496,0.3639905,0.3258045,0.3258045,0.32522628,0.3241501,0.32400534,0.30867437,0.3018085,0.3241501,0.30219573,0.29559466,0.30115435,0.30544356,0.36603484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.28905,46.65254,43.946697,41.147896,37.664864,36.983234,36.223656,35.454502,34.68627,33.91433,33.26872,31.016403,31.354303,31.115692,31.104204,36.21509,40.9758,44.991283,40.751312,36.16748,33.34474,37.156372,34.527683,32.65374,30.831703,30.562689,31.442759,29.61718,29.398443,29.66055,30.611012,0.0,14700.659,14034.895,5817.134,5715.1685,5084.0435,4345.795,3322.4915,2948.6873,2554.432,1461.548,1133.8008,717.43097,690.9057,228.81233,16.72569,307.44278,-967.8486,-1886.8141,-1934.3649,5672.3545,1062.0228,372.96948,3530.0393,2401.5483,1678.4312,-786.7157,-148.36118,115.52584,518.13763,306.89603,49.923466,-190.48634,275.94165,766.5807,0.36601222,0.3656945,0.36519736,0.36459795,0.36398163,0.3637462,0.36279947,0.33866587,0.32306457,0.32273403,0.31973192,0.29179484,0.32281828,0.3210396,0.32226372,0.36315417,0.36496618,0.36545208,0.36495966,0.3633382,0.36320725,0.35557038,0.32482198,0.32262078,0.32230443,0.31835797,0.32363093,0.31929958,0.30251864,0.31359598,0.32227755,0.36603484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.28905,46.65254,43.946693,41.147892,37.66486,36.98323,36.223656,35.454502,34.686268,33.91433,33.26872,31.016403,31.354301,31.11569,31.104202,36.215088,40.975796,44.99128,40.751312,36.16748,33.34474,37.15637,34.527683,32.653736,30.831701,30.562687,31.442757,29.617178,29.39844,29.660547,30.61101,0.0,14700.659,14034.895,5817.134,5715.1685,5084.0435,4345.795,3322.4917,2948.6873,2554.4321,1461.548,1133.8008,717.43097,690.90576,228.81235,16.725693,307.44278,-967.8486,-1886.8141,-1934.3649,5672.3545,1062.023,372.9695,3530.0396,2401.5483,1678.4313,-786.71576,-148.36118,115.52585,518.1377,306.89603,49.923466,-190.48636,275.94165,766.5807,0.40811205,0.4077365,0.4073011,0.40518174,0.36291444,0.3625479,0.36209375,0.36167967,0.3612609,0.33133963,0.3206386,0.2973805,0.3498031,0.32251808,0.32244083,0.36259064,0.40717515,0.4074776,0.40427458,0.3628538,0.36274353,0.36103907,0.36093602,0.33930072,0.32201755,0.32111713,0.36091268,0.32012343,0.31250995,0.32020864,0.32162184,0.40814015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.64608,51.43132,49.206856,46.90353,44.02485,43.463593,42.82676,42.182335,41.545937,40.887127,40.336994,38.377537,38.77301,38.58386,38.585075,42.96852,46.64709,50.03358,46.811974,43.48843,41.29773,43.786514,41.66199,40.131626,38.744278,38.385944,39.130016,37.64761,37.503895,37.68122,38.344513,0.0,12955.442,12405.062,5233.248,5144.4556,4586.9116,3912.948,3020.8726,2680.0198,2307.5156,1341.6906,1039.9386,665.4514,625.6777,201.84055,-4.9770474,282.98248,-842.047,-1720.9915,-1762.1223,4969.7285,892.77313,325.26004,3216.1523,2140.7068,1504.5559,-679.05096,-173.20103,67.3106,463.94788,274.25916,39.793034,-154.25203,227.2269,713.1958,0.40811205,0.40771508,0.40733302,0.40581813,0.40545884,0.40534964,0.395345,0.36054096,0.3598309,0.35949886,0.33141142,0.29599136,0.35960135,0.35941592,0.35515946,0.4052791,0.40639177,0.40740868,0.406657,0.40492758,0.40467852,0.36862457,0.36051607,0.3587345,0.3587345,0.33963442,0.3605104,0.32116458,0.313888,0.32146287,0.35871306,0.40814015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.64608,51.43132,49.206852,46.90353,44.02485,43.463593,42.82676,42.18233,41.545937,40.887123,40.33699,38.377533,38.77301,38.583855,38.585075,42.968517,46.64709,50.03358,46.811974,43.48843,41.29773,43.78651,41.66199,40.131622,38.744274,38.38594,39.130013,37.647606,37.50389,37.681217,38.34451,0.0,12955.442,12405.0625,5233.2485,5144.456,4586.912,3912.948,3020.8726,2680.0198,2307.5159,1341.6906,1039.9386,665.4515,625.67773,201.84056,-4.977043,282.9825,-842.04706,-1720.9916,-1762.1223,4969.729,892.7732,325.26007,3216.1523,2140.7068,1504.556,-679.05096,-173.20105,67.31061,463.9479,274.2592,39.793034,-154.25204,227.22693,713.19586,0.4630842,0.46261093,0.46204498,0.44996014,0.40485248,0.40457207,0.40294302,0.40291148,0.3863946,0.35742325,0.35732716,0.3152558,0.36114073,0.35736454,0.35801807,0.40423256,0.46189654,0.46227676,0.43871573,0.4044687,0.40441912,0.40239424,0.40219903,0.35826585,0.35813898,0.35597566,0.3886954,0.35658032,0.34277707,0.35649443,0.35813707,0.46312037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94459,55.460598,53.70348,51.879772,49.617313,49.190624,48.701054,48.20916,47.715782,47.19883,46.75623,45.22573,45.666817,45.545834,45.57086,49.025116,51.659122,54.35093,51.969704,49.682896,48.260036,49.718163,48.000824,46.847046,45.749012,45.468636,46.095894,44.94274,44.822403,44.99471,45.598034,0.0,11325.162,10872.239,4607.5093,4535.111,4027.4846,3374.589,2620.9863,2316.3245,2011.1934,1177.0334,924.71185,582.34076,531.37177,158.56638,-25.467731,248.8255,-703.08704,-1520.344,-1555.6572,4272.186,729.57056,257.65094,2741.9136,1908.3694,1291.7258,-598.493,-151.71237,46.95992,405.10852,239.4762,36.156048,-151.87877,215.89333,587.75854,0.4630842,0.46257496,0.46146074,0.46109125,0.4592191,0.4589432,0.42039856,0.40206888,0.40047207,0.40029606,0.3551755,0.31465265,0.40034148,0.3846076,0.3942116,0.4595857,0.46162313,0.46219397,0.46090016,0.45881233,0.44721478,0.40191984,0.40191984,0.3998803,0.38648388,0.360702,0.39992023,0.3561638,0.34291786,0.35582164,0.38296303,0.46312037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94459,55.460594,53.703476,51.87977,49.61731,49.190624,48.70105,48.20916,47.715782,47.19883,46.75623,45.22573,45.666813,45.54583,45.57086,49.025112,51.659122,54.35093,51.9697,49.682896,48.260033,49.718163,48.000824,46.847042,45.74901,45.46863,46.095894,44.94274,44.8224,44.994705,45.598034,0.0,11325.163,10872.239,4607.51,4535.111,4027.4849,3374.5894,2620.9863,2316.3245,2011.1935,1177.0334,924.7119,582.34076,531.3718,158.56639,-25.467726,248.82552,-703.0871,-1520.344,-1555.6573,4272.186,729.5706,257.65094,2741.9136,1908.3695,1291.726,-598.493,-151.71239,46.959927,405.10855,239.47621,36.156048,-151.87878,215.89336,587.7586,0.5297401,0.5291987,0.5281872,0.48885712,0.45827824,0.45822656,0.4577332,0.45433846,0.40306157,0.3979668,0.39364398,0.3180876,0.39918703,0.38467166,0.39766386,0.45877475,0.5268825,0.5282878,0.45952576,0.4579877,0.4579877,0.4561725,0.43596184,0.3993631,0.39738882,0.38698757,0.3994157,0.38386694,0.3518536,0.37816766,0.39738882,0.5297875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18567,58.84437,57.48456,56.075264,54.31685,53.980972,53.616844,53.251293,52.89368,52.528427,52.230873,51.232998,51.313976,51.22744,51.242294,53.81046,55.964478,58.00543,56.146385,54.176632,52.931023,54.35203,53.07157,52.187496,51.390392,51.165306,51.436356,50.574913,50.542706,50.701504,51.197983,0.0,9845.438,9420.899,4011.968,3945.8257,3515.042,2965.542,2233.8105,1973.2701,1690.3925,975.73834,746.2611,462.2501,461.7479,132.32298,-19.213749,212.02429,-630.7169,-1309.2803,-1337.6163,3717.3262,673.08307,239.79099,2425.6584,1628.6326,1118.7509,-503.44284,-134.74532,40.2931,360.31735,204.58382,17.744184,-145.32745,194.3261,518.3054,0.5297401,0.52919847,0.5279768,0.5263806,0.52458566,0.5143683,0.45698068,0.45528102,0.4536585,0.42049783,0.39543545,0.35072362,0.44918102,0.3807641,0.3992345,0.52284956,0.52803147,0.52815765,0.5263259,0.5048035,0.4566624,0.4551388,0.45511883,0.440252,0.3968224,0.39152193,0.4533303,0.39494348,0.3786438,0.3949387,0.3968194,0.5297875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.18567,58.84437,57.48456,56.075264,54.31685,53.980972,53.616844,53.251293,52.893677,52.528423,52.230873,51.232994,51.313976,51.22744,51.24229,53.81046,55.964478,58.005424,56.146385,54.176632,52.931023,54.352028,53.07157,52.187492,51.390392,51.165306,51.43635,50.57491,50.542706,50.7015,51.19798,0.0,9845.439,9420.9,4011.9683,3945.826,3515.042,2965.5422,2233.8108,1973.2703,1690.3925,975.7384,746.26117,462.2501,461.74796,132.323,-19.213743,212.02432,-630.7169,-1309.2803,-1337.6165,3717.3264,673.08307,239.791,2425.6587,1628.6327,1118.751,-503.44287,-134.74533,40.293106,360.31738,204.58383,17.744184,-145.32747,194.32614,518.3054,0.6093494,0.6084403,0.6070753,0.5319104,0.52473736,0.5230967,0.52204376,0.47738633,0.45244005,0.45083198,0.3965138,0.34853843,0.45242995,0.42487523,0.45111147,0.52375627,0.5972833,0.60797477,0.5260242,0.52304184,0.5229257,0.51974267,0.45363533,0.4522474,0.44992122,0.42753768,0.45241037,0.39444184,0.38495973,0.39434463,0.44877058,0.6094121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34996,61.107323,60.055046,58.968506,57.63662,57.3782,57.073902,56.76628,56.457478,56.14079,55.87352,54.87715,55.019066,54.906414,54.906166,56.93012,58.6695,60.395718,58.925724,57.19356,56.11743,57.46947,56.381557,55.64185,55.01163,54.855267,55.047974,54.240646,54.16215,54.29846,54.726803,0.0,8717.55,8334.929,3493.2788,3428.8394,3025.3975,2574.1077,2027.4619,1797.7507,1561.6102,903.3902,704.24084,461.87274,438.9686,152.57317,2.0961382,186.44102,-561.9489,-1196.0752,-1223.8477,3314.4504,627.95264,221.5828,2167.0596,1491.4557,1016.0722,-443.4676,-110.684906,32.226215,325.93777,197.54108,28.706573,-133.82446,179.43839,496.8656,0.60934937,0.6084395,0.6074861,0.6058208,0.5950269,0.5469733,0.52169716,0.51994693,0.49883533,0.44971666,0.44667047,0.34636688,0.45743608,0.44217154,0.45025286,0.567305,0.60590583,0.60797346,0.6045043,0.52887344,0.5216435,0.5204133,0.51859945,0.45037183,0.449604,0.43616512,0.5080908,0.4419068,0.4174402,0.44056997,0.44959164,0.6094121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.34996,61.107323,60.055046,58.968502,57.636616,57.378197,57.073902,56.766277,56.457478,56.14079,55.87352,54.87715,55.019062,54.90641,54.906166,56.930115,58.6695,60.395718,58.925724,57.193558,56.117428,57.46947,56.381554,55.641846,55.01163,54.855263,55.047974,54.240646,54.162148,54.298454,54.7268,0.0,8717.551,8334.929,3493.279,3428.8396,3025.3977,2574.1077,2027.462,1797.7509,1561.6104,903.39026,704.24084,461.87277,438.96863,152.5732,2.096145,186.44106,-561.949,-1196.0752,-1223.8478,3314.4507,627.95264,221.58281,2167.0598,1491.4558,1016.0723,-443.4676,-110.68491,32.226223,325.9378,197.54109,28.706573,-133.82448,179.43842,496.86566,0.6881787,0.6871044,0.6829626,0.6040915,0.6020462,0.6009415,0.59239256,0.5186091,0.5170498,0.49863127,0.4468251,0.37768912,0.5156682,0.46525767,0.45766884,0.60204136,0.6589169,0.6859812,0.60404503,0.6007629,0.6005449,0.5280925,0.5182306,0.51527315,0.44917914,0.4357525,0.51675326,0.44689366,0.42175272,0.4466818,0.4492162,0.68825865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41217,61.882828,60.91869,59.917328,58.704205,58.46901,58.197144,57.924328,57.656063,57.385696,57.16717,56.444016,56.424637,56.345978,56.35402,58.038475,59.60806,61.219643,59.96602,58.573437,57.670654,58.734936,57.824577,57.182697,56.552795,56.338093,56.71071,56.04851,56.001503,56.1223,56.504276,0.0,8256.635,7937.3735,3332.1172,3280.9692,2876.608,2446.4941,1907.7767,1684.8792,1447.3445,829.45654,631.68567,388.47876,403.64554,125.67351,-13.794449,168.84384,-531.63,-1152.5079,-1178.1555,3090.7795,558.15607,201.53387,1979.1603,1354.6506,941.15265,-443.347,-131.35266,17.208437,295.87808,177.49527,21.765326,-125.3744,168.6744,422.74164,0.68817866,0.6871043,0.68525463,0.6831037,0.6226142,0.6014542,0.5987143,0.59662646,0.5172821,0.5138333,0.4513907,0.38572595,0.51408887,0.51256734,0.51211506,0.60793227,0.684447,0.6859777,0.6824766,0.6003988,0.6003988,0.5968706,0.5684674,0.51363075,0.5120627,0.49148196,0.51598406,0.44459876,0.42270777,0.44389877,0.5120627,0.6882586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41217,61.882824,60.918686,59.917328,58.704205,58.46901,58.19714,57.924328,57.656063,57.385696,57.16717,56.444016,56.424633,56.345978,56.35402,58.038475,59.60806,61.21964,59.96602,58.573437,57.67065,58.734936,57.824574,57.182693,56.552795,56.338093,56.71071,56.04851,56.0015,56.122295,56.504272,0.0,8256.635,7937.374,3332.1174,3280.9695,2876.608,2446.4941,1907.7769,1684.8794,1447.3446,829.4566,631.6857,388.47876,403.64557,125.67353,-13.794441,168.84386,-531.63,-1152.5079,-1178.1556,3090.7798,558.1561,201.5339,1979.1605,1354.6508,941.1527,-443.34702,-131.35266,17.208447,295.8781,177.4953,21.765326,-125.37441,168.67442,422.74167,0.72659063,0.7254564,0.7217291,0.6826002,0.679161,0.67782986,0.618335,0.5950982,0.5930212,0.51372373,0.5078347,0.3833227,0.5674272,0.49805984,0.51188374,0.678629,0.7060304,0.7242115,0.6818989,0.6778421,0.66736585,0.596658,0.5946802,0.5285881,0.51193446,0.50242907,0.59303457,0.5086909,0.4742066,0.5071082,0.5112338,0.7266798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44729,62.381477,61.459248,60.50425,59.338352,59.111904,58.849186,58.578705,58.312595,58.020927,57.75967,56.747795,57.25078,57.170914,57.171993,58.744785,60.228905,61.754467,60.628174,59.224186,58.351704,59.423218,58.523975,57.907257,57.307976,57.145077,57.452393,56.882896,56.831646,56.93137,57.24186,0.0,7986.5557,7669.667,3253.114,3198.0461,2815.5918,2396.9304,1872.8394,1677.085,1441.0562,864.1226,695.6457,465.74054,372.6049,126.71196,-4.661086,162.70499,-515.7984,-1118.8738,-1143.0055,2945.508,560.61993,197.85245,1956.369,1345.6932,921.04816,-431.5764,-113.15963,22.845964,291.6373,163.61469,22.80431,-113.046326,150.81998,418.33987,0.7265906,0.7254563,0.7232611,0.7208618,0.68270624,0.67788595,0.6750091,0.64141685,0.59247875,0.5889424,0.5074504,0.39478007,0.5908891,0.5419824,0.5555392,0.67839086,0.7225578,0.72420716,0.7198118,0.67755336,0.67654675,0.6736188,0.5930962,0.5893566,0.5551923,0.50746554,0.59285605,0.50718933,0.48221332,0.50740945,0.53728217,0.72667974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44729,62.381477,61.459244,60.50425,59.338352,59.111904,58.849186,58.578705,58.312595,58.020927,57.759666,56.74779,57.25078,57.170914,57.17199,58.744785,60.228905,61.754467,60.62817,59.224186,58.351704,59.423214,58.52397,57.907253,57.307976,57.145073,57.452393,56.882893,56.831642,56.931366,57.241856,0.0,7986.556,7669.668,3253.1143,3198.0464,2815.5918,2396.9304,1872.8396,1677.0852,1441.0563,864.1227,695.64575,465.74057,372.60495,126.71198,-4.661079,162.70502,-515.7984,-1118.8739,-1143.0056,2945.5083,560.62,197.85246,1956.3693,1345.6934,921.0483,-431.5764,-113.15964,22.845974,291.63736,163.6147,22.804312,-113.04634,150.82,418.33994,0.7511584,0.7499858,0.7464502,0.72052556,0.7173797,0.7159313,0.6778103,0.67195374,0.64975715,0.5891668,0.53824717,0.43425608,0.5923042,0.57969457,0.5870364,0.7167228,0.7341486,0.74865425,0.719695,0.7152711,0.69594043,0.6732222,0.66942185,0.58922195,0.5860767,0.5607388,0.6496203,0.5063995,0.47752792,0.5064691,0.5856901,0.7512537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41472,61.928097,60.966194,59.969242,58.743507,58.50598,58.23025,57.94866,57.667393,57.35632,57.082977,56.063877,56.529587,56.45298,56.465652,58.015972,59.648838,61.26224,60.03947,58.60494,57.641823,58.757347,57.804333,57.20253,56.659164,56.460144,56.648228,56.077614,56.071686,56.177063,56.51057,0.0,8237.294,7913.024,3327.94,3273.1624,2892.7148,2459.576,1922.362,1713.9298,1484.8167,894.70544,712.83704,467.53296,386.77402,123.89389,-17.634583,161.44557,-543.09796,-1153.2115,-1180.712,3066.1577,567.1733,208.69775,2023.0535,1388.5625,908.95087,-409.34512,-126.08267,9.701354,302.51498,163.78784,7.114066,-116.46168,156.75848,427.27563,0.75115836,0.7499857,0.7475719,0.74500483,0.7177302,0.71573406,0.71244144,0.68463,0.6678287,0.64535266,0.5828426,0.43307775,0.6655683,0.58068115,0.5855283,0.71621686,0.7469158,0.7486493,0.74398977,0.7151228,0.7137463,0.7102506,0.66908216,0.6634321,0.5860201,0.5640368,0.6678044,0.5816038,0.52937967,0.57976174,0.5855508,0.7512536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41472,61.928093,60.966194,59.969242,58.743507,58.505978,58.230247,57.948658,57.66739,57.35632,57.082977,56.063877,56.529583,56.45298,56.46565,58.015972,59.648838,61.26224,60.03947,58.60494,57.64182,58.757347,57.80433,57.20253,56.659164,56.46014,56.648224,56.07761,56.071682,56.17706,56.51057,0.0,8237.295,7913.0244,3327.9402,3273.1626,2892.7148,2459.576,1922.3623,1713.9299,1484.8168,894.7055,712.83704,467.53296,386.77405,123.89392,-17.634575,161.4456,-543.098,-1153.2117,-1180.7122,3066.158,567.17334,208.69778,2023.0536,1388.5626,908.951,-409.34515,-126.08268,9.701364,302.515,163.78786,7.114067,-116.46169,156.75853,427.27567,0.7282964,0.72715944,0.7263848,0.7449732,0.74154395,0.7400739,0.71369857,0.70855814,0.69064623,0.66373587,0.5850426,0.4583782,0.66523427,0.63043225,0.66079074,0.74110085,0.7342135,0.72590786,0.7439848,0.7389351,0.724072,0.7106569,0.70635265,0.66390246,0.6611686,0.63336635,0.6829846,0.58018523,0.5664776,0.58050853,0.660465,0.7283859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35873,61.214245,60.1584,59.06313,57.696022,57.43105,57.120243,56.808037,56.491993,56.152077,55.87247,54.88137,55.14029,55.038742,55.052094,57.07511,58.763966,60.49857,59.115475,57.473312,56.45594,57.719162,56.66036,55.945415,55.207596,55.005585,55.4423,54.76689,54.73368,54.859234,55.24824,0.0,8653.879,8281.188,3499.6646,3443.6858,3068.3386,2609.1616,2050.7603,1812.1688,1581.2709,938.5864,721.6145,460.55203,424.47665,144.25838,-18.140245,186.39459,-553.07513,-1199.2076,-1227.6216,3245.897,610.1184,214.96616,2118.4321,1469.771,997.5587,-482.868,-127.09983,30.693241,315.27698,179.3986,18.042051,-128.01646,170.3441,429.01175,0.7282964,0.7271594,0.72495025,0.7225631,0.7391356,0.7396039,0.736723,0.7171185,0.7051113,0.6883145,0.6576082,0.494571,0.70215625,0.63174534,0.66038185,0.74028325,0.7242522,0.7259035,0.7214144,0.73927367,0.73797256,0.73433113,0.70652217,0.6970062,0.660875,0.6475833,0.7047888,0.60850203,0.57992846,0.61675775,0.66041064,0.7283859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.35873,61.21424,60.1584,59.06313,57.696022,57.431046,57.120243,56.808033,56.491993,56.152077,55.872467,54.88137,55.140285,55.03874,55.052094,57.075108,58.763966,60.49857,59.115475,57.473312,56.455936,57.71916,56.660355,55.945415,55.207592,55.005585,55.4423,54.76689,54.733677,54.85923,55.24824,0.0,8653.88,8281.189,3499.6648,3443.686,3068.3389,2609.1619,2050.7603,1812.169,1581.271,938.5865,721.61456,460.55203,424.47668,144.2584,-18.14024,186.3946,-553.0752,-1199.2078,-1227.6216,3245.8972,610.1184,214.96617,2118.4324,1469.7711,997.5588,-482.86804,-127.099846,30.693249,315.277,179.39862,18.042053,-128.01648,170.34415,429.0118,0.69324136,0.6921592,0.6917018,0.7225607,0.7191464,0.71775395,0.7327671,0.7332841,0.722672,0.70089555,0.65718645,0.4942148,0.7027083,0.6755744,0.6974813,0.7181105,0.701046,0.69102037,0.7218938,0.7171714,0.7201345,0.7346676,0.730763,0.7015369,0.69772094,0.64687806,0.7175598,0.65480566,0.6189762,0.65437156,0.69576985,0.6933225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.209496,59.18379,57.9217,56.611103,54.987434,54.67704,54.31208,53.939342,53.561455,53.167046,52.835598,51.647533,51.837975,51.729385,51.735123,54.178482,56.25003,58.327248,56.540646,54.54966,53.348663,54.79828,53.52166,52.682945,51.891167,51.666477,52.153675,51.32706,51.251698,51.36768,51.76627,0.0,9688.83,9264.555,3853.6162,3794.1265,3366.938,2841.8557,2236.5676,1994.1226,1741.4734,1017.05225,791.02136,507.9091,483.98557,149.5768,-11.497199,206.39696,-617.56036,-1321.7924,-1352.694,3676.3342,676.99054,235.11456,2387.4524,1625.994,1087.38,-501.62415,-134.61674,37.873642,341.82382,200.07523,28.082571,-122.65057,172.59695,497.34296,0.6932413,0.69215906,0.690295,0.68741935,0.70888174,0.71674186,0.7150945,0.7184167,0.7296995,0.7210133,0.6937013,0.5670679,0.7267564,0.68245417,0.6978987,0.71606576,0.6894774,0.69101673,0.68729514,0.7171656,0.7155892,0.712676,0.7309587,0.72528976,0.69848794,0.67193264,0.7288822,0.67251873,0.62125576,0.667831,0.6973943,0.6933224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.209496,59.18379,57.9217,56.611103,54.987434,54.677036,54.312077,53.93934,53.561455,53.16704,52.835598,51.647533,51.83797,51.729385,51.735123,54.178482,56.250027,58.327244,56.54064,54.54966,53.348663,54.798275,53.521656,52.682945,51.891167,51.666477,52.153675,51.32706,51.251694,51.367676,51.766266,0.0,9688.831,9264.556,3853.6165,3794.1267,3366.9382,2841.8557,2236.5676,1994.1227,1741.4735,1017.05225,791.02136,507.9091,483.98563,149.57683,-11.497193,206.39699,-617.5604,-1321.7925,-1352.694,3676.3345,676.9906,235.11458,2387.4526,1625.9941,1087.38,-501.62418,-134.61676,37.87365,341.82385,200.07524,28.082573,-122.65059,172.59698,497.34302,0.6191978,0.6182364,0.6181824,0.6864792,0.6847224,0.683796,0.69550186,0.711839,0.7092758,0.7251531,0.69757694,0.56730866,0.72104657,0.7127215,0.72313845,0.6847669,0.62448967,0.6177831,0.6881186,0.6831538,0.6831538,0.7132988,0.709512,0.725863,0.72286785,0.7000193,0.7082357,0.6923988,0.6312288,0.6911802,0.7217915,0.6192625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.994774,56.1556,54.515045,52.817066,50.725094,50.311047,49.84118,49.363174,48.897266,48.406185,48.007347,46.796707,46.879917,46.722538,46.72288,49.648922,52.48361,55.084297,52.79145,50.35919,48.461655,50.61917,49.001293,47.89717,46.86734,46.597294,47.093494,46.110886,46.009315,46.153904,46.668728,0.0,11031.156,10588.339,4439.868,4363.523,3860.663,3320.2388,2563.492,2280.779,1949.9369,1144.8488,874.1631,513.0976,526.928,182.76212,-2.5083115,227.49828,-731.5218,-1492.3352,-1526.3853,4187.723,754.2711,300.98245,2689.3652,1847.8729,1261.4033,-578.1245,-148.66757,52.47889,399.2392,219.6507,32.992565,-138.15633,198.17075,582.51276,0.6191977,0.6182356,0.61711645,0.6155396,0.62962866,0.6724866,0.6812027,0.6799042,0.7075323,0.705074,0.718988,0.6362272,0.70646936,0.7065001,0.70776755,0.648873,0.6156909,0.6177817,0.6141361,0.6797887,0.6822042,0.67926764,0.6958078,0.70500284,0.71780115,0.71249366,0.7085436,0.7162872,0.6493281,0.71350366,0.7199139,0.61926246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.994774,56.1556,54.515045,52.817062,50.725094,50.311047,49.841175,49.36317,48.897263,48.406185,48.007343,46.796703,46.879917,46.722538,46.722878,49.64892,52.48361,55.084293,52.791447,50.359188,48.461655,50.619167,49.00129,47.897167,46.867336,46.597294,47.093494,46.11088,46.00931,46.1539,46.668724,0.0,11031.157,10588.34,4439.868,4363.523,3860.663,3320.2388,2563.492,2280.779,1949.937,1144.8488,874.16315,513.0976,526.92804,182.76213,-2.508306,227.49829,-731.5218,-1492.3353,-1526.3853,4187.723,754.2712,300.98248,2689.3655,1847.873,1261.4034,-578.1246,-148.66759,52.478897,399.23923,219.65071,32.99257,-138.15634,198.17078,582.5128,0.54385763,0.543258,0.54225785,0.5916676,0.61250633,0.61216784,0.61206985,0.67576355,0.67542666,0.6962117,0.7025504,0.64085525,0.6776782,0.70172447,0.7033583,0.61211395,0.5425874,0.5423401,0.61488336,0.6118775,0.61026645,0.6424724,0.67743576,0.6865871,0.7027419,0.7019594,0.675098,0.7176179,0.657875,0.71608144,0.70203125,0.5439075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.71808,52.455097,50.357407,48.183445,45.483627,44.965946,44.35288,43.744595,43.133472,42.52285,42.028236,40.465443,40.45018,40.286015,40.336155,45.06164,48.12751,51.18685,48.18527,45.0759,43.455833,45.393616,43.305523,41.87798,40.570774,40.22531,41.03987,39.52381,39.310326,39.50956,40.222904,0.0,12578.774,12029.888,5070.0317,4986.374,4430.7534,3745.8772,2959.4675,2597.7827,2257.5708,1287.7738,981.88617,588.94434,614.6745,186.97665,-37.06102,294.69913,-763.1536,-1629.1259,-1672.0057,4763.018,861.2326,276.35663,3079.4695,2120.8074,1449.1013,-657.57996,-169.8142,49.05767,447.40857,277.6038,49.272488,-164.26613,236.33018,684.24133,0.54385763,0.5432577,0.5420264,0.54034996,0.539779,0.55590725,0.60955405,0.6077135,0.63285244,0.67275846,0.69795257,0.67635906,0.6723328,0.67112905,0.67060417,0.5392523,0.5420743,0.54219306,0.5403342,0.56207514,0.6064504,0.6087273,0.606528,0.673419,0.6710772,0.6841912,0.6339332,0.697484,0.6536067,0.697627,0.6710772,0.5439075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.71808,52.455097,50.357407,48.183445,45.483627,44.965942,44.352875,43.74459,43.133472,42.52285,42.028236,40.465443,40.45018,40.28601,40.336155,45.06164,48.12751,51.186848,48.18527,45.0759,43.45583,45.393612,43.305523,41.877975,40.570774,40.225307,41.03987,39.523808,39.310326,39.50956,40.222904,0.0,12578.774,12029.888,5070.032,4986.374,4430.7534,3745.8774,2959.4675,2597.7827,2257.571,1287.7738,981.8862,588.94434,614.67456,186.97667,-37.061016,294.69913,-763.1537,-1629.1259,-1672.0057,4763.0186,861.23267,276.35663,3079.4697,2120.8076,1449.1014,-657.57996,-169.81421,49.057674,447.4086,277.60382,49.272488,-164.26614,236.33022,684.24133,0.47695,0.47645026,0.47600088,0.4929152,0.5384381,0.53833795,0.53641593,0.55502963,0.6050165,0.60417575,0.66763103,0.6861208,0.603976,0.64297503,0.6116898,0.5388245,0.47586948,0.47615847,0.51225525,0.53837943,0.53693086,0.53557694,0.6067111,0.602881,0.6371159,0.67203707,0.6055912,0.6666445,0.63119656,0.66715765,0.6435757,0.4769884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.41019,48.289783,45.72814,43.066135,39.75225,39.122982,38.398438,37.676266,36.958805,36.22401,35.63624,33.796455,33.83326,33.587147,33.58717,38.192055,42.711674,46.662098,42.994423,38.64957,36.182613,39.577835,37.033775,35.183544,33.580498,33.240677,33.676132,31.772879,31.66506,31.961908,32.961296,0.0,14129.142,13495.014,5647.6333,5562.6025,4949.2036,4162.2285,3238.8499,2850.022,2461.8457,1423.1456,1077.7728,643.188,667.45465,232.6671,-0.55462205,290.61395,-941.0673,-1870.2451,-1913.1573,5350.078,1031.7579,346.80142,3434.3687,2359.4878,1666.929,-734.1591,-168.31029,90.77609,527.2789,313.8791,34.073414,-203.72878,283.52234,802.25165,0.47694996,0.47645003,0.47589615,0.47355968,0.47345296,0.47420466,0.52328265,0.53481585,0.5332851,0.5887444,0.6044943,0.702615,0.543929,0.61696094,0.6011756,0.4734767,0.4757417,0.47610882,0.4739553,0.47424868,0.5028411,0.53547,0.53358555,0.5686412,0.6020439,0.6141684,0.5324921,0.60599,0.64364505,0.63073075,0.6016306,0.47698838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.41019,48.28978,45.728138,43.06613,39.752247,39.12298,38.398438,37.676266,36.958805,36.224007,35.636234,33.79645,33.833256,33.587147,33.587166,38.192055,42.711674,46.662098,42.99442,38.64957,36.182613,39.57783,37.03377,35.18354,33.580498,33.240677,33.676132,31.772877,31.665058,31.961906,32.961292,0.0,14129.143,13495.014,5647.6333,5562.6025,4949.204,4162.2285,3238.8499,2850.022,2461.846,1423.1456,1077.7728,643.188,667.45465,232.66711,-0.55461854,290.61395,-941.0674,-1870.2451,-1913.1575,5350.078,1031.7579,346.80145,3434.3687,2359.4878,1666.9291,-734.1591,-168.3103,90.7761,527.27893,313.8791,34.073414,-203.72879,283.52237,802.25165,0.4246188,0.42421445,0.4237569,0.4250142,0.47259358,0.47259358,0.47071576,0.47072062,0.5196064,0.5306703,0.587208,0.68411875,0.5313833,0.53071475,0.5306292,0.47272825,0.4236315,0.4239443,0.4259329,0.4725373,0.4720885,0.47029936,0.47728997,0.5318667,0.52978534,0.5549201,0.52108175,0.5985128,0.60761255,0.59769,0.52978534,0.42464927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95502,41.904053,38.631397,35.24606,30.980997,30.162111,29.221838,28.26245,27.293665,26.316324,25.5532,23.146597,22.75633,22.539116,22.610561,28.954596,34.45056,39.7302,34.897236,29.009792,25.646431,30.516088,27.474586,25.262022,23.075848,22.447329,23.74864,21.669693,21.492382,21.783323,22.863485,0.0,16186.658,15514.918,6446.264,6333.5283,5671.633,4798.3325,3728.2793,3322.417,2895.256,1660.1149,1240.941,743.56226,816.2572,217.49428,-44.86911,345.50128,-1045.8896,-2187.317,-2236.6687,6223.4673,1215.6993,409.98288,3927.894,2598.3474,1835.9274,-868.0475,-234.59424,60.459946,567.72705,329.20618,44.572514,-201.52954,295.67438,836.0116,0.42461878,0.42418933,0.42367718,0.42181724,0.42162636,0.4216661,0.43583918,0.46948883,0.46799517,0.47221556,0.5275627,0.6551845,0.46811512,0.4982912,0.50835526,0.42179555,0.4230213,0.42386714,0.42265135,0.42098638,0.4213088,0.4695894,0.4695894,0.46743286,0.50498724,0.52634627,0.46800584,0.52676225,0.5500377,0.5270493,0.50677216,0.4246492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95502,41.904053,38.631397,35.246056,30.980995,30.16211,29.221836,28.262447,27.293663,26.316324,25.553198,23.146597,22.756329,22.539114,22.61056,28.954596,34.45056,39.730198,34.897236,29.009792,25.64643,30.516087,27.474585,25.26202,23.075846,22.447327,23.748638,21.669691,21.49238,21.783321,22.863483,0.0,16186.658,15514.918,6446.2646,6333.5283,5671.633,4798.3325,3728.2793,3322.417,2895.256,1660.1149,1240.941,743.56226,816.25726,217.4943,-44.869106,345.50128,-1045.8896,-2187.317,-2236.6687,6223.4673,1215.6993,409.98288,3927.8943,2598.3474,1835.9274,-868.0475,-234.59425,60.45995,567.7271,329.20618,44.572514,-201.52954,295.67438,836.0116,0.3706481,0.37033612,0.36995804,0.3699462,0.4145775,0.42011583,0.4193265,0.4193188,0.42395833,0.46563882,0.46638218,0.5985529,0.4495529,0.48737994,0.46568695,0.41931045,0.36985588,0.37012523,0.37055618,0.42132598,0.42004606,0.42011568,0.41862774,0.46515277,0.466399,0.47752896,0.42115098,0.46675628,0.5199217,0.47194383,0.466399,0.37067127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55939,36.53427,32.630142,28.583937,23.566109,22.606207,21.477335,20.342518,19.210402,18.078817,17.158253,14.223067,14.350378,14.121004,14.131702,21.33746,27.929815,34.020977,28.10951,21.103073,16.798857,23.01613,19.448452,16.851295,14.434978,13.866128,15.078386,12.468273,12.243577,12.591703,13.910413,0.0,17808.648,17050.086,7090.5786,6973.698,6191.899,5228.1675,4115.055,3637.761,3149.3618,1796.8083,1373.2036,827.71063,847.1065,223.98593,-16.09437,370.09805,-1153.8269,-2362.8757,-2418.9456,6874.623,1335.4602,468.3884,4260.7173,2832.1414,2001.8782,-916.25214,-222.29297,78.63275,618.7904,372.24112,50.653355,-222.03369,329.31128,933.2873,0.3706481,0.37032184,0.3698052,0.36919323,0.36855918,0.36836898,0.3693181,0.40367362,0.41701937,0.41695467,0.45811862,0.5592668,0.41698816,0.42746127,0.41653612,0.36811078,0.36959794,0.37008086,0.3695768,0.36801562,0.36796764,0.3790864,0.41743815,0.41633576,0.41621962,0.4329439,0.4174843,0.4636456,0.5010042,0.46339563,0.41621467,0.37067127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.55939,36.53427,32.630142,28.583935,23.566109,22.606207,21.477335,20.342516,19.2104,18.078815,17.158253,14.223066,14.350377,14.121003,14.131701,21.337458,27.929815,34.020977,28.10951,21.103071,16.798855,23.016129,19.44845,16.851294,14.434977,13.866127,15.078385,12.468272,12.243575,12.5917015,13.910412,0.0,17808.65,17050.086,7090.579,6973.698,6191.899,5228.1675,4115.0557,3637.761,3149.3618,1796.8083,1373.2036,827.71063,847.10657,223.98595,-16.094368,370.09805,-1153.8269,-2362.8757,-2418.9456,6874.623,1335.4602,468.3884,4260.7173,2832.1416,2001.8782,-916.25214,-222.29298,78.63275,618.7904,372.24112,50.653355,-222.03369,329.31128,933.2873,0.33689183,0.33663154,0.33637857,0.33622247,0.3573805,0.36432323,0.36647004,0.36643654,0.3664108,0.38997626,0.41416132,0.5162979,0.3716636,0.41535845,0.412405,0.36158845,0.33626413,0.3364675,0.33626482,0.365755,0.36717492,0.36706594,0.36565995,0.37965244,0.41266727,0.4233433,0.36565995,0.4137828,0.4567339,0.41379187,0.41332266,0.336911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0583,29.71312,25.0257,20.159378,14.03392,12.857765,11.495762,10.131547,8.777189,7.396286,6.3059864,2.9435656,3.036986,2.6200953,2.616191,11.606896,19.468515,26.718267,19.749699,13.205544,9.545403,13.470649,9.036156,5.8039894,2.684737,1.9687543,3.510703,0.24851005,0.08415828,0.5525396,2.3092895,0.0,19697.957,18845.363,7826.3555,7704.459,6895.987,5834.3696,4554.0786,4017.9744,3469.3967,2000.7617,1504.5869,890.7276,926.7678,309.26282,9.339055,417.07516,-1268.913,-2595.817,-2659.097,7526.3643,1287.1365,429.1363,4770.4375,3185.065,2252.8445,-1051.706,-251.69244,127.225075,699.458,419.87436,42.782856,-260.61475,384.47137,1024.4141,0.3368918,0.3366219,0.3361953,0.33567837,0.3351036,0.33495805,0.334826,0.3440546,0.36335447,0.36394206,0.3711521,0.45683375,0.36382675,0.3703648,0.3636286,0.33464855,0.3360123,0.33641925,0.33592218,0.33447763,0.3344665,0.33457735,0.3616368,0.3641923,0.36377624,0.376467,0.36493412,0.3800899,0.43060052,0.38748255,0.3637646,0.33691096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0583,29.71312,25.0257,20.159378,14.03392,12.857765,11.495762,10.131547,8.777189,7.396286,6.3059864,2.9435656,3.036986,2.6200953,2.616191,11.606896,19.468515,26.718267,19.749699,13.205544,9.545403,13.470649,9.036156,5.8039894,2.684737,1.9687543,3.510703,0.24851005,0.08415828,0.5525396,2.3092895,0.0,19697.957,18845.363,7826.3555,7704.459,6895.987,5834.3696,4554.0786,4017.9744,3469.3967,2000.7617,1504.5869,890.7276,926.7678,309.26282,9.339055,417.07516,-1268.913,-2595.817,-2659.097,7526.3643,1287.1365,429.1363,4770.4375,3185.065,2252.8445,-1051.706,-251.69244,127.225075,699.458,419.87436,42.782856,-260.61475,384.47137,1024.4141,0.3045809,0.30436632,0.30413434,0.3039767,0.31613907,0.32650512,0.3329983,0.33302122,0.3329916,0.33487624,0.36177018,0.4091191,0.33306473,0.34455088,0.34223974,0.32147565,0.30402875,0.30422413,0.30400878,0.330912,0.33383882,0.3339492,0.33263144,0.33264652,0.34527043,0.3605249,0.33256617,0.3626604,0.38290718,0.36198077,0.34939206,0.30459654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
