pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.917656,28.155003,23.188007,18.05293,11.5011,10.253889,8.834364,7.4312387,6.033409,4.590293,3.412164,0.08370165,0.12042112,0.03959136,0.18046081,9.591218,17.648872,25.080324,17.838833,9.276346,4.0984116,11.388887,6.8874083,3.7517447,0.283237,0.024960106,2.7429533,0.07781364,0.013001295,0.09355241,0.77966213,0.0,20201.002,19228.281,8075.042,7931.366,7151.156,6022.121,4656.942,4079.4526,3529.0903,2048.939,1568.8635,885.8589,941.7279,127.53664,-64.73655,427.48618,-1285.9011,-2630.7456,-2697.1353,7669.0923,1488.2045,517.5405,4840.11,3210.9543,2216.272,-1113.7357,-145.13367,58.89636,648.0134,376.45816,25.885958,-100.7365,231.41463,938.62067,0.3045809,0.30436006,0.3040089,0.303575,0.30307034,0.3029054,0.30277255,0.3031446,0.3243016,0.3307084,0.33087465,0.39316323,0.3305717,0.3307674,0.3321904,0.303101,0.30385596,0.30419332,0.3029935,0.30273739,0.30263072,0.302597,0.31123668,0.331141,0.33103082,0.3316941,0.3267882,0.33058918,0.34939742,0.33092955,0.33101153,0.30459654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.917656,28.155003,23.188007,18.05293,11.5011,10.253889,8.834364,7.4312387,6.033409,4.590293,3.412164,0.08370165,0.12042112,0.03959136,0.18046081,9.591218,17.648872,25.080324,17.838833,9.276346,4.0984116,11.388887,6.8874083,3.7517447,0.283237,0.024960106,2.7429533,0.07781364,0.013001295,0.09355241,0.77966213,0.0,20201.002,19228.281,8075.042,7931.366,7151.156,6022.121,4656.942,4079.4526,3529.0903,2048.939,1568.8635,885.8589,941.7279,127.53664,-64.73655,427.48618,-1285.9011,-2630.7456,-2697.1353,7669.0923,1488.2045,517.5405,4840.11,3210.9543,2216.272,-1113.7357,-145.13367,58.89636,648.0134,376.45816,25.885958,-100.7365,231.41463,938.62067,0.29699656,0.29679182,0.29651105,0.29632083,0.2978858,0.30039853,0.30098742,0.30113405,0.30112612,0.3010982,0.3263959,0.35743842,0.3011069,0.35396308,0.30133542,0.299322,0.29640055,0.29664356,0.29629436,0.30064285,0.3015689,0.30080655,0.30079412,0.30088222,0.30244115,0.32293454,0.30078095,0.3295493,0.35328174,0.3289128,0.30698088,0.29701146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7566,26.053339,20.857897,15.482757,8.740366,7.516896,6.2066193,4.9430747,3.779454,2.5414388,1.6908103,0.037713166,0.068941936,0.017393645,0.066515446,6.406727,14.636316,22.718456,15.40395,5.7864866,0.09711812,9.3604965,5.2188816,2.6562335,0.0883878,0.008136816,1.6808815,0.04715083,0.0035246536,0.022145584,0.19765198,0.0,20764.244,19742.223,8273.504,8129.472,7262.72,5959.954,4459.857,3855.057,3196.3845,1886.1716,1315.8511,607.08185,732.2387,100.034676,-36.651886,345.3888,-1300.6449,-2752.718,-2818.0776,7801.871,1584.5616,544.54364,4672.9395,3069.697,1987.4718,-946.84296,-77.20885,34.701515,607.8425,289.03775,20.904509,-45.681087,110.83631,847.2479,0.29699656,0.29678553,0.2964522,0.29603267,0.29552257,0.29534805,0.2950413,0.2950128,0.29902205,0.29907447,0.29924574,0.33040616,0.29904372,0.30267486,0.29923192,0.29524145,0.29629904,0.2966252,0.29542688,0.2950862,0.29498684,0.29491854,0.2954584,0.299117,0.29910555,0.30733696,0.2995135,0.2991075,0.34275508,0.3038067,0.2990996,0.29701146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7566,26.053339,20.857897,15.482757,8.740366,7.516896,6.2066193,4.9430747,3.779454,2.5414388,1.6908103,0.037713166,0.068941936,0.017393645,0.066515446,6.406727,14.636316,22.718456,15.40395,5.7864866,0.09711812,9.3604965,5.2188816,2.6562335,0.0883878,0.008136816,1.6808815,0.04715083,0.0035246536,0.022145584,0.19765198,0.0,20764.244,19742.223,8273.504,8129.472,7262.72,5959.954,4459.857,3855.057,3196.3845,1886.1716,1315.8511,607.08185,732.2387,100.034676,-36.651886,345.3888,-1300.6449,-2752.718,-2818.0776,7801.871,1584.5616,544.54364,4672.9395,3069.697,1987.4718,-946.84296,-77.20885,34.701515,607.8425,289.03775,20.904509,-45.681087,110.83631,847.2479,0.28894076,0.28874663,0.2884787,0.28827885,0.28970757,0.2926289,0.29371494,0.29363477,0.29350117,0.2934998,0.29732922,0.3248078,0.29348427,0.29733002,0.29343772,0.2912994,0.288378,0.2886081,0.2882666,0.2923043,0.29391152,0.29374298,0.29331157,0.29325113,0.29355446,0.30016446,0.2932707,0.2972439,0.33053893,0.29731268,0.294454,0.28895485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69581,24.9689,19.775965,14.427435,7.8473315,6.6685605,5.386147,4.1607594,3.0089567,1.7715011,1.0113901,0.022422325,0.047141396,0.010418286,0.04062776,4.3478265,12.610973,21.34308,14.236583,5.187679,0.06738034,8.36677,4.755773,2.3653224,0.075303555,0.004953228,1.1869569,0.028266462,0.0012964713,0.0071583306,0.06892984,0.0,20973.502,20008.775,8271.349,8107.716,7167.8013,5841.374,4408.394,3791.754,3178.815,1885.7114,1238.2914,460.01724,648.3417,83.296844,-28.189974,280.31396,-1303.5059,-2870.1218,-2948.2698,7834.617,1533.2728,514.42194,4599.9575,2850.6575,1914.209,-890.07367,-71.910126,26.598312,586.15186,240.09657,16.123568,-24.473522,63.06801,816.5955,0.28894076,0.2887408,0.28842416,0.28802428,0.2875286,0.28735417,0.28711987,0.28700635,0.29102883,0.29153773,0.29166904,0.31618494,0.29147026,0.29269236,0.29160947,0.28725055,0.28828788,0.2885915,0.28741953,0.28720143,0.28712255,0.28699088,0.28879616,0.29176903,0.2916976,0.29280916,0.29238275,0.2930632,0.32699203,0.29546028,0.29167452,0.28895485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69581,24.9689,19.775965,14.427435,7.8473315,6.6685605,5.386147,4.1607594,3.0089567,1.7715011,1.0113901,0.022422325,0.047141396,0.010418286,0.04062776,4.3478265,12.610973,21.34308,14.236583,5.187679,0.06738034,8.36677,4.755773,2.3653224,0.075303555,0.004953228,1.1869569,0.028266462,0.0012964713,0.0071583306,0.06892984,0.0,20973.502,20008.775,8271.349,8107.716,7167.8013,5841.374,4408.394,3791.754,3178.815,1885.7114,1238.2914,460.01724,648.3417,83.296844,-28.189974,280.31396,-1303.5059,-2870.1218,-2948.2698,7834.617,1533.2728,514.42194,4599.9575,2850.6575,1914.209,-890.07367,-71.910126,26.598312,586.15186,240.09657,16.123568,-24.473522,63.06801,816.5955,0.28605807,0.28586593,0.285589,0.28534338,0.28557187,0.28567937,0.28579077,0.2857302,0.2856042,0.28550547,0.28968728,0.2937158,0.28552172,0.29076764,0.2897926,0.2862171,0.2854978,0.2857308,0.2853649,0.2864471,0.28631896,0.2853049,0.28528845,0.28529927,0.28752562,0.29079294,0.28527564,0.2896078,0.33366075,0.29361942,0.2891285,0.2860719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60388,23.992413,18.601965,13.052361,6.273495,5.090818,3.8928502,2.814077,1.8749248,0.8693927,0.31634283,0.0056456695,0.029864293,0.0064781243,0.0210296,2.8171244,10.815066,20.132164,13.285213,3.4110868,0.04898727,7.7879744,4.2884607,2.12401,0.060278345,0.0030813436,1.0284723,0.021472633,0.0009542222,0.0066048955,0.06973202,0.0,21286.58,20236.701,8439.76,8270.899,7283.9097,5851.8174,4249.198,3539.6238,2847.0977,1685.8033,1042.9127,246.18388,502.13123,65.28413,-19.002068,221.98601,-1280.7468,-2972.394,-3049.7126,7824.711,1607.2568,409.89975,4439.9297,2802.7937,1814.2615,-841.4486,-64.306046,18.35547,567.367,222.5779,13.910676,-23.993422,63.811607,768.9182,0.28605807,0.28586274,0.28554884,0.2851489,0.2846683,0.28450295,0.28423265,0.2840694,0.28397572,0.2838989,0.28380677,0.2918431,0.28392097,0.2864698,0.28386876,0.28438976,0.28543246,0.28572142,0.2845483,0.28431904,0.28423023,0.2841124,0.28432077,0.2839653,0.28377005,0.28588438,0.28436974,0.28886652,0.33156133,0.28789428,0.2837464,0.2860719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60388,23.992413,18.601965,13.052361,6.273495,5.090818,3.8928502,2.814077,1.8749248,0.8693927,0.31634283,0.0056456695,0.029864293,0.0064781243,0.0210296,2.8171244,10.815066,20.132164,13.285213,3.4110868,0.04898727,7.7879744,4.2884607,2.12401,0.060278345,0.0030813436,1.0284723,0.021472633,0.0009542222,0.0066048955,0.06973202,0.0,21286.58,20236.701,8439.76,8270.899,7283.9097,5851.8174,4249.198,3539.6238,2847.0977,1685.8033,1042.9127,246.18388,502.13123,65.28413,-19.002068,221.98601,-1280.7468,-2972.394,-3049.7126,7824.711,1607.2568,409.89975,4439.9297,2802.7937,1814.2615,-841.4486,-64.306046,18.35547,567.367,222.5779,13.910676,-23.993422,63.811607,768.9182,0.281851,0.28166428,0.28139827,0.28116304,0.28129724,0.28266996,0.28291294,0.2828498,0.28265184,0.28244293,0.28220037,0.2900248,0.2824768,0.2830469,0.28215024,0.2819561,0.28136307,0.2815361,0.28117624,0.28272006,0.283082,0.28245133,0.28246346,0.28240645,0.28232542,0.28310576,0.2824911,0.28210354,0.3194888,0.28610057,0.28230003,0.2818644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61483,24.304415,19.111654,13.775123,7.225482,6.045338,4.8037257,3.6294184,2.5830126,1.4418489,0.7743089,0.014287418,0.039125383,0.0075720847,0.028839316,3.384196,11.699648,20.602211,13.506755,2.9862583,0.04411326,7.7881413,4.1103964,2.0440693,0.053485557,0.0033098224,1.0805681,0.022087777,0.0009101289,0.0061331308,0.07041735,0.0,21249.502,20159.375,8271.198,8097.89,7149.8647,5845.046,4332.099,3705.5735,3018.29,1805.0059,1154.4348,399.0494,597.22,76.74468,-23.323185,244.95319,-1307.9546,-2900.2393,-2981.6458,7860.3374,1663.2378,381.40735,4535.5947,2878.9897,1769.3774,-825.21094,-59.915516,22.201876,565.00934,228.65144,14.150248,-22.995161,64.44053,752.4732,0.281851,0.2816607,0.2813576,0.28097108,0.2804955,0.28032702,0.28001684,0.27982593,0.2805482,0.28079873,0.2806741,0.28821778,0.2807981,0.2814225,0.28039232,0.28024817,0.28125173,0.2815261,0.28036675,0.2801541,0.28003734,0.27993482,0.28079692,0.28085828,0.28078347,0.281454,0.2817538,0.28047076,0.30625772,0.28431803,0.2807621,0.2818644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61483,24.304415,19.111654,13.775123,7.225482,6.045338,4.8037257,3.6294184,2.5830126,1.4418489,0.7743089,0.014287418,0.039125383,0.0075720847,0.028839316,3.384196,11.699648,20.602211,13.506755,2.9862583,0.04411326,7.7881413,4.1103964,2.0440693,0.053485557,0.0033098224,1.0805681,0.022087777,0.0009101289,0.0061331308,0.07041735,0.0,21249.502,20159.375,8271.198,8097.89,7149.8647,5845.046,4332.099,3705.5735,3018.29,1805.0059,1154.4348,399.0494,597.22,76.74468,-23.323185,244.95319,-1307.9546,-2900.2393,-2981.6458,7860.3374,1663.2378,381.40735,4535.5947,2878.9897,1769.3774,-825.21094,-59.915516,22.201876,565.00934,228.65144,14.150248,-22.995161,64.44053,752.4732,0.2823428,0.28214943,0.28181958,0.28135931,0.28102252,0.27998322,0.27954778,0.27910733,0.27880332,0.27873656,0.27882826,0.2826246,0.27872038,0.27909133,0.27864534,0.2803177,0.2817005,0.28200784,0.2817093,0.28035486,0.28023922,0.27831027,0.2783119,0.27841055,0.2792862,0.2800662,0.2783138,0.2787233,0.30422583,0.2787794,0.28004313,0.28235623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.587296,23.566376,18.075705,12.429269,5.7351565,4.5686626,3.4017181,2.3993397,1.5379857,0.59958184,0.13142726,0.0016998681,0.016325416,0.0035211605,0.020044548,2.7030437,10.738507,19.805202,12.912962,2.8834183,0.034465656,7.2531495,3.6827273,1.8222449,0.04785097,0.002626523,0.836463,0.014772764,0.0008464758,0.0063253217,0.058625735,0.0,21342.66,20341.465,8524.13,8348.512,7234.5947,5808.445,4189.4224,3401.9927,2717.219,1624.0706,953.1661,153.62114,452.50845,47.15767,-20.351768,217.09183,-1283.9877,-2928.9897,-3007.1958,7803.463,1620.8674,374.83582,4510.3525,2833.3171,1671.9095,-775.5409,-56.646908,18.060654,551.6441,199.43086,11.284154,-23.596672,57.64735,708.118,0.2823428,0.2821514,0.28184035,0.2814316,0.28086206,0.28065032,0.28021035,0.27991956,0.2774742,0.27735892,0.2771874,0.2808637,0.27739707,0.27709314,0.27656612,0.28070128,0.28172955,0.28201342,0.2811347,0.28082547,0.28063062,0.28060842,0.27876803,0.27672046,0.27671576,0.2779667,0.2784682,0.27698672,0.299991,0.27704245,0.2767146,0.28235623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.587296,23.566376,18.075705,12.429269,5.7351565,4.5686626,3.4017181,2.3993397,1.5379857,0.59958184,0.13142726,0.0016998681,0.016325416,0.0035211605,0.020044548,2.7030437,10.738507,19.805202,12.912962,2.8834183,0.034465656,7.2531495,3.6827273,1.8222449,0.04785097,0.002626523,0.836463,0.014772764,0.0008464758,0.0063253217,0.058625735,0.0,21342.66,20341.465,8524.13,8348.512,7234.5947,5808.445,4189.4224,3401.9927,2717.219,1624.0706,953.1661,153.62114,452.50845,47.15767,-20.351768,217.09183,-1283.9877,-2928.9897,-3007.1958,7803.463,1620.8674,374.83582,4510.3525,2833.3171,1671.9095,-775.5409,-56.646908,18.060654,551.6441,199.43086,11.284154,-23.596672,57.64735,708.118,0.28111047,0.2809264,0.28067148,0.2804139,0.28010938,0.27999592,0.2796676,0.27923474,0.2787599,0.27845544,0.27562368,0.27911377,0.2784706,0.27540746,0.27483574,0.2802233,0.28057873,0.28079903,0.2804703,0.28008556,0.27987885,0.2790328,0.27901083,0.27833128,0.27679473,0.27519032,0.27899742,0.27494007,0.2949995,0.27531633,0.2767936,0.2811238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.510155,23.021372,17.64816,12.111404,5.3796935,4.1957474,3.105724,2.1639085,1.3526002,0.48123422,0.09089905,0.0010615415,0.018658085,0.0036440003,0.015833547,2.13141,9.655966,19.102654,12.034746,2.3796086,0.030161502,6.5829043,3.2640553,1.5802531,0.04419576,0.0020695652,0.72918385,0.013136155,0.00065129227,0.0051456206,0.055353694,0.0,21601.8,20460.617,8425.178,8260.555,7256.507,5855.207,4037.9756,3289.4177,2630.8013,1560.3575,864.0485,125.97603,421.45532,51.39104,-17.269018,190.95206,-1239.2412,-2994.6462,-3074.569,7934.318,1587.9103,337.7817,4420.0933,2723.7124,1584.2145,-717.4314,-54.51728,15.90451,524.9599,185.14894,10.637687,-21.203197,56.390385,654.63617,0.28111047,0.28092164,0.28062245,0.28024018,0.27972463,0.27953267,0.27908492,0.2785944,0.2780661,0.27755234,0.2769901,0.27737474,0.2776103,0.27369153,0.27498084,0.27920535,0.28050736,0.28078547,0.27990356,0.27953753,0.2793115,0.2791913,0.2790054,0.2772627,0.27717906,0.274808,0.27734712,0.27322707,0.2931606,0.27360097,0.27716258,0.2811238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.510155,23.021372,17.64816,12.111404,5.3796935,4.1957474,3.105724,2.1639085,1.3526002,0.48123422,0.09089905,0.0010615415,0.018658085,0.0036440003,0.015833547,2.13141,9.655966,19.102654,12.034746,2.3796086,0.030161502,6.5829043,3.2640553,1.5802531,0.04419576,0.0020695652,0.72918385,0.013136155,0.00065129227,0.0051456206,0.055353694,0.0,21601.8,20460.617,8425.178,8260.555,7256.507,5855.207,4037.9756,3289.4177,2630.8013,1560.3575,864.0485,125.97603,421.45532,51.39104,-17.269018,190.95206,-1239.2412,-2994.6462,-3074.569,7934.318,1587.9103,337.7817,4420.0933,2723.7124,1584.2145,-717.4314,-54.51728,15.90451,524.9599,185.14894,10.637687,-21.203197,56.390385,654.63617,0.27773833,0.2775559,0.27729148,0.27705345,0.27797413,0.27801904,0.27802336,0.2778102,0.27738225,0.27683145,0.27565405,0.27564657,0.276894,0.27200064,0.2753608,0.27773362,0.27725098,0.27742997,0.2770733,0.27818662,0.27815577,0.27766556,0.2776079,0.27739102,0.27715465,0.27464756,0.27753755,0.273487,0.28515035,0.27158296,0.27626395,0.27775136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.591965,23.407932,18.212349,12.863036,6.419647,5.2633023,4.073055,2.9751685,2.015068,1.0169438,0.45508304,0.006338918,0.029294826,0.004859758,0.010764245,1.3426806,9.194717,19.244978,12.462383,2.491328,0.026932376,6.7957397,3.285545,1.5860133,0.039751306,0.002127855,0.79587954,0.01794784,0.00082452974,0.0048188325,0.052859016,0.0,21326.883,20383.072,8273.626,8108.356,7087.0005,5781.101,4234.3906,3573.3496,2881.2139,1679.0859,1051.8516,300.24094,522.4589,66.8492,-11.675792,148.73701,-1268.0776,-3096.4863,-3176.5972,7918.286,1615.7567,346.60706,4513.291,2807.4094,1592.1885,-720.001,-51.28918,12.365926,531.9963,193.6241,12.616282,-19.894943,55.062344,656.5473,0.27773833,0.27755284,0.2772536,0.27687186,0.27638242,0.276212,0.2759881,0.2759433,0.27591142,0.2757211,0.27452075,0.2702559,0.27575898,0.2732985,0.27364516,0.2761385,0.27715272,0.27742127,0.2765487,0.2762057,0.27603716,0.2759258,0.27606633,0.27596226,0.27581263,0.27438208,0.2760284,0.27381608,0.2811176,0.26989087,0.27578095,0.27775136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.591965,23.407932,18.212349,12.863036,6.419647,5.2633023,4.073055,2.9751685,2.015068,1.0169438,0.45508304,0.006338918,0.029294826,0.004859758,0.010764245,1.3426806,9.194717,19.244978,12.462383,2.491328,0.026932376,6.7957397,3.285545,1.5860133,0.039751306,0.002127855,0.79587954,0.01794784,0.00082452974,0.0048188325,0.052859016,0.0,21326.883,20383.072,8273.626,8108.356,7087.0005,5781.101,4234.3906,3573.3496,2881.2139,1679.0859,1051.8516,300.24094,522.4589,66.8492,-11.675792,148.73701,-1268.0776,-3096.4863,-3176.5972,7918.286,1615.7567,346.60706,4513.291,2807.4094,1592.1885,-720.001,-51.28918,12.365926,531.9963,193.6241,12.616282,-19.894943,55.062344,656.5473,0.2813184,0.28113002,0.28084388,0.28053933,0.2789963,0.27706397,0.27499217,0.27478817,0.27455655,0.2743442,0.27399707,0.26857206,0.27438673,0.2723794,0.27365285,0.2781218,0.28077328,0.28100246,0.28060773,0.27762443,0.27554777,0.2744218,0.27440614,0.27434298,0.27427962,0.2730114,0.2743806,0.27418238,0.28114408,0.26984403,0.27425843,0.28133175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6207,24.443178,19.182934,13.767505,7.252361,6.017941,4.7916045,3.644059,2.6149867,1.5479095,0.8853708,0.01565052,0.040557925,0.008212489,0.033529017,3.7899945,11.434623,20.632969,13.604339,2.8328164,0.034650546,7.828567,3.9961538,1.9852067,0.052550387,0.0035472633,1.008893,0.022869904,0.0010445537,0.007333886,0.07002484,0.0,21229.611,20125.16,8329.065,8162.317,7129.5063,5988.6943,4303.238,3659.734,2991.1897,1740.7552,1149.7567,429.18362,601.0809,77.77905,-25.624708,260.3532,-1249.8801,-2951.8777,-3028.3022,7876.5093,1684.5502,371.2129,4560.0166,2943.746,1743.6119,-812.1562,-59.155342,24.215122,570.08856,220.06229,14.382306,-25.42158,63.573166,740.3531,0.2813184,0.28112978,0.28082082,0.28042364,0.27990466,0.27971873,0.27937818,0.27873823,0.27354604,0.2730788,0.27264988,0.26689872,0.27313736,0.27161598,0.27194786,0.27968353,0.28073674,0.28100076,0.27983275,0.27961504,0.27942836,0.2793894,0.27634072,0.27274173,0.27270052,0.2714414,0.27278093,0.27256286,0.280338,0.27034393,0.2726855,0.28133175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6207,24.443178,19.182934,13.767505,7.252361,6.017941,4.7916045,3.644059,2.6149867,1.5479095,0.8853708,0.01565052,0.040557925,0.008212489,0.033529017,3.7899945,11.434623,20.632969,13.604339,2.8328164,0.034650546,7.828567,3.9961538,1.9852067,0.052550387,0.0035472633,1.008893,0.022869904,0.0010445537,0.007333886,0.07002484,0.0,21229.611,20125.16,8329.065,8162.317,7129.5063,5988.6943,4303.238,3659.734,2991.1897,1740.7552,1149.7567,429.18362,601.0809,77.77905,-25.624708,260.3532,-1249.8801,-2951.8777,-3028.3022,7876.5093,1684.5502,371.2129,4560.0166,2943.746,1743.6119,-812.1562,-59.155342,24.215122,570.08856,220.06229,14.382306,-25.42158,63.573166,740.3531,0.2826073,0.28241667,0.28213575,0.28184983,0.28137982,0.27955753,0.27894,0.27846116,0.2780312,0.27779865,0.27111945,0.2652358,0.27782184,0.26981974,0.27088973,0.280612,0.28199956,0.2822839,0.28190222,0.27967378,0.27960187,0.27777606,0.2777583,0.27759045,0.27308515,0.26921844,0.277743,0.27086467,0.2783108,0.2700731,0.27197388,0.2826208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63382,24.4556,19.034872,13.442597,6.709067,5.5349016,4.357594,3.2789261,2.340058,1.319375,0.6892759,0.011872261,0.0337821,0.0075010085,0.033724416,3.114371,11.599166,20.689138,13.8684025,4.022499,0.07166303,8.033226,4.1622534,2.0384252,0.054437194,0.003719656,1.180816,0.0292989,0.0012978765,0.0071549094,0.0650191,0.0,21185.06,20125.34,8465.325,8305.177,7257.5664,5829.0396,4209.47,3539.4375,2846.6323,1699.4717,1119.009,375.008,566.4211,69.53043,-26.11633,233.91194,-1322.2704,-2933.0476,-3009.4785,7777.2363,1604.7745,447.21564,4585.2812,2959.702,1795.7958,-823.73334,-60.263992,24.225153,571.5646,239.29283,16.453516,-24.46264,60.881596,752.42255,0.2826073,0.28241542,0.2821072,0.28171194,0.28116623,0.28096935,0.28054735,0.28026888,0.27681896,0.27664018,0.27637726,0.26358327,0.27671218,0.2686541,0.2704733,0.28036943,0.28200084,0.28227946,0.28111315,0.2809074,0.28074628,0.2806737,0.27822828,0.27603966,0.27598923,0.2720934,0.2780292,0.26917702,0.2696163,0.26911917,0.27597514,0.2826208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63382,24.4556,19.034872,13.442597,6.709067,5.5349016,4.357594,3.2789261,2.340058,1.319375,0.6892759,0.011872261,0.0337821,0.0075010085,0.033724416,3.114371,11.599166,20.689138,13.8684025,4.022499,0.07166303,8.033226,4.1622534,2.0384252,0.054437194,0.003719656,1.180816,0.0292989,0.0012978765,0.0071549094,0.0650191,0.0,21185.06,20125.34,8465.325,8305.177,7257.5664,5829.0396,4209.47,3539.4375,2846.6323,1699.4717,1119.009,375.008,566.4211,69.53043,-26.11633,233.91194,-1322.2704,-2933.0476,-3009.4785,7777.2363,1604.7745,447.21564,4585.2812,2959.702,1795.7958,-823.73334,-60.263992,24.225153,571.5646,239.29283,16.453516,-24.46264,60.881596,752.42255,0.28320158,0.28301084,0.2827344,0.28246042,0.28208444,0.28062993,0.28011063,0.27963024,0.2791256,0.2787884,0.2747536,0.26547077,0.27883315,0.27260098,0.2742115,0.28049245,0.28264323,0.28287742,0.28249583,0.28080088,0.28070244,0.2790453,0.2790282,0.2788845,0.27630508,0.27164763,0.27901238,0.27430442,0.26804242,0.2674424,0.27630508,0.2832151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.685394,25.293207,20.01956,14.576221,7.9566402,6.764078,5.4791436,4.260207,3.1569335,2.0241342,1.2642796,0.025382793,0.0423003,0.0098621715,0.040045816,4.8022265,12.603572,21.577633,14.905008,5.9308743,0.49565017,8.855615,4.790891,2.3951511,0.072551355,0.0052561206,1.4793404,0.037896216,0.0017089784,0.009609037,0.08814905,0.0,21009.178,19921.95,8340.519,8185.0034,7190.9897,5878.176,4413.0728,3780.962,3105.781,1797.8503,1238.0658,519.52985,666.19507,77.89932,-28.176956,295.9326,-1263.6508,-2912.793,-2987.4553,7697.96,1526.419,531.2713,4675.4194,3038.7915,1916.4948,-896.88916,-70.206726,26.240034,594.7583,270.14087,18.897306,-28.752272,71.8006,818.6305,0.28320158,0.2830093,0.2827054,0.28231618,0.28178647,0.28158838,0.2811759,0.28090927,0.27792072,0.2777147,0.27734703,0.26582804,0.27779362,0.27109307,0.27610567,0.28155825,0.28259194,0.2828722,0.28169844,0.2814811,0.28134823,0.2812617,0.27930814,0.2773183,0.27728504,0.2734677,0.2791466,0.27259538,0.2663862,0.26577613,0.27727583,0.2832151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.685394,25.293207,20.01956,14.576221,7.9566402,6.764078,5.4791436,4.260207,3.1569335,2.0241342,1.2642796,0.025382793,0.0423003,0.0098621715,0.040045816,4.8022265,12.603572,21.577633,14.905008,5.9308743,0.49565017,8.855615,4.790891,2.3951511,0.072551355,0.0052561206,1.4793404,0.037896216,0.0017089784,0.009609037,0.08814905,0.0,21009.178,19921.95,8340.519,8185.0034,7190.9897,5878.176,4413.0728,3780.962,3105.781,1797.8503,1238.0658,519.52985,666.19507,77.89932,-28.176956,295.9326,-1263.6508,-2912.793,-2987.4553,7697.96,1526.419,531.2713,4675.4194,3038.7915,1916.4948,-896.88916,-70.206726,26.240034,594.7583,270.14087,18.897306,-28.752272,71.8006,818.6305,0.28557235,0.28537732,0.2850916,0.28479835,0.28361216,0.28217253,0.28036848,0.28011045,0.27979225,0.27944016,0.2759618,0.2641718,0.27951467,0.2730613,0.27682316,0.28250927,0.28500006,0.28524074,0.28484732,0.2821147,0.28103814,0.2796186,0.27960342,0.279493,0.27759758,0.2725226,0.27958935,0.27559063,0.26339942,0.27077973,0.27759758,0.28558612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79475,26.44564,21.359728,16.116934,9.692743,8.455643,7.0597296,5.683235,4.3646474,3.0334923,2.1090493,0.03902181,0.06968255,0.017111396,0.059253026,6.490682,15.029054,23.107685,15.654687,5.477351,0.09554537,9.657966,5.56926,2.9019265,0.0910323,0.007093579,1.9428445,0.05462285,0.006308237,0.04125904,0.38983744,0.0,20632.025,19649.285,8178.8623,8020.773,7075.591,5995.7144,4614.952,4037.463,3419.616,1961.5137,1376.3247,685.4709,792.4171,101.10164,-33.740788,348.06314,-1326.7722,-2752.0725,-2819.4795,7857.7007,1633.7207,528.44556,4653.394,3048.4597,2030.9066,-994.2259,-79.104774,32.653767,609.35834,312.53812,22.089046,-64.17867,160.5437,857.1549,0.28557235,0.2853765,0.2850654,0.28466663,0.2841488,0.2839636,0.28353217,0.28322387,0.27930513,0.2781794,0.2779588,0.2628956,0.27826184,0.27277684,0.27776855,0.28388798,0.28495258,0.28523722,0.28406656,0.28372526,0.28360757,0.28354433,0.28162816,0.27793285,0.27790213,0.27366716,0.27982074,0.27578956,0.26568738,0.26937544,0.27789277,0.28558612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79475,26.44564,21.359728,16.116934,9.692743,8.455643,7.0597296,5.683235,4.3646474,3.0334923,2.1090493,0.03902181,0.06968255,0.017111396,0.059253026,6.490682,15.029054,23.107685,15.654687,5.477351,0.09554537,9.657966,5.56926,2.9019265,0.0910323,0.007093579,1.9428445,0.05462285,0.006308237,0.04125904,0.38983744,0.0,20632.025,19649.285,8178.8623,8020.773,7075.591,5995.7144,4614.952,4037.463,3419.616,1961.5137,1376.3247,685.4709,792.4171,101.10164,-33.740788,348.06314,-1326.7722,-2752.0725,-2819.4795,7857.7007,1633.7207,528.44556,4653.394,3048.4597,2030.9066,-994.2259,-79.104774,32.653767,609.35834,312.53812,22.089046,-64.17867,160.5437,857.1549,0.29079235,0.29058966,0.2902878,0.2899475,0.2878275,0.2853305,0.28275812,0.28249726,0.28213862,0.28184858,0.27634797,0.26796862,0.28192294,0.27512324,0.27750534,0.28673288,0.29017955,0.29044056,0.2900405,0.28586245,0.2838413,0.28256786,0.28201917,0.28177354,0.2811719,0.27364787,0.28193206,0.27621427,0.26795432,0.27426085,0.27926975,0.29080662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.821075,26.583591,21.528053,16.307144,9.909838,8.659582,7.3328323,6.005212,4.7413893,3.44177,2.4483547,0.0458706,0.067454204,0.017440962,0.064294845,6.7905626,14.963886,23.182487,15.97231,7.8826275,3.4445403,9.9764805,5.7133827,2.967083,0.08212674,0.0069739255,2.0710154,0.049491826,0.0076331734,0.047165934,0.37930486,0.0,20540.35,19619.914,8152.452,8002.678,7059.5864,6030.0576,4490.045,3959.4138,3342.1804,1936.2836,1430.8528,742.87506,829.43567,98.415016,-35.72825,356.59,-1295.8357,-2777.7175,-2848.1562,7786.784,1443.2538,476.199,4653.0205,3117.9915,2063.1536,-1008.286,-74.52046,34.360603,617.4304,324.26468,20.442842,-68.59279,156.41002,871.0046,0.29079235,0.2905901,0.290267,0.28985098,0.28930923,0.28912136,0.28878102,0.2885247,0.2831389,0.28062305,0.28039077,0.2707353,0.28071696,0.27817523,0.2800498,0.28882772,0.29013312,0.29043987,0.2893339,0.2889498,0.28881687,0.2887333,0.28582284,0.2808416,0.28030583,0.2770278,0.2819673,0.2788379,0.26927888,0.2746265,0.28024086,0.29080662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.821075,26.583591,21.528053,16.307144,9.909838,8.659582,7.3328323,6.005212,4.7413893,3.44177,2.4483547,0.0458706,0.067454204,0.017440962,0.064294845,6.7905626,14.963886,23.182487,15.97231,7.8826275,3.4445403,9.9764805,5.7133827,2.967083,0.08212674,0.0069739255,2.0710154,0.049491826,0.0076331734,0.047165934,0.37930486,0.0,20540.35,19619.914,8152.452,8002.678,7059.5864,6030.0576,4490.045,3959.4138,3342.1804,1936.2836,1430.8528,742.87506,829.43567,98.415016,-35.72825,356.59,-1295.8357,-2777.7175,-2848.1562,7786.784,1443.2538,476.199,4653.0205,3117.9915,2063.1536,-1008.286,-74.52046,34.360603,617.4304,324.26468,20.442842,-68.59279,156.41002,871.0046,0.29209015,0.2918882,0.29159313,0.29128852,0.28998363,0.28870428,0.28823426,0.2878262,0.28745806,0.28710026,0.27909964,0.27293593,0.28720984,0.27699202,0.2829562,0.29022706,0.29142898,0.29174277,0.29135472,0.28887534,0.28887534,0.28781694,0.28720844,0.2869155,0.28541958,0.27647278,0.28710845,0.27839968,0.2723711,0.278376,0.28367546,0.29210454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81805,26.71162,21.700645,16.50786,10.080876,8.879357,7.550437,6.2579756,5.0053954,3.7168887,2.7849839,0.058361247,0.077685304,0.021028623,0.07200928,6.8795195,15.179453,23.34238,16.106464,6.5295305,1.9921899,10.099937,6.0707674,3.2864046,0.23438463,0.01776383,2.0199683,0.061620668,0.012627302,0.09244169,0.7559903,0.0,20550.9,19585.383,8113.571,7979.372,7077.2515,5901.9746,4494.01,3902.4463,3326.094,1927.3265,1382.312,795.41583,853.4566,105.270996,-37.39439,358.9092,-1306.636,-2767.5415,-2833.7173,7784.357,1580.9525,481.92014,4657.5005,3024.4106,2078.5447,-1039.4047,-131.98462,33.35254,624.75256,318.75293,22.25607,-100.23796,227.27425,860.52545,0.29209015,0.29188672,0.29156137,0.2911451,0.2906095,0.29042605,0.29008836,0.2898109,0.28617418,0.2860019,0.28566974,0.27151862,0.2861108,0.2832448,0.28499067,0.29056257,0.29143137,0.29173735,0.29059532,0.29020336,0.29008773,0.29002702,0.28814077,0.28619626,0.28553942,0.28095976,0.28705633,0.284146,0.2708696,0.27761185,0.28548,0.29210454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81805,26.71162,21.700645,16.50786,10.080876,8.879357,7.550437,6.2579756,5.0053954,3.7168887,2.7849839,0.058361247,0.077685304,0.021028623,0.07200928,6.8795195,15.179453,23.34238,16.106464,6.5295305,1.9921899,10.099937,6.0707674,3.2864046,0.23438463,0.01776383,2.0199683,0.061620668,0.012627302,0.09244169,0.7559903,0.0,20550.9,19585.383,8113.571,7979.372,7077.2515,5901.9746,4494.01,3902.4463,3326.094,1927.3265,1382.312,795.41583,853.4566,105.270996,-37.39439,358.9092,-1306.636,-2767.5415,-2833.7173,7784.357,1580.9525,481.92014,4657.5005,3024.4106,2078.5447,-1039.4047,-131.98462,33.35254,624.75256,318.75293,22.25607,-100.23796,227.27425,860.52545,0.2919402,0.2917372,0.2914161,0.2910098,0.2904483,0.2902413,0.28974858,0.28924355,0.28880733,0.2884261,0.2841245,0.2752409,0.288546,0.28207156,0.2874999,0.2899648,0.29128972,0.2915884,0.29101655,0.29057056,0.29037172,0.28924355,0.2882122,0.28816393,0.28789732,0.28327283,0.28820756,0.28351825,0.27790976,0.28354934,0.28618824,0.29195458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8791,27.585144,22.649616,17.54553,11.066653,9.848704,8.450952,7.077319,5.7445703,4.3799686,3.3502398,0.17271963,0.19315194,0.06179855,0.14648703,8.178054,16.673811,24.38798,17.00843,6.878949,1.305304,10.973073,6.6295624,3.6939054,0.67101914,0.049514335,2.3159606,0.073358506,0.013504611,0.092898645,0.79843783,0.0,20337.064,19370.14,8047.3784,7905.485,7108.05,5945.4136,4618.2363,4032.928,3439.3977,1987.9733,1458.8612,863.936,910.18353,165.76607,-49.183918,392.42798,-1323.1925,-2684.3213,-2754.6304,7773.0767,1629.5684,538.5347,4669.5586,3149.6118,2138.7856,-1034.0355,-233.17688,45.640724,648.46564,342.9552,24.797075,-99.95257,234.93037,925.4774,0.2919402,0.2917365,0.29140925,0.29098585,0.29039118,0.2901711,0.2896354,0.28903958,0.288426,0.2878051,0.28715408,0.2789717,0.28806454,0.28568015,0.2878472,0.29023367,0.29127964,0.29158646,0.29111183,0.29035828,0.28923532,0.2888956,0.288862,0.28783065,0.28649443,0.28408363,0.28884783,0.2854567,0.27834386,0.28415665,0.28645754,0.29195458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8791,27.585144,22.649616,17.54553,11.066653,9.848704,8.450952,7.077319,5.7445703,4.3799686,3.3502398,0.17271963,0.19315194,0.06179855,0.14648703,8.178054,16.673811,24.38798,17.00843,6.878949,1.305304,10.973073,6.6295624,3.6939054,0.67101914,0.049514335,2.3159606,0.073358506,0.013504611,0.092898645,0.79843783,0.0,20337.064,19370.14,8047.3784,7905.485,7108.05,5945.4136,4618.2363,4032.928,3439.3977,1987.9733,1458.8612,863.936,910.18353,165.76607,-49.183918,392.42798,-1323.1925,-2684.3213,-2754.6304,7773.0767,1629.5684,538.5347,4669.5586,3149.6118,2138.7856,-1034.0355,-233.17688,45.640724,648.46564,342.9552,24.797075,-99.95257,234.93037,925.4774,0.29500967,0.29480222,0.2944971,0.29416665,0.29257628,0.29088977,0.28894532,0.28864488,0.28816175,0.2875273,0.28570676,0.28054506,0.2878368,0.28647012,0.28605375,0.29165903,0.29438534,0.29464924,0.29425412,0.29116082,0.28967246,0.28926063,0.28910366,0.28725287,0.2870839,0.28578824,0.28748554,0.28466424,0.27807754,0.28473243,0.28705123,0.29502437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96894,28.700014,23.979046,19.076975,12.905233,11.688139,10.274905,8.865041,7.4829826,6.1370573,5.045442,1.604117,0.9224219,0.5478669,0.5473452,10.333166,18.342024,25.660154,18.169395,8.590398,3.7107482,12.030824,7.544391,4.284068,0.82671285,0.09321092,2.6894774,0.07856065,0.030676337,0.18811044,1.0773436,0.0,20018.807,19095.648,7856.55,7734.9697,6924.0728,5943.1626,4645.785,4090.0212,3507.5342,1973.2357,1505.567,901.9537,996.0837,291.8879,3.1498451,436.6029,-1281.6903,-2609.0083,-2680.6,7754.7666,1581.1365,501.22284,4712.51,3205.154,2263.4204,-1111.8005,-254.99933,105.05395,675.65533,372.303,21.982603,-144.65352,266.19623,977.933,0.29500967,0.29480156,0.29446858,0.29404208,0.29350013,0.29331028,0.29297072,0.29272622,0.2887218,0.2865909,0.2861182,0.28296816,0.2867681,0.28581002,0.28640193,0.29300657,0.29432684,0.29464555,0.2934872,0.29312602,0.29300433,0.29291603,0.29090795,0.2874284,0.2872846,0.2862258,0.28792706,0.28532413,0.27944416,0.28524393,0.28727436,0.29502437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96894,28.700014,23.979046,19.076975,12.905233,11.688139,10.274905,8.865041,7.4829826,6.1370573,5.045442,1.604117,0.9224219,0.5478669,0.5473452,10.333166,18.342024,25.660154,18.169395,8.590398,3.7107482,12.030824,7.544391,4.284068,0.82671285,0.09321092,2.6894774,0.07856065,0.030676337,0.18811044,1.0773436,0.0,20018.807,19095.648,7856.55,7734.9697,6924.0728,5943.1626,4645.785,4090.0212,3507.5342,1973.2357,1505.567,901.9537,996.0837,291.8879,3.1498451,436.6029,-1281.6903,-2609.0083,-2680.6,7754.7666,1581.1365,501.22284,4712.51,3205.154,2263.4204,-1111.8005,-254.99933,105.05395,675.65533,372.303,21.982603,-144.65352,266.19623,977.933,0.29969946,0.29948485,0.299165,0.2987864,0.29638726,0.2941797,0.29203454,0.2918159,0.2915458,0.29126915,0.28517097,0.28208694,0.29137936,0.29106036,0.29090223,0.29527196,0.29904732,0.299324,0.2989191,0.29465827,0.2929541,0.29199964,0.29137924,0.2911162,0.29096714,0.287623,0.29128584,0.2856318,0.28159478,0.28550318,0.2901118,0.29971462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03033,29.363178,24.751753,19.98668,13.90875,12.732672,11.380531,10.038895,8.712918,7.394427,6.2640367,2.3181973,2.136907,1.6907289,1.6745937,10.116959,18.158249,26.094624,19.135012,9.949974,4.323769,12.985328,8.559571,5.2212324,1.8301677,1.1687026,3.426285,0.15219347,0.054832652,0.3688603,1.736943,0.0,19798.87,18932.92,7757.5854,7617.4873,6867.0435,5834.1655,4536.2407,3981.9294,3429.9497,1951.4156,1534.2113,971.1025,997.3497,320.8107,20.092175,403.14148,-1284.4902,-2725.799,-2787.6733,7633.6978,1545.6852,541.2709,4717.1143,3181.6753,2292.5056,-1100.2389,-241.15599,111.35806,684.11237,420.7006,32.24697,-210.0126,335.91238,1022.7652,0.29969946,0.299485,0.2991385,0.2986942,0.29812506,0.2979291,0.29757327,0.29734617,0.29228127,0.28991956,0.28972515,0.28257492,0.290023,0.28986213,0.29062888,0.2976247,0.298989,0.29932213,0.29902756,0.2975248,0.29748154,0.2973896,0.29525906,0.29069805,0.28938025,0.2892617,0.29174826,0.28925797,0.2849219,0.28917408,0.2893649,0.29971462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.03033,29.363178,24.751753,19.98668,13.90875,12.732672,11.380531,10.038895,8.712918,7.394427,6.2640367,2.3181973,2.136907,1.6907289,1.6745937,10.116959,18.158249,26.094624,19.135012,9.949974,4.323769,12.985328,8.559571,5.2212324,1.8301677,1.1687026,3.426285,0.15219346,0.054832652,0.3688603,1.736943,0.0,19798.87,18932.92,7757.5854,7617.4873,6867.0435,5834.1655,4536.2407,3981.9294,3429.9497,1951.4156,1534.2113,971.1025,997.3497,320.8107,20.092175,403.14148,-1284.4902,-2725.799,-2787.6733,7633.6978,1545.6852,541.2709,4717.1143,3181.6753,2292.5056,-1100.2389,-241.15599,111.35806,684.11237,420.7006,32.24697,-210.0126,335.91238,1022.7652,0.30302852,0.3028105,0.3024874,0.3021185,0.30006573,0.2983422,0.29660526,0.2963862,0.29611427,0.29581738,0.28814054,0.28081435,0.29593933,0.29558483,0.29480097,0.29920486,0.3023863,0.30265504,0.30224243,0.2986013,0.29747066,0.29724196,0.29582876,0.2956358,0.29549858,0.2916869,0.2957429,0.28882807,0.2841325,0.28877863,0.29486772,0.30304405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91204,27.912489,22.909544,17.72721,11.26118,10.014072,8.647783,7.2943854,5.9727077,4.6071315,3.5418186,0.078760386,0.35208845,0.087526806,0.16499434,8.28686,16.580448,24.603783,17.887905,9.027758,3.4636445,11.799895,7.422591,4.23103,0.7507781,0.06385388,2.795039,0.09809781,0.031622708,0.18292865,1.0731312,0.0,20220.867,19291.645,8106.5464,7970.6978,7100.4346,6021.855,4561.809,4000.7397,3423.9414,1988.74,1485.8694,905.0249,916.29236,241.92944,-46.87317,394.80417,-1306.0967,-2741.8853,-2806.1113,7551.2764,1515.9194,538.03723,4691.5107,3162.8196,2237.518,-1115.7703,-246.12422,46.689636,662.40295,378.87704,26.242455,-141.58545,266.35287,969.8647,0.30302852,0.30280983,0.3024552,0.30200064,0.3014268,0.30122772,0.30086768,0.30055228,0.29612947,0.294424,0.29423776,0.28615996,0.2945261,0.29438657,0.29378203,0.30096278,0.302329,0.3026515,0.30234542,0.30080545,0.30076993,0.30068308,0.2988518,0.2953359,0.29398295,0.29366767,0.29605,0.2937006,0.28961354,0.2936803,0.2937976,0.30304405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91204,27.912489,22.909544,17.72721,11.26118,10.014072,8.647783,7.2943854,5.9727077,4.6071315,3.5418186,0.078760386,0.35208845,0.087526806,0.16499434,8.28686,16.580448,24.603783,17.887905,9.027758,3.4636445,11.799895,7.422591,4.23103,0.7507781,0.06385388,2.795039,0.09809781,0.031622708,0.18292865,1.0731312,0.0,20220.867,19291.645,8106.5464,7970.6978,7100.4346,6021.855,4561.809,4000.7397,3423.9414,1988.74,1485.8694,905.0249,916.29236,241.92944,-46.87317,394.80417,-1306.0967,-2741.8853,-2806.1113,7551.2764,1515.9194,538.03723,4691.5107,3162.8196,2237.518,-1115.7703,-246.12422,46.689636,662.40295,378.87704,26.242455,-141.58545,266.35287,969.8647,0.29670483,0.29650027,0.2962175,0.2960083,0.29718712,0.29912746,0.29952547,0.29951492,0.29932845,0.299057,0.29258132,0.28437704,0.29915968,0.29491022,0.2988159,0.29812685,0.2961164,0.29635644,0.2959931,0.2993322,0.29977217,0.3004087,0.29907048,0.29889405,0.29873082,0.29585832,0.29898998,0.29356068,0.28771394,0.29351118,0.29791722,0.2967197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91611,27.885595,22.96872,17.876814,11.477303,10.22762,8.840783,7.4437847,6.0828595,4.6861324,3.576942,0.08564457,0.22884344,0.06275357,0.16760176,8.022173,16.139856,24.449001,17.654617,10.522854,6.2869673,11.537022,7.18165,4.063102,0.7779783,0.06595992,3.1275902,0.2390078,0.04014726,0.18004227,1.0399457,0.0,20206.463,19299.914,8030.9434,7895.293,7060.9,6028.5625,4598.7266,4069.8267,3478.4714,2013.1084,1518.6074,909.0023,936.64484,188.15607,-55.19464,387.73444,-1291.065,-2794.1995,-2864.165,7634.831,1348.3057,464.3587,4703.8076,3154.2527,2209.7322,-1081.5436,-250.939,46.814472,638.3811,393.1843,47.4203,-135.716,261.41885,947.2958,0.29670483,0.2964947,0.29616287,0.2957445,0.29522708,0.29505086,0.29479572,0.29466027,0.29748735,0.29744932,0.29734033,0.2905841,0.29748273,0.29650372,0.29727116,0.29496175,0.29602763,0.29634073,0.29507077,0.29477444,0.29470217,0.29460636,0.29593107,0.298277,0.29720393,0.2959057,0.2983103,0.29704368,0.2923165,0.29686528,0.29702243,0.2967197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91611,27.885595,22.96872,17.876814,11.477303,10.22762,8.840783,7.4437847,6.0828595,4.6861324,3.576942,0.08564457,0.22884344,0.06275357,0.16760176,8.022173,16.139856,24.449001,17.654617,10.522854,6.2869673,11.537022,7.18165,4.063102,0.7779783,0.06595992,3.1275902,0.2390078,0.04014726,0.18004227,1.0399457,0.0,20206.463,19299.914,8030.9434,7895.293,7060.9,6028.5625,4598.7266,4069.8267,3478.4714,2013.1084,1518.6074,909.0023,936.64484,188.15607,-55.19464,387.73444,-1291.065,-2794.1995,-2864.165,7634.831,1348.3057,464.3587,4703.8076,3154.2527,2209.7322,-1081.5436,-250.939,46.814472,638.3811,393.1843,47.4203,-135.716,261.41885,947.2958,0.2969163,0.2967051,0.29635966,0.2958984,0.29524913,0.29501477,0.29447368,0.29395172,0.2935253,0.29331872,0.2953511,0.2887736,0.29336682,0.2940321,0.29290769,0.2951467,0.29623133,0.2965523,0.2953,0.29500583,0.2949413,0.2939021,0.29276478,0.29277706,0.29287496,0.29380554,0.29276043,0.29641762,0.28881225,0.29515794,0.29361996,0.2969312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.970825,28.413252,23.533138,18.47023,12.093398,10.883698,9.5062065,8.127508,6.743734,5.352044,4.255453,0.6073729,0.33253464,0.085696004,0.15454191,8.951377,17.290768,25.161598,18.133886,10.410198,6.12459,11.84923,7.393968,4.103414,0.7405231,0.053734854,2.649024,0.089161985,0.017657157,0.09827845,0.7353803,0.0,20012.08,19173.285,7998.4644,7870.9844,7047.378,5923.6367,4581.9697,4040.9502,3509.8853,2009.1852,1509.2684,930.8207,983.77405,233.039,-43.980087,412.19467,-1309.9865,-2713.6204,-2779.8804,7654.3076,1407.6216,467.29388,4772.7363,3193.1108,2274.7283,-1095.2937,-246.09792,46.606472,670.12384,368.3542,27.296585,-100.783875,222.33737,1004.19525,0.2969163,0.2967061,0.29636946,0.29593095,0.2953076,0.29508024,0.29451534,0.2938884,0.2932415,0.29261276,0.29197812,0.2935094,0.2928809,0.2927075,0.29108274,0.29524392,0.29624552,0.29655507,0.2953886,0.29520604,0.29515153,0.29417226,0.29311246,0.2926611,0.29114932,0.2914795,0.29311246,0.29105473,0.28669533,0.2911964,0.2911399,0.2969312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.970825,28.413252,23.533138,18.47023,12.093398,10.883698,9.5062065,8.127508,6.743734,5.352044,4.255453,0.6073729,0.33253464,0.085696004,0.15454191,8.951377,17.290768,25.161598,18.133886,10.410198,6.12459,11.84923,7.393968,4.103414,0.7405231,0.053734854,2.649024,0.089161985,0.017657157,0.09827845,0.7353803,0.0,20012.08,19173.285,7998.4644,7870.9844,7047.378,5923.6367,4581.9697,4040.9502,3509.8853,2009.1852,1509.2684,930.8207,983.77405,233.039,-43.980087,412.19467,-1309.9865,-2713.6204,-2779.8804,7654.3076,1407.6216,467.29388,4772.7363,3193.1108,2274.7283,-1095.2937,-246.09792,46.606472,670.12384,368.3542,27.296585,-100.783875,222.33737,1004.19525,0.2998002,0.29958737,0.29927635,0.29893997,0.2973379,0.2957015,0.29382437,0.2935189,0.29302898,0.29237375,0.29050928,0.2916807,0.29271632,0.29174548,0.2912961,0.29645622,0.2991677,0.29943344,0.29902804,0.29548672,0.29516605,0.2933874,0.2933874,0.29312098,0.29141036,0.2915882,0.2933874,0.290748,0.2867256,0.2893741,0.29139334,0.29981536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.881676,27.213661,22.301062,17.206863,10.765756,9.536938,8.173001,6.82593,5.515801,4.1748447,3.1069078,0.08204983,0.2764744,0.06861212,0.08893608,7.999591,16.107447,23.967733,16.693695,7.0087323,1.1397862,10.487313,6.187138,3.2768302,0.25178933,0.019724622,2.0490627,0.07837535,0.009820187,0.061606105,0.4894114,0.0,20327.973,19469.49,8027.173,7897.2114,7085.6455,5974.005,4557.5654,3990.6316,3407.754,1969.2987,1487.8446,841.27014,882.1871,212.38683,-22.758814,389.22687,-1290.2207,-2711.657,-2777.237,7750.5303,1590.557,553.75793,4740.5474,3132.6052,2128.7937,-1034.4333,-136.98495,38.042084,639.56146,319.83588,26.682695,-79.35819,179.31644,906.6666,0.2998002,0.29958653,0.29924613,0.29881102,0.29825696,0.29806396,0.2977184,0.29747617,0.29361176,0.2914282,0.29095462,0.28847334,0.29161644,0.29070014,0.2914056,0.2977655,0.299109,0.29942945,0.2991274,0.29759073,0.29754892,0.2974873,0.29597706,0.29170248,0.29166964,0.29098248,0.29346964,0.29061973,0.28670362,0.28941104,0.29165938,0.29981536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.881676,27.213661,22.301062,17.206863,10.765756,9.536938,8.173001,6.82593,5.515801,4.1748447,3.1069078,0.08204983,0.2764744,0.06861212,0.08893608,7.999591,16.107447,23.967733,16.693695,7.0087323,1.1397862,10.487313,6.187138,3.27683,0.25178933,0.019724622,2.0490627,0.07837535,0.0098201865,0.061606094,0.4894114,0.0,20327.973,19469.49,8027.173,7897.2114,7085.6455,5974.005,4557.5654,3990.6316,3407.754,1969.2987,1487.8446,841.27014,882.1871,212.38683,-22.758808,389.22687,-1290.2207,-2711.657,-2777.237,7750.5303,1590.557,553.75793,4740.5474,3132.6052,2128.7937,-1034.4333,-136.98495,38.042084,639.56146,319.83588,26.682695,-79.35819,179.31644,906.6666,0.2951416,0.294939,0.29465133,0.2944336,0.2953358,0.29637912,0.29652816,0.29641476,0.29619947,0.29594898,0.28993762,0.28667602,0.2960355,0.29328778,0.29566365,0.29580182,0.29454866,0.29479316,0.2944305,0.29686725,0.29685217,0.29695144,0.29587165,0.2957112,0.29549116,0.290783,0.2957948,0.28977945,0.28757897,0.2898118,0.29435962,0.2951563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
