pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.88179,27.320028,22.262234,17.02532,10.435962,9.1780615,7.7942505,6.455444,5.163696,3.8474517,2.8495457,0.06699327,0.08404509,0.029945187,0.08028337,7.5619893,15.980359,24.003412,17.135895,8.926322,3.914904,10.974208,6.6401534,3.6533747,0.31119126,0.025364418,2.4236465,0.07153104,0.020902425,0.12876214,0.96167827,0.0,20327.566,19441.314,8154.416,8015.9146,7173.2437,6049.9346,4593.3066,3977.3923,3381.8545,1949.619,1434.3416,804.1846,867.5665,102.678635,-37.13919,377.68478,-1316.6708,-2741.8333,-2809.7324,7615.9355,1454.764,508.4862,4722.0835,3145.9072,2158.8164,-1091.6467,-153.29771,33.575504,644.1438,351.89893,22.654148,-117.936104,256.95633,889.71967,0.2951416,0.29493448,0.29460105,0.29418057,0.29366317,0.2934909,0.29321903,0.29306078,0.29449198,0.2944283,0.29428333,0.28722188,0.29447535,0.29357606,0.29393318,0.29339665,0.2944647,0.29477972,0.29362127,0.29326895,0.29317772,0.29307505,0.2935742,0.29506138,0.29443768,0.2926905,0.29510128,0.29385933,0.2866317,0.2900701,0.29435015,0.2951563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88179,27.320028,22.262234,17.02532,10.435962,9.1780615,7.7942505,6.455444,5.163696,3.8474517,2.8495457,0.06699327,0.08404509,0.029945187,0.08028337,7.5619893,15.980359,24.003412,17.135895,8.926322,3.914904,10.974208,6.6401534,3.6533747,0.31119126,0.025364418,2.4236465,0.07153104,0.020902425,0.12876214,0.96167827,0.0,20327.566,19441.314,8154.416,8015.9146,7173.2437,6049.9346,4593.3066,3977.3923,3381.8545,1949.619,1434.3416,804.1846,867.5665,102.678635,-37.13919,377.68478,-1316.6708,-2741.8333,-2809.7324,7615.9355,1454.764,508.4862,4722.0835,3145.9072,2158.8164,-1091.6467,-153.29771,33.575504,644.1438,351.89893,22.654148,-117.936104,256.95633,889.71967,0.2951475,0.29494005,0.29461038,0.29418218,0.29358718,0.29336998,0.29286048,0.2923504,0.29192272,0.29163945,0.29209492,0.28543234,0.29178277,0.29050547,0.29139274,0.29371864,0.2944733,0.294787,0.29362825,0.29345778,0.29340598,0.29240853,0.29128298,0.2913635,0.29138994,0.29142222,0.2913143,0.29202843,0.29108784,0.29238984,0.2921231,0.29516223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85505,26.903831,21.85345,16.63645,10.180747,8.9530325,7.595014,6.262027,4.9888606,3.7081735,2.7690926,0.06685732,0.09080505,0.022817893,0.0801238,6.912496,15.564154,23.585608,16.286648,7.245541,2.365891,10.134032,5.8474455,3.0247586,0.08209712,0.008400178,2.0612757,0.07219344,0.00644553,0.03344247,0.26791677,0.0,20421.531,19544.42,8147.961,7999.441,7094.31,5971.1094,4546.878,3968.048,3355.4995,1921.0018,1388.0496,791.56647,850.67957,116.160965,-39.83208,359.61636,-1336.2484,-2741.5383,-2810.4675,7789.122,1532.5593,501.22284,4718.328,3127.2563,2093.9436,-1019.1261,-73.737465,38.781544,624.4514,321.44443,26.087055,-55.826267,129.60146,901.2827,0.2951475,0.29494008,0.2946107,0.2941832,0.2935824,0.29336163,0.29281685,0.2922049,0.2915735,0.29094952,0.2904551,0.2902699,0.29120758,0.2904216,0.28952387,0.29379338,0.29447374,0.29478705,0.2939364,0.29369852,0.29365465,0.29164115,0.29164115,0.29105344,0.2897062,0.2895896,0.29164115,0.2895663,0.28898054,0.2898394,0.2896912,0.29516223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85505,26.903831,21.85345,16.63645,10.180747,8.9530325,7.595014,6.262027,4.9888606,3.7081735,2.7690926,0.06685732,0.09080505,0.022817893,0.0801238,6.912496,15.564154,23.585608,16.286648,7.245541,2.365891,10.134032,5.8474455,3.0247586,0.08209712,0.008400178,2.0612757,0.07219344,0.00644553,0.03344247,0.26791677,0.0,20421.531,19544.42,8147.961,7999.441,7094.31,5971.1094,4546.878,3968.048,3355.4995,1921.0018,1388.0496,791.56647,850.67957,116.160965,-39.83208,359.61636,-1336.2484,-2741.5383,-2810.4675,7789.122,1532.5593,501.22284,4718.328,3127.2563,2093.9436,-1019.1261,-73.737465,38.781544,624.4514,321.44443,26.087055,-55.826267,129.60146,901.2827,0.2937895,0.29359022,0.29331842,0.2930533,0.29275027,0.2926423,0.2923344,0.29190272,0.2913465,0.29066056,0.28909138,0.28872323,0.29097554,0.2885642,0.28983185,0.29274195,0.2932142,0.29344964,0.29312694,0.29274377,0.2926033,0.29243034,0.29223,0.29002053,0.289937,0.28931442,0.29218596,0.28776217,0.28577513,0.28791353,0.28991175,0.29380408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.808784,26.578506,21.521917,16.298117,9.622678,8.42818,7.073123,5.7688284,4.521332,3.2284389,2.2782636,0.048657157,0.07528192,0.021298837,0.06800593,7.282288,15.3526125,23.292063,15.817671,5.69623,0.0929373,9.78335,5.6329594,2.8842993,0.08563068,0.008975034,2.0732718,0.061370037,0.003989689,0.020479904,0.19889894,0.0,20583.182,19618.018,8153.3667,8005.0713,7223.6904,5883.3257,4541.5215,3921.698,3318.798,1930.8663,1396.8801,713.516,807.3487,102.55885,-35.667767,370.33444,-1286.9926,-2726.3694,-2795.901,7845.851,1628.8698,540.0796,4669.1255,3073.2073,2064.1106,-991.8887,-75.321434,34.910336,609.14325,323.4304,24.238373,-42.77994,111.825745,888.59534,0.2937895,0.29358414,0.29325736,0.2928428,0.2923023,0.29211092,0.29168802,0.29125023,0.2907787,0.29020533,0.2894276,0.2869927,0.29047766,0.28825355,0.2904924,0.2915139,0.293122,0.2934319,0.2922471,0.2919825,0.29185647,0.29089946,0.29084262,0.2906581,0.29046685,0.2879942,0.29076082,0.28795993,0.28389692,0.2861197,0.29042953,0.29380408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.808784,26.578506,21.521917,16.298117,9.622678,8.42818,7.073123,5.7688284,4.521332,3.2284389,2.2782636,0.048657157,0.07528192,0.021298837,0.06800593,7.282288,15.3526125,23.292063,15.817671,5.69623,0.0929373,9.78335,5.6329594,2.8842993,0.08563068,0.008975034,2.0732718,0.061370037,0.003989689,0.020479904,0.19889894,0.0,20583.182,19618.018,8153.3667,8005.0713,7223.6904,5883.3257,4541.5215,3921.698,3318.798,1930.8663,1396.8801,713.516,807.3487,102.55885,-35.667767,370.33444,-1286.9926,-2726.3694,-2795.901,7845.851,1628.8698,540.0796,4669.1255,3073.2073,2064.1106,-991.8887,-75.321434,34.910336,609.14325,323.4304,24.238373,-42.77994,111.825745,888.59534,0.29148236,0.29128253,0.2909963,0.29083487,0.29080245,0.29080105,0.29072157,0.29049256,0.29012105,0.289616,0.288223,0.2852046,0.28984466,0.2883263,0.2886825,0.29088122,0.29093704,0.29113755,0.29077038,0.29101902,0.29099363,0.29042685,0.29042685,0.28909895,0.28903413,0.28738636,0.28935868,0.28887933,0.28224766,0.28638896,0.2890052,0.2914967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.813774,26.428402,21.301699,16.02149,9.374673,8.1446295,6.8439817,5.5901303,4.403651,3.2187722,2.3684273,0.056750394,0.08679192,0.023176135,0.063559964,6.8972282,14.799099,23.018686,16.077242,7.7092094,2.675067,9.948002,5.7020636,2.9080975,0.093062274,0.008445332,1.9377953,0.051004417,0.0037862163,0.022191325,0.19892667,0.0,20565.807,19658.818,8214.219,8051.6284,7206.9507,5977.2207,4442.1294,3839.0608,3230.1375,1842.0184,1315.6141,727.5795,794.5957,112.06654,-32.97342,359.6532,-1272.4169,-2777.8975,-2852.048,7683.127,1469.8591,509.72992,4708.64,3111.2087,2082.4126,-995.0165,-79.44926,33.640045,621.83417,312.41022,21.816954,-45.394436,111.25471,892.8338,0.29148236,0.29127935,0.29095492,0.29054606,0.29005197,0.28987777,0.28954977,0.28926787,0.2890001,0.2886695,0.28810346,0.28342763,0.2888239,0.2873827,0.28863415,0.28981197,0.2908186,0.2911275,0.29002646,0.289688,0.28959408,0.28952843,0.28932998,0.28901574,0.28889236,0.28641325,0.28919202,0.28707948,0.28129107,0.2871526,0.28888386,0.2914967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.813774,26.428402,21.301699,16.02149,9.374673,8.1446295,6.8439817,5.5901303,4.403651,3.2187722,2.3684273,0.056750394,0.08679192,0.023176135,0.063559964,6.8972282,14.799099,23.018686,16.077242,7.7092094,2.675067,9.948002,5.7020636,2.9080975,0.093062274,0.008445332,1.9377953,0.051004417,0.0037862163,0.022191325,0.19892667,0.0,20565.807,19658.818,8214.219,8051.6284,7206.9507,5977.2207,4442.1294,3839.0608,3230.1375,1842.0184,1315.6141,727.5795,794.5957,112.06654,-32.97342,359.6532,-1272.4169,-2777.8975,-2852.048,7683.127,1469.8591,509.72992,4708.64,3111.2087,2082.4126,-995.0165,-79.44926,33.640045,621.83417,312.41022,21.816954,-45.394436,111.25471,892.8338,0.2917286,0.29152474,0.2911915,0.2907422,0.29010648,0.28986993,0.28930697,0.2887375,0.28821337,0.2877224,0.28704283,0.28409117,0.2879171,0.28683627,0.28757754,0.28996915,0.29105437,0.29137364,0.29107267,0.2896403,0.2896196,0.28871307,0.28769502,0.2875751,0.28747025,0.28671613,0.28762186,0.28735745,0.28151783,0.2853635,0.287443,0.29174295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80827,26.467981,21.462439,16.289028,9.831133,8.629739,7.267876,5.9344587,4.656138,3.3082244,2.345324,0.04584729,0.08386596,0.023180235,0.07912451,7.0100117,14.93461,23.092527,15.624537,5.800676,0.09559195,9.563649,5.477867,2.7981908,0.08667488,0.007682608,1.7966219,0.046433035,0.0024763953,0.014731105,0.1287022,0.0,20584.977,19646.965,8108.8193,7963.282,7095.611,5901.6426,4553.824,3968.7393,3362.8276,1974.8092,1406.9503,725.50366,819.645,109.24928,-39.31822,362.40695,-1274.3917,-2766.624,-2836.5378,7878.316,1602.8337,545.3553,4680.214,3047.2825,2035.9756,-975.08905,-76.55258,38.69922,611.5686,299.98648,20.98986,-36.444096,87.7892,885.7485,0.2917286,0.2915258,0.29120243,0.29077968,0.2901779,0.28995168,0.2893726,0.28871185,0.28801265,0.28728336,0.28571832,0.28471598,0.2875824,0.28522408,0.2857858,0.2903097,0.2910708,0.2913768,0.29019132,0.2899771,0.28989464,0.2898482,0.28766534,0.28757164,0.2857831,0.2850763,0.28762838,0.28567177,0.2804448,0.2855469,0.28576753,0.29174295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80827,26.467981,21.462439,16.289028,9.831133,8.629739,7.267876,5.9344587,4.656138,3.3082244,2.345324,0.04584729,0.08386596,0.023180235,0.07912451,7.0100117,14.93461,23.092527,15.624537,5.800676,0.09559195,9.563649,5.477867,2.7981908,0.08667488,0.007682608,1.7966219,0.046433035,0.0024763953,0.014731105,0.1287022,0.0,20584.977,19646.965,8108.8193,7963.282,7095.611,5901.6426,4553.824,3968.7393,3362.8276,1974.8092,1406.9503,725.50366,819.645,109.24928,-39.31822,362.40695,-1274.3917,-2766.624,-2836.5378,7878.316,1602.8337,545.3553,4680.214,3047.2825,2035.9756,-975.08905,-76.55258,38.69922,611.5686,299.98648,20.98986,-36.444096,87.7892,885.7485,0.29145694,0.2912554,0.2909398,0.2905478,0.29000914,0.28980905,0.2893091,0.28871325,0.28816643,0.28774762,0.28573954,0.28294206,0.2878376,0.2852172,0.28617424,0.290206,0.29081646,0.29110804,0.29059377,0.29022932,0.29004487,0.28814054,0.28813308,0.288084,0.28587478,0.2846782,0.28812817,0.2838919,0.27959862,0.28387144,0.28583574,0.29147127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82312,26.39528,21.184546,15.804353,9.196284,7.9786577,6.652688,5.388635,4.2111006,3.0088913,2.152496,0.054235578,0.08046293,0.026554788,0.08458891,7.1737576,14.88282,23.023806,15.875464,6.841501,1.0969331,9.8052635,5.523958,2.80914,0.094003364,0.008251484,2.1659653,0.05522948,0.0040761116,0.020752462,0.17981774,0.0,20533.205,19669.979,8286.645,8133.597,7184.234,5944.5645,4488.6196,3855.8945,3216.9658,1856.5173,1320.6602,690.50323,775.8998,102.48196,-40.104595,366.8526,-1255.5575,-2763.522,-2834.7314,7750.47,1531.9053,547.3901,4684.095,3125.1753,2050.3494,-975.7919,-80.02289,40.109253,606.1174,331.9148,22.780622,-43.040005,105.10332,878.52716,0.29145694,0.29125422,0.29092744,0.29050493,0.289918,0.2897008,0.2891802,0.28859216,0.28795585,0.28729123,0.28662163,0.2811792,0.2875493,0.28514203,0.28645045,0.2898314,0.2907983,0.29110456,0.29070917,0.28900945,0.28898507,0.28874794,0.28869808,0.28649953,0.28642687,0.2849005,0.28868538,0.28410593,0.27968988,0.2821028,0.28640386,0.29147127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82312,26.39528,21.184546,15.804353,9.196284,7.9786577,6.652688,5.388635,4.2111006,3.0088913,2.152496,0.054235578,0.08046293,0.026554788,0.08458891,7.1737576,14.88282,23.023806,15.875464,6.841501,1.0969331,9.8052635,5.523958,2.80914,0.094003364,0.008251484,2.1659653,0.05522948,0.0040761116,0.020752462,0.17981774,0.0,20533.205,19669.979,8286.645,8133.597,7184.234,5944.5645,4488.6196,3855.8945,3216.9658,1856.5173,1320.6602,690.50323,775.8998,102.48196,-40.104595,366.8526,-1255.5575,-2763.522,-2834.7314,7750.47,1531.9053,547.3901,4684.095,3125.1753,2050.3494,-975.7919,-80.02289,40.109253,606.1174,331.9148,22.780622,-43.040005,105.10332,878.52716,0.29219177,0.29199052,0.29170045,0.29140952,0.29098752,0.28942952,0.28887728,0.28834733,0.2877393,0.28702343,0.28503004,0.28044546,0.28732654,0.28464842,0.28672162,0.28978464,0.29159316,0.2918448,0.2914586,0.28920376,0.2891769,0.28910947,0.2878503,0.2871055,0.28694615,0.28370842,0.28691778,0.284464,0.27839103,0.28234747,0.28693458,0.2922062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87066,27.34184,22.27233,17.021393,10.559133,9.372038,8.051988,6.7566967,5.4713373,4.1433926,3.116837,0.090886235,0.16493355,0.048925605,0.15483871,8.45492,16.262445,24.105986,16.824162,7.0523887,2.0073218,10.938658,6.717507,3.580629,0.38354447,0.037240088,2.3976157,0.07053701,0.0096559115,0.059178386,0.4939163,0.0,20366.717,19432.572,8164.612,8027.496,7098.2007,5863.609,4477.7886,3907.0574,3372.8132,1958.958,1456.4319,841.4342,888.26764,155.01118,-55.496635,399.4585,-1264.191,-2708.536,-2772.5806,7749.6206,1598.2391,510.32693,4606.593,3101.3887,2216.7354,-1065.7954,-170.03714,50.64953,643.75653,349.8714,25.025963,-77.466286,180.87965,957.99774,0.29219177,0.2919888,0.29166856,0.29125893,0.29070538,0.29050377,0.2900919,0.28981373,0.28667378,0.28638157,0.28563112,0.2804846,0.2865691,0.28406218,0.2869113,0.29021427,0.29153207,0.29183868,0.2906791,0.29031518,0.2901961,0.2901269,0.28842342,0.28727576,0.28676566,0.28378257,0.2873082,0.28514373,0.2779735,0.28284422,0.28588668,0.2922062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87066,27.34184,22.27233,17.021393,10.559133,9.372038,8.051988,6.7566967,5.4713373,4.1433926,3.116837,0.090886235,0.16493355,0.048925605,0.15483871,8.45492,16.262445,24.105986,16.824162,7.0523887,2.0073218,10.938658,6.717507,3.580629,0.38354447,0.037240088,2.3976157,0.07053701,0.009655915,0.059178412,0.49391633,0.0,20366.717,19432.572,8164.612,8027.496,7098.2007,5863.609,4477.7886,3907.0574,3372.8132,1958.958,1456.4319,841.4342,888.26764,155.01118,-55.496635,399.4585,-1264.191,-2708.536,-2772.5806,7749.6206,1598.2391,510.32693,4606.593,3101.3887,2216.7354,-1065.7954,-170.03714,50.64953,643.75653,349.8714,25.02596,-77.46628,180.87965,957.99774,0.2945802,0.29437405,0.29407445,0.29376158,0.292433,0.29096457,0.28922886,0.28898272,0.28864443,0.28837267,0.28409767,0.28139576,0.28845865,0.28412798,0.28790042,0.29123834,0.2939623,0.29422274,0.29382953,0.29116568,0.2900584,0.28898227,0.28852338,0.28832158,0.28816307,0.2846999,0.28845343,0.2854113,0.28029007,0.28341135,0.2871134,0.29459482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.937294,27.913792,22.945818,17.80672,11.376505,10.117927,8.707004,7.3188276,5.959043,4.576975,3.468536,0.09994401,0.42521045,0.14803478,0.22393173,9.292765,17.541536,24.874876,17.415743,8.179097,3.0205045,11.167831,6.75965,3.6297116,0.40316948,0.035988454,2.4274518,0.09490106,0.010120428,0.05856436,0.48743677,0.0,20131.389,19298.041,8075.901,7934.72,7079.173,6051.697,4641.6816,4055.9268,3476.8972,2001.6724,1518.052,891.6099,908.62555,248.09103,-46.357624,419.02823,-1302.2809,-2611.9343,-2680.151,7741.8066,1550.3685,516.49585,4757.649,3174.847,2214.0862,-1071.0867,-175.4974,65.24149,651.82605,350.3154,29.925694,-76.55056,179.5578,967.27075,0.2945802,0.29437304,0.29404533,0.29362622,0.29308653,0.2928956,0.29255313,0.29223436,0.28856668,0.28703332,0.28683862,0.28210768,0.28712633,0.28593996,0.28691578,0.29257184,0.29390287,0.29421827,0.29304945,0.29269212,0.2925654,0.29248804,0.29041496,0.28793532,0.28657663,0.28539106,0.28838024,0.28668094,0.28043714,0.2837118,0.28656358,0.29459482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.937294,27.913792,22.945818,17.80672,11.376505,10.117927,8.707004,7.3188276,5.959043,4.576975,3.468536,0.09994401,0.42521045,0.14803478,0.22393171,9.292765,17.541536,24.874876,17.415743,8.179097,3.0205045,11.167831,6.75965,3.6297116,0.40316948,0.035988454,2.4274518,0.09490106,0.010120428,0.058564357,0.48743674,0.0,20131.389,19298.041,8075.901,7934.72,7079.173,6051.697,4641.6816,4055.9268,3476.8972,2001.6724,1518.052,891.6099,908.62555,248.09103,-46.357624,419.02823,-1302.2809,-2611.9343,-2680.151,7741.8066,1550.3685,516.49585,4757.649,3174.847,2214.0862,-1071.0867,-175.4974,65.24149,651.82605,350.3154,29.925694,-76.55056,179.5578,967.27075,0.29802352,0.297813,0.2975048,0.2971686,0.2954609,0.29365054,0.29163304,0.29140887,0.2911287,0.29083875,0.28522643,0.28035003,0.29093948,0.28930983,0.29049054,0.2941962,0.29738203,0.29765403,0.29725644,0.29373178,0.29238874,0.29164615,0.29097515,0.29068708,0.2904833,0.2866274,0.29087043,0.2848948,0.2809421,0.28473768,0.2895775,0.2980385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10696,30.207182,25.569992,20.76424,14.691781,13.517795,12.155374,10.797493,9.44611,8.14283,7.1093082,3.94142,3.3696404,2.8923078,2.784749,12.547017,20.538298,27.388231,19.962399,11.954942,6.6117315,13.594988,9.024245,5.6827116,2.2755938,1.7069604,3.6853032,0.40790167,0.16767569,0.56803817,2.196003,0.0,19521.336,18723.668,7780.96,7652.5293,6863.707,5828.56,4554.8306,4007.8909,3465.281,1939.2264,1461.7603,862.5209,955.69836,332.71817,55.960575,436.0352,-1280.1707,-2517.5103,-2573.593,7640.392,1435.3142,526.3959,4806.569,3237.5378,2293.69,-1103.0482,-222.24734,167.52698,697.5499,420.93018,52.514534,-239.44345,368.98642,1023.14856,0.29802352,0.2978125,0.29747728,0.29704767,0.29649732,0.2963084,0.29596505,0.2957314,0.29160607,0.28950405,0.28930557,0.28327897,0.2895989,0.28861916,0.29006365,0.29597598,0.29731977,0.29765055,0.29735744,0.29586127,0.29582077,0.29573312,0.29407656,0.29013938,0.28895244,0.2877295,0.29104587,0.28891972,0.2804404,0.28508416,0.28893542,0.2980385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.10696,30.207182,25.56999,20.76424,14.69178,13.517794,12.155374,10.797492,9.446109,8.14283,7.109308,3.9414196,3.3696396,2.892307,2.7847483,12.547017,20.538296,27.388231,19.962399,11.954942,6.6117306,13.594988,9.024244,5.682711,2.2755933,1.7069598,3.6853027,0.4079012,0.16767499,0.5680375,2.1960025,0.0,19521.336,18723.668,7780.96,7652.5293,6863.707,5828.56,4554.8306,4007.8909,3465.281,1939.2264,1461.7603,862.5209,955.69836,332.71817,55.96057,436.0352,-1280.1707,-2517.5103,-2573.593,7640.392,1435.3142,526.39594,4806.569,3237.5378,2293.69,-1103.0482,-222.24734,167.52698,697.5499,420.93018,52.51453,-239.44345,368.98642,1023.14856,0.30733642,0.30710933,0.30676678,0.30650073,0.30166635,0.29806107,0.29504514,0.2948045,0.29452193,0.29423767,0.28770196,0.281514,0.2943458,0.29401267,0.2930484,0.29994538,0.30663136,0.30693346,0.3064997,0.29775563,0.29603454,0.29566583,0.29389057,0.29386812,0.29380706,0.29027313,0.29389057,0.28761828,0.284541,0.28827795,0.29331625,0.30735236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44179,34.83844,30.658161,26.321716,20.89197,19.8568,18.713219,17.578825,16.469074,15.339686,14.443316,11.584493,11.697252,11.394904,11.395289,19.330317,25.830036,32.214504,25.999601,18.828938,14.621582,20.73219,16.921293,14.153219,11.413248,10.870361,12.688103,9.955215,9.681892,9.98295,11.22549,0.0,18266.965,17513.059,7357.127,7239.4937,6461.3735,5445.6743,4143.9224,3637.0273,3115.6108,1794.9254,1353.5967,816.0129,838.7706,260.01328,-2.6739204,389.87393,-1145.0437,-2423.6465,-2475.8745,7055.054,1352.2719,462.66724,4338.717,2934.8098,2071.9702,-980.6011,-216.75584,113.60144,623.25287,381.59546,56.305035,-205.28372,318.9,931.03125,0.30733642,0.30711213,0.30675298,0.30629674,0.30570415,0.3054939,0.30509865,0.3046813,0.29589444,0.29289258,0.2926851,0.28573143,0.29300162,0.29285714,0.29269513,0.3048991,0.30658376,0.30693814,0.3065297,0.30482092,0.3048088,0.30476004,0.301969,0.29362684,0.29357418,0.29172844,0.29563883,0.29195392,0.2883918,0.29193062,0.293171,0.30735236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44179,34.83844,30.658161,26.321714,20.891968,19.856798,18.713219,17.578823,16.469074,15.339685,14.4433155,11.584492,11.69725,11.394903,11.3952875,19.330315,25.830036,32.214504,25.9996,18.828938,14.621581,20.732187,16.921293,14.153218,11.413247,10.87036,12.688102,9.9552145,9.681891,9.982949,11.225488,0.0,18266.965,17513.059,7357.127,7239.4937,6461.374,5445.6743,4143.9224,3637.0273,3115.6108,1794.9254,1353.5967,816.0129,838.7706,260.01328,-2.6739197,389.87393,-1145.0437,-2423.6465,-2475.8745,7055.054,1352.2719,462.66724,4338.717,2934.8098,2071.9702,-980.6011,-216.75584,113.60144,623.25287,381.59546,56.305035,-205.28372,318.9,931.03125,0.32843974,0.32819214,0.3278788,0.3275737,0.31389555,0.30774516,0.30414015,0.30387065,0.3035451,0.30335134,0.2910198,0.28395116,0.30339745,0.2998925,0.30244866,0.30935907,0.3276477,0.32801864,0.32765913,0.30625314,0.30467078,0.30457598,0.30300364,0.3029092,0.3012874,0.29501608,0.30296007,0.29169115,0.28802916,0.2916438,0.30003542,0.32845795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.91205,41.253468,37.810143,34.239174,29.76688,28.899996,27.915102,26.915634,25.90785,24.853756,24.012976,21.361135,21.612198,21.317572,21.307695,28.684399,33.891445,39.098648,34.205154,29.041805,25.908262,29.645514,26.187876,23.738659,21.290333,20.718147,22.522003,20.089376,19.77047,20.031324,21.076595,0.0,16369.417,15709.276,6625.661,6518.746,5818.806,4948.2065,3822.7915,3396.6558,2957.6152,1729.288,1307.6034,783.56104,792.4856,256.40674,15.413907,374.81332,-1015.83356,-2171.061,-2226.075,6243.3438,1132.5334,394.61038,4013.5059,2784.6345,1939.4766,-922.786,-222.99599,120.95078,583.66547,358.35257,61.195152,-189.99493,290.47845,884.41724,0.3284397,0.32818353,0.32778022,0.3272757,0.32668224,0.32646605,0.3261052,0.31978792,0.30337468,0.30179423,0.30167073,0.2890751,0.30187112,0.30157483,0.30136198,0.32614964,0.32759818,0.32799044,0.32761893,0.32601595,0.32600224,0.32598892,0.30721712,0.30264878,0.30130887,0.30121592,0.30274543,0.301124,0.29593414,0.30105367,0.30127734,0.32845792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.91205,41.253468,37.810143,34.23917,29.766878,28.899994,27.9151,26.915632,25.90785,24.853754,24.012974,21.361134,21.612198,21.31757,21.307693,28.684397,33.891445,39.098644,34.20515,29.041803,25.908262,29.645514,26.187874,23.738657,21.29033,20.718145,22.522001,20.089375,19.770468,20.031322,21.076593,0.0,16369.417,15709.276,6625.6616,6518.746,5818.806,4948.2065,3822.7917,3396.656,2957.6155,1729.2881,1307.6034,783.56104,792.4856,256.40674,15.413909,374.81332,-1015.8336,-2171.061,-2226.075,6243.3438,1132.5334,394.61038,4013.5059,2784.6348,1939.4766,-922.7861,-222.99599,120.95078,583.66547,358.35257,61.195152,-189.99493,290.47845,884.41724,0.3665102,0.36620516,0.3658369,0.364856,0.33237147,0.32674375,0.32485157,0.32463977,0.3244472,0.31963122,0.2998368,0.28727403,0.32410845,0.3089258,0.31246126,0.3270646,0.36572787,0.3659954,0.3644438,0.32561514,0.32560897,0.3250481,0.32395783,0.32378647,0.30762225,0.3011945,0.32395783,0.30085915,0.29492947,0.29996443,0.3051519,0.3665329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.24283,45.875355,43.102283,40.227577,36.688988,35.997128,35.223442,34.446987,33.65764,32.866814,32.210308,30.054647,29.88182,29.634657,29.608204,35.32614,39.9591,44.145798,39.57638,34.966103,32.11751,35.593155,32.818417,30.78171,29.046991,28.812002,29.19587,27.14986,27.009813,27.269245,28.221714,0.0,14913.772,14288.96,5894.7295,5798.347,5127.6724,4380.8887,3355.6716,2963.772,2592.1045,1480.7502,1144.0917,700.63904,739.1696,233.20436,26.239595,326.65057,-953.7375,-1929.8364,-1976.9078,5875.6904,1065.3268,374.8102,3731.0479,2472.6997,1755.6367,-766.1286,-137.91472,142.25752,550.7429,326.3796,39.24118,-189.43434,276.25583,865.94275,0.3665102,0.36619157,0.36569393,0.36509362,0.36447453,0.36423466,0.36322027,0.3387166,0.32297662,0.32257918,0.32225764,0.29162145,0.3227051,0.32246622,0.32062608,0.36365828,0.36547115,0.36595213,0.36545533,0.3638277,0.36368608,0.35594085,0.32476714,0.32249376,0.3221289,0.3194095,0.32344627,0.3204094,0.30295968,0.31426713,0.32210684,0.3665329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.24283,45.87535,43.102283,40.227573,36.688984,35.997128,35.223442,34.446983,33.65764,32.86681,32.210304,30.054646,29.881819,29.634655,29.608202,35.32614,39.9591,44.145798,39.57638,34.966103,32.11751,35.593155,32.818413,30.781708,29.04699,28.812,29.195868,27.149858,27.009811,27.269243,28.221712,0.0,14913.773,14288.96,5894.7295,5798.3477,5127.6724,4380.8887,3355.6716,2963.772,2592.1045,1480.7502,1144.0918,700.63904,739.1696,233.20438,26.239597,326.65057,-953.7375,-1929.8365,-1976.9078,5875.691,1065.3268,374.8102,3731.0479,2472.6997,1755.6367,-766.1286,-137.91472,142.25752,550.7429,326.3796,39.24118,-189.43436,276.25586,865.94275,0.40228063,0.4019163,0.40148908,0.39970607,0.36363328,0.36316404,0.36263087,0.36217928,0.36193714,0.3319446,0.32043597,0.29609624,0.3515979,0.32310066,0.32006902,0.36346096,0.40136737,0.40166497,0.3992569,0.36317837,0.3630935,0.36180052,0.36150455,0.34295517,0.32184842,0.3198782,0.36146018,0.3199336,0.31399167,0.32010564,0.3218871,0.40230796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61431,51.112293,48.848446,46.506775,43.59897,43.038273,42.41501,41.786884,41.171974,40.564316,40.07262,38.326176,38.24973,38.067936,38.06849,42.35575,46.06453,49.63636,46.524036,42.635204,40.49757,43.535015,41.377296,39.847782,38.20796,37.819206,38.892944,37.394077,37.236927,37.490166,38.35472,0.0,13118.724,12516.407,5283.069,5190.528,4611.9126,3910.8306,2985.9482,2643.1965,2265.1152,1284.3958,978.75433,625.35834,643.65045,197.56152,-3.2511213,279.6127,-845.7737,-1771.2253,-1814.6819,4951.6396,971.7976,320.98163,3195.1765,2158.7043,1504.1033,-743.20654,-180.99146,75.990036,463.1712,275.89963,41.760204,-186.97891,262.18155,647.22064,0.40228063,0.4018963,0.40109637,0.40005943,0.39971232,0.3996063,0.39205405,0.36122498,0.3601195,0.3599798,0.33263642,0.2944048,0.36004916,0.3599364,0.35404605,0.39950523,0.4010135,0.4016007,0.40085316,0.39920485,0.3990171,0.3774479,0.36094546,0.35930136,0.3592315,0.3427813,0.3609434,0.3268817,0.31555414,0.3246107,0.35923192,0.40230796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.61431,51.112293,48.848446,46.50677,43.598965,43.038273,42.415005,41.78688,41.171974,40.564316,40.07262,38.32617,38.249725,38.067932,38.068485,42.35575,46.06453,49.63636,46.524033,42.6352,40.49757,43.535015,41.377296,39.847782,38.20796,37.819206,38.892944,37.394073,37.236923,37.49016,38.354717,0.0,13118.724,12516.407,5283.069,5190.528,4611.913,3910.8306,2985.9482,2643.1965,2265.1152,1284.3958,978.75433,625.35834,643.6505,197.56154,-3.251117,279.6127,-845.77374,-1771.2255,-1814.6819,4951.6396,971.7976,320.98163,3195.1768,2158.7043,1504.1033,-743.2066,-180.99147,75.99004,463.17123,275.89963,41.760204,-186.97893,262.18158,647.22064,0.4573209,0.45685694,0.4563085,0.44546223,0.3990056,0.398757,0.39723244,0.39720243,0.38328215,0.35795838,0.3578278,0.31645977,0.36233383,0.35797462,0.35843313,0.39854488,0.45617086,0.45653838,0.43256146,0.3987225,0.39867103,0.39670104,0.3966726,0.3595146,0.35890955,0.35590935,0.3935081,0.35697007,0.34520718,0.35711914,0.35887057,0.4573562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89063,54.79694,52.982285,51.103348,48.78456,48.32408,47.823757,47.324932,46.830082,46.328587,45.90237,44.37279,44.629646,44.469402,44.47013,48.053135,50.8722,53.65119,51.036907,48.219746,46.81717,48.62398,46.853077,45.65227,44.48574,44.234356,44.88582,43.74177,43.585014,43.756023,44.36278,0.0,11634.217,11134.981,4688.368,4608.7627,4081.3198,3516.37,2651.9072,2333.897,2014.4326,1157.8977,906.0685,582.1521,552.2336,184.55241,-3.7793498,253.79118,-729.3422,-1546.737,-1582.7694,4446.9917,816.5411,255.66096,2846.343,1940.2832,1319.892,-618.3721,-143.02863,73.73836,412.0565,238.45332,41.7036,-151.26025,216.55486,597.96936,0.45732087,0.45682243,0.4557441,0.4553667,0.45327663,0.45311233,0.4150236,0.3962158,0.39478046,0.39439046,0.3556152,0.31448808,0.39464673,0.3816102,0.3895612,0.4539027,0.4559022,0.45645696,0.45516816,0.45333266,0.44546464,0.39618507,0.39618507,0.39418986,0.3915612,0.36859548,0.39423677,0.35651886,0.34443355,0.35663462,0.3831201,0.45735615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89063,54.79694,52.982285,51.103348,48.78456,48.32408,47.823757,47.324932,46.830082,46.328587,45.902367,44.372787,44.629646,44.4694,44.47013,48.053135,50.8722,53.65119,51.036907,48.21974,46.81717,48.62398,46.853077,45.65227,44.485737,44.234356,44.885815,43.741768,43.585014,43.756023,44.362778,0.0,11634.218,11134.982,4688.368,4608.7627,4081.32,3516.3704,2651.9072,2333.8972,2014.4327,1157.8977,906.06854,582.1521,552.23364,184.55244,-3.7793446,253.7912,-729.3422,-1546.7372,-1582.7695,4446.992,816.5411,255.66098,2846.3433,1940.2832,1319.8921,-618.3721,-143.02863,73.738365,412.05652,238.45334,41.703606,-151.26027,216.55489,597.9694,0.51566917,0.5146073,0.51446235,0.48296335,0.45260683,0.4525576,0.45210323,0.44945484,0.39730054,0.39229164,0.3866152,0.31563172,0.3935805,0.3913763,0.39198405,0.45309064,0.5132237,0.5145092,0.46215582,0.4523161,0.45228451,0.45050815,0.43154514,0.3936755,0.39173388,0.3806967,0.39371663,0.38861987,0.3519612,0.38073304,0.39173388,0.51571405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16965,58.614212,57.21975,55.781975,53.992554,53.66053,53.291798,52.922535,52.55837,52.2078,51.915478,50.94347,50.905846,50.801075,50.817703,53.40892,55.624565,57.73908,55.89527,53.73684,52.350395,54.12715,52.81326,51.863323,50.991817,50.772423,51.200523,50.280437,50.177002,50.32207,50.795475,0.0,9949.573,9525.737,4066.8433,3988.6895,3548.3735,2947.1218,2249.0176,1984.065,1707.0432,954.35223,739.1527,455.74084,473.122,146.71545,-20.422365,213.04984,-640.39667,-1334.5544,-1368.4684,3732.8872,707.1626,254.069,2406.4426,1651.4596,1163.0072,-528.2957,-132.8945,30.25313,361.04752,211.98994,33.317963,-138.40334,189.3959,540.0714,0.51566917,0.51523346,0.5134454,0.51324487,0.51110667,0.504424,0.45185953,0.44966322,0.44740742,0.41469496,0.38988623,0.35012075,0.44551674,0.39227912,0.39486742,0.5102553,0.5132706,0.51494807,0.51316214,0.5043201,0.46243495,0.44950506,0.44950506,0.43737808,0.39119107,0.39060423,0.447814,0.3893233,0.37219518,0.3893357,0.39118898,0.51571405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.16965,58.614212,57.21975,55.78197,53.99255,53.660526,53.291794,52.92253,52.558365,52.2078,51.915478,50.943466,50.905846,50.80107,50.8177,53.40892,55.624565,57.73908,55.89527,53.73684,52.350395,54.12715,52.813255,51.86332,50.991814,50.77242,51.200523,50.280434,50.177002,50.32207,50.795475,0.0,9949.574,9525.738,4066.8435,3988.6897,3548.3738,2947.122,2249.0176,1984.0651,1707.0433,954.3523,739.1528,455.74088,473.12204,146.71548,-20.42236,213.04985,-640.3967,-1334.5544,-1368.4685,3732.8872,707.1626,254.06902,2406.4426,1651.4597,1163.0073,-528.2958,-132.8945,30.253138,361.04755,211.98996,33.317963,-138.40335,189.39594,540.0715,0.60297245,0.60209656,0.6008284,0.51999336,0.5099321,0.5099321,0.508472,0.4740623,0.44686073,0.44515833,0.3904157,0.34900153,0.44685605,0.427537,0.4454426,0.5100609,0.59275365,0.60163033,0.5118106,0.5099649,0.50856304,0.5067457,0.4481258,0.44656172,0.44492304,0.4265597,0.44670442,0.38881108,0.37339088,0.38880587,0.44431126,0.60303384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30213,60.40069,59.25517,58.068325,56.587852,56.299984,55.96717,55.63188,55.30213,54.958183,54.68319,53.644966,53.869667,53.7699,53.777172,55.84884,57.9488,59.686108,58.053013,56.10994,54.84608,56.524227,55.385445,54.63368,53.935585,53.735626,54.082752,53.34783,53.292995,53.41078,53.794884,0.0,9058.236,8688.27,3657.1519,3596.2761,3203.2026,2728.5757,2127.9353,1883.312,1617.9468,944.5851,715.1571,472.2498,437.98734,142.88776,-13.064383,188.8018,-622.12006,-1200.2169,-1226.6095,3448.3894,668.14545,241.68146,2224.689,1528.7135,1024.982,-468.65015,-126.402855,28.87912,327.38712,187.76793,23.652515,-123.678,169.18115,474.06183,0.6029724,0.6020959,0.60119355,0.59950864,0.5900706,0.5386851,0.5072453,0.5051802,0.49197596,0.44422114,0.44189984,0.3468271,0.45461774,0.42731553,0.4447264,0.5650193,0.5995892,0.6016291,0.59823245,0.51960355,0.50832564,0.5067876,0.5052276,0.4452802,0.44377944,0.43311763,0.49918315,0.44015214,0.40636715,0.4371364,0.44377944,0.6030338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30213,60.40069,59.25517,58.068325,56.587852,56.29998,55.967167,55.63188,55.30213,54.95818,54.68319,53.644966,53.869667,53.769897,53.77717,55.84884,57.9488,59.686108,58.053013,56.109936,54.846077,56.524227,55.385445,54.63368,53.935585,53.735622,54.08275,53.34783,53.29299,53.410778,53.794884,0.0,9058.236,8688.2705,3657.152,3596.2764,3203.203,2728.576,2127.9353,1883.3121,1617.9469,944.58514,715.15717,472.24982,437.9874,142.88777,-13.064376,188.80182,-622.1201,-1200.2169,-1226.6096,3448.3896,668.14545,241.68147,2224.6892,1528.7136,1024.982,-468.65018,-126.40286,28.87913,327.38715,187.76794,23.652517,-123.678024,169.18118,474.0619,0.66229874,0.66126484,0.65860826,0.5978287,0.5957734,0.5956047,0.5899143,0.5057921,0.5038321,0.49336654,0.4413579,0.3706596,0.50191617,0.4451294,0.46089658,0.5957912,0.64155954,0.6602276,0.59773314,0.5951026,0.59387577,0.5171677,0.5036868,0.502047,0.4539889,0.43144143,0.50368613,0.4412801,0.42516944,0.441023,0.4479335,0.6623728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41387,61.945087,60.97345,59.964806,58.72109,58.48461,58.188095,57.884693,57.581047,57.25519,56.980686,55.913082,56.351635,56.270195,56.282852,58.171104,59.76591,61.306847,59.99791,58.427166,57.4263,58.73465,57.733852,57.064804,56.43237,56.25833,56.69498,56.01633,55.911434,56.008137,56.332497,0.0,8243.717,7902.8374,3346.0884,3293.8318,2915.558,2453.6802,1999.304,1784.3931,1547.4717,917.41785,714.4775,479.41937,403.28885,128.05443,-17.624533,179.58383,-536.22546,-1124.9485,-1154.0167,3117.1277,595.6447,213.07568,2006.9253,1425.7322,962.4567,-444.30896,-117.27267,21.724089,297.09494,179.86317,33.571392,-111.18331,154.42175,440.55237,0.66229874,0.6612648,0.659683,0.6568449,0.62551606,0.5975363,0.5923338,0.5904944,0.51152086,0.5007668,0.4492216,0.38016567,0.50078905,0.4823666,0.49879512,0.61434746,0.65875316,0.6602246,0.65719724,0.59423965,0.59404296,0.5911757,0.5688768,0.50045174,0.4989417,0.4822597,0.5020916,0.43980175,0.42282462,0.43990418,0.4989417,0.66237277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41387,61.945087,60.97345,59.964806,58.721085,58.48461,58.188095,57.88469,57.581047,57.25519,56.980682,55.91308,56.35163,56.27019,56.282852,58.171104,59.765907,61.306847,59.997906,58.427162,57.426296,58.73465,57.73385,57.0648,56.43237,56.25833,56.694977,56.016327,55.91143,56.008133,56.332497,0.0,8243.717,7902.8384,3346.0886,3293.832,2915.5583,2453.6804,1999.3041,1784.3932,1547.4718,917.4179,714.4775,479.4194,403.2889,128.05444,-17.624525,179.58385,-536.2255,-1124.9486,-1154.0167,3117.128,595.6447,213.07571,2006.9255,1425.7323,962.45685,-444.309,-117.27268,21.724096,297.095,179.86319,33.571396,-111.18333,154.4218,440.5524,0.727729,0.726593,0.72158253,0.6568652,0.6543726,0.65276545,0.62330884,0.5902136,0.5871111,0.51471245,0.49592176,0.37779704,0.5744165,0.48608047,0.49750766,0.653561,0.6922543,0.7253407,0.65641034,0.65322953,0.65119284,0.59053725,0.5885802,0.5262333,0.4978274,0.48764706,0.587027,0.49570057,0.4496055,0.4922716,0.49733365,0.7278184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44096,62.34128,61.412395,60.45141,59.278683,59.05208,58.79355,58.529453,58.26844,58.001324,57.775642,56.96463,57.148045,57.072456,57.090794,58.937244,60.423717,61.78102,60.507717,59.10516,58.23917,59.296562,58.378178,57.779903,57.21731,57.064682,57.3665,56.73403,56.663258,56.77854,57.127213,0.0,8035.7397,7689.5,3265.7664,3208.8638,2824.486,2397.8296,1856.6519,1655.5917,1426.0881,824.0527,642.775,413.2893,383.56668,123.003,-21.527952,177.42625,-516.2401,-1050.4518,-1075.607,3017.563,560.31165,197.05646,1961.7979,1361.0836,906.0724,-417.10275,-109.249214,22.472742,288.36465,173.14717,27.145802,-122.25174,160.56694,414.00687,0.727729,0.72659296,0.7244054,0.722014,0.6612241,0.6524293,0.6503738,0.6403973,0.5865363,0.5834531,0.4945462,0.41721264,0.5850328,0.5525247,0.5760465,0.65368414,0.7236657,0.72533643,0.7210219,0.65217185,0.650655,0.64797175,0.59099585,0.58330935,0.55848557,0.4947224,0.5868579,0.49433005,0.4600396,0.49422887,0.5444739,0.7278184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44096,62.341278,61.412395,60.45141,59.27868,59.052074,58.793545,58.52945,58.268436,58.001324,57.775642,56.96463,57.148045,57.072456,57.09079,58.93724,60.423717,61.781017,60.507717,59.10516,58.239166,59.29656,58.378178,57.779903,57.21731,57.064682,57.366497,56.73403,56.663258,56.778538,57.127213,0.0,8035.74,7689.5005,3265.7666,3208.864,2824.4863,2397.8298,1856.652,1655.5918,1426.0883,824.05273,642.7751,413.28934,383.5667,123.00302,-21.527946,177.42628,-516.2402,-1050.4519,-1075.6072,3017.5632,560.3117,197.05647,1961.7981,1361.0837,906.0725,-417.10278,-109.24922,22.472752,288.3647,173.14719,27.145802,-122.251755,160.56697,414.0069,0.7465614,0.74539596,0.7422613,0.7216691,0.7185311,0.7170698,0.6558752,0.64644724,0.6398814,0.58286005,0.55892926,0.42948198,0.59834427,0.55893785,0.58118635,0.7173344,0.73007464,0.7440759,0.7208172,0.71643,0.6926776,0.6481085,0.64520705,0.58320147,0.5814381,0.55432343,0.6382813,0.4975573,0.47067127,0.49488583,0.58041376,0.7466555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45846,62.60973,61.689186,60.736683,59.597057,59.37125,59.11326,58.853867,58.601387,58.327637,58.090942,57.26582,57.59255,57.533005,57.580776,59.18529,60.59935,62.02258,60.916725,59.54765,58.638664,59.782852,58.94379,58.35246,57.818398,57.5826,57.819305,57.23154,57.20747,57.322132,57.66686,0.0,7899.008,7541.5195,3249.9011,3193.5398,2781.1511,2393.2817,1854.5643,1639.5975,1400.7241,835.04254,659.5252,417.15714,362.44882,108.13249,-36.1041,164.4689,-502.5039,-1077.7026,-1103.1818,2890.3696,553.0497,202.28012,1893.1827,1296.2905,900.378,-405.5458,-138.1704,-5.340606,291.0553,166.42819,15.1632185,-121.89583,159.58331,425.15155,0.7465614,0.7453959,0.7430164,0.740475,0.71874535,0.7168764,0.71352327,0.66829175,0.6433234,0.6331842,0.57745475,0.42777875,0.6404356,0.5756959,0.6036663,0.7172067,0.7422889,0.7440711,0.7394399,0.7163262,0.7148818,0.7114617,0.6441291,0.63975304,0.58012563,0.56179255,0.6426566,0.5759948,0.53670275,0.5758032,0.5798547,0.7466555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45846,62.60973,61.689186,60.736683,59.597057,59.371246,59.11326,58.853867,58.601387,58.327637,58.090942,57.26582,57.592545,57.533005,57.580776,59.18529,60.599346,62.02258,60.916725,59.54765,58.63866,59.782852,58.94379,58.35246,57.818398,57.5826,57.819305,57.231537,57.207466,57.32213,57.666855,0.0,7899.0083,7541.52,3249.9014,3193.5398,2781.1514,2393.2817,1854.5645,1639.5977,1400.7244,835.0426,659.52527,417.15714,362.44888,108.13252,-36.10409,164.46893,-502.50394,-1077.7026,-1103.1819,2890.3699,553.0497,202.28014,1893.1829,1296.2906,900.37805,-405.54584,-138.17041,-5.340596,291.05533,166.4282,15.163219,-121.89584,159.58334,425.1516,0.75948274,0.75829715,0.7553555,0.7402844,0.7362306,0.7347886,0.71395797,0.7094042,0.673856,0.639553,0.58014786,0.46178836,0.6400188,0.6126314,0.63524765,0.7357373,0.74717265,0.756928,0.73943514,0.7347107,0.7227192,0.71137875,0.70727354,0.638835,0.63587034,0.63182753,0.6642765,0.5758693,0.5517461,0.57442766,0.6358732,0.75958014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36766,61.277954,60.226963,59.13573,57.789673,57.535206,57.246677,56.956295,56.67204,56.38508,56.13707,55.377396,55.411118,55.325153,55.337856,57.292957,59.072292,60.632065,59.16224,57.376064,56.360867,57.80799,56.801716,56.12277,55.50119,55.31125,55.6517,54.983936,54.92876,55.037003,55.38447,0.0,8588.523,8251.072,3490.9753,3436.818,3042.7412,2552.7725,1970.0391,1742.6177,1493.315,856.5647,676.3702,398.95013,408.83728,131.84799,-17.657654,182.98938,-568.8824,-1132.3508,-1161.4644,3260.0237,638.45013,214.7174,2083.7283,1429.937,970.121,-440.1752,-122.941536,22.702248,306.14944,178.29948,23.731153,-118.16153,160.26762,442.49487,0.7594827,0.758297,0.75582933,0.75322837,0.7368263,0.7349669,0.73172635,0.71357596,0.7055868,0.6655044,0.63247997,0.48056245,0.702209,0.6199717,0.6342435,0.7355232,0.7551355,0.75692284,0.752212,0.7346194,0.73321277,0.7281175,0.7071872,0.6931176,0.63601375,0.63470614,0.70574826,0.61949253,0.57138586,0.6153837,0.63554204,0.7595801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36766,61.277954,60.226963,59.13573,57.78967,57.535202,57.246677,56.956295,56.67204,56.38508,56.137066,55.377396,55.411114,55.32515,55.337852,57.292957,59.072292,60.63206,59.162235,57.37606,56.360867,57.807987,56.801716,56.12277,55.501186,55.31125,55.6517,54.983936,54.928757,55.037,55.384468,0.0,8588.524,8251.072,3490.9756,3436.8184,3042.7415,2552.7725,1970.0392,1742.6178,1493.3151,856.56476,676.37024,398.95016,408.83734,131.848,-17.657648,182.9894,-568.8824,-1132.3508,-1161.4644,3260.024,638.4502,214.71742,2083.7285,1429.9371,970.1211,-440.17523,-122.94154,22.702257,306.1495,178.2995,23.731155,-118.161545,160.26767,442.4949,0.6985161,0.69742566,0.6978568,0.7534545,0.74953604,0.7480239,0.73268986,0.7278783,0.71473885,0.70087874,0.6319627,0.47941792,0.7033221,0.6887582,0.6995516,0.7491819,0.72106063,0.6962741,0.7527102,0.7475661,0.740408,0.72989106,0.72599643,0.70198035,0.697964,0.63366574,0.7095183,0.63067186,0.5905775,0.6305987,0.69564426,0.69859844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24791,59.650837,58.352814,57.00723,55.348133,55.025112,54.65935,54.28711,53.921646,53.522034,53.176052,51.938065,52.53153,52.463657,52.523922,54.864304,57.044212,58.88762,57.2469,55.488567,54.211185,55.62037,54.460594,53.623615,52.842484,52.525043,52.92643,52.14585,52.124588,52.2595,52.70525,0.0,9431.685,9048.536,3912.4744,3848.4836,3406.4119,2903.694,2239.2168,1992.6948,1710.319,1024.2736,809.56635,519.32385,430.94785,116.053276,-40.92912,201.65361,-634.7988,-1239.2543,-1271.0045,3492.769,633.0568,243.07443,2300.3923,1543.8662,1086.1643,-497.97208,-162.23172,-4.1062975,345.25266,193.97935,14.182049,-133.08487,183.33894,497.83865,0.698516,0.69742554,0.69553405,0.693363,0.7333229,0.74735653,0.7448057,0.7337814,0.7242676,0.70982146,0.6908636,0.54223406,0.7213057,0.69017994,0.69891167,0.7444885,0.6946723,0.69627035,0.69256157,0.7481438,0.7461975,0.7424177,0.7259888,0.7174499,0.69901776,0.662782,0.7238435,0.6566128,0.5947018,0.6429673,0.6986245,0.6985984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.24791,59.650833,58.352814,57.00723,55.34813,55.025112,54.659348,54.287106,53.921646,53.52203,53.17605,51.938065,52.531525,52.463657,52.52392,54.864304,57.044212,58.88762,57.246895,55.488564,54.21118,55.62037,54.460594,53.623615,52.84248,52.52504,52.926426,52.14585,52.124584,52.2595,52.705246,0.0,9431.686,9048.537,3912.4746,3848.484,3406.412,2903.6943,2239.217,1992.695,1710.3191,1024.2736,809.56635,519.32385,430.94788,116.0533,-40.92911,201.65363,-634.7988,-1239.2543,-1271.0045,3492.7693,633.0568,243.07445,2300.3926,1543.8663,1086.1644,-497.9721,-162.23174,-4.1062884,345.2527,193.97937,14.182049,-133.08488,183.33899,497.83868,0.6360778,0.63503456,0.6348734,0.6906924,0.6905429,0.6886997,0.7115432,0.7416899,0.7365365,0.72144145,0.6945879,0.55988973,0.7220792,0.69203854,0.71741325,0.6891003,0.6463391,0.6345809,0.6930648,0.6882929,0.6888246,0.743407,0.7392106,0.72120947,0.7168677,0.71308136,0.735081,0.6927645,0.6648637,0.69273764,0.7168677,0.6361461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.994484,56.19414,54.47727,52.690224,50.443962,50.004494,49.504875,49.013866,48.534595,48.020542,47.573673,46.127483,46.788494,46.688908,46.70791,50.180653,52.825058,55.20907,52.884598,50.359184,48.63055,50.64364,49.018883,47.836884,46.72069,46.510334,47.15271,45.99801,45.81803,45.96932,46.499634,0.0,11032.839,10571.04,4550.2236,4485.6523,4011.8904,3428.7896,2649.8982,2314.072,1979.9393,1173.4666,929.51465,564.7941,487.40512,142.7479,-21.946743,249.5438,-704.5842,-1423.8586,-1458.7638,4150.879,769.7344,286.20697,2734.9492,1852.1089,1308.6901,-603.8173,-129.91049,67.026184,397.10983,239.64978,44.932903,-141.5755,201.36838,609.82764,0.63607776,0.63503355,0.63398504,0.6323201,0.6417454,0.6771517,0.68685204,0.6860156,0.73748934,0.7344108,0.71431726,0.59764415,0.73604023,0.7102009,0.7216713,0.6615762,0.6324093,0.63457936,0.6305048,0.6888826,0.68714815,0.68483657,0.7262253,0.7343513,0.7187964,0.71688116,0.73862827,0.70825267,0.6726536,0.70778114,0.7177885,0.63614607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
