pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.994484,56.194138,54.477264,52.69022,50.44396,50.004494,49.50487,49.013866,48.53459,48.02054,47.57367,46.12748,46.78849,46.688904,46.707905,50.18065,52.825054,55.20907,52.884598,50.359184,48.63055,50.643635,49.018883,47.836884,46.720688,46.51033,47.152706,45.998005,45.81803,45.96932,46.49963,0.0,11032.84,10571.04,4550.224,4485.6523,4011.8906,3428.7898,2649.8982,2314.072,1979.9395,1173.4666,929.51465,564.7941,487.40515,142.74791,-21.946737,249.54381,-704.5843,-1423.8586,-1458.7638,4150.879,769.7344,286.20697,2734.9495,1852.109,1308.6902,-603.8174,-129.9105,67.02619,397.10986,239.6498,44.932907,-141.57552,201.36841,609.8277,0.54377466,0.5431724,0.542516,0.59675103,0.62948865,0.6290115,0.6279138,0.68000126,0.6811668,0.7183998,0.72553927,0.61654127,0.68768996,0.7285886,0.7339308,0.6283092,0.5434633,0.5426837,0.6315851,0.62870693,0.6269177,0.66500854,0.6829876,0.70839304,0.73242384,0.6705504,0.68022114,0.7134409,0.65185547,0.7129494,0.7316534,0.5438246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69416,52.05851,49.89596,47.656223,44.828735,44.286087,43.67424,43.064228,42.46662,41.851635,41.32227,39.677853,39.945213,39.80962,39.952633,44.016792,47.545666,50.73699,47.724888,44.381535,42.34824,44.966423,43.022217,41.60371,40.286827,39.891052,40.61573,39.154755,39.049393,39.254684,39.97317,0.0,12704.965,12177.96,5154.0806,5067.2812,4542.681,3842.3555,2956.2947,2601.7585,2230.4814,1292.7343,1018.55304,605.35895,594.36475,168.63234,-65.2664,271.6594,-823.3678,-1666.7074,-1709.5679,4801.3115,895.6425,312.42477,3059.647,2040.6028,1444.1393,-660.20526,-182.74919,35.71647,447.23926,272.111,33.6518,-166.9441,237.24812,678.7466,0.54377466,0.54317206,0.54251504,0.5408565,0.5395714,0.5532082,0.6255095,0.62450624,0.6384961,0.6780163,0.7253652,0.67805856,0.67695785,0.68346155,0.67622596,0.54039115,0.5408884,0.54268295,0.5405502,0.5671762,0.62074226,0.6247898,0.62274563,0.6789264,0.6763784,0.70401496,0.6570424,0.7276631,0.6636176,0.7268735,0.6763784,0.54382455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.69416,52.058506,49.89596,47.65622,44.828735,44.286087,43.674236,43.064228,42.466618,41.851635,41.32227,39.67785,39.94521,39.80962,39.952633,44.01679,47.545662,50.736988,47.724884,44.38153,42.348236,44.96642,43.022217,41.60371,40.286823,39.891052,40.615726,39.154755,39.049393,39.254684,39.973167,0.0,12704.966,12177.961,5154.0806,5067.2812,4542.6816,3842.3555,2956.2947,2601.7588,2230.4817,1292.7343,1018.5531,605.35895,594.36475,168.63235,-65.2664,271.6594,-823.3678,-1666.7074,-1709.5679,4801.3115,895.6425,312.42477,3059.647,2040.6029,1444.1394,-660.2053,-182.7492,35.716476,447.2393,272.11102,33.651802,-166.94412,237.24814,678.7466,0.47221312,0.47172323,0.47127426,0.48664522,0.53918004,0.5388069,0.53675324,0.55253625,0.621558,0.62042546,0.673105,0.68934995,0.6203879,0.6723862,0.6232808,0.53899896,0.47114342,0.471435,0.5073525,0.5374583,0.5373562,0.53582203,0.6231927,0.6193535,0.6528451,0.68102604,0.6219521,0.67188084,0.654123,0.67247623,0.65846074,0.47225076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36075,47.51727,44.87224,42.135574,38.75094,38.094067,37.2937,36.494385,35.697186,34.877834,34.215935,32.00893,32.06319,31.826456,31.827091,37.239254,41.94695,45.886467,41.83618,37.25934,34.706505,38.254444,35.812244,33.942574,32.037537,31.610815,32.677864,30.86731,30.733759,31.003464,31.935225,0.0,14364.714,13754.752,5746.17,5646.303,5005.9805,4259.845,3417.6636,3010.5728,2605.9995,1509.3511,1149.159,709.601,724.0462,227.83806,-3.4997559,317.09946,-962.0141,-1867.4553,-1915.1356,5557.099,1061.1483,353.26883,3523.0327,2307.9978,1676.3634,-805.869,-190.33098,70.38024,511.39026,305.52963,38.247704,-193.44884,272.99625,759.38336,0.4722131,0.471723,0.47118112,0.46888155,0.4687692,0.46912044,0.5186273,0.5353075,0.5336582,0.5943892,0.61742276,0.6995876,0.54418147,0.6258634,0.61856383,0.46880063,0.4710312,0.47139192,0.4692537,0.46883488,0.4874852,0.53603804,0.5336974,0.5820529,0.6180505,0.62685686,0.5327366,0.6326765,0.64532846,0.64616555,0.6176563,0.47225073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.36075,47.517265,44.87224,42.13557,38.75094,38.094063,37.2937,36.49438,35.69718,34.877834,34.21593,32.00893,32.063187,31.826454,31.82709,37.239254,41.94695,45.886463,41.83618,37.25934,34.7065,38.25444,35.812244,33.942574,32.037533,31.610813,32.67786,30.867308,30.733757,31.003462,31.935223,0.0,14364.714,13754.753,5746.1704,5646.3037,5005.981,4259.845,3417.6636,3010.5728,2605.9995,1509.3512,1149.159,709.6011,724.0462,227.83807,-3.4997523,317.09946,-962.01416,-1867.4553,-1915.1356,5557.0996,1061.1483,353.26883,3523.0327,2307.9978,1676.3634,-805.8691,-190.33098,70.38025,511.39026,305.52966,38.247704,-193.44885,272.99625,759.3834,0.4176558,0.41726464,0.4168175,0.4177032,0.46774778,0.46774778,0.4659968,0.46599323,0.506989,0.5313589,0.58139795,0.7145818,0.53096074,0.53233427,0.5300771,0.46805307,0.41668928,0.4169983,0.41866457,0.4678883,0.46761507,0.4656341,0.47214308,0.53193986,0.53008986,0.5604094,0.52208734,0.61471236,0.6117728,0.61383295,0.53007144,0.41768527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95191,41.67339,38.282173,34.76211,30.390121,29.551231,28.59574,27.637539,26.69311,25.72646,24.92715,22.57679,22.7346,22.530201,22.574387,28.613743,34.002644,39.43187,34.93794,29.836843,26.540442,30.620047,27.49627,25.190922,23.029274,22.382343,23.506033,21.282047,21.153486,21.450182,22.601852,0.0,16199.931,15587.948,6571.329,6468.4,5747.9746,4861.277,3760.7405,3320.1953,2855.7227,1650.2876,1272.3715,734.1286,758.27075,210.46931,-34.615128,336.44037,-1034.8383,-2220.5647,-2273.9976,6092.1426,1125.1399,405.5552,3897.169,2636.0662,1877.1056,-862.7756,-238.27995,66.006226,583.2451,341.415,37.469376,-203.67184,306.08774,871.2392,0.4176558,0.41724133,0.41674256,0.41495863,0.4148085,0.4147551,0.42400363,0.4640111,0.46320048,0.46394694,0.5277956,0.66072387,0.46319023,0.48482108,0.47025222,0.41489348,0.41608912,0.41692472,0.41572818,0.4141481,0.41437936,0.45927662,0.46479636,0.46277484,0.49492642,0.53037095,0.4636284,0.526653,0.55152076,0.52688116,0.5092873,0.41768527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.95191,41.67339,38.282173,34.76211,30.39012,29.55123,28.595737,27.637537,26.69311,25.726458,24.927149,22.576788,22.7346,22.5302,22.574385,28.613743,34.00264,39.431866,34.937935,29.836842,26.540442,30.620045,27.496267,25.19092,23.029272,22.382341,23.506033,21.282047,21.153484,21.45018,22.60185,0.0,16199.932,15587.948,6571.329,6468.4004,5747.9746,4861.277,3760.7405,3320.1956,2855.7227,1650.2876,1272.3715,734.1286,758.27075,210.46931,-34.615128,336.44037,-1034.8383,-2220.5647,-2273.9978,6092.1426,1125.14,405.5552,3897.169,2636.0662,1877.1056,-862.77563,-238.27995,66.00623,583.2451,341.415,37.469376,-203.67184,306.08774,871.2392,0.37034443,0.37003404,0.36966044,0.3695932,0.40733272,0.41292015,0.41315186,0.4125245,0.41552973,0.45984554,0.46063787,0.6056087,0.4420393,0.48096013,0.46206886,0.41258073,0.3696963,0.3698262,0.37020132,0.41413867,0.41367275,0.4132432,0.4117455,0.4564103,0.46177417,0.47462705,0.41178277,0.46209127,0.5110857,0.46603847,0.46177417,0.3703676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.404205,34.55498,30.44521,26.18386,20.836567,19.77061,18.555225,17.335882,16.11632,14.86582,13.837418,10.616064,10.437919,10.128173,10.096334,18.029112,25.268007,31.842175,25.702452,19.097591,15.322689,19.949795,15.831724,12.92648,9.913193,9.453985,11.3762665,8.459545,8.158147,8.519901,9.888785,0.0,18411.36,17584.25,7289.861,7171.528,6408.208,5532.5303,4282.449,3781.6418,3278.4631,1896.418,1457.8462,870.3508,921.36664,263.42935,29.000765,389.81424,-1213.6122,-2462.268,-2520.8062,7060.9517,1293.5698,436.3499,4550.1533,3060.2622,2126.7927,-1032.2614,-198.02306,126.684265,645.0775,395.24783,59.357597,-226.68555,336.0186,949.753,0.37034443,0.37001997,0.36951315,0.36890778,0.36826366,0.36806884,0.36857498,0.3968707,0.4101825,0.41010857,0.4493566,0.53945637,0.4101431,0.43842745,0.40971875,0.3678559,0.36931145,0.3697831,0.36927196,0.36766604,0.3676225,0.37978837,0.41074425,0.4096426,0.4094335,0.42243865,0.41074777,0.45902133,0.4959205,0.4577351,0.4094274,0.3703676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.404205,34.55498,30.44521,26.183859,20.836565,19.77061,18.555223,17.335882,16.116318,14.865819,13.837417,10.616063,10.437918,10.128172,10.0963335,18.029112,25.268007,31.842173,25.702452,19.097591,15.322688,19.949795,15.831723,12.926479,9.913192,9.453984,11.376266,8.459544,8.158146,8.5199,9.888784,0.0,18411.36,17584.25,7289.861,7171.528,6408.208,5532.5303,4282.449,3781.6418,3278.4631,1896.418,1457.8462,870.3508,921.36664,263.42935,29.000765,389.81424,-1213.6123,-2462.268,-2520.8062,7060.952,1293.5698,436.3499,4550.154,3060.2625,2126.7927,-1032.2614,-198.02306,126.684265,645.0775,395.24783,59.357597,-226.68555,336.0186,949.753,0.32586402,0.32561928,0.3253064,0.32515633,0.350651,0.3612961,0.36608842,0.36607087,0.36604625,0.38114935,0.40747473,0.50374603,0.3682808,0.40174463,0.40727845,0.35492226,0.32528964,0.3254498,0.32517496,0.365285,0.36697122,0.36697122,0.36542782,0.37347946,0.4046996,0.40781945,0.36539778,0.40774477,0.4571798,0.4070681,0.40620825,0.32588196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00417,28.846914,24.161669,19.316843,13.237522,12.091761,10.750289,9.405642,8.065918,6.7777557,5.7562795,2.8458283,1.4566582,1.0854694,1.0864836,10.120307,18.01718,25.680687,18.490534,9.578528,3.5246825,12.212766,7.823347,4.591011,1.1860981,0.4102421,2.856636,0.09730545,0.04480403,0.2619129,1.3314549,0.0,19892.826,19065.541,7824.3945,7686.0645,6867.893,5752.471,4516.88,3986.7512,3449.1052,1927.0485,1452.5363,823.9372,1000.06934,290.46854,-4.509963,418.154,-1271.9822,-2674.788,-2740.206,7685.2197,1520.7037,563.1108,4769.911,3167.5432,2252.9082,-1102.6627,-262.84705,130.2508,676.2325,383.58472,23.10284,-172.06618,294.1012,986.5999,0.32586402,0.32561088,0.3252071,0.32471022,0.3241458,0.32399446,0.32383025,0.33170065,0.36083406,0.3637935,0.36596477,0.45208138,0.36374348,0.3637964,0.36953306,0.3239544,0.32504407,0.3254227,0.32505462,0.32346815,0.3234554,0.3234474,0.34846482,0.3645828,0.36356327,0.37445977,0.36349976,0.3696028,0.43066716,0.37838802,0.36353883,0.32588196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00417,28.846914,24.161669,19.316843,13.237522,12.091761,10.750289,9.405642,8.065918,6.7777557,5.7562795,2.8458283,1.4566582,1.0854694,1.0864836,10.120307,18.01718,25.680687,18.490534,9.578528,3.5246825,12.212766,7.823347,4.591011,1.1860981,0.4102421,2.856636,0.09730545,0.04480403,0.2619129,1.3314549,0.0,19892.826,19065.541,7824.3945,7686.0645,6867.893,5752.471,4516.88,3986.7512,3449.1052,1927.0485,1452.5363,823.9372,1000.06934,290.46854,-4.509963,418.154,-1271.9822,-2674.788,-2740.206,7685.2197,1520.7037,563.1108,4769.911,3167.5432,2252.9082,-1102.6627,-262.84705,130.2508,676.2325,383.58472,23.10284,-172.06618,294.1012,986.5999,0.3015974,0.30139697,0.30114746,0.3009672,0.30990517,0.31762168,0.3221917,0.32216212,0.322175,0.32353905,0.36140227,0.40241298,0.3221822,0.33454034,0.32743466,0.31312945,0.30105925,0.30126262,0.30098447,0.31659165,0.32126176,0.32306188,0.32178804,0.32167536,0.32819685,0.35161757,0.3217455,0.362377,0.37930918,0.3614566,0.33596623,0.30161273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.816666,26.59621,21.617271,16.45786,10.06917,8.841863,7.4615183,6.1182284,4.824592,3.5009968,2.5157874,0.070319906,0.09967174,0.025672834,0.0726201,6.8156314,14.819467,23.152891,15.999575,6.2067647,0.1122448,10.033123,5.8785033,3.0792494,0.1551476,0.013492413,2.038495,0.054902088,0.006942521,0.04063376,0.3301742,0.0,20555.727,19615.43,8085.521,7951.6396,7054.452,5970.038,4587.089,3984.5786,3384.5232,1955.4908,1424.4586,750.0223,834.3089,121.59893,-35.76668,357.06903,-1281.2563,-2798.6052,-2867.191,7780.979,1600.0962,565.1505,4640.6963,3074.8977,2084.5396,-1015.6504,-104.93461,34.94123,621.18085,320.96512,22.001251,-62.919285,145.23706,899.9108,0.3015974,0.3013813,0.30103347,0.3006012,0.30012053,0.29997048,0.29976463,0.3000582,0.31587538,0.32004634,0.32008582,0.3896823,0.32001463,0.32068846,0.32001117,0.29987305,0.30089697,0.30122113,0.3000241,0.29980215,0.29971543,0.299612,0.30553287,0.3202879,0.3202027,0.32017425,0.31743518,0.31978014,0.3483294,0.32130885,0.3201785,0.30161273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.816666,26.59621,21.617271,16.45786,10.06917,8.841863,7.4615183,6.1182284,4.824592,3.5009968,2.5157874,0.070319906,0.09967174,0.025672834,0.0726201,6.8156314,14.819467,23.152891,15.999575,6.2067647,0.1122448,10.033123,5.8785033,3.0792494,0.1551476,0.013492413,2.038495,0.054902088,0.006942521,0.040633764,0.3301742,0.0,20555.727,19615.43,8085.521,7951.6396,7054.452,5970.038,4587.089,3984.5786,3384.5232,1955.4908,1424.4586,750.0223,834.3089,121.59893,-35.76668,357.06903,-1281.2563,-2798.6052,-2867.191,7780.979,1600.0962,565.1505,4640.6963,3074.8977,2084.5396,-1015.6504,-104.93461,34.94123,621.18085,320.96512,22.001251,-62.919285,145.23706,899.9108,0.29187167,0.29167518,0.29140374,0.2912422,0.29344139,0.29701677,0.2983009,0.29823074,0.29814553,0.29809192,0.31754363,0.356939,0.29810357,0.33609387,0.30017948,0.2950126,0.2913125,0.2915388,0.29119882,0.296268,0.29820246,0.2978486,0.29783413,0.2978945,0.3005214,0.31690034,0.29781994,0.31778774,0.355691,0.3180974,0.30403775,0.29188603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72676,25.667604,20.467249,15.096357,8.438329,7.2493176,5.935949,4.7051015,3.5482645,2.3557994,1.5557196,0.03211704,0.05830335,0.016351119,0.054423448,5.6537623,13.513063,22.107164,15.07465,5.534279,0.08310314,9.075549,5.172317,2.5991764,0.074958704,0.005089707,1.5026699,0.04907051,0.0019791583,0.009762393,0.09177316,0.0,20867.193,19835.24,8277.729,8126.001,7213.5117,5868.718,4465.5376,3800.8662,3186.3098,1848.3772,1273.0348,580.9227,708.40674,89.50484,-31.940529,322.97464,-1268.711,-2845.5393,-2919.4438,7779.519,1577.6907,532.1127,4654.3906,2972.9946,1991.8617,-938.12244,-71.64405,31.686356,603.2662,271.36853,21.785288,-28.521906,73.496796,856.2912,0.29187167,0.29166836,0.2913413,0.2909314,0.29043034,0.29026058,0.28996384,0.28988233,0.29504028,0.2962895,0.29637784,0.34307975,0.2962995,0.32819203,0.2960725,0.29016283,0.2912185,0.29152012,0.2903352,0.2901191,0.29004493,0.2899047,0.29245228,0.29617512,0.2961613,0.301113,0.29674044,0.29782185,0.34830925,0.3161155,0.29615268,0.29188603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72676,25.667604,20.467249,15.096357,8.438329,7.2493176,5.935949,4.7051015,3.5482645,2.3557994,1.5557196,0.03211704,0.05830335,0.016351119,0.054423448,5.6537623,13.513063,22.107164,15.07465,5.534279,0.08310314,9.075549,5.172317,2.5991764,0.074958704,0.005089707,1.5026699,0.04907051,0.0019791583,0.009762393,0.09177316,0.0,20867.193,19835.24,8277.729,8126.001,7213.5117,5868.718,4465.5376,3800.8662,3186.3098,1848.3772,1273.0348,580.9227,708.40674,89.50484,-31.940529,322.97464,-1268.711,-2845.5393,-2919.4438,7779.519,1577.6907,532.1127,4654.3906,2972.9946,1991.8617,-938.12244,-71.64405,31.686356,603.2662,271.36853,21.785288,-28.521906,73.496796,856.2912,0.28751534,0.28732127,0.28704655,0.28681627,0.2869903,0.28841463,0.2886594,0.28860036,0.28843266,0.28836912,0.29445562,0.31416896,0.28837818,0.29877925,0.29285583,0.28774312,0.28701288,0.28718528,0.28682405,0.2885564,0.28887063,0.2882086,0.2881925,0.2882172,0.2902088,0.30037913,0.28817853,0.29427424,0.3679836,0.30026096,0.2916772,0.2875293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67897,24.821028,19.584665,14.167688,7.5943966,6.389331,5.136286,3.9403572,2.8343656,1.7360464,1.0297124,0.019840132,0.0464355,0.010213485,0.042477656,4.8558016,12.406491,21.182312,14.032508,3.9682126,0.055523537,8.115224,4.177762,2.067483,0.046354774,0.0031828268,1.16105,0.024685087,0.0011698747,0.006695106,0.066971965,0.0,21031.133,20042.68,8308.625,8163.577,7163.794,5911.3755,4353.5923,3742.258,3109.9102,1768.0919,1190.1895,465.24237,627.50323,82.68119,-29.209572,297.64444,-1241.5634,-2877.8713,-2953.9265,7856.7437,1623.8976,444.87888,4620.0073,2987.044,1789.6006,-832.0241,-55.243908,28.02334,576.1323,237.58746,14.973265,-23.704334,62.23938,757.9853,0.28751534,0.28731728,0.28700212,0.286602,0.2861198,0.28595212,0.28565636,0.28547034,0.28673324,0.2867019,0.2866391,0.3122115,0.28671902,0.28889912,0.2864799,0.28586784,0.28688195,0.28717384,0.28599486,0.28577384,0.28568274,0.28556195,0.28611365,0.28667316,0.28663936,0.29325372,0.28742597,0.29167596,0.33998463,0.292415,0.28662238,0.2875293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.67897,24.821028,19.584665,14.167688,7.5943966,6.389331,5.136286,3.9403572,2.8343656,1.7360464,1.0297124,0.019840132,0.0464355,0.010213485,0.042477656,4.8558016,12.406491,21.182312,14.032508,3.9682126,0.055523537,8.115224,4.177762,2.067483,0.046354774,0.0031828268,1.16105,0.024685087,0.0011698747,0.006695106,0.066971965,0.0,21031.133,20042.68,8308.625,8163.577,7163.794,5911.3755,4353.5923,3742.258,3109.9102,1768.0919,1190.1895,465.24237,627.50323,82.68119,-29.209572,297.64444,-1241.5634,-2877.8713,-2953.9265,7856.7437,1623.8976,444.87888,4620.0073,2987.044,1789.6006,-832.0241,-55.243908,28.02334,576.1323,237.58746,14.973265,-23.704334,62.23938,757.9853,0.28527424,0.28508264,0.28480607,0.28464243,0.28460672,0.2846056,0.2845406,0.28436685,0.28415266,0.28419974,0.28452802,0.2942218,0.28413513,0.28618163,0.28571326,0.28473035,0.2847526,0.28494772,0.28458032,0.2848132,0.28476447,0.2838881,0.28388533,0.28387997,0.28438365,0.28672996,0.28388178,0.28453577,0.32791612,0.29059312,0.284438,0.28528798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62017,24.053291,18.723572,13.235968,6.730534,5.5538845,4.325475,3.1961768,2.206741,1.173289,0.586457,0.008234454,0.031278316,0.0064283153,0.0279103,3.0095754,10.698599,20.131144,13.264184,4.147442,0.052581113,7.419753,3.7796571,1.8546436,0.0438193,0.0025417814,0.99120325,0.021319678,0.0011272143,0.006811449,0.06385499,0.0,21231.38,20225.264,8388.286,8220.878,7123.767,5835.6943,4307.1646,3628.1956,2928.419,1710.9188,1076.841,344.28424,548.8407,67.45977,-23.450058,229.82336,-1253.7942,-2992.2246,-3076.0215,7856.975,1539.4688,455.94598,4589.2065,2863.0386,1702.9762,-784.09827,-53.921467,22.126175,552.1946,218.10995,13.790917,-24.070263,60.41384,713.9876,0.28527424,0.28507978,0.2847681,0.2843746,0.28388458,0.28371376,0.2833806,0.28310335,0.28286424,0.28266934,0.2826313,0.28902513,0.2827091,0.28276554,0.2825627,0.2838805,0.2846522,0.2849391,0.2837694,0.28358936,0.28349048,0.2834086,0.28314424,0.28266898,0.28250322,0.28471303,0.28293034,0.282712,0.32582474,0.28878257,0.28250724,0.28528798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.62017,24.053291,18.723572,13.235968,6.730534,5.5538845,4.325475,3.1961768,2.206741,1.173289,0.586457,0.008234454,0.031278316,0.0064283153,0.0279103,3.0095754,10.698599,20.131144,13.264184,4.147442,0.052581113,7.419753,3.7796571,1.8546436,0.0438193,0.0025417814,0.99120325,0.021319678,0.0011272143,0.006811449,0.06385499,0.0,21231.38,20225.264,8388.286,8220.878,7123.767,5835.6943,4307.1646,3628.1956,2928.419,1710.9188,1076.841,344.28424,548.8407,67.45977,-23.450058,229.82336,-1253.7942,-2992.2246,-3076.0215,7856.975,1539.4688,455.94598,4589.2065,2863.0386,1702.9762,-784.09827,-53.921467,22.126175,552.1946,218.10995,13.790917,-24.070263,60.41384,713.9876,0.28258374,0.28239578,0.28212467,0.2818775,0.28204846,0.28213334,0.28219905,0.28207165,0.2817997,0.2814773,0.2811057,0.28722438,0.28155082,0.2810796,0.2808022,0.28207874,0.28209233,0.28226742,0.2819,0.2828361,0.2826894,0.28173715,0.28169456,0.28143632,0.28123447,0.2822498,0.28157777,0.28112057,0.32209012,0.28108138,0.28119612,0.28259724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59677,24.067223,18.725185,13.231876,6.5167246,5.3034935,4.118507,3.03845,2.101553,1.0853686,0.50837386,0.008301992,0.032997273,0.0077612083,0.03835337,4.2248845,11.796475,20.452215,13.335248,2.861182,0.038678866,7.4903007,3.8485625,1.8698462,0.041487083,0.003017165,0.9597371,0.020241376,0.001060237,0.006543445,0.067906775,0.0,21310.645,20215.684,8398.747,8225.491,7246.863,5932.9688,4224.274,3541.898,2843.4043,1695.4229,1067.0562,318.32156,534.1087,68.02365,-28.382235,276.04593,-1243.418,-2856.5413,-2943.5188,7834.4814,1659.2703,372.95276,4589.426,2863.7358,1728.4662,-788.1889,-51.90906,26.461807,556.90894,214.39305,13.413561,-23.606813,62.842636,716.38477,0.28258374,0.28239286,0.28208703,0.28169665,0.28121287,0.281046,0.28075713,0.28055903,0.28039855,0.28019974,0.27977297,0.2839314,0.2802576,0.27953705,0.27905267,0.28122935,0.28198564,0.28225905,0.2810954,0.2808695,0.2807702,0.28066355,0.28081322,0.28031033,0.28001112,0.27952746,0.28064087,0.27953115,0.31635138,0.27942318,0.2799576,0.28259724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59677,24.067223,18.725185,13.231876,6.5167246,5.3034935,4.118507,3.03845,2.101553,1.0853686,0.50837386,0.008301992,0.032997273,0.0077612083,0.03835337,4.2248845,11.796475,20.452215,13.335248,2.861182,0.038678866,7.4903007,3.8485625,1.8698462,0.041487083,0.003017165,0.9597371,0.020241376,0.001060237,0.006543445,0.067906775,0.0,21310.645,20215.684,8398.747,8225.491,7246.863,5932.9688,4224.274,3541.898,2843.4043,1695.4229,1067.0562,318.32156,534.1087,68.02365,-28.382235,276.04593,-1243.418,-2856.5413,-2943.5188,7834.4814,1659.2703,372.95276,4589.426,2863.7358,1728.4662,-788.1889,-51.90906,26.461807,556.90894,214.39305,13.413561,-23.606813,62.842636,716.38477,0.28153273,0.28134662,0.2810817,0.2808028,0.28047192,0.28035182,0.2800321,0.27966344,0.27929348,0.27896506,0.27846807,0.27772906,0.27903238,0.27802765,0.27891406,0.2804021,0.28098205,0.28121522,0.28085482,0.28063032,0.28033224,0.27902472,0.27902937,0.27890763,0.27876103,0.2780852,0.2790457,0.27778953,0.31378403,0.27788946,0.2787146,0.28154612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63657,24.656221,19.352928,13.884307,7.1645613,5.9368973,4.6982408,3.543192,2.5140371,1.4663593,0.8492904,0.0129335215,0.03506862,0.0070663905,0.032999054,4.181474,12.551614,21.100977,13.971291,4.0357456,0.06300504,8.021575,4.079219,2.0192666,0.053074718,0.0038594848,1.1314462,0.023407565,0.0010929443,0.00602736,0.068940654,0.0,21175.684,20074.307,8365.803,8205.509,7249.54,5970.975,4326.5273,3672.635,2991.319,1723.5956,1106.454,420.21387,588.9417,71.95324,-25.95958,274.68817,-1312.5923,-2837.5312,-2917.143,7815.9194,1612.6471,448.55276,4633.6626,2989.0483,1766.428,-819.7355,-59.293465,23.845436,573.2612,234.3711,14.555509,-22.300156,63.694805,747.6581,0.28153273,0.28134245,0.28103828,0.2806489,0.28012782,0.2799366,0.2794808,0.2790012,0.27850902,0.27803507,0.27732944,0.2760663,0.27813524,0.2763999,0.2771763,0.27927804,0.2809175,0.28120315,0.28004953,0.27982947,0.27966514,0.27948555,0.27929184,0.2773163,0.27726653,0.27660128,0.2789021,0.2760588,0.30632275,0.27639905,0.27724096,0.28154612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63657,24.656221,19.352928,13.884307,7.1645613,5.9368973,4.6982408,3.543192,2.5140371,1.4663593,0.8492904,0.0129335215,0.03506862,0.0070663905,0.032999054,4.181474,12.551614,21.100977,13.971291,4.0357456,0.06300504,8.021575,4.079219,2.0192666,0.053074718,0.0038594848,1.1314462,0.023407565,0.0010929443,0.00602736,0.068940654,0.0,21175.684,20074.307,8365.803,8205.509,7249.54,5970.975,4326.5273,3672.635,2991.319,1723.5956,1106.454,420.21387,588.9417,71.95324,-25.95958,274.68817,-1312.5923,-2837.5312,-2917.143,7815.9194,1612.6471,448.55276,4633.6626,2989.0483,1766.428,-819.7355,-59.293465,23.845436,573.2612,234.3711,14.555509,-22.300156,63.694805,747.6581,0.28332698,0.28313518,0.2828535,0.28256848,0.2821479,0.28054404,0.2787114,0.2784161,0.27795225,0.27738982,0.27599865,0.27434626,0.27755,0.27470443,0.27642372,0.28062427,0.2827546,0.28299686,0.28261533,0.27996424,0.27985585,0.277888,0.27785093,0.27766892,0.27754903,0.27502576,0.2777881,0.27562296,0.30077392,0.274822,0.27753803,0.28334054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61214,24.310307,19.131243,13.796114,7.1347885,5.91278,4.6925254,3.5530927,2.521635,1.4222968,0.76708275,0.014844903,0.037997607,0.009119672,0.036952168,4.298299,11.783891,20.62923,13.348923,3.2529092,0.04197059,7.69098,4.028177,2.0159285,0.06276116,0.0041059926,1.097347,0.022975104,0.0010692232,0.007377253,0.06803762,0.0,21258.629,20157.166,8259.41,8096.741,7215.4404,5956.107,4291.7017,3645.74,2994.9316,1768.9778,1142.8757,396.83746,589.5404,73.15963,-26.969757,278.69873,-1235.7722,-2890.1584,-2972.4458,7924.469,1626.6589,399.84354,4509.5483,2872.6682,1744.2212,-816.79895,-65.18612,25.438057,559.8066,230.4987,14.410936,-25.462358,62.452885,747.1539,0.28332698,0.28313413,0.28282645,0.28243205,0.2818967,0.2817004,0.2812856,0.28101152,0.27732146,0.27658907,0.27599156,0.27263695,0.2767368,0.27465403,0.2754051,0.28166577,0.28270286,0.28299263,0.28182358,0.28160617,0.28146622,0.28138548,0.27919674,0.27616674,0.2761083,0.2749401,0.278135,0.2739057,0.29665172,0.2731097,0.2760873,0.28334054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61214,24.310307,19.131243,13.796114,7.1347885,5.91278,4.6925254,3.5530927,2.521635,1.4222968,0.76708275,0.014844903,0.037997607,0.009119672,0.036952168,4.298299,11.783891,20.62923,13.348923,3.2529092,0.04197059,7.69098,4.028177,2.0159285,0.06276116,0.0041059926,1.097347,0.022975104,0.0010692232,0.007377253,0.06803762,0.0,21258.629,20157.166,8259.41,8096.741,7215.4404,5956.107,4291.7017,3645.74,2994.9316,1768.9778,1142.8757,396.83746,589.5404,73.15963,-26.969757,278.69873,-1235.7722,-2890.1584,-2972.4458,7924.469,1626.6589,399.84354,4509.5483,2872.6682,1744.2212,-816.79895,-65.18612,25.438057,559.8066,230.4987,14.410936,-25.462358,62.452885,747.1539,0.28222156,0.2820347,0.28176752,0.28149125,0.2811667,0.28104904,0.28072003,0.2803147,0.27987787,0.2795757,0.2745241,0.27093828,0.27961752,0.27398795,0.27558652,0.28127232,0.28167504,0.28190458,0.2815541,0.28133348,0.28105605,0.2797412,0.2797243,0.27961507,0.27676472,0.27373114,0.27970967,0.27423936,0.29312932,0.2714081,0.27622294,0.282235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59829,24.095934,18.773745,13.272571,6.6307015,5.43859,4.2303915,3.1331,2.1591086,1.1074607,0.5123013,0.0070633837,0.02946686,0.0075070094,0.028951503,3.1867127,10.82428,20.203814,13.410161,3.2732751,0.0413877,7.5524917,3.924791,1.9497575,0.047591157,0.00343861,1.0180262,0.020216271,0.0010882621,0.0074485065,0.07616452,0.0,21305.51,20208.703,8381.885,8231.847,7204.0527,5876.9775,4268.754,3572.304,2903.6482,1727.119,1085.0653,320.093,542.56824,63.10311,-23.427952,237.05554,-1249.2566,-2983.1328,-3063.2825,7816.252,1630.2114,401.25,4594.817,2857.77,1726.7285,-805.2126,-55.917946,22.194078,557.08856,221.4788,13.393486,-25.575945,66.802505,731.62836,0.28222156,0.28203025,0.2817203,0.28132463,0.28080332,0.2806139,0.2801671,0.27969533,0.2792009,0.27870822,0.27819905,0.2692502,0.27882814,0.27266344,0.2779761,0.280267,0.28160894,0.28189197,0.2810116,0.2806579,0.28045455,0.27996027,0.27989653,0.27799365,0.27795935,0.27575517,0.2795712,0.27306435,0.278527,0.2697171,0.2779498,0.282235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59829,24.095934,18.773745,13.272571,6.6307015,5.43859,4.2303915,3.1331,2.1591086,1.1074607,0.5123013,0.0070633837,0.02946686,0.0075070094,0.028951503,3.1867127,10.82428,20.203814,13.410161,3.2732751,0.0413877,7.5524917,3.924791,1.9497575,0.047591157,0.00343861,1.0180262,0.020216271,0.0010882621,0.0074485065,0.07616452,0.0,21305.51,20208.703,8381.885,8231.847,7204.0527,5876.9775,4268.754,3572.304,2903.6482,1727.119,1085.0653,320.093,542.56824,63.10311,-23.427952,237.05554,-1249.2566,-2983.1328,-3063.2825,7816.252,1630.2114,401.25,4594.817,2857.77,1726.7285,-805.2126,-55.917946,22.194078,557.08856,221.4788,13.393486,-25.575945,66.802505,731.62836,0.2816006,0.28141266,0.28113064,0.28080297,0.2803713,0.28021023,0.2797871,0.2792752,0.27869707,0.27809128,0.27705386,0.2690568,0.2782269,0.27486184,0.27624416,0.28044352,0.28103685,0.28128305,0.28085786,0.28060907,0.28028154,0.27933127,0.2783176,0.27818328,0.2780885,0.27415308,0.2782587,0.27625588,0.27601948,0.27085373,0.2780801,0.28161398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65253,24.512684,19.307447,13.938304,7.4468293,6.2788167,5.07094,3.9259691,2.876211,1.7582581,1.035975,0.018879347,0.035968013,0.007938962,0.022715248,2.4975808,11.062378,20.558563,13.688261,3.9934654,0.051910307,8.077814,4.2961535,2.1329603,0.07197175,0.0038595495,1.536689,0.03537646,0.0014170414,0.00783495,0.07341311,0.0,21121.393,20115.451,8281.923,8124.573,7115.509,5812.527,4268.1396,3655.2974,3023.5073,1785.0886,1204.6261,467.03625,633.83374,71.99044,-19.160023,207.82976,-1328.9878,-3003.1086,-3089.5356,7870.8506,1591.4287,446.6481,4489.0684,2922.6318,1813.6921,-840.8445,-70.66566,18.850878,557.395,276.1424,18.259956,-25.700891,65.13769,769.98254,0.2816006,0.2814102,0.28110498,0.2807125,0.280169,0.27996612,0.27946812,0.27890792,0.27829105,0.27762946,0.27689987,0.26738045,0.27778095,0.27362946,0.27640492,0.279972,0.28100207,0.2812763,0.28009725,0.2798614,0.2797047,0.27952647,0.27936593,0.27783886,0.27655527,0.27422035,0.27773228,0.27453467,0.2761165,0.26916617,0.2765384,0.28161398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65253,24.512684,19.307447,13.938304,7.4468293,6.2788167,5.07094,3.9259691,2.876211,1.7582581,1.035975,0.018879347,0.035968013,0.007938962,0.022715248,2.4975808,11.062378,20.558563,13.688261,3.9934654,0.051910307,8.077814,4.2961535,2.1329603,0.07197175,0.0038595495,1.536689,0.03537646,0.0014170414,0.00783495,0.07341311,0.0,21121.393,20115.451,8281.923,8124.573,7115.509,5812.527,4268.1396,3655.2974,3023.5073,1785.0886,1204.6261,467.03625,633.83374,71.99044,-19.160023,207.82976,-1328.9878,-3003.1086,-3089.5356,7870.8506,1591.4287,446.6481,4489.0684,2922.6318,1813.6921,-840.8445,-70.66566,18.850878,557.395,276.1424,18.259956,-25.700891,65.13769,769.98254,0.28405523,0.28386304,0.28357688,0.28328076,0.28203204,0.28054225,0.27873093,0.27842093,0.27791747,0.27727655,0.27554503,0.26745188,0.27748612,0.27389067,0.27468276,0.28131402,0.28349692,0.2837314,0.2833401,0.2808192,0.2794948,0.27791485,0.2778816,0.27779984,0.27707702,0.27357236,0.27783245,0.27472255,0.27044147,0.27274927,0.2762459,0.28406885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72086,25.306347,20.013384,14.552256,7.9277368,6.7230577,5.5042233,4.3455234,3.2810447,2.1406646,1.3677905,0.021679342,0.054705393,0.014045828,0.05137776,4.3728704,12.278756,21.483343,14.965956,4.537909,0.06752734,9.0345745,5.0895634,2.6265059,0.09747331,0.007923636,1.5737044,0.044431075,0.005126141,0.034475435,0.3167305,0.0,20887.47,19927.754,8356.999,8199.4375,7193.8853,5910.3506,4289.004,3678.8982,3046.3274,1804.3365,1249.4753,543.34247,678.99164,88.004974,-31.603619,280.8159,-1272.766,-2952.959,-3033.7888,7678.81,1655.3298,478.06693,4625.9473,2990.1348,1945.3868,-939.08826,-81.91744,29.587864,598.43176,278.90756,19.759678,-58.40229,143.25227,819.1617,0.28405523,0.28386226,0.28355065,0.2831511,0.28263137,0.28244555,0.28210562,0.28160426,0.27733707,0.27631766,0.27583334,0.26603612,0.2767504,0.27461115,0.27521268,0.28241444,0.28345358,0.28372833,0.28255114,0.28232867,0.28219008,0.28210557,0.2795441,0.27618104,0.2761582,0.27419147,0.27776903,0.2755736,0.26973382,0.27104992,0.2761511,0.28406885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
