pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.79722,53.521076,51.39052,49.312992,46.58469,45.941204,45.290646,44.7495,44.474613,43.7485,43.14783,41.65855,42.49711,42.352592,42.37513,45.996574,49.944855,52.383694,49.124264,43.55125,41.279896,46.952625,44.994434,43.77787,41.82396,41.773777,43.036835,41.63017,41.486202,41.71043,42.241913,0.0,11866.622,11355.39,4671.1084,4580.594,4118.204,3506.4133,2580.5225,2299.2861,1997.2198,1217.4434,888.02045,566.0917,502.8121,173.33691,-22.213215,341.90567,-800.84265,-1514.1104,-1551.5542,4617.3916,813.1453,310.0845,3052.0867,2067.6313,1514.6936,-734.0691,-56.94579,129.87479,432.6221,233.5258,38.699627,-179.58238,237.89348,679.3231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.79722,53.521072,51.39052,49.31299,46.58469,45.941204,45.290646,44.749496,44.47461,43.748497,43.147827,41.658546,42.49711,42.35259,42.37513,45.996574,49.94485,52.383694,49.124264,43.551247,41.279892,46.95262,44.994434,43.77787,41.823956,41.773773,43.03683,41.630165,41.4862,41.710426,42.24191,0.0,11866.622,11355.391,4671.109,4580.594,4118.204,3506.4136,2580.5225,2299.2864,1997.22,1217.4434,888.0205,566.09174,502.81213,173.33693,-22.213215,341.90567,-800.84265,-1514.1104,-1551.5543,4617.3916,813.1454,310.08453,3052.087,2067.6313,1514.6937,-734.06915,-56.945797,129.8748,432.62213,233.52582,38.699627,-179.5824,237.89351,679.3232,0.50557077,0.5045364,0.50439316,0.2462868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.49881086,0.5044375,0.14201112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5056139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02288,56.589897,54.958553,53.36607,51.273144,50.78016,50.256992,49.823578,49.602448,49.061283,48.59758,47.550804,47.905373,47.73587,47.7329,50.230442,53.372936,55.56648,52.914616,47.8438,45.88119,51.203312,49.6255,48.698654,47.34414,47.284847,48.080246,46.982327,46.847404,47.0202,47.430435,0.0,10607.24,10160.361,4044.0212,3968.003,3568.933,3036.593,2294.0454,2039.5562,1775.8086,1038.7472,772.20966,467.95746,462.96045,188.92387,7.435769,279.75256,-707.9778,-1429.8784,-1465.5776,4191.4355,772.72186,286.56232,2683.6882,1840.034,1307.7981,-602.30725,-62.314922,110.794365,382.88156,204.27911,37.36738,-156.01335,206.85323,612.57544,0.50557077,0.5051475,0.50339025,0.5032015,0.5001165,0.45068726,0.009302138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4995947,0.5032165,0.50487757,0.50312483,0.4623091,0.19887406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5056139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.02288,56.589897,54.958553,53.36607,51.27314,50.780155,50.256992,49.823578,49.602444,49.06128,48.597576,47.550804,47.905373,47.735867,47.7329,50.23044,53.372936,55.566475,52.91461,47.843796,45.881187,51.203312,49.625496,48.698654,47.34414,47.284843,48.080242,46.982327,46.847404,47.0202,47.430435,0.0,10607.24,10160.361,4044.0212,3968.0032,3568.933,3036.5933,2294.0454,2039.5563,1775.8087,1038.7473,772.2097,467.95746,462.96048,188.92389,7.43577,279.7526,-707.9778,-1429.8784,-1465.5778,4191.4355,772.7219,286.56232,2683.6885,1840.0342,1307.7982,-602.3073,-62.314934,110.79437,382.8816,204.27913,37.36738,-156.01337,206.85326,612.5755,0.56559074,0.564893,0.56381893,0.5077154,0.49994314,0.49994314,0.49815485,0.23341393,0.00012507726,6.47193e-05,1.6554692e-05,0.0,8.975497e-05,4.043699e-05,0.0,0.50008804,0.5618702,0.5644166,0.5018057,0.50003356,0.49926192,0.49807715,0.10166166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.56564474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22588,59.39352,58.048004,56.734215,54.994473,54.5942,54.17051,53.82797,53.65427,53.21614,52.825554,51.86814,52.287334,52.17227,52.18431,54.428284,56.91355,58.602818,56.646183,52.931644,51.549217,55.21999,53.92444,53.17669,52.004333,51.91778,52.751747,51.87915,51.78217,51.916744,52.2322,0.0,9353.855,8951.135,3644.5376,3576.5098,3229.9526,2713.5232,2047.138,1796.208,1558.7537,926.79205,703.8747,445.94522,411.9206,153.2645,-15.831441,264.0395,-623.73047,-1241.7737,-1275.0046,3581.9846,653.1843,237.16045,2432.1794,1654.2638,1164.6326,-557.12146,-76.434616,83.69732,337.19754,180.45119,31.265429,-136.31442,179.49579,522.4532,0.56559074,0.5648926,0.5639514,0.562385,0.55606383,0.52300084,0.49737766,0.49676904,0.42464978,7.430496e-05,4.461357e-05,5.2660657e-06,0.094744414,6.821653e-05,0.17494291,0.55814266,0.56257594,0.5644157,0.56229496,0.53977585,0.5032634,0.4969172,0.4953998,0.19998623,0.0,0.0,0.4949197,0.0,0.0,0.0,0.0,0.56564474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.22588,59.39352,58.048004,56.73421,54.994473,54.594196,54.17051,53.827965,53.65427,53.216137,52.82555,51.868137,52.287334,52.17227,52.184307,54.428284,56.91355,58.602818,56.646183,52.93164,51.549213,55.219986,53.924435,53.17669,52.004333,51.917778,52.751743,51.879147,51.782166,51.916744,52.232197,0.0,9353.856,8951.136,3644.5378,3576.5098,3229.953,2713.5232,2047.1381,1796.2081,1558.7538,926.7921,703.87476,445.94522,411.92062,153.26453,-15.831439,264.03952,-623.7305,-1241.7738,-1275.0048,3581.9849,653.1844,237.16046,2432.1797,1654.2639,1164.6327,-557.12146,-76.43462,83.69732,337.19757,180.4512,31.265429,-136.31444,179.49582,522.45325,0.64136976,0.6402915,0.63778687,0.5608009,0.5588811,0.558745,0.55392766,0.4957284,0.4938697,0.44169798,4.4335608e-05,1.5795413e-05,0.49219403,0.17988834,0.49229905,0.55902636,0.6218758,0.6398472,0.5607525,0.5589081,0.55736107,0.5506743,0.49568045,0.49241388,0.47023165,0.056449138,0.49395254,0.0,8.463684e-05,0.00010552255,0.4197546,0.6414392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3773,61.454033,60.373436,59.318703,57.916527,57.585705,57.24808,56.963642,56.81635,56.437378,56.098736,55.28519,55.745247,55.662163,55.679543,57.427475,59.419975,60.80707,59.20112,56.134872,54.924763,58.04991,57.019344,56.42876,55.5649,55.5105,56.02305,55.258877,55.15961,55.31826,55.643993,0.0,8316.67,7966.275,3237.6094,3176.5588,2874.8267,2448.1846,1810.9244,1624.69,1425.962,856.9699,651.6758,408.4104,361.09607,128.55234,-19.304075,230.7209,-553.5729,-1116.4174,-1144.0963,3218.08,588.923,220.71062,2166.5369,1461.9915,1025.3158,-472.43594,-59.48225,65.454025,303.16843,167.97545,31.661003,-148.98122,182.63135,472.71964,0.6413697,0.64041245,0.63871855,0.63723505,0.5989064,0.5620398,0.55548096,0.55387765,0.4949187,0.49079478,0.114297956,1.8580145e-05,0.49079582,0.4433705,0.49250296,0.58860135,0.63765484,0.6393907,0.63578904,0.5579222,0.5573483,0.5554288,0.55338776,0.49248153,0.49083555,0.4893301,0.5284227,0.01794246,0.097747594,0.23283194,0.49020612,0.64143914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.3773,61.45403,60.373436,59.3187,57.916527,57.585705,57.248077,56.96364,56.81635,56.437378,56.098736,55.28519,55.745247,55.662163,55.679543,57.427475,59.41997,60.807068,59.20112,56.13487,54.924763,58.04991,57.019344,56.42876,55.5649,55.510498,56.023045,55.258873,55.159607,55.318256,55.643993,0.0,8316.67,7966.2754,3237.6096,3176.559,2874.827,2448.1846,1810.9247,1624.6901,1425.9622,856.97,651.6758,408.4104,361.0961,128.55237,-19.304073,230.72092,-553.57294,-1116.4174,-1144.0963,3218.0803,588.923,220.71063,2166.537,1461.9916,1025.3159,-472.43597,-59.48226,65.45403,303.16846,167.97548,31.661003,-148.98125,182.63138,472.7197,0.72134626,0.7202202,0.71403587,0.6359979,0.6334047,0.63217574,0.58625543,0.5534942,0.55054206,0.49183512,0.48461115,1.8464381e-05,0.5293828,0.4240527,0.55034983,0.6335056,0.67813975,0.7189887,0.6360117,0.6317952,0.6317952,0.5553396,0.5525381,0.5497938,0.48953515,0.48780334,0.5518663,0.48624572,0.40115157,0.48651075,0.48953807,0.7214341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44941,62.48904,61.526157,60.58437,59.348335,59.062763,58.7747,58.54011,58.422894,58.117363,57.84615,57.141293,57.551937,57.463978,57.46518,58.874325,60.70219,61.919632,60.521523,57.57364,56.357136,59.563095,58.665188,58.138885,57.33425,57.28716,57.725506,57.124596,57.069946,57.20069,57.471424,0.0,7781.965,7427.98,3042.138,2988.1067,2685.5767,2261.2651,1662.1593,1464.1476,1260.528,762.87274,578.04785,377.97913,322.9356,132.57346,-4.560671,205.38286,-528.38617,-1040.4791,-1067.874,2991.1196,576.53674,221.33926,1962.4038,1357.1615,963.46027,-454.66156,-55.02562,67.30851,287.53754,147.53137,22.93843,-134.20592,165.27364,433.1486,0.7213462,0.7202201,0.7179305,0.7154394,0.63811,0.6315288,0.62965184,0.6036576,0.55014336,0.5468513,0.4847268,1.834934e-05,0.5483392,0.45659462,0.5485468,0.6356695,0.7173206,0.7189845,0.7150278,0.63147706,0.63136834,0.6280534,0.59005064,0.5484793,0.5464116,0.49951023,0.5501178,0.48481166,0.39989844,0.48594213,0.5464116,0.72143406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.44941,62.48904,61.526154,60.584366,59.34833,59.062763,58.774696,58.540108,58.422894,58.117363,57.846146,57.141293,57.551937,57.463974,57.465176,58.874325,60.70219,61.919632,60.52152,57.573635,56.357136,59.563095,58.665184,58.138885,57.334248,57.287155,57.725506,57.124596,57.069946,57.20069,57.471424,0.0,7781.9653,7427.9805,3042.1382,2988.107,2685.577,2261.2654,1662.1594,1464.1477,1260.5281,762.8728,578.0479,377.97916,322.93567,132.57347,-4.5606685,205.38289,-528.38617,-1040.4791,-1067.8741,2991.1199,576.5368,221.3393,1962.4039,1357.1616,963.4604,-454.6616,-55.02563,67.30852,287.53757,147.53139,22.93843,-134.20593,165.27368,433.14865,0.7709041,0.7697007,0.7631525,0.7149576,0.71168095,0.7104598,0.6287213,0.6258997,0.59891605,0.5464664,0.50016105,1.8235014e-05,0.5481204,0.52699137,0.553385,0.7110918,0.73210496,0.7682899,0.71450484,0.71031505,0.6967268,0.6275426,0.6258748,0.55561656,0.54587835,0.5443362,0.6240114,0.48610133,0.45181555,0.5391505,0.5450625,0.77100444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48504,62.99633,62.11714,61.257935,60.14745,59.87587,59.609234,59.39239,59.28123,58.993763,58.735306,58.05925,58.469494,58.401634,58.4151,59.733032,61.328564,62.46511,61.144226,58.543095,57.561413,60.245712,59.447124,58.967304,58.33501,58.287304,58.405933,57.840134,57.823452,57.977024,58.279076,0.0,7505.886,7151.8115,2896.3745,2843.6475,2534.6619,2200.746,1594.2131,1403.2677,1224.9222,738.1796,563.2062,369.5601,310.88748,115.24544,-16.820496,198.09377,-490.99042,-1002.5602,-1028.5823,2895.062,538.8667,197.13602,1895.1815,1273.9216,916.5407,-399.17688,-55.41297,56.27906,287.72263,142.81247,12.08729,-146.38849,175.33705,440.3748,0.770904,0.7697005,0.7668802,0.76400584,0.7114181,0.7101692,0.7061124,0.62728024,0.6219264,0.5775741,0.5399636,1.81214e-05,0.61747074,0.5271224,0.62039506,0.7111868,0.7664367,0.7682844,0.7635031,0.71005315,0.7084364,0.70588946,0.623884,0.6201484,0.5846652,0.5435918,0.6234943,0.53968114,0.46255702,0.54166645,0.56663096,0.7710044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.48503,62.99633,62.117138,61.257935,60.147446,59.87587,59.609234,59.392387,59.28123,58.993763,58.735302,58.059246,58.469494,58.40163,58.4151,59.73303,61.32856,62.46511,61.144222,58.54309,57.56141,60.245712,59.447124,58.967304,58.33501,58.2873,58.40593,57.840134,57.82345,57.97702,58.27907,0.0,7505.8867,7151.812,2896.3748,2843.6477,2534.662,2200.746,1594.2133,1403.2678,1224.9224,738.1796,563.20624,369.56012,310.8875,115.24545,-16.820494,198.0938,-490.99048,-1002.56024,-1028.5824,2895.0623,538.86676,197.13603,1895.1816,1273.9218,916.54083,-399.1769,-55.412983,56.279068,287.72266,142.81248,12.087289,-146.3885,175.3371,440.37485,0.7992554,0.7980077,0.79173505,0.7636171,0.7596993,0.75725925,0.7057677,0.7018418,0.6222405,0.6166462,0.5397476,0.027811058,0.61822534,0.5921656,0.61982846,0.7599319,0.77162397,0.79648894,0.7634976,0.75829667,0.7259719,0.70517653,0.7014914,0.6198613,0.617549,0.5902986,0.66516817,0.538429,0.498881,0.5413995,0.61742526,0.7993632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.492836,63.04671,62.129723,61.235023,60.06651,59.793533,59.50582,59.27433,59.159542,58.842724,58.55081,57.807007,58.474228,58.430447,58.498985,59.751114,61.37938,62.515213,61.313324,58.712765,57.747444,60.451073,59.637695,59.199375,58.56901,58.465237,58.895416,58.37111,58.287884,58.39643,58.625477,0.0,7444.2476,7126.433,2962.9617,2906.489,2605.3372,2206.8674,1661.0607,1453.6797,1246.3403,777.9683,601.46246,389.1168,283.72906,90.95651,-40.4942,192.69055,-496.40442,-1002.2189,-1028.8766,2793.3396,538.80273,195.35483,1853.4921,1286.6058,872.84985,-398.5184,-84.30319,27.422197,262.80704,137.05879,28.786533,-121.376816,151.0055,399.2275,0.79925525,0.79800755,0.794825,0.79158765,0.75951093,0.75765,0.754254,0.70139307,0.6973964,0.6159023,0.5770648,0.4371213,0.64437014,0.59654284,0.6866882,0.75922185,0.7945256,0.79648256,0.79152644,0.7585089,0.75682175,0.7478726,0.70100784,0.69039,0.61575866,0.61352015,0.69950897,0.55653185,0.5646011,0.6122122,0.61575866,0.79936314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.492836,63.04671,62.129723,61.23502,60.06651,59.79353,59.50582,59.274326,59.159542,58.84272,58.550808,57.807007,58.474224,58.430447,58.49898,59.75111,61.37938,62.515213,61.31332,58.71276,57.747444,60.451073,59.637695,59.19937,58.569008,58.465233,58.895412,58.371105,58.287884,58.396427,58.625473,0.0,7444.2485,7126.434,2962.962,2906.4893,2605.3374,2206.8677,1661.0608,1453.6799,1246.3405,777.9684,601.4625,389.11682,283.7291,90.956535,-40.494198,192.69057,-496.40445,-1002.21893,-1028.8767,2793.3398,538.8028,195.35484,1853.4923,1286.606,872.85,-398.51843,-84.3032,27.422207,262.80707,137.0588,28.786531,-121.37684,151.00552,399.22757,0.80587226,0.8046143,0.8012341,0.7917706,0.7875949,0.7845818,0.75444084,0.749754,0.6969639,0.6925229,0.6100749,0.46981335,0.6937691,0.58917475,0.6957905,0.7873539,0.79544103,0.80307764,0.7915201,0.78543496,0.7605724,0.7526765,0.7478247,0.6951161,0.6912314,0.6267646,0.69999963,0.6087705,0.49426863,0.6118159,0.6874331,0.80598193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4472,62.448044,61.50006,60.575054,59.36198,59.068275,58.756683,58.503464,58.375313,58.04334,57.740753,56.96624,57.45613,57.367455,57.3713,58.688374,60.55213,61.843895,60.47157,57.36587,56.174843,59.500286,58.570835,58.044315,57.26568,57.209976,57.698326,57.099213,57.005905,57.11697,57.359608,0.0,7798.8125,7450.3027,3016.6257,2959.2375,2658.5208,2295.8242,1734.1442,1525.821,1322.7109,797.84576,613.2398,397.7112,332.47116,133.15617,-8.54811,198.0246,-533.96313,-1074.3096,-1102.5701,2998.4617,593.00214,218.82465,1976.5721,1382.7014,963.6776,-446.66907,-60.246788,63.822105,284.51398,147.29282,30.620676,-122.88924,155.78041,439.15625,0.8058722,0.8046141,0.8014748,0.7983611,0.78771293,0.785561,0.78220767,0.7497542,0.7445525,0.69244665,0.61141306,0.46915752,0.69619334,0.6810172,0.7123054,0.7871449,0.8010982,0.8030711,0.79807407,0.7856771,0.7839229,0.7705342,0.7489109,0.7110433,0.691835,0.66949975,0.7463127,0.6082509,0.49679983,0.62754184,0.69105965,0.8059819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4472,62.44804,61.500057,60.57505,59.36198,59.068275,58.75668,58.503464,58.375313,58.043335,57.740753,56.966236,57.45613,57.36745,57.371296,58.688374,60.55213,61.843895,60.47157,57.36587,56.174843,59.500286,58.57083,58.04431,57.26568,57.209976,57.698322,57.099213,57.0059,57.116966,57.359608,0.0,7798.813,7450.303,3016.626,2959.2378,2658.521,2295.8242,1734.1443,1525.8212,1322.711,797.8458,613.2398,397.71124,332.4712,133.15619,-8.548108,198.02463,-533.9632,-1074.3096,-1102.5701,2998.462,593.0022,218.82466,1976.5724,1382.7015,963.67773,-446.6691,-60.2468,63.822113,284.51404,147.29283,30.620676,-122.88925,155.78044,439.1563,0.7692389,0.7680381,0.7687542,0.79841536,0.79442555,0.7929682,0.7822044,0.7773879,0.7453184,0.73734474,0.68536323,0.5228498,0.74210393,0.6923138,0.74224144,0.7943126,0.7875052,0.7666345,0.7980675,0.7930443,0.7857807,0.78042454,0.77580774,0.7429548,0.73078626,0.68539053,0.7461707,0.68303907,0.54769784,0.68537724,0.7212241,0.7693388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.330666,60.85755,59.64777,58.466404,56.933937,56.570312,56.187565,55.875473,55.720966,55.294754,54.927696,54.006916,54.779808,54.728123,54.804543,56.540615,58.672337,60.16076,58.541897,55.418404,54.008137,57.39108,56.347992,55.723503,54.843197,54.710262,55.170982,54.381958,54.317978,54.498257,54.871582,0.0,8647.364,8260.171,3441.1687,3377.1082,3016.1174,2576.4023,1937.8317,1708.1528,1463.259,913.09393,680.65344,436.6492,336.73956,99.48988,-42.94679,229.87424,-574.1337,-1159.7378,-1190.8656,3266.1653,594.83453,239.72745,2166.143,1471.5546,1056.6897,-477.27155,-96.36366,47.75508,318.4474,170.90361,24.975607,-159.62491,196.58682,494.14877,0.7692389,0.76803803,0.7651892,0.76228255,0.79408985,0.79305047,0.7885008,0.77811,0.77270263,0.7399537,0.68478715,0.5217205,0.7461113,0.73424137,0.74631095,0.79441744,0.76481825,0.7666291,0.76185805,0.7928119,0.7912584,0.7861606,0.7761175,0.7567094,0.73910755,0.73237985,0.773974,0.68384844,0.6289519,0.6850763,0.7387075,0.7693388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.330666,60.85755,59.64777,58.4664,56.933933,56.570312,56.187565,55.87547,55.720966,55.29475,54.927692,54.006912,54.779808,54.72812,54.804543,56.54061,58.672337,60.160755,58.541897,55.418404,54.008137,57.391075,56.34799,55.723503,54.843193,54.71026,55.17098,54.381954,54.317978,54.498253,54.871582,0.0,8647.364,8260.171,3441.169,3377.1084,3016.1177,2576.4026,1937.8319,1708.153,1463.2592,913.094,680.6535,436.64923,336.7396,99.48991,-42.94679,229.87427,-574.1338,-1159.7379,-1190.8657,3266.1655,594.8346,239.72748,2166.143,1471.5547,1056.6897,-477.27158,-96.36367,47.75509,318.44742,170.90363,24.975605,-159.62494,196.58687,494.1488,0.6937636,0.6926806,0.69373727,0.76303405,0.75910985,0.757643,0.7883234,0.7852356,0.7735561,0.7683317,0.7315373,0.54877615,0.76984864,0.71931845,0.77036667,0.7581788,0.71921384,0.6915381,0.7624346,0.75727135,0.76443684,0.78787225,0.78361297,0.7712067,0.76620775,0.7385679,0.7750395,0.7283472,0.69521093,0.7335348,0.7646318,0.69384485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14714,58.360237,56.87854,55.423992,53.517914,53.06855,52.607285,52.22524,52.032383,51.534595,51.09662,50.040016,50.624355,50.500137,50.532944,52.960266,55.60536,57.48179,55.30701,51.294197,49.74568,53.740585,52.31038,51.542324,50.357506,50.268616,51.08691,50.106133,50.051933,50.219517,50.58223,0.0,9856.143,9410.341,3839.2898,3778.5586,3393.197,2888.4216,2143.2527,1905.2513,1649.3511,992.92596,748.7732,470.3253,418.56152,159.73326,-27.203882,275.4778,-645.0783,-1314.2654,-1349.5521,3792.0952,681.0014,252.1434,2558.5195,1744.9882,1181.6073,-560.3105,-77.54278,83.32309,350.64777,192.2062,22.83518,-153.45291,193.5492,527.09534,0.69376355,0.6926805,0.6907509,0.68853843,0.74208814,0.75683916,0.7543684,0.7797085,0.78044724,0.7690344,0.7364183,0.59160614,0.7751443,0.75841546,0.7777138,0.7512689,0.6899686,0.6915344,0.68786854,0.7573951,0.7558664,0.7526842,0.78433174,0.7778547,0.76761174,0.754316,0.78190583,0.73113227,0.70404184,0.75260943,0.7670784,0.6938448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.14714,58.360237,56.87854,55.423992,53.517914,53.06855,52.607285,52.22524,52.032383,51.534595,51.09662,50.040012,50.62435,50.500134,50.53294,52.960266,55.605354,57.48179,55.307007,51.294197,49.74568,53.74058,52.31038,51.54232,50.357506,50.268616,51.08691,50.10613,50.051933,50.219513,50.58223,0.0,9856.144,9410.342,3839.29,3778.5588,3393.1973,2888.4219,2143.253,1905.2515,1649.3512,992.926,748.77325,470.32532,418.56155,159.73328,-27.20388,275.47784,-645.07837,-1314.2655,-1349.5522,3792.0955,681.00146,252.14342,2558.5198,1744.9883,1181.6074,-560.31055,-77.542786,83.3231,350.6478,192.20622,22.835178,-153.45294,193.54922,527.0954,0.60868764,0.60777706,0.6077973,0.6867507,0.6857197,0.68403625,0.72016627,0.7511201,0.7597479,0.7763051,0.7615519,0.610154,0.7779596,0.7715089,0.7781591,0.685282,0.6152937,0.6073152,0.6886435,0.6844827,0.68411374,0.7521654,0.74974525,0.77926946,0.7751465,0.76567996,0.74813825,0.75977695,0.7251672,0.7620496,0.77469593,0.6087502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88951,54.91988,52.954273,51.029507,48.520824,47.941517,47.331165,46.842567,46.599663,45.97842,45.48123,44.298,44.910522,44.81076,44.892414,48.19107,51.70533,53.892494,50.93186,45.312847,43.233734,48.979836,47.178387,46.14246,44.573032,44.47585,45.683388,44.408714,44.26028,44.433083,44.83068,0.0,11365.921,10820.224,4472.222,4395.538,3935.759,3313.0237,2493.1484,2175.9006,1868.1782,1119.1051,801.83234,499.9673,461.79053,141.89944,-44.510376,325.0978,-752.03705,-1427.6335,-1468.6412,4380.3926,816.76245,295.62543,2881.3457,1976.5564,1388.7772,-652.1579,-81.36833,106.5198,394.2163,221.426,39.343376,-156.01651,203.38689,623.8488,0.60868764,0.60777634,0.6066395,0.60510015,0.62041074,0.66992784,0.68207425,0.6854786,0.7468582,0.7482303,0.7688329,0.6651813,0.7448121,0.77020055,0.7463825,0.63277656,0.6052527,0.60731393,0.60406107,0.67415255,0.68298984,0.6808904,0.6919388,0.7449719,0.75448394,0.7734262,0.74764836,0.7657672,0.7338598,0.7695475,0.7641022,0.6087502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88951,54.91988,52.954273,51.029507,48.520824,47.941513,47.33116,46.842564,46.59966,45.978416,45.48123,44.298,44.91052,44.810757,44.89241,48.19107,51.705326,53.892494,50.93186,45.312843,43.233734,48.979836,47.178383,46.14246,44.57303,44.475845,45.683384,44.408714,44.26028,44.433083,44.830677,0.0,11365.921,10820.225,4472.222,4395.538,3935.7593,3313.0237,2493.1487,2175.901,1868.1783,1119.1051,801.83234,499.9673,461.79056,141.89946,-44.510376,325.0978,-752.03705,-1427.6335,-1468.6414,4380.393,816.7625,295.62546,2881.346,1976.5565,1388.7772,-652.15796,-81.36834,106.5198,394.21634,221.42601,39.343376,-156.01653,203.38692,623.8489,0.5278407,0.5267435,0.52674806,0.5769148,0.6021823,0.601817,0.60235405,0.67701083,0.6761373,0.73584974,0.7652827,0.70223635,0.699267,0.74689984,0.6756041,0.60204434,0.5267432,0.52674335,0.59808046,0.60150546,0.6002078,0.6100092,0.67897147,0.6769037,0.7419858,0.74068207,0.67663634,0.7695799,0.72984076,0.7653179,0.7426316,0.5278877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.58538,50.567596,48.11027,45.70993,42.59402,41.868313,41.086838,40.446457,40.127655,39.317204,38.613293,36.865818,37.817856,37.677258,37.75085,41.34095,45.855705,49.061493,45.448,38.17414,35.32778,42.92769,40.729332,39.431538,37.515553,37.335194,38.53615,36.87789,36.696663,37.00299,37.69879,0.0,12952.925,12413.96,5045.23,4952.1216,4424.4526,3741.6223,2849.0798,2518.1182,2163.6184,1291.8652,967.4228,617.132,546.8014,170.78302,-42.080997,340.30466,-860.9678,-1755.0049,-1805.5681,5012.874,938.9178,350.2661,3307.6074,2200.91,1568.4927,-726.3402,-113.62057,106.39403,460.25323,255.22371,43.82134,-212.53227,275.1408,725.01294,0.5278406,0.52683973,0.52662665,0.5249984,0.52365553,0.5385906,0.5985958,0.59713924,0.63804275,0.67270154,0.7369377,0.71343714,0.6736081,0.6987052,0.66648376,0.5234877,0.5250613,0.52668625,0.5249752,0.5320175,0.5809428,0.5994934,0.5962561,0.6721548,0.6723459,0.6759667,0.6054409,0.73706156,0.70455354,0.737825,0.6723459,0.52788764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.58538,50.567596,48.11027,45.70993,42.594017,41.868313,41.086834,40.446457,40.12765,39.3172,38.61329,36.865818,37.817856,37.677254,37.750847,41.340946,45.8557,49.061493,45.447998,38.174137,35.32778,42.927685,40.729332,39.431534,37.51555,37.335194,38.53615,36.87789,36.696663,37.00299,37.698788,0.0,12952.926,12413.96,5045.23,4952.1216,4424.4526,3741.6226,2849.0798,2518.1184,2163.6184,1291.8652,967.4228,617.132,546.8014,170.78302,-42.080997,340.30466,-860.96783,-1755.005,-1805.5681,5012.874,938.9178,350.2661,3307.6077,2200.91,1568.4928,-726.3402,-113.620575,106.39403,460.25327,255.22371,43.82134,-212.53229,275.14084,725.01294,0.46317413,0.46270108,0.4622282,0.47814897,0.52322704,0.52277195,0.5209271,0.54401195,0.5947258,0.5947518,0.66818035,0.7429136,0.59355193,0.65852594,0.594097,0.52356416,0.46211237,0.46241733,0.4839371,0.52209836,0.5219839,0.520248,0.56957334,0.5934441,0.5952892,0.6571593,0.59575826,0.6678408,0.6655301,0.6690136,0.5990771,0.46321037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.20598,45.573483,42.48438,39.47904,35.573277,34.64628,33.68619,32.924538,32.547256,31.57157,30.799047,29.150509,29.930994,29.722862,29.728989,34.44733,39.95792,43.783653,39.1174,30.89816,27.558193,36.07888,33.36457,31.737112,29.209255,29.035604,30.878279,28.864012,28.72329,28.996801,29.664719,0.0,14726.037,14040.506,5708.689,5591.166,4998.509,4270.38,3184.0088,2765.321,2369.598,1428.0011,1017.2487,598.0138,584.8509,211.07077,-10.992153,394.4133,-958.79913,-1930.7947,-1981.9259,5681.702,1002.9545,381.85605,3659.002,2466.2754,1772.4,-843.58636,-111.319305,140.25461,504.2545,283.48373,38.22633,-199.91913,269.1315,798.5841,0.46317413,0.4626652,0.46159142,0.4610017,0.45959857,0.4603182,0.5107188,0.5190378,0.5178052,0.5809261,0.60195357,0.75190145,0.5402165,0.6000857,0.5235473,0.45976228,0.4617297,0.46229354,0.46099004,0.4592514,0.46532455,0.52033067,0.5187684,0.5225655,0.5895517,0.5906851,0.51704866,0.6084361,0.6107062,0.589544,0.5914348,0.46321037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.20598,45.573483,42.48438,39.479034,35.573273,34.64628,33.686188,32.924538,32.547253,31.571568,30.799046,29.150507,29.930992,29.72286,29.728987,34.44733,39.95792,43.783653,39.1174,30.898159,27.558191,36.078876,33.364567,31.73711,29.209253,29.035603,30.878277,28.86401,28.723288,28.9968,29.664717,0.0,14726.038,14040.507,5708.6895,5591.1665,4998.5093,4270.38,3184.0088,2765.3213,2369.5981,1428.0011,1017.2487,598.01385,584.85095,211.07077,-10.992152,394.4133,-958.79913,-1930.7947,-1981.926,5681.702,1002.9545,381.85608,3659.0022,2466.2754,1772.4,-843.58636,-111.31931,140.25461,504.25452,283.48373,38.226326,-199.91913,269.13153,798.58417,0.40740877,0.40703404,0.40659463,0.40753603,0.45854837,0.4585463,0.4575854,0.45710832,0.5103012,0.5148331,0.581722,0.7227339,0.5159942,0.51853293,0.5169264,0.45870674,0.40648022,0.40678075,0.40821213,0.4584337,0.45820484,0.45762235,0.4569556,0.51706725,0.515409,0.5143526,0.4929044,0.58765775,0.60702586,0.5768384,0.515409,0.4074368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74117,39.248306,35.421486,31.674564,26.681738,25.499943,24.229252,23.218851,22.696732,21.41607,20.404932,18.370058,18.625238,18.35726,18.395573,25.041193,32.081135,36.96395,31.038101,19.952393,15.523212,27.153433,23.597721,21.333786,17.539444,17.339357,20.34711,17.756527,17.46742,17.825945,18.699411,0.0,16676.738,15899.391,6408.4863,6298.246,5707.1846,4868.696,3704.2693,3221.2004,2823.9995,1653.9047,1176.3811,670.01404,742.602,241.93288,-29.581514,474.53467,-1094.3682,-2202.6602,-2260.98,6469.069,1178.7964,444.72165,4178.03,2853.3872,2118.201,-1050.4353,-120.17109,176.0396,583.1075,324.73938,56.390297,-231.37778,311.08734,909.0484,0.40740874,0.40701264,0.40662837,0.40509063,0.4048053,0.4047096,0.4182723,0.45566088,0.4542637,0.46085548,0.5117436,0.6731652,0.45442685,0.50550497,0.45418674,0.4045897,0.40571043,0.40671405,0.4059564,0.40422854,0.4044649,0.44322997,0.45546386,0.45471597,0.45894104,0.50476545,0.45515364,0.51238674,0.54898924,0.5122563,0.46322107,0.40743676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.74117,39.248306,35.421482,31.674564,26.681736,25.499943,24.22925,23.21885,22.696732,21.416069,20.40493,18.370058,18.625237,18.357258,18.395573,25.041193,32.081135,36.96395,31.038101,19.952393,15.5232115,27.153433,23.597721,21.333784,17.539442,17.339355,20.347109,17.756525,17.467419,17.825943,18.69941,0.0,16676.74,15899.391,6408.4863,6298.246,5707.1846,4868.696,3704.2693,3221.2004,2823.9995,1653.9048,1176.3811,670.01404,742.602,241.93289,-29.581514,474.53467,-1094.3682,-2202.6602,-2260.98,6469.069,1178.7964,444.72165,4178.03,2853.3872,2118.201,-1050.4353,-120.17109,176.0396,583.1075,324.73938,56.390297,-231.37779,311.08734,909.0484,0.35975647,0.3594603,0.3590907,0.35904148,0.3981316,0.40271565,0.40272343,0.4025391,0.40807423,0.452438,0.45549586,0.63466847,0.4392264,0.46601146,0.422064,0.40057874,0.35912836,0.35925686,0.3593444,0.40358236,0.40352657,0.40302762,0.40170342,0.42798147,0.45277584,0.4520196,0.40171522,0.4534699,0.50403166,0.45191512,0.45231903,0.35977834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1884,31.415337,26.735947,22.165926,15.991008,14.561902,13.059452,11.855166,11.252705,9.748997,8.490234,5.874176,6.6481996,6.2591887,6.250641,13.961024,22.723686,28.652504,20.488937,5.6385417,0.090330936,15.37103,10.9298115,8.271918,4.33047,4.272712,6.9650526,3.7550476,3.3327496,3.7548203,4.817906,0.0,18769.162,17977.902,7143.668,7011.1216,6401.0566,5394.7485,4054.9883,3541.456,3050.904,1803.6876,1324.0842,767.359,793.60706,295.86484,13.159421,514.1822,-1231.6731,-2446.0461,-2505.4885,7548.5386,1380.3829,502.2408,4848.6978,3217.4172,2309.871,-1072.2327,-61.43774,247.01636,653.5059,364.5938,69.192635,-252.68875,345.9017,1052.2307,0.35975647,0.35944745,0.358943,0.3583436,0.35772374,0.35753822,0.35835573,0.38926277,0.4000664,0.40004542,0.44679716,0.5758855,0.4000549,0.412679,0.40078196,0.3573506,0.35875425,0.35921603,0.35873058,0.3569503,0.3569503,0.35904533,0.3987086,0.40077338,0.39961904,0.39998537,0.40092927,0.45039922,0.48497155,0.44046423,0.3995709,0.35977834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1884,31.415337,26.735947,22.165926,15.991008,14.561902,13.059452,11.855166,11.252705,9.748997,8.490234,5.874176,6.6481996,6.2591887,6.250641,13.961024,22.723686,28.652504,20.488937,5.6385417,0.090330936,15.37103,10.9298115,8.271918,4.33047,4.272712,6.9650526,3.7550476,3.3327496,3.7548203,4.817906,0.0,18769.162,17977.902,7143.668,7011.1216,6401.0566,5394.7485,4054.9883,3541.456,3050.904,1803.6876,1324.0842,767.359,793.60706,295.86484,13.159421,514.1822,-1231.6731,-2446.0461,-2505.4885,7548.5386,1380.3829,502.2408,4848.6978,3217.4172,2309.871,-1072.2327,-61.43774,247.01636,653.5059,364.5938,69.192635,-252.68875,345.9017,1052.2307,0.3196523,0.31941706,0.31910524,0.31895268,0.34262186,0.35186097,0.3556385,0.35562676,0.35561273,0.37813514,0.39746267,0.5025665,0.36204457,0.39212978,0.35621402,0.34471732,0.31907618,0.31924948,0.31896043,0.35056916,0.35536662,0.35633215,0.35493913,0.35532618,0.37903574,0.38812858,0.35489133,0.39693162,0.43498346,0.39750043,0.3835687,0.3196695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89614,27.821085,22.337982,16.980572,9.891619,8.242355,6.570476,5.2956767,4.65291,3.062819,1.9454881,0.053464245,0.34964404,0.16799542,0.5273355,8.470268,17.772526,24.617582,17.007446,3.9854362,0.056847572,11.863543,7.3114758,4.594891,0.08976018,0.02740978,3.47557,0.3946469,0.069175765,0.45269644,1.5000077,0.0,19798.648,18855.707,7781.983,7639.4907,6896.4023,5828.682,4295.8213,3651.9565,3159.4683,1858.9164,1241.5564,644.19214,765.13666,196.11627,-99.06921,522.4986,-1272.0629,-2643.3994,-2713.9119,7506.375,1285.848,416.83447,4861.9814,3260.5312,2337.2744,-1152.4825,-64.029144,117.54571,652.74976,356.6027,60.115612,-239.95274,343.1208,991.66736,0.3196523,0.31940937,0.31900537,0.31850824,0.31795633,0.31780833,0.31765404,0.3284983,0.35233673,0.3534054,0.36205804,0.44363084,0.35340667,0.35352874,0.35525203,0.31777912,0.3188495,0.31922367,0.31891823,0.31741577,0.3173931,0.3173606,0.32648602,0.35385516,0.3535426,0.3543213,0.34983027,0.3595931,0.38846782,0.3539652,0.35350344,0.3196695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89614,27.821085,22.337982,16.980572,9.891619,8.242355,6.570476,5.2956767,4.65291,3.062819,1.9454881,0.053464245,0.34964404,0.16799542,0.5273355,8.470268,17.772526,24.617582,17.007446,3.9854362,0.056847572,11.863543,7.3114758,4.594891,0.08976018,0.02740978,3.47557,0.3946469,0.069175765,0.45269644,1.5000077,0.0,19798.648,18855.707,7781.983,7639.4907,6896.4023,5828.682,4295.8213,3651.9565,3159.4683,1858.9164,1241.5564,644.19214,765.13666,196.11627,-99.06921,522.4986,-1272.0629,-2643.3994,-2713.9119,7506.375,1285.848,416.83447,4861.9814,3260.5312,2337.2744,-1152.4825,-64.029144,117.54571,652.74976,356.6027,60.115612,-239.95274,343.1208,991.66736,0.30303192,0.30282435,0.30255374,0.30235457,0.3083146,0.3133229,0.31612197,0.31605676,0.31597373,0.32063043,0.35117355,0.4258505,0.31619987,0.34843254,0.31585273,0.31050995,0.30245808,0.302682,0.3023647,0.31586942,0.31633177,0.31677836,0.31569955,0.31561384,0.31570888,0.35174075,0.31559503,0.35167524,0.3691212,0.351197,0.31893814,0.30304742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74518,25.894968,20.309923,14.856928,7.8505216,6.295987,4.8462095,3.7529697,3.2244518,1.935381,1.0822269,0.026771361,0.07263309,0.022097131,0.109733835,5.8731027,14.994388,22.421455,14.753894,2.2339916,0.02933447,9.64891,5.5899553,3.3167684,0.059869517,0.008525099,2.1177485,0.051114045,0.006705565,0.064661354,0.34762385,0.0,20312.904,19313.506,7859.7754,7712.788,6852.924,5645.4556,3977.5994,3361.2144,2842.6365,1659.76,1073.2681,470.04947,646.7209,98.2871,-46.24263,439.40674,-1258.6399,-2762.4795,-2835.1223,7628.2607,1258.8348,305.1342,4842.083,3064.7957,2122.87,-967.2812,-57.654675,49.618713,615.8563,287.43976,20.506874,-86.4943,169.26385,969.7054,0.30303192,0.30281237,0.30246046,0.30202085,0.30151963,0.30135798,0.3011014,0.3019689,0.31279424,0.31407514,0.31542107,0.39003596,0.31404665,0.3140741,0.3147551,0.30127177,0.30231968,0.30264986,0.30135566,0.30104232,0.30094087,0.30092388,0.303846,0.31478167,0.31390285,0.31391928,0.31317705,0.31363967,0.33171624,0.31369683,0.31368694,0.30304742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.74518,25.894968,20.309923,14.856928,7.8505216,6.295987,4.8462095,3.7529697,3.2244518,1.935381,1.0822269,0.026771361,0.07263309,0.022097131,0.109733835,5.8731027,14.994388,22.421455,14.753894,2.2339916,0.02933447,9.64891,5.5899553,3.3167684,0.059869517,0.008525099,2.1177485,0.051114045,0.006705565,0.064661354,0.34762385,0.0,20312.904,19313.506,7859.7754,7712.788,6852.924,5645.4556,3977.5994,3361.2144,2842.6365,1659.76,1073.2681,470.04947,646.7209,98.2871,-46.24263,439.40674,-1258.6399,-2762.4795,-2835.1223,7628.2607,1258.8348,305.1342,4842.083,3064.7957,2122.87,-967.2812,-57.654675,49.618713,615.8563,287.43976,20.506874,-86.4943,169.26385,969.7054,0.29536057,0.29515782,0.29487276,0.29470766,0.29675347,0.29917067,0.29957443,0.29956976,0.2995302,0.29992062,0.31214693,0.3806976,0.29951328,0.3120887,0.29946238,0.29790968,0.29478213,0.29501703,0.29466215,0.30023047,0.30038542,0.30002484,0.29935008,0.29913178,0.30059245,0.3124589,0.2992445,0.31168553,0.32641315,0.31202927,0.3015001,0.2953753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66639,24.828426,19.15507,13.62755,6.5431795,4.9872355,3.537853,2.4873905,2.017647,0.85525554,0.18146268,0.0038231248,0.04006355,0.010077534,0.05861581,4.157465,13.314946,21.141916,13.7828045,1.4409101,0.015443223,8.68245,4.7027354,2.6988947,0.046015576,0.00463147,1.65717,0.041075073,0.0019728518,0.015756307,0.09675316,0.0,20576.959,19564.277,7926.639,7769.5254,6893.994,5648.219,3977.014,3289.5476,2667.3257,1569.5968,944.84814,179.58533,502.82327,74.14779,-33.611565,365.54874,-1261.3344,-2841.8245,-2927.7083,7592.9014,1249.1388,241.11917,4839.7114,3032.343,1983.12,-865.864,-51.31713,35.33981,593.1624,251.69882,19.145163,-39.828644,86.14437,903.0256,0.29536057,0.29515162,0.29481116,0.2943846,0.29386857,0.29369205,0.2933854,0.29395172,0.2976935,0.2976818,0.29815063,0.34466112,0.29768786,0.30274686,0.2975966,0.29361483,0.2946906,0.29499993,0.2937787,0.2934124,0.29327223,0.29329,0.2941844,0.2981046,0.29758114,0.30326846,0.29825953,0.30326694,0.3243668,0.30856916,0.29756135,0.2953753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66639,24.828426,19.15507,13.62755,6.5431795,4.9872355,3.537853,2.4873905,2.017647,0.85525554,0.18146268,0.0038231248,0.04006355,0.010077534,0.05861581,4.157465,13.314946,21.141916,13.7828045,1.4409101,0.015443223,8.68245,4.7027354,2.6988947,0.046015576,0.00463147,1.65717,0.041075073,0.0019728518,0.015756307,0.09675316,0.0,20576.959,19564.277,7926.639,7769.5254,6893.994,5648.219,3977.014,3289.5476,2667.3257,1569.5968,944.84814,179.58533,502.82327,74.14779,-33.611565,365.54874,-1261.3344,-2841.8245,-2927.7083,7592.9014,1249.1388,241.11917,4839.7114,3032.343,1983.12,-865.864,-51.31713,35.33981,593.1624,251.69882,19.145163,-39.828644,86.14437,903.0256,0.2915705,0.29137084,0.29108164,0.29085726,0.2921299,0.29214785,0.29212937,0.29198307,0.29186246,0.29245776,0.29581973,0.34250888,0.29181117,0.29580042,0.29168692,0.29160163,0.29105374,0.29123306,0.29085937,0.29271677,0.29271677,0.2923081,0.29175022,0.2916911,0.2924497,0.29742524,0.2916907,0.29548207,0.32633483,0.29561552,0.2927822,0.29158485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.5937,24.256746,18.489765,12.897656,5.7144036,4.152661,2.7986038,1.8255459,1.409448,0.42586398,0.06344498,0.0009482926,0.024608603,0.006596026,0.049645763,3.426506,12.647117,20.55155,12.8087225,0.11349979,0.001027942,7.749493,4.04112,2.3010473,0.03282438,0.003526975,1.410362,0.03073269,0.0014091062,0.011483038,0.07877306,0.0,20818.03,19689.926,7997.0034,7818.416,6945.786,5659.5767,3833.5706,3156.3633,2498.2686,1434.2311,675.99475,102.164925,414.825,56.30962,-31.502825,329.23694,-1266.0221,-2856.9766,-2935.7122,7741.032,1268.3226,61.19363,4818.601,2918.896,1837.6039,-795.638,-42.58596,32.459106,561.1426,231.09137,16.38977,-33.626022,77.9383,829.26825,0.2915705,0.29136688,0.2910333,0.29061112,0.29008847,0.28990617,0.2895808,0.28974766,0.2899508,0.29003036,0.29251036,0.34037486,0.29002848,0.2939574,0.28986955,0.2898898,0.29092538,0.29122183,0.28998485,0.28962925,0.28946757,0.28950998,0.28989333,0.29011753,0.29010782,0.29168463,0.29089507,0.29473305,0.32194227,0.29377368,0.29010308,0.29158485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.5937,24.256746,18.489765,12.897656,5.7144036,4.152661,2.7986038,1.8255459,1.409448,0.42586398,0.06344498,0.0009482926,0.024608603,0.006596026,0.049645763,3.426506,12.647117,20.55155,12.8087225,0.11349979,0.001027942,7.749493,4.04112,2.3010473,0.03282438,0.003526975,1.410362,0.03073269,0.0014091062,0.011483038,0.07877306,0.0,20818.03,19689.926,7997.0034,7818.416,6945.786,5659.5767,3833.5706,3156.3633,2498.2686,1434.2311,675.99475,102.164925,414.825,56.30962,-31.502825,329.23694,-1266.0221,-2856.9766,-2935.7122,7741.032,1268.3226,61.19363,4818.601,2918.896,1837.6039,-795.638,-42.58596,32.459106,561.1426,231.09137,16.38977,-33.626022,77.9383,829.26825,0.28819433,0.28799796,0.28771296,0.2874809,0.28845584,0.2884685,0.2884171,0.2882705,0.28815573,0.28813636,0.28824335,0.33825415,0.2881316,0.28951672,0.28809336,0.28805897,0.28767517,0.2878618,0.28749397,0.28897506,0.2877354,0.28853288,0.28800014,0.2879864,0.28807727,0.28991547,0.2878889,0.2880197,0.31452146,0.2919433,0.2880828,0.28820834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57131,23.784418,17.974405,12.329082,5.1316986,3.5887156,2.330473,1.4434618,1.0708014,0.2707706,0.04031061,0.00050378876,0.016834062,0.0037849937,0.032762386,2.3719811,11.957393,19.98486,12.354817,0.27979663,0.00227428,7.3750653,3.7554212,2.1239994,0.024440683,0.0021066696,1.0666673,0.020265289,0.0011811131,0.011423283,0.07690302,0.0,20891.791,19802.643,8029.1685,7858.502,6953.16,5622.766,3684.628,3002.4485,2353.8823,1282.8694,529.3946,80.080086,357.9654,47.314106,-25.440454,270.03287,-1292.8262,-2880.9028,-2975.8484,7734.303,1234.481,99.6567,4777.579,2880.9758,1774.7308,-763.1252,-36.781197,26.035528,559.672,199.04646,12.997128,-33.92809,76.79905,793.3056,0.28819433,0.28799433,0.28766742,0.2872519,0.28673515,0.28655952,0.286339,0.28630918,0.28634426,0.2863614,0.28641003,0.33614668,0.2863609,0.28638044,0.28613916,0.2865261,0.2875597,0.28785136,0.28666466,0.28638238,0.28712946,0.2862346,0.28645772,0.28650483,0.28644493,0.28718182,0.28671297,0.2869687,0.3071418,0.28638956,0.28644097,0.28820834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.57131,23.784418,17.974405,12.329082,5.1316986,3.5887156,2.330473,1.4434618,1.0708014,0.2707706,0.04031061,0.00050378876,0.016834062,0.0037849937,0.032762386,2.3719811,11.957393,19.98486,12.354817,0.27979663,0.00227428,7.3750653,3.7554212,2.1239994,0.024440683,0.0021066696,1.0666673,0.020265289,0.0011811131,0.011423283,0.07690302,0.0,20891.791,19802.643,8029.1685,7858.502,6953.16,5622.766,3684.628,3002.4485,2353.8823,1282.8694,529.3946,80.080086,357.9654,47.314106,-25.440454,270.03287,-1292.8262,-2880.9028,-2975.8484,7734.303,1234.481,99.6567,4777.579,2880.9758,1774.7308,-763.1252,-36.781197,26.035528,559.672,199.04646,12.997128,-33.92809,76.79905,793.3056,0.28717682,0.286983,0.28670064,0.2864005,0.28603634,0.28590107,0.2855215,0.2851333,0.28483835,0.2846724,0.28462023,0.33258718,0.2846823,0.28458986,0.28512174,0.28617892,0.28661117,0.28685015,0.28646833,0.28620225,0.28458807,0.28455937,0.28457275,0.28462452,0.2846502,0.2845795,0.28466055,0.2844936,0.29829124,0.284622,0.2846504,0.28719074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54015,23.742239,18.017271,12.450959,5.392068,3.8678846,2.542315,1.6104779,1.2299421,0.35408083,0.05266237,0.00062446273,0.019911703,0.00504636,0.028448714,2.2850506,11.700153,19.88478,12.564499,0.088314585,0.00060086476,7.589187,3.9240816,2.226636,0.029049285,0.0022388427,1.0342628,0.02275506,0.0012642151,0.01197105,0.08057581,0.0,20994.082,19805.396,7965.494,7798.9204,6880.595,5585.6704,3789.8088,3083.447,2380.6128,1347.157,611.96216,92.54547,385.67526,50.763287,-22.668198,264.8407,-1280.3721,-2911.2212,-3000.2495,7641.806,1256.4595,53.506145,4775.2783,2900.4575,1813.1582,-782.1619,-40.59425,23.92347,571.37744,195.4345,13.85793,-34.75073,78.75688,813.78864,0.28717682,0.2869787,0.28665426,0.28623942,0.28568786,0.28548318,0.28495768,0.28440207,0.28386328,0.28340086,0.28296944,0.32538626,0.28344437,0.2828919,0.28271675,0.28519318,0.28654912,0.28683814,0.28564993,0.28532287,0.2848668,0.28508538,0.28478354,0.28283268,0.28283983,0.28280064,0.28453782,0.28281286,0.2964097,0.28284925,0.28284067,0.28719074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54015,23.742239,18.017271,12.450959,5.392068,3.8678846,2.542315,1.6104779,1.2299421,0.35408083,0.05266237,0.00062446273,0.019911703,0.00504636,0.028448714,2.2850506,11.700153,19.88478,12.564499,0.088314585,0.00060086476,7.589187,3.9240816,2.226636,0.029049285,0.0022388427,1.0342628,0.02275506,0.0012642151,0.01197105,0.08057581,0.0,20994.082,19805.396,7965.494,7798.9204,6880.595,5585.6704,3789.8088,3083.447,2380.6128,1347.157,611.96216,92.54547,385.67526,50.763287,-22.668198,264.8407,-1280.3721,-2911.2212,-3000.2495,7641.806,1256.4595,53.506145,4775.2783,2900.4575,1813.1582,-782.1619,-40.59425,23.92347,571.37744,195.4345,13.85793,-34.75073,78.75688,813.78864,0.28577766,0.28558648,0.28532028,0.28506815,0.2847887,0.28468627,0.28435192,0.28386083,0.2832318,0.2825632,0.28152654,0.31386134,0.28265312,0.2812728,0.28125077,0.28490093,0.28524134,0.28545815,0.28514785,0.28495508,0.28332472,0.28343368,0.2833842,0.2831539,0.28301004,0.28110653,0.28333554,0.2810508,0.2949577,0.2811015,0.28300393,0.28579146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.520515,23.661852,17.916788,12.33726,5.2226233,3.699823,2.4308321,1.5240735,1.143098,0.32207546,0.042424288,0.00056575355,0.019855818,0.005124282,0.041194193,3.2588282,12.25013,19.98668,12.034781,0.08513455,0.00059736014,7.0816855,3.5740786,2.0125606,0.024864044,0.0023089729,0.8564807,0.017142277,0.0008388721,0.009405926,0.062001135,0.0,21058.35,19820.57,7980.5786,7808.9136,6909.8823,5582.9336,3701.5898,3038.3582,2382.0977,1300.9364,587.6886,82.28296,370.48346,50.516045,-28.633013,320.76144,-1248.9231,-2824.0503,-2922.8438,7806.171,1227.5435,52.450993,4763.7534,2832.4778,1733.2567,-740.89514,-36.977325,29.602568,555.67456,176.7044,11.937599,-30.809177,68.22965,772.88116,0.28577766,0.28558052,0.28525555,0.28484353,0.28430974,0.28411525,0.28364888,0.28314307,0.2825528,0.2818652,0.2797725,0.30206957,0.2819726,0.27952033,0.28115553,0.28384545,0.2851576,0.28544182,0.28427458,0.28398216,0.28155947,0.28376544,0.2835839,0.28164986,0.28157744,0.28058898,0.28340465,0.2792997,0.2931216,0.2793501,0.2815688,0.28579146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
