pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.520515,23.661852,17.916788,12.33726,5.2226233,3.699823,2.4308321,1.5240735,1.143098,0.32207546,0.042424288,0.00056575355,0.019855818,0.005124282,0.041194193,3.2588282,12.25013,19.98668,12.034781,0.08513455,0.00059736014,7.0816855,3.5740786,2.0125606,0.024864044,0.0023089729,0.8564807,0.017142277,0.0008388721,0.009405926,0.062001135,0.0,21058.35,19820.57,7980.5786,7808.9136,6909.8823,5582.9336,3701.5898,3038.3582,2382.0977,1300.9364,587.6886,82.28296,370.48346,50.516045,-28.633013,320.76144,-1248.9231,-2824.0503,-2922.8438,7806.171,1227.5435,52.450993,4763.7534,2832.4778,1733.2567,-740.89514,-36.977325,29.602568,555.67456,176.7044,11.937599,-30.809177,68.22965,772.88116,0.28490555,0.28471285,0.2844254,0.28410965,0.28371412,0.28356585,0.28312963,0.28258386,0.28194007,0.2811917,0.27992344,0.30018753,0.28130564,0.2777577,0.28159872,0.28381854,0.28433004,0.28457773,0.2841783,0.28388798,0.28197417,0.28211448,0.28207833,0.28191426,0.28183082,0.27876318,0.28198236,0.27971885,0.29101586,0.27760962,0.28182834,0.28491926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54603,23.882158,18.175798,12.646225,5.5329084,4.048726,2.7044046,1.7404953,1.3435872,0.43627006,0.061171245,0.0008022974,0.021249069,0.0053424155,0.046689615,2.983047,12.120775,20.111834,12.4330845,0.09048986,0.00066817284,7.4821453,3.7082,2.0976977,0.027029468,0.0025451237,1.109935,0.023472814,0.0010665512,0.009608156,0.061675873,0.0,20974.834,19771.877,7951.5034,7771.085,6909.19,5506.0337,3818.6636,3140.305,2435.3816,1373.069,688.66406,100.27185,404.60855,52.653416,-30.823864,305.3029,-1259.8645,-2873.8403,-2963.4636,7741.4155,1249.1771,54.19667,4762.6333,2946.652,1762.4064,-757.4372,-38.652878,31.701271,562.7218,203.12549,14.173601,-30.759727,67.85931,790.9855,0.28490555,0.28470916,0.28438523,0.28396994,0.283413,0.28320518,0.28266564,0.28206423,0.2813863,0.28059593,0.27817938,0.29262987,0.28071707,0.27726677,0.27984422,0.28264603,0.2842746,0.28456718,0.2833883,0.2830516,0.28021732,0.28280762,0.2824866,0.2802154,0.2801916,0.27807325,0.28238505,0.27797607,0.28920278,0.27793908,0.2801886,0.28491926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.54603,23.882158,18.175798,12.646225,5.5329084,4.048726,2.7044046,1.7404953,1.3435872,0.43627006,0.061171245,0.0008022974,0.021249069,0.0053424155,0.046689615,2.983047,12.120775,20.111834,12.4330845,0.09048986,0.00066817284,7.4821453,3.7082,2.0976977,0.027029468,0.0025451237,1.109935,0.023472814,0.0010665512,0.009608156,0.061675873,0.0,20974.834,19771.877,7951.5034,7771.085,6909.19,5506.0337,3818.6636,3140.305,2435.3816,1373.069,688.66406,100.27185,404.60855,52.653416,-30.823864,305.3029,-1259.8645,-2873.8403,-2963.4636,7741.4155,1249.1771,54.19667,4762.6333,2946.652,1762.4064,-757.4372,-38.652878,31.701271,562.7218,203.12549,14.173601,-30.759727,67.85931,790.9855,0.28603992,0.2858437,0.28554916,0.28524053,0.28385383,0.28265122,0.28221765,0.28167415,0.28097215,0.280445,0.27845135,0.28959283,0.28028917,0.27621457,0.2804067,0.28402165,0.28541413,0.28570667,0.28532055,0.28316548,0.28103846,0.28119013,0.28113765,0.28087717,0.2806919,0.27733117,0.2810356,0.2783442,0.28775474,0.2762074,0.28068423,0.28605375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60378,24.277908,18.61235,13.096129,6.0867043,4.576846,3.2160738,2.1962824,1.7394971,0.6472504,0.14165646,0.0020932767,0.027558897,0.006181207,0.03955753,3.0503325,12.223567,20.414602,13.207564,0.2947999,0.0027651228,8.318891,4.441513,2.5407608,0.035575885,0.0031775653,1.2933941,0.022152465,0.0012780611,0.012985934,0.082005255,0.0,20784.73,19687.145,7920.7524,7760.9478,6854.518,5557.262,3843.8252,3237.3328,2627.3403,1517.7218,809.126,157.65227,465.1455,61.765682,-27.45788,309.45673,-1262.5055,-2912.452,-3002.704,7602.0728,1280.0121,102.437584,4730.1973,2989.987,1927.3635,-839.4925,-44.96338,28.557001,593.1723,221.10408,13.641862,-36.468956,79.0135,875.80756,0.28603992,0.28584224,0.28551567,0.28509647,0.28456408,0.28436944,0.2840094,0.28268066,0.27984315,0.2795048,0.27671647,0.28778854,0.27954742,0.27647883,0.27865964,0.28376973,0.28541207,0.28570163,0.2845151,0.2842256,0.27928743,0.28407916,0.2823751,0.27921975,0.27917492,0.27686164,0.28113085,0.27661,0.27945903,0.27518073,0.27916873,0.28605375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60378,24.277908,18.61235,13.096129,6.0867043,4.576846,3.2160738,2.1962824,1.7394971,0.6472504,0.14165646,0.0020932767,0.027558897,0.006181207,0.03955753,3.0503325,12.223567,20.414602,13.207564,0.2947999,0.0027651228,8.318891,4.441513,2.5407608,0.035575885,0.0031775653,1.2933941,0.022152465,0.0012780611,0.012985934,0.082005255,0.0,20784.73,19687.145,7920.7524,7760.9478,6854.518,5557.262,3843.8252,3237.3328,2627.3403,1517.7218,809.126,157.65227,465.1455,61.765682,-27.45788,309.45673,-1262.5055,-2912.452,-3002.704,7602.0728,1280.0121,102.437584,4730.1973,2989.987,1927.3635,-839.4925,-44.96338,28.557001,593.1723,221.10408,13.641862,-36.468956,79.0135,875.80756,0.288656,0.28845644,0.28815493,0.2878276,0.28618723,0.28463763,0.28304395,0.28278613,0.2825167,0.28009588,0.27763104,0.28599548,0.28139716,0.27639478,0.27884758,0.2853189,0.28807518,0.28831896,0.287917,0.28424278,0.28248727,0.28241652,0.28240097,0.282319,0.28028166,0.27627566,0.28238758,0.2773819,0.27784622,0.27495617,0.27996084,0.28867006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.658035,25.269396,19.727232,14.337408,7.41727,5.825576,4.319903,3.1647363,2.6231792,1.3441677,0.5847919,0.009687387,0.046935245,0.012729474,0.068656564,4.8707676,13.558302,21.52499,14.009232,0.851518,0.008629017,8.981763,4.969771,2.8931406,0.041885644,0.0045137303,1.7458602,0.038236022,0.0028557808,0.029668763,0.18210939,0.0,20604.766,19450.547,7827.132,7664.414,6807.2334,5717.9277,4059.6829,3462.7168,2880.2913,1652.754,1007.86456,338.65747,580.0035,79.61104,-36.284115,398.17892,-1225.96,-2869.1047,-2952.4456,7672.1807,1293.0662,181.56024,4802.2437,3045.5977,2021.6974,-900.2443,-48.56782,38.787907,602.6994,259.29843,18.138567,-57.047424,121.20391,923.23706,0.288656,0.28845567,0.2881247,0.28770018,0.28715575,0.28695908,0.28658968,0.2852976,0.281162,0.28099418,0.27590126,0.28421357,0.2810292,0.27536327,0.28013825,0.2867203,0.28802785,0.28831562,0.2870802,0.28672355,0.28584015,0.28659275,0.28457946,0.28074226,0.2807089,0.276634,0.2826579,0.27565366,0.2761151,0.27565965,0.28070575,0.28867006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.658035,25.269396,19.727232,14.337408,7.41727,5.825576,4.319903,3.1647363,2.6231792,1.3441677,0.5847919,0.009687387,0.046935245,0.012729474,0.068656564,4.8707676,13.558302,21.52499,14.009232,0.851518,0.008629017,8.981763,4.969771,2.8931406,0.041885644,0.0045137303,1.7458602,0.038236022,0.0028557808,0.029668763,0.18210939,0.0,20604.766,19450.547,7827.132,7664.414,6807.2334,5717.9277,4059.6829,3462.7168,2880.2913,1652.754,1007.86456,338.65747,580.0035,79.61104,-36.284115,398.17892,-1225.96,-2869.1047,-2952.4456,7672.1807,1293.0662,181.56024,4802.2437,3045.5977,2021.6974,-900.2443,-48.56782,38.787907,602.6994,259.29843,18.138567,-57.047424,121.20391,923.23706,0.291177,0.29097337,0.2906667,0.29033104,0.2886311,0.2871837,0.28564176,0.2853934,0.2851243,0.2836454,0.2791582,0.27587348,0.2848621,0.27749103,0.28136432,0.28764954,0.29058433,0.2908325,0.29043213,0.28674537,0.28588435,0.28584245,0.28480053,0.28474367,0.2829561,0.27649617,0.2847961,0.27898273,0.27606735,0.27567387,0.2824241,0.2911913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.704346,25.390684,19.954739,14.6814165,7.96802,6.447934,4.922889,3.7535107,3.197527,1.8255752,0.9913614,0.020898148,0.06820554,0.018588858,0.07719851,4.5919256,13.689341,21.661572,14.162587,1.7786136,0.01993684,9.256983,5.245128,3.088979,0.049385596,0.00464889,1.6872357,0.041538678,0.0056546107,0.058574766,0.32564887,0.0,20450.115,19431.512,7745.773,7574.51,6696.6577,5577.558,4087.8025,3485.6545,2921.4714,1716.5548,1060.336,449.2171,644.22424,97.31765,-37.21371,385.12973,-1256.8604,-2870.1821,-2945.9287,7660.3755,1251.4366,270.07938,4739.035,3045.5415,2063.1367,-931.88025,-53.52163,41.45501,617.5581,254.17783,18.277584,-82.351654,164.06384,932.8116,0.291177,0.29097244,0.2906347,0.29020134,0.28964958,0.2894565,0.28909132,0.2882187,0.28389585,0.28356883,0.28086376,0.26942962,0.28362414,0.27723175,0.28341997,0.28920692,0.2905342,0.2908288,0.28962317,0.28924105,0.28903896,0.28910455,0.28750268,0.2843613,0.28318015,0.27846843,0.2846192,0.2789456,0.2751782,0.2771919,0.28316796,0.2911913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.704346,25.390684,19.954739,14.6814165,7.96802,6.447934,4.922889,3.7535107,3.197527,1.8255752,0.9913614,0.020898148,0.06820554,0.018588858,0.07719851,4.5919256,13.689341,21.661572,14.162587,1.7786136,0.01993684,9.256983,5.245128,3.088979,0.049385596,0.00464889,1.6872357,0.041538678,0.0056546107,0.058574766,0.32564887,0.0,20450.115,19431.512,7745.773,7574.51,6696.6577,5577.558,4087.8025,3485.6545,2921.4714,1716.5548,1060.336,449.2171,644.22424,97.31765,-37.21371,385.12973,-1256.8604,-2870.1821,-2945.9287,7660.3755,1251.4366,270.07938,4739.035,3045.5415,2063.1367,-931.88025,-53.52163,41.45501,617.5581,254.17783,18.277584,-82.351654,164.06384,932.8116,0.2933789,0.29317367,0.29286292,0.2925245,0.2908328,0.28917688,0.2885335,0.28802451,0.28758582,0.2872995,0.28169045,0.2642278,0.28738424,0.28023493,0.28712875,0.29014504,0.29278246,0.2930317,0.29262972,0.28906673,0.28898644,0.28821787,0.28758323,0.2873187,0.2865378,0.27885902,0.28748533,0.28128272,0.27795553,0.28136578,0.28594825,0.29339343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77037,26.516672,21.073235,15.786198,8.901241,7.307122,5.721036,4.4581413,3.853005,2.3690622,1.4125389,0.030777354,0.099315315,0.027622717,0.093902215,5.3069916,15.426412,22.983585,15.4392605,1.9409715,0.02509549,10.287917,6.0839543,3.693666,0.061265167,0.008106252,2.3146586,0.069527596,0.019974872,0.1826007,0.7717196,0.0,20227.87,19160.709,7751.5356,7585.1416,6788.525,5722.629,4175.351,3633.502,3058.2102,1790.8469,1141.6338,543.6443,710.71924,118.71398,-39.768764,416.2313,-1331.2307,-2788.5046,-2861.276,7604.6934,1311.0321,282.85754,4865.7764,3123.439,2181.236,-1025.985,-58.746044,45.38402,635.12067,300.58923,21.757164,-150.98654,251.49332,961.3515,0.2933789,0.2931726,0.29282877,0.29238752,0.29182595,0.2916276,0.2912604,0.29041234,0.28628117,0.2861098,0.28541178,0.2646688,0.28619176,0.28257418,0.2853398,0.29140297,0.29273084,0.29302752,0.29180735,0.29141825,0.29125816,0.2912886,0.28949192,0.28655675,0.28587675,0.28284383,0.2874208,0.28098002,0.2771627,0.2810127,0.28584617,0.29339343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77037,26.516672,21.073235,15.786198,8.901241,7.307122,5.721036,4.4581413,3.853005,2.3690622,1.4125389,0.030777354,0.099315315,0.027622717,0.093902215,5.3069916,15.426412,22.983585,15.4392605,1.9409715,0.02509549,10.287917,6.0839543,3.693666,0.061265167,0.008106252,2.3146586,0.069527596,0.019974872,0.1826007,0.7717196,0.0,20227.87,19160.709,7751.5356,7585.1416,6788.525,5722.629,4175.351,3633.502,3058.2102,1790.8469,1141.6338,543.6443,710.71924,118.71398,-39.768764,416.2313,-1331.2307,-2788.5046,-2861.276,7604.6934,1311.0321,282.85754,4865.7764,3123.439,2181.236,-1025.985,-58.746044,45.38402,635.12067,300.58923,21.757164,-150.98654,251.49332,961.3515,0.29660213,0.29639125,0.2960749,0.2957139,0.29365823,0.2919759,0.2903048,0.29006973,0.28973463,0.28953105,0.2843425,0.26805776,0.28956443,0.2837234,0.28932938,0.29329443,0.29598367,0.2962429,0.29583457,0.29154226,0.2912923,0.29063624,0.28946692,0.28942338,0.28922626,0.28181702,0.2894624,0.28376886,0.2809265,0.28385898,0.28834936,0.29661697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87695,27.727373,22.355127,17.103512,10.200817,8.590131,6.9447384,5.6373196,4.9936614,3.4197447,2.2370665,0.05220407,0.2494378,0.072865665,0.26218024,7.337126,16.800457,24.246546,16.910036,2.7916691,0.03945272,11.818779,7.4116793,4.635752,0.16601732,0.02512404,2.8792946,0.085299864,0.038579945,0.381989,1.327622,0.0,19864.64,18875.115,7696.6294,7557.6606,6797.9624,5754.6655,4258.9395,3702.1199,3161.835,1848.6821,1280.2512,696.24384,806.5204,193.13757,-70.09016,490.84918,-1283.9092,-2766.2974,-2838.345,7507.761,1343.2152,343.96255,4835.0483,3204.047,2364.7056,-1147.5844,-99.437454,78.56544,675.58417,338.26776,21.076479,-226.05817,324.7119,1027.9961,0.29660213,0.2963906,0.2960432,0.29559654,0.2950302,0.29483193,0.2944593,0.29373866,0.28887117,0.28827325,0.28796765,0.27129015,0.28840002,0.2864383,0.28880766,0.2946083,0.29593092,0.2962396,0.29593557,0.29439238,0.29432577,0.29430762,0.29346246,0.2890761,0.2875959,0.28504422,0.28963354,0.28634825,0.2834845,0.28742263,0.2875874,0.29661697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87695,27.727373,22.355127,17.103512,10.200817,8.590131,6.9447384,5.6373196,4.9936614,3.4197447,2.2370665,0.05220407,0.2494378,0.072865665,0.26218024,7.337126,16.800457,24.246546,16.910036,2.7916691,0.03945272,11.818779,7.4116793,4.635752,0.16601732,0.02512404,2.8792946,0.085299864,0.038579945,0.381989,1.327622,0.0,19864.64,18875.115,7696.6294,7557.6606,6797.9624,5754.6655,4258.9395,3702.1199,3161.835,1848.6821,1280.2512,696.24384,806.5204,193.13757,-70.09016,490.84918,-1283.9092,-2766.2974,-2838.345,7507.761,1343.2152,343.96255,4835.0483,3204.047,2364.7056,-1147.5844,-99.437454,78.56544,675.58417,338.26776,21.076479,-226.05817,324.7119,1027.9961,0.3020253,0.30180612,0.30147663,0.3010599,0.2980786,0.29565346,0.29351857,0.29327622,0.29294938,0.29274765,0.28637162,0.27464807,0.29279107,0.2870913,0.29254854,0.29742038,0.30138183,0.3016522,0.30122435,0.29496485,0.2945247,0.29417256,0.2924055,0.29230025,0.29218233,0.28694588,0.29236206,0.2858143,0.2844146,0.2869819,0.29216957,0.3020407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98723,29.0832,23.89558,18.83888,12.294131,10.71728,9.1012945,7.7574773,7.077074,5.3641686,3.9427927,0.6169205,1.9477074,1.6182042,1.620272,9.745201,18.998356,25.885027,18.342808,4.6458254,0.09080939,13.056142,8.422585,5.518378,0.56732553,0.36403924,4.5916934,1.0421525,0.4338557,0.95529413,2.2025666,0.0,19482.78,18548.453,7552.659,7404.882,6605.291,5689.0747,4217.668,3757.4204,3258.0532,1935.1139,1413.8606,873.56146,841.2384,270.4963,-6.115567,528.92926,-1268.4327,-2652.0647,-2711.4734,7478.879,1321.4174,451.4999,4934.3823,3291.9197,2423.097,-1212.7386,-121.205055,193.32071,655.9565,384.93488,84.263824,-283.2459,377.06998,1029.2842,0.3020253,0.30180663,0.3014502,0.30099103,0.30040413,0.3001976,0.29980546,0.2990099,0.2924913,0.2912807,0.29114676,0.2790455,0.29135454,0.2910362,0.2920556,0.2999674,0.30133462,0.30165163,0.3013417,0.29975024,0.29969746,0.29966354,0.29770556,0.2921611,0.29215655,0.28934416,0.29327857,0.29065448,0.2873203,0.29027858,0.29173034,0.3020407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98723,29.0832,23.89558,18.83888,12.294131,10.71728,9.1012945,7.7574773,7.077074,5.3641686,3.9427927,0.6169205,1.9477074,1.6182042,1.620272,9.745201,18.998356,25.885027,18.342808,4.6458254,0.09080939,13.056142,8.422585,5.518378,0.56732553,0.36403927,4.5916934,1.0421525,0.4338557,0.95529413,2.2025666,0.0,19482.78,18548.453,7552.659,7404.882,6605.291,5689.0747,4217.668,3757.4204,3258.0532,1935.1139,1413.8606,873.56146,841.2384,270.4963,-6.115567,528.92926,-1268.4327,-2652.0647,-2711.4734,7478.879,1321.4174,451.4999,4934.3823,3291.9197,2423.097,-1212.7386,-121.205055,193.32071,655.9565,384.93488,84.263824,-283.2459,377.06998,1029.2842,0.30794466,0.30771697,0.30737478,0.30711517,0.30310193,0.30081236,0.29884332,0.29860416,0.29827362,0.2980636,0.28943303,0.2827681,0.298111,0.29504696,0.29813513,0.3026757,0.30726835,0.30755255,0.30712038,0.30023125,0.29989433,0.2995423,0.2977965,0.2977754,0.29776785,0.29365647,0.2977965,0.29038167,0.28373772,0.29024965,0.29732785,0.30796066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28359,33.074192,28.476002,23.986082,17.958014,16.51683,15.006908,13.783341,13.169487,11.65053,10.495889,8.033829,8.352353,8.024627,8.05595,15.769827,24.295437,30.27107,23.102377,9.573557,4.598294,18.435936,14.231664,11.60687,7.164199,6.900516,10.431852,7.4759665,7.211048,7.6089554,8.572936,0.0,18423.332,17549.23,7076.4634,6944.4995,6318.4053,5419.315,4065.8657,3571.9622,3081.9197,1813.5409,1263.773,742.6281,813.1896,269.7076,-26.532503,514.308,-1213.5685,-2456.4565,-2525.1501,7184.971,1312.6326,473.53503,4612.85,3123.5625,2294.295,-1143.8273,-139.48312,184.784,636.44525,348.71375,53.791653,-244.77177,328.09866,981.0741,0.30794466,0.3077178,0.30734748,0.3068781,0.30627447,0.3060611,0.30563703,0.30476394,0.29786626,0.29657447,0.29644173,0.28433457,0.29664618,0.29627365,0.29776266,0.30557624,0.3072154,0.30755237,0.3072433,0.3056107,0.30557224,0.30552807,0.30414987,0.2975516,0.2975516,0.29616407,0.29858932,0.29593337,0.29110426,0.29586697,0.29715934,0.30796066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.28359,33.074192,28.476002,23.98608,17.958012,16.51683,15.006907,13.78334,13.169486,11.650529,10.495888,8.033828,8.352352,8.024626,8.055949,15.769826,24.295437,30.27107,23.102377,9.573556,4.598293,18.435934,14.231664,11.606869,7.1641984,6.9005156,10.431851,7.4759655,7.211047,7.6089544,8.572935,0.0,18423.332,17549.23,7076.4634,6944.4995,6318.4053,5419.315,4065.866,3571.9622,3081.9197,1813.5409,1263.773,742.6281,813.1896,269.70764,-26.532503,514.308,-1213.5685,-2456.4565,-2525.1501,7184.971,1312.6326,473.53503,4612.85,3123.5627,2294.295,-1143.8273,-139.48312,184.784,636.4453,348.71375,53.791653,-244.77177,328.09866,981.0741,0.32565224,0.3254072,0.32508853,0.32477385,0.31180972,0.30728993,0.30465594,0.3043965,0.3040363,0.30381635,0.2946754,0.28587326,0.30386546,0.298916,0.30378038,0.3110207,0.32488564,0.32523814,0.32493755,0.30647206,0.30544013,0.30535394,0.30388802,0.30372944,0.30363077,0.29969376,0.30380258,0.29571578,0.29277983,0.29559523,0.30307102,0.32567015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43845,35.24233,30.806849,26.469402,20.736853,19.354918,17.918371,16.743938,16.152603,14.665346,13.454546,10.794019,12.248612,12.086149,12.234222,19.42177,27.683014,32.82938,25.999704,12.433225,7.8805437,21.612453,17.50382,15.142524,11.784444,11.50225,13.999635,10.846612,10.553863,10.934202,11.91638,0.0,17848.557,16983.79,6940.137,6816.15,6149.2197,5297.861,3957.9548,3493.7817,3020.3508,1793.0052,1296.5996,774.3748,725.9463,184.64519,-61.38177,495.0521,-1193.1023,-2266.0776,-2328.8403,6896.328,1314.6041,451.3749,4461.7173,3084.9927,2166.9111,-983.39276,-144.68793,144.41692,619.4529,361.0848,56.772724,-238.87596,331.42853,1014.16016,0.32565224,0.32539874,0.32498342,0.32446447,0.3238711,0.32365057,0.323267,0.31621552,0.30337423,0.30228832,0.30215132,0.2875173,0.3023679,0.30069396,0.3031606,0.3234123,0.32482743,0.32521105,0.32489204,0.32326725,0.3232533,0.32324156,0.31249702,0.3033762,0.30213103,0.30201212,0.3041364,0.30181885,0.29843473,0.30174184,0.3018415,0.32567015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.43845,35.24233,30.806847,26.4694,20.736853,19.354916,17.918371,16.743938,16.152601,14.665345,13.454545,10.794018,12.248611,12.086148,12.234221,19.421768,27.683014,32.829376,25.999702,12.433224,7.8805428,21.612452,17.50382,15.142523,11.784443,11.502249,13.999634,10.84661,10.553862,10.934201,11.916379,0.0,17848.559,16983.79,6940.137,6816.15,6149.22,5297.861,3957.955,3493.7817,3020.351,1793.0052,1296.5996,774.3748,725.94635,184.64519,-61.38177,495.0521,-1193.1023,-2266.0776,-2328.8403,6896.328,1314.6041,451.3749,4461.7173,3084.993,2166.9111,-983.39276,-144.68793,144.41692,619.4529,361.0848,56.772724,-238.87596,331.42856,1014.16016,0.33613858,0.33586347,0.3354492,0.33514985,0.32639632,0.32335684,0.32220343,0.3219186,0.3216698,0.31694672,0.3003299,0.29087567,0.3207884,0.30153388,0.32145986,0.32565507,0.3352943,0.33565,0.33516446,0.3234468,0.32316172,0.3228678,0.32135937,0.32124797,0.31571016,0.30361602,0.32131553,0.30044776,0.29783744,0.30126747,0.31437925,0.33615765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48983,35.83162,31.47965,27.223276,21.702106,20.40902,19.03394,17.925068,17.35444,15.981612,14.941134,12.54064,12.699027,12.456137,12.554458,19.476387,27.884,33.298626,26.734367,13.357826,8.49714,22.50249,18.662989,16.252598,12.012168,11.740089,15.123185,12.292315,12.034578,12.470219,13.525004,0.0,17654.361,16829.98,6869.2705,6747.059,6025.7305,5111.1353,3865.595,3387.0798,2962.7705,1717.1475,1194.6902,732.5428,798.3328,229.4272,-49.206097,485.0882,-1204.4702,-2329.1125,-2390.6987,6837.545,1304.6339,467.61517,4375.691,2974.1804,2191.1218,-1115.4108,-141.8639,152.97899,609.1197,340.67117,52.999176,-257.0433,344.44095,926.2783,0.33613858,0.33586815,0.33542806,0.33487383,0.33423588,0.33400428,0.33361506,0.32789522,0.3201277,0.31997183,0.3183479,0.2904745,0.3200402,0.31894687,0.3208502,0.3337676,0.3352279,0.33565784,0.33485803,0.33344868,0.33321196,0.3330762,0.32452247,0.32092178,0.31919375,0.3193035,0.32099804,0.31922844,0.3125717,0.31910738,0.31918758,0.33615765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48983,35.831615,31.479649,27.223276,21.702106,20.40902,19.03394,17.925068,17.35444,15.981611,14.9411335,12.540638,12.699026,12.456135,12.554456,19.476385,27.883999,33.298626,26.734365,13.357825,8.497139,22.50249,18.662987,16.252598,12.012167,11.740088,15.123184,12.292314,12.034577,12.470218,13.525003,0.0,17654.361,16829.982,6869.271,6747.059,6025.7305,5111.1353,3865.595,3387.0798,2962.7705,1717.1476,1194.6902,732.5428,798.3328,229.4272,-49.206097,485.0882,-1204.4702,-2329.1125,-2390.6987,6837.545,1304.6339,467.6152,4375.691,2974.1807,2191.1218,-1115.4108,-141.8639,152.97899,609.11975,340.67117,52.999176,-257.0433,344.44095,926.2783,0.33983588,0.33956116,0.33916393,0.3388822,0.3344893,0.333039,0.3326676,0.33226082,0.33196428,0.3272766,0.31789786,0.296536,0.3311991,0.3194927,0.3317675,0.33434892,0.33902964,0.33935973,0.33890146,0.3341346,0.33293507,0.33269653,0.3322345,0.33090293,0.32807043,0.3195283,0.3308786,0.31732142,0.3132394,0.31867802,0.32463142,0.33985537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.491974,35.92456,31.676235,27.516544,21.971098,20.654837,19.340693,18.280806,17.746101,16.40783,15.294716,12.819177,13.641474,13.391713,13.422153,19.71609,28.126629,33.44408,26.865421,14.548245,10.668602,22.505104,18.803762,16.587616,13.165421,12.816023,15.242717,12.64653,12.306754,12.748169,13.78953,0.0,17646.229,16803.9,6780.448,6663.8687,6040.023,5160.39,3772.136,3305.4504,2860.555,1693.6707,1239.0244,744.82056,745.8589,232.90836,-26.125988,460.8057,-1204.6965,-2306.4485,-2363.808,6822.063,1247.7872,414.02228,4446.9067,2915.9062,2093.9395,-993.4867,-162.37712,130.43076,603.8895,325.11838,61.52817,-258.87784,342.06674,939.1282,0.33983588,0.33956,0.3391117,0.3385515,0.33791047,0.33768317,0.3373259,0.33375677,0.33024636,0.33014625,0.32687578,0.2954765,0.33020583,0.3279869,0.33117893,0.33758914,0.33893135,0.339353,0.33853823,0.33700436,0.336829,0.33663237,0.33230034,0.33056515,0.3304702,0.32943162,0.33092993,0.32802972,0.322053,0.32895818,0.33045807,0.33985537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.491974,35.92456,31.676233,27.516544,21.971096,20.654837,19.34069,18.280804,17.7461,16.40783,15.294715,12.819176,13.641473,13.391712,13.4221525,19.716087,28.126629,33.44408,26.86542,14.548244,10.668601,22.505102,18.80376,16.587614,13.16542,12.816022,15.242715,12.646529,12.306752,12.748168,13.789529,0.0,17646.229,16803.9,6780.4487,6663.8687,6040.023,5160.39,3772.1362,3305.4504,2860.555,1693.6707,1239.0244,744.82056,745.8589,232.90836,-26.125988,460.8057,-1204.6967,-2306.4485,-2363.808,6822.063,1247.7872,414.02228,4446.9067,2915.9062,2093.9395,-993.4867,-162.37712,130.43076,603.8895,325.1184,61.52817,-258.87784,342.06677,939.12823,0.33999246,0.33971483,0.33924884,0.33863452,0.33801565,0.33774638,0.33588648,0.33571112,0.33553442,0.33218503,0.32811114,0.3140222,0.33477592,0.32820484,0.33491695,0.3383418,0.3390613,0.33950305,0.33828694,0.3381756,0.33641726,0.3363473,0.3358145,0.33459842,0.3318603,0.3294798,0.3345925,0.32865,0.32166404,0.32857278,0.33100423,0.34001195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44658,34.963985,30.443165,26.017048,20.11728,18.713852,17.29766,16.14598,15.566314,13.99353,12.733421,9.786589,11.580332,11.371224,11.43495,18.558256,26.827604,32.37869,25.663645,12.154879,6.2829895,21.153473,17.020426,14.486799,10.468701,10.273009,13.435633,10.315842,9.847828,10.27305,11.298919,0.0,17817.975,17065.219,7011.919,6891.039,6245.4336,5342.1885,3927.5762,3457.0696,2988.021,1847.9634,1324.8492,818.31165,734.13934,211.60472,-38.933807,492.65805,-1193.734,-2360.6257,-2417.2278,6919.547,1311.5814,517.8553,4528.7856,3094.8787,2250.9165,-1083.4418,-118.73871,185.34512,624.0527,359.02484,73.1414,-253.70584,339.3096,1007.6475,0.33999246,0.33971602,0.3392595,0.33866477,0.3380684,0.3379512,0.33636293,0.33607104,0.33499688,0.33357334,0.33156765,0.31206572,0.33362842,0.33266473,0.33455208,0.33803403,0.3390771,0.3395065,0.33798745,0.33790746,0.3377942,0.33609015,0.33609015,0.33421847,0.3340601,0.33290783,0.33456355,0.3302181,0.327608,0.33261335,0.33405176,0.34001195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.44658,34.963985,30.443165,26.017048,20.117277,18.713852,17.297659,16.145979,15.566313,13.993529,12.73342,9.786587,11.580331,11.371223,11.434948,18.558256,26.827604,32.37869,25.663643,12.154878,6.2829885,21.153473,17.020424,14.486798,10.4687,10.273008,13.435632,10.315841,9.847827,10.273049,11.298918,0.0,17817.977,17065.219,7011.919,6891.039,6245.4336,5342.1885,3927.5762,3457.0696,2988.021,1847.9634,1324.8492,818.31165,734.13934,211.60472,-38.933807,492.65805,-1193.734,-2360.6257,-2417.2278,6919.547,1311.5815,517.8553,4528.7856,3094.8787,2250.9165,-1083.4418,-118.738716,185.34512,624.0527,359.02484,73.1414,-253.70584,339.3096,1007.6475,0.3367155,0.33645284,0.33608967,0.33586046,0.33614776,0.33624578,0.33628187,0.33618283,0.33472767,0.33416247,0.33146858,0.32393584,0.3342495,0.3325743,0.3342878,0.3368733,0.3359629,0.33626407,0.3358491,0.33715028,0.33715028,0.33621168,0.33592674,0.33397722,0.3338948,0.33333024,0.33588344,0.33229193,0.3273828,0.3320081,0.33388287,0.33673462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37505,34.18197,29.76563,25.45755,19.66551,18.278273,16.824717,15.636753,15.030356,13.410814,12.058449,8.676086,10.863071,10.569539,10.587537,17.356396,25.523132,31.421824,24.379526,11.597929,5.80391,19.770588,15.676155,13.233717,9.651535,9.447855,11.694343,8.573812,8.311718,8.788137,9.936019,0.0,18085.746,17265.764,6923.948,6791.194,6183.5947,5308.826,3983.1917,3515.4592,3061.6462,1877.4287,1376.371,881.542,751.9853,254.12828,-19.671188,479.26617,-1185.7129,-2439.327,-2504.1726,7118.817,1272.9749,514.13574,4582.07,3079.2314,2206.8044,-1018.3015,-121.33161,183.41943,639.5372,359.0708,53.48118,-269.7676,360.53616,1026.2445,0.3367155,0.33644596,0.33601168,0.3354731,0.33488876,0.33470404,0.33441868,0.3342532,0.3341235,0.33402368,0.33193648,0.32191756,0.3340514,0.33231094,0.33426204,0.3343682,0.33583227,0.33624318,0.33578527,0.33391932,0.3339155,0.33390188,0.33493778,0.33472243,0.33368346,0.33401516,0.3349607,0.3320852,0.3292488,0.3317736,0.3336769,0.33673462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.37505,34.18197,29.765629,25.457548,19.665508,18.27827,16.824717,15.636752,15.030355,13.410813,12.058448,8.676085,10.8630705,10.569538,10.587536,17.356394,25.523132,31.421822,24.379526,11.597928,5.803909,19.770586,15.676154,13.233716,9.651534,9.447854,11.694342,8.573811,8.311717,8.7881365,9.936018,0.0,18085.746,17265.766,6923.948,6791.194,6183.5947,5308.826,3983.1917,3515.4592,3061.6465,1877.4287,1376.3711,881.542,751.9853,254.12828,-19.671188,479.26617,-1185.7129,-2439.327,-2504.1726,7118.817,1272.9749,514.13574,4582.07,3079.2314,2206.8044,-1018.3015,-121.33162,183.41943,639.5372,359.0708,53.48118,-269.7676,360.5362,1026.2445,0.3317305,0.33147594,0.33112022,0.33098537,0.33309704,0.33310416,0.33302686,0.33282995,0.33258244,0.3323446,0.332105,0.32730877,0.33242723,0.33206508,0.33225763,0.33313054,0.33101127,0.33129776,0.33089596,0.33358613,0.33358464,0.3335805,0.33201486,0.3321385,0.33226234,0.33223405,0.33195394,0.33177117,0.33015192,0.33208445,0.33227438,0.33174908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15848,31.210264,26.263735,21.439573,15.097847,13.595322,11.983501,10.665646,10.003159,8.304996,6.9346128,3.6721513,4.9629335,4.735286,4.784741,14.224598,22.732698,28.512249,20.649815,6.47249,2.2336788,15.534453,10.939138,8.086018,3.2131538,3.0415242,6.96968,3.637568,3.2219412,3.6999907,4.824189,0.0,18876.771,18025.377,7361.059,7219.0244,6493.8516,5542.673,4211.7954,3718.0488,3211.4458,1926.1035,1386.2418,864.52856,833.3127,221.53679,-33.95274,573.553,-1212.2219,-2412.599,-2473.5767,7410.959,1346.241,434.29642,4847.395,3277.2214,2399.9885,-1202.3595,-110.61784,230.73001,660.1431,372.01807,68.60028,-270.26578,356.50034,1020.20184,0.33173048,0.33146802,0.33103508,0.3305039,0.32991078,0.32972974,0.3294797,0.3299193,0.33053377,0.33060208,0.3303827,0.32783577,0.33063662,0.33036286,0.33142957,0.32943982,0.33088323,0.3312752,0.33082172,0.32897723,0.32897252,0.3289578,0.33120385,0.33129203,0.33090815,0.33034837,0.3312978,0.33026385,0.32934225,0.33039087,0.3308736,0.33174905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15848,31.210264,26.263735,21.439573,15.097847,13.595322,11.9835005,10.665645,10.003158,8.304995,6.9346123,3.6721506,4.9629326,4.7352853,4.78474,14.224597,22.732697,28.512249,20.649815,6.4724894,2.233678,15.534452,10.939138,8.086017,3.2131531,3.0415237,6.969679,3.6375673,3.2219405,3.69999,4.8241887,0.0,18876.771,18025.377,7361.059,7219.0244,6493.8516,5542.673,4211.7954,3718.0488,3211.4458,1926.1035,1386.2418,864.52856,833.3127,221.53679,-33.95274,573.553,-1212.2219,-2412.599,-2473.5767,7410.9595,1346.241,434.29642,4847.3955,3277.2214,2399.9885,-1202.3595,-110.61785,230.73001,660.1431,372.01807,68.60028,-270.26578,356.50034,1020.20184,0.31783018,0.31760192,0.3173014,0.31708652,0.32381824,0.32720178,0.3277351,0.32779673,0.32770324,0.32793382,0.32822314,0.3281697,0.32780302,0.32813764,0.32742473,0.32577786,0.31718716,0.31743822,0.31710643,0.3275767,0.32864705,0.32865426,0.32832447,0.32698092,0.32698867,0.32800162,0.32690823,0.32910815,0.32787165,0.32882595,0.32753885,0.31784722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02012,29.314537,24.12508,19.058899,12.362512,10.7544565,9.0050535,7.617208,6.9253926,5.050705,3.5227315,0.09615765,2.1708534,1.9272692,2.0147102,10.7206,20.43437,26.488132,18.293766,3.7839746,0.06599857,13.033433,8.4173155,5.605646,1.0154767,0.7235959,3.895979,0.62506837,0.2058538,0.7724986,2.117504,0.0,19367.633,18495.955,7554.1035,7412.374,6687.491,5749.588,4402.255,3823.3994,3287.4458,2031.7509,1470.1613,887.7453,807.4668,229.78052,-46.186848,549.0259,-1302.1455,-2473.746,-2536.4548,7583.6724,1363.1967,404.61548,4921.0967,3285.2239,2381.0974,-1164.1782,-147.3488,196.20088,683.6218,368.3129,68.91938,-296.25134,392.74655,1057.832,0.31783018,0.31758934,0.31719953,0.31671488,0.31618696,0.316035,0.31586772,0.316849,0.3256715,0.32570598,0.32588196,0.3260772,0.32567653,0.32581556,0.326479,0.31595892,0.31702414,0.31740236,0.31709877,0.31549612,0.31546098,0.31541997,0.31812134,0.32644424,0.32644084,0.32570463,0.325376,0.32501492,0.3249932,0.32527274,0.3264403,0.31784722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.02012,29.314537,24.12508,19.058899,12.362512,10.7544565,9.0050535,7.617208,6.9253926,5.050705,3.5227315,0.09615765,2.1708534,1.9272692,2.0147102,10.7206,20.43437,26.488132,18.293766,3.7839746,0.06599857,13.033433,8.4173155,5.605646,1.0154767,0.7235959,3.895979,0.62506837,0.2058538,0.7724986,2.117504,0.0,19367.633,18495.955,7554.1035,7412.374,6687.491,5749.588,4402.255,3823.3994,3287.4458,2031.7509,1470.1613,887.7453,807.4668,229.78052,-46.186848,549.0259,-1302.1455,-2473.746,-2536.4548,7583.6724,1363.1967,404.61548,4921.0967,3285.2239,2381.0974,-1164.1782,-147.3488,196.20088,683.6218,368.3129,68.91938,-296.25134,392.74655,1057.832,0.30977535,0.30955428,0.309249,0.30912447,0.31183225,0.31388658,0.3142401,0.31425074,0.31422287,0.31420705,0.3237934,0.32396042,0.3142101,0.32093957,0.3141331,0.31261683,0.30913237,0.30939177,0.30903888,0.31429002,0.3146839,0.31505376,0.31345475,0.31347242,0.31347874,0.31777143,0.31345475,0.3244278,0.32430205,0.32439253,0.3139632,0.30979154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92347,28.132847,22.689898,17.381983,10.299314,8.674902,7.124134,5.860468,5.2309937,3.699581,2.513308,0.0735866,0.46171722,0.23883316,0.44906965,7.497244,18.302345,25.003254,17.087557,3.530322,0.05169428,11.935186,7.3350654,4.612985,0.089252666,0.02770389,3.4078672,0.28433514,0.06650204,0.4188176,1.4380888,0.0,19704.31,18781.473,7751.1587,7601.3003,6893.1,5781.094,4124.888,3634.7007,3124.021,1821.5555,1282.3507,738.9823,808.81726,219.02168,-74.17167,489.84543,-1379.2013,-2613.1948,-2679.9204,7592.778,1314.1204,390.33588,4866.3003,3279.0718,2339.8264,-1155.0494,-63.58333,107.1808,658.58276,359.25723,48.397724,-229.20526,338.1295,1005.4294,0.30977535,0.30954653,0.30917543,0.30871516,0.3081803,0.30800843,0.3077348,0.3078447,0.3122076,0.31222102,0.3122391,0.32188898,0.3122151,0.3133427,0.3121759,0.30793715,0.30900785,0.30936876,0.30907115,0.3075119,0.30746654,0.30742317,0.30784827,0.31297168,0.31297168,0.31194338,0.3120113,0.31164676,0.31356013,0.31159756,0.3127055,0.30979154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92347,28.132847,22.689898,17.381983,10.299314,8.674902,7.124134,5.860468,5.2309937,3.699581,2.513308,0.0735866,0.46171722,0.23883316,0.44906965,7.497244,18.302345,25.003254,17.087557,3.530322,0.05169428,11.935186,7.3350654,4.612985,0.089252666,0.02770389,3.4078672,0.28433514,0.06650204,0.4188176,1.4380888,0.0,19704.31,18781.473,7751.1587,7601.3003,6893.1,5781.094,4124.888,3634.7007,3124.021,1821.5555,1282.3507,738.9823,808.81726,219.02168,-74.17167,489.84543,-1379.2013,-2613.1948,-2679.9204,7592.778,1314.1204,390.33588,4866.3003,3279.0718,2339.8264,-1155.0494,-63.58333,107.1808,658.58276,359.25723,48.397724,-229.20526,338.1295,1005.4294,0.30448267,0.3042668,0.3039647,0.3037733,0.30518058,0.30626726,0.30639324,0.30627224,0.30610377,0.3061281,0.31024787,0.31988344,0.30610567,0.30928364,0.3058529,0.3051401,0.30385718,0.30411226,0.30374363,0.30679214,0.30681774,0.30683747,0.30617496,0.30582684,0.30575943,0.31047553,0.3057852,0.31079674,0.31269732,0.31094787,0.3057539,0.3044983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93584,28.198702,22.971834,17.872396,11.112424,9.521251,7.8413315,6.478942,5.786676,4.086082,2.8189342,0.07307522,0.7228166,0.51415116,0.72138715,9.381117,19.051243,25.27794,16.826532,2.9626822,0.042456917,11.636815,6.950809,4.2479787,0.08992175,0.03242458,3.223904,0.097006455,0.029209295,0.22699134,0.9499078,0.0,19661.512,18767.484,7583.459,7438.6084,6721.704,5716.916,4306.964,3785.371,3288.6023,1927.5916,1328.84,787.6882,835.4203,211.363,-73.5982,547.45215,-1298.9832,-2511.6558,-2581.8303,7713.294,1330.0857,355.14548,4885.315,3311.9878,2330.877,-1103.6584,-61.287956,139.77112,653.79694,359.4662,25.769985,-167.8159,280.87988,1026.3071,0.30448267,0.30426118,0.30390525,0.30345836,0.30292514,0.3027442,0.3025112,0.3024125,0.30436406,0.3043268,0.30427095,0.31402323,0.30434692,0.304215,0.3050582,0.3026983,0.30375898,0.30409575,0.303794,0.30224374,0.3021969,0.30216068,0.3025397,0.30450198,0.30439427,0.3040488,0.3049257,0.30387902,0.3064266,0.3041268,0.30435532,0.3044983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93584,28.198702,22.971834,17.872396,11.112424,9.521251,7.8413315,6.478942,5.786676,4.086082,2.8189342,0.07307522,0.7228166,0.51415116,0.72138715,9.381117,19.051243,25.27794,16.826532,2.9626822,0.042456917,11.636815,6.950809,4.2479787,0.08992175,0.03242458,3.223904,0.097006455,0.029209295,0.22699134,0.9499078,0.0,19661.512,18767.484,7583.459,7438.6084,6721.704,5716.916,4306.964,3785.371,3288.6023,1927.5916,1328.84,787.6882,835.4203,211.363,-73.5982,547.45215,-1298.9832,-2511.6558,-2581.8303,7713.294,1330.0857,355.14548,4885.315,3311.9878,2330.877,-1103.6584,-61.287956,139.77112,653.79694,359.4662,25.769985,-167.8159,280.87988,1026.3071,0.30514544,0.30492547,0.3046015,0.30426326,0.30282643,0.3019533,0.30162933,0.3013063,0.30104735,0.30088407,0.3022066,0.30647278,0.30092803,0.30218327,0.30056375,0.30230907,0.30448207,0.30475953,0.30437106,0.3021925,0.30217302,0.30215922,0.3003297,0.30038676,0.30043846,0.30268964,0.30036968,0.30233693,0.30410156,0.30239046,0.30044264,0.30516115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87613,27.594273,22.158209,16.86662,9.769614,8.136474,6.4780827,5.180423,4.5560393,3.123201,2.0235088,0.051225558,0.20385832,0.06017721,0.2330659,7.3261294,17.45875,24.36825,16.686659,3.3732164,0.044870578,11.556352,7.007096,4.3453126,0.07948744,0.017632993,3.1227365,0.08416834,0.041900013,0.31417042,1.1420451,0.0,19867.457,18909.525,7745.864,7588.667,6900.6304,5797.8467,4277.0728,3687.173,3110.3528,1757.2777,1230.9346,658.8062,769.8206,172.79395,-66.738014,491.52753,-1332.1681,-2656.808,-2724.1963,7541.5283,1301.3074,381.1381,4855.0376,3259.444,2311.6963,-1119.0127,-63.753643,74.61087,654.6652,353.94717,19.967188,-199.42815,302.2118,1010.27075,0.30514544,0.30492327,0.30455828,0.30409303,0.30351704,0.3033185,0.3029563,0.30251548,0.29951203,0.2994079,0.2992088,0.3042287,0.29947263,0.2991579,0.30034563,0.30303293,0.30439964,0.30475116,0.30445692,0.30290037,0.3028417,0.30280584,0.30247542,0.30016243,0.30013087,0.2987305,0.30017394,0.29861104,0.3007118,0.29862157,0.29972887,0.30516115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87613,27.594273,22.158209,16.86662,9.769614,8.136474,6.4780827,5.180423,4.5560393,3.123201,2.0235088,0.051225558,0.20385832,0.06017721,0.2330659,7.3261294,17.45875,24.36825,16.686659,3.3732164,0.044870578,11.556352,7.007096,4.3453126,0.07948744,0.017632993,3.1227365,0.08416834,0.041900013,0.31417042,1.1420451,0.0,19867.457,18909.525,7745.864,7588.667,6900.6304,5797.8467,4277.0728,3687.173,3110.3528,1757.2777,1230.9346,658.8062,769.8206,172.79395,-66.738014,491.52753,-1332.1681,-2656.808,-2724.1963,7541.5283,1301.3074,381.1381,4855.0376,3259.444,2311.6963,-1119.0127,-63.753643,74.61087,654.6652,353.94717,19.967188,-199.42815,302.2118,1010.27075,0.30198246,0.30176854,0.301463,0.30122492,0.30152842,0.3016517,0.3017432,0.30161572,0.3013695,0.30101997,0.297431,0.29853204,0.30113056,0.29784948,0.3008856,0.3022462,0.30135962,0.3016157,0.30123585,0.3024316,0.30244195,0.30244908,0.30086714,0.30081517,0.30075282,0.29837838,0.30082893,0.29830372,0.2994844,0.29819706,0.3007468,0.30199787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.834915,26.962536,21.46508,16.094559,8.972965,7.347467,5.806993,4.6138406,4.022672,2.6363447,1.6044847,0.034651782,0.09063664,0.038831584,0.28256014,7.633397,17.172688,23.840057,15.719737,2.8784106,0.047544494,10.547176,6.2856092,3.8436239,0.07954523,0.017188016,2.4831443,0.0608713,0.020203296,0.18760446,0.81082857,0.0,20008.572,19062.488,7792.9756,7649.5815,6913.529,5783.1807,4110.082,3523.7412,3019.89,1726.2434,1189.3372,582.4242,728.75757,99.61226,-80.33455,501.09348,-1289.4635,-2606.1245,-2676.6304,7665.7905,1276.1835,349.23557,4876.5874,3146.476,2206.5837,-1045.903,-64.03293,83.50098,639.0148,313.1713,19.555372,-153.36452,259.25296,980.8752,0.30198246,0.30176428,0.30141082,0.30096412,0.30045962,0.30029398,0.3000323,0.2998795,0.29977047,0.29960704,0.29936838,0.29667205,0.29969504,0.29940376,0.30003008,0.29995808,0.30127394,0.30160284,0.30130005,0.2997436,0.29973882,0.2996647,0.2999528,0.30022958,0.3002754,0.29911157,0.30008137,0.2990354,0.29979384,0.29880485,0.2998866,0.30199787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.834915,26.962536,21.46508,16.094559,8.972965,7.347467,5.806993,4.6138406,4.022672,2.6363447,1.6044847,0.034651782,0.09063664,0.038831584,0.28256014,7.633397,17.172688,23.840057,15.719737,2.8784106,0.047544494,10.547176,6.2856092,3.8436239,0.07954523,0.017188016,2.4831443,0.0608713,0.020203296,0.18760446,0.81082857,0.0,20008.572,19062.488,7792.9756,7649.5815,6913.529,5783.1807,4110.082,3523.7412,3019.89,1726.2434,1189.3372,582.4242,728.75757,99.61226,-80.33455,501.09348,-1289.4635,-2606.1245,-2676.6304,7665.7905,1276.1835,349.23557,4876.5874,3146.476,2206.5837,-1045.903,-64.03293,83.50098,639.0148,313.1713,19.555372,-153.36452,259.25296,980.8752,0.29985276,0.2996414,0.29937536,0.29919195,0.2990698,0.2990318,0.29888424,0.2986567,0.2984055,0.29815406,0.29781613,0.29375827,0.29825255,0.2979191,0.29857728,0.2991678,0.2992671,0.2994861,0.29926783,0.29921514,0.29922014,0.2992244,0.29816005,0.29810062,0.2981315,0.29805428,0.29813725,0.29777536,0.298543,0.29820237,0.29814428,0.29986793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.837234,26.968437,21.574589,16.305363,9.354238,7.762007,6.2036905,4.985778,4.377759,2.8915062,1.8132826,0.044322457,0.19078757,0.05516479,0.25923055,7.1104164,16.495798,23.62826,15.685586,2.650852,0.03790076,10.341928,5.8670244,3.4991567,0.077975184,0.013992827,2.0873342,0.060058165,0.0097717475,0.08478179,0.45605755,0.0,20000.648,19061.564,7713.326,7571.333,6823.6753,5718.966,4135.7188,3563.0396,3066.0671,1792.3516,1217.9003,621.2181,753.9013,167.49173,-72.98811,482.4049,-1278.1881,-2702.7615,-2775.83,7680.524,1286.5262,334.45248,4963.034,3230.5706,2170.165,-993.3278,-64.92868,80.01811,647.1246,284.47086,21.93052,-99.42026,196.00255,982.6732,0.29985276,0.29963782,0.29928973,0.2988549,0.29833153,0.29815108,0.2977756,0.2974423,0.29714566,0.29684523,0.296398,0.29192802,0.2969672,0.29650345,0.29704747,0.2980984,0.29914257,0.2994747,0.29829344,0.29803044,0.29789203,0.29785183,0.2976799,0.29721645,0.29692027,0.2965486,0.29761487,0.2963723,0.29650602,0.29651767,0.29687765,0.29986793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.837234,26.968437,21.574589,16.305363,9.354238,7.762007,6.2036905,4.985778,4.377759,2.8915062,1.8132826,0.044322457,0.19078757,0.05516479,0.25923055,7.1104164,16.495798,23.62826,15.685586,2.650852,0.03790076,10.341928,5.8670244,3.4991567,0.077975184,0.013992827,2.0873342,0.060058165,0.0097717475,0.08478179,0.45605755,0.0,20000.648,19061.564,7713.326,7571.333,6823.6753,5718.966,4135.7188,3563.0396,3066.0671,1792.3516,1217.9003,621.2181,753.9013,167.49173,-72.98811,482.4049,-1278.1881,-2702.7615,-2775.83,7680.524,1286.5262,334.45248,4963.034,3230.5706,2170.165,-993.3278,-64.92868,80.01811,647.1246,284.47086,21.93052,-99.42026,196.00255,982.6732,0.29997155,0.29975593,0.29939663,0.2989229,0.29827002,0.29803097,0.29744902,0.2968564,0.2963165,0.29582208,0.29516613,0.29302415,0.29600912,0.2952362,0.2951967,0.2982039,0.29926708,0.2995974,0.29844376,0.29831398,0.2977134,0.29611284,0.29608548,0.2959076,0.29573894,0.2951171,0.29603168,0.29452574,0.29501337,0.29513505,0.29571006,0.29998675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87781,27.68333,22.372301,17.178461,10.188983,8.574036,6.9153414,5.627012,4.9880085,3.472062,2.3326986,0.06260866,0.25957647,0.07676251,0.2351387,7.0762286,16.89289,24.253927,16.651985,2.9911327,0.045733005,11.401841,6.8818126,4.2472663,0.08117966,0.015864363,2.7406776,0.07898907,0.02526129,0.23828726,0.98117656,0.0,19861.695,18886.8,7649.1494,7512.6494,6843.979,5762.882,4277.495,3672.835,3149.4673,1811.5991,1254.7163,710.7795,805.0697,196.79462,-63.652214,482.02094,-1309.575,-2749.1904,-2815.6252,7587.6006,1319.534,356.79535,4915.947,3248.12,2298.8936,-1104.8087,-65.655594,75.32631,664.14435,329.52216,22.72855,-174.68048,285.04376,1020.9213,0.29997155,0.29975653,0.29940253,0.2989414,0.2982947,0.29805502,0.29743257,0.29642892,0.2959291,0.2952679,0.29375196,0.29244208,0.29554394,0.2936389,0.29615757,0.298263,0.2992759,0.29959908,0.29873994,0.29848036,0.29788917,0.29651266,0.29646775,0.29575565,0.29410097,0.29349867,0.2964457,0.2941423,0.29353917,0.29371706,0.29408884,0.29998675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
