pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.87781,27.68333,22.372301,17.178461,10.188983,8.574036,6.9153414,5.627012,4.9880085,3.472062,2.3326986,0.06260866,0.25957647,0.07676251,0.2351387,7.0762286,16.89289,24.253927,16.651985,2.9911327,0.045733005,11.401841,6.8818126,4.2472663,0.08117966,0.015864363,2.7406776,0.07898907,0.02526129,0.23828726,0.98117656,0.0,19861.695,18886.8,7649.1494,7512.6494,6843.979,5762.882,4277.495,3672.835,3149.4673,1811.5991,1254.7163,710.7795,805.0697,196.79462,-63.652214,482.02094,-1309.575,-2749.1904,-2815.6252,7587.6006,1319.534,356.79535,4915.947,3248.12,2298.8936,-1104.8087,-65.655594,75.32631,664.14435,329.52216,22.72855,-174.68048,285.04376,1020.9213,0.30207005,0.30185285,0.30153045,0.30117834,0.29953107,0.29791898,0.2968419,0.2965319,0.2961919,0.2941479,0.2936982,0.29062003,0.295825,0.29349893,0.2962216,0.29903293,0.30143693,0.30170038,0.3012921,0.29850757,0.2969725,0.29672274,0.2966748,0.2964011,0.29451275,0.2934896,0.2966517,0.29230967,0.2922371,0.2926709,0.29449734,0.30208546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98414,28.521812,23.146358,17.89803,10.97817,9.365224,7.7408233,6.4340267,5.7670994,4.1013093,2.7505877,0.08224504,1.2177879,0.9246863,1.0957893,9.607908,19.468836,25.630424,17.4659,4.2487707,0.07100951,12.20004,7.4785547,4.7176347,0.27023077,0.06855817,3.37061,0.09934803,0.05259598,0.39526218,1.3601327,0.0,19493.557,18695.477,7699.11,7555.1055,6807.0854,5759.025,4229.5137,3701.1687,3223.0498,1906.1891,1375.4674,775.6023,788.45624,253.92714,-66.36492,542.3935,-1312.7601,-2497.441,-2567.7778,7596.7197,1296.2157,430.90775,4923.887,3325.5044,2357.7942,-1144.4851,-120.6846,173.41438,671.0805,368.33426,21.084309,-225.79399,328.2622,1036.252,0.30207005,0.3018515,0.30149314,0.3010354,0.30046746,0.30026948,0.29990482,0.29932716,0.29527536,0.29467267,0.29377627,0.28880933,0.29484606,0.29398185,0.29574814,0.30002627,0.30137658,0.30169526,0.30138785,0.2998196,0.2997666,0.29973412,0.2992444,0.2947998,0.29478267,0.29356772,0.29643098,0.2929291,0.29206124,0.29316148,0.2947774,0.30208546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98414,28.521812,23.146358,17.89803,10.97817,9.365224,7.7408233,6.4340267,5.7670994,4.1013093,2.7505877,0.08224504,1.2177879,0.9246863,1.0957893,9.607908,19.468836,25.630424,17.4659,4.2487707,0.07100951,12.20004,7.4785547,4.7176347,0.27023077,0.06855817,3.37061,0.09934803,0.05259598,0.39526218,1.3601327,0.0,19493.557,18695.477,7699.11,7555.1055,6807.0854,5759.025,4229.5137,3701.1687,3223.0498,1906.1891,1375.4674,775.6023,788.45624,253.92714,-66.36492,542.3935,-1312.7601,-2497.441,-2567.7778,7596.7197,1296.2157,430.90775,4923.887,3325.5044,2357.7942,-1144.4851,-120.6846,173.41438,671.0805,368.33426,21.084309,-225.79399,328.2622,1036.252,0.30777436,0.30754873,0.3072124,0.30678302,0.30366355,0.30112877,0.29892656,0.29868388,0.2983738,0.29818192,0.29276073,0.28824255,0.2982199,0.2950338,0.29792145,0.3027121,0.30708137,0.3073757,0.3069574,0.30017284,0.29989243,0.29961154,0.29781267,0.29774436,0.29768163,0.2947004,0.2977724,0.29308572,0.2920919,0.2928523,0.29767522,0.30779037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20867,31.858906,27.24977,22.744198,16.769964,15.365415,13.875837,12.682575,12.058587,10.560329,9.316516,6.480995,7.173252,6.7832355,6.7424603,14.590358,23.135199,29.072758,21.08878,6.7904487,1.6622324,16.002264,11.481865,8.837,4.702173,4.6212373,7.41035,4.205012,3.8671896,4.371961,5.5668163,0.0,18695.986,17862.723,7085.5557,6957.559,6287.873,5344.4976,4036.1921,3523.9163,3109.2886,1800.1544,1315.5706,801.4736,819.38605,296.2775,30.593,519.11365,-1215.0458,-2447.993,-2516.8826,7490.051,1352.4332,481.34085,4832.616,3248.264,2303.7507,-1100.3248,-73.71511,256.5236,661.27185,364.30746,61.33683,-278.3209,368.42908,1021.61206,0.30777436,0.30754942,0.3071863,0.30671793,0.3061194,0.30590856,0.3055061,0.30467236,0.29797357,0.29666817,0.2964224,0.2881402,0.29673228,0.29647252,0.29766977,0.30537134,0.30701762,0.30737484,0.3070771,0.30546248,0.30541793,0.30537698,0.3041196,0.29763162,0.29762194,0.2960576,0.29888365,0.2960328,0.29457676,0.29575235,0.2972184,0.30779037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.20867,31.858906,27.249767,22.744196,16.769964,15.365414,13.875836,12.682574,12.058586,10.5603285,9.316515,6.480994,7.173251,6.783235,6.7424593,14.590357,23.135199,29.072758,21.088778,6.790448,1.6622317,16.002262,11.481864,8.836999,4.7021723,4.6212363,7.410349,4.205011,3.867189,4.3719606,5.566816,0.0,18695.986,17862.723,7085.5557,6957.5596,6287.873,5344.4976,4036.1924,3523.9163,3109.2886,1800.1544,1315.5706,801.4736,819.38605,296.2775,30.593,519.11365,-1215.0458,-2447.993,-2516.8826,7490.051,1352.4332,481.34085,4832.616,3248.264,2303.7507,-1100.3248,-73.71512,256.5236,661.27185,364.30746,61.33683,-278.3209,368.42908,1021.61206,0.32090333,0.32066578,0.32026786,0.3199703,0.31027728,0.3066405,0.30448082,0.30423358,0.30389515,0.30368572,0.29468727,0.28907454,0.30373353,0.30106547,0.30300248,0.30960432,0.320156,0.32048303,0.3199861,0.30689687,0.30545697,0.30530176,0.30347434,0.30347028,0.30343315,0.3009323,0.30347434,0.29578736,0.29324883,0.29567787,0.3030466,0.3209207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54844,36.5432,32.186184,27.93681,22.328754,21.02232,19.659765,18.556349,17.98862,16.49391,15.25269,12.504457,14.378468,14.190487,14.315437,20.913399,28.648533,34.023067,27.76735,17.093683,13.286458,23.692617,20.02603,17.650145,13.793497,13.458259,16.381157,13.675285,13.424965,13.810936,14.761124,0.0,17430.574,16641.648,6873.572,6741.0674,6076.7485,5139.5547,3846.54,3378.0747,2954.6316,1797.8516,1314.0886,788.0557,695.9133,199.778,-56.004494,472.69415,-1151.4548,-2319.7854,-2384.1375,6706.0312,1154.9325,409.83124,4287.1924,2901.0903,2174.1294,-1059.7139,-158.79025,157.27011,606.0895,332.46448,52.17032,-240.77953,325.55533,955.487,0.32090333,0.3206579,0.32024673,0.31972724,0.31912348,0.31890422,0.31854,0.312858,0.3030549,0.30237424,0.30204922,0.28918666,0.3025487,0.30220774,0.30230087,0.31870306,0.3200928,0.3204723,0.3199577,0.31852242,0.31827104,0.31798315,0.31427,0.3032257,0.3031784,0.30187386,0.3049503,0.30161384,0.29790834,0.3015012,0.30275595,0.3209207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.54844,36.5432,32.186184,27.936808,22.328753,21.022318,19.659765,18.556347,17.988619,16.49391,15.252689,12.5044565,14.378466,14.190486,14.315436,20.913399,28.648531,34.023067,27.767347,17.093681,13.286457,23.692616,20.026028,17.650143,13.793496,13.458258,16.381155,13.675283,13.424963,13.810935,14.761122,0.0,17430.574,16641.648,6873.572,6741.0674,6076.7485,5139.5547,3846.54,3378.075,2954.6316,1797.8516,1314.0887,788.0557,695.9133,199.778,-56.004494,472.69415,-1151.455,-2319.7854,-2384.1375,6706.0312,1154.9325,409.83124,4287.193,2901.0906,2174.1294,-1059.7139,-158.79025,157.27011,606.0895,332.46448,52.17032,-240.77953,325.55533,955.487,0.34419867,0.3439268,0.34358603,0.34321386,0.32448128,0.31959194,0.31737858,0.3171399,0.31692567,0.3128253,0.3003619,0.29097277,0.3159949,0.29875943,0.31658533,0.32264262,0.34349123,0.3437399,0.34305596,0.317862,0.3178582,0.3178406,0.3173172,0.3160795,0.31507775,0.30542985,0.31614146,0.30136672,0.29769632,0.3011839,0.31321406,0.34421867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88799,40.983627,37.25302,33.607265,28.695204,27.537565,26.38653,25.44551,24.965773,23.711683,22.70056,20.076189,21.851961,21.657808,21.719654,28.028795,34.487648,38.91549,33.27187,23.484364,19.79792,29.682474,26.43023,24.434568,21.101942,20.885555,23.704119,21.222002,20.898056,21.236675,22.067226,0.0,16082.401,15414.461,6320.974,6205.851,5657.148,4814.707,3511.6443,3099.8135,2697.8228,1635.2865,1176.3713,768.67444,642.4983,203.29373,-38.309555,461.40646,-1044.6278,-2089.3499,-2142.787,6253.9526,1102.1273,402.75885,4003.4404,2719.1987,1978.7446,-979.3611,-125.36166,154.96928,543.66626,317.32553,59.963356,-224.35022,302.739,858.0726,0.34419867,0.34391618,0.34346485,0.34290078,0.3422558,0.34205374,0.3415682,0.32820535,0.31557637,0.3151984,0.31391886,0.292233,0.3152659,0.31371602,0.3162083,0.3418217,0.3432813,0.3437061,0.34306383,0.34157968,0.3414404,0.34147963,0.3188678,0.315784,0.31567082,0.31463653,0.3158603,0.3133971,0.30929375,0.31419727,0.31566188,0.34421867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88799,40.983624,37.25302,33.607265,28.695202,27.537563,26.386528,25.44551,24.96577,23.711681,22.700558,20.076187,21.85196,21.657806,21.719652,28.028793,34.487644,38.91549,33.271866,23.484362,19.79792,29.682472,26.430227,24.434566,21.10194,20.885553,23.704117,21.222,20.898054,21.236673,22.067225,0.0,16082.401,15414.462,6320.974,6205.851,5657.148,4814.707,3511.6443,3099.8137,2697.8228,1635.2866,1176.3713,768.67444,642.4983,203.29373,-38.309555,461.4065,-1044.6278,-2089.3499,-2142.787,6253.9526,1102.1273,402.75888,4003.4404,2719.1987,1978.7448,-979.3611,-125.361664,154.96928,543.66626,317.32553,59.963352,-224.35022,302.739,858.07263,0.37305075,0.37273493,0.37235022,0.37125948,0.34450188,0.3411308,0.3406201,0.34022582,0.34002963,0.32578862,0.31315297,0.29656306,0.33451927,0.31346086,0.33934912,0.34229743,0.37224057,0.37251487,0.37114373,0.34115905,0.3410983,0.34051973,0.3394185,0.33799508,0.32084507,0.31401694,0.33941463,0.31392738,0.3081512,0.3138294,0.3172552,0.37307423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.31174,46.85154,43.992897,41.195026,37.49676,36.611195,35.680428,34.9179,34.531517,33.572464,32.825764,31.120369,31.849733,31.669794,31.749905,36.71174,41.61203,45.18115,40.56857,32.854958,29.688528,37.56677,34.915916,33.394886,31.391716,31.204954,32.361244,30.389978,30.08008,30.39558,31.14383,0.0,14250.735,13643.02,5474.626,5379.326,4853.3257,4166.239,3131.1284,2767.0342,2400.3047,1414.8043,998.7431,609.0638,592.71454,195.11763,-44.0541,405.27625,-899.91754,-1859.7485,-1909.3784,5598.9253,969.15344,371.01175,3635.058,2434.973,1708.8438,-744.004,-115.78174,123.14843,504.51227,280.19974,58.545044,-215.94476,286.15265,835.0506,0.37305072,0.3727202,0.37219036,0.3715562,0.37092718,0.37066913,0.36851618,0.3444438,0.33816698,0.33810344,0.32673946,0.29530302,0.33812922,0.33395302,0.3386188,0.37012595,0.37195992,0.3724671,0.3719712,0.37031373,0.370154,0.36379772,0.3397638,0.33813354,0.33766857,0.33749568,0.33887365,0.3189974,0.3169278,0.32788166,0.33763084,0.3730742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.31174,46.851536,43.992897,41.195023,37.496758,36.611195,35.680428,34.9179,34.531513,33.57246,32.825764,31.120367,31.849731,31.669792,31.749903,36.71174,41.61203,45.181145,40.56857,32.854958,29.688526,37.56677,34.915916,33.394886,31.391714,31.204952,32.361244,30.389977,30.080078,30.395578,31.143827,0.0,14250.736,13643.0205,5474.6265,5379.326,4853.3257,4166.2393,3131.1284,2767.0342,2400.305,1414.8044,998.7431,609.0638,592.7146,195.11763,-44.0541,405.27625,-899.9176,-1859.7485,-1909.3785,5598.9253,969.15344,371.01175,3635.058,2434.973,1708.8438,-744.004,-115.781746,123.14844,504.5123,280.19974,58.545044,-215.94476,286.15268,835.0506,0.420996,0.4205989,0.4201363,0.41505945,0.36924878,0.3691525,0.36887524,0.3686114,0.3646994,0.3387165,0.33600673,0.30935174,0.34798032,0.3358907,0.35981935,0.3694969,0.42001873,0.4203301,0.4164582,0.36974403,0.36974403,0.36799183,0.36788797,0.35136816,0.3369894,0.33673468,0.3678639,0.33519834,0.32650426,0.3355228,0.3369894,0.42102593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.60949,50.884914,48.37875,45.92671,42.700256,41.958096,41.185703,40.55719,40.23684,39.390522,38.680744,36.98171,38.153824,38.035538,38.10822,41.642963,46.171257,49.38486,45.97306,39.021202,36.589558,43.62906,41.49706,40.126244,37.93504,37.76354,39.4592,37.928047,37.70461,37.91952,38.449543,0.0,12833.29,12304.467,5099.1274,5009.4316,4508.5273,3787.1877,2831.152,2492.8103,2169.2915,1322.4261,971.7678,607.836,517.12463,155.56854,-41.797943,337.46143,-862.36066,-1757.3135,-1801.6483,4901.9946,916.2411,321.71466,3180.5857,2164.785,1615.5441,-780.9342,-110.573784,96.1632,447.5592,244.46704,49.065975,-175.51332,237.54031,712.2554,0.420996,0.4205748,0.42005786,0.4181808,0.41796696,0.4179039,0.3960064,0.36652505,0.36644778,0.3662888,0.33505732,0.3074243,0.36633635,0.3567987,0.36628798,0.4181846,0.4194039,0.4202547,0.4190497,0.41747013,0.4169739,0.3765228,0.3674344,0.36566043,0.3655022,0.36055034,0.3674344,0.33454615,0.32990235,0.33801255,0.36550257,0.42102593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.60949,50.884914,48.37875,45.92671,42.700253,41.958096,41.1857,40.55719,40.236835,39.390522,38.680744,36.98171,38.153824,38.035538,38.108215,41.642963,46.171257,49.384857,45.973057,39.0212,36.589554,43.629055,41.49706,40.126244,37.93504,37.763535,39.459198,37.928043,37.70461,37.919518,38.44954,0.0,12833.29,12304.467,5099.128,5009.4316,4508.5273,3787.1877,2831.152,2492.8103,2169.2915,1322.4261,971.7679,607.83606,517.1247,155.56856,-41.797943,337.46146,-862.3607,-1757.3135,-1801.6484,4901.995,916.2411,321.71466,3180.5857,2164.785,1615.5441,-780.9342,-110.57379,96.16321,447.55923,244.46706,49.065975,-175.51334,237.54034,712.25543,0.46749166,0.4670107,0.46643233,0.45332104,0.4174076,0.41733694,0.4152902,0.41527635,0.37971976,0.3642117,0.36409894,0.31100166,0.36429748,0.3636007,0.3661188,0.4173042,0.4662994,0.46668056,0.44367132,0.416463,0.41644907,0.41515163,0.41476938,0.36517212,0.36509973,0.36336437,0.40024343,0.36340895,0.35053965,0.3632377,0.36509335,0.46752855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94166,55.472588,53.5764,51.718075,49.248775,48.66761,48.089127,47.621227,47.383858,46.75959,46.20564,44.97665,45.80333,45.699997,45.774364,48.759697,52.177372,54.42359,51.666935,46.286644,43.946594,49.89118,48.24827,47.243256,45.612812,45.492027,46.814674,45.58215,45.364647,45.561687,46.028835,0.0,11074.576,10609.119,4386.235,4312.949,3902.2744,3318.7576,2421.9917,2125.6287,1845.0657,1122.0452,850.0346,510.31567,445.51297,144.61792,-42.319218,308.04193,-740.80585,-1448.3181,-1485.2415,4271.07,797.83887,315.11377,2737.804,1880.6427,1366.2434,-665.72736,-91.50431,86.34222,379.7885,217.44193,48.35836,-167.4767,221.88463,598.4043,0.46749163,0.46716437,0.46562976,0.46545023,0.46356094,0.46302056,0.4231568,0.41479787,0.41271994,0.4067684,0.36189565,0.32975036,0.41252398,0.3639349,0.41301873,0.4639788,0.46578512,0.4661353,0.46542707,0.46339986,0.45365825,0.4151631,0.4138442,0.41200468,0.40921095,0.36748582,0.41347957,0.36185485,0.3499836,0.36272618,0.40323052,0.46752852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.94166,55.472584,53.576397,51.71807,49.24877,48.667606,48.089123,47.621223,47.383858,46.759586,46.205635,44.976646,45.803326,45.699997,45.77436,48.759693,52.177372,54.423588,51.666935,46.286644,43.94659,49.891174,48.248264,47.243256,45.612812,45.492023,46.81467,45.58215,45.364643,45.561687,46.028835,0.0,11074.577,10609.119,4386.235,4312.9497,3902.2744,3318.7576,2421.992,2125.6287,1845.0657,1122.0453,850.03467,510.31567,445.513,144.61794,-42.319218,308.04196,-740.80585,-1448.3182,-1485.2415,4271.07,797.83887,315.11377,2737.8042,1880.6428,1366.2435,-665.7274,-91.50432,86.34222,379.78854,217.44194,48.35836,-167.47672,221.88466,598.4043,0.5417255,0.5411315,0.5404659,0.48546535,0.46270114,0.46261272,0.4615439,0.455003,0.41203707,0.4100533,0.38500324,0.32769585,0.41203707,0.39981994,0.41215122,0.4628457,0.53828007,0.54064655,0.46429253,0.46243924,0.46234056,0.46051267,0.43850404,0.41139185,0.41120294,0.4096307,0.41252774,0.36610577,0.3731139,0.4007182,0.4098267,0.54177505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.112015,57.798313,56.232796,54.70124,52.67627,52.198418,51.72914,51.337746,51.135807,50.57545,50.099094,48.82753,49.796288,49.70935,49.73489,52.19874,54.920437,56.883057,54.64016,50.34696,48.450283,53.09437,51.63208,50.796795,49.44252,49.39501,50.438633,49.417755,49.27644,49.425648,49.772816,0.0,10073.297,9655.767,3955.074,3885.2983,3505.8845,2985.908,2163.2659,1930.2894,1690.8479,1058.4801,783.51404,519.78705,407.43912,131.73822,-23.764421,277.70828,-655.10016,-1346.5238,-1379.7953,3861.9124,706.2951,281.32352,2540.2627,1766.021,1236.3727,-602.2499,-55.286556,95.43762,350.7952,196.41002,38.313374,-144.12808,189.02448,545.7528,0.54172546,0.5411312,0.54046494,0.5387804,0.53629917,0.5177335,0.45973864,0.45956388,0.45742258,0.41395193,0.4075911,0.33621034,0.43800527,0.40917793,0.45580715,0.5354964,0.53891563,0.54064584,0.5387594,0.52182484,0.4747159,0.45954865,0.45951393,0.44729862,0.40926868,0.4085047,0.45764342,0.40704343,0.38865417,0.40707278,0.40920725,0.54177505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.112015,57.798313,56.232796,54.701237,52.67627,52.198414,51.72914,51.33774,51.135807,50.575447,50.099094,48.827526,49.796284,49.709347,49.73489,52.198734,54.920437,56.883057,54.64016,50.34696,48.45028,53.09437,51.632076,50.796795,49.442516,49.39501,50.438633,49.41775,49.276436,49.425648,49.772816,0.0,10073.298,9655.768,3955.0742,3885.2983,3505.8845,2985.908,2163.2659,1930.2896,1690.8479,1058.4801,783.51404,519.7871,407.43915,131.73825,-23.76442,277.70828,-655.1002,-1346.5238,-1379.7953,3861.9124,706.29517,281.32352,2540.2627,1766.0211,1236.3728,-602.24994,-55.286564,95.43763,350.79523,196.41005,38.313374,-144.1281,189.0245,545.7528,0.5955673,0.59473044,0.59348613,0.540375,0.53556186,0.53556186,0.53410715,0.46929404,0.45668027,0.45485768,0.4070972,0.35516137,0.45656282,0.43163744,0.45650002,0.5354896,0.58911175,0.5942591,0.53732246,0.53541464,0.53447145,0.531518,0.45716155,0.45683566,0.4546371,0.43116322,0.45677704,0.40612924,0.3893571,0.40662163,0.45422542,0.5956272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32837,60.775677,59.57798,58.40836,56.887512,56.521847,56.1561,55.858913,55.713646,55.336674,55.006752,54.21123,54.6242,54.559383,54.621384,56.697205,58.761234,60.132828,58.319977,54.739475,53.444523,57.102165,55.996685,55.387047,54.50268,54.423203,55.016857,54.217926,54.123455,54.26262,54.566673,0.0,8663.401,8301.967,3422.5667,3358.9363,3003.748,2584.1997,1890.8735,1663.6025,1415.3456,854.5299,642.55865,403.4993,364.42267,112.423805,-38.362206,253.1647,-564.2161,-1109.6638,-1140.1627,3371.3838,640.35,228.93553,2233.3423,1518.4465,1043.0477,-478.45813,-72.99567,71.323235,307.8575,172.0591,30.826086,-138.80489,175.96393,484.18274,0.5955672,0.59472984,0.59370893,0.59212005,0.5832838,0.5500211,0.5327854,0.5308571,0.49397284,0.45374936,0.44824132,0.35294855,0.45484975,0.44621223,0.45779255,0.574277,0.59224224,0.5942579,0.5912506,0.54620326,0.5338139,0.5320789,0.5304172,0.45514467,0.45389232,0.45248544,0.51709706,0.4305065,0.42022586,0.44741914,0.45387998,0.5956271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32837,60.775677,59.57798,58.40836,56.88751,56.521847,56.156097,55.858913,55.713646,55.33667,55.00675,54.21123,54.624195,54.55938,54.621384,56.697205,58.761234,60.132828,58.319973,54.73947,53.444523,57.10216,55.996685,55.387043,54.502678,54.4232,55.016857,54.217922,54.12345,54.262615,54.56667,0.0,8663.401,8301.967,3422.567,3358.9365,3003.7483,2584.1997,1890.8738,1663.6027,1415.3457,854.52997,642.5587,403.4993,364.42273,112.42382,-38.3622,253.16473,-564.2162,-1109.6638,-1140.1627,3371.384,640.35004,228.93555,2233.3425,1518.4467,1043.0479,-478.45816,-72.99568,71.32324,307.85754,172.05911,30.826084,-138.8049,175.96396,484.18277,0.69247955,0.6913985,0.68622804,0.5904158,0.5884308,0.58735704,0.576601,0.5306331,0.5277528,0.49089515,0.45091975,0.36353987,0.5241039,0.45073313,0.5271885,0.58850265,0.6435717,0.6902638,0.59040374,0.58749366,0.58702034,0.54910725,0.53046715,0.52713937,0.4703258,0.4511494,0.5287246,0.45001206,0.4325669,0.45103443,0.46212777,0.6925605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41334,62.025105,60.983826,59.96585,58.64306,58.33698,58.02255,57.76482,57.634853,57.291992,56.987293,56.280315,56.71409,56.649235,56.6995,58.37451,60.24995,61.460716,59.960255,56.987198,55.73797,58.957863,58.014153,57.490765,56.675854,56.592487,57.124527,56.4276,56.379265,56.524647,56.833614,0.0,8053.2227,7671.145,3173.46,3116.2937,2785.7664,2347.5713,1742.6404,1540.4413,1332.7961,811.86774,615.54944,378.59302,332.78024,112.46056,-34.25331,225.47267,-535.76764,-1037.3964,-1062.776,3070.1245,579.1901,224.53494,2010.5109,1394.1135,960.58014,-457.78662,-74.90187,51.13531,287.178,159.82536,21.466839,-142.11873,177.49374,429.5218,0.6924795,0.69139844,0.6894583,0.6872342,0.6088318,0.5877159,0.585148,0.5813985,0.5273479,0.52459294,0.44889387,0.39754018,0.52555966,0.49678108,0.52686757,0.5931004,0.6886598,0.6902603,0.6868929,0.5869105,0.5869105,0.58407885,0.5760125,0.5259427,0.52373445,0.5151815,0.52889687,0.44830695,0.4301261,0.44922575,0.52373445,0.6925605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41334,62.025105,60.983826,59.965847,58.64306,58.336975,58.02255,57.76482,57.634853,57.291992,56.987293,56.280315,56.71409,56.64923,56.6995,58.374508,60.249947,61.460716,59.960255,56.987194,55.73797,58.957863,58.014153,57.49076,56.675854,56.592487,57.124527,56.427597,56.379265,56.524643,56.833614,0.0,8053.223,7671.1455,3173.4602,3116.294,2785.7666,2347.5715,1742.6405,1540.4414,1332.7963,811.8678,615.54944,378.59305,332.78027,112.46059,-34.253307,225.4727,-535.7677,-1037.3965,-1062.7761,3070.1248,579.1902,224.53496,2010.511,1394.1136,960.58026,-457.78665,-74.90188,51.135315,287.17804,159.8254,21.466839,-142.11874,177.49379,429.52185,0.7449409,0.743778,0.73824906,0.6866262,0.6827767,0.6827767,0.59561396,0.5812628,0.57807285,0.5239316,0.50774586,0.3950633,0.53356576,0.5211685,0.5717407,0.6828389,0.705598,0.7424576,0.6861269,0.682449,0.67935723,0.58325374,0.5814171,0.55080795,0.52387756,0.5218537,0.5798365,0.49715272,0.4958974,0.5205364,0.5233424,0.7450346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4768,62.789253,61.83851,60.907207,59.70113,59.411606,59.103233,58.85033,58.72193,58.393707,58.088978,57.309074,57.85123,57.790806,57.822666,59.299145,61.08378,62.24323,60.939083,58.526886,57.42611,59.97493,59.063644,58.542316,57.771152,57.698826,58.212143,57.567074,57.50793,57.617836,57.84802,0.0,7570.448,7269.3276,3021.368,2970.0972,2650.232,2278.1108,1724.4402,1524.806,1324.0908,792.9648,615.58325,399.2021,322.88437,108.24628,-26.778538,210.62483,-521.6006,-1013.4191,-1043.9653,2893.4292,517.3662,209.70914,1968.7269,1368.0417,958.53705,-444.34897,-69.37162,55.33113,281.15723,153.28996,23.938154,-122.19493,151.40964,442.46674,0.7449409,0.74377793,0.7412799,0.7386456,0.6842572,0.68207186,0.6786113,0.60598713,0.5777715,0.5718278,0.51805353,0.39457214,0.5760957,0.5223428,0.5777746,0.6830031,0.74066234,0.7424528,0.7378755,0.6817689,0.6800729,0.678196,0.58264166,0.57609665,0.56812775,0.5225237,0.57938164,0.5190155,0.4972147,0.51938576,0.5573267,0.7450346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.4768,62.789253,61.83851,60.907204,59.70113,59.411606,59.103233,58.850327,58.721928,58.393703,58.088974,57.309074,57.85123,57.790802,57.822666,59.299145,61.083775,62.24323,60.939083,58.526886,57.42611,59.97493,59.063644,58.542313,57.771152,57.698826,58.212143,57.56707,57.507927,57.617832,57.848015,0.0,7570.4487,7269.3286,3021.3682,2970.0974,2650.2322,2278.111,1724.4404,1524.8062,1324.091,792.96484,615.58325,399.20212,322.8844,108.2463,-26.778536,210.62486,-521.60065,-1013.4192,-1043.9655,2893.4294,517.3662,209.70915,1968.727,1368.0419,958.5372,-444.349,-69.37163,55.33114,281.15726,153.29,23.938154,-122.194954,151.40967,442.4668,0.7924401,0.7912031,0.784277,0.73836017,0.7347243,0.733414,0.67850935,0.6745433,0.60561526,0.57401055,0.51892745,0.42785096,0.5755313,0.561781,0.57598853,0.73436975,0.75147796,0.78972155,0.737827,0.73325646,0.70264655,0.6775211,0.67406136,0.5760085,0.57405555,0.5670436,0.6520883,0.51736987,0.49713287,0.5228239,0.5737118,0.79254615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46177,62.635372,61.6753,60.73869,59.51649,59.229225,58.917953,58.66405,58.537655,58.203983,57.92143,57.224125,57.658264,57.595673,57.617115,59.006752,60.818485,62.058044,60.729713,58.131832,57.091885,59.76547,58.877377,58.38876,57.652313,57.544086,58.152092,57.571907,57.453465,57.55486,57.769417,0.0,7687.102,7350.4395,3037.3376,2979.2283,2669.2998,2268.4993,1733.1776,1528.0475,1312.9117,800.04474,590.97424,375.78668,324.62012,110.32637,-21.622377,203.8428,-525.86273,-1050.6436,-1075.8677,2939.9675,538.50305,203.3702,1968.8289,1349.1283,925.57605,-433.4341,-86.23672,41.601944,268.02795,144.76198,34.828903,-116.98974,145.77075,415.9985,0.79244006,0.7912029,0.7882396,0.7852646,0.73462695,0.7333091,0.7292184,0.67662954,0.67036486,0.5914984,0.56896627,0.43713135,0.65543675,0.57099825,0.6691946,0.7342392,0.78779155,0.7897154,0.7848012,0.73299277,0.73146915,0.72840726,0.6734335,0.6691282,0.5785933,0.57092655,0.671782,0.5675189,0.5386357,0.56869423,0.5737149,0.79254603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.46177,62.635372,61.675297,60.738686,59.51649,59.229225,58.917953,58.66405,58.53765,58.20398,57.921425,57.224125,57.658264,57.59567,57.61711,59.006752,60.818485,62.058044,60.729713,58.13183,57.09188,59.765465,58.877377,58.38876,57.65231,57.544086,58.15209,57.571903,57.453465,57.554855,57.769413,0.0,7687.1025,7350.44,3037.338,2979.2285,2669.3,2268.4995,1733.1779,1528.0476,1312.9119,800.0448,590.97424,375.78668,324.62015,110.326385,-21.622375,203.84283,-525.86273,-1050.6436,-1075.8678,2939.9678,538.5031,203.37021,1968.829,1349.1284,925.5762,-433.43414,-86.23673,41.60195,268.02798,144.762,34.8289,-116.98975,145.77078,415.99857,0.7804162,0.77919793,0.7777946,0.78524035,0.78134644,0.77896625,0.7291164,0.72541416,0.6730572,0.66603994,0.56722546,0.4344078,0.6678408,0.61668944,0.6687586,0.78130233,0.78399336,0.77782714,0.7847951,0.7780691,0.73692876,0.728364,0.7240242,0.66823226,0.6654746,0.6202364,0.67686045,0.56699485,0.52538645,0.56844676,0.66546816,0.780519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41869,62.049526,61.01761,60.010464,58.690376,58.377193,58.04603,57.7737,57.63933,57.263138,56.927387,56.125134,56.80122,56.73271,56.759296,58.27896,60.14529,61.443188,60.02027,57.042908,55.948235,59.02006,58.096317,57.556694,56.721466,56.618744,57.138676,56.523632,56.483173,56.60539,56.868477,0.0,8013.4463,7660.4487,3158.0256,3098.3484,2782.6902,2376.8228,1792.1337,1586.9512,1356.9873,853.57416,648.66315,405.34094,316.30173,115.83896,-24.283346,213.92941,-534.3608,-1077.0616,-1104.727,3041.4368,579.6427,209.08047,2008.1425,1378.11,976.55316,-463.91544,-83.83988,59.24467,291.21783,149.39537,19.500603,-129.40329,162.738,440.3702,0.78041613,0.77919775,0.7763202,0.7734013,0.78091675,0.780275,0.7757273,0.72556967,0.720557,0.6671277,0.6040394,0.46686792,0.6971915,0.64751935,0.7124309,0.78097236,0.7758864,0.777749,0.77294856,0.7796396,0.7779915,0.7710472,0.72390777,0.7153775,0.66528034,0.6494967,0.7214552,0.5655894,0.5454961,0.62138397,0.66423017,0.78051895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.41869,62.049526,61.01761,60.01046,58.690376,58.37719,58.046024,57.7737,57.63933,57.263138,56.927387,56.12513,56.80122,56.732708,56.759293,58.27896,60.14529,61.443188,60.020267,57.042904,55.94823,59.02006,58.096313,57.556694,56.721466,56.618744,57.138676,56.52363,56.483173,56.605385,56.868477,0.0,8013.447,7660.449,3158.026,3098.3486,2782.6904,2376.8228,1792.1339,1586.9513,1356.9874,853.5742,648.6632,405.34097,316.3018,115.838974,-24.283344,213.92944,-534.36084,-1077.0616,-1104.727,3041.437,579.64276,209.0805,2008.1427,1378.1101,976.5533,-463.91547,-83.8399,59.24468,291.21786,149.39539,19.5006,-129.4033,162.73805,440.37027,0.74863803,0.74746937,0.7474337,0.7736141,0.7699155,0.7686224,0.7755877,0.77189094,0.7221157,0.71601427,0.65882486,0.5020472,0.7176289,0.66921705,0.7187269,0.76970726,0.7630764,0.74614066,0.7729032,0.76813275,0.77354956,0.77478206,0.7705791,0.7188425,0.7153301,0.6681889,0.72454506,0.65723276,0.62725055,0.6594623,0.71424145,0.7487327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30135,60.410137,59.151295,57.92001,56.334633,55.9585,55.57228,55.25863,55.105415,54.69828,54.350098,53.53817,54.094387,54.011036,54.055046,55.87747,58.089302,59.671795,58.0083,54.7408,53.428234,56.81073,55.713375,55.06202,54.062683,53.931572,54.693737,53.86589,53.777416,53.919792,54.232853,0.0,8849.839,8477.813,3515.833,3453.4233,3071.906,2623.881,1947.302,1712.7552,1456.6511,890.79095,661.5249,407.9719,350.0155,128.7776,-31.881124,235.97908,-585.685,-1198.7577,-1228.6953,3331.2468,609.48926,230.61194,2213.2234,1512.4105,1081.0027,-511.09882,-95.64805,55.242943,310.37485,175.39378,29.753225,-140.52547,178.75887,486.97766,0.74863803,0.7474693,0.7449361,0.7422672,0.7687053,0.7686648,0.7644463,0.7705149,0.76721406,0.71744084,0.67773277,0.50148416,0.73813,0.7030001,0.7581856,0.7693716,0.7443752,0.7461358,0.7414918,0.76797795,0.76608515,0.76334685,0.7701259,0.75724006,0.715295,0.71163344,0.768285,0.6564213,0.62946177,0.6727717,0.71426064,0.7487327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30135,60.410133,59.15129,57.920006,56.33463,55.9585,55.57228,55.25863,55.10541,54.69828,54.350098,53.53817,54.094383,54.011032,54.055042,55.87747,58.0893,59.671795,58.0083,54.7408,53.428234,56.81073,55.713375,55.062016,54.06268,53.93157,54.693733,53.865887,53.777416,53.919792,54.23285,0.0,8849.84,8477.814,3515.8333,3453.4233,3071.9062,2623.881,1947.3021,1712.7554,1456.6512,890.791,661.52496,407.97192,350.01556,128.77762,-31.881123,235.97911,-585.685,-1198.7578,-1228.6954,3331.247,609.48926,230.61195,2213.2236,1512.4106,1081.0028,-511.09885,-95.648056,55.242947,310.37488,175.3938,29.753223,-140.52548,178.7589,486.97772,0.67789286,0.67683464,0.67738557,0.7427348,0.7390062,0.7377044,0.7627959,0.7609704,0.7656404,0.7627027,0.70855665,0.54788655,0.7644524,0.7242523,0.76530844,0.73853606,0.69627565,0.67574674,0.74223876,0.7369252,0.74133253,0.7631931,0.7595867,0.76525843,0.7605785,0.72611254,0.7642706,0.70653194,0.65847903,0.70966244,0.7605785,0.67797047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08353,57.50966,55.898064,54.318653,52.244125,51.759922,51.23697,50.802948,50.5783,49.996723,49.49876,48.289257,49.04294,48.946453,49.011784,51.786407,54.60918,56.584026,54.290726,50.180336,48.432617,52.68328,51.20081,50.288097,48.8438,48.745003,49.77843,48.666653,48.525368,48.718143,49.127445,0.0,10246.505,9775.033,4017.517,3950.377,3551.9597,3007.2563,2293.5425,2041.0947,1791.0034,1079.9388,802.5099,505.93076,438.59283,139.3621,-39.46007,296.10474,-668.12585,-1351.0472,-1388.2207,3901.87,689.8932,269.1695,2594.4807,1779.1378,1296.9924,-623.54535,-82.096405,83.74023,368.1957,205.66748,38.308594,-165.50764,206.59943,583.94946,0.6778928,0.6768345,0.6750538,0.67295605,0.716806,0.7359228,0.7345335,0.75045633,0.756335,0.76051074,0.7285958,0.54969424,0.7552316,0.7487238,0.75457335,0.72705156,0.67423874,0.67574346,0.67234,0.7372571,0.7357552,0.73286414,0.75988716,0.7548321,0.7609362,0.75583464,0.75743353,0.7076464,0.6820411,0.7414785,0.7609362,0.6779704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.08353,57.50966,55.89806,54.318653,52.24412,51.759922,51.23697,50.802948,50.5783,49.996723,49.498756,48.289253,49.042934,48.946453,49.01178,51.786404,54.60918,56.584026,54.29072,50.180336,48.432613,52.683277,51.200806,50.288094,48.8438,48.745,49.778427,48.66665,48.525368,48.71814,49.127445,0.0,10246.505,9775.034,4017.5173,3950.3772,3551.96,3007.2563,2293.5427,2041.0948,1791.0035,1079.9388,802.50995,505.93076,438.59286,139.36212,-39.460068,296.10477,-668.1259,-1351.0474,-1388.2208,3901.8704,689.89325,269.16953,2594.4807,1779.138,1296.9926,-623.5454,-82.09641,83.74023,368.19574,205.6675,38.308594,-165.50766,206.59947,583.9495,0.5855008,0.5847029,0.5844297,0.6650582,0.6705861,0.6684454,0.6895051,0.73183465,0.7314124,0.7531921,0.7553302,0.61598974,0.7526487,0.75141764,0.74788165,0.6697204,0.5888439,0.5842297,0.6729146,0.6681093,0.6682135,0.72877204,0.7306502,0.7526422,0.75226784,0.7527602,0.72802335,0.75448525,0.7056507,0.7561952,0.75050646,0.58555865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89071,54.77186,52.893513,51.065952,48.670563,48.094078,47.46537,46.959835,46.705795,46.077873,45.5748,44.479935,44.917458,44.79074,44.81386,47.572968,51.137062,53.616154,50.672523,45.165134,43.153072,48.717503,46.998,46.012928,44.645123,44.515793,45.30536,44.065376,43.899662,44.119427,44.620937,0.0,11359.333,10882.477,4363.9014,4274.247,3838.7664,3304.2983,2533.3535,2216.315,1913.943,1125.5857,806.94476,479.4459,476.24155,161.45818,-22.520082,295.20935,-757.7773,-1527.5518,-1565.0024,4445.994,807.9608,290.43903,2883.7322,1927.4884,1351.5387,-605.4916,-94.94392,88.907555,401.62772,218.15157,41.754025,-177.64351,230.55324,644.1643,0.5855007,0.5847023,0.5837467,0.5821427,0.5868735,0.6370641,0.6668646,0.6652384,0.72502494,0.72500145,0.74585396,0.63984364,0.7253097,0.7459791,0.72696686,0.59808624,0.5822457,0.58422863,0.5813701,0.6492829,0.6677429,0.66586304,0.6695933,0.72631407,0.7248007,0.7492731,0.7255502,0.74544585,0.70748955,0.7459128,0.72633576,0.5855586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.89071,54.77186,52.893513,51.065952,48.670563,48.094074,47.46537,46.95983,46.70579,46.07787,45.5748,44.479935,44.917454,44.79074,44.813858,47.572964,51.137062,53.61615,50.672523,45.165134,43.153072,48.717503,46.997997,46.012928,44.64512,44.51579,45.305355,44.065372,43.89966,44.119427,44.620937,0.0,11359.333,10882.477,4363.902,4274.2476,3838.7666,3304.2983,2533.3535,2216.3152,1913.9431,1125.5858,806.94476,479.44592,476.24158,161.45819,-22.52008,295.20938,-757.7773,-1527.5518,-1565.0026,4445.994,807.9608,290.43903,2883.7322,1927.4885,1351.5387,-605.49164,-94.943924,88.907555,401.62775,218.15157,41.75402,-177.64352,230.55327,644.16437,0.52814674,0.527051,0.5269536,0.56609356,0.57928497,0.57895505,0.57768947,0.65632933,0.66101235,0.70113045,0.72976375,0.68928075,0.6662634,0.72475463,0.66005254,0.5792616,0.5269223,0.5269993,0.5739881,0.57862353,0.57754654,0.5832717,0.66364163,0.66156685,0.7198012,0.72164583,0.661856,0.7432287,0.69315726,0.7214123,0.72069275,0.52819383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.537384,50.134914,47.586613,45.093147,41.792812,41.022526,40.22002,39.57376,39.249744,38.38012,37.69224,36.11155,37.08319,36.959812,37.009712,41.262733,45.813572,48.753975,44.82921,37.62459,34.70368,42.23336,39.966583,38.60993,36.597397,36.49062,37.590527,36.003754,35.9271,36.21222,36.843346,0.0,13188.414,12556.375,5145.2427,5054.95,4563.9824,3864.026,2890.2239,2530.5786,2182.6519,1341.9689,955.46204,584.596,528.22186,159.1477,-34.11735,372.90973,-864.6766,-1674.9999,-1722.9325,5110.461,934.08105,355.19058,3360.771,2237.6357,1606.5125,-745.8792,-85.61113,119.95823,474.29205,249.22272,27.536095,-204.45601,261.0225,732.62354,0.52814674,0.5271464,0.5269237,0.52528024,0.5238333,0.53712577,0.5766223,0.57453156,0.5982915,0.657644,0.7175704,0.69623244,0.6563022,0.6650669,0.65987474,0.52375585,0.5256076,0.5270045,0.5252837,0.5295094,0.56360805,0.5767782,0.57371813,0.65522784,0.6571455,0.6610527,0.57853407,0.71789026,0.7001454,0.71400285,0.6568294,0.52819383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.537384,50.134914,47.586613,45.093147,41.792812,41.022526,40.22002,39.573757,39.24974,38.38012,37.69224,36.11155,37.083187,36.959812,37.009712,41.26273,45.813572,48.753975,44.82921,37.624588,34.70368,42.233356,39.966583,38.609924,36.597393,36.490616,37.590527,36.00375,35.927097,36.21222,36.84334,0.0,13188.414,12556.375,5145.2427,5054.95,4563.9824,3864.026,2890.2239,2530.5786,2182.652,1341.9689,955.46204,584.596,528.2219,159.14772,-34.11735,372.90976,-864.6766,-1674.9999,-1722.9325,5110.4614,934.0811,355.19058,3360.7712,2237.636,1606.5126,-745.8792,-85.61114,119.95823,474.29208,249.22273,27.536095,-204.45602,261.02252,732.6236,0.45490447,0.45444417,0.45397902,0.46876946,0.52354145,0.52325314,0.52073264,0.538772,0.5718801,0.57130057,0.6531162,0.7369199,0.57136816,0.649155,0.57161313,0.5238691,0.45384806,0.45415288,0.47296765,0.5224105,0.52230316,0.52047086,0.5502083,0.57103586,0.57197815,0.6456601,0.57302105,0.6518081,0.6516947,0.65396595,0.57527626,0.4549394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.20599,45.469955,42.404762,39.409687,35.449417,34.50895,33.48243,32.66117,32.24266,31.1955,30.356655,28.455826,29.119835,28.934175,28.978487,34.029465,39.918114,43.70047,38.792587,30.732141,27.793652,35.585217,32.81204,31.133303,28.682007,28.431723,30.243666,28.153353,27.901665,28.189966,28.876072,0.0,14725.952,14075.155,5684.786,5580.8438,5036.057,4303.773,3301.1372,2880.1465,2506.0796,1483.5662,1063.5096,645.8093,643.50165,198.4433,-31.998247,409.19165,-993.7746,-1918.9427,-1969.7291,5786.0396,992.4448,356.3431,3767.424,2495.0137,1802.34,-829.693,-135.61035,123.36967,511.5885,289.21335,52.323887,-205.68501,273.0641,836.2865,0.45490447,0.45441023,0.45336166,0.4528668,0.45155925,0.4517359,0.5044854,0.51974434,0.5180136,0.5611983,0.570984,0.727911,0.5358921,0.58226866,0.51724964,0.45151362,0.45345956,0.4540278,0.4527646,0.45104933,0.4559983,0.52066475,0.51918167,0.5191903,0.56587195,0.5677115,0.5174805,0.5869584,0.58468604,0.5677487,0.5688918,0.4549394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.20599,45.469955,42.404762,39.409687,35.449413,34.50895,33.48243,32.661167,32.242657,31.195498,30.356653,28.455824,29.119833,28.934174,28.978485,34.029465,39.918114,43.70047,38.792583,30.73214,27.79365,35.585213,32.81204,31.1333,28.682005,28.43172,30.243664,28.15335,27.901663,28.189964,28.87607,0.0,14725.953,14075.155,5684.786,5580.8438,5036.057,4303.773,3301.1372,2880.1465,2506.0796,1483.5663,1063.5096,645.8093,643.50165,198.44331,-31.998247,409.19165,-993.77466,-1918.9429,-1969.7292,5786.04,992.4448,356.3431,3767.4243,2495.014,1802.34,-829.693,-135.61037,123.36967,511.58853,289.21335,52.323887,-205.68501,273.06412,836.28656,0.4074111,0.40703717,0.4065965,0.40682948,0.45042443,0.45042208,0.44961175,0.4490316,0.4988651,0.5154896,0.5595125,0.7029189,0.51619864,0.5215915,0.5162799,0.45052114,0.40648142,0.40678245,0.4077004,0.450232,0.4500436,0.44979534,0.44840762,0.5170983,0.51591575,0.51439637,0.48019555,0.5644781,0.59337693,0.5514251,0.51591575,0.4074391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77077,39.486828,35.672478,31.942375,26.919619,25.7339,24.466919,23.418726,22.892258,21.499235,20.415327,18.07305,19.196608,18.950716,18.977335,25.108515,32.354343,37.214756,31.248194,20.810421,15.9194355,27.338118,23.93102,21.724482,18.260084,18.103138,20.708658,17.99918,17.62551,17.9885,18.893253,0.0,16558.395,15836.334,6397.202,6282.967,5725.6323,4877.415,3698.426,3285.7053,2836.6824,1730.7394,1221.3627,722.896,704.7643,230.95361,-24.301556,454.33276,-1111.5348,-2197.198,-2254.4087,6481.1553,1141.0795,469.18683,4192.7617,2788.3604,2089.0325,-1000.08356,-105.40262,158.94849,574.87646,332.7037,64.76982,-232.92998,317.05527,945.1185,0.4074111,0.40701595,0.40663105,0.4051237,0.4047978,0.40468517,0.4140603,0.4473571,0.44627813,0.4478671,0.51181173,0.64280415,0.44631547,0.50048125,0.44607636,0.40457082,0.40570876,0.40671554,0.4059597,0.40425995,0.40441728,0.42930636,0.44742042,0.44583476,0.4488555,0.49843585,0.4471067,0.512874,0.55433905,0.5126437,0.45054924,0.4074391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.77077,39.486828,35.672478,31.942373,26.919617,25.7339,24.466917,23.418726,22.892256,21.499233,20.415327,18.073048,19.196606,18.950714,18.977335,25.108515,32.35434,37.214756,31.248192,20.81042,15.919435,27.338118,23.931019,21.724482,18.260082,18.103138,20.708656,17.999178,17.625507,17.988499,18.893251,0.0,16558.395,15836.334,6397.202,6282.967,5725.6323,4877.415,3698.426,3285.7056,2836.6824,1730.7395,1221.3627,722.896,704.7643,230.95361,-24.301556,454.3328,-1111.5348,-2197.198,-2254.4087,6481.156,1141.0795,469.18683,4192.762,2788.3604,2089.0325,-1000.08356,-105.40262,158.94849,574.8765,332.7037,64.76982,-232.93,317.05527,945.1185,0.36232755,0.36202815,0.36165574,0.36159402,0.39875293,0.4027582,0.402701,0.4024913,0.40583578,0.44353864,0.444119,0.567228,0.43210053,0.45032632,0.41802332,0.4000566,0.3616829,0.36182284,0.36186874,0.4035905,0.4035224,0.40312466,0.4018476,0.42150503,0.4444251,0.44447234,0.4018704,0.44310957,0.49810174,0.44326943,0.4444251,0.3623497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.339775,33.67896,29.074383,24.572706,18.602655,17.196054,15.739461,14.560822,13.970695,12.418904,11.189099,8.448225,9.988747,9.709051,9.712238,16.817474,25.243818,30.989645,23.713884,10.751273,5.8643327,19.033594,14.941789,12.447296,8.48826,8.3458395,10.415407,7.4064736,7.3290906,7.915017,9.308236,0.0,18216.602,17396.71,7081.767,6954.312,6285.4966,5348.7075,3987.6858,3500.5344,3017.0142,1834.6038,1307.5491,786.91565,733.7381,247.5886,-7.725163,491.9828,-1205.9183,-2404.9875,-2469.2651,7182.348,1282.6777,468.97726,4620.2363,3078.1643,2232.0764,-1074.8135,-100.01808,202.29764,662.3629,352.07904,27.677523,-301.65265,400.2867,999.28577,0.36232755,0.36201507,0.36150616,0.36090058,0.36027575,0.3600882,0.36084825,0.3894185,0.40002537,0.40000206,0.4360668,0.54276925,0.40001136,0.41095155,0.40035886,0.3598994,0.36131486,0.3617813,0.36129338,0.35949287,0.35949287,0.3611881,0.39902812,0.40039697,0.39983472,0.40084487,0.4009593,0.44156086,0.46898207,0.42925742,0.3998049,0.3623497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.339775,33.67896,29.074383,24.572706,18.602654,17.196054,15.73946,14.560821,13.970694,12.418903,11.189098,8.448224,9.988746,9.70905,9.712237,16.817472,25.243818,30.989645,23.713884,10.751272,5.8643317,19.033592,14.941788,12.447296,8.488259,8.345839,10.415406,7.4064727,7.3290896,7.915016,9.308235,0.0,18216.602,17396.71,7081.7676,6954.312,6285.4966,5348.708,3987.6858,3500.5344,3017.0142,1834.6038,1307.5491,786.91565,733.7381,247.5886,-7.7251635,491.9828,-1205.9183,-2404.9875,-2469.2651,7182.348,1282.6777,468.97726,4620.237,3078.1646,2232.0764,-1074.8135,-100.01808,202.29764,662.3629,352.07904,27.677523,-301.65265,400.2867,999.28577,0.3293477,0.3290979,0.32884493,0.3286872,0.34885225,0.35578868,0.35822088,0.3581802,0.3581485,0.37864625,0.397287,0.5026,0.36526638,0.39808437,0.35769898,0.35107675,0.32873487,0.32893854,0.32873163,0.35778812,0.35880032,0.35888225,0.35737446,0.35841623,0.3825225,0.3969987,0.35735008,0.39687827,0.41028407,0.39745563,0.38798466,0.329366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96281,28.282038,22.943956,17.729391,10.851994,9.232832,7.5549774,6.208823,5.5548406,3.8889544,2.6750188,0.07497305,1.100276,0.8833073,1.0345865,9.309776,18.84545,25.273731,17.101133,3.508472,0.052925527,11.68156,7.0803413,4.4230986,0.09520684,0.045373652,3.307303,0.381494,0.051567286,0.30644932,1.1241368,0.0,19567.87,18752.734,7670.162,7528.8213,6784.5,5770.9966,4304.1045,3760.9465,3189.12,1906.2485,1298.4116,764.8193,779.54675,215.8636,-62.095882,534.1888,-1289.1995,-2555.2397,-2623.3313,7642.973,1315.9735,388.93527,5000.9824,3279.4944,2309.5662,-1127.7747,-56.732094,169.91882,652.1732,346.79333,60.558582,-192.44676,300.1981,1026.4568,0.3293477,0.32908908,0.32867134,0.32816383,0.32760555,0.3274583,0.32730606,0.33747178,0.3553587,0.35578668,0.36431924,0.43576726,0.35572472,0.35832703,0.35638216,0.32739154,0.3285034,0.328895,0.32735258,0.3271741,0.32710758,0.3270748,0.34266114,0.35657626,0.35620576,0.3557707,0.35525063,0.36392498,0.37387124,0.35660613,0.35614687,0.329366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96281,28.282038,22.943956,17.729391,10.851994,9.232832,7.5549774,6.208823,5.5548406,3.8889544,2.6750188,0.07497305,1.100276,0.8833073,1.0345865,9.309776,18.84545,25.273731,17.101133,3.508472,0.052925527,11.68156,7.0803413,4.4230986,0.09520684,0.045373652,3.307303,0.381494,0.051567286,0.30644932,1.1241368,0.0,19567.87,18752.734,7670.162,7528.8213,6784.5,5770.9966,4304.1045,3760.9465,3189.12,1906.2485,1298.4116,764.8193,779.54675,215.8636,-62.095882,534.1888,-1289.1995,-2555.2397,-2623.3313,7642.973,1315.9735,388.93527,5000.9824,3279.4944,2309.5662,-1127.7747,-56.732094,169.91882,652.1732,346.79333,60.558582,-192.44676,300.1981,1026.4568,0.3066056,0.30639818,0.30613822,0.30595195,0.31525195,0.32193497,0.32567316,0.3256373,0.32557648,0.3294982,0.3536439,0.3978121,0.325799,0.35907474,0.32541928,0.31759843,0.30604142,0.30625552,0.3059718,0.3237522,0.32656384,0.32644057,0.32503363,0.32503116,0.32781848,0.35019362,0.32503098,0.35442412,0.3880235,0.3536213,0.33174217,0.3066215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
