pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.82601,26.744326,21.313091,16.007769,8.982911,7.3912706,5.748169,4.4745145,3.856309,2.2638528,1.195882,0.028539183,0.08966845,0.031495072,0.16805556,6.114062,16.198423,23.3792,15.331317,2.603029,0.03785055,10.042747,5.698359,3.3954852,0.0742114,0.011184764,2.1932416,0.063320376,0.009560934,0.06889177,0.38647243,0.0,20038.936,19116.457,7742.1484,7599.2954,6862.6626,5717.8223,4255.736,3650.1858,3093.6968,1860.4087,1211.6333,496.33084,712.04224,106.047585,-58.756958,446.8714,-1328.7384,-2712.632,-2787.0059,7728.239,1270.1052,331.13675,4935.3423,3179.3477,2137.7954,-977.5581,-64.40318,62.865486,629.77875,292.1596,22.73578,-87.5964,180.14809,976.7144,0.3066056,0.3063823,0.3060217,0.30557412,0.30509022,0.3049461,0.30476403,0.3058949,0.32161307,0.32358903,0.32385567,0.390033,0.32355645,0.32406557,0.32435393,0.30510163,0.30586785,0.30621225,0.3049971,0.30464262,0.30452654,0.30451658,0.30670628,0.32422498,0.32321486,0.32346478,0.32119787,0.32307953,0.35020474,0.32317102,0.32302645,0.3066215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82601,26.744326,21.313091,16.007769,8.982911,7.3912706,5.748169,4.4745145,3.856309,2.2638528,1.195882,0.028539183,0.08966845,0.031495072,0.16805556,6.114062,16.198423,23.3792,15.331317,2.603029,0.03785055,10.042747,5.698359,3.3954852,0.0742114,0.011184764,2.1932416,0.063320376,0.009560934,0.06889177,0.38647243,0.0,20038.936,19116.457,7742.1484,7599.2954,6862.6626,5717.8223,4255.736,3650.1858,3093.6968,1860.4087,1211.6333,496.33084,712.04224,106.047585,-58.756958,446.8714,-1328.7384,-2712.632,-2787.0059,7728.239,1270.1052,331.13675,4935.3423,3179.3477,2137.7954,-977.5581,-64.40318,62.865486,629.77875,292.1596,22.73578,-87.5964,180.14809,976.7144,0.29939842,0.29919073,0.29889762,0.29873505,0.3007137,0.3028093,0.30317208,0.30318558,0.30308732,0.30315092,0.32153586,0.3575519,0.3031386,0.3214821,0.30306697,0.3010584,0.29880407,0.2990455,0.29868922,0.30371395,0.30389383,0.30371425,0.30261266,0.3026184,0.30338112,0.3218498,0.30260777,0.3210666,0.3433808,0.32144922,0.30452466,0.29941356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72319,25.55305,19.87216,14.3442135,7.106628,5.507211,4.038364,2.9501615,2.4540915,1.2244331,0.48810115,0.009830962,0.056219555,0.013780314,0.078576565,4.9652367,14.49245,22.010897,14.368787,1.4845164,0.014494057,9.241992,5.1844587,3.0541623,0.049761757,0.0061635273,1.6513083,0.040127534,0.005426581,0.04686444,0.28016254,0.0,20386.89,19395.033,7932.319,7769.8506,6974.1045,5732.8896,4005.764,3352.8438,2747.0295,1618.007,991.2333,306.5663,557.96246,89.44376,-39.285717,401.94916,-1288.5818,-2780.78,-2865.2368,7644.213,1278.4861,245.15979,4853.2427,3064.2163,2049.7424,-926.03876,-52.78183,41.41285,618.47974,251.28526,17.949686,-72.163246,152.5128,934.75464,0.29939842,0.29918447,0.2988342,0.29839632,0.29787645,0.2977004,0.29740113,0.29754454,0.30123442,0.30123773,0.30124575,0.34708187,0.30123463,0.3022418,0.30117872,0.29764634,0.2987089,0.29902804,0.29784575,0.29744044,0.29729858,0.29731113,0.2977402,0.30198017,0.30133885,0.30830994,0.30150288,0.3063518,0.3406175,0.31217086,0.3013067,0.29941356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.72319,25.55305,19.87216,14.3442135,7.106628,5.507211,4.038364,2.9501615,2.4540915,1.2244331,0.48810115,0.009830962,0.056219555,0.013780314,0.078576565,4.9652367,14.49245,22.010897,14.368787,1.4845164,0.014494057,9.241992,5.1844587,3.0541623,0.049761757,0.0061635273,1.6513083,0.040127534,0.005426581,0.04686444,0.28016254,0.0,20386.89,19395.033,7932.319,7769.8506,6974.1045,5732.8896,4005.764,3352.8438,2747.0295,1618.007,991.2333,306.5663,557.96246,89.44376,-39.285717,401.94916,-1288.5818,-2780.78,-2865.2368,7644.213,1278.4861,245.15979,4853.2427,3064.2163,2049.7424,-926.03876,-52.78183,41.41285,618.47974,251.28526,17.949686,-72.163246,152.5128,934.75464,0.2942887,0.29408616,0.29379785,0.29358524,0.2947555,0.29596666,0.2961168,0.29599056,0.29581523,0.2959438,0.29927444,0.34491938,0.29573008,0.29930794,0.2956638,0.29515785,0.29370618,0.2939453,0.29357883,0.29671228,0.2968574,0.29647672,0.29547384,0.29553613,0.29586157,0.29936138,0.2956949,0.29890165,0.31926057,0.29923838,0.29617646,0.2943033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64967,25.074053,19.452621,13.997354,6.9902697,5.443761,3.964572,2.8838615,2.39128,1.1703672,0.50939864,0.010179579,0.040941745,0.010820278,0.07392536,4.613695,14.247746,21.618517,13.583299,0.9670352,0.010458967,8.666213,4.753667,2.7198353,0.034916863,0.004795221,1.6550455,0.040844806,0.0027271097,0.02047789,0.12868914,0.0,20632.598,19497.943,7887.3823,7714.524,6853.2817,5629.7,4020.9683,3340.359,2736.583,1611.783,935.0951,313.74533,551.9627,74.32845,-38.728706,386.28177,-1296.3643,-2751.153,-2827.1904,7756.62,1264.0571,194.39763,4745.021,3004.6006,1999.0913,-871.4949,-43.22875,40.38828,592.51874,251.53947,18.883354,-45.657784,100.729294,900.96326,0.2942887,0.29408136,0.293745,0.29331994,0.2928006,0.29261953,0.29236382,0.292275,0.29388008,0.29396406,0.29488227,0.33667442,0.2939627,0.29703325,0.29382166,0.292556,0.29362538,0.29393178,0.29271695,0.29234704,0.2921811,0.29221916,0.29275548,0.29465944,0.29409793,0.2954422,0.29485098,0.2981053,0.31382626,0.29737398,0.2940733,0.2943033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64967,25.074053,19.452621,13.997354,6.9902697,5.443761,3.964572,2.8838615,2.39128,1.1703672,0.50939864,0.010179579,0.040941745,0.010820278,0.07392536,4.613695,14.247746,21.618517,13.583299,0.9670352,0.010458967,8.666213,4.753667,2.7198353,0.034916863,0.004795221,1.6550455,0.040844806,0.0027271097,0.02047789,0.12868914,0.0,20632.598,19497.943,7887.3823,7714.524,6853.2817,5629.7,4020.9683,3340.359,2736.583,1611.783,935.0951,313.74533,551.9627,74.32845,-38.728706,386.28177,-1296.3643,-2751.153,-2827.1904,7756.62,1264.0571,194.39763,4745.021,3004.6006,1999.0913,-871.4949,-43.22875,40.38828,592.51874,251.53947,18.883354,-45.657784,100.729294,900.96326,0.29078427,0.29058436,0.29029423,0.29006702,0.29114172,0.2911548,0.29111838,0.29096538,0.290778,0.2909861,0.29210672,0.31752223,0.29068673,0.29208905,0.29060644,0.29057175,0.290257,0.29044217,0.29007745,0.291656,0.29136834,0.29111314,0.29062682,0.29052994,0.29118884,0.29386264,0.2905606,0.2919675,0.31830746,0.2920981,0.291531,0.29079854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65717,24.831648,19.176311,13.6853075,6.571046,5.038142,3.5874004,2.5056329,2.0182765,0.8486358,0.23516905,0.0044516833,0.03578522,0.008685436,0.0681394,3.578308,13.174741,21.104027,13.648171,1.5566807,0.0154541675,8.460248,4.531003,2.593124,0.040824838,0.0047589513,1.285247,0.025564289,0.0013872766,0.013932889,0.09060155,0.0,20607.654,19561.139,7913.0327,7741.77,6909.6855,5602.904,3979.0266,3342.1233,2720.8696,1574.8748,898.1868,206.81303,503.49667,70.2046,-37.50222,336.19238,-1293.6285,-2861.8232,-2945.2927,7643.923,1235.3898,251.50194,4884.403,3011.5178,1947.6005,-847.98083,-47.643864,38.53829,599.9551,220.01625,14.767831,-37.85555,83.62743,884.1912,0.29078427,0.2905805,0.29024616,0.28982225,0.28929856,0.28911653,0.28890663,0.28890935,0.28896937,0.2889769,0.29028675,0.31170475,0.28898612,0.2902692,0.28879583,0.28910637,0.29012552,0.2904307,0.28928775,0.2888781,0.288681,0.2887452,0.28914323,0.28914165,0.2890128,0.2896025,0.2896642,0.29130563,0.3042781,0.2902782,0.28900287,0.29079854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65717,24.831648,19.176311,13.6853075,6.571046,5.038142,3.5874004,2.5056329,2.0182765,0.8486358,0.23516905,0.0044516833,0.03578522,0.008685436,0.0681394,3.578308,13.174741,21.104027,13.648171,1.5566807,0.0154541675,8.460248,4.531003,2.593124,0.040824838,0.0047589513,1.285247,0.025564289,0.0013872766,0.013932889,0.09060155,0.0,20607.654,19561.139,7913.0327,7741.77,6909.6855,5602.904,3979.0266,3342.1233,2720.8696,1574.8748,898.1868,206.81303,503.49667,70.2046,-37.50222,336.19238,-1293.6285,-2861.8232,-2945.2927,7643.923,1235.3898,251.50194,4884.403,3011.5178,1947.6005,-847.98083,-47.643864,38.53829,599.9551,220.01625,14.767831,-37.85555,83.62743,884.1912,0.2911362,0.29093125,0.290581,0.29010084,0.28970855,0.28865635,0.2882408,0.28783268,0.2875116,0.28731745,0.28721133,0.3097627,0.2873443,0.28721538,0.28704706,0.28910494,0.2904699,0.29078448,0.290477,0.2889605,0.28893322,0.28838685,0.28700843,0.28712073,0.28718203,0.28772882,0.28693375,0.2871181,0.30181217,0.2884696,0.28718275,0.29115054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58986,24.518457,18.96579,13.585226,6.6354356,5.1111836,3.6556602,2.553498,2.0649102,0.84816974,0.21609192,0.0036883135,0.04450602,0.010189091,0.056830455,4.2628307,13.06632,20.848581,13.265559,0.6809895,0.0066214716,8.309602,4.323697,2.481791,0.028701268,0.0036011012,1.519581,0.03797868,0.0016611398,0.013328025,0.081375726,0.0,20830.68,19623.146,7835.1387,7657.301,6822.9673,5585.8066,3986.1033,3375.9993,2724.5798,1608.8065,912.7988,197.78052,508.67316,79.750626,-32.895794,370.67798,-1234.7684,-2833.0479,-2920.568,7669.5073,1262.3416,160.95827,4765.2393,3034.8887,1894.9111,-830.0209,-39.174816,35.072075,582.35297,240.16283,18.396471,-36.399963,78.410934,864.52496,0.2911362,0.29093283,0.29059768,0.29015765,0.28955677,0.28933236,0.28885987,0.2885317,0.286074,0.28593034,0.28562725,0.3065537,0.28597748,0.28551528,0.28525862,0.28943118,0.2904923,0.29078883,0.28959754,0.2893449,0.28921345,0.28925714,0.2870542,0.28694743,0.2854857,0.28539404,0.28703225,0.28530857,0.29988432,0.28535512,0.28547955,0.29115054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.58986,24.518457,18.96579,13.585226,6.6354356,5.1111836,3.6556602,2.553498,2.0649102,0.84816974,0.21609192,0.0036883135,0.04450602,0.010189091,0.056830455,4.2628307,13.06632,20.848581,13.265559,0.6809895,0.0066214716,8.309602,4.323697,2.481791,0.028701268,0.0036011012,1.519581,0.03797868,0.0016611398,0.013328025,0.081375726,0.0,20830.68,19623.146,7835.1387,7657.301,6822.9673,5585.8066,3986.1033,3375.9993,2724.5798,1608.8065,912.7988,197.78052,508.67316,79.750626,-32.895794,370.67798,-1234.7684,-2833.0479,-2920.568,7669.5073,1262.3416,160.95827,4765.2393,3034.8887,1894.9111,-830.0209,-39.174816,35.072075,582.35297,240.16283,18.396471,-36.399963,78.410934,864.52496,0.2880193,0.2878223,0.28753236,0.28730184,0.28762013,0.28775138,0.28783026,0.28763688,0.28733197,0.2868428,0.28400102,0.29387912,0.28717434,0.28382787,0.28538087,0.28789848,0.28749242,0.2876854,0.28731552,0.2886264,0.28761512,0.2875379,0.2874967,0.28734335,0.28530714,0.28367296,0.2874549,0.28353095,0.30016616,0.28361878,0.28529984,0.2880333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60855,24.20361,18.525265,13.011572,6.114437,4.568343,3.2093053,2.21301,1.7547408,0.65674,0.114466175,0.001845398,0.031363055,0.008819617,0.052827828,3.3704789,12.342293,20.412458,13.017703,1.0329299,0.011503748,8.060203,4.293763,2.448363,0.040702347,0.0037041581,1.1141559,0.025009947,0.0011444169,0.0120347915,0.076473586,0.0,20768.95,19706.996,7930.4,7759.0264,6795.0063,5628.885,3841.1782,3196.8423,2631.9456,1522.0338,840.3107,140.41129,466.82126,63.56211,-31.879623,326.1072,-1247.4608,-2889.1667,-2972.2913,7644.82,1229.4905,201.40623,4766.04,2943.4863,1896.8512,-821.68536,-48.304966,33.584457,589.5408,203.39626,14.664792,-35.071125,76.13739,858.9623,0.2880193,0.28781876,0.2874854,0.28706232,0.28657806,0.2864164,0.2861666,0.28602064,0.2858877,0.28572083,0.2833627,0.28642753,0.28575975,0.2820595,0.28570983,0.28633186,0.28738114,0.2876751,0.2864927,0.28611603,0.28591192,0.28598946,0.2861398,0.28605297,0.28590775,0.28270534,0.28635192,0.28348902,0.29830283,0.2818517,0.28589788,0.2880333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.60855,24.20361,18.525265,13.011572,6.114437,4.568343,3.2093053,2.21301,1.7547408,0.65674,0.114466175,0.001845398,0.031363055,0.008819617,0.052827828,3.3704789,12.342293,20.412458,13.017703,1.0329299,0.011503748,8.060203,4.293763,2.448363,0.040702347,0.0037041581,1.1141559,0.025009947,0.0011444169,0.0120347915,0.076473586,0.0,20768.95,19706.996,7930.4,7759.0264,6795.0063,5628.885,3841.1782,3196.8423,2631.9456,1522.0338,840.3107,140.41129,466.82126,63.56211,-31.879623,326.1072,-1247.4608,-2889.1667,-2972.2913,7644.82,1229.4905,201.40623,4766.04,2943.4863,1896.8512,-821.68536,-48.304966,33.584457,589.5408,203.39626,14.664792,-35.071125,76.13739,858.9623,0.2888753,0.28867665,0.28837925,0.28807172,0.28673902,0.28571552,0.28534475,0.28497523,0.28463358,0.28433892,0.28395924,0.28464293,0.2843912,0.28316838,0.2845046,0.28698984,0.28825182,0.28853887,0.28814703,0.28601632,0.28571555,0.2852755,0.28423196,0.2842545,0.28424582,0.28247318,0.28451753,0.28415093,0.2940316,0.28009564,0.2842424,0.2888894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65765,24.985552,19.349466,13.890349,6.8007054,5.224,3.7655032,2.6844835,2.1951559,0.9574377,0.29294047,0.0057385555,0.04022601,0.011406057,0.07529807,4.836465,13.780575,21.413195,13.754323,0.9153749,0.0110388,8.851105,4.805692,2.8014412,0.044307083,0.004323737,1.4785024,0.033574305,0.003185025,0.035142843,0.22305673,0.0,20606.037,19522.363,7898.477,7717.4624,6896.765,5688.79,3990.498,3340.8755,2726.8064,1623.7246,937.7873,232.77245,526.68976,72.5767,-38.98874,396.34216,-1245.3793,-2803.5022,-2878.4036,7661.5293,1276.0558,188.59126,4737.7905,3059.2708,1983.339,-884.0744,-50.371815,40.966526,608.821,236.9344,16.708752,-62.71884,135.69884,898.5646,0.2888753,0.288675,0.28834435,0.28792068,0.2873772,0.28718537,0.2868211,0.28564537,0.28341684,0.2831228,0.2825668,0.28286946,0.28318968,0.282453,0.28273198,0.28659323,0.28824264,0.28853345,0.28732473,0.28694403,0.28675944,0.28682312,0.2852107,0.2839348,0.28258133,0.28144115,0.2842335,0.2824656,0.28906164,0.28010485,0.2825757,0.2888894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65765,24.985552,19.349466,13.890349,6.8007054,5.224,3.7655032,2.6844835,2.1951559,0.9574377,0.29294047,0.0057385555,0.04022601,0.011406057,0.07529807,4.836465,13.780575,21.413195,13.754323,0.9153749,0.0110388,8.851105,4.805692,2.8014412,0.044307083,0.004323737,1.4785024,0.033574305,0.003185025,0.035142843,0.22305673,0.0,20606.037,19522.363,7898.477,7717.4624,6896.765,5688.79,3990.498,3340.8755,2726.8064,1623.7246,937.7873,232.77245,526.68976,72.5767,-38.98874,396.34216,-1245.3793,-2803.5022,-2878.4036,7661.5293,1276.0558,188.59126,4737.7905,3059.2708,1983.339,-884.0744,-50.371815,40.966526,608.821,236.9344,16.708752,-62.71884,135.69884,898.5646,0.29115906,0.2909563,0.29065236,0.29032543,0.28879374,0.2873955,0.2858601,0.28560618,0.28533602,0.28353718,0.28115532,0.28110707,0.284805,0.28088838,0.28451946,0.2878121,0.29056036,0.2908121,0.2904159,0.28687945,0.28622597,0.285942,0.2853145,0.28503713,0.28387943,0.28081742,0.28521445,0.2807057,0.2842738,0.28071642,0.28332016,0.2911734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66309,25.258728,19.65896,14.200862,7.143044,5.5550914,4.0182495,2.8897212,2.3792837,1.0714005,0.36917755,0.0065747686,0.045956146,0.013868477,0.084878206,4.9879837,14.12295,21.703001,13.877716,1.9696482,0.01994045,8.815141,4.739525,2.7511206,0.042332906,0.005346887,1.8214139,0.046594515,0.0025795514,0.020718342,0.12642926,0.0,20587.934,19454.535,7870.954,7716.6846,6880.0303,5710.666,4104.8467,3419.3694,2789.708,1672.7954,966.16986,263.99692,549.802,76.91011,-41.27696,402.679,-1259.6588,-2793.06,-2871.1602,7716.5317,1225.2352,285.5437,4820.322,3071.5823,1974.8564,-875.6698,-48.296387,43.563515,591.7224,264.75888,20.408554,-46.193996,99.465805,907.2426,0.29115906,0.29095528,0.29062057,0.29019037,0.28964528,0.28945184,0.28908834,0.2880905,0.28401393,0.28383374,0.27940357,0.27620405,0.28388113,0.2791383,0.2845109,0.2891875,0.2905066,0.29080793,0.28960076,0.28921923,0.28902254,0.28908524,0.2872924,0.28406456,0.28352043,0.28125533,0.28516242,0.27998605,0.28260216,0.27917942,0.28349695,0.2911734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66309,25.258728,19.65896,14.200862,7.143044,5.5550914,4.0182495,2.8897212,2.3792837,1.0714005,0.36917755,0.0065747686,0.045956146,0.013868477,0.084878206,4.9879837,14.12295,21.703001,13.877716,1.9696482,0.01994045,8.815141,4.739525,2.7511206,0.042332906,0.005346887,1.8214139,0.046594515,0.0025795514,0.020718342,0.12642926,0.0,20587.934,19454.535,7870.954,7716.6846,6880.0303,5710.666,4104.8467,3419.3694,2789.708,1672.7954,966.16986,263.99692,549.802,76.91011,-41.27696,402.679,-1259.6588,-2793.06,-2871.1602,7716.5317,1225.2352,285.5437,4820.322,3071.5823,1974.8564,-875.6698,-48.296387,43.563515,591.7224,264.75888,20.408554,-46.193996,99.465805,907.2426,0.29141507,0.29120922,0.29086098,0.29039094,0.28972247,0.2894738,0.28886348,0.2882471,0.287676,0.28713474,0.2820074,0.27448317,0.28740844,0.28160807,0.28712544,0.2890877,0.29074174,0.29105923,0.29075786,0.28931156,0.28928435,0.2885931,0.28727713,0.28723222,0.28523958,0.27946344,0.28727198,0.28163537,0.28387493,0.28104606,0.28475562,0.2914294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71762,26.064135,20.598564,15.2761135,8.34946,6.7889104,5.2424493,4.0503917,3.4709232,2.0341053,1.0823525,0.020347415,0.07517392,0.018770864,0.10195585,6.1157017,15.031886,22.541594,14.855672,0.9966199,0.011176892,9.857736,5.6995726,3.3677168,0.0540855,0.008961014,2.2881546,0.051561795,0.006918033,0.06542137,0.39227238,0.0,20405.602,19263.229,7768.5366,7612.5327,6810.694,5657.2397,4118.6997,3521.9954,2987.4685,1759.9111,1138.5558,471.62222,673.283,104.29264,-44.959072,449.61313,-1243.2783,-2779.034,-2856.6606,7653.1396,1329.837,197.54355,4786.991,3105.019,2152.2808,-976.34283,-53.771633,47.40205,617.5508,299.97144,20.565468,-86.934586,182.96872,970.8158,0.29141507,0.29121038,0.2908732,0.29043227,0.2898011,0.28956383,0.28893563,0.28806683,0.28691348,0.2865192,0.28358832,0.2717636,0.2866358,0.28051594,0.28613672,0.28915262,0.29075852,0.2910625,0.2898794,0.28962415,0.28950232,0.2895373,0.28738132,0.28728124,0.28566283,0.28208357,0.2873519,0.28175277,0.27852434,0.27975965,0.28565145,0.2914294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71762,26.064135,20.598564,15.2761135,8.34946,6.7889104,5.2424493,4.0503917,3.4709232,2.0341053,1.0823525,0.020347415,0.07517392,0.018770864,0.10195585,6.1157017,15.031886,22.541594,14.855672,0.9966199,0.011176892,9.857736,5.6995726,3.3677168,0.0540855,0.008961014,2.2881546,0.051561795,0.006918033,0.06542137,0.39227238,0.0,20405.602,19263.229,7768.5366,7612.5327,6810.694,5657.2397,4118.6997,3521.9954,2987.4685,1759.9111,1138.5558,471.62222,673.283,104.29264,-44.959072,449.61313,-1243.2783,-2779.034,-2856.6606,7653.1396,1329.837,197.54355,4786.991,3105.019,2152.2808,-976.34283,-53.771633,47.40205,617.5508,299.97144,20.565468,-86.934586,182.96872,970.8158,0.29401883,0.2938112,0.29349965,0.29315495,0.2913815,0.28988916,0.2882689,0.2879522,0.2875212,0.28726667,0.28468123,0.26998416,0.28730306,0.2843423,0.28716037,0.2904125,0.29340816,0.29366437,0.293264,0.28974357,0.2880099,0.28782696,0.28778023,0.2876368,0.2871602,0.28176066,0.28773725,0.2837161,0.28036156,0.28369474,0.28666365,0.29403344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76985,26.48661,20.943724,15.539602,8.493687,6.9032717,5.401003,4.2025146,3.6215978,2.1725228,1.1718389,0.031841848,0.07692941,0.024572192,0.19272749,7.1508126,16.279163,23.223917,15.31584,1.7164205,0.019407593,10.262623,5.94556,3.553967,0.06878905,0.014322173,2.3580441,0.0589255,0.01078191,0.087667026,0.50674033,0.0,20229.627,19168.3,7827.6846,7675.385,6873.763,5715.445,4054.7244,3532.2417,2991.4983,1768.0018,1169.7975,490.01862,689.0686,100.18414,-65.745125,486.45468,-1259.1663,-2664.1191,-2740.8733,7639.233,1316.3267,264.9242,4815.5083,3168.5347,2181.879,-1003.31805,-59.522152,67.38719,632.1608,304.47076,21.420872,-100.75457,209.2473,983.3927,0.29401883,0.2938103,0.2934667,0.29302615,0.29246885,0.29227164,0.2919052,0.29110247,0.28660095,0.28607598,0.28576282,0.27221608,0.2861941,0.28416803,0.28701267,0.29201978,0.2933534,0.29366037,0.2924375,0.2920659,0.29186976,0.2919213,0.29026347,0.28609216,0.28603217,0.28399307,0.28752667,0.28384134,0.28073943,0.2835333,0.28601936,0.29403344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.76985,26.48661,20.943724,15.539602,8.493687,6.9032717,5.401003,4.2025146,3.6215978,2.1725228,1.1718389,0.031841848,0.07692941,0.024572192,0.19272749,7.1508126,16.279163,23.223917,15.31584,1.7164205,0.019407593,10.262623,5.94556,3.553967,0.06878905,0.014322173,2.3580441,0.0589255,0.01078191,0.087667026,0.50674033,0.0,20229.627,19168.3,7827.6846,7675.385,6873.763,5715.445,4054.7244,3532.2417,2991.4983,1768.0018,1169.7975,490.01862,689.0686,100.18414,-65.745125,486.45468,-1259.1663,-2664.1191,-2740.8733,7639.233,1316.3267,264.9242,4815.5083,3168.5347,2181.879,-1003.31805,-59.522152,67.38719,632.1608,304.47076,21.420872,-100.75457,209.2473,983.3927,0.29657635,0.29636592,0.2960537,0.29571185,0.29401568,0.29252365,0.29093376,0.290695,0.2903617,0.2901637,0.28412196,0.27052003,0.29019392,0.28399506,0.2899305,0.29304776,0.29594663,0.29621184,0.29581392,0.29213455,0.2918993,0.29117164,0.29009575,0.29006028,0.28978348,0.28390664,0.290091,0.28417787,0.28119853,0.28403392,0.2891741,0.2965912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84649,27.256472,21.861734,16.59529,9.706127,8.051412,6.418432,5.109679,4.461846,2.8945062,1.865034,0.055606592,0.098839834,0.03732972,0.2764521,7.503856,16.886938,23.952232,16.223743,2.9501743,0.044673152,10.98796,6.6249976,4.123196,0.07627166,0.018596655,2.7221122,0.07873641,0.03663461,0.32191935,1.1733283,0.0,19969.041,18989.479,7714.0117,7569.1753,6790.764,5839.078,4241.5596,3704.1592,3172.8936,1844.5068,1187.8503,628.8515,770.8539,109.289825,-79.51118,496.5325,-1278.0188,-2688.9885,-2759.6636,7588.1143,1299.2015,354.17746,4908.682,3186.6807,2235.6057,-1087.6318,-61.390236,82.21545,647.6008,328.29605,19.924675,-204.51999,306.82065,966.3009,0.29657635,0.29636493,0.29602095,0.29558018,0.29502234,0.29482552,0.29445535,0.29365894,0.28930554,0.2888407,0.28858176,0.273376,0.2889434,0.28762308,0.28969032,0.29454157,0.29588458,0.29620734,0.2959105,0.29437625,0.2943039,0.29428846,0.29299754,0.2896849,0.28822917,0.2858226,0.29013002,0.28759632,0.28080776,0.286984,0.28822345,0.2965912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84649,27.256472,21.861734,16.59529,9.706127,8.051412,6.418432,5.109679,4.461846,2.8945062,1.865034,0.055606592,0.098839834,0.03732972,0.2764521,7.503856,16.886938,23.952232,16.223743,2.9501743,0.044673152,10.98796,6.6249976,4.123196,0.07627166,0.018596655,2.7221122,0.07873641,0.03663461,0.32191935,1.1733283,0.0,19969.041,18989.479,7714.0117,7569.1753,6790.764,5839.078,4241.5596,3704.1592,3172.8936,1844.5068,1187.8503,628.8515,770.8539,109.289825,-79.51118,496.5325,-1278.0188,-2688.9885,-2759.6636,7588.1143,1299.2015,354.17746,4908.682,3186.6807,2235.6057,-1087.6318,-61.390236,82.21545,647.6008,328.29605,19.924675,-204.51999,306.82065,966.3009,0.30044633,0.30023047,0.29990727,0.299526,0.29718226,0.29531702,0.2934959,0.29325923,0.29293194,0.29272762,0.28694004,0.27763528,0.29276747,0.28733483,0.2924358,0.29653606,0.29980424,0.30007437,0.29966277,0.29458728,0.2943449,0.29414523,0.2924549,0.292437,0.29235613,0.28693023,0.2924549,0.28643322,0.28527018,0.28779206,0.29171953,0.30046156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92665,27.896599,22.615019,17.447311,10.665965,9.059602,7.389566,6.02818,5.348348,3.6724253,2.4559152,0.062998086,0.2905069,0.094191015,0.39632803,8.026962,17.716005,24.652481,16.65952,3.4063985,0.05354354,11.466329,7.027481,4.379828,0.18436897,0.034830425,3.4544775,0.23586428,0.04525568,0.3112272,1.1321094,0.0,19693.309,18843.979,7626.219,7492.2163,6733.1714,5746.3203,4293.2627,3783.8657,3256.5747,1912.4414,1299.8977,731.2933,834.88403,204.51387,-90.21505,511.30368,-1300.3545,-2662.404,-2732.4365,7663.684,1298.1205,382.65097,4887.08,3216.4895,2305.062,-1109.0078,-102.686844,98.66902,636.77875,365.1214,45.031612,-196.92352,300.8308,1017.8166,0.30044633,0.30023015,0.29987648,0.29942232,0.2988456,0.2986468,0.2982671,0.29759297,0.29233077,0.29125762,0.29112348,0.278907,0.291327,0.2908869,0.29217958,0.2983873,0.29974744,0.30007157,0.29976895,0.29819897,0.29814568,0.29811606,0.2973754,0.29215446,0.29206255,0.2906657,0.29291463,0.2906282,0.287773,0.2904683,0.29148415,0.30046156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92665,27.896599,22.615019,17.447311,10.665965,9.059602,7.389566,6.02818,5.348348,3.6724253,2.4559152,0.062998086,0.2905069,0.094191015,0.39632803,8.026962,17.716005,24.652481,16.65952,3.4063985,0.05354354,11.466329,7.027481,4.379828,0.18436897,0.034830425,3.4544775,0.23586428,0.04525568,0.3112272,1.1321094,0.0,19693.309,18843.979,7626.219,7492.2163,6733.1714,5746.3203,4293.2627,3783.8657,3256.5747,1912.4414,1299.8977,731.2933,834.88403,204.51387,-90.21505,511.30368,-1300.3545,-2662.404,-2732.4365,7663.684,1298.1205,382.65097,4887.08,3216.4895,2305.062,-1109.0078,-102.686844,98.66902,636.77875,365.1214,45.031612,-196.92352,300.8308,1017.8166,0.30465275,0.304432,0.30410048,0.30369762,0.30108562,0.29911512,0.29729915,0.29706687,0.2967506,0.29655033,0.28939342,0.28216812,0.29659528,0.29150108,0.29624426,0.30062303,0.3039956,0.30427197,0.3038571,0.29847488,0.29822168,0.29799557,0.2961929,0.2960946,0.2959459,0.2907837,0.2961441,0.29055604,0.28507197,0.29011706,0.29593268,0.30466843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.019554,29.616325,24.716063,19.930096,13.526086,12.00652,10.362093,9.018597,8.344027,6.7282224,5.463521,2.686901,2.5269601,2.149832,2.134471,10.309024,20.155258,26.598814,18.473764,4.7914014,0.09082758,13.034233,8.348005,5.4691715,0.83341813,0.62814426,3.8771274,0.32390648,0.08742755,0.61808777,1.9017279,0.0,19369.615,18415.723,7323.8013,7188.106,6528.212,5576.5264,4257.5903,3756.9343,3242.9426,1875.0873,1327.454,792.4407,900.37305,290.9502,18.058887,530.67114,-1311.7036,-2558.5159,-2627.6624,7628.81,1320.6555,459.23395,5010.917,3312.0728,2411.6428,-1170.4066,-121.8435,213.23253,684.41534,385.15033,50.5923,-285.93982,382.96725,1070.7505,0.30465275,0.30443186,0.30406913,0.30360347,0.30301246,0.30280647,0.3024179,0.3018028,0.2963191,0.29506215,0.29492837,0.28157404,0.2951336,0.29476282,0.2960272,0.302562,0.30393755,0.30426946,0.30396542,0.3023843,0.30233163,0.30229592,0.30092275,0.29598293,0.29593423,0.29431796,0.29666284,0.29436648,0.2888728,0.29416513,0.29546383,0.30466843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.019554,29.616325,24.716063,19.930096,13.526086,12.00652,10.362093,9.018597,8.344027,6.7282224,5.463521,2.686901,2.5269601,2.149832,2.134471,10.309024,20.155258,26.598814,18.473764,4.7914014,0.09082758,13.034233,8.348005,5.4691715,0.83341813,0.62814426,3.8771274,0.32390648,0.08742755,0.61808777,1.9017279,0.0,19369.615,18415.723,7323.8013,7188.106,6528.212,5576.5264,4257.5903,3756.9343,3242.9426,1875.0873,1327.454,792.4407,900.37305,290.9502,18.058887,530.67114,-1311.7036,-2558.5159,-2627.6624,7628.81,1320.6555,459.23395,5010.917,3312.0728,2411.6428,-1170.4066,-121.8435,213.23253,684.41534,385.15033,50.5923,-285.93982,382.96725,1070.7505,0.30974367,0.30951354,0.3091633,0.30890334,0.30496508,0.30303523,0.3014149,0.30118653,0.30087557,0.30067828,0.2931837,0.2856979,0.3007302,0.29897967,0.30019015,0.30507916,0.30905378,0.30934384,0.30892336,0.30283108,0.30251077,0.3021692,0.30041245,0.30039918,0.3003944,0.29843768,0.30041245,0.29433683,0.29049212,0.29400492,0.30019215,0.30975986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.203545,32.121574,27.363894,22.728746,16.575144,15.100001,13.53209,12.229215,11.568557,9.806291,8.414773,5.3367815,6.874647,6.6205,6.7027884,14.02296,23.15292,29.260344,22.15342,7.844233,2.3515694,17.366165,13.091148,10.525588,6.3702965,5.961945,9.278227,6.156472,5.832071,6.290246,7.396806,0.0,18714.52,17789.527,7207.9565,7064.8955,6389.1167,5487.8984,4149.4487,3695.1682,3206.6543,1965.0272,1397.7456,837.78064,801.89056,235.10834,-44.696793,499.96365,-1259.2861,-2485.5623,-2553.282,7183.5474,1352.9875,499.51947,4676.954,3151.8345,2266.1917,-1103.262,-176.63936,145.35924,640.037,359.14682,60.00883,-264.1396,353.4691,997.51764,0.30974367,0.30951384,0.30912995,0.3086456,0.30803367,0.30781424,0.30738384,0.30651948,0.30025715,0.2991497,0.29902187,0.28606975,0.2992273,0.29909465,0.29992265,0.30734748,0.30899116,0.30934215,0.30903903,0.30742604,0.30738333,0.30733594,0.30696037,0.300199,0.300199,0.29836822,0.30164054,0.29844382,0.2948596,0.29850915,0.299939,0.30975986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.203545,32.121574,27.363892,22.728746,16.575142,15.1,13.532089,12.229214,11.568556,9.80629,8.414772,5.3367805,6.874646,6.620499,6.702788,14.022959,23.15292,29.260342,22.153418,7.8442326,2.3515687,17.366165,13.091147,10.525587,6.3702955,5.9619446,9.278226,6.1564713,5.8320704,6.2902455,7.396805,0.0,18714.52,17789.527,7207.9565,7064.8955,6389.1167,5487.8984,4149.4487,3695.1682,3206.6543,1965.0273,1397.7456,837.78064,801.89056,235.10834,-44.696793,499.96365,-1259.2861,-2485.5623,-2553.282,7183.5474,1352.9875,499.51947,4676.954,3151.8345,2266.1917,-1103.262,-176.63936,145.35924,640.037,359.14682,60.00883,-264.1396,353.4691,997.51764,0.32058558,0.320335,0.31995034,0.31966496,0.3118498,0.3085848,0.30640766,0.30615658,0.30580398,0.3055836,0.2972591,0.28951597,0.30562767,0.2991934,0.30520564,0.31163839,0.31982633,0.32014847,0.31967324,0.30818063,0.30726144,0.30713016,0.3053716,0.3053145,0.3052129,0.30157378,0.30533633,0.29817107,0.29519588,0.29826006,0.3052035,0.32060292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23952,32.238316,27.44078,22.752745,16.565777,15.1126375,13.586107,12.323838,11.678309,10.061873,8.760796,5.899363,6.9531164,6.698486,6.795924,13.973557,23.357208,29.409706,22.208155,8.955535,4.312414,17.449013,13.172357,10.495245,6.269422,5.948139,9.321831,5.8143377,5.428269,5.942094,7.1620126,0.0,18584.15,17767.4,7240.496,7108.3105,6407.7983,5443.5464,4089.9514,3632.5305,3166.794,1875.4832,1347.9358,805.42,804.77185,235.3497,-48.967003,494.6833,-1278.0608,-2473.4675,-2537.522,7207.6406,1298.0939,456.1946,4662.105,3152.4863,2318.875,-1113.3344,-155.18617,156.33711,641.7119,382.46597,65.921364,-281.00522,372.58203,1032.2007,0.32058558,0.32033932,0.319935,0.31942266,0.31882492,0.3186167,0.3182768,0.3145003,0.30529642,0.30405894,0.3039221,0.29230747,0.3041258,0.30288756,0.30482513,0.31870443,0.3197818,0.32015637,0.31971613,0.31784552,0.31783897,0.31781572,0.31227583,0.30497587,0.30490488,0.30341473,0.3056848,0.30350333,0.30016905,0.30335456,0.30441976,0.32060292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23952,32.238316,27.44078,22.752745,16.565775,15.112637,13.586107,12.323837,11.6783085,10.0618725,8.760795,5.899362,6.953116,6.6984854,6.795923,13.9735565,23.357208,29.409706,22.208155,8.955534,4.3124137,17.44901,13.172356,10.495244,6.2694216,5.9481387,9.32183,5.814337,5.4282684,5.942093,7.1620116,0.0,18584.15,17767.4,7240.496,7108.3105,6407.7983,5443.5464,4089.9517,3632.5305,3166.794,1875.4832,1347.9359,805.42,804.77185,235.3497,-48.967003,494.6833,-1278.0608,-2473.4675,-2537.522,7207.6406,1298.0939,456.1946,4662.105,3152.4863,2318.875,-1113.3344,-155.18619,156.33711,641.7119,382.46597,65.921364,-281.00525,372.58203,1032.2007,0.32283437,0.3225879,0.32222903,0.32181376,0.31940418,0.31786594,0.31743154,0.31704414,0.31666404,0.31498384,0.30212864,0.29359707,0.31652504,0.30619672,0.31596604,0.31900725,0.32210872,0.32240826,0.32197744,0.31796718,0.31783321,0.31769052,0.31611747,0.31590727,0.3157136,0.30611977,0.3160261,0.3032917,0.29987174,0.30290505,0.3143049,0.32285196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23166,32.060024,27.121948,22.299826,15.853379,14.301585,12.746589,11.501265,10.882546,9.293359,8.027971,5.173459,6.0387893,5.807239,6.0721235,13.70091,23.258957,29.25387,22.193445,8.882603,3.9561596,17.526747,13.192397,10.470713,5.952966,5.5074263,9.4388485,6.003193,5.6066885,6.0783772,7.22161,0.0,18612.684,17814.062,7354.2646,7217.3765,6551.5347,5640.081,4130.957,3606.1191,3095.0828,1858.3456,1327.8429,804.3676,815.61316,223.5794,-84.02753,511.23682,-1290.832,-2460.7322,-2526.626,7143.929,1301.1702,471.02042,4612.987,3175.3794,2339.6423,-1154.224,-185.15108,125.5382,640.0353,378.2162,66.87761,-268.31805,359.74698,1018.05084,0.32283437,0.32258612,0.32218182,0.3216659,0.32102704,0.3208026,0.3203818,0.31950223,0.3151122,0.31498775,0.3148235,0.29667017,0.31506136,0.31313437,0.3156653,0.32032457,0.32202318,0.32240084,0.3219597,0.32012844,0.32012084,0.32010213,0.3181783,0.31580442,0.31575137,0.31404963,0.3158556,0.31412518,0.30944523,0.3138542,0.31530255,0.32285196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23166,32.060024,27.121948,22.299826,15.853378,14.301584,12.746589,11.501264,10.882545,9.293358,8.02797,5.173458,6.0387883,5.8072386,6.0721226,13.700909,23.258957,29.253868,22.193445,8.882603,3.9561589,17.526747,13.192396,10.470712,5.9529653,5.507426,9.438848,6.003192,5.6066875,6.0783763,7.221609,0.0,18612.684,17814.062,7354.2646,7217.3765,6551.5347,5640.081,4130.957,3606.1191,3095.0828,1858.3456,1327.8429,804.3676,815.61316,223.5794,-84.02753,511.23682,-1290.832,-2460.7322,-2526.626,7143.929,1301.1702,471.02042,4612.987,3175.3794,2339.6423,-1154.224,-185.15108,125.5382,640.0353,378.2162,66.87761,-268.31805,359.74698,1018.05084,0.3223395,0.32209536,0.3217231,0.3212747,0.32068124,0.32046914,0.3199319,0.31937355,0.3188477,0.31855324,0.3129707,0.2983684,0.31861696,0.31415552,0.3181052,0.3205631,0.32157052,0.3219155,0.32074404,0.320511,0.32042098,0.32037398,0.31840187,0.3182473,0.31816775,0.31479162,0.31830516,0.31407723,0.30939817,0.3137129,0.31760234,0.32235703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.235306,32.275875,27.552382,22.925583,16.827335,15.364223,13.883244,12.666329,12.048259,10.472192,9.128709,5.988973,7.6212606,7.354423,7.3990746,14.604154,23.744968,29.562292,21.895859,7.8128967,2.949184,17.106655,12.969533,10.4447975,6.5197606,6.2965345,8.94189,5.968466,5.706473,6.136136,7.2244344,0.0,18599.445,17755.95,7179.943,7058.0225,6358.018,5463.691,4023.5942,3561.4624,3093.331,1850.0458,1371.4823,846.81354,776.9383,241.37614,-32.130363,495.70374,-1260.0944,-2421.1,-2481.2727,7342.317,1341.3954,467.77234,4677.9834,3096.5254,2246.6482,-1069.8196,-127.48616,180.16728,643.31256,349.82944,53.47009,-255.13301,350.30743,1013.17847,0.3223395,0.3220923,0.32169437,0.32118276,0.3201774,0.32007286,0.3195896,0.3189761,0.31832063,0.31768602,0.31710008,0.3013666,0.3179414,0.31699112,0.3182653,0.32045794,0.32152662,0.3219065,0.32070363,0.32057905,0.32055765,0.3184345,0.31842586,0.3183761,0.31833196,0.31629747,0.31841752,0.31641054,0.3121175,0.31613523,0.3177659,0.32235703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.235306,32.275875,27.552382,22.925583,16.827335,15.364222,13.883243,12.666328,12.048259,10.472191,9.128708,5.9889727,7.6212597,7.354422,7.3990736,14.604153,23.744968,29.562292,21.895859,7.812896,2.9491832,17.106655,12.969532,10.444797,6.51976,6.2965336,8.941889,5.9684653,5.7064724,6.136135,7.224434,0.0,18599.445,17755.95,7179.943,7058.0225,6358.018,5463.691,4023.5942,3561.4624,3093.331,1850.0459,1371.4823,846.81354,776.9383,241.37614,-32.130363,495.70374,-1260.0944,-2421.1,-2481.2727,7342.3174,1341.3954,467.77234,4677.9834,3096.5254,2246.6482,-1069.8196,-127.48616,180.16728,643.31256,349.82944,53.47009,-255.13301,350.30743,1013.1785,0.32256892,0.32231927,0.32189792,0.32133603,0.32032162,0.3202203,0.31994766,0.3177137,0.31747168,0.31699198,0.31559172,0.30906585,0.31723017,0.31654748,0.31828135,0.3202929,0.32172248,0.32212704,0.3207006,0.32057,0.32054678,0.31859925,0.31859925,0.316581,0.31655443,0.31634036,0.31859925,0.31661427,0.31278858,0.31639937,0.31654593,0.32258648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27025,32.695538,28.019556,23.452126,17.42381,15.99511,14.414677,13.121279,12.456013,10.730137,9.263671,5.5987782,8.073397,7.8366857,7.880893,15.77233,24.149984,29.96906,22.759665,9.976415,5.170047,17.99392,13.654895,10.954277,6.771449,6.631403,9.745822,6.214787,5.638115,6.1728234,7.4607687,0.0,18472.129,17650.174,7140.857,7008.9766,6318.5464,5393.9185,4167.3096,3680.629,3218.714,1943.0122,1437.9044,920.5677,772.7227,226.25653,-31.95752,520.66675,-1202.1508,-2421.4944,-2487.6316,7170.976,1273.0638,464.78622,4665.597,3177.228,2329.8464,-1107.2037,-99.11405,192.75972,646.84955,383.84995,81.869385,-287.11572,383.6602,1058.7106,0.32256892,0.3223207,0.32191154,0.3213779,0.3207199,0.32049075,0.3201165,0.31810492,0.3179777,0.31684214,0.31513393,0.30979538,0.3179248,0.31512108,0.31814116,0.32030722,0.32174304,0.3221313,0.32072073,0.32054353,0.3205013,0.3195109,0.3188591,0.31673738,0.31668857,0.31647685,0.3187648,0.31464162,0.31325936,0.3148406,0.31667942,0.32258648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27025,32.695538,28.019556,23.452126,17.423807,15.995109,14.414676,13.121279,12.456012,10.730136,9.26367,5.598778,8.073396,7.8366847,7.8808923,15.772329,24.149982,29.96906,22.759665,9.976414,5.1700463,17.99392,13.654894,10.954276,6.771448,6.6314025,9.745821,6.214786,5.638114,6.172823,7.4607677,0.0,18472.129,17650.174,7140.857,7008.9766,6318.5464,5393.9185,4167.3096,3680.629,3218.714,1943.0122,1437.9044,920.5677,772.7227,226.25653,-31.95752,520.66675,-1202.1508,-2421.4944,-2487.6316,7170.976,1273.0638,464.78622,4665.597,3177.228,2329.8464,-1107.2037,-99.11405,192.75972,646.8496,383.84995,81.869385,-287.11572,383.6602,1058.7106,0.32479203,0.3245425,0.3241778,0.3237511,0.3212163,0.3197441,0.31932807,0.3189273,0.31852856,0.31757125,0.3160435,0.31155092,0.31837764,0.31548566,0.31810668,0.32063907,0.32405353,0.3243584,0.32392755,0.32012552,0.320057,0.31920865,0.31873345,0.31842,0.31665885,0.31632105,0.31866089,0.3149184,0.3132742,0.31558922,0.31665218,0.32480982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1073,30.276062,25.160332,20.161287,13.549859,12.003989,10.427698,9.14446,8.503405,6.8533597,5.407702,1.9721795,4.091054,3.8464723,3.9842455,12.660105,21.833847,27.580774,19.72592,4.981098,0.09361113,14.621958,10.111647,7.2391043,2.8763955,2.7309363,5.874673,2.6789875,1.9790859,2.3907437,3.4550376,0.0,19059.586,18263.12,7495.964,7359.173,6641.543,5628.4453,4161.4077,3664.9915,3154.9233,1896.4392,1426.8516,888.99634,775.54913,230.28812,-59.03817,548.0025,-1262.5432,-2405.2363,-2472.2258,7407.0522,1375.0754,469.00558,4841.5596,3244.348,2408.7957,-1132.6646,-101.16473,193.07767,667.7021,363.7147,90.89419,-249.30331,346.1139,1105.3812,0.32479203,0.32454062,0.3241283,0.32360226,0.32295287,0.3227247,0.32230023,0.32149053,0.3169948,0.31686738,0.31655186,0.31128225,0.3169362,0.3161318,0.31789005,0.32223496,0.32396263,0.32435048,0.32390913,0.32205993,0.32205322,0.322037,0.32018608,0.31802136,0.31660473,0.3162055,0.31815585,0.31494173,0.3143289,0.31651676,0.3166007,0.32480982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.1073,30.276062,25.160332,20.161287,13.549859,12.003989,10.427698,9.14446,8.503405,6.8533597,5.407702,1.9721795,4.091054,3.8464723,3.9842455,12.660105,21.833847,27.580774,19.72592,4.981098,0.09361113,14.621958,10.111647,7.2391043,2.8763955,2.7309363,5.874673,2.6789875,1.9790859,2.3907437,3.4550376,0.0,19059.586,18263.12,7495.964,7359.173,6641.543,5628.4453,4161.4077,3664.9915,3154.9233,1896.4392,1426.8516,888.99634,775.54913,230.28812,-59.03817,548.0025,-1262.5432,-2405.2363,-2472.2258,7407.0522,1375.0754,469.00558,4841.5596,3244.348,2408.7957,-1132.6646,-101.16473,193.07767,667.7021,363.7147,90.89419,-249.30331,346.1139,1105.3812,0.3147818,0.3145558,0.31425002,0.31418192,0.31791204,0.32054803,0.32093862,0.3208697,0.32059196,0.32040116,0.3147786,0.31065196,0.32043839,0.31584552,0.32031137,0.31931925,0.31412777,0.31438908,0.31403998,0.3209435,0.3213587,0.32180816,0.32145736,0.31999668,0.319993,0.3170088,0.32003054,0.31477314,0.3136068,0.31603748,0.3198377,0.31479853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.018005,28.842905,23.588766,18.458195,11.604354,10.002365,8.394941,7.079475,6.4111257,4.72575,3.3364038,0.094305634,1.3148601,1.0538379,1.251696,10.257229,19.627745,25.907793,17.872004,4.3127494,0.06285751,12.687664,7.999594,5.289312,0.61802316,0.25401768,3.4872365,0.302968,0.13119537,0.78377146,2.227863,0.0,19375.05,18619.96,7604.799,7463.097,6771.9414,5737.866,4205.5884,3714.4062,3226.7588,1918.2583,1396.5671,861.6107,838.3028,238.52142,-71.78073,559.1498,-1277.0945,-2523.2527,-2588.673,7565.124,1314.2261,434.90906,4882.5806,3312.7756,2334.345,-1175.2424,-166.00827,170.70244,686.1618,363.01248,42.57137,-319.7206,408.11374,985.8683,0.3147818,0.31454635,0.3141666,0.3136997,0.3131684,0.31299967,0.31274396,0.31328064,0.31881532,0.3187352,0.31860054,0.3116384,0.3187834,0.31853646,0.31962922,0.3129127,0.3139846,0.31436104,0.31406036,0.3124571,0.31242472,0.31237644,0.31426406,0.31964195,0.31963807,0.31828758,0.3189,0.31802472,0.3161054,0.31798452,0.31963778,0.31479853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.018005,28.842905,23.588766,18.458195,11.604354,10.002365,8.394941,7.079475,6.4111257,4.72575,3.3364038,0.094305634,1.3148601,1.0538379,1.251696,10.257229,19.627745,25.907793,17.872004,4.3127494,0.06285751,12.687664,7.999594,5.289312,0.61802316,0.25401768,3.4872365,0.302968,0.13119537,0.78377146,2.227863,0.0,19375.05,18619.96,7604.799,7463.097,6771.9414,5737.866,4205.5884,3714.4062,3226.7588,1918.2583,1396.5671,861.6107,838.3028,238.52142,-71.78073,559.1498,-1277.0945,-2523.2527,-2588.673,7565.124,1314.2261,434.90906,4882.5806,3312.7756,2334.345,-1175.2424,-166.00827,170.70244,686.1618,363.01248,42.57137,-319.7206,408.11374,985.8683,0.30965677,0.30943537,0.30912343,0.3089368,0.3103896,0.3113035,0.31138745,0.3112584,0.311126,0.31105173,0.3166044,0.31087735,0.31106812,0.3152177,0.3108992,0.31078157,0.3090082,0.309273,0.30890214,0.31178725,0.3118079,0.3118266,0.31075782,0.3105883,0.3105573,0.3138627,0.3106558,0.31752253,0.31643075,0.31741327,0.3111788,0.30967295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90831,28.073137,22.805521,17.66269,10.814327,9.219345,7.5964394,6.300546,5.6558986,4.0984163,2.8268847,0.078222774,0.87786686,0.6352402,0.7655118,8.494148,18.511108,25.01551,16.768929,2.7237232,0.04026218,11.581097,7.108889,4.423961,0.083567716,0.03416226,2.8929787,0.08557015,0.03973758,0.34305084,1.2157565,0.0,19756.701,18793.115,7615.3247,7472.7217,6769.018,5724.3022,4227.411,3684.4624,3164.4578,1838.234,1331.3202,788.1222,809.61865,229.2924,-57.28007,514.83905,-1323.9358,-2571.533,-2646.468,7688.3706,1339.4523,339.2958,4884.356,3229.5195,2322.528,-1129.5325,-56.46864,144.35046,665.2596,339.14368,20.859379,-211.40027,310.9411,1011.1112,0.30965677,0.3094296,0.30906075,0.30859935,0.30805382,0.30787194,0.30764982,0.30755645,0.30932167,0.30927986,0.3093055,0.31414956,0.30930638,0.30926198,0.31004626,0.30756077,0.30890107,0.30925542,0.308954,0.30737278,0.30733156,0.30729002,0.30759028,0.30987528,0.30896333,0.30904144,0.30988374,0.30881178,0.308793,0.30873358,0.308677,0.30967295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90831,28.073137,22.805521,17.66269,10.814327,9.219345,7.5964394,6.300546,5.6558986,4.0984163,2.8268847,0.078222774,0.87786686,0.6352402,0.7655118,8.494148,18.511108,25.01551,16.768929,2.7237232,0.04026218,11.581097,7.108889,4.423961,0.083567716,0.03416226,2.8929787,0.08557015,0.03973758,0.34305084,1.2157565,0.0,19756.701,18793.115,7615.3247,7472.7217,6769.018,5724.3022,4227.411,3684.4624,3164.4578,1838.234,1331.3202,788.1222,809.61865,229.2924,-57.28007,514.83905,-1323.9358,-2571.533,-2646.468,7688.3706,1339.4523,339.2958,4884.356,3229.5195,2322.528,-1129.5325,-56.46864,144.35046,665.2596,339.14368,20.859379,-211.40027,310.9411,1011.1112,0.3036753,0.30346054,0.3031569,0.3029803,0.30484578,0.3060856,0.30624783,0.30615988,0.30601537,0.30590868,0.30720684,0.31254095,0.30593884,0.30708566,0.3056508,0.30501264,0.3030501,0.30330518,0.30294523,0.3064898,0.30675873,0.3069714,0.30542204,0.3054686,0.30552173,0.30743003,0.30545503,0.30692136,0.3073671,0.30740514,0.30552718,0.30369085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
