pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.83468,27.26397,21.96675,16.801392,9.886779,8.239048,6.6070523,5.3191276,4.7025385,3.1709805,2.0449617,0.05359353,0.123745754,0.04469559,0.2574466,6.730287,16.42489,23.812275,16.0767,3.2497458,0.04675139,10.662615,6.3240933,3.9001482,0.07021773,0.012989699,2.5030637,0.06618051,0.028975643,0.26529703,1.0054978,0.0,20009.365,18984.479,7638.404,7490.3765,6804.2983,5825.7573,4240.1797,3672.2117,3089.3276,1821.6489,1246.7598,662.24084,791.21106,125.144394,-74.64936,467.83264,-1300.7574,-2754.4998,-2825.4924,7645.3228,1275.412,373.31897,4998.247,3177.029,2197.7666,-1055.7437,-61.132885,79.88044,643.0907,314.18982,18.63782,-184.74832,284.4863,956.4918,0.3036753,0.30345452,0.30309337,0.30264193,0.30210838,0.3019309,0.30163053,0.3017356,0.30423215,0.30418566,0.30409628,0.30823642,0.30421624,0.3040812,0.30491605,0.3018779,0.3029464,0.30328745,0.30207342,0.30168962,0.30154842,0.30154443,0.3018215,0.304918,0.3048904,0.3038286,0.30439356,0.30366027,0.3039453,0.30384696,0.3045175,0.30369085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83468,27.26397,21.96675,16.801392,9.886779,8.239048,6.6070523,5.3191276,4.7025385,3.1709805,2.0449617,0.05359353,0.123745754,0.04469559,0.2574466,6.730287,16.42489,23.812275,16.0767,3.2497458,0.04675139,10.662615,6.3240933,3.9001482,0.07021773,0.012989699,2.5030637,0.06618051,0.028975643,0.26529703,1.0054978,0.0,20009.365,18984.479,7638.404,7490.3765,6804.2983,5825.7573,4240.1797,3672.2117,3089.3276,1821.6489,1246.7598,662.24084,791.21106,125.144394,-74.64936,467.83264,-1300.7574,-2754.4998,-2825.4924,7645.3228,1275.412,373.31897,4998.247,3177.029,2197.7666,-1055.7437,-61.132885,79.88044,643.0907,314.18982,18.63782,-184.74832,284.4863,956.4918,0.29984087,0.29962963,0.29932457,0.29911005,0.30040634,0.3004189,0.30038393,0.30023125,0.3000523,0.30004027,0.30211473,0.3034536,0.300032,0.302148,0.2998745,0.29968265,0.29923618,0.29948348,0.29910716,0.3009618,0.3009618,0.30076048,0.2996791,0.29972082,0.29982996,0.30235192,0.29969224,0.30223554,0.30258638,0.30281037,0.2998382,0.29985604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.832664,27.121649,21.661608,16.319721,9.320793,7.675087,6.0654993,4.808392,4.1970716,2.7424345,1.7402853,0.03789586,0.098577924,0.036998376,0.23621885,7.2456303,17.137178,23.933979,15.914683,3.1325307,0.045787413,10.812605,6.407165,3.9143848,0.07258898,0.013965383,2.1843023,0.060402315,0.017879838,0.18488905,0.79289883,0.0,20016.244,19020.797,7764.293,7627.53,6848.973,5821.8906,4208.644,3624.502,3075.0452,1771.663,1170.722,608.4836,745.2569,109.35642,-72.04719,488.38892,-1314.9596,-2633.321,-2706.6602,7652.5874,1273.0048,365.94067,4840.594,3203.3955,2231.2493,-1057.5084,-61.933388,75.87719,662.7826,291.71338,20.031927,-153.17053,255.81616,996.2609,0.29984087,0.29962507,0.29926932,0.29882187,0.2982871,0.29810926,0.2977968,0.2979175,0.2981028,0.29819426,0.29820517,0.30156294,0.29817888,0.29815182,0.29800615,0.29811305,0.29915535,0.29947054,0.29823363,0.29785448,0.29772845,0.29772788,0.29787838,0.29900318,0.29844356,0.29806414,0.29903975,0.2978876,0.29858407,0.29802704,0.29838213,0.29985604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.832664,27.121649,21.661608,16.319721,9.320793,7.675087,6.0654993,4.808392,4.1970716,2.7424345,1.7402853,0.03789586,0.098577924,0.036998376,0.23621885,7.2456303,17.137178,23.933979,15.914683,3.1325307,0.045787413,10.812605,6.407165,3.9143848,0.07258898,0.013965383,2.1843023,0.060402315,0.017879838,0.18488905,0.79289883,0.0,20016.244,19020.797,7764.293,7627.53,6848.973,5821.8906,4208.644,3624.502,3075.0452,1771.663,1170.722,608.4836,745.2569,109.35642,-72.04719,488.38892,-1314.9596,-2633.321,-2706.6602,7652.5874,1273.0048,365.94067,4840.594,3203.3955,2231.2493,-1057.5084,-61.933388,75.87719,662.7826,291.71338,20.031927,-153.17053,255.81616,996.2609,0.29973784,0.29952303,0.29917645,0.2987335,0.29812807,0.29790944,0.29737365,0.2968735,0.29652745,0.29635617,0.2963164,0.29839638,0.29638827,0.29629558,0.29601043,0.2983101,0.29903835,0.29936272,0.29849166,0.29816952,0.298067,0.2973728,0.29587197,0.2958876,0.29611024,0.2963052,0.29587114,0.2960316,0.2968981,0.29633844,0.29614487,0.299753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7739,26.270262,20.774183,15.4206,8.418478,6.822521,5.278947,4.0901146,3.5219443,2.1578755,1.2178342,0.026912061,0.06774301,0.019523058,0.09616131,5.924364,15.664344,22.883766,14.918084,2.0157166,0.0213088,9.781041,5.6165514,3.358768,0.06805611,0.0082506165,2.2279196,0.06144168,0.0072889463,0.068226285,0.43755975,0.0,20215.908,19224.86,7791.9224,7636.543,6850.661,5726.1904,4114.546,3516.8472,2955.8743,1711.2222,1130.9695,501.71924,679.51624,95.828705,-43.012554,442.0689,-1304.0414,-2720.505,-2796.549,7705.97,1279.4554,289.0601,4858.4785,3107.5688,2115.0908,-972.6907,-62.604492,45.984657,616.8253,294.8566,22.82544,-88.869225,195.44821,961.22034,0.29973784,0.29952252,0.29917142,0.29871634,0.2980836,0.2978536,0.29726395,0.29661155,0.2959671,0.29538205,0.29481888,0.2965372,0.29558897,0.2946574,0.2962234,0.29834026,0.29903015,0.29936123,0.29881656,0.29846516,0.2966166,0.2963977,0.29632938,0.29619098,0.29416853,0.2943122,0.2962828,0.2948193,0.2950863,0.29425442,0.2941022,0.299753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7739,26.270262,20.774183,15.4206,8.418478,6.822521,5.278947,4.0901146,3.5219443,2.1578755,1.2178342,0.026912061,0.06774301,0.019523058,0.09616131,5.924364,15.664344,22.883766,14.918084,2.0157166,0.0213088,9.781041,5.6165514,3.358768,0.06805611,0.0082506165,2.2279196,0.06144168,0.0072889463,0.068226285,0.43755975,0.0,20215.908,19224.86,7791.9224,7636.543,6850.661,5726.1904,4114.546,3516.8472,2955.8743,1711.2222,1130.9695,501.71924,679.51624,95.828705,-43.012554,442.0689,-1304.0414,-2720.505,-2796.549,7705.97,1279.4554,289.0601,4858.4785,3107.5688,2115.0908,-972.6907,-62.604492,45.984657,616.8253,294.8566,22.82544,-88.869225,195.44821,961.22034,0.29677758,0.29657054,0.29627064,0.29603085,0.29627138,0.2963703,0.29638547,0.29610056,0.29557386,0.29488993,0.29336596,0.29454285,0.2951596,0.29293537,0.29437777,0.29630008,0.29617456,0.2964236,0.29604965,0.29641107,0.2965654,0.2965147,0.2965296,0.29443172,0.29439777,0.29357138,0.2965269,0.29219526,0.29411465,0.29242107,0.29439116,0.29679245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77925,26.420341,21.012537,15.735098,8.627195,6.9994726,5.474898,4.2677135,3.6919518,2.2722924,1.2822256,0.031679913,0.13812786,0.047076438,0.21187015,5.9269276,15.763881,23.011274,15.0457535,1.7191944,0.019521987,9.776637,5.531005,3.2486432,0.057943627,0.011006398,1.9302522,0.04965911,0.0067918748,0.059859976,0.31677553,0.0,20197.812,19187.736,7724.094,7577.704,6906.3496,5787.4526,4087.1218,3546.0576,2977.1355,1748.5316,1163.0795,515.1297,690.02905,135.06912,-65.03216,437.41406,-1311.0358,-2726.1912,-2806.5974,7714.1797,1301.9995,265.1483,4925.5312,3140.1177,2127.4924,-956.61505,-54.927433,71.84255,629.64355,273.16525,20.11946,-82.47589,160.66426,963.1126,0.29677758,0.29656667,0.29622132,0.29578432,0.2952787,0.2951107,0.29482672,0.29462254,0.2943996,0.29402927,0.293432,0.2911206,0.2942085,0.29316622,0.29470485,0.2953409,0.29609624,0.2964121,0.29521996,0.2948919,0.29478288,0.29482526,0.29474148,0.29467025,0.29456374,0.29175657,0.29471985,0.29265946,0.2937326,0.2924234,0.29455245,0.29679245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77925,26.420341,21.012537,15.735098,8.627195,6.9994726,5.474898,4.2677135,3.6919518,2.2722924,1.2822256,0.031679913,0.13812786,0.047076438,0.21187015,5.9269276,15.763881,23.011274,15.0457535,1.7191944,0.019521987,9.776637,5.531005,3.2486432,0.057943627,0.011006398,1.9302522,0.04965911,0.0067918748,0.059859976,0.31677553,0.0,20197.812,19187.736,7724.094,7577.704,6906.3496,5787.4526,4087.1218,3546.0576,2977.1355,1748.5316,1163.0795,515.1297,690.02905,135.06912,-65.03216,437.41406,-1311.0358,-2726.1912,-2806.5974,7714.1797,1301.9995,265.1483,4925.5312,3140.1177,2127.4924,-956.61505,-54.927433,71.84255,629.64355,273.16525,20.11946,-82.47589,160.66426,963.1126,0.29704347,0.29683065,0.29646844,0.2959801,0.2946475,0.29460356,0.2942655,0.29381305,0.2933667,0.2929426,0.29227197,0.28930676,0.29309806,0.29252827,0.29302967,0.2955883,0.29634175,0.2966741,0.29637027,0.29489723,0.29486746,0.294432,0.29297605,0.2929394,0.29289937,0.29246026,0.2929566,0.29288644,0.29351634,0.2926661,0.29289287,0.29705837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84682,27.047447,21.664791,16.418077,9.462716,7.873977,6.2698812,4.980724,4.3526864,2.8388073,1.8402728,0.044301152,0.13366926,0.04346526,0.2608262,7.1634216,16.85326,23.796959,15.85277,2.6709647,0.035085376,10.696541,6.4015565,3.8301964,0.07073928,0.012980809,2.669021,0.069845594,0.011923188,0.0967551,0.5740523,0.0,19967.908,19043.635,7704.679,7553.8496,6825.921,5712.192,4200.884,3674.1091,3120.1682,1810.2646,1168.4401,626.32214,757.0115,134.3889,-75.51845,484.3561,-1300.4121,-2663.9004,-2735.3328,7648.056,1294.344,336.03394,4868.2676,3159.7747,2268.9563,-1045.2094,-61.43819,80.47642,637.45087,325.32043,23.6701,-106.25028,224.4744,1019.2415,0.29704347,0.29683194,0.2964817,0.29602382,0.29542962,0.29521838,0.29481095,0.29388198,0.2922175,0.29193807,0.29122493,0.28750423,0.29208136,0.2912786,0.29120395,0.29567164,0.29636022,0.29667774,0.29550496,0.2951471,0.2950236,0.29505768,0.29296824,0.29289904,0.2911121,0.2910914,0.29294986,0.2911194,0.2920045,0.29097122,0.29110909,0.29705837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84682,27.047447,21.664791,16.418077,9.462716,7.873977,6.2698812,4.980724,4.3526864,2.8388073,1.8402728,0.044301152,0.13366926,0.04346526,0.2608262,7.1634216,16.85326,23.796959,15.85277,2.6709647,0.035085376,10.696541,6.4015565,3.8301964,0.07073928,0.012980809,2.669021,0.069845594,0.011923188,0.0967551,0.5740523,0.0,19967.908,19043.635,7704.679,7553.8496,6825.921,5712.192,4200.884,3674.1091,3120.1682,1810.2646,1168.4401,626.32214,757.0115,134.3889,-75.51845,484.3561,-1300.4121,-2663.9004,-2735.3328,7648.056,1294.344,336.03394,4868.2676,3159.7747,2268.9563,-1045.2094,-61.43819,80.47642,637.45087,325.32043,23.6701,-106.25028,224.4744,1019.2415,0.30046338,0.30024835,0.29992592,0.29955268,0.29740593,0.2956415,0.29389945,0.29365015,0.2932925,0.29307044,0.28980982,0.28571293,0.2931128,0.2897276,0.29173946,0.29675075,0.2998206,0.30009127,0.29968485,0.2951394,0.29493287,0.29431447,0.29318112,0.29310122,0.29298463,0.29005945,0.29315484,0.2893056,0.28902268,0.28921914,0.29244822,0.3004786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85328,27.188,21.884104,16.717888,9.902014,8.293791,6.6462755,5.361882,4.725959,3.2546191,2.0921865,0.061959587,0.232754,0.074615866,0.31827086,7.504344,17.09075,23.962358,15.755185,2.4732952,0.031467825,10.509722,6.134061,3.6692624,0.06627984,0.0153983915,2.73839,0.08592093,0.011898137,0.08429705,0.487622,0.0,19945.803,19008.963,7643.599,7491.0493,6751.66,5749.9126,4261.905,3666.7708,3141.263,1782.6183,1268.3705,669.18744,783.1907,181.97456,-80.32146,494.99725,-1292.8986,-2648.9312,-2724.022,7735.477,1299.6411,322.44147,4913.58,3191.685,2217.6904,-1021.4899,-57.373386,89.67833,626.38434,328.90536,27.021887,-97.53632,204.96407,1006.58203,0.30046338,0.3002478,0.2998937,0.29943916,0.29886687,0.2986651,0.2982888,0.29760063,0.2925739,0.29186466,0.291513,0.28683335,0.2920257,0.29096887,0.29199195,0.29840773,0.2997607,0.30008778,0.29978752,0.298228,0.29816937,0.29814228,0.29677477,0.2927233,0.29129794,0.2904946,0.2933117,0.29028264,0.28858602,0.29115623,0.29126284,0.3004786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85328,27.188,21.884104,16.717888,9.902014,8.293791,6.6462755,5.361882,4.725959,3.2546191,2.0921865,0.061959587,0.232754,0.074615866,0.31827086,7.504344,17.09075,23.962358,15.755185,2.4732952,0.031467825,10.509722,6.134061,3.6692624,0.06627984,0.0153983915,2.73839,0.08592093,0.011898137,0.08429705,0.487622,0.0,19945.803,19008.963,7643.599,7491.0493,6751.66,5749.9126,4261.905,3666.7708,3141.263,1782.6183,1268.3705,669.18744,783.1907,181.97456,-80.32146,494.99725,-1292.8986,-2648.9312,-2724.022,7735.477,1299.6411,322.44147,4913.58,3191.685,2217.6904,-1021.4899,-57.373386,89.67833,626.38434,328.90536,27.021887,-97.53632,204.96407,1006.58203,0.30079636,0.30057847,0.30020455,0.2996952,0.2992251,0.29907432,0.29747728,0.29719245,0.29682142,0.29659364,0.2898755,0.28504625,0.2966412,0.29063037,0.29628664,0.29831335,0.3000637,0.30041444,0.29999512,0.29821545,0.29819813,0.29819006,0.2962847,0.29626602,0.29612648,0.2904464,0.2962847,0.28957483,0.2880879,0.28934216,0.2956579,0.30081162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89438,27.69986,22.414135,17.260668,10.339699,8.699798,7.1215496,5.8751516,5.245867,3.731912,2.5670598,0.0773741,0.60656047,0.37137753,0.5226833,7.616307,17.755617,24.523804,16.377802,3.484694,0.055175956,11.131929,6.733788,4.181022,0.09171432,0.02710487,2.8413959,0.099930465,0.03812379,0.30036145,1.1494598,0.0,19804.713,18886.812,7629.4487,7481.0605,6807.6753,5810.792,4164.1973,3607.7969,3123.5125,1810.3137,1269.7953,747.11584,796.8402,225.46678,-62.101757,491.54846,-1332.643,-2627.329,-2701.331,7694.9233,1278.9595,387.35065,4913.7866,3200.5288,2260.082,-1093.7676,-65.27152,116.99268,648.6445,334.8188,24.514374,-195.42596,306.3708,980.6599,0.30079636,0.3005801,0.30022162,0.29975176,0.29910704,0.2988751,0.29836035,0.29796094,0.29649886,0.29513898,0.29499054,0.28447226,0.29522446,0.29483154,0.29632527,0.29843095,0.3000882,0.30041924,0.30012068,0.29855815,0.29849193,0.29846594,0.2980491,0.29619846,0.29603028,0.2944791,0.29623657,0.29440963,0.28860614,0.29302526,0.29557303,0.30081162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89438,27.69986,22.414135,17.260668,10.339699,8.699798,7.1215496,5.8751516,5.245867,3.731912,2.5670598,0.0773741,0.60656047,0.37137753,0.5226833,7.616307,17.755617,24.523804,16.377802,3.484694,0.055175956,11.131929,6.733788,4.181022,0.09171432,0.02710487,2.8413959,0.099930465,0.03812379,0.30036145,1.1494598,0.0,19804.713,18886.812,7629.4487,7481.0605,6807.6753,5810.792,4164.1973,3607.7969,3123.5125,1810.3137,1269.7953,747.11584,796.8402,225.46678,-62.101757,491.54846,-1332.643,-2627.329,-2701.331,7694.9233,1278.9595,387.35065,4913.7866,3200.5288,2260.082,-1093.7676,-65.27152,116.99268,648.6445,334.8188,24.514374,-195.42596,306.3708,980.6599,0.30293912,0.3027213,0.30239716,0.30204135,0.30033913,0.29873738,0.2976524,0.29730144,0.2968423,0.29644674,0.29322127,0.28623435,0.2965766,0.2957339,0.2963922,0.2998083,0.30229017,0.30256215,0.30216196,0.29856706,0.2984364,0.2983182,0.29656488,0.29650712,0.2964039,0.29452848,0.2965363,0.29380015,0.2924264,0.29420447,0.29639444,0.3029546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08473,30.198826,25.284792,20.492912,14.086778,12.600968,11.0228615,9.757269,9.1084795,7.49333,6.152522,2.913313,4.1832466,3.9008756,3.9508202,11.65619,20.912064,27.245464,19.482782,5.6389103,0.09616571,14.549457,10.241328,7.5199227,3.342122,3.0054471,5.715704,2.497588,2.1330633,2.6649358,3.959965,0.0,19139.736,18277.752,7334.908,7192.9014,6529.3804,5509.2905,4163.996,3637.6924,3175.421,1874.677,1370.0071,861.19604,822.99255,248.86443,-34.133953,514.00165,-1268.634,-2534.8052,-2597.3516,7469.7188,1329.0504,501.97357,4753.477,3164.992,2339.5132,-1106.485,-159.15738,165.81033,671.2579,365.0909,63.908848,-286.29233,384.79825,1069.5366,0.30293912,0.30271995,0.3023596,0.30189866,0.30132663,0.30112955,0.30075616,0.30008364,0.29594213,0.29536214,0.29489774,0.28445098,0.29554018,0.29497185,0.29626894,0.3008717,0.3022225,0.30255663,0.30225667,0.30069456,0.30064255,0.30060935,0.30010813,0.29631212,0.2962323,0.29464203,0.29689792,0.29477495,0.292438,0.29449144,0.29565746,0.3029546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08473,30.198826,25.284792,20.492912,14.086778,12.600968,11.0228615,9.757269,9.1084795,7.49333,6.152522,2.913313,4.1832466,3.9008756,3.9508202,11.65619,20.912064,27.245464,19.482782,5.6389103,0.09616571,14.549457,10.241328,7.5199227,3.342122,3.0054471,5.715704,2.497588,2.1330633,2.6649358,3.9599652,0.0,19139.736,18277.752,7334.908,7192.9014,6529.3804,5509.2905,4163.996,3637.6924,3175.421,1874.677,1370.0071,861.19604,822.99255,248.86443,-34.133953,514.00165,-1268.634,-2534.8052,-2597.3516,7469.7188,1329.0504,501.97357,4753.477,3164.992,2339.5132,-1106.485,-159.15738,165.81033,671.2579,365.0909,63.908848,-286.29233,384.79825,1069.5366,0.31346366,0.31322554,0.3128556,0.31257817,0.30559048,0.30213284,0.29975381,0.29951343,0.29919806,0.29900345,0.2933412,0.2895273,0.29904658,0.29590517,0.29876667,0.30513713,0.31273636,0.31304657,0.31259072,0.30162203,0.30063996,0.3004872,0.29868838,0.298622,0.29854265,0.29575747,0.29865825,0.29464313,0.29132655,0.2942858,0.29853714,0.31348026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4883,35.92761,31.690977,27.552525,22.063623,20.77148,19.419893,18.290274,17.713,16.233673,14.976994,12.135148,13.293832,13.082109,13.172218,20.492136,28.247393,33.475452,26.721369,15.598239,10.99454,22.3156,18.383419,16.002106,12.358671,12.148143,14.580129,11.879359,11.482885,11.915413,12.924559,0.0,17660.184,16801.967,6770.365,6645.476,6006.6885,5109.1187,3829.793,3421.1553,2981.3552,1787.8367,1322.9011,802.43823,776.1959,213.02925,-46.94256,499.95428,-1153.0714,-2285.4312,-2349.1948,6881.655,1180.9434,454.0991,4471.8765,3012.732,2176.81,-1027.6667,-123.51777,173.1266,624.82196,332.1259,66.87484,-256.05008,336.3116,988.66425,0.31346366,0.31322932,0.31284082,0.31234804,0.3117707,0.31157,0.31124943,0.3078533,0.2986967,0.29747543,0.2973527,0.29139158,0.297544,0.29681236,0.2982593,0.31096527,0.31269428,0.3130535,0.3126296,0.31084582,0.3108352,0.3108021,0.30669716,0.29839367,0.29837194,0.29696065,0.29985595,0.29690978,0.2934203,0.296657,0.29810897,0.31348026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.4883,35.92761,31.690975,27.552523,22.063622,20.771479,19.419893,18.290272,17.713,16.233671,14.976993,12.135147,13.293831,13.0821085,13.172217,20.492136,28.247393,33.475452,26.721369,15.598238,10.994539,22.315598,18.383419,16.002106,12.358669,12.148141,14.580128,11.879358,11.482884,11.915412,12.924558,0.0,17660.184,16801.967,6770.365,6645.476,6006.6885,5109.1187,3829.793,3421.1553,2981.3552,1787.8367,1322.9011,802.43823,776.1959,213.02925,-46.942562,499.9543,-1153.0714,-2285.4314,-2349.1948,6881.655,1180.9434,454.0991,4471.877,3012.732,2176.81,-1027.6667,-123.51778,173.1266,624.82196,332.1259,66.87484,-256.0501,336.3116,988.66425,0.33972386,0.33945784,0.33911785,0.33872917,0.31728193,0.31222242,0.31006145,0.30985406,0.30956113,0.30741435,0.29556614,0.28957605,0.30945435,0.29842436,0.30913618,0.31573495,0.3390239,0.33927077,0.33874306,0.31064066,0.31063992,0.31063864,0.30906343,0.30891246,0.30768046,0.3000017,0.3090007,0.29658595,0.29414782,0.2964452,0.30635506,0.33974335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.991,42.720516,39.284702,35.933334,31.44427,30.39533,29.30215,28.40317,27.947737,26.784163,25.839731,23.727741,24.939745,24.728203,24.745718,30.411234,36.474533,40.732975,35.43032,25.815458,22.180357,31.940763,28.895374,26.97326,23.904377,23.744268,25.818491,23.665419,23.437433,23.783829,24.626028,0.0,15654.031,14901.724,6046.175,5930.039,5388.6616,4565.07,3415.206,3024.26,2623.1355,1570.4586,1133.8187,683.60724,630.61475,212.9314,-19.385088,435.3626,-1009.5823,-2045.802,-2097.285,6066.972,1091.5872,399.72037,3942.9229,2624.402,1939.0292,-936.718,-106.54482,171.05052,550.6944,293.87015,49.602848,-227.118,305.0238,854.12933,0.33972386,0.33944768,0.3389956,0.33843085,0.33778772,0.3375876,0.33703065,0.32185918,0.30834568,0.3079099,0.30771485,0.2909291,0.30801624,0.30590442,0.30874032,0.3373685,0.33881196,0.33923727,0.33873972,0.33716908,0.33710536,0.3371474,0.31649113,0.30861154,0.30844903,0.30714208,0.3090395,0.30633995,0.30288178,0.30689985,0.3079655,0.33974335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.991,42.720512,39.284702,35.933334,31.44427,30.395329,29.30215,28.403168,27.947735,26.78416,25.83973,23.72774,24.939743,24.7282,24.745716,30.411234,36.474533,40.732975,35.430317,25.815456,22.180355,31.940762,28.895372,26.973259,23.904377,23.744267,25.81849,23.665417,23.437431,23.783827,24.626026,0.0,15654.031,14901.724,6046.175,5930.039,5388.6616,4565.0703,3415.206,3024.26,2623.1355,1570.4586,1133.8187,683.60724,630.6148,212.93141,-19.385086,435.36264,-1009.5823,-2045.802,-2097.285,6066.9727,1091.5872,399.72037,3942.923,2624.402,1939.0293,-936.718,-106.54483,171.05054,550.6944,293.87015,49.602848,-227.118,305.02383,854.1294,0.38325855,0.38292414,0.38252038,0.38084453,0.33863387,0.3363542,0.3360827,0.33575562,0.33557424,0.3178778,0.30587125,0.29187736,0.32855994,0.30673873,0.33468246,0.33772144,0.3824132,0.38269496,0.3805679,0.33675957,0.33669943,0.33606592,0.33504683,0.33408463,0.3171717,0.30812508,0.33504683,0.30521092,0.30308723,0.30658147,0.31318322,0.38328335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.332535,47.2741,44.381245,41.544548,37.816956,36.930565,36.024387,35.29606,34.924915,34.00351,33.224827,31.400713,32.256912,32.12618,32.189907,37.12661,42.09603,45.627228,41.22001,33.67106,30.247452,38.355705,35.774033,34.197327,31.762684,31.599943,33.35414,31.358685,31.181116,31.49472,32.248463,0.0,14155.663,13504.508,5509.91,5419.507,4874.068,4168.3345,3086.1868,2699.3235,2348.6963,1384.5405,1021.62256,631.60223,591.0685,164.2027,-38.935074,404.1664,-906.7504,-1849.0538,-1894.8156,5487.858,957.92706,386.99008,3544.1855,2400.4504,1742.3411,-826.64435,-107.486916,128.54086,493.74045,282.05115,43.341194,-215.24345,287.28467,772.5182,0.38325852,0.38290733,0.38233963,0.3813097,0.38091636,0.38079304,0.37489942,0.3379998,0.33386117,0.33371216,0.31754813,0.29005882,0.33375853,0.33112288,0.33347362,0.38065532,0.38211083,0.38264173,0.38213277,0.38039094,0.38016278,0.3669547,0.335087,0.33360845,0.3331641,0.33308256,0.33448783,0.31053686,0.31481233,0.32550967,0.33311808,0.38328332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.332535,47.2741,44.381245,41.544544,37.816956,36.930565,36.024387,35.296055,34.924915,34.00351,33.224823,31.400711,32.25691,32.12618,32.189907,37.126606,42.096027,45.627228,41.220005,33.67106,30.24745,38.3557,35.774033,34.197323,31.762682,31.599941,33.354137,31.358683,31.181114,31.494719,32.24846,0.0,14155.664,13504.508,5509.91,5419.507,4874.068,4168.335,3086.187,2699.3235,2348.6963,1384.5405,1021.62256,631.60223,591.0685,164.20271,-38.93507,404.1664,-906.7504,-1849.0538,-1894.8157,5487.858,957.92706,386.99008,3544.1855,2400.4504,1742.3411,-826.64435,-107.48692,128.54086,493.74048,282.05118,43.341194,-215.24347,287.28467,772.51825,0.4238233,0.42341995,0.42295676,0.4188707,0.3801742,0.3801008,0.37860245,0.3784351,0.36839518,0.33252096,0.33168173,0.30176628,0.34138596,0.3261643,0.35877323,0.3797924,0.422835,0.4231481,0.41932636,0.37978974,0.37978974,0.37799662,0.37799662,0.34919763,0.3325579,0.33213043,0.3770548,0.330825,0.32369027,0.3309438,0.3325579,0.42385364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.68802,52.11924,49.842293,47.616203,44.702793,44.025803,43.308758,42.736794,42.44521,41.695915,41.103466,39.748844,40.35384,40.20225,40.205532,43.840527,48.08102,50.835255,47.298496,41.072323,38.717117,44.965042,42.870937,41.683285,39.846462,39.726864,40.94822,39.51308,39.39709,39.641132,40.211174,0.0,12436.69,11864.517,4841.7607,4754.645,4266.7964,3603.8286,2719.7324,2369.09,2061.8262,1238.2797,881.4368,537.8529,518.24396,177.86472,-7.8419976,342.59598,-832.3204,-1616.8756,-1656.5242,4852.686,863.2903,316.2139,3172.8499,2143.925,1495.1498,-709.979,-91.01671,114.819534,438.61383,236.06656,34.43744,-187.98279,247.06268,663.9262,0.4238233,0.42339495,0.42287648,0.42099458,0.42078656,0.42072496,0.4016065,0.3779141,0.37615874,0.37611064,0.32961518,0.30021203,0.3761214,0.34979668,0.37599337,0.42077821,0.422674,0.42307028,0.42185983,0.42023903,0.4198649,0.381402,0.3773691,0.3757075,0.37568578,0.36550403,0.37736368,0.33042175,0.32382283,0.3321588,0.3756847,0.42385364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.68802,52.11924,49.84229,47.6162,44.70279,44.025803,43.308758,42.736794,42.44521,41.695915,41.103466,39.74884,40.35384,40.20225,40.20553,43.840527,48.08102,50.835255,47.298496,41.07232,38.717113,44.965042,42.870934,41.683285,39.84646,39.726864,40.94822,39.513077,39.39709,39.641132,40.211174,0.0,12436.69,11864.517,4841.7607,4754.645,4266.7964,3603.8289,2719.7324,2369.09,2061.8264,1238.2797,881.4368,537.8529,518.244,177.86473,-7.841996,342.596,-832.32043,-1616.8756,-1656.5242,4852.6865,863.29034,316.21393,3172.8499,2143.925,1495.1498,-709.97906,-91.016716,114.81954,438.61386,236.06657,34.43744,-187.9828,247.06271,663.9262,0.4823985,0.4818874,0.48085445,0.45685938,0.42020544,0.4200341,0.41809753,0.41808537,0.38344574,0.37391582,0.3714399,0.3008915,0.3749599,0.37192893,0.37624234,0.41990963,0.48105976,0.48149768,0.44942287,0.41923144,0.4192296,0.41779557,0.41745132,0.375014,0.37493426,0.3734984,0.3958076,0.37322336,0.36099362,0.37347943,0.37493014,0.4824378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.96446,55.941853,54.125977,52.35035,50.006683,49.455154,48.89826,48.44551,48.21118,47.61839,47.108124,45.89123,46.556194,46.4342,46.450123,49.418575,52.691338,54.90873,52.259827,47.50115,45.43566,50.46676,48.751484,47.732178,46.130013,46.041115,47.23101,46.03492,45.85304,46.027557,46.435337,0.0,10945.063,10417.766,4284.9277,4208.23,3793.7834,3226.2783,2372.7634,2088.1775,1832.2771,1091.1327,813.1565,507.59702,456.72513,158.18309,-18.412594,307.10028,-723.6762,-1438.2518,-1473.0652,4195.587,746.6636,294.57767,2752.182,1924.926,1376.7018,-659.46796,-77.5456,105.47185,390.2798,213.94771,43.90597,-156.8516,206.18341,620.0021,0.48239848,0.48138544,0.4810151,0.4799666,0.4784201,0.47535014,0.42080057,0.41730914,0.41567758,0.40385094,0.37153214,0.32529303,0.41496804,0.37457746,0.41557238,0.4784882,0.4808703,0.48122603,0.4800375,0.47711483,0.45679593,0.41791695,0.41661942,0.41500923,0.4022494,0.37426418,0.41611588,0.3709105,0.36017337,0.37270105,0.3918778,0.48243776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.96446,55.941853,54.125973,52.350346,50.006683,49.45515,48.898254,48.44551,48.21118,47.61839,47.10812,45.89123,46.556194,46.434196,46.450123,49.418575,52.691338,54.908726,52.259823,47.501144,45.43566,50.466755,48.75148,47.732178,46.13001,46.041115,47.231007,46.034916,45.85304,46.027557,46.435337,0.0,10945.063,10417.767,4284.928,4208.2305,3793.7834,3226.2786,2372.7637,2088.1775,1832.2772,1091.1328,813.15656,507.59705,456.7252,158.18312,-18.412592,307.1003,-723.6762,-1438.252,-1473.0653,4195.587,746.66364,294.5777,2752.182,1924.9261,1376.7019,-659.468,-77.54561,105.471855,390.27982,213.94772,43.90597,-156.85161,206.18344,620.00214,0.54813516,0.547503,0.5467413,0.49378073,0.4778246,0.47778445,0.47555947,0.45639706,0.41485578,0.41305408,0.3784192,0.3234477,0.41353312,0.40470937,0.41469344,0.47794133,0.54462576,0.5470236,0.47912574,0.47769597,0.47664502,0.47527453,0.44693062,0.41415048,0.41392267,0.4127875,0.4152571,0.37123138,0.35893074,0.3853294,0.41292292,0.5481859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17789,58.735752,57.320904,55.939762,54.12468,53.696022,53.25138,52.88376,52.69729,52.221428,51.810555,50.83106,51.330624,51.19125,51.178173,53.209145,55.844357,57.81773,55.74837,52.14652,50.598007,54.2668,52.874733,52.035526,50.801464,50.760265,51.47358,50.508183,50.355938,50.53815,50.932816,0.0,9662.642,9246.728,3744.7668,3674.367,3304.7449,2815.7783,2101.191,1866.0685,1619.646,969.067,723.3818,451.47018,411.87613,169.97789,16.555246,250.19633,-643.77625,-1350.5038,-1382.0441,3747.7153,642.4087,252.1434,2482.7236,1719.7083,1239.5037,-572.76825,-51.191826,106.70493,360.4869,190.5724,39.885532,-160.54817,202.57632,568.02386,0.54813516,0.54750264,0.54677224,0.54511553,0.54190785,0.5196913,0.47468278,0.47368953,0.4697664,0.41294155,0.41045547,0.32287624,0.43501788,0.40754646,0.4655375,0.5415008,0.54525286,0.54702276,0.54496783,0.5186678,0.47781792,0.47471872,0.4734588,0.45938575,0.412004,0.41200122,0.4723133,0.4097851,0.3885762,0.41000617,0.41195554,0.5481859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.17789,58.735752,57.320904,55.939762,54.12468,53.696022,53.25138,52.88376,52.697285,52.221424,51.810555,50.83106,51.330624,51.19125,51.178173,53.20914,55.844353,57.81773,55.748367,52.14652,50.598003,54.2668,52.87473,52.035526,50.80146,50.760265,51.473576,50.50818,50.355934,50.538147,50.932816,0.0,9662.643,9246.728,3744.767,3674.3672,3304.745,2815.7786,2101.1912,1866.0686,1619.6461,969.0671,723.38184,451.4702,411.8762,169.9779,16.555248,250.19637,-643.77625,-1350.5038,-1382.0441,3747.7153,642.40875,252.14342,2482.7236,1719.7084,1239.5038,-572.76825,-51.191833,106.70494,360.48694,190.57242,39.885532,-160.54819,202.57635,568.0239,0.62087584,0.6199075,0.6179062,0.5435822,0.5417732,0.5417159,0.54014283,0.4768192,0.47167856,0.46866482,0.40982887,0.3605005,0.4697128,0.45359015,0.46576977,0.5418006,0.61227226,0.61945975,0.5437274,0.5416807,0.540248,0.5358001,0.47180414,0.4708346,0.4693662,0.4452996,0.4717576,0.40883702,0.39126006,0.40929326,0.46916124,0.6209409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36297,61.272305,60.15012,59.053997,57.60882,57.276237,56.93015,56.643505,56.496956,56.10404,55.771503,54.996357,55.470005,55.39507,55.447796,57.104088,59.13894,60.590313,59.062313,55.85067,54.424953,57.960644,56.9252,56.33123,55.43525,55.334343,56.04725,55.27534,55.17595,55.300213,55.572514,0.0,8419.495,8056.7144,3304.3054,3243.269,2922.0981,2455.2239,1835.2935,1631.4718,1422.0941,873.8557,645.30115,397.8866,352.981,121.58506,-35.14801,224.10861,-559.8959,-1144.0612,-1177.1366,3184.828,603.841,241.14192,2115.6895,1465.7201,1028.49,-481.84073,-83.03714,52.77476,293.88287,168.89142,31.682682,-130.57146,165.78877,464.18112,0.6208758,0.61990666,0.6186595,0.61708695,0.58976865,0.548227,0.5386772,0.53680646,0.48914358,0.46890548,0.44176772,0.3623595,0.4689869,0.46765795,0.46523649,0.5883939,0.6173718,0.6194583,0.6160121,0.5438417,0.5399764,0.5383076,0.53660846,0.4690976,0.46876982,0.46439168,0.52328795,0.43112528,0.43059805,0.46419096,0.4687563,0.62094086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36297,61.2723,60.15012,59.053993,57.60882,57.276237,56.93015,56.643505,56.496952,56.10404,55.771503,54.996357,55.470005,55.395065,55.447792,57.104084,59.13894,60.590313,59.062313,55.850666,54.42495,57.96064,56.9252,56.331226,55.43525,55.33434,56.047245,55.27534,55.17595,55.300213,55.57251,0.0,8419.496,8056.7153,3304.3057,3243.2693,2922.0984,2455.224,1835.2936,1631.4719,1422.0942,873.8558,645.3012,397.88663,352.98102,121.58508,-35.14801,224.10864,-559.89594,-1144.0613,-1177.1366,3184.8281,603.84106,241.14195,2115.6897,1465.7202,1028.4901,-481.84076,-83.03715,52.77477,293.8829,168.89143,31.68268,-130.57149,165.7888,464.18118,0.7125377,0.7114254,0.705275,0.61538064,0.61329085,0.6118894,0.5780956,0.53662115,0.5336141,0.4869603,0.46387795,0.3605859,0.52513474,0.44867232,0.53229475,0.6134774,0.6691637,0.71022254,0.61545426,0.6118055,0.6118055,0.5468476,0.53646255,0.5332651,0.4770164,0.46446878,0.5347985,0.46353996,0.44464695,0.46579295,0.4687042,0.7126234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42713,62.164017,61.14973,60.1552,58.850803,58.54386,58.211674,57.93973,57.80141,57.424126,57.093216,56.199986,56.866173,56.78939,56.812683,58.391617,60.293343,61.568466,60.12659,57.741383,56.593296,59.08261,58.13266,57.579723,56.744404,56.66271,57.144535,56.4702,56.433426,56.573925,56.860302,0.0,7950.402,7600.725,3128.7773,3077.3264,2764.7869,2351.1162,1795.1156,1585.7457,1378.4062,854.91095,643.59644,429.54565,335.594,123.19413,-22.611574,218.39471,-539.80945,-1066.814,-1094.0736,3048.042,514.23236,214.52882,2055.1262,1399.086,989.48895,-463.9429,-74.08716,61.357777,295.92358,157.00722,18.520931,-139.52303,170.36404,451.04108,0.71253765,0.7114253,0.709258,0.70686316,0.62264717,0.61163324,0.6097182,0.59317577,0.53334445,0.5303571,0.46294618,0.388987,0.5312247,0.481624,0.53181714,0.6174479,0.7086002,0.7102185,0.706208,0.6116145,0.6115889,0.60799366,0.579225,0.53173286,0.52998865,0.49915814,0.53312016,0.46294552,0.4422565,0.46289083,0.52998865,0.71262336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.42713,62.164017,61.149727,60.1552,58.8508,58.54386,58.211674,57.93973,57.801407,57.42412,57.093212,56.19998,56.866173,56.789387,56.812683,58.391617,60.293343,61.568462,60.12659,57.741383,56.593292,59.08261,58.132656,57.579723,56.7444,56.66271,57.144535,56.470196,56.433422,56.573925,56.860302,0.0,7950.4023,7600.7256,3128.7776,3077.3267,2764.787,2351.1165,1795.1158,1585.7458,1378.4064,854.911,643.5965,429.54565,335.59406,123.19415,-22.611572,218.39473,-539.8095,-1066.814,-1094.0736,3048.0422,514.23236,214.52885,2055.1265,1399.0862,989.4891,-463.94293,-74.087166,61.35778,295.92365,157.00723,18.520931,-139.52304,170.36409,451.04114,0.7545739,0.7533959,0.74821264,0.70640826,0.7033181,0.70205724,0.61523503,0.60618365,0.5934561,0.52995276,0.5113235,0.39788878,0.5346997,0.5181869,0.54379684,0.70269537,0.7241151,0.75204617,0.7058251,0.701604,0.6707821,0.6078039,0.6058038,0.5488135,0.5297985,0.5274094,0.60420555,0.49585804,0.49964863,0.52496606,0.52961785,0.75466996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45941,62.585262,61.593487,60.62502,59.36949,59.0736,58.767548,58.516487,58.387962,58.03959,57.740074,56.956364,57.564915,57.51076,57.585403,58.920578,60.73832,61.99629,60.80071,58.546776,57.638664,59.881027,59.01895,58.528023,57.674477,57.557262,58.27379,57.741245,57.67565,57.768353,57.969574,0.0,7705.304,7378.1553,3091.09,3033.5217,2708.3616,2305.0276,1717.4261,1518.7865,1324.7975,818.8877,609.87195,400.25446,313.21957,102.02487,-42.403927,199.48912,-526.80414,-1059.0408,-1087.5311,2837.5627,498.75168,189.01588,1919.1599,1327.6453,927.9368,-469.38147,-90.03423,24.860432,267.47696,138.21722,25.313852,-111.463264,140.80609,393.38776,0.75457376,0.7533958,0.75079143,0.74808353,0.7033932,0.70172083,0.69829655,0.62561625,0.60229343,0.5884424,0.5237716,0.39721978,0.60069704,0.5288246,0.6016921,0.7029715,0.750257,0.7520411,0.7473606,0.70127994,0.6998961,0.69723266,0.6049919,0.6005411,0.57851005,0.52663934,0.6038856,0.5244692,0.5050642,0.5250321,0.5654911,0.7546699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45941,62.585262,61.593487,60.625015,59.369488,59.0736,58.767548,58.516487,58.387962,58.03959,57.740074,56.95636,57.56491,57.51076,57.5854,58.920574,60.73832,61.99629,60.800705,58.546776,57.638664,59.881027,59.018948,58.528023,57.674477,57.55726,58.27379,57.74124,57.67565,57.768353,57.969574,0.0,7705.3047,7378.156,3091.0903,3033.522,2708.3618,2305.0278,1717.4264,1518.7866,1324.7976,818.88776,609.87195,400.2545,313.2196,102.024895,-42.403923,199.48914,-526.8042,-1059.0408,-1087.5312,2837.563,498.75174,189.0159,1919.1602,1327.6454,927.93695,-469.3815,-90.03425,24.86044,267.47702,138.21724,25.313852,-111.46328,140.80614,393.3878,0.77857286,0.77735746,0.77302057,0.74806386,0.7443504,0.7429086,0.6978513,0.6943954,0.6250643,0.59869057,0.524483,0.4303745,0.60008067,0.5729087,0.600341,0.74361587,0.7580451,0.77592313,0.7473555,0.7413084,0.704299,0.6970416,0.69316965,0.6001231,0.59828705,0.5810991,0.6529447,0.5233348,0.4963106,0.5235903,0.5969077,0.7786752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43998,62.335754,61.344425,60.373066,59.13224,58.843216,58.52988,58.277966,58.149883,57.810383,57.50777,56.729454,57.29667,57.241203,57.275303,58.628258,60.36558,61.711174,60.398655,57.748802,56.739407,59.435177,58.555763,58.04498,57.28429,57.197586,57.622284,57.01155,56.97155,57.104504,57.379063,0.0,7853.6123,7510.4873,3090.3389,3038.4023,2691.1926,2276.002,1739.3696,1521.5725,1322.3351,807.5624,613.2691,398.76358,319.36713,103.35168,-27.776783,200.91939,-514.08887,-1098.2542,-1122.5519,2966.0598,544.2931,200.12213,1967.9813,1341.9949,948.0164,-441.08057,-76.50769,43.02413,285.44452,148.8288,19.38116,-135.4242,166.53134,432.60706,0.77857286,0.7773574,0.77457297,0.77172285,0.7443403,0.74295384,0.7386537,0.6951327,0.69035125,0.61553276,0.5907894,0.44958204,0.67206305,0.5949206,0.68544734,0.74349165,0.7740705,0.7759175,0.7710887,0.74200124,0.7403377,0.7364829,0.69269866,0.6868703,0.5986462,0.5854453,0.6904832,0.55309486,0.5444029,0.58937377,0.59632087,0.7786752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.43998,62.335754,61.34442,60.373066,59.13224,58.843212,58.529877,58.277966,58.149883,57.81038,57.507767,56.729454,57.296665,57.241203,57.2753,58.628254,60.36558,61.711174,60.39865,57.748802,56.739403,59.435173,58.55576,58.04498,57.284286,57.197582,57.62228,57.011547,56.97155,57.1045,57.379063,0.0,7853.613,7510.4883,3090.339,3038.4026,2691.1929,2276.002,1739.3698,1521.5726,1322.3352,807.56244,613.26917,398.7636,319.36716,103.3517,-27.776781,200.9194,-514.08887,-1098.2543,-1122.5519,2966.06,544.29315,200.12215,1967.9816,1341.995,948.01654,-441.0806,-76.5077,43.02414,285.44458,148.82881,19.38116,-135.42421,166.53137,432.60712,0.76387215,0.7621179,0.7616941,0.7716172,0.7678769,0.76640135,0.738754,0.7348035,0.6915263,0.68558675,0.59144354,0.44870284,0.687405,0.62175286,0.68822217,0.7672075,0.7677927,0.76181054,0.7710831,0.7649001,0.7419007,0.737401,0.73386437,0.6876408,0.6847671,0.6211331,0.6953955,0.5900447,0.5660735,0.5918762,0.6840249,0.7639707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36594,61.31832,60.204773,59.115845,57.69171,57.35237,56.999584,56.712315,56.567066,56.180584,55.832085,54.965355,55.52691,55.459915,55.51426,57.33971,59.342968,60.688614,59.002853,55.828747,54.50068,57.88212,56.862366,56.296177,55.499332,55.40784,55.792015,55.08411,55.055275,55.209934,55.524227,0.0,8398.293,8033.5376,3290.556,3231.753,2899.0496,2482.0347,1854.386,1633.396,1415.2539,866.1016,661.8474,422.6175,355.42532,114.4453,-35.7255,236.1908,-555.1849,-1098.2781,-1127.5192,3266.0232,600.02,232.07881,2135.382,1453.6881,1002.2256,-452.27942,-78.7587,50.98153,308.23962,161.18018,16.242277,-146.94746,179.13882,468.5351,0.763872,0.76228476,0.7604991,0.7570303,0.7674128,0.76676184,0.7620966,0.73509413,0.7299577,0.68603224,0.6374311,0.4930735,0.70852363,0.66648895,0.7169657,0.7670674,0.75941205,0.7616918,0.7569421,0.766003,0.7637136,0.75799656,0.7330177,0.72182345,0.68390805,0.6486146,0.73118204,0.5889756,0.5881967,0.6468944,0.6833958,0.76397055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36594,61.31832,60.20477,59.115845,57.69171,57.352367,56.999584,56.712315,56.567062,56.18058,55.832085,54.96535,55.526905,55.459915,55.514256,57.339706,59.342968,60.688614,59.002853,55.828747,54.500675,57.88212,56.862362,56.296173,55.49933,55.40784,55.792015,55.084106,55.05527,55.20993,55.524223,0.0,8398.294,8033.538,3290.5562,3231.7532,2899.0498,2482.035,1854.3861,1633.3961,1415.254,866.1017,661.8474,422.61752,355.42535,114.44532,-35.725494,236.19081,-555.18494,-1098.2782,-1127.5193,3266.0234,600.02,232.07883,2135.382,1453.6882,1002.2257,-452.27945,-78.75871,50.981537,308.23965,161.1802,16.242277,-146.94748,179.13887,468.53516,0.71433634,0.7132212,0.7137535,0.75757104,0.7527989,0.75268847,0.7617594,0.75876164,0.7322103,0.725321,0.6781321,0.5075386,0.72772956,0.68874836,0.728152,0.75285345,0.7355848,0.7120119,0.757337,0.752226,0.75626606,0.7612304,0.7570726,0.72806054,0.7241595,0.6840977,0.7350302,0.67622024,0.648519,0.6789553,0.723778,0.7144225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19895,59.13746,57.730503,56.35195,54.5709,54.151443,53.720917,53.367176,53.18777,52.707096,52.28368,51.169453,52.000458,51.913986,51.96955,53.834576,56.34234,58.24934,56.337498,52.481804,50.863464,54.969006,53.759468,53.08753,52.053387,51.869984,52.558006,51.781834,51.75868,51.919453,52.262527,0.0,9528.18,9063.171,3733.473,3670.647,3271.1418,2782.986,2064.9036,1827.6874,1586.2076,974.34644,735.2289,484.00623,381.74866,131.3567,-36.15726,238.94191,-626.77277,-1325.783,-1357.5532,3618.8691,666.47156,258.2204,2378.5398,1594.0265,1099.3123,-520.6351,-114.65237,49.182613,332.95224,169.39479,14.428124,-150.05705,187.81734,485.65607,0.7143363,0.7132211,0.71102846,0.7086177,0.7489761,0.752038,0.7481082,0.75701326,0.7540879,0.7276425,0.69513166,0.5082908,0.74560165,0.7127269,0.7526532,0.75132525,0.7103467,0.71200776,0.70823306,0.75279105,0.7511855,0.7475392,0.7575259,0.7490609,0.724429,0.70881474,0.7549692,0.6762478,0.6597345,0.7046365,0.72382575,0.7144224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19895,59.13746,57.730503,56.35195,54.5709,54.15144,53.720917,53.367176,53.18777,52.707096,52.283676,51.16945,52.000454,51.913986,51.96955,53.834576,56.34234,58.249336,56.337498,52.481804,50.86346,54.969006,53.759464,53.08753,52.053387,51.869984,52.558002,51.781834,51.758675,51.919453,52.262524,0.0,9528.181,9063.172,3733.4731,3670.647,3271.1418,2782.9863,2064.9038,1827.6875,1586.2078,974.3465,735.2289,484.00623,381.7487,131.35672,-36.15726,238.94193,-626.7728,-1325.783,-1357.5532,3618.8694,666.47156,258.22043,2378.5398,1594.0266,1099.3124,-520.6351,-114.65238,49.18262,332.95227,169.3948,14.428123,-150.05707,187.81738,485.65613,0.6296367,0.62860787,0.62897694,0.70898354,0.7055231,0.7041706,0.7378008,0.7451819,0.74909514,0.7500813,0.71894985,0.57501596,0.75172275,0.73598486,0.75246924,0.704414,0.63627344,0.62817115,0.7090148,0.7043224,0.70403695,0.74823374,0.7445619,0.7521285,0.74802315,0.7336769,0.74368083,0.7171092,0.6914043,0.71885175,0.74796206,0.62970364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.010086,56.509727,54.83204,53.193672,51.021164,50.49816,49.939,49.47689,49.245766,48.65191,48.136772,46.915207,47.614388,47.49521,47.53236,50.3214,53.35664,55.505222,52.931362,47.89902,46.068523,51.23204,49.725155,48.837986,47.442528,47.298325,48.340405,47.310207,47.164,47.338795,47.739613,0.0,10681.99,10190.056,4105.656,4029.3323,3641.5771,3135.0789,2377.9688,2111.3884,1818.6979,1092.1915,817.33496,508.64938,453.1953,156.20279,-29.09379,296.93442,-694.82605,-1413.9799,-1450.8895,4131.388,769.5508,275.97995,2673.5293,1794.8984,1277.2645,-612.071,-100.69094,78.022964,367.29028,197.37578,39.02362,-156.98398,204.27551,566.81665,0.62963665,0.6286069,0.6273564,0.6246752,0.65350926,0.69704235,0.7018093,0.7104017,0.74106956,0.74160796,0.74115187,0.575541,0.7391462,0.74490684,0.7389398,0.6622113,0.62605256,0.6281696,0.62428886,0.7027961,0.7030495,0.70067614,0.72604287,0.73932654,0.7471132,0.7441001,0.7422923,0.71790385,0.7058268,0.73956174,0.74725443,0.6297036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.010086,56.509727,54.83204,53.193672,51.021164,50.498158,49.938995,49.476887,49.24576,48.651905,48.136772,46.915203,47.614388,47.495205,47.532356,50.321396,53.356636,55.505222,52.931362,47.899017,46.06852,51.232037,49.72515,48.837986,47.442524,47.298325,48.3404,47.310207,47.164,47.33879,47.739613,0.0,10681.99,10190.056,4105.656,4029.3323,3641.5774,3135.079,2377.9688,2111.3884,1818.698,1092.1917,817.335,508.6494,453.19534,156.2028,-29.093788,296.93442,-694.82605,-1413.9799,-1450.8896,4131.388,769.5508,275.97995,2673.5295,1794.8986,1277.2645,-612.071,-100.69095,78.02297,367.2903,197.3758,39.02362,-156.984,204.27554,566.8167,0.5616332,0.5609457,0.5604058,0.6169195,0.6224796,0.6218391,0.62867594,0.69886,0.69609684,0.73728573,0.74259406,0.6600577,0.72361994,0.7358451,0.7171232,0.6220805,0.56106025,0.5604679,0.62515897,0.6224629,0.6206117,0.6648344,0.6982169,0.71316135,0.7372039,0.73701286,0.69575113,0.74152,0.68078876,0.74259865,0.7370758,0.56168646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.726685,52.502155,50.31117,48.172165,45.351376,44.697998,43.988743,43.424816,43.13921,42.371502,41.738407,40.264896,41.10697,40.960487,40.98235,44.337532,48.383343,51.186695,47.796303,41.773754,39.600895,45.492542,43.479855,42.321194,40.636066,40.54108,41.486343,39.990192,39.886055,40.165745,40.779495,0.0,12237.424,11730.77,4742.185,4653.2935,4193.007,3535.4104,2703.7395,2351.0557,2038.9001,1254.618,913.59235,562.84686,510.27985,174.60657,-21.851734,328.09402,-811.4643,-1632.3827,-1678.327,4789.892,847.9286,302.75018,3150.9849,2098.5063,1475.3308,-677.692,-80.37103,109.88571,437.98706,241.43355,32.49047,-202.3444,257.11703,680.693,0.56163317,0.5609453,0.5600643,0.558471,0.55928415,0.5893494,0.6193655,0.61786324,0.6775474,0.6918828,0.7321253,0.6683607,0.6932567,0.7088587,0.6945446,0.55960876,0.5585991,0.560467,0.55823344,0.579962,0.6170033,0.61858463,0.6166808,0.6942782,0.6911472,0.71997064,0.6724052,0.7294513,0.68292063,0.7316115,0.6914226,0.56168646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
