pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.726685,52.502155,50.31117,48.172165,45.351376,44.697998,43.988743,43.424816,43.139206,42.3715,41.738403,40.264893,41.106968,40.960484,40.98235,44.337532,48.383343,51.186695,47.796303,41.773754,39.60089,45.492542,43.479855,42.321194,40.636066,40.541077,41.486343,39.99019,39.886055,40.165745,40.77949,0.0,12237.424,11730.77,4742.185,4653.294,4193.007,3535.4104,2703.7395,2351.056,2038.9003,1254.6182,913.59235,562.84686,510.27988,174.60658,-21.851734,328.09406,-811.4643,-1632.3827,-1678.3271,4789.8926,847.9286,302.7502,3150.9849,2098.5063,1475.3309,-677.6921,-80.37104,109.88572,437.98706,241.43356,32.49047,-202.34442,257.11703,680.693,0.49025294,0.48972875,0.48929083,0.519381,0.5562411,0.55570996,0.553945,0.6009038,0.61437637,0.6265833,0.68846923,0.70144415,0.6142456,0.68917936,0.6134036,0.556529,0.48917818,0.48944762,0.5276559,0.5550416,0.55484825,0.5533858,0.6167556,0.6130325,0.6560566,0.68966204,0.6150083,0.69652766,0.6610362,0.68705404,0.6662612,0.4902935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.38949,47.99022,45.260628,42.589657,39.114986,38.288246,37.410427,36.690407,36.32842,35.380474,34.64142,32.955524,33.78791,33.60199,33.6488,37.861816,42.722538,46.316776,42.0416,34.26781,30.797707,39.20618,36.767242,35.29671,33.09636,32.930225,34.15603,32.351555,32.26334,32.604866,33.396206,0.0,13892.537,13274.589,5339.76,5246.1797,4692.617,4014.4485,3033.6565,2682.6477,2317.2432,1405.9329,993.2101,605.2928,575.6454,198.59404,-32.96075,371.01172,-895.9866,-1866.8049,-1911.2616,5436.0254,973.2286,389.81903,3524.8396,2327.8564,1677.9722,-782.6927,-108.6907,142.9833,496.32474,267.1385,29.70606,-225.38809,294.9356,762.10785,0.4902529,0.4892186,0.48883417,0.48769563,0.48635226,0.49059194,0.551237,0.5519669,0.5545256,0.6114813,0.65182924,0.72569233,0.599207,0.6231103,0.5808775,0.48646113,0.48869875,0.4890592,0.4875428,0.48792452,0.5156948,0.5535189,0.5514057,0.58242905,0.61097246,0.60932595,0.5499379,0.6857847,0.64168745,0.63595915,0.61097246,0.49029347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.38949,47.99022,45.260628,42.589657,39.114983,38.288246,37.410427,36.690407,36.328415,35.38047,34.64142,32.955524,33.787907,33.601986,33.6488,37.861816,42.722538,46.316776,42.041595,34.267807,30.797705,39.20618,36.76724,35.296707,33.09636,32.930225,34.156025,32.35155,32.263336,32.604862,33.396202,0.0,13892.537,13274.59,5339.76,5246.1797,4692.617,4014.4485,3033.6565,2682.6477,2317.2434,1405.9329,993.21014,605.2928,575.64545,198.59406,-32.96075,371.01172,-895.98663,-1866.805,-1911.2617,5436.0254,973.22864,389.81903,3524.8398,2327.8564,1677.9723,-782.6927,-108.690704,142.9833,496.32477,267.1385,29.70606,-225.3881,294.93564,762.10785,0.43185,0.4314328,0.43095407,0.4370847,0.48579597,0.48579416,0.48368263,0.48758405,0.5486122,0.5481571,0.6070028,0.71855474,0.54829895,0.5727075,0.54941237,0.4857412,0.43084127,0.4311586,0.4334552,0.48580137,0.48554474,0.48324183,0.48732907,0.5492986,0.54748636,0.55311906,0.5414374,0.6073685,0.6012994,0.607028,0.54748636,0.4318815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.9719,42.39692,38.97961,35.640514,31.30507,30.289879,29.235115,28.371912,27.92659,26.744766,25.746357,23.50721,24.683235,24.41185,24.410013,29.598537,36.192978,40.416702,34.794163,25.03228,21.659994,31.269419,28.08646,26.242895,23.243704,23.164963,25.273195,23.027296,22.79628,23.164547,24.02109,0.0,15734.204,14998.411,6028.572,5918.3037,5288.293,4485.172,3349.8704,2958.6626,2591.5256,1583.7109,1168.3612,705.5318,656.7958,243.58878,5.7353687,415.17108,-1056.412,-2036.7789,-2093.1106,6206.067,1100.5684,383.8468,3964.342,2687.7637,1895.8328,-925.17145,-72.62867,192.38965,544.543,300.64478,49.957787,-234.75162,307.8179,829.1741,0.43185,0.43140602,0.43079418,0.43019333,0.42854157,0.42854556,0.45982686,0.48273924,0.48086315,0.5038754,0.5447174,0.70718616,0.48346952,0.5524993,0.48045424,0.42896488,0.4306759,0.43107808,0.4298422,0.4281778,0.4284152,0.48054448,0.4826744,0.4804783,0.51059324,0.5454117,0.48108125,0.54357326,0.5555923,0.5441221,0.5220069,0.4318815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.9719,42.39692,38.97961,35.64051,31.305069,30.289877,29.235113,28.37191,27.92659,26.744766,25.746355,23.507208,24.683233,24.411848,24.410013,29.598537,36.192974,40.416702,34.794163,25.032278,21.659992,31.269417,28.08646,26.242893,23.243702,23.16496,25.273193,23.027294,22.796278,23.164547,24.021088,0.0,15734.204,14998.411,6028.572,5918.304,5288.293,4485.172,3349.8706,2958.6628,2591.526,1583.7109,1168.3612,705.5318,656.7958,243.58879,5.7353687,415.17108,-1056.412,-2036.779,-2093.1106,6206.0674,1100.5684,383.8468,3964.3423,2687.7637,1895.8328,-925.1715,-72.62868,192.38966,544.543,300.64478,49.957787,-234.75162,307.8179,829.1741,0.3813058,0.380975,0.3805722,0.38061953,0.42601156,0.42767802,0.42694265,0.4263024,0.45186862,0.47952664,0.49439594,0.66698813,0.47892314,0.47798505,0.47543225,0.42768663,0.38046536,0.3807464,0.38117966,0.42810974,0.4276629,0.42727086,0.425751,0.47458106,0.47946396,0.47843924,0.43030575,0.5034978,0.5297792,0.48161942,0.47946396,0.38133037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50267,35.905354,31.604763,27.40293,21.840519,20.560534,19.166927,18.036135,17.473166,16.023512,14.800843,12.042407,13.665398,13.386431,13.387134,20.829712,28.520617,33.55389,26.694643,15.412313,10.556668,22.224293,18.30773,15.932027,12.232596,12.096815,14.54149,11.567028,11.289151,11.777326,12.902507,0.0,17605.549,16812.492,6825.3643,6700.2393,6049.992,5083.1055,3893.6309,3423.072,2941.2334,1768.3827,1303.4471,789.63434,716.22974,247.23982,-3.4158847,504.46063,-1147.8953,-2239.0522,-2296.6077,6883.4595,1190.0399,467.35324,4507.1523,3006.2651,2174.0398,-1036.1648,-97.47293,196.1356,622.5213,349.89532,55.196796,-273.34174,356.6686,980.30304,0.38130578,0.38095862,0.3803922,0.37938872,0.37899268,0.37885037,0.38390648,0.42254418,0.42367503,0.42366132,0.47653896,0.5957302,0.423665,0.43130776,0.42438215,0.37867707,0.3801634,0.38069382,0.38019186,0.3785683,0.37851685,0.38829118,0.42464963,0.42363125,0.42339242,0.43829173,0.4246719,0.4766776,0.5160871,0.47580245,0.42337683,0.3813303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.50267,35.905354,31.604763,27.402927,21.840519,20.560534,19.166925,18.036133,17.473166,16.023512,14.800842,12.042405,13.665397,13.38643,13.387133,20.82971,28.520615,33.55389,26.694643,15.4123125,10.556667,22.224293,18.30773,15.932026,12.232595,12.096814,14.541488,11.567026,11.289149,11.777325,12.902506,0.0,17605.549,16812.492,6825.3643,6700.2397,6049.992,5083.1055,3893.631,3423.072,2941.2334,1768.3828,1303.4471,789.63434,716.22974,247.23984,-3.415885,504.46063,-1147.8953,-2239.0522,-2296.608,6883.46,1190.04,467.35324,4507.1523,3006.2651,2174.04,-1036.1648,-97.47293,196.13562,622.52136,349.89532,55.196796,-273.34174,356.66864,980.30304,0.34077805,0.34051135,0.34017202,0.3400417,0.368619,0.37584567,0.37687764,0.37674782,0.37792704,0.41523817,0.4213048,0.53459907,0.39815706,0.4218009,0.3778721,0.37211397,0.34015414,0.34031993,0.34010944,0.37782308,0.37779737,0.37782308,0.37624118,0.38256162,0.4162905,0.42189512,0.3762151,0.42045033,0.46145478,0.42095494,0.41839507,0.34079766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.115944,30.447779,25.438934,20.539928,14.041766,12.542916,10.956834,9.658475,8.98514,7.2412467,5.809669,2.7209282,4.2474494,3.9017658,3.9029236,11.3970995,20.79431,27.37545,19.907366,7.3948526,2.5553236,14.730824,10.235213,7.325787,2.6942203,2.5031543,5.9865384,2.5279973,2.0969782,2.5938432,3.7672577,0.0,19028.805,18219.414,7410.986,7279.2856,6579.862,5535.348,4175.3457,3688.2466,3239.7332,1953.9386,1419.331,839.3592,805.9205,277.58945,-4.471472,506.34604,-1279.0576,-2587.8704,-2653.3313,7403.3633,1258.4336,466.51505,4878.614,3238.6343,2425.4473,-1169.8358,-117.21489,204.9505,667.5784,379.57446,69.96056,-275.95847,364.84442,1069.3049,0.34077805,0.3405012,0.34005123,0.33950406,0.3389088,0.33872426,0.33868414,0.35671875,0.37426493,0.37429017,0.39944577,0.46974674,0.37428004,0.37577757,0.37514433,0.33850136,0.3398528,0.3402853,0.33979234,0.33826053,0.3382776,0.338246,0.3642875,0.3753438,0.3743235,0.37432903,0.37501124,0.40043887,0.4242302,0.38363776,0.37429518,0.34079766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.115944,30.447779,25.438934,20.539928,14.041766,12.542916,10.956834,9.658474,8.985139,7.241246,5.8096685,2.7209277,4.247449,3.901765,3.9029229,11.3970995,20.79431,27.37545,19.907366,7.394852,2.555323,14.7308235,10.235212,7.3257866,2.6942198,2.5031536,5.986538,2.5279965,2.0969777,2.5938427,3.7672572,0.0,19028.805,18219.414,7410.986,7279.2856,6579.862,5535.348,4175.3457,3688.2466,3239.7332,1953.9386,1419.331,839.3592,805.9205,277.58945,-4.4714727,506.34607,-1279.0576,-2587.8704,-2653.3313,7403.3633,1258.4336,466.51505,4878.614,3238.6343,2425.4473,-1169.8358,-117.21489,204.9505,667.5784,379.57446,69.96056,-275.95847,364.84442,1069.3049,0.315291,0.31507427,0.31481093,0.3146283,0.32719603,0.3339239,0.3369498,0.33687285,0.33689514,0.3445715,0.37183,0.43733045,0.33814353,0.36577624,0.33645883,0.32810792,0.31472358,0.31493264,0.31465146,0.33686417,0.33724058,0.3376433,0.33645108,0.33635032,0.34130043,0.3645537,0.33635247,0.37238583,0.39983293,0.37223756,0.3457528,0.31530777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.888725,27.826328,22.529919,17.36496,10.511418,8.906891,7.1962776,5.835026,5.171045,3.5250382,2.3040848,0.061489634,0.2601148,0.08985241,0.40252227,8.130977,17.923248,24.66849,16.612038,2.9084408,0.045890544,11.219901,6.624121,4.0719776,0.09384379,0.024938054,2.7995286,0.08803237,0.03760736,0.26809356,1.0081358,0.0,19824.162,18852.41,7637.7725,7490.0645,6771.782,5742.774,4349.2773,3783.6643,3215.3538,1893.9318,1302.4592,706.1181,821.70123,189.37978,-91.899826,514.8325,-1307.8169,-2622.5159,-2692.954,7655.288,1321.7618,351.34073,4987.296,3277.4004,2259.7847,-1077.6099,-67.58037,101.01609,654.1099,332.8375,21.963137,-182.27101,284.4534,986.2843,0.315291,0.31505463,0.31467167,0.31420025,0.31366578,0.3134976,0.3132619,0.3169243,0.33337525,0.334789,0.33573526,0.4135005,0.33478713,0.3387139,0.33552152,0.31350696,0.31453246,0.3148818,0.31350213,0.31322423,0.31314024,0.3131181,0.31823155,0.33550867,0.3345835,0.33462393,0.33278742,0.3345689,0.36078298,0.33428404,0.3342971,0.31530777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.888725,27.826328,22.529919,17.36496,10.511418,8.906891,7.1962776,5.835026,5.171045,3.5250382,2.3040848,0.061489634,0.2601148,0.08985241,0.40252227,8.130977,17.923248,24.66849,16.612038,2.9084408,0.045890544,11.219901,6.624121,4.0719776,0.09384379,0.024938054,2.7995286,0.08803237,0.03760736,0.26809356,1.0081358,0.0,19824.162,18852.41,7637.7725,7490.0645,6771.782,5742.774,4349.2773,3783.6643,3215.3538,1893.9318,1302.4592,706.1181,821.70123,189.37978,-91.899826,514.8325,-1307.8169,-2622.5159,-2692.954,7655.288,1321.7618,351.34073,4987.296,3277.4004,2259.7847,-1077.6099,-67.58037,101.01609,654.1099,332.8375,21.963137,-182.27101,284.4534,986.2843,0.30264193,0.30243233,0.3021479,0.30193877,0.30682135,0.3106428,0.31178933,0.3116979,0.31162372,0.31262887,0.3326379,0.36775976,0.3115974,0.33026266,0.31150717,0.30746898,0.30205113,0.30228573,0.30195478,0.3114619,0.31255278,0.31231812,0.31116232,0.31120256,0.31146073,0.33290896,0.31115854,0.33232734,0.34140447,0.3333483,0.31341648,0.3026574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.788055,26.224548,20.673414,15.268586,8.22825,6.639506,5.083673,3.8727763,3.2852154,1.8857129,0.9690453,0.020744512,0.07487234,0.02304881,0.09871659,5.759263,14.986222,22.640894,15.042287,2.3860848,0.030779442,9.863216,5.743668,3.4299216,0.0691698,0.0076920893,2.278659,0.06841926,0.00986899,0.08964051,0.48195252,0.0,20167.97,19240.197,7833.9697,7675.927,6870.8237,5712.2017,4132.158,3551.9414,3009.924,1735.0824,1115.6974,443.64838,653.17755,99.63143,-42.717594,435.15634,-1266.4927,-2807.8728,-2883.3152,7643.4746,1266.2162,316.2212,4879.9004,3089.416,2143.2393,-983.8152,-63.54368,46.857082,618.2102,298.05777,23.808296,-102.77964,201.9229,965.965,0.30264193,0.3024226,0.3020643,0.30161595,0.30110377,0.30094045,0.3006928,0.30112725,0.30902278,0.30952448,0.30970433,0.3638099,0.30944148,0.30971858,0.31003946,0.30087915,0.30192629,0.30225903,0.3010414,0.3006755,0.30054504,0.30054286,0.30110618,0.31050432,0.30939403,0.3095834,0.30894512,0.31002882,0.321013,0.30935523,0.30931908,0.3026574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.788055,26.224548,20.673414,15.268586,8.22825,6.639506,5.083673,3.8727763,3.2852154,1.8857129,0.9690453,0.020744512,0.07487234,0.02304881,0.09871659,5.759263,14.986222,22.640894,15.042287,2.3860848,0.030779442,9.863216,5.743668,3.4299216,0.0691698,0.0076920893,2.278659,0.06841926,0.00986899,0.08964051,0.48195252,0.0,20167.97,19240.197,7833.9697,7675.927,6870.8237,5712.2017,4132.158,3551.9414,3009.924,1735.0824,1115.6974,443.64838,653.17755,99.63143,-42.717594,435.15634,-1266.4927,-2807.8728,-2883.3152,7643.4746,1266.2162,316.2212,4879.9004,3089.416,2143.2393,-983.8152,-63.54368,46.857082,618.2102,298.05777,23.808296,-102.77964,201.9229,965.965,0.29748297,0.29727674,0.29698282,0.29677522,0.29806823,0.2992064,0.2993451,0.29924002,0.29911506,0.29904595,0.30767933,0.33381954,0.29905507,0.30773586,0.29907146,0.2984747,0.29689547,0.29713532,0.29676467,0.29997152,0.30007774,0.29973426,0.29870594,0.29879698,0.29900217,0.3082172,0.29894835,0.30737206,0.32620007,0.30764747,0.29950383,0.29749793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71813,25.434616,19.7615,14.262007,7.076484,5.5232916,4.06111,2.9663765,2.4683294,1.2484776,0.52448666,0.010045742,0.06297117,0.019266741,0.10231243,5.844451,14.725013,22.01333,14.187893,1.1478841,0.011433729,9.08286,5.04864,2.9398177,0.04834547,0.007157807,1.693413,0.04365796,0.0043714233,0.039631594,0.24216399,0.0,20403.865,19423.855,7926.4565,7748.23,6946.971,5642.824,3995.9385,3363.6934,2752.9365,1611.0266,982.22797,318.87515,558.9024,90.87382,-44.918404,438.532,-1240.5938,-2734.4924,-2812.0244,7667.2344,1286.8074,213.35185,4842.108,3054.697,2038.5598,-907.0786,-51.185455,47.99335,609.57166,254.51607,19.193836,-66.13908,141.30058,920.7744,0.29748297,0.29727173,0.29692754,0.2964936,0.29596564,0.29578468,0.2955472,0.29544014,0.29737863,0.29733315,0.29726508,0.32661033,0.2973554,0.3007159,0.2972081,0.29549193,0.29681468,0.2971215,0.29589245,0.29551646,0.29537606,0.2953905,0.29587772,0.29786095,0.29736528,0.30082363,0.29803947,0.29863822,0.31968898,0.29940358,0.29733366,0.29749793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71813,25.434616,19.7615,14.262007,7.076484,5.5232916,4.06111,2.9663765,2.4683294,1.2484776,0.52448666,0.010045742,0.06297117,0.019266741,0.10231243,5.844451,14.725013,22.01333,14.187893,1.1478841,0.011433729,9.08286,5.04864,2.9398177,0.04834547,0.007157807,1.693413,0.04365796,0.0043714233,0.039631594,0.24216399,0.0,20403.865,19423.855,7926.4565,7748.23,6946.971,5642.824,3995.9385,3363.6934,2752.9365,1611.0266,982.22797,318.87515,558.9024,90.87382,-44.918404,438.532,-1240.5938,-2734.4924,-2812.0244,7667.2344,1286.8074,213.35185,4842.108,3054.697,2038.5598,-907.0786,-51.185455,47.99335,609.57166,254.51607,19.193836,-66.13908,141.30058,920.7744,0.29404387,0.29384094,0.29354867,0.2933154,0.2943149,0.2943269,0.2942849,0.294127,0.29397553,0.2938883,0.29538494,0.3245754,0.29389998,0.29536766,0.2936373,0.2939989,0.29350653,0.29369643,0.29332575,0.29485252,0.29479274,0.29443303,0.29383194,0.29368535,0.29395676,0.2953693,0.29374677,0.29518744,0.30948883,0.2953981,0.29419705,0.29405847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.674324,24.870443,19.162159,13.621423,6.425776,4.842481,3.39087,2.3318772,1.8489614,0.6538056,0.09096517,0.001391585,0.03842279,0.011919335,0.06175112,4.8551664,13.883099,21.34583,13.575451,0.73235947,0.007936404,8.455701,4.536844,2.6163921,0.04210101,0.0038809192,1.3431816,0.030148685,0.0016039314,0.013656111,0.08845413,0.0,20550.49,19555.672,7952.951,7779.552,6952.2544,5701.615,3980.3142,3303.9446,2707.4553,1593.3329,857.3718,124.08219,479.4247,69.36617,-34.09229,397.78943,-1251.6678,-2769.6343,-2857.5671,7684.9854,1276.2781,167.30289,4849.64,3007.2163,1938.1235,-851.91833,-49.15993,36.691372,597.12836,224.99963,16.153267,-37.044193,82.51943,889.0287,0.29404387,0.29383704,0.2935006,0.29307342,0.29254812,0.29236934,0.29214934,0.2921161,0.29214635,0.2921462,0.29214883,0.31990996,0.29215497,0.2931181,0.29211378,0.2923238,0.29337427,0.29368475,0.29248288,0.2921047,0.29192072,0.2919728,0.29232737,0.29231378,0.2921809,0.29273,0.29248747,0.2944581,0.3075702,0.2935576,0.2921677,0.29405847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.674324,24.870443,19.162159,13.621423,6.425776,4.842481,3.39087,2.3318772,1.8489614,0.6538056,0.09096517,0.001391585,0.03842279,0.011919335,0.06175112,4.8551664,13.883099,21.34583,13.575451,0.73235947,0.007936404,8.455701,4.536844,2.6163921,0.04210101,0.0038809192,1.3431816,0.030148685,0.0016039314,0.013656111,0.08845413,0.0,20550.49,19555.672,7952.951,7779.552,6952.2544,5701.615,3980.3142,3303.9446,2707.4553,1593.3329,857.3718,124.08219,479.4247,69.36617,-34.09229,397.78943,-1251.6678,-2769.6343,-2857.5671,7684.9854,1276.2781,167.30289,4849.64,3007.2163,1938.1235,-851.91833,-49.15993,36.691372,597.12836,224.99963,16.153267,-37.044193,82.51943,889.0287,0.291946,0.29174516,0.2914891,0.29131177,0.29119548,0.2911589,0.29101196,0.29079568,0.29059133,0.29045108,0.29035687,0.31236395,0.29046866,0.29034182,0.29057348,0.29131395,0.29140422,0.29160655,0.29122677,0.29140252,0.29073808,0.29104272,0.29046664,0.29036197,0.29037243,0.2908921,0.29046518,0.29025716,0.31052822,0.2902805,0.2903712,0.2919604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.614685,24.507183,18.88926,13.448109,6.4280705,4.9004054,3.4872987,2.462869,1.9877405,0.8215774,0.18543723,0.0028966346,0.03422393,0.008805332,0.042125836,3.0680244,12.281081,20.597645,13.064641,0.10573996,0.0009470938,8.061416,4.2940936,2.425309,0.03410626,0.0026840162,1.3171707,0.027671995,0.0015324219,0.012688124,0.08073816,0.0,20748.67,19632.234,7884.7246,7703.7373,6860.12,5592.557,3922.9534,3245.2754,2683.7927,1572.3447,915.9618,182.24391,499.50983,67.81832,-27.433073,310.2951,-1265.4619,-2936.4675,-3022.0537,7739.0303,1282.4795,58.901043,4789.726,2943.8586,1909.7924,-818.64777,-44.226795,29.830614,580.2298,222.81303,15.403485,-35.529938,78.412384,853.60614,0.291946,0.291742,0.29140973,0.29099232,0.29048303,0.29030403,0.28992805,0.28959024,0.2892916,0.28902942,0.28871801,0.3036632,0.2890719,0.2886779,0.28898767,0.29025853,0.29128855,0.29159322,0.2904043,0.29005775,0.28986853,0.28994083,0.28970805,0.28926182,0.2890036,0.28867632,0.28951898,0.288719,0.3076429,0.2885642,0.28899047,0.2919604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.614685,24.507183,18.88926,13.448109,6.4280705,4.9004054,3.4872987,2.462869,1.9877405,0.8215774,0.18543723,0.0028966346,0.03422393,0.008805332,0.042125836,3.0680244,12.281081,20.597645,13.064641,0.10573996,0.0009470938,8.061416,4.2940936,2.425309,0.03410626,0.0026840162,1.3171707,0.027671995,0.0015324219,0.012688124,0.08073816,0.0,20748.67,19632.234,7884.7246,7703.7373,6860.12,5592.557,3922.9534,3245.2754,2683.7927,1572.3447,915.9618,182.24391,499.50983,67.81832,-27.433073,310.2951,-1265.4619,-2936.4675,-3022.0537,7739.0303,1282.4795,58.901043,4789.726,2943.8586,1909.7924,-818.64777,-44.226795,29.830614,580.2298,222.81303,15.403485,-35.529938,78.412384,853.60614,0.28915766,0.2889598,0.28866938,0.28842956,0.2886435,0.28873748,0.2887788,0.28858656,0.28824788,0.28786197,0.2873006,0.29634914,0.28794587,0.2871283,0.28718713,0.28878814,0.28864953,0.28882653,0.28845122,0.28942987,0.28814507,0.28893626,0.28835213,0.28797743,0.28775987,0.2871565,0.28818327,0.2872758,0.30608064,0.28699023,0.28774416,0.28917176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61873,24.68154,19.102013,13.690219,6.7233963,5.1727643,3.635051,2.514157,2.0210133,0.80615693,0.20465468,0.0034447436,0.038388852,0.009978232,0.05481228,3.8742628,12.38089,20.75525,13.580356,1.3651603,0.01475027,8.527778,4.5505114,2.6168137,0.0382313,0.003526792,1.3866445,0.033481244,0.002576085,0.024296902,0.15338424,0.0,20735.281,19589.318,7855.581,7681.2666,6831.9917,5637.799,4106.103,3406.8599,2738.2683,1607.461,888.68536,192.08249,503.51495,72.018265,-32.201267,351.876,-1212.1086,-2947.4692,-3029.0386,7613.5005,1242.1984,234.1787,4815.1797,3031.3357,1945.3302,-852.6848,-46.664207,34.37459,598.4243,228.68701,16.861315,-50.91512,110.7956,876.7061,0.28915766,0.2889564,0.28862378,0.28820086,0.28770447,0.28753525,0.28724763,0.28705278,0.28687328,0.28662285,0.2860191,0.29449227,0.28669432,0.28566635,0.28700444,0.28779697,0.2885322,0.28881705,0.28766054,0.28726202,0.28727624,0.28712767,0.2872896,0.28661147,0.28635404,0.2856415,0.28736812,0.28570378,0.30313802,0.28548935,0.28634164,0.28917176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61873,24.68154,19.102013,13.690219,6.7233963,5.1727643,3.635051,2.514157,2.0210133,0.80615693,0.20465468,0.0034447436,0.038388852,0.009978232,0.05481228,3.8742628,12.38089,20.75525,13.580356,1.3651603,0.01475027,8.527778,4.5505114,2.6168137,0.0382313,0.003526792,1.3866445,0.033481244,0.002576085,0.024296902,0.15338424,0.0,20735.281,19589.318,7855.581,7681.2666,6831.9917,5637.799,4106.103,3406.8599,2738.2683,1607.461,888.68536,192.08249,503.51495,72.018265,-32.201267,351.876,-1212.1086,-2947.4692,-3029.0386,7613.5005,1242.1984,234.1787,4815.1797,3031.3357,1945.3302,-852.6848,-46.664207,34.37459,598.4243,228.68701,16.861315,-50.91512,110.7956,876.7061,0.28934434,0.28914168,0.28879827,0.28833824,0.28769112,0.2874503,0.2868786,0.28631017,0.28581688,0.28541225,0.28473994,0.29265743,0.28549132,0.28414798,0.28538346,0.28797036,0.28870636,0.28900114,0.28776956,0.28748286,0.28740424,0.28669617,0.2853638,0.28542832,0.2853498,0.2842219,0.28541508,0.2839237,0.29501507,0.2837106,0.28533202,0.28935847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63752,24.791811,19.184864,13.733782,6.7715545,5.2162232,3.7311823,2.6212525,2.1258447,0.84072256,0.22046947,0.0029427344,0.038414594,0.008126267,0.044304736,3.2101917,12.824349,20.9683,13.692641,1.1158814,0.012531983,8.590237,4.569538,2.6314282,0.038962148,0.003352563,1.5320169,0.029025896,0.0011645828,0.010728067,0.07213678,0.0,20672.977,19566.234,7876.403,7711.3267,6829.5576,5647.019,4029.5498,3388.8254,2745.049,1657.0131,903.53827,200.34221,517.7165,74.5505,-28.679512,317.96567,-1294.9182,-2903.4001,-2985.9634,7612.755,1261.9185,209.97363,4840.7617,3049.1648,1947.7257,-855.16077,-47.317432,30.442078,594.66254,242.0287,15.943273,-32.69503,74.182846,894.9656,0.28934434,0.28914252,0.28880715,0.28836802,0.287741,0.28750446,0.2868919,0.28588623,0.2853517,0.2847014,0.28327784,0.29083404,0.28483704,0.2823776,0.2836054,0.2880275,0.28871742,0.28900334,0.2881157,0.28778255,0.28765914,0.28698382,0.28556874,0.2854329,0.283801,0.2826843,0.28553241,0.2826755,0.28898448,0.28194293,0.2837858,0.28935847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.63752,24.791811,19.184864,13.733782,6.7715545,5.2162232,3.7311823,2.6212525,2.1258447,0.84072256,0.22046947,0.0029427344,0.038414594,0.008126267,0.044304736,3.2101917,12.824349,20.9683,13.692641,1.1158814,0.012531983,8.590237,4.569538,2.6314282,0.038962148,0.003352563,1.5320169,0.029025896,0.0011645828,0.010728067,0.07213678,0.0,20672.977,19566.234,7876.403,7711.3267,6829.5576,5647.019,4029.5498,3388.8254,2745.049,1657.0131,903.53827,200.34221,517.7165,74.5505,-28.679512,317.96567,-1294.9182,-2903.4001,-2985.9634,7612.755,1261.9185,209.97363,4840.7617,3049.1648,1947.7257,-855.16077,-47.317432,30.442078,594.66254,242.0287,15.943273,-32.69503,74.182846,894.9656,0.29021633,0.29001534,0.28971502,0.28940314,0.2880518,0.28698775,0.28655952,0.28610894,0.28567797,0.28351945,0.28317118,0.28758314,0.28363144,0.2826434,0.28429794,0.28860322,0.28959042,0.28987756,0.28948253,0.28770825,0.2861962,0.28607556,0.2860033,0.28582048,0.2838923,0.28101403,0.2859523,0.2819403,0.290475,0.28180996,0.2838824,0.29023054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.628006,24.577059,18.889158,13.355706,6.2229385,4.695334,3.3269577,2.2919288,1.832814,0.71176,0.1615605,0.0024980907,0.030218732,0.007678987,0.05115223,3.3066978,12.753925,20.804228,13.275011,0.9622504,0.009530069,8.187667,4.24162,2.4266942,0.034140587,0.0036953187,1.4332733,0.033798188,0.0014938819,0.0145145105,0.09496221,0.0,20704.541,19617.994,7937.6045,7774.027,6919.385,5592.4365,3855.408,3263.362,2634.567,1539.2062,846.92017,169.1874,478.28784,63.556488,-31.669786,322.79666,-1282.7291,-2885.325,-2964.5273,7687.577,1247.5458,193.97412,4833.042,3018.464,1879.8728,-818.89746,-43.478912,32.964287,580.70105,232.88042,17.269289,-38.622864,85.828514,851.079,0.29021633,0.29001367,0.2896792,0.2892511,0.28870738,0.28851518,0.2881583,0.28730306,0.28434473,0.28421193,0.28144875,0.27920038,0.28424606,0.28088242,0.28434289,0.28793773,0.28958136,0.28987208,0.28863993,0.2882759,0.2880956,0.2881512,0.28738838,0.284145,0.28412881,0.28117794,0.28565136,0.28200898,0.2890202,0.28005415,0.28412756,0.29023054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.628006,24.577059,18.889158,13.355706,6.2229385,4.695334,3.3269577,2.2919288,1.832814,0.71176,0.1615605,0.0024980907,0.030218732,0.007678987,0.05115223,3.3066978,12.753925,20.804228,13.275011,0.9622504,0.009530069,8.187667,4.24162,2.4266942,0.034140587,0.0036953187,1.4332733,0.033798188,0.0014938819,0.0145145105,0.09496221,0.0,20704.541,19617.994,7937.6045,7774.027,6919.385,5592.4365,3855.408,3263.362,2634.567,1539.2062,846.92017,169.1874,478.28784,63.556488,-31.669786,322.79666,-1282.7291,-2885.325,-2964.5273,7687.577,1247.5458,193.97412,4833.042,3018.464,1879.8728,-818.89746,-43.478912,32.964287,580.70105,232.88042,17.269289,-38.622864,85.828514,851.079,0.2897739,0.28957406,0.2892611,0.28888333,0.28837863,0.28818744,0.28768256,0.28716138,0.2866638,0.28551984,0.2823732,0.27746084,0.28643265,0.28061306,0.28289324,0.2884627,0.28916517,0.2894351,0.2889121,0.28847858,0.2878569,0.28772,0.28630787,0.28617638,0.28502655,0.28064933,0.2862609,0.28241628,0.28079653,0.2783093,0.2846231,0.2897881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.634254,24.822393,19.02551,13.404792,6.0263414,4.46737,3.1679764,2.1995635,1.7493168,0.63056314,0.09027691,0.0013721188,0.029735558,0.007170793,0.065710016,3.6741607,12.947605,21.029148,13.697034,0.53275806,0.005257727,8.713888,4.6991363,2.7138195,0.044304304,0.0042496086,1.6277049,0.03831097,0.003457091,0.030197017,0.18595295,0.0,20683.814,19557.688,8019.3667,7839.989,7047.0713,5654.1504,3749.215,3148.2185,2606.9656,1537.5,838.6463,123.581085,466.2657,63.59457,-37.189556,341.24277,-1269.934,-2891.3652,-2973.178,7622.4487,1293.4143,140.96582,4779.3374,3046.7288,1973.2,-868.7917,-50.42033,37.903442,595.9335,249.44476,17.992355,-56.963444,122.62017,889.01514,0.2897739,0.2895721,0.2892404,0.28881195,0.2882235,0.2880008,0.28741932,0.28677785,0.2861049,0.2854909,0.2808786,0.2757321,0.28559634,0.280039,0.2841088,0.28856266,0.2891379,0.28942972,0.28902456,0.28722575,0.28710037,0.28702873,0.28689554,0.2866322,0.28453946,0.28073832,0.28680828,0.2806567,0.28015637,0.2786776,0.28453147,0.2897881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.634254,24.822393,19.02551,13.404792,6.0263414,4.46737,3.1679764,2.1995635,1.7493168,0.63056314,0.09027691,0.0013721188,0.029735558,0.007170793,0.065710016,3.6741607,12.947605,21.029148,13.697034,0.53275806,0.005257727,8.713888,4.6991363,2.7138195,0.044304304,0.0042496086,1.6277049,0.03831097,0.003457091,0.030197017,0.18595295,0.0,20683.814,19557.688,8019.3667,7839.989,7047.0713,5654.1504,3749.215,3148.2185,2606.9656,1537.5,838.6463,123.581085,466.2657,63.59457,-37.189556,341.24277,-1269.934,-2891.3652,-2973.178,7622.4487,1293.4143,140.96582,4779.3374,3046.7288,1973.2,-868.7917,-50.42033,37.903442,595.9335,249.44476,17.992355,-56.963444,122.62017,889.01514,0.29006428,0.2898603,0.2895187,0.28905344,0.28872198,0.28764963,0.287147,0.2865189,0.28505552,0.28471136,0.2833169,0.27401417,0.28481564,0.28168342,0.28465444,0.28877592,0.2894093,0.28971592,0.28920588,0.28756663,0.28731743,0.28723675,0.2866143,0.2850881,0.28503293,0.28031218,0.28512964,0.28268436,0.27976194,0.28021032,0.28502816,0.29007846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.683945,25.548822,20.033007,14.674645,7.834252,6.2880764,4.7844386,3.6230102,3.0678074,1.696421,0.8120085,0.016622622,0.06788031,0.015896024,0.08553047,5.137286,14.586126,22.0491,14.068657,0.83049685,0.009110358,9.028692,4.9881506,2.9277682,0.055154875,0.0053924504,1.6699029,0.032899585,0.0049890946,0.05025127,0.3005408,0.0,20518.355,19386.125,7807.019,7640.223,6764.764,5629.045,4056.7195,3472.8389,2919.2546,1716.1729,1094.325,403.46268,629.70123,99.798195,-40.843357,409.2256,-1282.8473,-2769.6826,-2846.6536,7752.7603,1297.329,179.04448,4808.6855,3057.2808,2013.1409,-903.87933,-56.688583,43.74264,608.2048,253.45192,15.958461,-75.68626,158.41342,907.7158,0.29006428,0.2898616,0.28953218,0.2890999,0.2885138,0.2882929,0.2878097,0.2874295,0.28484866,0.28478107,0.2828349,0.27230692,0.28479037,0.28131926,0.28501904,0.28884593,0.28942713,0.28971946,0.2893114,0.2875788,0.2874969,0.2874934,0.28729767,0.28522202,0.28457305,0.28083214,0.2854625,0.28330794,0.27892223,0.2810571,0.28418782,0.29007846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.683945,25.548822,20.033007,14.674645,7.834252,6.2880764,4.7844386,3.6230102,3.0678074,1.696421,0.8120085,0.016622622,0.06788031,0.015896024,0.08553047,5.137286,14.586126,22.0491,14.068657,0.83049685,0.009110358,9.028692,4.9881506,2.9277682,0.055154875,0.0053924504,1.6699029,0.032899585,0.0049890946,0.05025127,0.3005408,0.0,20518.355,19386.125,7807.019,7640.223,6764.764,5629.045,4056.7195,3472.8389,2919.2546,1716.1729,1094.325,403.46268,629.70123,99.798195,-40.843357,409.2256,-1282.8473,-2769.6826,-2846.6536,7752.7603,1297.329,179.04448,4808.6855,3057.2808,2013.1409,-903.87933,-56.688583,43.74264,608.2048,253.45192,15.958461,-75.68626,158.41342,907.7158,0.29240322,0.29219815,0.29189005,0.29155463,0.28988123,0.2881486,0.28709155,0.28674504,0.28635508,0.28609264,0.2829457,0.26987612,0.28616592,0.28141993,0.28520724,0.28916803,0.29179695,0.29205176,0.29165807,0.28792682,0.28765142,0.28753832,0.28697276,0.2855402,0.2855189,0.2819683,0.28559637,0.28154278,0.27969542,0.2816411,0.28551823,0.29241765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77827,26.13006,20.504791,15.012119,7.8965435,6.2940297,4.7612486,3.5757,3.013989,1.6566767,0.8165641,0.01845484,0.06726618,0.02169903,0.18660559,6.965102,15.744007,22.818918,14.943955,1.7233896,0.018326348,9.8690815,5.6582417,3.3818676,0.05471205,0.009743389,2.252581,0.04633195,0.008198642,0.08685871,0.49838012,0.0,20201.14,19261.879,7890.29,7743.0396,6910.3745,5738.882,4098.986,3511.5986,2937.6829,1706.6403,1064.3779,404.208,623.64624,92.945045,-65.056206,479.63452,-1232.9054,-2690.964,-2762.7751,7644.893,1296.3977,265.60205,4826.641,3126.1968,2124.4768,-978.4925,-53.67129,67.07184,619.6147,297.76706,18.88753,-102.003914,207.20276,954.49835,0.29240322,0.29219714,0.2918571,0.2914208,0.2908648,0.2906685,0.29030213,0.28943738,0.28513488,0.28491482,0.28462788,0.26819468,0.28500402,0.28268445,0.28544495,0.29042625,0.29174122,0.2920475,0.29088506,0.29047424,0.29026246,0.29033223,0.28934947,0.28554127,0.28509936,0.2818948,0.28583384,0.28178823,0.27969423,0.28203377,0.2846915,0.29241765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77827,26.13006,20.504791,15.012119,7.8965435,6.2940297,4.7612486,3.5757,3.013989,1.6566767,0.8165641,0.01845484,0.06726618,0.02169903,0.18660559,6.965102,15.744007,22.818918,14.943955,1.7233896,0.018326348,9.8690815,5.6582417,3.3818676,0.05471205,0.009743389,2.252581,0.04633195,0.008198642,0.08685871,0.49838012,0.0,20201.14,19261.879,7890.29,7743.0396,6910.3745,5738.882,4098.986,3511.5986,2937.6829,1706.6403,1064.3779,404.208,623.64624,92.945045,-65.056206,479.63452,-1232.9054,-2690.964,-2762.7751,7644.893,1296.3977,265.60205,4826.641,3126.1968,2124.4768,-978.4925,-53.67129,67.07184,619.6147,297.76706,18.88753,-102.003914,207.20276,954.49835,0.29699454,0.29678375,0.29646802,0.2960974,0.29374856,0.29149693,0.28936967,0.28911442,0.28876093,0.28846508,0.282959,0.26822495,0.28857785,0.28292167,0.28851864,0.2924305,0.2963602,0.29662898,0.29622003,0.29066446,0.29037395,0.28962603,0.2884662,0.28831628,0.28810802,0.28267333,0.28841126,0.28207618,0.27973548,0.28221303,0.2876739,0.2970094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79857,26.765562,21.343594,16.073505,9.210215,7.619226,5.972445,4.651676,4.0200176,2.4724147,1.4806405,0.03524991,0.08998162,0.032087296,0.16351475,6.139113,16.312815,23.422253,15.690116,1.728612,0.021814067,10.404523,6.0567408,3.636645,0.07633492,0.013058769,2.5718699,0.0882031,0.0109942015,0.08603082,0.47499502,0.0,20132.305,19103.918,7735.0117,7572.003,6776.982,5716.558,4260.8794,3722.4844,3129.868,1831.9288,1164.1621,557.0217,728.5575,105.7726,-57.55393,448.0709,-1335.0818,-2698.0469,-2777.2356,7603.9644,1335.1362,265.74792,4933.842,3180.6887,2195.8813,-1014.9396,-64.54073,61.46409,629.04834,317.4325,27.643808,-99.43927,200.99065,1003.16223,0.29699454,0.29678383,0.2964419,0.29600224,0.2954381,0.29523784,0.29485914,0.29386666,0.28779277,0.28726667,0.28659168,0.27031407,0.28736526,0.28448385,0.28823277,0.29494643,0.296307,0.29662725,0.2963288,0.2947823,0.29470944,0.2946964,0.29283682,0.2881221,0.2865365,0.28396654,0.288625,0.28541628,0.27976722,0.28524363,0.28653333,0.2970094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79857,26.765562,21.343594,16.073505,9.210215,7.619226,5.972445,4.651676,4.0200176,2.4724147,1.4806405,0.03524991,0.08998162,0.032087296,0.16351475,6.139113,16.312815,23.422253,15.690116,1.728612,0.021814067,10.404523,6.0567408,3.636645,0.07633492,0.013058769,2.5718699,0.0882031,0.0109942015,0.08603082,0.47499502,0.0,20132.305,19103.918,7735.0117,7572.003,6776.982,5716.558,4260.8794,3722.4844,3129.868,1831.9288,1164.1621,557.0217,728.5575,105.7726,-57.55393,448.0709,-1335.0818,-2698.0469,-2777.2356,7603.9644,1335.1362,265.74792,4933.842,3180.6887,2195.8813,-1014.9396,-64.54073,61.46409,629.04834,317.4325,27.643808,-99.43927,200.99065,1003.16223,0.29801,0.29779866,0.29748592,0.29715496,0.29564092,0.2946046,0.29422343,0.29383153,0.29340327,0.29314953,0.28536206,0.2742511,0.29319257,0.28515482,0.2930044,0.29640886,0.297326,0.29764706,0.29725143,0.2947884,0.29476446,0.2947562,0.29286027,0.29283074,0.29258478,0.2855449,0.29286027,0.28484803,0.28006563,0.28476897,0.29191905,0.29802498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80854,26.94094,21.633186,16.45118,9.64028,8.082255,6.4907317,5.2158995,4.5797606,3.053613,1.888615,0.042292766,0.09887738,0.031495165,0.16512279,6.0595427,16.309614,23.541645,15.826561,2.210336,0.03122485,10.618072,6.2285056,3.8320868,0.077548966,0.012574166,2.6276124,0.08217585,0.023109794,0.21679941,0.9035832,0.0,20098.438,19061.254,7646.603,7503.403,6749.0,5652.2964,4183.074,3652.0073,3141.8374,1818.1714,1269.8812,635.743,782.0303,114.805145,-58.07218,444.7738,-1340.4838,-2723.0693,-2802.2515,7618.386,1317.2047,303.21997,4894.848,3197.1577,2184.2551,-1044.4707,-65.47056,61.92422,635.8601,321.6712,23.921314,-165.93195,273.21014,962.5158,0.29801,0.29779685,0.2974472,0.29699984,0.29643822,0.29624295,0.29588488,0.2953786,0.2920538,0.29189426,0.29163837,0.27445796,0.29198134,0.2901154,0.29261386,0.29658064,0.29731935,0.29764056,0.29733965,0.29580125,0.2957307,0.2957145,0.2951785,0.29278734,0.2925782,0.2878638,0.29282802,0.29025185,0.2799593,0.28865272,0.29212895,0.29802498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80854,26.94094,21.633186,16.45118,9.64028,8.082255,6.4907317,5.2158995,4.5797606,3.053613,1.888615,0.042292766,0.09887738,0.031495165,0.16512279,6.0595427,16.309614,23.541645,15.826561,2.210336,0.03122485,10.618072,6.2285056,3.8320868,0.077548966,0.012574166,2.6276124,0.08217585,0.023109794,0.21679941,0.9035832,0.0,20098.438,19061.254,7646.603,7503.403,6749.0,5652.2964,4183.074,3652.0073,3141.8374,1818.1714,1269.8812,635.743,782.0303,114.805145,-58.07218,444.7738,-1340.4838,-2723.0693,-2802.2515,7618.386,1317.2047,303.21997,4894.848,3197.1577,2184.2551,-1044.4707,-65.47056,61.92422,635.8601,321.6712,23.921314,-165.93195,273.21014,962.5158,0.2985121,0.29830024,0.29798543,0.29766172,0.29701793,0.2956505,0.29521647,0.29481474,0.2944376,0.2942212,0.28994963,0.27604133,0.29426494,0.28981858,0.29337806,0.29619035,0.29789165,0.2981501,0.29775533,0.29573828,0.2957208,0.2957128,0.29382384,0.2937486,0.29356164,0.2901766,0.2937892,0.28980675,0.28699672,0.29079354,0.2935493,0.29852715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88201,27.754732,22.394533,17.171125,10.185628,8.555805,6.9029217,5.5798554,4.931748,3.297074,2.1451173,0.05955941,0.21601804,0.07656389,0.49558252,8.870972,17.995335,24.652237,16.867708,2.8223903,0.048127852,11.78353,7.361277,4.5581007,0.082683295,0.022298377,3.2553024,0.09450096,0.030831676,0.30926287,1.1290516,0.0,19847.256,18869.31,7687.305,7535.713,6841.874,5791.483,4269.3984,3725.9788,3173.6172,1886.8798,1262.1858,678.9741,803.90125,170.03026,-107.63877,537.6717,-1258.8691,-2603.9143,-2667.3667,7533.838,1339.4581,345.4475,4831.417,3209.991,2377.2112,-1148.372,-62.931274,114.12077,658.62067,361.5655,24.91055,-201.85217,300.61435,1048.1176,0.2985121,0.29829812,0.29794395,0.2974927,0.29689634,0.29668096,0.29623133,0.2959414,0.29303595,0.2928926,0.2926688,0.27999064,0.29297903,0.29214504,0.29354498,0.29650307,0.29782522,0.29814297,0.29784042,0.29630116,0.29623848,0.29621574,0.29575765,0.2937402,0.29358032,0.29043522,0.29377726,0.2920323,0.28800747,0.29181093,0.2928864,0.29852715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88201,27.754732,22.394533,17.171125,10.185628,8.555805,6.9029217,5.5798554,4.931748,3.297074,2.1451173,0.05955941,0.21601804,0.07656389,0.49558252,8.870972,17.995335,24.652237,16.867708,2.8223903,0.048127852,11.78353,7.361277,4.5581007,0.082683295,0.022298377,3.2553024,0.09450096,0.030831676,0.30926287,1.1290516,0.0,19847.256,18869.31,7687.305,7535.713,6841.874,5791.483,4269.3984,3725.9788,3173.6172,1886.8798,1262.1858,678.9741,803.90125,170.03026,-107.63877,537.6717,-1258.8691,-2603.9143,-2667.3667,7533.838,1339.4581,345.4475,4831.417,3209.991,2377.2112,-1148.372,-62.931274,114.12077,658.62067,361.5655,24.91055,-201.85217,300.61435,1048.1176,0.3022898,0.3020713,0.30174553,0.3013608,0.29905614,0.29719362,0.2953633,0.29509687,0.29471356,0.29441532,0.29099774,0.28444204,0.2944982,0.29129574,0.29444894,0.2978832,0.30163223,0.30190915,0.3014991,0.29665858,0.2963225,0.2960521,0.29432267,0.29426262,0.29419667,0.291807,0.29429048,0.29202208,0.28843147,0.2916845,0.29418993,0.30230525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.919624,28.067076,22.89504,17.828718,11.147046,9.557072,7.902622,6.54093,5.864915,4.2257485,2.9515097,0.07675719,0.84254265,0.5396985,0.6221102,8.375509,17.951601,24.837833,17.037743,3.1238658,0.060788833,11.861164,7.40803,4.6737356,0.119842656,0.038720984,3.2473218,0.16900991,0.05165014,0.40655026,1.4318801,0.0,19717.621,18797.656,7540.399,7412.486,6679.552,5714.591,4271.5815,3784.3252,3246.69,1889.678,1332.85,807.4422,831.7176,258.45032,-44.73293,515.7291,-1292.1473,-2651.9731,-2725.664,7586.853,1332.675,364.42303,4878.6323,3222.0752,2345.4893,-1159.2013,-73.80633,127.76516,662.1826,356.43948,34.656925,-230.11162,339.2133,1016.82404,0.3022898,0.30207092,0.30171388,0.30125505,0.30067852,0.30047727,0.3000997,0.29946175,0.29419973,0.2930451,0.29283383,0.28453586,0.2931373,0.2927516,0.29418272,0.30019182,0.3015693,0.30190584,0.30160603,0.30002376,0.2999705,0.29993665,0.2983973,0.2940339,0.2940339,0.2925738,0.29478854,0.2925514,0.2892012,0.2923222,0.29370168,0.30230525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.919624,28.067076,22.89504,17.828718,11.147046,9.557072,7.902622,6.54093,5.864915,4.2257485,2.9515097,0.07675719,0.84254265,0.5396985,0.6221102,8.375509,17.951601,24.837833,17.037743,3.1238658,0.060788833,11.861164,7.40803,4.6737356,0.119842656,0.038720984,3.2473218,0.16900991,0.05165014,0.40655026,1.4318801,0.0,19717.621,18797.656,7540.399,7412.486,6679.552,5714.591,4271.5815,3784.3252,3246.69,1889.678,1332.85,807.4422,831.7176,258.45032,-44.73293,515.7291,-1292.1473,-2651.9731,-2725.664,7586.853,1332.675,364.42303,4878.6323,3222.0752,2345.4893,-1159.2013,-73.80633,127.76516,662.1826,356.43948,34.656925,-230.11162,339.2133,1016.82404,0.30427715,0.30405742,0.30372933,0.3033694,0.30155325,0.2999597,0.299461,0.29903567,0.29863828,0.2984052,0.29112208,0.28730875,0.2984569,0.29520094,0.29821426,0.30108866,0.30362797,0.3038991,0.30349332,0.3001848,0.29996592,0.29978013,0.2980679,0.29805103,0.29802918,0.2923437,0.2980679,0.2924182,0.28870356,0.29212666,0.2976071,0.30429277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01051,29.39762,24.2316,19.195185,12.507353,10.911379,9.197331,7.787914,7.0761185,5.2203164,3.6770751,0.0981415,2.0084925,1.7070959,1.7475432,10.662371,20.01101,26.404078,18.60002,4.4720592,0.07179903,13.356576,8.515747,5.5551453,0.30533877,0.09729252,4.3282404,1.0214014,0.6178011,1.0797093,2.2653396,0.0,19401.318,18471.39,7535.662,7388.8276,6682.8755,5726.224,4353.9893,3855.3748,3338.3767,2020.6732,1478.0751,908.8455,835.75574,257.7825,-30.459837,556.10175,-1275.4838,-2547.6716,-2616.3718,7500.361,1343.7079,443.15137,4912.558,3370.631,2448.3909,-1251.719,-122.72931,224.00224,679.2016,370.49188,67.521225,-265.29944,366.89044,1024.9175,0.30427715,0.30405596,0.30368984,0.30322295,0.30264068,0.30244005,0.3020683,0.3015677,0.2972656,0.29711285,0.29686403,0.28581887,0.29720834,0.29606247,0.29784226,0.30219436,0.30356085,0.3038934,0.3035889,0.30201155,0.30195925,0.3019232,0.3014316,0.29775184,0.2977353,0.2963159,0.2983627,0.29622328,0.29246795,0.29611564,0.297313,0.30429277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.01051,29.39762,24.2316,19.195185,12.507353,10.911379,9.197331,7.787914,7.0761185,5.2203164,3.6770751,0.0981415,2.0084925,1.7070959,1.7475432,10.662371,20.01101,26.404078,18.60002,4.4720592,0.07179903,13.356576,8.515747,5.5551453,0.30533877,0.09729252,4.3282404,1.0214014,0.6178011,1.0797093,2.2653396,0.0,19401.318,18471.39,7535.662,7388.8276,6682.8755,5726.224,4353.9893,3855.3748,3338.3767,2020.6732,1478.0751,908.8455,835.75574,257.7825,-30.459837,556.10175,-1275.4838,-2547.6716,-2616.3718,7500.361,1343.7079,443.15137,4912.558,3370.631,2448.3909,-1251.719,-122.72931,224.00224,679.2016,370.49188,67.521225,-265.29944,366.89044,1024.9175,0.30923754,0.30900854,0.308667,0.30822778,0.30511189,0.30294523,0.30107662,0.30084965,0.30055255,0.30018485,0.29525352,0.28744292,0.30030024,0.2978589,0.30006084,0.30439422,0.3085485,0.30883855,0.30841583,0.30249742,0.30213848,0.3017697,0.299997,0.2999286,0.29989448,0.29923338,0.2999546,0.29607484,0.29192916,0.29578766,0.29988912,0.30925366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96687,28.863707,23.525656,18.294296,11.249797,9.598715,7.952061,6.6187944,5.9503865,4.260582,2.8911655,0.08717978,1.0998031,0.9095625,1.1973379,10.229416,19.547327,25.895895,18.04138,4.1198287,0.072907746,12.839745,8.281853,5.419205,0.7761824,0.3598376,4.0599227,0.33194345,0.09332849,0.63966006,1.9657434,0.0,19553.734,18601.008,7670.1377,7541.9053,6873.017,5832.1523,4260.7007,3741.4631,3226.911,1920.9785,1385.7142,796.64825,816.23364,201.07178,-87.873665,560.0391,-1273.2183,-2538.0813,-2604.205,7509.631,1333.0719,423.56754,4891.369,3262.7837,2404.3118,-1171.3973,-178.49811,155.31021,669.042,395.26562,50.838543,-290.4688,389.7534,1052.14,0.30923754,0.30900878,0.30863616,0.30815578,0.30754733,0.30733448,0.30693144,0.30635318,0.3003355,0.2988172,0.29860538,0.29229018,0.29890627,0.29818374,0.2997704,0.30683634,0.30848476,0.3088366,0.30853263,0.3069043,0.30686396,0.30681708,0.3056752,0.29978186,0.29978186,0.29836336,0.30090916,0.29820994,0.29458827,0.29797935,0.29935315,0.30925366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
