pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.96687,28.863707,23.525656,18.294296,11.249797,9.598715,7.952061,6.6187944,5.9503865,4.260582,2.8911655,0.08717978,1.0998031,0.9095625,1.1973379,10.229416,19.547327,25.895895,18.04138,4.1198287,0.072907746,12.839745,8.281853,5.419205,0.7761824,0.3598376,4.0599227,0.33194345,0.09332849,0.63966006,1.9657434,0.0,19553.734,18601.008,7670.1377,7541.9053,6873.017,5832.1523,4260.7007,3741.4631,3226.911,1920.9785,1385.7142,796.64825,816.23364,201.07178,-87.873665,560.0391,-1273.2183,-2538.0813,-2604.205,7509.631,1333.0719,423.56754,4891.369,3262.7837,2404.3118,-1171.3973,-178.49811,155.31021,669.042,395.26562,50.838543,-290.4688,389.7534,1052.14,0.30682728,0.30660605,0.3062917,0.30613017,0.30608782,0.30607858,0.30595437,0.30569947,0.30537903,0.30517957,0.29690275,0.2914936,0.30522197,0.29948127,0.30504736,0.30617857,0.30623123,0.30644354,0.30606055,0.3062949,0.30639133,0.3063952,0.30490544,0.30490544,0.30490544,0.30192572,0.30490544,0.29791236,0.29573193,0.29784945,0.30469212,0.30684316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04067,29.8179,24.87948,20.050491,13.753065,12.300925,10.725713,9.435962,8.787854,7.1300592,5.7872257,2.5742364,3.4476013,3.002881,2.993027,11.005973,20.696898,26.910704,18.82438,4.752174,0.078379534,13.714014,9.168115,6.3447113,1.5411246,1.3573459,5.705178,2.2780988,1.6944757,2.0981395,3.1205862,0.0,19295.379,18367.695,7354.5405,7222.924,6469.3184,5441.5264,4159.8706,3675.0222,3173.6167,1901.2438,1371.1241,857.425,859.74036,318.03754,14.209767,524.9804,-1300.4908,-2508.847,-2575.3494,7573.5415,1340.842,457.81943,4844.839,3258.1458,2386.458,-1193.0992,-114.77932,222.93222,636.64935,377.7061,82.40074,-246.67754,338.69788,1013.81744,0.30682728,0.3066019,0.30623928,0.3057864,0.3052542,0.30507496,0.30472282,0.3044216,0.30414236,0.30385852,0.30357268,0.2938422,0.30397385,0.3034329,0.30456167,0.30502966,0.30608204,0.30643034,0.30612972,0.30460826,0.30457973,0.30457824,0.30452958,0.30445257,0.3044274,0.30312127,0.30449894,0.30303285,0.30088475,0.30298364,0.3041512,0.30684316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04067,29.8179,24.87948,20.050491,13.753065,12.300925,10.725713,9.435962,8.787854,7.1300592,5.7872257,2.5742364,3.4476013,3.002881,2.993027,11.005973,20.696898,26.910704,18.82438,4.752174,0.078379534,13.714014,9.168115,6.3447113,1.5411246,1.3573459,5.705178,2.2780988,1.6944757,2.0981395,3.1205862,0.0,19295.379,18367.695,7354.5405,7222.924,6469.3184,5441.5264,4159.8706,3675.0222,3173.6167,1901.2438,1371.1241,857.425,859.74036,318.03754,14.209767,524.9804,-1300.4908,-2508.847,-2575.3494,7573.5415,1340.842,457.81943,4844.839,3258.1458,2386.458,-1193.0992,-114.77932,222.93222,636.64935,377.7061,82.40074,-246.67754,338.69788,1013.81744,0.3109353,0.31070432,0.31035677,0.30991322,0.30685377,0.30470935,0.30404502,0.30354166,0.30311745,0.302721,0.30220777,0.29319173,0.30289248,0.30253977,0.30275652,0.306498,0.31023973,0.31053162,0.3101159,0.3049473,0.30463246,0.30429742,0.3026706,0.30264753,0.30262706,0.30268407,0.3026505,0.30260977,0.29908484,0.30254167,0.3026198,0.31095162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99647,29.284733,24.153528,19.127562,12.487662,10.887533,9.136329,7.69915,6.962958,5.0986366,3.5777116,0.105696134,1.5122519,1.2015394,1.2324939,9.747148,19.679914,26.214355,18.42966,4.2673078,0.07005504,13.156104,8.494322,5.5431705,0.42815775,0.13337411,4.348157,0.90311635,0.38972545,0.9222526,2.2381418,0.0,19450.488,18497.584,7508.1973,7380.548,6656.9707,5734.2686,4404.7017,3896.1946,3399.6807,2025.6769,1466.4954,894.0828,869.2967,262.05466,-26.36347,542.4807,-1317.9155,-2577.939,-2652.421,7521.891,1345.4731,431.99213,4927.772,3302.732,2444.1677,-1234.2616,-148.13826,179.86528,670.19836,378.77368,76.88896,-286.48254,388.1327,1027.4756,0.3109353,0.310704,0.31032032,0.30982745,0.30920333,0.3089791,0.30855402,0.30763194,0.30173406,0.301554,0.30103302,0.29844964,0.301677,0.30144688,0.30239785,0.3085216,0.31016913,0.31052813,0.31022647,0.3086052,0.308564,0.3085131,0.3070202,0.30225152,0.30225152,0.30086648,0.30283666,0.30078703,0.2982235,0.30072457,0.3018356,0.31095162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99647,29.284733,24.153528,19.127562,12.487662,10.887533,9.136329,7.69915,6.962958,5.0986366,3.5777116,0.105696134,1.5122519,1.2015394,1.2324939,9.747148,19.679914,26.214355,18.42966,4.2673078,0.07005504,13.156104,8.494322,5.5431705,0.42815775,0.13337411,4.348157,0.90311635,0.38972545,0.9222526,2.2381418,0.0,19450.488,18497.584,7508.1973,7380.548,6656.9707,5734.2686,4404.7017,3896.1946,3399.6807,2025.6769,1466.4954,894.0828,869.2967,262.05466,-26.36347,542.4807,-1317.9155,-2577.939,-2652.421,7521.891,1345.4731,431.99213,4927.772,3302.732,2444.1677,-1234.2616,-148.13826,179.86528,670.19836,378.77368,76.88896,-286.48254,388.1327,1027.4756,0.30845585,0.30823234,0.3079114,0.30775988,0.3077304,0.3077243,0.30760574,0.30735508,0.3070134,0.3067868,0.29932922,0.29868963,0.30683935,0.30305684,0.30637392,0.30782062,0.30786175,0.30807185,0.30768502,0.30794597,0.3080508,0.30805662,0.3065909,0.30657956,0.30657548,0.3038625,0.3065909,0.30053216,0.29968023,0.30029118,0.30624238,0.30847192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00326,29.196175,24.027733,18.98183,12.386382,10.821,9.1752,7.827347,7.1502404,5.493929,4.1803107,1.2696376,1.859842,1.606345,1.672201,10.600819,20.243309,26.340708,18.014416,4.0525317,0.07084416,12.60664,7.9134207,5.0548105,0.40254793,0.2222987,3.74599,0.50191605,0.078440554,0.47984847,1.5861652,0.0,19426.723,18522.822,7537.57,7396.34,6632.87,5666.693,4259.508,3763.5103,3249.5186,1900.325,1354.9355,812.8743,855.3972,234.78333,-39.63135,556.56604,-1296.9773,-2483.3586,-2550.5034,7643.289,1335.1559,419.86716,4995.1006,3314.7397,2402.4805,-1172.6554,-113.58377,208.88187,672.3607,366.67813,69.296745,-245.93216,353.4272,1054.6354,0.30845585,0.30822802,0.30785573,0.30739245,0.30685043,0.30667177,0.30633855,0.30605507,0.30579045,0.30551022,0.3052084,0.29682866,0.30562916,0.30441985,0.30617428,0.30667236,0.3077138,0.30805868,0.30775356,0.30623293,0.3062058,0.30621088,0.30616805,0.30610502,0.3060846,0.3049444,0.30614114,0.30467668,0.3030036,0.30463827,0.30574057,0.30847192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.00326,29.196175,24.027733,18.98183,12.386382,10.821,9.1752,7.827347,7.1502404,5.493929,4.1803107,1.2696376,1.859842,1.606345,1.672201,10.600819,20.243309,26.340708,18.014416,4.0525317,0.07084416,12.60664,7.9134207,5.0548105,0.40254793,0.2222987,3.74599,0.50191605,0.078440554,0.47984847,1.5861652,0.0,19426.723,18522.822,7537.57,7396.34,6632.87,5666.693,4259.508,3763.5103,3249.5186,1900.325,1354.9355,812.8743,855.3972,234.78333,-39.63135,556.56604,-1296.9773,-2483.3586,-2550.5034,7643.289,1335.1559,419.86716,4995.1006,3314.7397,2402.4805,-1172.6554,-113.58377,208.88187,672.3607,366.67813,69.296745,-245.93216,353.4272,1054.6354,0.30883315,0.3086033,0.3082116,0.30767655,0.30718553,0.3070065,0.30540255,0.30513167,0.3047683,0.3043736,0.3038444,0.29497927,0.3045472,0.3036111,0.30437467,0.30659592,0.30803484,0.30842265,0.3078995,0.306378,0.3061396,0.30590615,0.30429447,0.30427516,0.3042576,0.30429748,0.30427784,0.3042416,0.3021891,0.30417487,0.30425274,0.30884928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.990845,28.837101,23.576176,18.446552,11.669502,10.053932,8.374656,6.9895372,6.2745824,4.4525666,3.040468,0.0764556,1.0523614,0.79460496,0.95523316,9.270285,19.350027,25.809893,17.930674,4.425648,0.08111223,12.642504,8.012009,5.040511,0.08975462,0.037608746,3.981786,0.606074,0.098775685,0.4975145,1.5925598,0.0,19470.129,18614.336,7610.1006,7462.351,6730.8677,5764.0825,4306.0737,3819.3408,3346.3684,2000.7257,1408.8701,820.8841,849.42725,236.90532,-64.139336,535.57666,-1328.4098,-2562.011,-2632.2192,7541.0854,1311.3854,440.1122,4935.14,3290.7449,2453.252,-1212.6996,-58.138878,163.16443,664.1259,374.63864,76.39491,-245.04782,351.47836,1051.2333,0.30883315,0.30860534,0.308232,0.30774277,0.3070679,0.3068258,0.30629385,0.3058853,0.30462375,0.3030107,0.3025984,0.29947212,0.30312568,0.30282804,0.304556,0.30669287,0.3080662,0.3084289,0.30793774,0.3064267,0.30617875,0.3059052,0.30583656,0.30391887,0.30391887,0.30259228,0.30493134,0.30243924,0.30058926,0.30235192,0.3036272,0.30884928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.990845,28.837101,23.576176,18.446552,11.669502,10.053932,8.374656,6.9895372,6.2745824,4.4525666,3.040468,0.0764556,1.0523614,0.79460496,0.95523316,9.270285,19.350027,25.809893,17.930674,4.425648,0.08111223,12.642504,8.012009,5.040511,0.08975462,0.037608746,3.981786,0.606074,0.098775685,0.4975145,1.5925598,0.0,19470.129,18614.336,7610.1006,7462.351,6730.8677,5764.0825,4306.0737,3819.3408,3346.3684,2000.7257,1408.8701,820.8841,849.42725,236.90532,-64.139336,535.57666,-1328.4098,-2562.011,-2632.2192,7541.0854,1311.3854,440.1122,4935.14,3290.7449,2453.252,-1212.6996,-58.138878,163.16443,664.1259,374.63864,76.39491,-245.04782,351.47836,1051.2333,0.30814472,0.30792218,0.30758741,0.30719942,0.30668768,0.3065029,0.30601573,0.30546063,0.30490464,0.3044537,0.3009445,0.3002689,0.30459726,0.30338436,0.30460107,0.30683252,0.30745387,0.3077589,0.3072002,0.30665913,0.30648866,0.30643827,0.30617428,0.3039439,0.30394036,0.30260235,0.30501375,0.30203694,0.3012491,0.30197844,0.30393946,0.30816072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92841,28.267216,23.018154,17.90703,10.951258,9.316376,7.6011887,6.252434,5.578144,3.8953943,2.5750694,0.06796054,0.9363932,0.6944085,0.8188419,8.784855,18.75109,25.227509,16.972614,3.8683646,0.062805146,11.759375,7.2183094,4.482609,0.08925479,0.031907026,3.4465992,0.26888674,0.046523385,0.3499093,1.201765,0.0,19687.23,18747.61,7600.8296,7447.808,6826.138,5801.1836,4355.553,3764.8682,3242.2139,1916.6437,1358.6663,749.93445,797.06683,228.96465,-55.879368,523.3178,-1320.3114,-2565.554,-2638.0818,7684.8423,1290.2264,409.73444,4897.258,3256.2742,2346.1406,-1136.9536,-61.201916,150.17451,649.5835,362.60873,48.93863,-211.42761,306.90756,1023.409,0.30814472,0.30791852,0.3075511,0.30707982,0.30645022,0.30622646,0.30568865,0.3051081,0.30450627,0.30387828,0.30284548,0.29839808,0.30413613,0.30326033,0.3047928,0.3067958,0.30739945,0.30774805,0.30724818,0.30554247,0.30532044,0.30487365,0.30479985,0.3046112,0.30450934,0.30259228,0.30470768,0.3019071,0.30120084,0.30202377,0.304492,0.30816072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92841,28.267216,23.018154,17.90703,10.951258,9.316376,7.6011887,6.252434,5.578144,3.8953943,2.5750694,0.06796054,0.9363932,0.6944085,0.8188419,8.784855,18.75109,25.227509,16.972614,3.8683646,0.062805146,11.759375,7.2183094,4.482609,0.08925479,0.031907026,3.4465992,0.26888674,0.046523385,0.3499093,1.201765,0.0,19687.23,18747.61,7600.8296,7447.808,6826.138,5801.1836,4355.553,3764.8682,3242.2139,1916.6437,1358.6663,749.93445,797.06683,228.96465,-55.879368,523.3178,-1320.3114,-2565.554,-2638.0818,7684.8423,1290.2264,409.73444,4897.258,3256.2742,2346.1406,-1136.9536,-61.201916,150.17451,649.5835,362.60873,48.93863,-211.42761,306.90756,1023.409,0.3047468,0.3045293,0.3042173,0.30398905,0.3049111,0.30491507,0.30481264,0.30451262,0.30403852,0.3034207,0.30273092,0.2965389,0.3036913,0.3030996,0.30289376,0.30500618,0.30410767,0.30437064,0.30399773,0.3051501,0.3051568,0.30516237,0.30505082,0.30286637,0.30283818,0.30284482,0.30375123,0.30274606,0.30154964,0.30266437,0.3028248,0.30476248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81811,26.824503,21.492317,16.294996,9.360773,7.753066,6.1697946,4.9510627,4.352342,2.9149022,1.8183202,0.043290507,0.19066681,0.051399693,0.14493093,5.6479697,15.620065,23.258667,15.753703,2.7947485,0.037125975,10.735162,6.441972,3.923259,0.08276462,0.012736635,2.5855937,0.07120403,0.029478906,0.19473054,0.79730576,0.0,20065.873,19093.762,7665.5874,7515.368,6814.7114,5748.9165,4171.3486,3564.3328,3040.6594,1760.3226,1229.0537,622.36804,751.4385,169.90709,-47.896904,428.57587,-1320.7306,-2804.6882,-2875.566,7602.2417,1282.4823,344.3272,4797.637,3159.0618,2243.7527,-1057.3151,-68.17247,57.31623,642.6658,319.54672,19.828222,-152.29802,254.57898,997.0306,0.3047468,0.30452472,0.30416137,0.30370376,0.30316004,0.30298257,0.30274722,0.30265436,0.302574,0.3023602,0.3017319,0.29900596,0.3024897,0.30191794,0.30278948,0.3026943,0.30401313,0.30435652,0.30405858,0.30251008,0.30249614,0.30242527,0.30269456,0.30295858,0.3030413,0.30228224,0.30281863,0.30085978,0.2997537,0.30085808,0.30304942,0.30476248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81811,26.824503,21.492317,16.294996,9.360773,7.753066,6.1697946,4.9510627,4.352342,2.9149022,1.8183202,0.043290507,0.19066681,0.051399693,0.14493093,5.6479697,15.620065,23.258667,15.753703,2.7947485,0.037125975,10.735162,6.441972,3.923259,0.08276462,0.012736635,2.5855937,0.07120403,0.029478906,0.19473054,0.79730576,0.0,20065.873,19093.762,7665.5874,7515.368,6814.7114,5748.9165,4171.3486,3564.3328,3040.6594,1760.3226,1229.0537,622.36804,751.4385,169.90709,-47.896904,428.57587,-1320.7306,-2804.6882,-2875.566,7602.2417,1282.4823,344.3272,4797.637,3159.0618,2243.7527,-1057.3151,-68.17247,57.31623,642.6658,319.54672,19.828222,-152.29802,254.57898,997.0306,0.2989965,0.29878807,0.29848945,0.2983056,0.3000064,0.30122018,0.30138105,0.3012862,0.30110115,0.30088553,0.30042458,0.297143,0.30097955,0.30073968,0.3012138,0.29994717,0.29840648,0.29864612,0.29827598,0.30186477,0.30200362,0.30211505,0.3009054,0.30083498,0.30086118,0.30099306,0.30087674,0.30099502,0.30008426,0.30097294,0.3008744,0.29901162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86942,27.42426,21.969044,16.645626,9.552856,7.9086466,6.3256335,5.071099,4.456804,2.9287043,1.8137925,0.05062565,0.2688723,0.09638302,0.39485356,7.761542,17.253944,24.18004,16.43577,2.6146505,0.033720776,11.292166,6.794249,4.1665516,0.08558504,0.02399528,2.7430475,0.08077443,0.026132068,0.22196153,0.9180973,0.0,19890.477,18951.934,7760.586,7613.28,6898.4062,5819.032,4170.981,3620.495,3083.1147,1819.4266,1240.1044,620.11865,753.9946,190.71321,-89.62226,501.67664,-1286.0375,-2660.2517,-2732.482,7571.6694,1327.8705,332.2331,4861.828,3239.531,2295.6648,-1092.5624,-63.60619,100.040474,659.49133,329.56122,22.936646,-166.9193,275.2127,1017.9411,0.2989965,0.2987826,0.29842922,0.29798627,0.29746047,0.29728422,0.296979,0.29712844,0.29938734,0.2993089,0.29898956,0.2980909,0.29936165,0.29916456,0.2993371,0.29700944,0.29832253,0.29863116,0.29737508,0.2970165,0.2968869,0.29688713,0.2974191,0.29995498,0.29949048,0.2991833,0.2999839,0.29934198,0.2982035,0.29913107,0.29944542,0.29901162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.86942,27.42426,21.969044,16.645626,9.552856,7.9086466,6.3256335,5.071099,4.456804,2.9287043,1.8137925,0.05062565,0.2688723,0.09638302,0.39485356,7.761542,17.253944,24.18004,16.43577,2.6146505,0.033720776,11.292166,6.794249,4.1665516,0.08558504,0.02399528,2.7430475,0.08077443,0.026132068,0.22196153,0.9180973,0.0,19890.477,18951.934,7760.586,7613.28,6898.4062,5819.032,4170.981,3620.495,3083.1147,1819.4266,1240.1044,620.11865,753.9946,190.71321,-89.62226,501.67664,-1286.0375,-2660.2517,-2732.482,7571.6694,1327.8705,332.2331,4861.828,3239.531,2295.6648,-1092.5624,-63.60619,100.040474,659.49133,329.56122,22.936646,-166.9193,275.2127,1017.9411,0.30163297,0.30141652,0.30109677,0.30074272,0.29897475,0.2974819,0.295906,0.29569215,0.295471,0.29544985,0.29718956,0.29647842,0.29544315,0.29721975,0.29502773,0.29816946,0.3009894,0.30125937,0.30085295,0.29709303,0.29686013,0.29618502,0.2950592,0.2951317,0.29524276,0.29740983,0.29508027,0.2974294,0.29674885,0.29755956,0.29525146,0.30164832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8269,26.97551,21.534058,16.214546,9.067903,7.4309134,5.8671765,4.6472325,4.0537124,2.6415954,1.6118907,0.032287456,0.09375201,0.03617215,0.25066882,6.8577037,16.440784,23.606274,15.844943,2.6261759,0.031286355,10.767352,6.4317956,3.9135203,0.07172952,0.015693419,2.5211103,0.069172025,0.020369574,0.1640191,0.7869403,0.0,20035.914,19057.07,7750.008,7610.262,6926.65,5805.2197,4143.4795,3566.2468,3026.3694,1743.5096,1187.9951,584.37866,731.5476,105.462,-74.97948,473.045,-1292.6564,-2709.5122,-2788.843,7624.3745,1296.3025,333.2022,4828.0366,3175.8564,2243.5425,-1057.5077,-60.442055,78.192314,646.77094,315.23642,21.578703,-141.20256,259.18494,997.1385,0.30163297,0.3014155,0.30106264,0.30061075,0.30004472,0.29984763,0.2994761,0.29880565,0.29445848,0.29393873,0.2937176,0.2947009,0.29403937,0.2936365,0.29464728,0.29956746,0.300926,0.30125472,0.30095223,0.29938257,0.29932603,0.29929596,0.29875544,0.29463223,0.29343525,0.29336053,0.29526222,0.29333466,0.2931225,0.29342732,0.29330704,0.30164832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8269,26.97551,21.534058,16.214546,9.067903,7.4309134,5.8671765,4.6472325,4.0537124,2.6415954,1.6118907,0.032287456,0.09375201,0.03617215,0.25066882,6.8577037,16.440784,23.606274,15.844943,2.6261759,0.031286355,10.767352,6.4317956,3.9135203,0.07172952,0.015693419,2.5211103,0.069172025,0.020369574,0.1640191,0.7869403,0.0,20035.914,19057.07,7750.008,7610.262,6926.65,5805.2197,4143.4795,3566.2468,3026.3694,1743.5096,1187.9951,584.37866,731.5476,105.462,-74.97948,473.045,-1292.6564,-2709.5122,-2788.843,7624.3745,1296.3025,333.2022,4828.0366,3175.8564,2243.5425,-1057.5077,-60.442055,78.192314,646.77094,315.23642,21.578703,-141.20256,259.18494,997.1385,0.2994436,0.2992325,0.29892695,0.29874706,0.2986676,0.2986453,0.29850072,0.29823792,0.2979117,0.29771766,0.2919797,0.29286477,0.29775307,0.29244372,0.29743868,0.29878372,0.2988699,0.29908338,0.29887202,0.29883626,0.29884812,0.2988521,0.2973667,0.2972869,0.2971438,0.29220086,0.29732165,0.29150704,0.2913624,0.29172924,0.29713476,0.29945874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85632,27.156078,21.678232,16.328648,9.28369,7.641504,6.0331726,4.754154,4.121946,2.5722284,1.4976081,0.033926226,0.097464226,0.03636926,0.24212348,6.9732966,17.144138,23.963646,15.803138,2.4592426,0.03486811,10.715568,6.3146806,3.7955146,0.07870262,0.013581483,2.5416796,0.068081126,0.011489166,0.09936734,0.5624601,0.0,19935.373,19018.01,7777.9536,7633.464,6873.258,5815.165,4206.87,3658.4778,3131.3394,1833.2798,1215.7009,560.8169,737.95966,108.890915,-73.313576,477.82355,-1334.879,-2638.0674,-2708.8435,7706.2495,1302.9137,321.195,4833.1577,3201.6074,2243.971,-1038.7908,-65.55013,77.02898,643.70056,316.73706,23.37496,-108.29369,220.84224,1015.3325,0.2994436,0.2992289,0.29887855,0.29843885,0.29791388,0.29773366,0.2973649,0.29703847,0.2967311,0.29641926,0.29613203,0.29104006,0.29653966,0.29560837,0.29716754,0.29771164,0.29875317,0.29907253,0.2978876,0.29763472,0.29749334,0.29745695,0.29726943,0.2970528,0.29690298,0.29507643,0.29718092,0.29553488,0.29419002,0.2953538,0.2964201,0.29945874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85632,27.156078,21.678232,16.328648,9.28369,7.641504,6.0331726,4.754154,4.121946,2.5722284,1.4976081,0.033926226,0.097464226,0.03636926,0.24212348,6.9732966,17.144138,23.963646,15.803138,2.4592426,0.03486811,10.715568,6.3146806,3.7955146,0.07870262,0.013581483,2.5416796,0.068081126,0.011489166,0.09936734,0.5624601,0.0,19935.373,19018.01,7777.9536,7633.464,6873.258,5815.165,4206.87,3658.4778,3131.3394,1833.2798,1215.7009,560.8169,737.95966,108.890915,-73.313576,477.82355,-1334.879,-2638.0674,-2708.8435,7706.2495,1302.9137,321.195,4833.1577,3201.6074,2243.971,-1038.7908,-65.55013,77.02898,643.70056,316.73706,23.37496,-108.29369,220.84224,1015.3325,0.30095372,0.3007391,0.3004235,0.30008164,0.29839623,0.2971626,0.29672074,0.2962919,0.29585114,0.29540214,0.29480734,0.28922674,0.29556948,0.29504335,0.29541984,0.29825908,0.30031392,0.30058193,0.30018702,0.29764,0.29705787,0.29571676,0.29568776,0.29556072,0.29545394,0.29445365,0.29562688,0.29395455,0.2921493,0.29517013,0.29543802,0.300969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8855,27.436924,22.044085,16.784084,9.848104,8.268145,6.611988,5.3093247,4.6676784,3.1201031,1.959746,0.050607312,0.2397861,0.08618685,0.3439645,7.628974,17.434126,24.252512,16.372635,2.3612723,0.029586224,11.1593485,6.8242893,4.1763988,0.07641847,0.015287912,3.0177166,0.08065832,0.022221658,0.2023834,0.85280067,0.0,19835.266,18952.816,7712.5464,7564.1724,6815.644,5695.1255,4273.96,3694.8428,3156.4944,1831.9113,1267.1472,647.3321,777.023,179.13547,-82.80266,498.6655,-1308.7456,-2637.8328,-2705.167,7599.827,1337.7086,314.50497,4897.2817,3175.66,2305.1736,-1095.308,-63.349674,93.72616,642.32776,347.51266,23.783339,-159.57018,265.3009,1030.5886,0.30095372,0.3007375,0.3003863,0.29993737,0.2993737,0.29917815,0.29881176,0.29820672,0.29450107,0.29430658,0.29369727,0.2865243,0.29442424,0.29363456,0.2952126,0.2989074,0.30024514,0.30057567,0.30027744,0.29873332,0.2986698,0.29864344,0.29742193,0.2952171,0.29375017,0.2936117,0.29557264,0.29369992,0.29221192,0.29356256,0.2937425,0.300969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8855,27.436924,22.044085,16.784084,9.848104,8.268145,6.611988,5.3093247,4.6676784,3.1201031,1.959746,0.050607312,0.2397861,0.08618685,0.3439645,7.628974,17.434126,24.252512,16.372635,2.3612723,0.029586224,11.1593485,6.8242893,4.1763988,0.07641847,0.015287912,3.0177166,0.08065832,0.022221658,0.2023834,0.85280067,0.0,19835.266,18952.816,7712.5464,7564.1724,6815.644,5695.1255,4273.96,3694.8428,3156.4944,1831.9113,1267.1472,647.3321,777.023,179.13547,-82.80266,498.6655,-1308.7456,-2637.8328,-2705.167,7599.827,1337.7086,314.50497,4897.2817,3175.66,2305.1736,-1095.308,-63.349674,93.72616,642.32776,347.51266,23.783339,-159.57018,265.3009,1030.5886,0.30247253,0.3022561,0.3019368,0.30158818,0.2998302,0.29860088,0.29818165,0.29777098,0.2973695,0.2971363,0.29214677,0.28614935,0.29718247,0.29290417,0.296826,0.29963258,0.30182862,0.30209795,0.30169806,0.29882762,0.29861298,0.2984554,0.29678276,0.29676798,0.29672933,0.29240656,0.29678276,0.29187003,0.29080188,0.2917631,0.2963962,0.30248797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88965,27.92066,22.593697,17.396204,10.500226,8.862078,7.2142467,5.8917913,5.22955,3.536909,2.2923846,0.055530127,0.27275994,0.09065239,0.473121,9.125506,18.656021,24.967253,16.530006,3.2218845,0.046973567,11.151854,6.7459097,4.141061,0.100757584,0.022807086,2.6274261,0.086138606,0.02583231,0.2200235,0.9236278,0.0,19820.988,18828.055,7661.5317,7515.502,6794.3906,5807.439,4262.3457,3725.0498,3210.8035,1922.7186,1315.9763,705.14154,825.8356,196.38367,-102.46278,547.20135,-1288.823,-2530.0107,-2597.3718,7720.061,1301.0265,371.54797,4980.307,3203.5935,2284.8647,-1086.6705,-72.234146,111.09591,658.4622,321.38797,24.19123,-166.16382,276.8031,1012.6806,0.30247253,0.30225447,0.30189854,0.30144337,0.30087316,0.3006728,0.3003068,0.29972768,0.29598895,0.29583398,0.2955899,0.28967077,0.2959259,0.2954154,0.29655966,0.3004078,0.30175936,0.3020916,0.3017904,0.30022687,0.3001658,0.300138,0.29964617,0.296434,0.29639134,0.29502335,0.29688433,0.29492438,0.29322156,0.29484326,0.29603127,0.30248797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88965,27.92066,22.593697,17.396204,10.500226,8.862078,7.2142467,5.8917913,5.22955,3.536909,2.2923846,0.055530127,0.27275994,0.09065239,0.473121,9.125506,18.656021,24.967253,16.530006,3.2218845,0.046973567,11.151854,6.7459097,4.141061,0.100757584,0.022807086,2.6274261,0.086138606,0.02583231,0.2200235,0.9236278,0.0,19820.988,18828.055,7661.5317,7515.502,6794.3906,5807.439,4262.3457,3725.0498,3210.8035,1922.7186,1315.9763,705.14154,825.8356,196.38367,-102.46278,547.20135,-1288.823,-2530.0107,-2597.3718,7720.061,1301.0265,371.54797,4980.307,3203.5935,2284.8647,-1086.6705,-72.234146,111.09591,658.4622,321.38797,24.19123,-166.16382,276.8031,1012.6806,0.3026904,0.3024696,0.30209982,0.30160457,0.30116695,0.30019453,0.29977256,0.29933,0.29890245,0.2986543,0.29390907,0.28786597,0.2987077,0.29434392,0.29830453,0.30026096,0.3019354,0.30229756,0.30188778,0.30018488,0.30017072,0.3001626,0.29822356,0.29815647,0.29806656,0.2948767,0.2981934,0.29413825,0.29315642,0.29466027,0.29805973,0.30270585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99543,28.846256,23.530315,18.342737,11.458857,9.844375,8.197496,6.8333564,6.1577926,4.4179764,3.0313683,0.08504937,1.5370288,1.2753624,1.3343217,10.20545,19.386919,25.828981,17.991203,4.1674,0.069167666,12.733446,8.028098,5.1652055,0.28037715,0.07981127,3.6252894,0.16682161,0.07909344,0.5716489,1.833953,0.0,19454.115,18613.13,7652.9688,7507.758,6787.952,5761.984,4261.0156,3787.9963,3245.5205,1951.4707,1395.0804,818.23456,795.1189,238.83902,-37.333412,554.6282,-1263.1173,-2558.1958,-2627.552,7521.8843,1328.0098,426.45895,4919.795,3319.3623,2404.423,-1203.9528,-120.32654,193.17755,682.43744,379.57013,29.617622,-274.66342,379.51694,1031.8695,0.3026904,0.3024707,0.30211097,0.30164105,0.30101287,0.30079043,0.3003257,0.30002394,0.29754144,0.29738715,0.2969869,0.2860724,0.29748178,0.29689407,0.29826775,0.30029207,0.30195236,0.30230096,0.30200815,0.30043763,0.3003809,0.30034688,0.30000296,0.29818478,0.2981097,0.29635853,0.29822147,0.29644674,0.2941966,0.2961146,0.2975897,0.30270585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.99543,28.846256,23.530315,18.342737,11.458857,9.844375,8.197496,6.8333564,6.1577926,4.4179764,3.0313683,0.08504937,1.5370288,1.2753624,1.3343217,10.20545,19.386919,25.828981,17.991203,4.1674,0.069167666,12.733446,8.028098,5.1652055,0.28037715,0.07981127,3.6252894,0.16682161,0.07909344,0.5716489,1.833953,0.0,19454.115,18613.13,7652.9688,7507.758,6787.952,5761.984,4261.0156,3787.9963,3245.5205,1951.4707,1395.0804,818.23456,795.1189,238.83902,-37.333412,554.6282,-1263.1173,-2558.1958,-2627.552,7521.8843,1328.0098,426.45895,4919.795,3319.3623,2404.423,-1203.9528,-120.32654,193.17755,682.43744,379.57013,29.617622,-274.66342,379.51694,1031.8695,0.30839834,0.30817124,0.30783266,0.30739516,0.30419523,0.30168927,0.29947898,0.29920253,0.29882193,0.29852802,0.29539955,0.29018086,0.2986045,0.29740354,0.29824334,0.30305615,0.30771106,0.30800167,0.30757633,0.30094185,0.30057487,0.3002114,0.29844654,0.2984027,0.29837668,0.29714307,0.29842585,0.29657966,0.29455876,0.29620272,0.29837325,0.3084144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21052,32.070797,27.262875,22.56855,16.285398,14.818609,13.279351,12.046627,11.417941,9.747293,8.333519,5.0495734,7.259613,7.004062,7.040986,14.63986,24.027124,29.499693,21.564737,5.950808,0.5219838,16.69236,12.379753,9.830912,5.9154773,5.751676,8.643818,5.605205,5.0962396,5.5078053,6.5322013,0.0,18689.309,17805.334,7248.9575,7113.4565,6461.3955,5471.099,4108.33,3586.3706,3121.908,1909.1886,1409.7728,867.59796,751.1121,235.8086,-28.997042,510.1535,-1278.3264,-2342.5378,-2410.0547,7390.3247,1418.2627,496.3762,4721.676,3166.7683,2258.2058,-1068.4055,-107.864265,196.05276,638.3517,353.95004,76.530365,-249.27333,339.0464,1026.4144,0.30839834,0.30817196,0.3078059,0.30733353,0.30673176,0.3065201,0.3061161,0.30541548,0.29864082,0.29714054,0.29682788,0.28928557,0.29722562,0.29667866,0.2980504,0.3059992,0.30765137,0.30800098,0.30769745,0.30607167,0.30602878,0.30598542,0.30466002,0.2982311,0.2982311,0.2971528,0.2995538,0.29669827,0.29444468,0.296479,0.2978302,0.3084144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.21052,32.070797,27.262873,22.56855,16.285398,14.818608,13.27935,12.046627,11.41794,9.7472925,8.333518,5.0495725,7.259612,7.004061,7.040985,14.63986,24.027122,29.499691,21.564735,5.9508076,0.52198315,16.69236,12.379753,9.830911,5.9154763,5.751675,8.643818,5.605204,5.0962386,5.507805,6.532201,0.0,18689.309,17805.334,7248.9575,7113.4565,6461.3955,5471.099,4108.33,3586.3706,3121.908,1909.1886,1409.7728,867.59796,751.1121,235.8086,-28.997042,510.1535,-1278.3264,-2342.5378,-2410.0547,7390.3247,1418.2627,496.3762,4721.676,3166.7683,2258.2058,-1068.4055,-107.864265,196.05276,638.3517,353.95004,76.530365,-249.27333,339.0464,1026.4144,0.321018,0.32076606,0.32037708,0.32008672,0.31144813,0.30759832,0.3051231,0.30486736,0.30453,0.30432624,0.29515743,0.29169732,0.304362,0.29909757,0.3041964,0.31068075,0.32022646,0.32056642,0.32009992,0.30789196,0.3061254,0.30587637,0.30407897,0.30407393,0.30400735,0.30029598,0.30407897,0.2963844,0.29270422,0.2962647,0.303604,0.32103541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52183,36.083668,31.704512,27.427338,21.799704,20.468548,19.11372,18.019033,17.462242,15.996418,14.74333,11.765424,13.742488,13.56072,13.718634,20.570623,28.50053,33.669254,27.075878,15.275106,10.794577,22.770359,18.977776,16.608074,13.193808,12.899829,15.181159,12.238391,11.867756,12.305409,13.37748,0.0,17532.484,16766.715,6892.409,6764.843,6088.194,5191.84,3834.75,3363.6152,2923.7644,1779.007,1320.8579,822.9596,707.2425,196.18584,-63.551598,482.43552,-1167.0209,-2271.389,-2329.6006,6801.1553,1219.2618,447.4982,4416.642,2954.5012,2171.0728,-992.24304,-147.91982,153.42844,618.41455,347.87726,64.48505,-257.6842,347.477,1014.9153,0.321018,0.32077163,0.32036883,0.3198579,0.31926084,0.3190506,0.31870872,0.31424978,0.3038879,0.30278024,0.30265358,0.29328063,0.30284068,0.30172983,0.30359432,0.3187939,0.32017967,0.32057753,0.32006493,0.3188431,0.31849447,0.3180875,0.31282908,0.3037331,0.30365613,0.30238605,0.3047102,0.30217418,0.29805505,0.302081,0.30327907,0.32103541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52183,36.083668,31.70451,27.427336,21.799704,20.468548,19.11372,18.019033,17.46224,15.996417,14.743329,11.765423,13.742487,13.5607195,13.718632,20.570623,28.50053,33.669254,27.075878,15.275105,10.794576,22.770359,18.977776,16.608072,13.193807,12.899828,15.181157,12.23839,11.867755,12.3054085,13.377478,0.0,17532.486,16766.715,6892.409,6764.8433,6088.194,5191.84,3834.75,3363.6152,2923.7644,1779.007,1320.8579,822.9596,707.2425,196.18585,-63.551598,482.43552,-1167.0209,-2271.389,-2329.6006,6801.1553,1219.2618,447.4982,4416.642,2954.5012,2171.0728,-992.2431,-147.91982,153.42844,618.41455,347.87726,64.48505,-257.6842,347.477,1014.9153,0.34219807,0.3419296,0.3415911,0.34123126,0.32423818,0.31968978,0.31751913,0.31729326,0.3170927,0.3137298,0.30083433,0.29145333,0.316778,0.30225474,0.3167242,0.32260504,0.34149086,0.34173983,0.3411653,0.31800798,0.31798744,0.3179508,0.31749535,0.3161227,0.3141852,0.30452192,0.31624857,0.30212128,0.29920098,0.30168942,0.31315798,0.34221783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.913956,41.449654,37.84996,34.32637,29.661474,28.563032,27.39104,26.440472,25.96449,24.704096,23.601496,20.828289,23.002007,22.767876,22.775843,28.798574,35.057816,39.423115,33.590515,22.635983,18.823349,29.946325,26.69573,24.767727,21.64586,21.52222,23.900417,21.437433,21.207005,21.574635,22.440788,0.0,15975.364,15277.806,6200.22,6092.685,5501.6235,4680.16,3546.0237,3116.763,2686.3896,1639.7216,1232.6908,791.9145,625.44525,224.92143,-12.668305,449.97583,-1027.07,-2073.3616,-2119.4075,6318.2065,1171.2443,410.14557,4036.326,2718.454,1942.2344,-945.4161,-92.665184,193.10358,546.9748,316.00247,49.889107,-234.53241,309.6784,850.1339,0.34219807,0.3419193,0.34147176,0.34091318,0.3402739,0.34007493,0.33960304,0.32738367,0.31567636,0.31528884,0.31508172,0.2962131,0.31538567,0.3147363,0.31630358,0.33982852,0.3412747,0.3417056,0.3411456,0.33961743,0.33959937,0.33959246,0.3209804,0.31602776,0.31588078,0.31465513,0.31612232,0.3143541,0.30913034,0.3140505,0.3158766,0.34221783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.913956,41.44965,37.84996,34.32637,29.661472,28.563032,27.391039,26.44047,25.964489,24.704094,23.601494,20.828287,23.002005,22.767874,22.77584,28.798574,35.057816,39.42311,33.590515,22.63598,18.823347,29.946323,26.695728,24.767727,21.645859,21.52222,23.900415,21.437431,21.207003,21.574633,22.440788,0.0,15975.364,15277.806,6200.22,6092.685,5501.6235,4680.16,3546.0237,3116.763,2686.3896,1639.7216,1232.6909,791.9145,625.44525,224.92145,-12.668305,449.97583,-1027.07,-2073.3616,-2119.4075,6318.207,1171.2443,410.14557,4036.326,2718.454,1942.2344,-945.4161,-92.665184,193.10358,546.9748,316.0025,49.889107,-234.53242,309.67844,850.1339,0.3755501,0.3752296,0.37483832,0.37356976,0.34161288,0.33895677,0.33862263,0.33827746,0.3380878,0.32496315,0.31320158,0.2970784,0.3327355,0.31442916,0.3372619,0.3402483,0.3747301,0.37500623,0.37362024,0.33919746,0.33918077,0.33869153,0.3374766,0.33650675,0.32145065,0.31595537,0.3374766,0.31425315,0.309629,0.31400436,0.3180853,0.3755739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.282036,46.55559,43.529934,40.57977,36.69555,35.780052,34.868263,34.13475,33.76018,32.816593,31.989328,30.02006,31.030338,30.856377,30.883156,36.058968,41.26605,44.87447,40.32778,32.369522,29.328615,37.27868,34.580982,32.90851,30.183847,30.047518,32.078594,30.101963,29.798023,30.13267,30.900326,0.0,14385.579,13734.154,5645.0747,5535.5005,4983.606,4241.695,3096.4907,2709.6797,2360.3772,1402.44,1055.558,658.26245,598.4267,191.59001,-24.379354,414.62152,-929.9139,-1870.7784,-1915.9924,5572.3306,985.6313,362.99637,3665.8762,2458.1116,1798.7084,-878.43665,-97.6847,155.12357,504.22748,280.61118,57.93446,-222.92459,290.1361,785.1269,0.3755501,0.3752144,0.37467113,0.3740241,0.37338573,0.37321666,0.36983764,0.34202898,0.33621764,0.3361592,0.32735422,0.2987553,0.33618155,0.33478162,0.33633125,0.37258434,0.37444273,0.3749568,0.37446216,0.37257025,0.37253234,0.3665106,0.33802086,0.33602446,0.33560008,0.3356133,0.33695668,0.3207022,0.3191569,0.32870972,0.33555079,0.3755739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.282036,46.555588,43.529934,40.57977,36.695545,35.78005,34.86826,34.134747,33.76018,32.816593,31.989326,30.020058,31.030336,30.856375,30.883154,36.058968,41.26605,44.874466,40.327778,32.36952,29.328613,37.278675,34.580982,32.908504,30.183846,30.047516,32.07859,30.101961,29.798021,30.132668,30.900324,0.0,14385.58,13734.154,5645.075,5535.5005,4983.6064,4241.695,3096.4907,2709.6797,2360.3774,1402.44,1055.558,658.26245,598.42676,191.59003,-24.379354,414.62155,-929.9139,-1870.7784,-1915.9926,5572.3306,985.63135,362.9964,3665.8765,2458.1118,1798.7084,-878.43665,-97.68471,155.12357,504.2275,280.6112,57.93446,-222.9246,290.13614,785.12695,0.41705006,0.41665897,0.41620803,0.41331956,0.37186176,0.37169066,0.37140223,0.37111413,0.36515033,0.33630314,0.33406752,0.30929348,0.34561855,0.33140087,0.35997644,0.37197378,0.41608486,0.41639316,0.412845,0.37206697,0.3719992,0.37203887,0.37023318,0.35539296,0.33575973,0.3348736,0.3702013,0.33319896,0.32502678,0.33337504,0.33498245,0.41707945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.60814,50.823956,48.4132,46.063744,42.899067,42.150608,41.37534,40.750576,40.437122,39.63069,38.973633,37.46335,38.249977,38.080826,38.092094,42.216885,46.4395,49.43119,45.537216,38.413696,35.406837,43.0718,40.81523,39.461163,37.465714,37.410397,38.51342,36.852524,36.65866,36.947258,37.62725,0.0,12840.001,12326.794,4993.372,4895.1587,4461.709,3804.5178,2836.832,2484.7764,2143.9329,1288.3997,932.10406,570.3889,530.92694,188.71118,-15.276166,366.79626,-830.4232,-1690.7133,-1730.8824,5100.5884,928.389,360.79608,3268.5103,2232.19,1604.8558,-742.4535,-60.0239,138.97337,469.614,255.44246,45.445393,-205.79842,271.74832,747.57056,0.41705006,0.4166356,0.4161324,0.41430214,0.41410762,0.4140491,0.39802456,0.3690106,0.3689269,0.36885935,0.33371627,0.30736643,0.36887303,0.35562307,0.36916533,0.41427353,0.41548896,0.41631958,0.41512465,0.4135514,0.4130775,0.37792817,0.36972088,0.36807543,0.3680212,0.3654705,0.36972088,0.3326629,0.3277346,0.3373902,0.36801773,0.41707945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.60814,50.82395,48.4132,46.063744,42.899063,42.150604,41.37534,40.750572,40.437122,39.63069,38.973633,37.46335,38.249973,38.080822,38.09209,42.216885,46.439495,49.43119,45.537216,38.413692,35.406837,43.071796,40.815228,39.46116,37.465714,37.410393,38.513416,36.852524,36.658657,36.947254,37.627247,0.0,12840.001,12326.795,4993.372,4895.159,4461.709,3804.5178,2836.832,2484.7766,2143.9329,1288.3997,932.10406,570.3889,530.92694,188.7112,-15.276165,366.7963,-830.4233,-1690.7133,-1730.8826,5100.5884,928.389,360.7961,3268.5105,2232.1902,1604.8558,-742.45355,-60.023907,138.97339,469.61404,255.44246,45.445393,-205.79843,271.74832,747.5706,0.46724734,0.46676737,0.46618026,0.44978428,0.4135273,0.4134408,0.4114804,0.41147196,0.38167846,0.36672345,0.3665151,0.31501797,0.36680022,0.3632336,0.37108982,0.41338542,0.46603867,0.46642452,0.44931373,0.41263306,0.41258106,0.41153044,0.41101632,0.36754608,0.36752898,0.36684248,0.40667132,0.36573663,0.35468003,0.36572075,0.3675277,0.4672842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.932274,55.37416,53.436684,51.547306,49.031876,48.443596,47.8303,47.327194,47.073883,46.405807,45.83706,44.595528,45.614258,45.524075,45.630413,48.62089,52.04102,54.30953,51.645267,46.32637,44.155598,49.85312,48.207592,47.189636,45.563293,45.40297,46.49897,45.262253,45.142174,45.390465,45.937874,0.0,11127.469,10646.933,4437.5527,4351.713,3941.4731,3340.6272,2499.6362,2210.5486,1910.9792,1163.8937,862.2192,513.122,426.77444,134.37312,-51.33359,308.3287,-741.0926,-1456.0607,-1497.1564,4224.3384,792.91016,302.59305,2751.4192,1882.2604,1375.7166,-664.82263,-106.62245,76.82868,397.92715,217.84142,35.08807,-189.74312,241.71649,608.27124,0.46724734,0.46692273,0.46538013,0.46520036,0.46329507,0.4625273,0.41844037,0.4109202,0.4088103,0.4041454,0.36427978,0.32784992,0.40880153,0.37111583,0.40912735,0.46369603,0.46550784,0.46584246,0.46518472,0.46315557,0.45867544,0.4113082,0.4100055,0.4084084,0.40675458,0.37895513,0.4100055,0.36526123,0.35422325,0.36520773,0.40485877,0.4672842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.932274,55.37416,53.436684,51.547306,49.03187,48.443592,47.830296,47.32719,47.07388,46.405807,45.83706,44.595524,45.614254,45.52407,45.63041,48.62089,52.04102,54.309525,51.645267,46.326366,44.155594,49.85312,48.20759,47.189636,45.563293,45.402966,46.49897,45.26225,45.14217,45.39046,45.93787,0.0,11127.469,10646.933,4437.5527,4351.7134,3941.4734,3340.6274,2499.6365,2210.5488,1910.9794,1163.8938,862.21924,513.122,426.77448,134.37314,-51.33359,308.32874,-741.09265,-1456.0608,-1497.1565,4224.3384,792.91016,302.59305,2751.4194,1882.2604,1375.7167,-664.82263,-106.62247,76.82869,397.9272,217.84143,35.08807,-189.74313,241.71652,608.2713,0.5391508,0.5385655,0.5379022,0.48679185,0.4624372,0.46234658,0.46144488,0.45457095,0.40818986,0.40631726,0.38430953,0.32580727,0.40818986,0.39412495,0.4082471,0.4625803,0.53582835,0.53808236,0.4640502,0.4622595,0.4621615,0.4602699,0.44743964,0.4074448,0.40728533,0.40618795,0.40874553,0.37176636,0.38623437,0.40401182,0.40626866,0.5391999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.124794,58.044342,56.508347,55.00762,53.029114,52.56797,52.10716,51.72769,51.538097,51.085308,50.69755,49.77677,50.080467,49.964577,49.985172,52.63551,55.399574,57.199455,54.846592,50.5079,48.53997,53.275414,51.82626,50.980877,49.702442,49.626198,50.29153,49.33145,49.268375,49.47206,49.9133,0.0,9994.733,9547.765,3914.627,3842.8674,3462.2205,2929.0698,2142.1062,1898.2948,1634.2416,943.407,701.11505,436.6492,426.45944,153.8576,-21.156103,288.86755,-660.58606,-1285.0387,-1321.4614,3887.9846,710.3262,286.9814,2562.7056,1757.4357,1244.4226,-583.79706,-71.37661,98.29652,373.57147,190.00449,24.785503,-170.50241,215.15239,558.179,0.5391508,0.5385652,0.53733915,0.53590554,0.53387964,0.5177029,0.45952818,0.45936182,0.4571108,0.4133856,0.40374815,0.33153078,0.43742314,0.40523794,0.4545414,0.5330367,0.5373755,0.5374804,0.5357983,0.51717466,0.47152194,0.45937157,0.45937157,0.45269448,0.4060425,0.40484086,0.45723718,0.40335742,0.3912354,0.40414092,0.4060425,0.5391998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.124794,58.044342,56.508347,55.00762,53.02911,52.567966,52.10716,51.72769,51.538094,51.085304,50.69755,49.77677,50.080463,49.964577,49.98517,52.63551,55.39957,57.199455,54.84659,50.507896,48.53997,53.275414,51.826256,50.980873,49.702442,49.626194,50.291527,49.33145,49.26837,49.472057,49.913296,0.0,9994.734,9547.766,3914.627,3842.8674,3462.2207,2929.0698,2142.1062,1898.2949,1634.2417,943.40704,701.11505,436.64923,426.45947,153.85764,-21.156101,288.86755,-660.5861,-1285.0387,-1321.4615,3887.9849,710.32623,286.98145,2562.7058,1757.4358,1244.4227,-583.7971,-71.37662,98.296524,373.5715,190.0045,24.785503,-170.50243,215.15244,558.1791,0.6002483,0.5993812,0.59799176,0.5376515,0.533938,0.53280205,0.53144616,0.4705836,0.45647883,0.45412454,0.40290347,0.35750604,0.45637238,0.44223785,0.45655727,0.53357935,0.58932644,0.5989068,0.5353549,0.53250194,0.5317933,0.5283666,0.4569728,0.4566869,0.45467246,0.43846965,0.45663905,0.4025113,0.39303982,0.40351266,0.4546536,0.6003091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30825,60.572006,59.34146,58.138386,56.55669,56.183407,55.790356,55.470642,55.310455,54.89023,54.524094,53.561443,54.217274,54.151672,54.19906,56.28609,58.36642,59.87028,58.06291,54.84091,53.595997,56.821045,55.696404,55.046753,54.097,54.012936,54.582024,53.803238,53.7542,53.892925,54.198116,0.0,8802.575,8397.701,3472.9397,3410.4744,3068.0518,2613.1357,1965.8275,1730.548,1492.0746,906.147,679.72687,447.26068,365.0966,113.1551,-33.17793,253.90218,-566.6178,-1166.2178,-1195.4115,3410.7708,604.8911,224.11583,2257.0537,1532.6,1079.474,-497.24548,-75.23989,68.94557,319.91022,169.70253,21.634626,-138.5684,176.31883,493.1185,0.6002482,0.59938055,0.598323,0.59675014,0.5847326,0.5466761,0.530227,0.52820796,0.49031514,0.45369047,0.44087312,0.35527858,0.45425758,0.44733593,0.4655192,0.5737366,0.5968597,0.59890556,0.5959573,0.5468693,0.5312808,0.53070617,0.527862,0.45514354,0.45384154,0.45240366,0.5209816,0.4377385,0.43424892,0.45168838,0.45384154,0.600309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.30825,60.572006,59.341457,58.138382,56.556686,56.183407,55.790356,55.470642,55.310455,54.890224,54.524094,53.561443,54.21727,54.151672,54.199055,56.28609,58.36642,59.87028,58.06291,54.840908,53.595997,56.82104,55.696404,55.04675,54.097,54.012936,54.58202,53.803234,53.754196,53.892925,54.198116,0.0,8802.576,8397.701,3472.94,3410.4746,3068.052,2613.1357,1965.8276,1730.5481,1492.0747,906.14703,679.7269,447.2607,365.09662,113.15512,-33.17793,253.9022,-566.6178,-1166.2179,-1195.4116,3410.771,604.8912,224.11584,2257.0537,1532.6001,1079.474,-497.2455,-75.23991,68.94558,319.91025,169.70255,21.634624,-138.56842,176.31886,493.11853,0.68153226,0.6804683,0.6762643,0.59504956,0.5930321,0.59275275,0.5806544,0.52716494,0.524917,0.49196613,0.45084423,0.35499328,0.52149594,0.44911644,0.5246894,0.5930279,0.64825386,0.6793642,0.5950346,0.5916338,0.5914183,0.5533598,0.52759814,0.52459234,0.4740754,0.4510262,0.5258879,0.44877964,0.4331347,0.45104462,0.46472785,0.68161064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.426315,62.145466,61.161766,60.19937,58.948257,58.648033,58.325054,58.057976,57.92274,57.57343,57.259026,56.473083,56.94833,56.880875,56.909386,58.498703,60.27039,61.548744,60.07407,57.494434,56.297592,59.04037,58.087814,57.56385,56.83173,56.763985,57.122833,56.476173,56.42985,56.5656,56.845707,0.0,7956.5547,7610.7373,3077.4712,3023.232,2703.2217,2323.196,1768.0692,1570.3716,1361.7073,820.079,626.0593,400.86835,343.11252,114.87303,-25.219976,219.16899,-519.5545,-1068.2722,-1095.2344,3075.3787,536.4576,219.40091,2044.1743,1401.154,961.15137,-432.05695,-66.96387,60.341026,294.22632,153.49365,20.9799,-136.9561,168.33923,450.60788,0.6815322,0.6804682,0.678624,0.67647946,0.61589044,0.5928021,0.5891735,0.58631873,0.52470773,0.52210695,0.44879994,0.39349627,0.52342683,0.49649704,0.52456963,0.5994924,0.6778257,0.6793608,0.67614955,0.5915367,0.5915164,0.58888525,0.58116215,0.5242276,0.5212917,0.5160365,0.5297262,0.44815686,0.43275443,0.44961914,0.5212917,0.6816106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.426315,62.145466,61.161766,60.19937,58.948254,58.64803,58.325054,58.057972,57.922737,57.573425,57.25902,56.473083,56.948326,56.88087,56.909386,58.498703,60.27039,61.54874,60.07407,57.494434,56.29759,59.04037,58.087814,57.563847,56.831726,56.76398,57.12283,56.476173,56.429848,56.5656,56.845707,0.0,7956.555,7610.738,3077.4714,3023.2322,2703.222,2323.1963,1768.0693,1570.3717,1361.7074,820.07904,626.0594,400.86838,343.11255,114.87305,-25.219975,219.16902,-519.5545,-1068.2723,-1095.2344,3075.379,536.45764,219.40094,2044.1746,1401.1542,961.1515,-432.05698,-66.963875,60.34103,294.22635,153.49367,20.9799,-136.95612,168.33926,450.60794,0.75399035,0.75281334,0.74515545,0.6756415,0.6727633,0.67100227,0.60294825,0.58687294,0.5829848,0.5211395,0.5125017,0.39132914,0.54070485,0.51749825,0.57126987,0.67194414,0.7050014,0.7514664,0.6753209,0.6713148,0.6624018,0.5878511,0.5861096,0.5575034,0.52104264,0.5196932,0.5845096,0.49515876,0.49357858,0.51814264,0.52104443,0.7540863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
