pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.463005,62.625923,61.6878,60.770885,59.55647,59.268463,58.96939,58.723076,58.59975,58.29276,58.01341,57.304306,57.67372,57.615395,57.65366,59.262375,60.906803,62.078106,60.674408,57.808746,56.600235,59.72107,58.82731,58.327404,57.597046,57.537884,58.02222,57.417015,57.35028,57.45545,57.672287,0.0,7677.6035,7356.6475,2999.6384,2945.2327,2660.11,2271.6733,1696.1588,1503.2244,1295.5792,764.8376,587.34656,379.2069,333.80557,106.19739,-29.559824,220.60966,-499.05817,-1018.9993,-1045.8126,2977.9546,567.79736,220.55345,1956.7734,1353.7732,937.0599,-431.49512,-62.24023,53.355015,275.604,148.1,25.551138,-119.322495,146.60532,428.80475,0.75399035,0.7528133,0.7501397,0.74736947,0.6726607,0.671134,0.6685706,0.6147599,0.5836188,0.57818,0.5170838,0.39095134,0.58073115,0.52562207,0.58224773,0.6718297,0.7496797,0.75146145,0.7468472,0.67101747,0.6696048,0.66732895,0.5883813,0.58074796,0.5711839,0.5187073,0.5841885,0.515497,0.49387836,0.51779807,0.56736094,0.7540863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.463005,62.62592,61.6878,60.770885,59.55647,59.26846,58.969387,58.723072,58.599747,58.29276,58.01341,57.304306,57.67372,57.615395,57.653656,59.262375,60.9068,62.078106,60.674408,57.808746,56.60023,59.72107,58.82731,58.327404,57.597046,57.537884,58.022217,57.41701,57.350277,57.45545,57.672287,0.0,7677.604,7356.6484,2999.6387,2945.233,2660.1104,2271.6733,1696.1589,1503.2245,1295.5793,764.83765,587.3466,379.2069,333.8056,106.19741,-29.559822,220.60968,-499.0582,-1018.9994,-1045.8127,2977.9548,567.7974,220.55347,1956.7736,1353.7733,937.06,-431.49515,-62.240242,53.355022,275.60403,148.10002,25.551138,-119.32251,146.60536,428.8048,0.78138155,0.7801618,0.7751781,0.7471938,0.7435342,0.7413073,0.6672695,0.664519,0.61092967,0.5787857,0.5182743,0.43130335,0.5800991,0.5631895,0.5803617,0.7430457,0.75631964,0.7787181,0.74677944,0.74216276,0.70781595,0.6668367,0.6637286,0.5805487,0.57869244,0.5729797,0.6508487,0.5145273,0.48610702,0.52238655,0.5780854,0.78148466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45993,62.641365,61.721054,60.823265,59.624054,59.34192,59.041256,58.79405,58.670177,58.359676,58.084885,57.447525,57.736507,57.654903,57.66641,58.982124,60.749046,62.04025,60.753887,58.136944,57.105907,59.80432,58.92232,58.40784,57.59797,57.54593,58.09237,57.49246,57.444,57.549324,57.775593,0.0,7701.304,7345.8833,2968.7546,2911.8936,2642.0752,2246.5444,1701.0289,1506.1578,1298.6656,769.54913,582.15186,357.98395,335.29077,127.30991,-15.449016,197.9141,-518.7993,-1074.0573,-1099.5789,2924.786,540.63306,202.4272,1952.5881,1344.1244,951.7171,-456.25632,-58.077,54.515774,276.7496,147.39906,21.496632,-119.4187,150.0133,420.65628,0.7813815,0.7801616,0.77722305,0.7742553,0.74340796,0.7421419,0.73810256,0.66443026,0.6605942,0.5931575,0.5727478,0.43698898,0.65049154,0.5747033,0.6590971,0.7427046,0.77681714,0.77871233,0.7738663,0.74205786,0.7409932,0.73693144,0.66279507,0.6586171,0.5811599,0.5751263,0.66127807,0.5676347,0.5322205,0.5734089,0.5779289,0.7814846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.45993,62.64136,61.72105,60.823265,59.624054,59.34192,59.041252,58.79405,58.670177,58.359676,58.084885,57.447525,57.736504,57.654903,57.66641,58.982124,60.749046,62.04025,60.753887,58.136944,57.105907,59.80432,58.92232,58.407837,57.59797,57.545925,58.09237,57.49246,57.443996,57.549324,57.77559,0.0,7701.305,7345.8843,2968.755,2911.8938,2642.0754,2246.5447,1701.029,1506.158,1298.6658,769.5492,582.1519,357.98398,335.2908,127.30994,-15.449014,197.91411,-518.7994,-1074.0573,-1099.579,2924.7861,540.63306,202.42723,1952.5884,1344.1245,951.71716,-456.25635,-58.07701,54.51578,276.74966,147.39908,21.49663,-119.418724,150.01335,420.65634,0.77897716,0.77729553,0.77569306,0.7741961,0.77031636,0.76878124,0.73773694,0.7341005,0.66033626,0.6553997,0.57267773,0.43426633,0.6569866,0.63455427,0.6581962,0.770192,0.7755907,0.77674025,0.7738605,0.7686886,0.74945366,0.7371577,0.7326407,0.65789956,0.6551828,0.5902635,0.67085594,0.57167494,0.5420371,0.57285154,0.65516645,0.7790796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37757,61.586708,60.51641,59.471233,58.103893,57.771286,57.416782,57.13067,56.981403,56.590904,56.24642,55.30948,55.965656,55.887833,55.90455,57.745712,59.703957,60.986263,59.300476,56.001564,54.57642,58.217716,57.23979,56.68206,55.837147,55.74884,56.31236,55.635,55.54963,55.690376,55.98194,0.0,8314.698,7894.117,3220.9106,3160.984,2836.0415,2455.3064,1859.2585,1629.8413,1436.26,870.95056,657.7205,440.77103,350.89658,124.091835,-18.901464,237.2864,-548.41345,-1070.055,-1098.9174,3243.69,612.646,241.08954,2096.0054,1421.1796,994.1155,-466.8118,-77.26818,62.61374,293.2154,157.38672,29.184704,-139.6546,172.02339,444.46555,0.7789771,0.77729493,0.7755058,0.7723227,0.7703441,0.76896167,0.7642849,0.7337888,0.729812,0.6546464,0.59916025,0.46439928,0.6874765,0.6434014,0.7155522,0.7705015,0.7743026,0.7766798,0.7718277,0.7688283,0.76720005,0.76247334,0.7327024,0.7240008,0.65491384,0.65169305,0.7305727,0.56976485,0.56468874,0.6246784,0.65417075,0.77907956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.37757,61.586704,60.51641,59.471233,58.10389,57.771286,57.416782,57.13067,56.981403,56.5909,56.246418,55.309475,55.965656,55.887833,55.904545,57.745712,59.703957,60.98626,59.300476,56.00156,54.57642,58.217712,57.23979,56.682056,55.837147,55.748837,56.31236,55.635,55.54963,55.690376,55.98194,0.0,8314.699,7894.1177,3220.911,3160.9841,2836.0415,2455.3064,1859.2587,1629.8416,1436.2601,870.9506,657.7206,440.77103,350.8966,124.09186,-18.901463,237.28642,-548.4135,-1070.055,-1098.9175,3243.69,612.646,241.08955,2096.0056,1421.1797,994.11554,-466.81183,-77.26819,62.613747,293.21542,157.38673,29.184704,-139.65462,172.02342,444.4656,0.72151726,0.720391,0.7216109,0.7724839,0.7677414,0.7663967,0.76527816,0.7611465,0.7304434,0.72520846,0.64847136,0.49921718,0.7268765,0.6635361,0.7280584,0.7677944,0.7503998,0.7191479,0.7722812,0.76716316,0.76594204,0.7640381,0.759584,0.72777754,0.72401875,0.6612137,0.73323244,0.6471018,0.6019462,0.6489393,0.7231196,0.7216052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19248,58.969658,57.52245,56.105927,54.244717,53.80791,53.35377,52.98135,52.792133,52.281677,51.83692,50.82512,51.53954,51.45591,51.537277,53.92158,56.50668,58.183605,56.12903,52.658676,51.370853,54.664547,53.337814,52.60893,51.50121,51.40652,52.08012,51.196068,51.12369,51.29905,51.671154,0.0,9569.652,9141.353,3790.7734,3724.8955,3349.8337,2844.5515,2125.304,1879.1896,1632.4613,1006.49347,755.0068,459.4507,392.94254,129.00658,-44.425156,272.8309,-637.1362,-1236.8671,-1270.9501,3647.1562,629.63666,228.25449,2467.221,1675.644,1148.6758,-540.3202,-80.23422,56.97883,345.67725,181.72626,26.69572,-157.25708,196.23956,520.44366,0.7215172,0.72039086,0.7180684,0.71556157,0.76579684,0.7666539,0.76309264,0.76139665,0.75647324,0.7260323,0.66269386,0.49800786,0.7443024,0.71008366,0.7537684,0.76668036,0.7174418,0.7191436,0.71526414,0.76775676,0.7660748,0.7619922,0.7600217,0.7521991,0.7243692,0.72023785,0.75784457,0.6470029,0.61971754,0.68645924,0.7234191,0.7216051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.19248,58.969658,57.52245,56.105927,54.244713,53.807907,53.35377,52.981346,52.792133,52.281677,51.83692,50.825115,51.539536,51.45591,51.537273,53.92158,56.506676,58.1836,56.12903,52.658676,51.37085,54.664543,53.337814,52.60893,51.501205,51.406517,52.080116,51.196068,51.12369,51.299046,51.671154,0.0,9569.653,9141.353,3790.7737,3724.8958,3349.8337,2844.5515,2125.3042,1879.1897,1632.4614,1006.4935,755.00684,459.45074,392.94257,129.00659,-44.425156,272.8309,-637.1363,-1236.8672,-1270.9502,3647.1565,629.6367,228.2545,2467.2212,1675.644,1148.6759,-540.3202,-80.23424,56.978832,345.67728,181.72627,26.69572,-157.2571,196.23961,520.4437,0.6269083,0.625904,0.62626696,0.71615684,0.71289223,0.71125126,0.7517888,0.7597385,0.75689304,0.7528615,0.7178702,0.5553706,0.75485325,0.72823936,0.75648147,0.7116551,0.6437383,0.6254456,0.7161553,0.7108423,0.7118713,0.76297325,0.7594438,0.75505275,0.751837,0.7280907,0.7565908,0.71640444,0.67472064,0.71865994,0.7510073,0.62697464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.049324,57.103333,55.42548,53.787247,51.618378,51.104683,50.561817,50.121468,49.898705,49.29702,48.77332,47.504932,48.444836,48.369705,48.432186,51.00133,54.158066,56.167362,53.744057,49.18853,47.30165,52.180836,50.730507,49.83954,48.427895,48.27538,49.458443,48.29913,48.153843,48.325287,48.704693,0.0,10451.232,9943.501,4105.8677,4029.1558,3638.282,3104.8271,2340.2898,2057.117,1782.8726,1099.9395,824.64496,519.08545,425.8648,121.755936,-38.52194,284.055,-709.70825,-1363.7223,-1396.5677,3992.822,729.27954,280.5377,2555.691,1758.203,1280.2166,-615.894,-103.78565,62.851635,355.52216,210.36983,38.890846,-155.35352,198.30818,576.9038,0.62690824,0.62590307,0.6247151,0.6231626,0.646374,0.7000537,0.70900345,0.71819437,0.75656563,0.7522957,0.7434704,0.5553589,0.7523193,0.74942756,0.7550646,0.66799283,0.62330216,0.6254441,0.62168074,0.7104468,0.7103135,0.7076839,0.7289409,0.75438946,0.75200295,0.7477346,0.75725615,0.7202655,0.69512707,0.74466336,0.751996,0.6269746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.049324,57.10333,55.42548,53.787247,51.618378,51.10468,50.561817,50.121464,49.8987,49.297016,48.77332,47.50493,48.44483,48.3697,48.432182,51.001328,54.158066,56.167362,53.744053,49.18853,47.30165,52.180836,50.730507,49.83954,48.42789,48.275375,49.45844,48.299126,48.15384,48.325283,48.70469,0.0,10451.233,9943.502,4105.8677,4029.156,3638.282,3104.8271,2340.29,2057.1172,1782.8727,1099.9395,824.645,519.0855,425.86484,121.75596,-38.521935,284.055,-709.7083,-1363.7223,-1396.5677,3992.8223,729.27954,280.53772,2555.691,1758.2031,1280.2166,-615.89404,-103.78567,62.85164,355.5222,210.36984,38.890846,-155.35353,198.30821,576.9039,0.57403255,0.5732835,0.572838,0.6164015,0.619621,0.6194812,0.62476975,0.7061955,0.7033508,0.75127363,0.74714786,0.63058585,0.737865,0.74743074,0.7107427,0.61926776,0.57376623,0.5729186,0.6222258,0.6197247,0.617638,0.66787773,0.7053867,0.7150432,0.75230354,0.74840564,0.70271003,0.74529433,0.69435084,0.7471676,0.7522911,0.57408816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.77627,53.276802,51.164894,49.098618,46.42487,45.804466,45.111637,44.55085,44.26737,43.53074,42.91522,41.558136,42.2134,42.058956,42.06621,45.539677,49.561703,52.090046,48.660896,42.964054,40.558014,46.453094,44.468563,43.328922,41.516815,41.457497,42.744102,41.269707,41.155018,41.375782,41.89181,0.0,11977.77,11444.728,4648.988,4567.185,4073.5334,3437.928,2669.75,2343.9705,2030.6937,1226.9342,899.81006,538.3791,513.21844,179.66858,-12.043791,334.28964,-808.8851,-1543.866,-1587.5653,4740.238,822.8515,319.88107,3079.4226,2082.6055,1462.2026,-704.8049,-62.32846,130.73059,420.1317,239.53134,34.229267,-178.07932,234.13327,655.3564,0.57403255,0.573283,0.57241017,0.57078993,0.57078403,0.5950215,0.61704034,0.6150132,0.68418705,0.69897044,0.7457562,0.6330991,0.7007425,0.7394623,0.7018326,0.5694849,0.5708585,0.5728052,0.5702705,0.59867066,0.6178159,0.6158688,0.6139506,0.7013018,0.698258,0.7252358,0.68353397,0.74509597,0.70311886,0.7456989,0.698258,0.57408816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.77627,53.276802,51.164894,49.098614,46.42487,45.804462,45.111633,44.55085,44.26737,43.530735,42.915215,41.558136,42.2134,42.058952,42.066208,45.539673,49.5617,52.090046,48.660896,42.964054,40.558014,46.453094,44.46856,43.328922,41.51681,41.457493,42.744102,41.269707,41.155014,41.37578,41.891808,0.0,11977.77,11444.729,4648.988,4567.185,4073.5337,3437.928,2669.7502,2343.9705,2030.6938,1226.9343,899.81006,538.3791,513.21844,179.6686,-12.04379,334.28964,-808.88513,-1543.8661,-1587.5653,4740.238,822.85156,319.88107,3079.4229,2082.6055,1462.2026,-704.80493,-62.328472,130.73059,420.13174,239.53136,34.229267,-178.07933,234.1333,655.35645,0.5008797,0.49985757,0.4997553,0.53533953,0.56833524,0.5678704,0.566413,0.6031665,0.6115903,0.62853366,0.69621456,0.6998821,0.611507,0.69457716,0.61102724,0.5687054,0.49971858,0.4998022,0.5428934,0.56713074,0.5666974,0.5660154,0.61396813,0.61043006,0.65874624,0.6963398,0.61204463,0.6951217,0.67008466,0.6939919,0.6771683,0.5009221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.376755,47.9602,45.212204,42.53622,38.99829,38.14118,37.247353,36.5208,36.155178,35.22116,34.44137,32.816036,33.61917,33.455544,33.516533,37.84967,43.136665,46.42292,41.97443,34.63751,31.413708,39.154686,36.63017,35.170055,33.03485,32.903667,34.356113,32.45241,32.185986,32.492153,33.200462,0.0,13951.742,13280.661,5359.171,5251.497,4738.5522,4093.4204,3063.4067,2695.7532,2329.7883,1394.7393,1022.40765,593.4535,575.094,185.35948,-38.021748,376.6866,-937.5928,-1778.6548,-1825.6542,5454.3306,943.30396,374.62653,3514.3047,2371.6094,1671.5421,-770.0941,-95.675934,131.21098,482.81747,274.9727,53.95676,-212.4725,277.80142,776.9443,0.5008797,0.5004619,0.49870834,0.49853173,0.49692336,0.5039212,0.56454784,0.56372756,0.56644124,0.6090334,0.66129774,0.727659,0.6007201,0.61585313,0.5794267,0.4967382,0.4985678,0.5002026,0.4984612,0.4998986,0.5309597,0.56570685,0.56334585,0.59835076,0.6084504,0.60799366,0.5624866,0.6923879,0.66974735,0.6633398,0.6083452,0.5009221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.37675,47.9602,45.212204,42.536217,38.99829,38.14118,37.24735,36.5208,36.155174,35.22116,34.441364,32.816032,33.61917,33.455544,33.51653,37.84967,43.136665,46.42292,41.974426,34.63751,31.413706,39.154686,36.63017,35.170055,33.03485,32.903667,34.35611,32.452408,32.18598,32.49215,33.200462,0.0,13951.743,13280.661,5359.171,5251.497,4738.5522,4093.4207,3063.407,2695.7532,2329.7883,1394.7393,1022.4077,593.45355,575.09406,185.3595,-38.021748,376.68665,-937.59283,-1778.6548,-1825.6542,5454.3306,943.304,374.62653,3514.305,2371.6096,1671.5422,-770.0941,-95.67594,131.21098,482.8175,274.9727,53.95676,-212.47252,277.80145,776.9443,0.43001756,0.4296023,0.42912653,0.43667543,0.4968055,0.4953925,0.49441156,0.50001454,0.56099015,0.55990905,0.6050807,0.72904396,0.5599653,0.5892999,0.5616101,0.4961938,0.42899957,0.42931867,0.4323667,0.49554205,0.49544156,0.49375114,0.5016779,0.56125396,0.5594949,0.56932855,0.55856967,0.6047219,0.62084997,0.605123,0.5594949,0.43004876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97825,42.574425,38.957558,35.424866,30.836771,29.75258,28.597185,27.667902,27.192379,25.901379,24.798449,22.41549,24.286951,24.104012,24.254295,30.152452,36.629623,40.67681,35.318775,25.042566,21.254248,31.854916,28.810913,26.925787,23.790209,23.62861,26.17344,23.916292,23.599924,23.920677,24.714031,0.0,15707.568,14944.131,6216.177,6101.1787,5452.527,4647.278,3518.8208,3078.882,2684.9934,1661.1012,1232.8898,729.64874,618.91187,196.86688,-61.8745,444.9261,-1046.2266,-1990.3611,-2045.5026,6051.432,1131.5082,408.73108,3927.2178,2623.7568,1918.7914,-947.6559,-107.07825,132.68594,528.9178,301.457,59.201847,-217.87883,295.34113,827.14655,0.4300175,0.42957562,0.4289679,0.4283734,0.42673814,0.4267338,0.46273422,0.49237,0.49117047,0.5199316,0.55649376,0.72484154,0.49483892,0.56440455,0.4905995,0.4270722,0.42882586,0.42923388,0.42801845,0.42636663,0.42685026,0.49054435,0.49257895,0.49096718,0.5281443,0.5579786,0.49116716,0.55596876,0.5890393,0.55602676,0.5370447,0.43004873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.97825,42.57442,38.957558,35.424862,30.83677,29.752579,28.597183,27.6679,27.192377,25.901377,24.798449,22.415487,24.28695,24.104012,24.254293,30.15245,36.62962,40.67681,35.31877,25.042564,21.254246,31.854914,28.810911,26.925785,23.790207,23.62861,26.173439,23.91629,23.599922,23.920675,24.71403,0.0,15707.568,14944.132,6216.177,6101.1787,5452.527,4647.278,3518.8208,3078.882,2684.9934,1661.1012,1232.8898,729.6488,618.9119,196.8669,-61.8745,444.9261,-1046.2266,-1990.3612,-2045.5026,6051.432,1131.5082,408.7311,3927.218,2623.7568,1918.7914,-947.6559,-107.078255,132.68594,528.9178,301.457,59.201847,-217.87885,295.34113,827.14655,0.38195235,0.3816199,0.38122392,0.38122246,0.4231774,0.42571208,0.42529142,0.42457244,0.44823006,0.488804,0.50299186,0.675185,0.48912942,0.49998102,0.47624266,0.42591557,0.38110358,0.3813865,0.38190445,0.42640144,0.4259082,0.42544463,0.42397374,0.48353934,0.48958865,0.48786917,0.43256688,0.5207829,0.5555049,0.49657425,0.48958865,0.38197696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.526855,36.2795,32.020935,27.868603,22.327942,21.052214,19.720486,18.648226,18.101004,16.7003,15.55867,13.32519,14.184327,13.893679,13.934404,20.834269,28.830006,33.90755,27.142488,14.952666,9.961081,22.723835,18.855038,16.559095,12.857207,12.721003,15.55738,12.717417,12.277455,12.68813,13.725881,0.0,17513.273,16711.691,6789.2695,6657.5,6037.208,5073.9697,3799.304,3326.2327,2896.522,1735.8856,1256.0634,704.5671,727.2191,252.77716,-30.572767,484.2526,-1172.2421,-2249.6646,-2307.3894,6853.665,1240.8043,474.37323,4478.9326,2986.4126,2134.3176,-1036.5366,-97.63672,189.73335,599.5691,341.26154,70.740616,-248.9817,341.42587,945.47656,0.38195235,0.38160333,0.38105232,0.3804055,0.37974912,0.37955594,0.38198733,0.41774014,0.42206255,0.42197618,0.48586193,0.59365,0.42198855,0.45473447,0.42181176,0.37930918,0.3807893,0.38133195,0.38083097,0.37918597,0.37914488,0.39149556,0.42295817,0.4219189,0.42162547,0.44403818,0.42294094,0.48645532,0.5264512,0.48595786,0.42160377,0.38197696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.526855,36.2795,32.02093,27.868603,22.32794,21.052212,19.720486,18.648224,18.101002,16.700298,15.558669,13.325189,14.184325,13.893678,13.934403,20.834267,28.830004,33.907547,27.142487,14.952665,9.96108,22.723833,18.855036,16.559095,12.857205,12.721002,15.557379,12.717416,12.277454,12.688128,13.72588,0.0,17513.273,16711.691,6789.2695,6657.5,6037.208,5073.9697,3799.304,3326.2327,2896.522,1735.8856,1256.0634,704.5671,727.2191,252.77718,-30.57277,484.25262,-1172.2421,-2249.6646,-2307.3894,6853.6655,1240.8044,474.37323,4478.9326,2986.4128,2134.3176,-1036.5366,-97.63672,189.73335,599.5691,341.26154,70.740616,-248.9817,341.42587,945.47656,0.34257346,0.3423039,0.34196192,0.34183007,0.36984298,0.37639594,0.37751818,0.37744275,0.37810287,0.41093016,0.41945973,0.5464435,0.39312205,0.42085707,0.3783508,0.37195763,0.34194174,0.3421124,0.34190625,0.37809154,0.3782624,0.3784582,0.3768436,0.3855824,0.4168176,0.42046258,0.37682277,0.41893655,0.45691624,0.41917014,0.41841426,0.34259328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04367,29.811663,24.606352,19.519913,12.763216,11.18962,9.4976635,8.127874,7.449182,5.6620097,4.2816606,1.2559745,3.0408778,2.7764907,2.8625124,11.310183,20.478312,26.833063,19.369333,6.4209228,0.44076583,14.210386,9.771884,7.0057597,2.2131312,1.8421261,5.510711,2.4035642,2.1087136,2.6209712,3.8516712,0.0,19284.826,18370.156,7566.5557,7428.364,6719.946,5682.729,4323.6,3796.459,3253.6262,1979.9746,1391.6765,830.0632,775.16504,240.17679,-45.780476,540.1722,-1262.1261,-2539.4155,-2609.3125,7366.0845,1281.9188,522.98926,4869.654,3216.3545,2360.1929,-1191.6289,-167.72437,172.78947,665.7373,358.23843,56.992466,-280.54218,374.35638,1001.866,0.34257343,0.34229344,0.34183884,0.34128594,0.34068787,0.34050262,0.34053817,0.35987508,0.37494484,0.37505332,0.39759314,0.48432255,0.37499836,0.37958455,0.37573028,0.3402874,0.3416445,0.34207743,0.3415587,0.34004343,0.34003294,0.34002686,0.36643565,0.37572095,0.3750786,0.3750874,0.37594298,0.40995094,0.43023983,0.38992786,0.37472045,0.34259325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.04367,29.811663,24.606352,19.519913,12.763215,11.189619,9.497663,8.127873,7.4491816,5.6620092,4.28166,1.255974,3.0408773,2.7764902,2.8625116,11.310182,20.478312,26.833061,19.369333,6.4209223,0.44076535,14.210386,9.771884,7.0057592,2.2131307,1.8421257,5.5107107,2.4035635,2.108713,2.6209707,3.8516707,0.0,19284.826,18370.156,7566.5557,7428.364,6719.946,5682.729,4323.6,3796.459,3253.6262,1979.9746,1391.6765,830.0632,775.16504,240.17679,-45.780476,540.1722,-1262.1261,-2539.4155,-2609.3125,7366.0845,1281.9188,522.98926,4869.654,3216.3545,2360.1929,-1191.6289,-167.72437,172.78947,665.7373,358.23843,56.992466,-280.54218,374.35638,1001.866,0.31110543,0.31088102,0.31063983,0.31047934,0.3248007,0.33385107,0.33864653,0.33861578,0.33868793,0.34683987,0.37264,0.45777193,0.34029564,0.37235436,0.33824524,0.32837662,0.3105336,0.31073394,0.31051376,0.3379193,0.33915174,0.3393965,0.3382093,0.33813116,0.34390292,0.3675244,0.33811486,0.3724321,0.39026335,0.37288183,0.35184947,0.31112176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82548,27.095274,21.743204,16.520151,9.740039,8.227679,6.644606,5.3948493,4.7696657,3.2511032,2.0405333,0.057532743,0.2836544,0.091555715,0.29699865,7.1204042,16.503756,23.72074,15.875975,2.276284,0.03123128,10.6545725,6.34367,3.8820894,0.084060945,0.019070439,2.7487762,0.087004855,0.026121225,0.22936095,0.9182217,0.0,20040.771,19025.756,7681.0083,7535.4365,6732.51,5562.233,4171.0664,3613.0435,3112.504,1813.2866,1296.4666,660.7368,782.5134,202.12982,-73.25366,481.34772,-1278.0387,-2720.0088,-2791.211,7657.1343,1316.3408,308.14044,4901.397,3166.0925,2216.1267,-1050.9861,-65.4791,85.611565,632.2134,329.52768,24.316008,-170.30066,273.65598,968.7745,0.31110543,0.31087407,0.31050348,0.3100468,0.30952755,0.3093625,0.30912495,0.31211486,0.33359826,0.33648732,0.3377359,0.41166815,0.33647117,0.3417921,0.33705187,0.30929837,0.3103487,0.3107005,0.30933324,0.3090851,0.30901504,0.30898213,0.31592542,0.33724543,0.33636263,0.33621988,0.33397722,0.33712143,0.35993254,0.33605006,0.33604863,0.31112176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82548,27.095274,21.743204,16.520151,9.740039,8.227679,6.644606,5.3948493,4.7696657,3.2511032,2.0405333,0.057532743,0.2836544,0.091555715,0.29699865,7.1204042,16.503756,23.72074,15.875975,2.276284,0.03123128,10.6545725,6.34367,3.8820894,0.084060945,0.019070439,2.7487762,0.087004855,0.026121225,0.22936095,0.9182217,0.0,20040.771,19025.756,7681.0083,7535.4365,6732.51,5562.233,4171.0664,3613.0435,3112.504,1813.2866,1296.4666,660.7368,782.5134,202.12982,-73.25366,481.34772,-1278.0387,-2720.0088,-2791.211,7657.1343,1316.3408,308.14044,4901.397,3166.0925,2216.1267,-1050.9861,-65.4791,85.611565,632.2134,329.52768,24.316008,-170.30066,273.65598,968.7745,0.29937103,0.2991649,0.2988819,0.29882038,0.3028749,0.30668947,0.3073411,0.3074718,0.30745187,0.30860132,0.33429855,0.36813942,0.30743653,0.329078,0.30733657,0.3038187,0.29879358,0.29902363,0.29868665,0.30744645,0.3080146,0.3080616,0.30705228,0.30712157,0.30854928,0.33507326,0.30704877,0.3339847,0.3442841,0.3342064,0.31150946,0.29938617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80191,26.448643,20.925444,15.55236,8.440291,6.8286014,5.299079,4.103428,3.5179522,2.0752225,1.1439253,0.02521363,0.08066989,0.027746039,0.17023312,6.750649,16.165524,23.165945,15.092958,2.3835466,0.02603007,9.793533,5.541101,3.283763,0.07368568,0.01388009,2.3066084,0.0644053,0.008385566,0.0626666,0.36712563,0.0,20120.97,19186.285,7812.659,7651.551,6908.535,5756.601,4094.2788,3527.7239,3004.1523,1763.8175,1125.2769,485.05692,677.71704,100.76813,-60.12038,472.01495,-1280.3552,-2675.6287,-2749.935,7707.255,1269.0879,316.38147,4940.809,3142.8323,2114.8657,-959.7477,-62.60455,62.753365,613.90045,300.3775,23.247042,-83.48846,176.09007,960.4079,0.29937103,0.29915607,0.29880348,0.29836848,0.29786605,0.2977018,0.29745242,0.29815328,0.30548668,0.30549768,0.30558646,0.36584574,0.30549225,0.3055461,0.3055396,0.2976157,0.2986821,0.29899994,0.29778856,0.2974236,0.29728094,0.29729053,0.29909077,0.30632406,0.3057755,0.3057852,0.3054559,0.30657852,0.32051364,0.30542654,0.30571553,0.29938617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.80191,26.448643,20.925444,15.55236,8.440291,6.8286014,5.299079,4.103428,3.5179522,2.0752225,1.1439253,0.02521363,0.08066989,0.027746039,0.17023312,6.750649,16.165524,23.165945,15.092958,2.3835466,0.02603007,9.793533,5.541101,3.283763,0.07368568,0.01388009,2.3066084,0.0644053,0.008385566,0.0626666,0.36712563,0.0,20120.97,19186.285,7812.659,7651.551,6908.535,5756.601,4094.2788,3527.7239,3004.1523,1763.8175,1125.2769,485.05692,677.71704,100.76813,-60.12038,472.01495,-1280.3552,-2675.6287,-2749.935,7707.255,1269.0879,316.38147,4940.809,3142.8323,2114.8657,-959.7477,-62.60455,62.753365,613.90045,300.3775,23.247042,-83.48846,176.09007,960.4079,0.29817784,0.29797122,0.2976783,0.29737893,0.2970335,0.2969098,0.29658234,0.29623088,0.29600987,0.2959092,0.303588,0.34140518,0.29592347,0.30362162,0.29574695,0.2971704,0.29757136,0.29782432,0.29744303,0.2971682,0.2970945,0.29675487,0.29543146,0.29544675,0.29613253,0.30357394,0.2954264,0.30328757,0.32541355,0.30360526,0.29689422,0.29819283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66985,25.353222,19.74165,14.271432,7.216715,5.6670675,4.1959705,3.0711086,2.5457187,1.2136714,0.45682853,0.008071926,0.059110053,0.016437124,0.097026035,5.406486,14.032906,21.737488,14.129125,1.5296582,0.018935459,8.998055,4.9740367,2.9591606,0.051631365,0.006148105,1.9257561,0.048413157,0.00811563,0.0666752,0.39228666,0.0,20565.395,19432.266,7879.91,7725.9316,6878.398,5635.8657,4009.0762,3413.3665,2833.5398,1689.413,1006.048,296.20193,569.0184,89.709366,-44.195934,420.3685,-1221.2955,-2817.7437,-2897.2234,7658.9023,1263.1482,248.80185,4855.427,3050.524,1989.0094,-909.79504,-54.002056,46.816326,595.30273,272.91022,19.458979,-86.9797,182.59372,896.3963,0.29817784,0.2979655,0.29761967,0.2971798,0.29661348,0.29641047,0.2959326,0.29544982,0.29500273,0.29461884,0.29430425,0.3281042,0.2947329,0.294866,0.2939043,0.2958687,0.29748523,0.2978076,0.29661235,0.29617456,0.2959865,0.29594266,0.2956968,0.29543415,0.29365075,0.29773548,0.29559028,0.29537076,0.32362452,0.3003897,0.2936577,0.29819283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.66985,25.353222,19.74165,14.271432,7.216715,5.6670675,4.1959705,3.0711086,2.5457187,1.2136714,0.45682853,0.008071926,0.059110053,0.016437124,0.097026035,5.406486,14.032906,21.737488,14.129125,1.5296582,0.018935459,8.998055,4.9740367,2.9591606,0.051631365,0.006148105,1.9257561,0.048413157,0.00811563,0.0666752,0.39228666,0.0,20565.395,19432.266,7879.91,7725.9316,6878.398,5635.8657,4009.0762,3413.3665,2833.5398,1689.413,1006.048,296.20193,569.0184,89.709366,-44.195934,420.3685,-1221.2955,-2817.7437,-2897.2234,7658.9023,1263.1482,248.80185,4855.427,3050.524,1989.0094,-909.79504,-54.002056,46.816326,595.30273,272.91022,19.458979,-86.9797,182.59372,896.3963,0.29173443,0.29153472,0.29125056,0.29106548,0.2926269,0.2945371,0.2947927,0.2946257,0.2942215,0.29372123,0.2929936,0.32605994,0.29386136,0.29267648,0.2937405,0.29379332,0.29116532,0.29139748,0.29103905,0.29545948,0.29561156,0.2952026,0.2940611,0.29393324,0.2937958,0.29287237,0.29398632,0.2919066,0.31040025,0.29198223,0.29377672,0.2917488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64778,24.847857,19.221691,13.75347,6.668414,5.118537,3.6310587,2.5228682,2.0267158,0.8551769,0.21830206,0.0035528145,0.038484845,0.010218772,0.06602613,3.9387126,13.320337,21.175177,13.667873,1.0912433,0.011591784,8.767604,4.9062905,2.8259966,0.046904244,0.005204266,1.8472488,0.035422307,0.0020047233,0.018297125,0.105982214,0.0,20638.887,19554.672,7890.9688,7724.4087,6894.3545,5636.3174,4033.1194,3385.957,2747.2764,1576.2543,916.53284,198.95688,504.28326,71.82019,-36.242146,354.51578,-1277.9117,-2847.2837,-2921.7727,7642.634,1261.9115,207.52635,4736.252,2983.292,2023.6223,-887.86926,-51.52825,37.690296,588.36237,267.7256,17.588133,-43.59242,89.91508,924.88763,0.29173443,0.29152933,0.2911938,0.29077175,0.29025805,0.29008025,0.28976876,0.29006588,0.2927293,0.2925458,0.29185802,0.32054,0.29263178,0.29139966,0.29340893,0.28977606,0.29108295,0.29138267,0.29018694,0.28981352,0.28965083,0.2896898,0.2903625,0.2933582,0.29226205,0.29119906,0.29359043,0.29204735,0.3036536,0.29198697,0.29223943,0.2917488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64778,24.847857,19.221691,13.75347,6.668414,5.118537,3.6310587,2.5228682,2.0267158,0.8551769,0.21830206,0.0035528145,0.038484845,0.010218772,0.06602613,3.9387126,13.320337,21.175177,13.667873,1.0912433,0.011591784,8.767604,4.9062905,2.8259966,0.046904244,0.005204266,1.8472488,0.035422307,0.0020047233,0.018297125,0.105982214,0.0,20638.887,19554.672,7890.9688,7724.4087,6894.3545,5636.3174,4033.1194,3385.957,2747.2764,1576.2543,916.53284,198.95688,504.28326,71.82019,-36.242146,354.51578,-1277.9117,-2847.2837,-2921.7727,7642.634,1261.9115,207.52635,4736.252,2983.292,2023.6223,-887.86926,-51.52825,37.690296,588.36237,267.7256,17.588133,-43.59242,89.91508,924.88763,0.2906957,0.2904972,0.29020792,0.28990206,0.28953478,0.28939983,0.28904116,0.28864658,0.28835213,0.28857905,0.29024887,0.3026145,0.2882247,0.2904351,0.2879895,0.28964746,0.29011744,0.2903606,0.28995338,0.2896573,0.28939477,0.28884378,0.28819525,0.2880655,0.28866875,0.29026756,0.288113,0.29022774,0.30859816,0.2902313,0.2889874,0.29070994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64354,24.973146,19.157824,13.529344,6.2767563,4.645993,3.224385,2.1847832,1.7256085,0.6387707,0.10419142,0.0017868639,0.037009854,0.011154898,0.08071329,5.416547,14.44688,21.59893,13.605717,0.8404044,0.009125453,8.413833,4.5423565,2.597245,0.038671415,0.0043061916,1.666385,0.03271838,0.0016173539,0.013933437,0.08753965,0.0,20652.992,19521.93,8033.131,7845.832,6981.906,5793.287,3935.68,3271.1396,2634.752,1513.6589,833.8514,133.38353,461.71054,68.444496,-40.819263,421.49472,-1251.8477,-2706.767,-2791.0684,7711.5586,1272.0989,180.2056,4886.416,2987.529,1951.5219,-849.10583,-46.41732,42.630974,580.37854,253.17285,16.91893,-37.479992,81.806854,885.56067,0.2906957,0.29049256,0.29015854,0.28973204,0.2891714,0.28896576,0.2884777,0.28796354,0.28745672,0.28701252,0.28844047,0.29448187,0.28709435,0.2890885,0.2861952,0.2884277,0.2900518,0.2903477,0.28913036,0.28871438,0.28844264,0.2884671,0.28825694,0.28714693,0.2865609,0.2872058,0.28819397,0.28948155,0.30669847,0.288423,0.2865478,0.29070994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64354,24.973146,19.157824,13.529344,6.2767563,4.645993,3.224385,2.1847832,1.7256085,0.6387707,0.10419142,0.0017868639,0.037009854,0.011154898,0.08071329,5.416547,14.44688,21.59893,13.605717,0.8404044,0.009125453,8.413833,4.5423565,2.597245,0.038671415,0.0043061916,1.666385,0.03271838,0.0016173539,0.013933437,0.08753965,0.0,20652.992,19521.93,8033.131,7845.832,6981.906,5793.287,3935.68,3271.1396,2634.752,1513.6589,833.8514,133.38353,461.71054,68.444496,-40.819263,421.49472,-1251.8477,-2706.767,-2791.0684,7711.5586,1272.0989,180.2056,4886.416,2987.529,1951.5219,-849.10583,-46.41732,42.630974,580.37854,253.17285,16.91893,-37.479992,81.806854,885.56067,0.29049712,0.29029468,0.28997403,0.28956828,0.28900912,0.28880152,0.28823662,0.28759184,0.2869101,0.28623736,0.28540513,0.29239848,0.28636137,0.28537226,0.286264,0.2888199,0.28984445,0.29014483,0.28958273,0.2890964,0.28805694,0.28836215,0.28663653,0.28652346,0.28644544,0.286276,0.28658035,0.28446788,0.30676365,0.28726494,0.286442,0.29051137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64779,24.650574,19.103794,13.703941,6.8221135,5.2997203,3.8521898,2.7442954,2.215058,0.92367625,0.29080272,0.0047340477,0.041747585,0.0103169745,0.05271623,2.901318,12.85627,20.876284,13.242568,0.5208349,0.005053033,8.068458,4.1880016,2.4163387,0.038770657,0.003958882,1.3667625,0.028632142,0.0014367474,0.012895943,0.0784884,0.0,20638.855,19604.455,7830.6523,7672.11,6786.8594,5582.1274,3974.269,3385.4685,2844.7249,1661.3661,913.41907,232.27606,529.1107,76.055695,-31.2449,300.34183,-1319.5042,-2879.4583,-2965.1458,7726.409,1269.7521,139.26617,4877.3765,2991.2688,1855.5425,-816.12396,-46.74203,33.448997,578.2503,227.31168,15.73637,-36.048637,76.87041,852.2841,0.29049712,0.29029378,0.28996494,0.28953695,0.2889394,0.28871733,0.2881138,0.28741077,0.28591055,0.28551203,0.2836269,0.29057667,0.2856288,0.2832089,0.28671688,0.28907338,0.28983015,0.29014218,0.28966907,0.28789464,0.2876378,0.28748572,0.2873922,0.28715527,0.28498456,0.28378257,0.2873293,0.28472847,0.30470675,0.28298095,0.2849704,0.29051137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.64779,24.650574,19.103794,13.703941,6.8221135,5.2997203,3.8521898,2.7442954,2.215058,0.92367625,0.29080272,0.0047340477,0.041747585,0.0103169745,0.05271623,2.901318,12.85627,20.876284,13.242568,0.5208349,0.005053033,8.068458,4.1880016,2.4163387,0.038770657,0.003958882,1.3667625,0.028632142,0.0014367474,0.012895943,0.0784884,0.0,20638.855,19604.455,7830.6523,7672.11,6786.8594,5582.1274,3974.269,3385.4685,2844.7249,1661.3661,913.41907,232.27606,529.1107,76.055695,-31.2449,300.34183,-1319.5042,-2879.4583,-2965.1458,7726.409,1269.7521,139.26617,4877.3765,2991.2688,1855.5425,-816.12396,-46.74203,33.448997,578.2503,227.31168,15.73637,-36.048637,76.87041,852.2841,0.2906961,0.2904926,0.29014605,0.28968215,0.28901687,0.2887665,0.28811836,0.28768015,0.28592023,0.28581068,0.28349033,0.28876624,0.28583232,0.28326985,0.2849305,0.28932047,0.29004374,0.2903482,0.28984985,0.2880826,0.28787434,0.28780964,0.28767282,0.28553563,0.28550133,0.2821593,0.28559467,0.28295445,0.29457766,0.28121784,0.2854989,0.29071036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6255,24.765537,19.262392,13.934485,7.0835876,5.554826,4.1001654,3.0065134,2.4948463,1.2131401,0.49699298,0.009947233,0.03768973,0.009056757,0.046375137,3.373671,13.011131,21.01967,13.397256,0.4074667,0.0037591984,8.268292,4.4505405,2.5400872,0.038872387,0.0034667784,1.3423674,0.03330147,0.0020259167,0.015824089,0.0922278,0.0,20712.836,19569.834,7797.3296,7616.745,6770.3716,5594.724,3984.827,3361.8992,2793.3337,1654.6333,976.46765,309.59088,565.3693,72.32207,-29.163954,326.61874,-1296.6119,-2877.233,-2953.0676,7711.87,1284.129,122.00979,4854.3506,2965.0715,1932.6688,-838.7739,-47.17089,31.21882,588.618,224.63231,16.970129,-39.851604,83.47127,873.7098,0.2906961,0.2904935,0.29015547,0.28971365,0.28907815,0.28883737,0.28819314,0.28718048,0.2867058,0.28631973,0.28404927,0.2869671,0.2863634,0.28150496,0.2851895,0.2893852,0.2900566,0.29035065,0.29004934,0.28844997,0.28827316,0.28831446,0.28811106,0.28583822,0.28583118,0.28258392,0.285922,0.28377137,0.28996852,0.28130573,0.28583103,0.29071036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.6255,24.765537,19.262392,13.934485,7.0835876,5.554826,4.1001654,3.0065134,2.4948463,1.2131401,0.49699298,0.009947233,0.03768973,0.009056757,0.046375137,3.373671,13.011131,21.01967,13.397256,0.4074667,0.0037591984,8.268292,4.4505405,2.5400872,0.038872387,0.0034667784,1.3423674,0.03330147,0.0020259167,0.015824089,0.0922278,0.0,20712.836,19569.834,7797.3296,7616.745,6770.3716,5594.724,3984.827,3361.8992,2793.3337,1654.6333,976.46765,309.59088,565.3693,72.32207,-29.163954,326.61874,-1296.6119,-2877.233,-2953.0676,7711.87,1284.129,122.00979,4854.3506,2965.0715,1932.6688,-838.7739,-47.17089,31.21882,588.618,224.63231,16.970129,-39.851604,83.47127,873.7098,0.28965786,0.28946027,0.2891693,0.2888612,0.2884761,0.2883331,0.28790364,0.28742036,0.28697124,0.28495923,0.2847315,0.27901036,0.285048,0.2819944,0.28555983,0.28850862,0.28908545,0.28932554,0.2888997,0.28857073,0.28735116,0.28848955,0.2864712,0.28636932,0.28632236,0.2826696,0.2864292,0.28200334,0.28864056,0.27955306,0.2863214,0.28967205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73522,25.73099,20.05339,14.539705,7.392655,5.8026595,4.312119,3.1754742,2.6463866,1.4121106,0.6526571,0.013805632,0.046457015,0.013062527,0.09703953,6.3647523,16.038889,22.630232,14.308779,1.1388137,0.012648437,9.042834,4.956129,2.8833716,0.045613363,0.005556919,1.7826644,0.039045043,0.003664702,0.033291917,0.20566937,0.0,20346.443,19352.791,7929.839,7759.02,6926.863,5714.6313,4037.6008,3432.6262,2844.29,1621.2849,1007.9202,358.4358,582.8767,78.58587,-45.1897,459.76804,-1299.2739,-2590.036,-2666.5603,7731.6025,1293.7161,212.30708,4923.9297,3076.092,2019.6606,-897.9408,-50.42152,46.98427,603.79,262.23553,18.138594,-60.20615,129.52077,917.091,0.28965786,0.28945565,0.28911886,0.28868833,0.28812012,0.28791377,0.2874139,0.2868692,0.28630388,0.2858077,0.2829868,0.277272,0.28591555,0.28198808,0.28643194,0.28816375,0.28902096,0.28931278,0.28812858,0.28768605,0.28724295,0.28741935,0.28713685,0.28676915,0.28475645,0.28259718,0.28700146,0.2823534,0.2883521,0.280296,0.28474617,0.28967205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73522,25.73099,20.05339,14.539705,7.392655,5.8026595,4.312119,3.1754742,2.6463866,1.4121106,0.6526571,0.013805632,0.046457015,0.013062527,0.09703953,6.3647523,16.038889,22.630232,14.308779,1.1388137,0.012648437,9.042834,4.956129,2.8833716,0.045613363,0.005556919,1.7826644,0.039045043,0.003664702,0.033291917,0.20566937,0.0,20346.443,19352.791,7929.839,7759.02,6926.863,5714.6313,4037.6008,3432.6262,2844.29,1621.2849,1007.9202,358.4358,582.8767,78.58587,-45.1897,459.76804,-1299.2739,-2590.036,-2666.5603,7731.6025,1293.7161,212.30708,4923.9297,3076.092,2019.6606,-897.9408,-50.42152,46.98427,603.79,262.23553,18.138594,-60.20615,129.52077,917.091,0.29487368,0.29466504,0.29435128,0.29397708,0.29145694,0.2889557,0.28662905,0.28629285,0.28577486,0.2851488,0.28430837,0.27554443,0.2853445,0.2825748,0.28464732,0.29031062,0.29423058,0.2945055,0.29410464,0.28803208,0.2875711,0.287067,0.28558585,0.28542668,0.2852935,0.28232196,0.2854971,0.28284955,0.28103772,0.28114402,0.28528255,0.29488835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.709015,25.615437,20.023205,14.585338,7.5524573,5.942234,4.3738403,3.2106364,2.6718285,1.3528284,0.6021976,0.013172878,0.06350852,0.018251015,0.07897839,5.3458567,14.579349,22.092445,14.412765,1.5826677,0.020158518,9.390893,5.3527713,3.1682155,0.04832834,0.0051076408,1.9132465,0.059442203,0.008412382,0.06888948,0.39515167,0.0,20434.453,19375.55,7865.2344,7701.2266,6866.8936,5753.773,4150.1377,3475.7048,2872.3875,1680.4579,1001.5808,343.05917,583.8916,92.60348,-37.93382,418.54477,-1266.9768,-2779.7112,-2856.8577,7651.0044,1275.5807,253.37128,4799.356,3056.2922,2077.7693,-945.0923,-52.534546,41.860924,613.48956,271.05722,22.104986,-88.506165,182.79066,934.5843,0.29487368,0.2946655,0.29432762,0.29389143,0.2933305,0.29312995,0.29274932,0.29152608,0.28480956,0.2842569,0.28253698,0.27380472,0.28441206,0.28249794,0.28501534,0.29283223,0.2941742,0.29450437,0.29332605,0.2929148,0.2927173,0.29277503,0.29095465,0.2854618,0.28391296,0.28196868,0.28588438,0.2835837,0.28093508,0.2827852,0.28389114,0.29488835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.709015,25.615437,20.023205,14.585338,7.5524573,5.942234,4.3738403,3.2106364,2.6718285,1.3528284,0.6021976,0.013172878,0.06350852,0.018251015,0.07897839,5.3458567,14.579349,22.092445,14.412765,1.5826677,0.020158518,9.390893,5.3527713,3.1682155,0.04832834,0.0051076408,1.9132465,0.059442203,0.008412382,0.06888948,0.39515167,0.0,20434.453,19375.55,7865.2344,7701.2266,6866.8936,5753.773,4150.1377,3475.7048,2872.3875,1680.4579,1001.5808,343.05917,583.8916,92.60348,-37.93382,418.54477,-1266.9768,-2779.7112,-2856.8577,7651.0044,1275.5807,253.37128,4799.356,3056.2922,2077.7693,-945.0923,-52.534546,41.860924,613.48956,271.05722,22.104986,-88.506165,182.79066,934.5843,0.29360375,0.29340258,0.29311988,0.29283845,0.29251218,0.29239517,0.2920649,0.29166284,0.29132044,0.28986722,0.28226838,0.27211818,0.29105118,0.28192228,0.29071108,0.2926137,0.29302537,0.29326364,0.29289994,0.29265264,0.29258078,0.2919938,0.29094306,0.29090428,0.2900716,0.28150508,0.290938,0.2818168,0.28024888,0.28182885,0.28919813,0.2936183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78353,26.407326,20.948833,15.626072,8.51879,6.895247,5.2694902,4.004703,3.40856,2.0338712,1.1704977,0.02940766,0.0748818,0.024164332,0.089039974,5.555039,15.16255,22.820272,15.330248,2.1148183,0.027690534,10.216783,5.9066563,3.56524,0.059045956,0.008086435,2.5595798,0.06433957,0.011991013,0.104064435,0.5493827,0.0,20183.314,19192.174,7763.1035,7612.7734,6906.024,5779.425,4231.419,3636.442,3033.5833,1718.4031,1080.1907,490.27222,666.6096,98.47756,-39.3117,427.01587,-1294.4347,-2808.477,-2884.7917,7604.5693,1296.1257,296.24036,4846.425,3165.7847,2157.0408,-1006.5804,-57.4209,43.98244,621.4004,318.23035,22.411625,-111.055244,216.22415,977.91345,0.29360375,0.2933967,0.2930585,0.29262888,0.29207218,0.29187423,0.2914154,0.29093233,0.29044926,0.2900151,0.28676355,0.27357432,0.29011893,0.2836787,0.29060715,0.29133752,0.29294136,0.29324707,0.2920406,0.29163855,0.29142216,0.29140893,0.29115582,0.29086664,0.28904176,0.28501922,0.2910482,0.28354573,0.2791656,0.28360552,0.28903243,0.2936183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78353,26.407326,20.948833,15.626072,8.51879,6.895247,5.2694902,4.004703,3.40856,2.0338712,1.1704977,0.02940766,0.0748818,0.024164332,0.089039974,5.555039,15.16255,22.820272,15.330248,2.1148183,0.027690534,10.216783,5.9066563,3.56524,0.059045956,0.008086435,2.5595798,0.06433957,0.011991013,0.104064435,0.5493827,0.0,20183.314,19192.174,7763.1035,7612.7734,6906.024,5779.425,4231.419,3636.442,3033.5833,1718.4031,1080.1907,490.27222,666.6096,98.47756,-39.3117,427.01587,-1294.4347,-2808.477,-2884.7917,7604.5693,1296.1257,296.24036,4846.425,3165.7847,2157.0408,-1006.5804,-57.4209,43.98244,621.4004,318.23035,22.411625,-111.055244,216.22415,977.91345,0.29725686,0.29704562,0.29672784,0.29635963,0.29424137,0.29238984,0.29055196,0.2902623,0.28981188,0.28925875,0.28848574,0.2743822,0.28945953,0.287922,0.28910312,0.2937292,0.2966382,0.29689777,0.29648533,0.2917455,0.29151648,0.29079637,0.2895567,0.2894326,0.2892991,0.28561994,0.28948313,0.2872487,0.2843,0.2873458,0.2892772,0.29727176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79556,26.65385,21.209343,15.913756,9.008312,7.380384,5.790008,4.5244026,3.9111814,2.4937809,1.545108,0.035860725,0.08423491,0.025015647,0.14358635,6.0284095,15.335105,23.040766,15.805024,2.522511,0.03949961,10.680991,6.2399845,3.7931259,0.0679551,0.010368468,2.3673286,0.06914908,0.017076492,0.13897558,0.6912688,0.0,20142.525,19131.908,7752.3574,7591.762,6799.425,5787.847,4181.4453,3637.7114,3080.2034,1747.0289,1136.565,570.17725,718.17535,107.072845,-54.442017,444.38266,-1272.3906,-2817.9563,-2896.0767,7519.5537,1299.6741,325.3666,4851.8306,3217.3342,2208.9602,-1040.0515,-61.339428,57.555443,649.6209,304.40363,22.347752,-129.22351,242.87886,992.8733,0.29725686,0.2970452,0.2966975,0.29625094,0.29568905,0.29549134,0.29512253,0.2944075,0.2891136,0.2883653,0.28735495,0.27555507,0.28855494,0.28663763,0.2889603,0.2952514,0.29658788,0.29689512,0.29658917,0.29503864,0.29497486,0.29495543,0.2934695,0.2892914,0.28762496,0.28655007,0.28974432,0.28761032,0.28410515,0.2874864,0.28761333,0.29727176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79556,26.65385,21.209343,15.913756,9.008312,7.380384,5.790008,4.5244026,3.9111814,2.4937809,1.545108,0.035860725,0.08423491,0.025015647,0.14358635,6.0284095,15.335105,23.040766,15.805024,2.522511,0.03949961,10.680991,6.2399845,3.7931259,0.0679551,0.010368468,2.3673286,0.06914908,0.017076492,0.13897558,0.6912688,0.0,20142.525,19131.908,7752.3574,7591.762,6799.425,5787.847,4181.4453,3637.7114,3080.2034,1747.0289,1136.565,570.17725,718.17535,107.072845,-54.442017,444.38266,-1272.3906,-2817.9563,-2896.0767,7519.5537,1299.6741,325.3666,4851.8306,3217.3342,2208.9602,-1040.0515,-61.339428,57.555443,649.6209,304.40363,22.347752,-129.22351,242.87886,992.8733,0.29785877,0.29764807,0.297337,0.2970166,0.29639173,0.29497564,0.29450044,0.29407796,0.2936676,0.2934323,0.28658527,0.2752951,0.29347292,0.2860148,0.29315448,0.29506475,0.2972502,0.2975028,0.2971007,0.2949835,0.29496932,0.2949622,0.29311773,0.2930976,0.29298487,0.28642952,0.29311773,0.28581837,0.28278312,0.28640515,0.29232904,0.29787374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84026,27.16191,21.772886,16.528265,9.7424135,8.16209,6.51002,5.2045817,4.559702,3.0201716,1.9410739,0.057026576,0.12865457,0.051939134,0.29258388,7.0814357,16.677336,23.826265,16.333235,2.9744263,0.056870114,11.204344,6.786923,4.1782236,0.084184006,0.018357454,2.9833243,0.116724625,0.029074324,0.25446844,0.96381086,0.0,19990.293,19012.348,7709.5986,7552.2217,6735.5864,5695.836,4268.2627,3699.0908,3165.0735,1826.7628,1218.4333,642.7243,777.3219,123.1349,-79.78411,480.03003,-1293.5897,-2706.1292,-2773.7947,7512.0083,1303.6998,354.97015,4854.3145,3208.0964,2286.6877,-1094.4508,-65.93259,84.99397,645.7021,342.98608,29.603424,-180.0855,278.0197,1012.16724,0.29785877,0.29764605,0.2972974,0.2968519,0.29625916,0.29604834,0.295598,0.29530752,0.29229861,0.29213732,0.29189545,0.2826965,0.29222775,0.28998074,0.29310605,0.29585186,0.29718968,0.29749623,0.29718778,0.29563317,0.29557937,0.29555514,0.29507825,0.29297963,0.29284972,0.28840536,0.29301158,0.290563,0.285903,0.2911027,0.29232064,0.29787374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
