pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.84026,27.16191,21.772886,16.528265,9.7424135,8.16209,6.51002,5.2045817,4.559702,3.0201716,1.9410739,0.057026576,0.12865457,0.051939134,0.29258388,7.0814357,16.677336,23.826265,16.333235,2.9744263,0.056870114,11.204344,6.786923,4.1782236,0.084184006,0.018357454,2.9833243,0.116724625,0.029074324,0.25446844,0.96381086,0.0,19990.293,19012.348,7709.5986,7552.2217,6735.5864,5695.836,4268.2627,3699.0908,3165.0735,1826.7628,1218.4333,642.7243,777.3219,123.1349,-79.78411,480.03003,-1293.5897,-2706.1292,-2773.7947,7512.0083,1303.6998,354.97015,4854.3145,3208.0964,2286.6877,-1094.4508,-65.93259,84.99397,645.7021,342.98608,29.603424,-180.0855,278.0197,1012.16724,0.30012694,0.29991242,0.2995935,0.29924402,0.29750058,0.2958361,0.29481128,0.29450318,0.29409274,0.29377788,0.29020923,0.2815951,0.29386246,0.29043096,0.2937425,0.29686657,0.29949367,0.29975858,0.29935178,0.29570714,0.29553032,0.2953844,0.2936573,0.29358935,0.2934818,0.2902814,0.29361692,0.2903778,0.2872952,0.29097986,0.29347304,0.30014214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92728,28.148487,22.959772,17.90872,11.243489,9.661475,7.9672394,6.597274,5.9097323,4.2011,2.872012,0.07592947,0.5399209,0.28992516,0.4399041,7.938454,18.065754,24.932545,16.83051,3.221572,0.048394,11.5385065,6.840511,4.223091,0.1717961,0.037952285,3.0873034,0.09270252,0.026283938,0.208226,0.8414385,0.0,19691.162,18778.377,7553.5195,7400.415,6670.6724,5699.124,4326.7437,3796.7234,3276.464,1932.5061,1363.5278,795.435,862.3066,233.02682,-61.807095,506.5056,-1331.7903,-2647.928,-2719.597,7693.426,1316.8241,371.43848,4937.0713,3316.5608,2290.812,-1088.2659,-96.71933,104.48546,655.4021,351.17252,25.485708,-160.41968,261.48828,1040.2701,0.30012694,0.29991123,0.2995579,0.29910517,0.29853305,0.2983339,0.29796734,0.29739434,0.29324937,0.2926423,0.29224026,0.27984062,0.29280534,0.2921118,0.29353705,0.2980843,0.29943204,0.29975364,0.29944932,0.29787576,0.2978261,0.29779637,0.29722202,0.29337546,0.29331678,0.29179364,0.29388255,0.29186434,0.28789294,0.29159546,0.29286477,0.30014214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92728,28.148487,22.959772,17.90872,11.243489,9.661475,7.9672394,6.597274,5.9097323,4.2011,2.872012,0.07592947,0.5399209,0.28992516,0.4399041,7.938454,18.065754,24.932545,16.83051,3.221572,0.048394,11.5385065,6.840511,4.223091,0.1717961,0.037952285,3.0873034,0.09270252,0.026283938,0.208226,0.8414385,0.0,19691.162,18778.377,7553.5195,7400.415,6670.6724,5699.124,4326.7437,3796.7234,3276.464,1932.5061,1363.5278,795.435,862.3066,233.02682,-61.807095,506.5056,-1331.7903,-2647.928,-2719.597,7693.426,1316.8241,371.43848,4937.0713,3316.5608,2290.812,-1088.2659,-96.71933,104.48546,655.4021,351.17252,25.485708,-160.41968,261.48828,1040.2701,0.30468595,0.30446422,0.3041292,0.30370823,0.30081078,0.29876995,0.2969827,0.2967569,0.29645604,0.29626584,0.29070777,0.2865736,0.2963109,0.29302135,0.2959767,0.3006414,0.30402493,0.30430314,0.30388826,0.29830876,0.2979763,0.2976883,0.29588237,0.29580137,0.29569027,0.29185668,0.29583752,0.29170284,0.2879862,0.29157013,0.2956827,0.30470163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97629,29.16934,23.967152,18.902851,12.285268,10.716592,9.073584,7.737668,7.0573916,5.396243,4.115675,1.0716103,1.8556656,1.5693964,1.6408786,9.720435,19.563372,26.103765,18.206448,4.4502225,0.060789343,12.973843,8.421205,5.5550876,0.8497395,0.52389014,4.157081,0.67115724,0.3555568,0.82683146,2.0242481,0.0,19520.928,18522.787,7564.1045,7410.8887,6644.8804,5673.1294,4255.605,3745.4749,3257.7253,1903.3192,1336.4207,832.7818,847.6256,250.71368,-41.425007,527.33234,-1311.4663,-2579.207,-2650.1794,7562.141,1324.5004,442.56223,4907.0723,3260.7524,2405.8848,-1179.8617,-156.3733,181.43831,670.5604,381.1942,59.124214,-268.19083,368.85532,1064.8042,0.30468595,0.30446425,0.304098,0.30362603,0.3030281,0.30281875,0.30242375,0.30178696,0.29605842,0.29476908,0.29452702,0.2847881,0.2948394,0.2945819,0.29550737,0.30259794,0.3039673,0.30430105,0.30399823,0.30242324,0.30236733,0.30233094,0.30190375,0.29571736,0.29565656,0.29410556,0.29668304,0.29408923,0.289955,0.29378766,0.29527166,0.30470163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97629,29.16934,23.967152,18.902851,12.285268,10.716592,9.073584,7.737668,7.0573916,5.396243,4.115675,1.0716103,1.8556656,1.5693964,1.6408786,9.720435,19.563372,26.103765,18.206448,4.4502225,0.060789343,12.973843,8.421205,5.5550876,0.8497395,0.52389014,4.157081,0.67115724,0.3555568,0.82683146,2.0242481,0.0,19520.928,18522.787,7564.1045,7410.8887,6644.8804,5673.1294,4255.605,3745.4749,3257.7253,1903.3192,1336.4207,832.7818,847.6256,250.71368,-41.425007,527.33234,-1311.4663,-2579.207,-2650.1794,7562.141,1324.5004,442.56223,4907.0723,3260.7524,2405.8848,-1179.8617,-156.3733,181.43831,670.5604,381.1942,59.124214,-268.19083,368.85532,1064.8042,0.30734286,0.3071173,0.30678517,0.3064068,0.30432248,0.30256864,0.30154166,0.30125922,0.30091077,0.30069503,0.29282796,0.28697535,0.30074492,0.29692417,0.30045637,0.3038675,0.3066725,0.30695254,0.30654347,0.3025951,0.3023813,0.30216134,0.3003847,0.30032218,0.30028543,0.29768503,0.30034107,0.29412416,0.29005018,0.2937562,0.3002815,0.3073588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.042404,29.760592,24.650995,19.659836,13.112507,11.586877,9.987224,8.687232,8.03562,6.362336,4.999294,1.7171922,2.9616542,2.6888278,2.7693977,11.053408,20.436352,26.783482,18.939169,4.999754,0.07648582,13.826143,9.293435,6.5015965,2.0629725,1.7414241,5.083947,1.23086,0.81972605,1.4847094,2.9888244,0.0,19289.293,18383.42,7491.1094,7352.904,6606.6963,5588.5317,4194.598,3690.7495,3182.8726,1910.8148,1382.2277,867.3349,836.3202,244.2864,-44.190304,534.49615,-1278.0088,-2537.7705,-2608.6077,7509.292,1333.9952,470.85645,4846.2007,3253.0369,2372.015,-1143.2645,-155.25543,173.48204,667.4923,402.37363,68.19887,-322.98868,417.1873,1061.8586,0.30734286,0.30711615,0.30674744,0.30627483,0.30568078,0.3054747,0.30509073,0.3044986,0.3000644,0.29943419,0.29910147,0.28897846,0.2995986,0.29816008,0.3002293,0.30522308,0.30660203,0.30694723,0.30664396,0.30504307,0.30500144,0.3049565,0.30448976,0.3001465,0.3001465,0.29859704,0.30090183,0.2985816,0.29425955,0.29834932,0.29986003,0.3073588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.042404,29.760592,24.650995,19.659836,13.112507,11.586877,9.987224,8.687232,8.03562,6.362336,4.999294,1.7171922,2.9616542,2.6888278,2.7693977,11.053408,20.436352,26.783482,18.939169,4.999754,0.07648582,13.826143,9.293435,6.5015965,2.0629725,1.7414241,5.083947,1.23086,0.81972605,1.4847094,2.9888244,0.0,19289.293,18383.42,7491.1094,7352.904,6606.6963,5588.5317,4194.598,3690.7495,3182.8726,1910.8148,1382.2277,867.3349,836.3202,244.2864,-44.190304,534.49615,-1278.0088,-2537.7705,-2608.6077,7509.292,1333.9952,470.85645,4846.2007,3253.0369,2372.015,-1143.2645,-155.25543,173.48204,667.4923,402.37363,68.19887,-322.98868,417.1873,1061.8586,0.3110334,0.3108028,0.31046128,0.31004596,0.30740136,0.30529448,0.3041812,0.3038948,0.30354783,0.30333984,0.2974924,0.2891437,0.30338645,0.2999593,0.3030687,0.30664942,0.31034365,0.31063256,0.31021452,0.30534923,0.30508384,0.3047939,0.30300167,0.30293542,0.30290085,0.30086192,0.3029628,0.298484,0.29553312,0.29822117,0.30289787,0.31104973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24154,32.076824,27.34839,22.723,16.626299,15.162058,13.595637,12.296748,11.65177,10.05558,8.8015,5.6792064,6.9918017,6.7201104,6.783763,14.114655,23.406996,29.314802,21.842636,5.565854,0.090694055,17.109426,12.744334,10.041064,5.704953,5.5305457,8.7563,5.717103,5.2894125,5.6544714,6.6336374,0.0,18576.775,17812.172,7183.9985,7056.8623,6357.148,5465.9624,4147.318,3689.0593,3165.335,1862.7622,1321.4227,844.27026,798.7544,243.73709,-38.909737,500.35886,-1271.3306,-2441.3616,-2505.0913,7286.439,1450.4619,498.6593,4648.371,3187.5205,2331.0815,-1128.9307,-111.58097,193.07,651.2841,353.98676,69.66832,-233.64507,330.8795,1044.5437,0.3110334,0.31080222,0.31042537,0.3099418,0.30933145,0.30911604,0.30871004,0.3079231,0.30260465,0.30203044,0.30159178,0.2935699,0.302179,0.30099687,0.30283153,0.3086274,0.31027347,0.31062853,0.31032348,0.3086914,0.30865392,0.30860433,0.30717796,0.3027335,0.3027335,0.30117157,0.30353522,0.30118367,0.2985216,0.3009642,0.30243486,0.31104973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.24154,32.076824,27.34839,22.723,16.626299,15.162058,13.595637,12.296748,11.65177,10.05558,8.8015,5.6792064,6.9918017,6.7201104,6.783763,14.114655,23.406996,29.314802,21.842636,5.565854,0.090694055,17.109426,12.744334,10.041064,5.704953,5.5305457,8.7563,5.717103,5.2894125,5.6544714,6.6336374,0.0,18576.775,17812.172,7183.9985,7056.8623,6357.148,5465.9624,4147.318,3689.0593,3165.335,1862.7622,1321.4227,844.27026,798.7544,243.73709,-38.909737,500.35886,-1271.3306,-2441.3616,-2505.0913,7286.439,1450.4619,498.6593,4648.371,3187.5205,2331.0815,-1128.9307,-111.58097,193.07,651.2841,353.98676,69.66832,-233.64507,330.8795,1044.5437,0.32296252,0.32270965,0.3223177,0.32202724,0.3134584,0.30995795,0.30770078,0.30745566,0.30711493,0.3069029,0.29997975,0.29378045,0.30694732,0.30267718,0.306817,0.31332546,0.32218564,0.32251704,0.32203993,0.31044856,0.30869716,0.30844536,0.30696288,0.30679125,0.3067073,0.30347875,0.3068725,0.30106792,0.29840618,0.3007595,0.3063777,0.32298014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.019066,29.545942,24.337671,19.254179,12.6273775,11.086234,9.443403,8.103672,7.4281316,5.677491,4.2288427,0.9590225,2.8407028,2.5036087,2.5239048,11.236904,20.730488,26.731897,18.670935,4.576504,0.076105095,13.582694,9.018682,6.0975623,1.0330876,0.86556536,5.2333345,1.7438296,1.1611147,1.6447685,2.7954206,0.0,19371.316,18434.297,7568.879,7426.04,6649.877,5619.146,4255.3574,3751.2468,3245.459,1958.017,1428.4447,865.58093,792.0165,273.84348,-20.99046,549.26794,-1286.1239,-2462.1719,-2530.4595,7529.3467,1341.9851,448.5686,4833.5015,3265.1487,2430.7056,-1227.6617,-109.18054,224.59442,651.12555,381.4056,82.331474,-271.97195,361.00574,1026.9908,0.32296252,0.32271478,0.32230598,0.3217887,0.32118315,0.32097062,0.32062167,0.31647235,0.30655006,0.30534795,0.30521548,0.2969233,0.3054195,0.30437827,0.30618107,0.32074454,0.32214266,0.3225269,0.3219986,0.3208653,0.32046762,0.3200049,0.31415352,0.30646873,0.30515787,0.3050036,0.3072951,0.3048903,0.30167207,0.3048251,0.30489305,0.32298014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.019066,29.545942,24.337671,19.254179,12.6273775,11.086234,9.443403,8.103672,7.4281316,5.677491,4.2288427,0.9590225,2.8407028,2.5036087,2.5239048,11.236904,20.730488,26.731897,18.670935,4.576504,0.076105095,13.582694,9.018682,6.0975623,1.0330876,0.86556536,5.2333345,1.7438296,1.1611147,1.6447685,2.7954206,0.0,19371.316,18434.297,7568.879,7426.04,6649.877,5619.146,4255.3574,3751.2468,3245.459,1958.017,1428.4447,865.58093,792.0165,273.84348,-20.99046,549.26794,-1286.1239,-2462.1719,-2530.4595,7529.3467,1341.9851,448.5686,4833.5015,3265.1487,2430.7056,-1227.6617,-109.18054,224.59442,651.12555,381.4056,82.331474,-271.97195,361.00574,1026.9908,0.30971646,0.309498,0.30920786,0.30899623,0.31457743,0.31832448,0.3189637,0.31905138,0.3188691,0.31756458,0.30341992,0.2961363,0.31878465,0.30985337,0.31869733,0.31591976,0.30909505,0.30934045,0.30901182,0.31870005,0.3197675,0.31980595,0.31971547,0.31811175,0.3180879,0.31154537,0.31822687,0.30415908,0.3023694,0.3044219,0.31671974,0.30973268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.026726,29.4087,24.201828,19.108923,12.371355,10.788675,9.177141,7.8547707,7.1845174,5.3717747,3.7976005,0.09746006,2.8871255,2.6109877,2.6413088,10.729055,19.906424,26.388603,18.844837,4.372487,0.073730655,13.69825,9.23092,6.3250256,1.6307275,1.3589939,5.480099,2.0111756,1.2768149,1.6986085,2.7811825,0.0,19344.43,18472.752,7567.7827,7433.461,6709.666,5700.419,4211.3916,3724.9207,3231.719,1995.221,1493.999,925.3378,764.5725,245.88298,-26.070847,527.62085,-1262.8126,-2566.7856,-2628.879,7412.2524,1361.2961,437.60202,4863.35,3227.6172,2423.857,-1178.3647,-141.76675,195.47774,645.5804,380.1893,93.28383,-252.59921,349.31125,1066.9199,0.30971646,0.30948696,0.30911714,0.3086555,0.30813155,0.30796915,0.30774558,0.30840072,0.31692392,0.3169048,0.31687504,0.2993272,0.3169177,0.31577206,0.31782898,0.3079105,0.30894715,0.30930886,0.308005,0.30768284,0.30758145,0.30754766,0.3099373,0.31779674,0.31779563,0.31657943,0.31674978,0.31637412,0.3112675,0.3161443,0.31779543,0.30973268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.026726,29.4087,24.201828,19.108923,12.371355,10.788675,9.177141,7.8547707,7.1845174,5.3717747,3.7976005,0.09746006,2.8871255,2.6109877,2.6413088,10.729055,19.906424,26.388603,18.844837,4.372487,0.073730655,13.69825,9.23092,6.3250256,1.6307275,1.3589939,5.480099,2.0111756,1.2768149,1.6986085,2.7811825,0.0,19344.43,18472.752,7567.7827,7433.461,6709.666,5700.419,4211.3916,3724.9207,3231.719,1995.221,1493.999,925.3378,764.5725,245.88298,-26.070847,527.62085,-1262.8126,-2566.7856,-2628.879,7412.2524,1361.2961,437.60202,4863.35,3227.6172,2423.857,-1178.3647,-141.76675,195.47774,645.5804,380.1893,93.28383,-252.59921,349.31125,1066.9199,0.31014693,0.30991516,0.30952087,0.30897963,0.308481,0.30831414,0.3066957,0.3064602,0.30626264,0.30615947,0.3149107,0.29971847,0.30617684,0.3101924,0.30582282,0.30763513,0.30935812,0.3097387,0.30929753,0.30750898,0.30750898,0.30694118,0.30562553,0.30563688,0.305641,0.3092158,0.3056212,0.31583327,0.31125855,0.3157018,0.30600765,0.31016317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.085175,30.117529,25.085619,20.177929,13.732334,12.18537,10.544037,9.208147,8.527965,6.8077965,5.412612,2.0371017,3.768662,3.4749637,3.5401912,12.205479,21.438585,27.342579,19.437218,5.032252,0.089440234,14.46183,9.956841,7.0189266,2.3998291,2.179655,5.3521757,1.7012838,1.4445516,1.9747261,3.3137672,0.0,19138.17,18299.61,7429.394,7286.2495,6551.0674,5630.594,4253.262,3745.4355,3257.4824,1939.5398,1399.7329,880.57733,807.90344,254.20613,-39.426666,547.64185,-1266.9481,-2440.511,-2511.4155,7456.26,1357.87,471.86478,4775.3174,3242.28,2438.2424,-1168.1342,-126.54201,201.8285,682.49805,390.8312,52.88767,-285.79846,391.80518,1092.8749,0.31014693,0.3099175,0.30954403,0.3090546,0.30838144,0.3081383,0.30759627,0.307183,0.3059064,0.3044721,0.30439347,0.3115802,0.30450687,0.30511457,0.30557472,0.30766818,0.3093931,0.3097456,0.30932233,0.3075628,0.30755067,0.30752066,0.3071676,0.3054124,0.30417347,0.30395544,0.30544934,0.30381054,0.3030149,0.30379528,0.30376548,0.31016317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.085175,30.117529,25.085619,20.177929,13.732334,12.18537,10.544037,9.208147,8.527965,6.8077965,5.412612,2.0371017,3.768662,3.4749637,3.5401912,12.205479,21.438585,27.342579,19.437218,5.032252,0.089440234,14.46183,9.956841,7.0189266,2.3998291,2.179655,5.3521757,1.7012838,1.4445516,1.9747261,3.3137672,0.0,19138.17,18299.61,7429.394,7286.2495,6551.0674,5630.594,4253.262,3745.4355,3257.4824,1939.5398,1399.7329,880.57733,807.90344,254.20613,-39.426666,547.64185,-1266.9481,-2440.511,-2511.4155,7456.26,1357.87,471.86478,4775.3174,3242.28,2438.2424,-1168.1342,-126.54201,201.8285,682.49805,390.8312,52.88767,-285.79846,391.80518,1092.8749,0.31348932,0.31325608,0.31291074,0.3124943,0.3099129,0.30797327,0.30686966,0.30652478,0.30606836,0.30567065,0.3026092,0.31084776,0.30579433,0.3053381,0.30555102,0.30906692,0.3127816,0.31307855,0.31266367,0.30805475,0.30774367,0.30739576,0.3070554,0.30549175,0.30547917,0.30453974,0.30551937,0.3036634,0.30448008,0.30347842,0.30547783,0.31350592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.001335,28.933952,23.667063,18.522903,11.711684,10.131461,8.442075,7.077658,6.384723,4.684904,3.322874,0.090292275,1.1649594,0.9727404,1.2128427,10.411267,19.83435,26.025179,18.047472,4.829513,0.0876055,12.8854885,8.33836,5.291293,0.28000557,0.083021894,4.26776,0.75020295,0.083791435,0.5102879,1.6281346,0.0,19433.455,18591.574,7614.7573,7473.763,6749.1704,5695.638,4320.0537,3788.411,3290.3174,1927.1174,1381.6732,860.2442,849.2114,202.19818,-79.68695,565.5851,-1280.9579,-2503.8333,-2576.104,7533.6353,1296.2596,461.41003,4871.2007,3258.621,2486.7449,-1220.6832,-119.161316,182.56087,662.3439,383.05814,88.51931,-254.11604,355.41135,1086.1681,0.31348932,0.31325525,0.31287235,0.31238118,0.3117639,0.31154922,0.31114343,0.31045815,0.3053627,0.3043551,0.30396733,0.30079377,0.304819,0.3039658,0.3053983,0.31103718,0.3127017,0.31307346,0.31265527,0.31091073,0.31089953,0.31086728,0.30932012,0.30532956,0.30532584,0.30450237,0.30614007,0.3037761,0.30452803,0.30357054,0.30532542,0.31350592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.001335,28.933952,23.667063,18.522903,11.711684,10.131461,8.442075,7.077658,6.384723,4.684904,3.322874,0.090292275,1.1649594,0.9727404,1.2128427,10.411267,19.83435,26.025179,18.047472,4.829513,0.0876055,12.8854885,8.33836,5.291293,0.28000557,0.083021894,4.26776,0.75020295,0.083791435,0.5102879,1.6281346,0.0,19433.455,18591.574,7614.7573,7473.763,6749.1704,5695.638,4320.0537,3788.411,3290.3174,1927.1174,1381.6732,860.2442,849.2114,202.19818,-79.68695,565.5851,-1280.9579,-2503.8333,-2576.104,7533.6353,1296.2596,461.41003,4871.2007,3258.621,2486.7449,-1220.6832,-119.161316,182.56087,662.3439,383.05814,88.51931,-254.11604,355.41135,1086.1681,0.30872622,0.30850494,0.30819333,0.30799714,0.30926615,0.31004214,0.31006417,0.30985898,0.3095513,0.3093501,0.30224952,0.29891968,0.3093967,0.3043211,0.30921745,0.30967072,0.30807585,0.308342,0.30797043,0.31045073,0.31046557,0.31049702,0.31023225,0.3089121,0.30891007,0.3064677,0.30893043,0.30360922,0.30304235,0.30340743,0.3087435,0.3087423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94264,28.369997,23.046774,17.847921,10.999497,9.407529,7.7539616,6.430337,5.769187,4.085629,2.784439,0.07258127,0.91286826,0.6898429,0.82559913,8.924197,18.833334,25.321217,17.36051,4.1375113,0.060710423,11.942291,7.253708,4.519108,0.09657404,0.038527057,2.9955432,0.22659908,0.053424448,0.37407017,1.2358595,0.0,19637.916,18724.412,7658.627,7516.5645,6769.052,5718.458,4270.352,3726.8274,3207.944,1917.1409,1347.9984,782.4065,816.75464,219.09666,-58.569862,528.003,-1316.2217,-2568.0044,-2642.331,7579.4795,1296.5265,425.25333,5000.306,3312.9714,2345.6309,-1141.0249,-61.60371,150.18866,675.88055,336.62674,42.758636,-217.83963,308.83487,1023.8139,0.30872622,0.30849934,0.30813205,0.30767205,0.3071243,0.3069408,0.30670655,0.30659795,0.30790478,0.3078112,0.30764988,0.3002398,0.30787227,0.30752712,0.30841324,0.3066359,0.30796888,0.30832484,0.30802467,0.30643916,0.30640212,0.30636063,0.30668685,0.30846918,0.3084598,0.3072063,0.30848405,0.30701676,0.30440396,0.30699173,0.3084584,0.3087423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94264,28.369997,23.046774,17.847921,10.999497,9.407529,7.7539616,6.430337,5.769187,4.085629,2.784439,0.07258127,0.91286826,0.6898429,0.82559913,8.924197,18.833334,25.321217,17.36051,4.1375113,0.060710423,11.942291,7.253708,4.519108,0.09657404,0.038527057,2.9955432,0.22659908,0.053424448,0.37407017,1.2358595,0.0,19637.916,18724.412,7658.627,7516.5645,6769.052,5718.458,4270.352,3726.8274,3207.944,1917.1409,1347.9984,782.4065,816.75464,219.09666,-58.569862,528.003,-1316.2217,-2568.0044,-2642.331,7579.4795,1296.5265,425.25333,5000.306,3312.9714,2345.6309,-1141.0249,-61.60371,150.18866,675.88055,336.62674,42.758636,-217.83963,308.83487,1023.8139,0.30551207,0.30529365,0.30498224,0.30474612,0.3050739,0.30520418,0.3053168,0.30523497,0.30508012,0.30513728,0.30542588,0.29836914,0.30505964,0.30551142,0.30472863,0.30580354,0.30487075,0.30513468,0.30475673,0.30597246,0.30598265,0.3059909,0.30449158,0.3045399,0.3045648,0.30639485,0.3045204,0.30641586,0.3051246,0.3064997,0.30456722,0.30552784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87092,27.6197,22.262356,17.028765,10.203516,8.565113,6.935758,5.6107984,4.9631248,3.3738327,2.2167032,0.058868967,0.26594472,0.0827494,0.23584233,7.184035,17.82752,24.492165,16.38956,3.619022,0.05311681,11.094174,6.713617,4.136017,0.08451654,0.018613137,2.5946145,0.08219269,0.031824432,0.25363296,0.984571,0.0,19885.342,18901.56,7685.0947,7543.6426,6756.673,5807.926,4236.474,3728.857,3172.47,1858.412,1265.2428,691.5799,802.1922,197.01619,-62.496746,486.08112,-1368.0238,-2605.549,-2678.9695,7661.1274,1272.3801,395.59372,4938.776,3193.6135,2271.9275,-1088.2957,-65.97414,74.946144,657.4243,319.41165,21.949785,-178.53291,282.55847,1001.4127,0.30551207,0.30528915,0.3049276,0.30447215,0.30395898,0.3037926,0.30353934,0.3034047,0.30333146,0.30328587,0.3033464,0.30040917,0.3032962,0.3032191,0.30353558,0.30345154,0.30477685,0.3051208,0.30482015,0.3032516,0.30324176,0.30317232,0.303446,0.30375534,0.30383658,0.30295894,0.30358323,0.30274078,0.30177632,0.30287695,0.30353433,0.30552784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87092,27.6197,22.262356,17.028765,10.203516,8.565113,6.935758,5.6107984,4.9631248,3.3738327,2.2167032,0.058868967,0.26594472,0.0827494,0.23584233,7.184035,17.82752,24.492165,16.38956,3.619022,0.05311681,11.094174,6.713617,4.136017,0.08451654,0.018613137,2.5946145,0.08219269,0.031824432,0.25363296,0.984571,0.0,19885.342,18901.56,7685.0947,7543.6426,6756.673,5807.926,4236.474,3728.857,3172.47,1858.412,1265.2428,691.5799,802.1922,197.01619,-62.496746,486.08112,-1368.0238,-2605.549,-2678.9695,7661.1274,1272.3801,395.59372,4938.776,3193.6135,2271.9275,-1088.2957,-65.97414,74.946144,657.4243,319.41165,21.949785,-178.53291,282.55847,1001.4127,0.3017109,0.30149746,0.301192,0.3009725,0.30223373,0.3022467,0.302219,0.30208433,0.30189025,0.30169645,0.30153224,0.3015959,0.30176935,0.3015339,0.3017283,0.30127743,0.30108562,0.30134284,0.30097225,0.30270547,0.30272245,0.30273378,0.30134094,0.30145583,0.30155694,0.30157095,0.301654,0.30125093,0.3008615,0.30147284,0.3015796,0.30172625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.844315,26.844826,21.475262,16.24035,9.366016,7.7576385,6.1390877,4.86253,4.2601075,2.7965887,1.7497778,0.037751503,0.13910386,0.04568915,0.18583898,7.127371,16.644094,23.595182,15.414444,2.4711285,0.030694133,10.295885,6.044786,3.6437793,0.067915,0.012633697,2.132129,0.05436437,0.011862752,0.10320836,0.56589127,0.0,19976.47,19095.277,7694.555,7544.6694,6782.8677,5750.2114,4221.2827,3654.675,3050.7974,1777.4957,1198.6112,610.341,747.46423,136.95093,-59.58587,485.82944,-1287.8156,-2665.4307,-2734.949,7734.5884,1281.6464,322.34213,4849.0317,3142.3,2186.512,-1017.33136,-60.001076,66.31942,643.2696,288.2746,20.026619,-110.58037,220.73666,988.7232,0.3017109,0.3014928,0.301137,0.3006894,0.30014685,0.29996735,0.29965368,0.29976317,0.29993877,0.29999784,0.29987183,0.29973856,0.3000073,0.2998895,0.30087516,0.2999835,0.30099398,0.3013288,0.3001014,0.29971346,0.2995912,0.2995844,0.2997308,0.30076116,0.30041167,0.2998327,0.3008476,0.3001058,0.29918742,0.29985738,0.30034897,0.30172625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.844315,26.844826,21.475262,16.24035,9.366016,7.7576385,6.1390877,4.86253,4.2601075,2.7965887,1.7497778,0.037751503,0.13910386,0.04568915,0.18583898,7.127371,16.644094,23.595182,15.414444,2.4711285,0.030694133,10.295885,6.044786,3.6437793,0.067915,0.012633697,2.132129,0.05436437,0.011862752,0.10320836,0.56589127,0.0,19976.47,19095.277,7694.555,7544.6694,6782.8677,5750.2114,4221.2827,3654.675,3050.7974,1777.4957,1198.6112,610.341,747.46423,136.95093,-59.58587,485.82944,-1287.8156,-2665.4307,-2734.949,7734.5884,1281.6464,322.34213,4849.0317,3142.3,2186.512,-1017.33136,-60.001076,66.31942,643.2696,288.2746,20.026619,-110.58037,220.73666,988.7232,0.30033457,0.30012637,0.29983613,0.2995549,0.29923865,0.2991272,0.2988239,0.29850286,0.29826224,0.298141,0.2980643,0.297914,0.2981651,0.29801628,0.2978363,0.2993807,0.29973415,0.29997936,0.2996312,0.29939464,0.29933253,0.2988363,0.29772034,0.2977389,0.29796854,0.2980199,0.2977227,0.29806358,0.29729623,0.29817125,0.29799712,0.3003498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8265,26.724396,21.347853,16.09876,9.305472,7.755614,6.16942,4.917087,4.30884,2.801095,1.7363945,0.044146508,0.111682095,0.038169943,0.261481,7.195297,16.564655,23.480019,15.550989,2.071752,0.028199267,10.542352,6.2663336,3.7734778,0.07887388,0.015907602,2.1594436,0.059749827,0.012788211,0.09918329,0.5218558,0.0,20037.281,19121.713,7699.953,7555.6987,6739.571,5636.2803,4175.505,3617.0627,3066.6885,1806.3004,1209.6284,606.5236,754.8911,120.33147,-76.62775,485.53778,-1277.0093,-2658.0251,-2732.5547,7640.206,1310.0327,292.88458,4792.5234,3152.2324,2231.286,-1035.4347,-64.36988,80.07723,652.5369,289.91345,21.135284,-107.302986,210.21574,1018.4769,0.30033457,0.3001197,0.29976633,0.29931957,0.29875043,0.29855114,0.2981019,0.2976542,0.29722893,0.29685217,0.29647157,0.29612914,0.29698575,0.29638267,0.2977661,0.2982659,0.2996342,0.2999598,0.29878265,0.2983491,0.29816917,0.2981182,0.29787242,0.29761028,0.29592642,0.29652742,0.2977714,0.29617873,0.29529306,0.2961062,0.29594228,0.3003498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8265,26.724396,21.347853,16.09876,9.305472,7.755614,6.16942,4.917087,4.30884,2.801095,1.7363945,0.044146508,0.111682095,0.038169943,0.261481,7.195297,16.564655,23.480019,15.550989,2.071752,0.028199267,10.542352,6.2663336,3.7734778,0.07887388,0.015907602,2.1594436,0.059749827,0.012788211,0.09918329,0.5218558,0.0,20037.281,19121.713,7699.953,7555.6987,6739.571,5636.2803,4175.505,3617.0627,3066.6885,1806.3004,1209.6284,606.5236,754.8911,120.33147,-76.62775,485.53778,-1277.0093,-2658.0251,-2732.5547,7640.206,1310.0327,292.88458,4792.5234,3152.2324,2231.286,-1035.4347,-64.36988,80.07723,652.5369,289.91345,21.135284,-107.302986,210.21574,1018.4769,0.29942316,0.29921365,0.2989028,0.2985627,0.29813603,0.2979809,0.2975725,0.29708627,0.2965578,0.2960122,0.29527712,0.29446155,0.29622754,0.29515058,0.2959618,0.29825705,0.29879007,0.2990626,0.2986218,0.29828733,0.2981892,0.29747865,0.29622498,0.29611287,0.29600134,0.29491615,0.29616025,0.2943334,0.29401556,0.29437813,0.29598567,0.2994383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79841,26.376148,20.81558,15.382571,8.35811,6.7606173,5.225185,4.0235786,3.4331279,1.9899895,1.0513872,0.02090894,0.094337344,0.036480952,0.22221012,6.55628,15.848687,23.02315,15.105398,1.8330857,0.027530579,9.930373,5.5688777,3.2871463,0.05916609,0.011723491,2.205865,0.058968455,0.0067677232,0.05383548,0.29867846,0.0,20132.844,19203.992,7841.156,7697.5117,6862.4536,5729.166,4102.8135,3537.2004,3017.9094,1764.0872,1130.0343,464.0101,667.1614,105.735176,-69.37025,462.38998,-1271.3354,-2711.3435,-2781.5786,7676.0747,1299.135,273.94305,4877.842,3186.102,2127.1753,-962.63416,-55.245975,73.68096,624.3437,293.4146,22.37743,-77.30184,156.54265,973.1079,0.29942316,0.2992092,0.2988566,0.29840666,0.29781002,0.29759496,0.2970902,0.29655188,0.2959883,0.29538107,0.29373315,0.2926719,0.29563233,0.29421943,0.29640374,0.2977732,0.29872337,0.29904965,0.29875052,0.29712456,0.29701126,0.29689512,0.2967135,0.29645243,0.29427406,0.29417866,0.29661572,0.2942741,0.29378697,0.2941507,0.29425904,0.2994383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.79841,26.376148,20.81558,15.382571,8.35811,6.7606173,5.225185,4.0235786,3.4331279,1.9899895,1.0513872,0.02090894,0.094337344,0.036480952,0.22221012,6.55628,15.848687,23.02315,15.105398,1.8330857,0.027530579,9.930373,5.5688777,3.2871463,0.05916609,0.011723491,2.205865,0.058968455,0.0067677232,0.05383548,0.29867846,0.0,20132.844,19203.992,7841.156,7697.5117,6862.4536,5729.166,4102.8135,3537.2004,3017.9094,1764.0872,1130.0343,464.0101,667.1614,105.735176,-69.37025,462.38998,-1271.3354,-2711.3435,-2781.5786,7676.0747,1299.135,273.94305,4877.842,3186.102,2127.1753,-962.63416,-55.245975,73.68096,624.3437,293.4146,22.37743,-77.30184,156.54265,973.1079,0.298002,0.29779676,0.29751518,0.29724553,0.296939,0.29682842,0.29649287,0.29603535,0.2954831,0.29483908,0.29380628,0.2908484,0.29507592,0.2938427,0.29455698,0.29698086,0.29741603,0.29765353,0.2972918,0.2970456,0.29696646,0.29699028,0.29500702,0.29491267,0.29480827,0.29333323,0.2949377,0.29244062,0.2918452,0.29231802,0.294797,0.298017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.786026,26.378727,20.867981,15.482462,8.409098,6.774982,5.23142,4.033604,3.4631083,2.1242335,1.2217649,0.026957963,0.07858326,0.03145153,0.21405688,7.1573353,16.265999,23.154522,14.901096,1.4704201,0.0205875,9.8290615,5.6957846,3.3886662,0.06405595,0.011841084,2.2709377,0.060474638,0.008690348,0.072556525,0.41237816,0.0,20174.87,19200.154,7803.1426,7661.108,6888.209,5799.7144,4114.5283,3531.1716,2962.4023,1694.0831,1106.3324,502.60226,672.08044,94.65485,-68.73779,485.89545,-1257.6992,-2652.4495,-2723.3677,7751.8354,1307.4822,243.33592,4825.1826,3094.971,2139.922,-978.08826,-58.1804,72.103264,617.04584,298.07404,22.280859,-91.150635,186.85416,970.9644,0.298002,0.29779,0.29744586,0.297011,0.2964522,0.29625362,0.2957947,0.29531902,0.29481632,0.29423195,0.29362804,0.28903627,0.29445097,0.2931579,0.29516765,0.29569083,0.2973163,0.297634,0.29642877,0.29601938,0.29581264,0.29578203,0.2955415,0.29525256,0.29465804,0.29282045,0.2954166,0.2930593,0.2918551,0.2928595,0.29422542,0.298017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.786026,26.378727,20.867981,15.482462,8.409098,6.774982,5.23142,4.033604,3.4631083,2.1242335,1.2217649,0.026957963,0.07858326,0.03145153,0.21405688,7.1573353,16.265999,23.154522,14.901096,1.4704201,0.0205875,9.8290615,5.6957846,3.3886662,0.06405595,0.011841084,2.2709377,0.060474638,0.008690348,0.072556525,0.41237816,0.0,20174.87,19200.154,7803.1426,7661.108,6888.209,5799.7144,4114.5283,3531.1716,2962.4023,1694.0831,1106.3324,502.60226,672.08044,94.65485,-68.73779,485.89545,-1257.6992,-2652.4495,-2723.3677,7751.8354,1307.4822,243.33592,4825.1826,3094.971,2139.922,-978.08826,-58.1804,72.103264,617.04584,298.07404,22.280859,-91.150635,186.85416,970.9644,0.29738128,0.29717264,0.29685435,0.29648414,0.2960052,0.29583147,0.29536706,0.29482815,0.29424468,0.29359987,0.29217425,0.2872354,0.2938464,0.29230887,0.2933286,0.29606298,0.29673114,0.29701942,0.29653174,0.29613328,0.29600587,0.29532963,0.29390308,0.2937813,0.29365262,0.29329136,0.29382673,0.2912334,0.29040924,0.29103485,0.293634,0.2973962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.873665,27.825815,22.444675,17.198168,10.276876,8.672565,7.011879,5.670661,5.0159283,3.3681052,2.1604571,0.050458558,0.26188084,0.093221895,0.37166664,8.729516,18.088755,24.713482,16.84537,3.2687142,0.044833485,11.5534525,6.9451227,4.2285795,0.073447086,0.017137034,2.8802047,0.097489625,0.023887936,0.22322933,0.8915216,0.0,19875.928,18848.617,7703.5073,7553.6904,6807.8457,5742.355,4280.2686,3753.494,3191.0942,1895.0599,1294.7759,683.25903,807.4217,188.41469,-86.323586,537.06335,-1276.2643,-2597.1108,-2671.9312,7568.6772,1315.1365,374.63144,4937.0273,3282.2302,2337.2551,-1103.2391,-60.601425,97.63749,664.6446,337.5297,26.938772,-168.52902,269.21323,1032.8401,0.29738128,0.29716966,0.29682365,0.2963796,0.295783,0.2955673,0.2950256,0.2944311,0.29379785,0.29309416,0.29225764,0.28656346,0.29336497,0.29156995,0.2940041,0.29609442,0.2966854,0.29701063,0.29660976,0.29482743,0.29473692,0.29461977,0.29448873,0.29424927,0.2919458,0.29165018,0.29440442,0.29189146,0.29053664,0.29172245,0.29193604,0.2973962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.873665,27.825815,22.444675,17.198168,10.276876,8.672565,7.011879,5.670661,5.0159283,3.3681052,2.1604571,0.050458558,0.26188084,0.093221895,0.37166664,8.729516,18.088755,24.713482,16.84537,3.2687142,0.044833485,11.5534525,6.9451227,4.2285795,0.073447086,0.017137034,2.8802047,0.097489625,0.023887936,0.22322933,0.8915216,0.0,19875.928,18848.617,7703.5073,7553.6904,6807.8457,5742.355,4280.2686,3753.494,3191.0942,1895.0599,1294.7759,683.25903,807.4217,188.41469,-86.323586,537.06335,-1276.2643,-2597.1108,-2671.9312,7568.6772,1315.1365,374.63144,4937.0273,3282.2302,2337.2551,-1103.2391,-60.601425,97.63749,664.6446,337.5297,26.938772,-168.52902,269.21323,1032.8401,0.30185378,0.30163497,0.30130842,0.30091172,0.29831737,0.29621053,0.294247,0.29393438,0.29343092,0.29278028,0.2920372,0.28654,0.29307476,0.2922407,0.2921723,0.2974606,0.3011939,0.3014727,0.30106083,0.2954083,0.2950813,0.29479134,0.2945177,0.29265934,0.29258654,0.29225704,0.29268318,0.29007283,0.28947195,0.29228106,0.29256576,0.30186918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9483,28.407068,23.159168,18.004631,11.199217,9.564183,7.871446,6.486523,5.7860117,4.000444,2.67128,0.07216641,0.7654932,0.5415108,0.68928385,9.039181,19.00654,25.407711,17.261814,3.4627705,0.050293207,12.0711975,7.3906817,4.565675,0.080040015,0.030855348,3.3572114,0.09738289,0.039689563,0.34042102,1.2511164,0.0,19618.281,18716.176,7599.922,7481.8994,6746.0645,5801.4727,4324.6777,3819.0493,3309.6946,1979.0145,1363.5701,764.6712,831.5518,219.6038,-61.31457,536.7874,-1320.3918,-2549.4148,-2619.116,7629.806,1326.7249,386.3102,4885.7715,3309.892,2387.1895,-1149.7869,-56.33224,136.3915,666.3284,367.63855,23.619505,-210.42673,318.17804,1029.0742,0.30185378,0.30163497,0.30127913,0.30082116,0.30023995,0.3000356,0.29965287,0.2990018,0.29317188,0.29176286,0.29117844,0.28668317,0.29193056,0.291597,0.29249194,0.29975832,0.3011334,0.3014704,0.3011713,0.29959083,0.29954082,0.29950637,0.29898348,0.2928309,0.29280943,0.2905038,0.2938971,0.29079565,0.2893744,0.2906303,0.29280764,0.30186918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9483,28.407068,23.159168,18.004631,11.199217,9.564183,7.871446,6.486523,5.7860117,4.000444,2.67128,0.07216641,0.7654932,0.5415108,0.68928385,9.039181,19.00654,25.407711,17.261814,3.4627705,0.050293207,12.0711975,7.3906817,4.565675,0.080040015,0.030855348,3.3572114,0.09738289,0.039689563,0.34042102,1.2511164,0.0,19618.281,18716.176,7599.922,7481.8994,6746.0645,5801.4727,4324.6777,3819.0493,3309.6946,1979.0145,1363.5701,764.6712,831.5518,219.6038,-61.31457,536.7874,-1320.3918,-2549.4148,-2619.116,7629.806,1326.7249,386.3102,4885.7715,3309.892,2387.1895,-1149.7869,-56.33224,136.3915,666.3284,367.63855,23.619505,-210.42673,318.17804,1029.0742,0.3058178,0.30559486,0.3052619,0.30486017,0.30233863,0.3004655,0.2986889,0.2984562,0.29814205,0.29794174,0.28962642,0.286788,0.29798487,0.29302385,0.29778278,0.30185285,0.30514356,0.3054278,0.30501822,0.29997313,0.2996607,0.2993792,0.2975781,0.2975044,0.2974648,0.2919086,0.2975316,0.2910263,0.28978014,0.29090077,0.2974608,0.30583358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.964645,28.5977,23.3696,18.268885,11.373759,9.748002,8.042596,6.675118,5.9766273,4.2728453,2.9407084,0.2706871,1.0442986,0.8162877,0.96754456,9.671059,19.254528,25.618145,17.270067,3.0268486,0.04565107,12.016135,7.4582133,4.638391,0.09837069,0.0412573,3.4543128,0.23581365,0.061932165,0.38275886,1.2743111,0.0,19561.492,18670.428,7584.4243,7439.615,6793.9375,5783.6772,4342.124,3792.999,3304.5361,1929.542,1365.2158,775.8657,823.63257,221.72777,-62.090904,548.945,-1292.6846,-2541.3281,-2609.7646,7696.969,1349.616,359.1303,4917.862,3262.7954,2384.8232,-1157.2932,-61.066734,163.99435,660.0203,365.1144,42.852787,-217.906,314.54904,1037.3477,0.3058178,0.30559453,0.30522922,0.3047614,0.30417,0.30396563,0.30357933,0.30302775,0.29779604,0.29645398,0.29619575,0.28752425,0.2965211,0.29624003,0.2973941,0.30369708,0.30507684,0.30542445,0.30512577,0.30353862,0.30348724,0.30344748,0.30228826,0.29738474,0.29738474,0.29587415,0.2982958,0.2957853,0.29382813,0.29563364,0.29695848,0.30583358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.964645,28.5977,23.3696,18.268885,11.373759,9.748002,8.042596,6.675118,5.9766273,4.2728453,2.9407084,0.2706871,1.0442986,0.8162877,0.96754456,9.671059,19.254528,25.618145,17.270067,3.0268486,0.04565107,12.016135,7.4582133,4.638391,0.09837069,0.0412573,3.4543128,0.23581365,0.061932165,0.38275886,1.2743111,0.0,19561.492,18670.428,7584.4243,7439.615,6793.9375,5783.6772,4342.124,3792.999,3304.5361,1929.542,1365.2158,775.8657,823.63257,221.72777,-62.090904,548.945,-1292.6846,-2541.3281,-2609.7646,7696.969,1349.616,359.1303,4917.862,3262.7954,2384.8232,-1157.2932,-61.066734,163.99435,660.0203,365.1144,42.852787,-217.906,314.54904,1037.3477,0.30670556,0.30648327,0.3061572,0.30581126,0.30427563,0.30329952,0.30292276,0.3025293,0.30213946,0.30190405,0.2945071,0.28573284,0.3019544,0.29758695,0.3015396,0.30481446,0.3059725,0.306318,0.3059246,0.30354014,0.30351904,0.3035025,0.30155686,0.30155185,0.30155006,0.29774052,0.30155686,0.29576877,0.2925613,0.29543275,0.301294,0.30672145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16205,31.189236,26.361322,21.65047,15.367542,13.913468,12.393074,11.155209,10.536532,8.967531,7.6830072,4.66383,5.721715,5.3402805,5.34043,13.46825,22.743229,28.495,20.381035,6.82609,0.9090157,15.267392,10.843167,8.111943,3.663996,3.5441785,6.7430925,3.4633675,3.1492,3.6130111,4.767905,0.0,18863.953,18032.035,7265.217,7126.9688,6461.272,5445.438,4081.067,3594.4387,3094.9695,1845.5624,1338.6484,829.0985,812.9784,292.73932,-1.4793826,529.0309,-1270.0472,-2406.331,-2471.7043,7504.337,1314.0005,520.0032,4846.5156,3210.764,2344.0667,-1144.5605,-91.107376,234.49419,658.4569,368.8485,58.979095,-265.889,361.7238,1034.0061,0.30670556,0.30648112,0.3061143,0.3056464,0.30507088,0.3048726,0.3045094,0.30406493,0.3007318,0.30058607,0.3002138,0.2876274,0.30067486,0.30023533,0.30128616,0.30503866,0.30595925,0.30630997,0.30601212,0.30444735,0.30438933,0.30435064,0.3039461,0.3014949,0.3014902,0.29971483,0.30151772,0.29972082,0.2961513,0.29963568,0.30107886,0.30672145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.16205,31.189236,26.361322,21.65047,15.367541,13.913467,12.393073,11.155209,10.536532,8.967531,7.6830063,4.6638293,5.7217145,5.34028,5.3404293,13.468249,22.743227,28.495,20.381035,6.8260894,0.9090151,15.267392,10.843167,8.111943,3.6639953,3.5441778,6.743092,3.4633667,3.1491995,3.6130104,4.7679048,0.0,18863.953,18032.035,7265.217,7126.969,6461.272,5445.438,4081.067,3594.4387,3094.9695,1845.5624,1338.6484,829.0985,812.9784,292.73932,-1.4793836,529.0309,-1270.0472,-2406.3313,-2471.7043,7504.337,1314.0005,520.0032,4846.5156,3210.764,2344.0667,-1144.5607,-91.107376,234.49419,658.4569,368.8485,58.979095,-265.889,361.7238,1034.0061,0.31804612,0.31780058,0.3174199,0.3171358,0.30934814,0.30578196,0.30346206,0.30322444,0.3029265,0.30256048,0.29853958,0.29081428,0.3026807,0.30146998,0.30186072,0.30873403,0.31728163,0.3176091,0.31715274,0.3053005,0.3044105,0.30423516,0.30240372,0.302345,0.3023052,0.30126897,0.3023685,0.29963914,0.29588318,0.29954118,0.30230123,0.3180632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5331,36.34078,32.03131,27.814753,22.233229,20.935766,19.601458,18.516006,17.96651,16.55302,15.4178295,12.9686775,14.093785,13.885262,13.986118,21.504446,29.163996,34.05051,27.004662,14.4654665,9.356873,22.619719,18.857044,16.499914,13.023614,12.806234,15.141568,12.292927,11.975642,12.37638,13.382403,0.0,17489.385,16695.791,6832.9673,6712.906,6061.2075,5120.467,3803.2783,3348.2651,2903.013,1744.4246,1252.2332,740.5233,722.8014,211.2856,-49.887344,507.2265,-1145.366,-2203.5605,-2264.1392,6933.9067,1259.8818,480.34546,4460.4497,2941.8967,2164.8452,-1001.9373,-125.67231,186.88518,613.51184,341.82422,59.294357,-245.7103,335.74948,995.57574,0.31804612,0.31780508,0.31740707,0.3169025,0.31631243,0.3161048,0.31577,0.31164697,0.3021552,0.30112585,0.30092517,0.29383975,0.30159056,0.30116555,0.30168355,0.3158599,0.31723392,0.3176176,0.31719774,0.31538716,0.31537658,0.31534204,0.31200266,0.30216384,0.3021447,0.30135924,0.3037204,0.30058485,0.29687306,0.30035886,0.3017459,0.3180632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.5331,36.34078,32.031307,27.81475,22.233229,20.935766,19.601458,18.516005,17.966509,16.553019,15.417829,12.968676,14.093784,13.88526,13.986117,21.504444,29.163996,34.050507,27.00466,14.465466,9.356872,22.619717,18.857044,16.499914,13.023613,12.806233,15.141567,12.292926,11.975641,12.376379,13.382402,0.0,17489.387,16695.793,6832.9673,6712.906,6061.208,5120.467,3803.2783,3348.2651,2903.013,1744.4246,1252.2332,740.5234,722.8014,211.2856,-49.887344,507.2265,-1145.366,-2203.5605,-2264.1392,6933.9067,1259.8818,480.34546,4460.4497,2941.897,2164.8452,-1001.9373,-125.67232,186.88518,613.51184,341.82422,59.294357,-245.7103,335.74948,995.57574,0.3430413,0.34277114,0.3424301,0.34204903,0.32192296,0.3168186,0.31458062,0.31435692,0.3140193,0.31100914,0.29912177,0.2947568,0.31389558,0.30037957,0.3138136,0.31939915,0.3423245,0.3425762,0.34210262,0.31573218,0.31546912,0.315177,0.3135925,0.31345692,0.31218025,0.3051939,0.31352454,0.3003219,0.2975699,0.30016133,0.31122026,0.34306118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.84678,40.45134,36.739616,33.104576,28.251478,27.112175,25.933565,24.964638,24.46365,23.182543,22.094242,19.514061,20.95265,20.725561,20.758394,27.11207,33.80869,38.3379,32.382973,22.268524,18.489193,28.656359,25.211933,23.135017,19.665232,19.544281,22.382479,19.844362,19.591934,19.895426,20.702393,0.0,16251.1,15565.748,6303.68,6195.9927,5620.3804,4773.379,3556.818,3149.1226,2761.705,1654.2151,1224.0333,761.6586,685.52673,221.24278,-27.215738,463.16226,-1065.2191,-2115.0425,-2168.0063,6408.482,1121.8558,408.2072,4085.3662,2804.8137,2021.8474,-1000.9229,-91.57166,189.79346,558.01636,321.17136,52.40708,-211.46729,298.06656,870.7695,0.3430413,0.34276065,0.34230825,0.34174356,0.34109852,0.34089634,0.34034374,0.3255799,0.31269464,0.3123265,0.31139442,0.2929203,0.3124179,0.31070125,0.31335664,0.3406364,0.34209585,0.34254023,0.34208438,0.34047455,0.34045932,0.34044886,0.320104,0.31331825,0.31299213,0.3116662,0.31343764,0.31139544,0.30774233,0.31142983,0.31258115,0.34306118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.84678,40.451336,36.739613,33.104576,28.251476,27.112173,25.933565,24.964636,24.463648,23.18254,22.09424,19.51406,20.952648,20.72556,20.758394,27.11207,33.808685,38.3379,32.382973,22.268522,18.489191,28.656357,25.211931,23.135015,19.66523,19.54428,22.382477,19.84436,19.591932,19.895424,20.70239,0.0,16251.101,15565.748,6303.68,6195.9927,5620.3804,4773.379,3556.818,3149.1226,2761.7053,1654.2151,1224.0333,761.6586,685.52673,221.2428,-27.215738,463.16226,-1065.2192,-2115.0425,-2168.0063,6408.482,1121.8558,408.2072,4085.3662,2804.8137,2021.8474,-1000.9229,-91.57167,189.79346,558.01636,321.1714,52.40708,-211.4673,298.06656,870.7695,0.3691784,0.3688686,0.3684867,0.36799282,0.34301022,0.33990517,0.33944684,0.33906743,0.33887237,0.32397136,0.3102724,0.29544812,0.33355784,0.3117172,0.33851123,0.34128347,0.36838174,0.36865273,0.36755008,0.34005547,0.34002608,0.33967805,0.3383277,0.33776563,0.32360363,0.3147638,0.3383277,0.31059417,0.30722448,0.31110445,0.31824622,0.36920142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.23633,45.85045,42.849068,39.917633,36.06435,35.13939,34.13847,33.312347,32.895405,31.830286,30.952173,29.101233,29.97786,29.761185,29.751255,34.490604,39.9815,43.981747,39.32847,30.64587,27.684135,36.218502,33.473335,31.797722,28.871738,28.771511,31.050482,29.05229,28.726072,29.080416,29.916676,0.0,14590.985,13957.689,5620.5757,5516.4946,4962.134,4265.319,3256.421,2889.343,2501.0085,1497.2493,1090.109,636.601,620.3042,215.70572,14.267105,395.36038,-956.9473,-1977.8632,-2028.6157,5712.9424,1033.099,357.86237,3705.2087,2481.3738,1800.5294,-912.90845,-82.735275,169.0388,502.5463,282.2599,60.18999,-229.91708,303.8606,757.8847,0.3691784,0.36885452,0.36832872,0.36731312,0.36684453,0.36667088,0.36501706,0.3432038,0.33701548,0.33695304,0.32679418,0.29360732,0.33698136,0.33374375,0.33749804,0.36630332,0.3681106,0.3686069,0.36811736,0.36625552,0.3661906,0.36253253,0.33912548,0.33711377,0.33658648,0.3363601,0.33784357,0.32308748,0.31802046,0.32947192,0.33652702,0.36920142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.23633,45.85045,42.849064,39.917633,36.064346,35.139385,34.138466,33.312344,32.8954,31.830284,30.952171,29.10123,29.977858,29.761183,29.751255,34.4906,39.981495,43.981747,39.32847,30.645868,27.684134,36.2185,33.473335,31.79772,28.871737,28.77151,31.05048,29.052288,28.72607,29.080414,29.916674,0.0,14590.985,13957.689,5620.5757,5516.4946,4962.134,4265.319,3256.421,2889.343,2501.0085,1497.2493,1090.109,636.601,620.3042,215.70572,14.267105,395.36038,-956.9474,-1977.8632,-2028.6157,5712.9424,1033.0991,357.86237,3705.2087,2481.3738,1800.5294,-912.90845,-82.73528,169.0388,502.54633,282.2599,60.18999,-229.9171,303.8606,757.88477,0.41117942,0.41079924,0.4103523,0.40732303,0.36622742,0.36609516,0.36462167,0.36451522,0.36238372,0.33874452,0.33493114,0.3063235,0.3482739,0.3348811,0.3566684,0.3661065,0.4102475,0.4105488,0.40740594,0.36587363,0.3657861,0.36581203,0.36403564,0.35432804,0.33695483,0.3356183,0.36399665,0.3340818,0.32541728,0.3343221,0.33581677,0.41120797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
