pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.50498,49.543285,46.902157,44.311844,40.9219,40.125404,39.33292,38.68526,38.355927,37.50859,36.83757,35.428455,36.199623,36.06425,36.21144,40.141087,44.77406,48.024464,44.15267,36.36032,33.297432,41.601097,39.358677,38.025887,36.023846,35.833702,37.29718,35.56814,35.408215,35.679184,36.318436,0.0,13345.369,12760.988,5245.6104,5160.0347,4630.48,3934.4756,2870.6765,2533.5386,2201.918,1323.2871,942.746,549.429,526.8712,167.32375,-61.18428,357.32178,-873.068,-1768.1515,-1813.7849,5154.4595,974.48285,364.41086,3329.6975,2224.6228,1591.1891,-743.7775,-116.907814,101.0384,455.27206,261.04947,40.959778,-198.91293,262.83237,719.2785,0.41117942,0.41077727,0.41027984,0.4084701,0.4082765,0.40821868,0.39443278,0.36407396,0.36243275,0.36232534,0.3365428,0.30441496,0.36235857,0.36094746,0.36110896,0.40834904,0.40948215,0.41048285,0.40971133,0.40797955,0.40759945,0.37727076,0.36367437,0.36192745,0.3618677,0.35917118,0.3636259,0.33357063,0.32942536,0.33934677,0.3618626,0.41120797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.50498,49.543285,46.902157,44.311844,40.921898,40.125404,39.33292,38.685257,38.355927,37.508587,36.83757,35.428455,36.19962,36.064247,36.21144,40.141087,44.774055,48.024464,44.15267,36.360317,33.297432,41.601097,39.358673,38.025883,36.02384,35.833702,37.297176,35.568134,35.40821,35.67918,36.318436,0.0,13345.369,12760.989,5245.611,5160.0347,4630.48,3934.4756,2870.6768,2533.5388,2201.918,1323.2871,942.746,549.4291,526.8712,167.32376,-61.184277,357.32178,-873.068,-1768.1516,-1813.7849,5154.4595,974.48285,364.41086,3329.6978,2224.623,1591.1892,-743.7775,-116.90782,101.03841,455.27206,261.04947,40.959774,-198.91295,262.8324,719.27856,0.44955477,0.4491059,0.44858742,0.4406693,0.40771684,0.40769255,0.40568796,0.40567988,0.38107675,0.36018154,0.36009908,0.30959406,0.36206585,0.34515467,0.3651799,0.40732327,0.44845694,0.44880193,0.43802157,0.4071586,0.4071586,0.40542805,0.40538976,0.36202267,0.36152872,0.359825,0.39881918,0.3596019,0.34976274,0.35957542,0.3615105,0.4495889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.835335,54.146706,52.14425,50.182087,47.577457,46.96011,46.348648,45.846165,45.59204,44.95421,44.415268,43.137733,43.8958,43.774178,43.85189,47.02666,50.541626,52.99786,49.88434,44.22854,41.711143,47.895985,46.117912,45.11397,43.65035,43.571156,44.415596,43.218403,43.110687,43.321133,43.80633,0.0,11662.072,11117.452,4517.2974,4441.446,4016.337,3428.7664,2495.5942,2209.0713,1914.2917,1135.1425,837.518,521.10254,462.83716,157.92484,-43.337997,318.44708,-752.1187,-1519.9312,-1559.9786,4540.6113,819.64526,327.79166,2910.1763,1962.6647,1365.4587,-628.03644,-72.85357,86.07737,405.94537,214.0537,33.088924,-173.5341,226.4734,622.78436,0.44955477,0.44907412,0.4480437,0.4476278,0.44591266,0.44579718,0.41600627,0.4050989,0.40310663,0.40054965,0.3578555,0.32868493,0.40309992,0.3651115,0.40320206,0.4462154,0.44816875,0.44871464,0.44744733,0.44547793,0.44395238,0.40565136,0.4049273,0.40296203,0.4015516,0.3650485,0.40297434,0.35910887,0.3493584,0.35914397,0.39806938,0.4495889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.835335,54.1467,52.14425,50.182087,47.577454,46.960106,46.348644,45.846165,45.592037,44.954205,44.415264,43.137733,43.8958,43.774174,43.85189,47.02666,50.541626,52.997856,49.884335,44.228535,41.71114,47.895985,46.117912,45.113968,43.65035,43.571156,44.415592,43.218403,43.110687,43.32113,43.806328,0.0,11662.072,11117.452,4517.298,4441.446,4016.3372,3428.7666,2495.5942,2209.0715,1914.2919,1135.1426,837.51807,521.10254,462.8372,157.92485,-43.337994,318.4471,-752.1187,-1519.9312,-1559.9788,4540.612,819.64526,327.79166,2910.1763,1962.6648,1365.4589,-628.03644,-72.85358,86.07738,405.9454,214.05371,33.088924,-173.53412,226.47343,622.7844,0.5144376,0.5133777,0.5132314,0.47199327,0.44526175,0.44512787,0.4430697,0.44210887,0.40257007,0.4006734,0.38267916,0.32663703,0.40257007,0.3987708,0.40238836,0.4454034,0.51185197,0.5132784,0.46024752,0.4447507,0.44472617,0.44270238,0.43838054,0.40234318,0.4005045,0.40059745,0.4036462,0.3699317,0.37563187,0.39601853,0.4004998,0.5144823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09058,57.55239,55.96256,54.407963,52.372074,51.895737,51.38481,50.965195,50.75425,50.205807,49.744694,48.5722,49.27916,49.195328,49.244286,51.646347,54.553024,56.595833,54.276146,50.316906,48.730644,52.685665,51.253838,50.43651,49.18761,49.048912,49.910797,48.934383,48.835457,49.00915,49.393932,0.0,10203.837,9758.753,3988.1292,3916.7441,3516.0784,2980.7996,2264.9016,2004.236,1731.1635,1046.2671,769.878,497.51172,429.2104,129.17621,-33.767593,273.92606,-678.77704,-1375.9559,-1413.0753,3939.2268,676.07715,255.44385,2579.6604,1746.0563,1221.9531,-576.4755,-98.5979,70.77498,359.20605,191.74355,31.602818,-156.45221,199.82085,551.08234,0.5144376,0.5140026,0.5120898,0.5119741,0.5097708,0.4993521,0.44298226,0.4422748,0.44017294,0.40893131,0.39827818,0.3345826,0.433426,0.3996595,0.44041187,0.50917834,0.5120328,0.5137147,0.5119356,0.50343066,0.46968198,0.44217417,0.44202653,0.43919808,0.40150133,0.3997567,0.44011927,0.39790216,0.3861358,0.39800516,0.40051797,0.51448226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.09058,57.55239,55.962555,54.407963,52.372074,51.895733,51.38481,50.965195,50.75425,50.205807,49.74469,48.5722,49.279156,49.195324,49.24428,51.646343,54.553024,56.59583,54.276146,50.316906,48.73064,52.685665,51.253838,50.43651,49.18761,49.048912,49.910793,48.93438,48.835453,49.009148,49.393932,0.0,10203.837,9758.753,3988.1294,3916.7444,3516.0786,2980.7998,2264.9016,2004.2361,1731.1636,1046.2671,769.87805,497.51175,429.21042,129.17622,-33.76759,273.9261,-678.77704,-1375.9559,-1413.0753,3939.227,676.0772,255.44386,2579.6606,1746.0564,1221.9532,-576.4755,-98.59791,70.77499,359.2061,191.74356,31.602818,-156.45222,199.82088,551.0824,0.5879488,0.58714426,0.5858448,0.51568705,0.5088469,0.5086823,0.5070187,0.46120805,0.43948662,0.43731406,0.39756927,0.35112944,0.43934047,0.42379588,0.43971753,0.5088369,0.58208835,0.5866748,0.51058924,0.50874597,0.50736755,0.5063425,0.44240046,0.43915415,0.43736213,0.42473602,0.43926758,0.39730597,0.38477182,0.39748067,0.43733415,0.5880072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.264244,59.974407,58.65119,57.357227,55.685825,55.28948,54.86562,54.5162,54.339233,53.86228,53.44343,52.334435,53.19452,53.131893,53.20794,55.248394,57.68218,59.244034,57.34179,53.660683,52.22232,56.091213,54.925568,54.25288,53.197857,53.098778,53.80706,52.891865,52.82966,53.01087,53.403397,0.0,9100.653,8680.97,3611.7969,3547.2646,3160.8154,2699.1094,2047.5781,1815.5962,1574.524,970.2684,730.9319,482.77844,374.29126,110.3553,-42.83297,250.8265,-616.7204,-1190.2906,-1221.5199,3500.43,650.0033,242.29446,2265.5923,1562.5249,1099.9722,-526.2855,-82.22243,51.6879,323.37598,185.15585,24.599915,-160.07257,201.98245,493.38553,0.5879488,0.58714366,0.58615667,0.5845656,0.5748505,0.53065705,0.5060261,0.5040526,0.48636642,0.43665084,0.43460208,0.34894174,0.44107592,0.43360588,0.44216424,0.57073385,0.5846896,0.58667374,0.5838944,0.52237767,0.5071104,0.50557625,0.5037608,0.4423669,0.43647277,0.43591145,0.5010386,0.42884195,0.41548538,0.43451184,0.43646637,0.5880072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.264244,59.974407,58.65119,57.357227,55.68582,55.28948,54.86562,54.516197,54.339233,53.862278,53.44343,52.334435,53.194515,53.131893,53.20794,55.248394,57.68218,59.244034,57.34179,53.660683,52.22232,56.09121,54.925564,54.25288,53.197857,53.098774,53.807056,52.89186,52.829655,53.010868,53.403397,0.0,9100.654,8680.97,3611.797,3547.265,3160.8154,2699.1096,2047.5782,1815.5963,1574.5242,970.26843,730.9319,482.77844,374.2913,110.35532,-42.832966,250.82652,-616.7204,-1190.2908,-1221.52,3500.4302,650.00336,242.29448,2265.5923,1562.525,1099.9723,-526.2855,-82.22244,51.68791,323.376,185.15587,24.599915,-160.07259,201.98248,493.3856,0.65921223,0.6581831,0.6551356,0.58292174,0.58092344,0.5807258,0.57353836,0.5040817,0.5025921,0.49057475,0.4339303,0.3680571,0.50041854,0.43407655,0.5004485,0.58102477,0.63408035,0.6571498,0.5828601,0.5809571,0.5791762,0.53984183,0.50357956,0.5006407,0.48234612,0.4352047,0.50242627,0.43310583,0.4186772,0.43382344,0.46309412,0.65928555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36452,61.298916,60.171177,59.068752,57.63654,57.30268,56.95487,56.66802,56.52509,56.173145,55.871307,55.114414,55.433563,55.36804,55.431313,57.2927,59.278324,60.655838,59.012695,56.005848,54.788815,57.885937,56.830956,56.24929,55.414143,55.303555,55.937973,55.202484,55.014656,55.153294,55.446503,0.0,8408.433,8043.2285,3313.1316,3253.316,2907.9194,2460.2998,1840.2238,1632.11,1403.0125,823.4071,612.421,392.8001,364.79752,113.08558,-38.784374,238.6903,-552.5406,-1112.2457,-1140.3845,3243.6826,582.73505,221.39166,2141.5708,1480.5905,1016.9287,-463.89084,-87.248764,56.26948,296.73776,164.54169,44.675674,-138.52145,172.54613,478.5505,0.6592122,0.65818304,0.6565666,0.6537693,0.61253726,0.582417,0.57732224,0.5755891,0.5034057,0.49947757,0.44415835,0.38844466,0.4994802,0.4826099,0.5002623,0.60037977,0.655679,0.6571468,0.65425897,0.5794753,0.5794753,0.57732093,0.57064956,0.500087,0.4992911,0.473319,0.5096912,0.43164244,0.42597765,0.4485318,0.49797505,0.65928555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.36452,61.298916,60.171173,59.068752,57.63654,57.30268,56.95487,56.66802,56.525085,56.173145,55.871307,55.11441,55.433563,55.36804,55.43131,57.292698,59.278324,60.655834,59.012695,56.005848,54.788815,57.885937,56.830956,56.249287,55.414143,55.30355,55.937973,55.20248,55.014652,55.15329,55.4465,0.0,8408.433,8043.229,3313.1318,3253.3162,2907.9197,2460.3,1840.2239,1632.1101,1403.0126,823.40717,612.4211,392.80014,364.79755,113.0856,-38.784374,238.69032,-552.5406,-1112.2458,-1140.3846,3243.6829,582.73505,221.39168,2141.571,1480.5906,1016.9288,-463.89087,-87.24878,56.269485,296.7378,164.5417,44.675674,-138.52147,172.54616,478.55057,0.71347505,0.7123613,0.70798475,0.65374273,0.65126216,0.6496488,0.60326535,0.5753085,0.5721503,0.49995178,0.494495,0.3876019,0.54393506,0.49573806,0.56867677,0.65069544,0.68304646,0.7111548,0.6536531,0.65003246,0.64871824,0.57586485,0.5736195,0.5524993,0.49766162,0.49553838,0.57252693,0.49331838,0.45739532,0.49441838,0.49766162,0.713561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39895,61.80525,60.72663,59.669724,58.326862,58.00307,57.67745,57.41243,57.278374,56.919346,56.606937,55.838425,56.44424,56.39513,56.454792,57.992104,59.908985,61.20058,59.719227,56.9949,55.774666,58.699574,57.778763,57.259823,56.48254,56.384903,56.829224,56.178047,56.133648,56.283474,56.591187,0.0,8159.2524,7785.6113,3234.411,3180.0884,2808.508,2419.9697,1775.8652,1563.8258,1355.2635,832.32104,623.9073,396.04495,315.49066,96.7779,-37.57311,215.26697,-542.1282,-1074.2339,-1103.0828,3087.0845,552.50055,221.70598,2029.1285,1375.743,956.1648,-446.24982,-81.57291,40.62778,290.29422,154.07202,20.504297,-144.44868,177.1033,433.56018,0.713475,0.71236116,0.7101994,0.7078119,0.6563352,0.6492614,0.6466362,0.6201614,0.57180005,0.56831497,0.4931702,0.3959418,0.569735,0.51481193,0.57029814,0.6521752,0.70950204,0.71115077,0.70731425,0.6490201,0.64888823,0.64620626,0.59198946,0.570011,0.56611764,0.50833505,0.57227695,0.49309355,0.46005452,0.4931366,0.56438255,0.71356094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39895,61.80525,60.726627,59.66972,58.326862,58.003067,57.67745,57.412426,57.278374,56.919342,56.606937,55.83842,56.444237,56.39513,56.454792,57.992104,59.908985,61.20058,59.719223,56.9949,55.774662,58.699574,57.778763,57.25982,56.482536,56.3849,56.829224,56.178043,56.133648,56.28347,56.591183,0.0,8159.253,7785.6123,3234.4111,3180.0886,2808.508,2419.97,1775.8655,1563.8259,1355.2637,832.3211,623.90735,396.04498,315.4907,96.77792,-37.573105,215.267,-542.1282,-1074.234,-1103.0829,3087.0847,552.5006,221.70601,2029.1287,1375.7433,956.1649,-446.24985,-81.572914,40.62779,290.29425,154.07204,20.504295,-144.4487,177.10335,433.56024,0.7352616,0.7341138,0.7308437,0.70750517,0.70439833,0.7029917,0.6496673,0.64332473,0.6205384,0.56807,0.50767225,0.42134216,0.5687199,0.56246036,0.5841466,0.7035451,0.71829325,0.73282963,0.7068833,0.702614,0.6901779,0.6449764,0.6423111,0.57083064,0.56645954,0.56054306,0.6406746,0.49152693,0.49969554,0.5353528,0.56645954,0.7353529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39926,61.80209,60.724834,59.669098,58.291428,57.96296,57.628723,57.35655,57.217804,56.853767,56.54242,55.785526,56.285664,56.23278,56.336708,57.92715,59.865234,61.185722,59.725887,57.04258,55.923397,58.673107,57.700512,57.16318,56.381165,56.292313,56.801205,56.12751,56.030632,56.161514,56.443157,0.0,8156.956,7787.5337,3232.2031,3178.1858,2847.586,2438.7795,1801.0828,1586.4785,1380.6677,838.5679,622.7655,392.8001,334.99374,100.728325,-50.70219,219.25287,-545.3576,-1087.1428,-1114.558,3079.2278,547.99335,211.59511,2064.4646,1416.9943,974.31146,-447.71573,-77.52444,31.798971,290.42422,156.92645,31.247595,-134.28114,168.83806,451.2451,0.7352615,0.7341137,0.7317466,0.72921574,0.70465624,0.7028011,0.6992325,0.65389615,0.6395814,0.6118798,0.5615888,0.42058778,0.6363479,0.564467,0.638022,0.70384693,0.7310945,0.73282504,0.72836494,0.7023979,0.7012895,0.6982364,0.6416318,0.6376172,0.58635664,0.56395257,0.64099425,0.561337,0.54000384,0.56292397,0.5747973,0.7353528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.39926,61.802086,60.72483,59.669094,58.291428,57.962955,57.628723,57.35655,57.217804,56.853767,56.54242,55.785522,56.285664,56.232777,56.336704,57.927147,59.86523,61.18572,59.725887,57.04258,55.923397,58.673107,57.70051,57.16318,56.38116,56.29231,56.801205,56.127506,56.03063,56.16151,56.443157,0.0,8156.9565,7787.534,3232.2034,3178.186,2847.5862,2438.7798,1801.0829,1586.4786,1380.6678,838.56793,622.7655,392.80014,334.99377,100.72835,-50.702187,219.2529,-545.35767,-1087.1428,-1114.5581,3079.228,547.99335,211.59512,2064.4646,1416.9944,974.3115,-447.71576,-77.52445,31.798979,290.42426,156.92647,31.247595,-134.28116,168.8381,451.24515,0.7354685,0.7343204,0.73188,0.7292232,0.7258165,0.72434425,0.69973963,0.6957538,0.65567636,0.63545215,0.561296,0.42230123,0.6371525,0.61124086,0.63697755,0.72532403,0.7311982,0.73303616,0.7283384,0.7237766,0.71171236,0.6980216,0.6944522,0.6372128,0.63491803,0.6084532,0.6783044,0.5595748,0.5267139,0.5614592,0.6347169,0.7355598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.295135,60.357197,59.134678,57.93878,56.370407,55.985325,55.57917,55.242344,55.07043,54.64516,54.283714,53.379986,53.783646,53.67429,53.692524,55.76289,58.15381,59.65705,57.708805,54.369358,52.98467,56.39675,55.179592,54.50655,53.543888,53.464294,54.115005,53.251514,53.13196,53.280205,53.6038,0.0,8892.265,8501.84,3460.6868,3399.47,3054.0735,2657.428,2000.9454,1779.9554,1550.0935,912.0012,675.0181,432.26428,398.6983,149.10979,-19.810375,252.80508,-610.8319,-1165.959,-1193.9557,3511.739,616.6992,237.37,2325.064,1599.4396,1100.2893,-500.88367,-73.0516,76.97201,323.19193,179.4321,35.005207,-143.62189,181.98341,509.85513,0.73546845,0.7343203,0.73195004,0.72941667,0.7258631,0.7243476,0.7205969,0.69871914,0.691569,0.64919925,0.6228753,0.47662684,0.68350726,0.6318589,0.68966174,0.72538036,0.7313105,0.7330316,0.72854346,0.7237611,0.7224122,0.7192671,0.69428456,0.689408,0.6350421,0.6123673,0.69250804,0.5939697,0.584651,0.62904763,0.6330824,0.73555976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.295135,60.357197,59.134678,57.93878,56.370407,55.98532,55.579166,55.242344,55.07043,54.64516,54.28371,53.379982,53.78364,53.67429,53.692524,55.762886,58.15381,59.65705,57.708805,54.369358,52.984665,56.396748,55.179592,54.506546,53.543884,53.464294,54.115005,53.251514,53.13196,53.2802,53.6038,0.0,8892.265,8501.841,3460.687,3399.4702,3054.0737,2657.4282,2000.9456,1779.9556,1550.0936,912.0013,675.0182,432.2643,398.69833,149.10982,-19.810373,252.8051,-610.832,-1165.9591,-1193.9558,3511.7393,616.6992,237.37001,2325.064,1599.4397,1100.2893,-500.8837,-73.051605,76.972015,323.19196,179.43211,35.005207,-143.6219,181.98346,509.8552,0.67465895,0.67360574,0.67396015,0.7296157,0.72609365,0.72481227,0.72151023,0.7171349,0.70127785,0.6875766,0.62922937,0.47799084,0.6889985,0.67723775,0.68985146,0.72556174,0.6927984,0.6725261,0.7296425,0.72410935,0.72235996,0.71961355,0.71605235,0.689809,0.6867834,0.64681154,0.7097495,0.6274949,0.5866728,0.6290745,0.68614185,0.6747358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.115944,57.907166,56.39471,54.914494,52.98264,52.519733,52.036255,51.642555,51.44453,50.953667,50.551777,49.62035,49.93333,49.843662,49.874523,51.821896,54.738228,56.898457,54.767704,50.677807,49.11197,53.275917,51.91119,51.153538,49.993576,49.825275,50.622673,49.739662,49.656963,49.82297,50.178837,0.0,10049.167,9607.313,3882.1187,3814.4238,3417.8923,2935.1077,2198.385,1936.411,1673.071,985.4457,714.80334,439.36783,434.85217,133.95715,-26.32073,244.58176,-679.9932,-1418.1134,-1454.1643,3849.5552,688.0339,253.66266,2491.9536,1701.3857,1172.939,-553.9333,-109.45404,33.630512,350.61728,181.61093,28.688343,-152.67357,191.56735,531.41077,0.6746589,0.6736057,0.67178094,0.6696495,0.70923096,0.7233172,0.72188735,0.7177209,0.71395427,0.699529,0.67390984,0.4924237,0.71077657,0.67913467,0.7119921,0.7131241,0.67100215,0.67252284,0.6695948,0.72525954,0.72305113,0.72098523,0.71664107,0.7110762,0.6908077,0.6840841,0.7145445,0.6609596,0.63206947,0.6802767,0.6888924,0.6747357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.115944,57.907166,56.39471,54.91449,52.98264,52.519733,52.03625,51.64255,51.44453,50.953667,50.551773,49.62035,49.933327,49.84366,49.874523,51.82189,54.738224,56.898457,54.767704,50.677807,49.11197,53.275917,51.91119,51.153534,49.993572,49.82527,50.62267,49.73966,49.65696,49.822968,50.178833,0.0,10049.167,9607.314,3882.119,3814.4238,3417.8926,2935.108,2198.3853,1936.4111,1673.0712,985.44574,714.8034,439.36786,434.8522,133.95717,-26.320728,244.58179,-679.9932,-1418.1134,-1454.1643,3849.5554,688.03394,253.66267,2491.9539,1701.3859,1172.939,-553.9333,-109.454056,33.63052,350.6173,181.61095,28.688343,-152.67358,191.56738,531.4108,0.5969972,0.5961479,0.59596235,0.6669763,0.6669652,0.66518766,0.6888102,0.7187129,0.71472615,0.70957106,0.6806679,0.54454774,0.7116648,0.7002185,0.71214366,0.6664455,0.59711146,0.5956923,0.6696922,0.6654929,0.6649612,0.7141485,0.71837115,0.71200097,0.7087314,0.7006916,0.7152097,0.67972225,0.6471949,0.6816558,0.7082544,0.5970574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87674,54.761326,52.80046,50.883205,48.380753,47.787323,47.162045,46.648403,46.39278,45.69583,45.10193,43.66982,44.765915,44.67483,44.72577,47.447136,51.18585,53.62677,50.752632,45.33088,43.380215,48.815174,47.133556,46.150658,44.70309,44.516155,45.38017,44.230423,44.162094,44.375893,44.83957,0.0,11436.347,10881.046,4466.3936,4386.269,3930.4795,3356.3872,2525.8813,2235.4329,1920.3729,1190.7913,882.6039,554.25244,452.5184,135.09511,-34.49887,293.02237,-777.6029,-1514.8075,-1549.472,4392.64,801.1527,285.61932,2869.7144,1904.4396,1349.9308,-624.30707,-115.84028,73.51573,403.07837,209.43095,25.879148,-175.02235,220.9931,623.67053,0.5969972,0.59614724,0.59505284,0.59351176,0.6043532,0.64906996,0.6634092,0.6635204,0.7141493,0.7105725,0.70234156,0.54770887,0.7124091,0.7021993,0.713288,0.6005669,0.5937355,0.5956911,0.592633,0.6524112,0.66445506,0.6623681,0.6630389,0.7138064,0.7101341,0.70504147,0.71401876,0.700565,0.6653198,0.7035127,0.7096111,0.59705734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87674,54.761326,52.80046,50.883205,48.38075,47.78732,47.162045,46.6484,46.392776,45.69583,45.10193,43.66982,44.76591,44.674828,44.725765,47.447136,51.18585,53.626766,50.752632,45.33088,43.380215,48.815174,47.133556,46.150654,44.70309,44.51615,45.38017,44.23042,44.16209,44.37589,44.83957,0.0,11436.347,10881.047,4466.3936,4386.2695,3930.4795,3356.3875,2525.8816,2235.433,1920.3729,1190.7914,882.6039,554.25244,452.51843,135.09512,-34.498867,293.02237,-777.60297,-1514.8075,-1549.4722,4392.6406,801.1528,285.61935,2869.7144,1904.4396,1349.9309,-624.30707,-115.84029,73.51573,403.0784,209.43097,25.879148,-175.02237,220.99313,623.67053,0.52459043,0.52350205,0.5234646,0.5686718,0.59061944,0.5902815,0.5899704,0.65714103,0.6576551,0.697516,0.7044647,0.6111991,0.6706775,0.7064378,0.66354394,0.5909451,0.5234442,0.5234787,0.58639896,0.5899705,0.58881515,0.5975256,0.6601939,0.65743613,0.70951915,0.7066361,0.6585285,0.70266265,0.67376965,0.70514876,0.7104424,0.5246369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.45001,48.85376,46.160942,43.52512,40.089096,39.283558,38.441605,37.763416,37.418114,36.51073,35.773598,33.99194,35.001076,34.864445,34.950375,39.13955,43.95855,47.29696,43.26093,35.915035,33.24506,40.57369,38.242798,36.888252,34.64575,34.51731,36.216034,34.654938,34.547665,34.775818,35.33338,0.0,13608.135,12989.828,5300.799,5208.7866,4664.363,3958.5283,2966.0862,2597.3335,2258.9355,1373.1238,991.81635,623.6217,560.36633,168.16406,-45.754604,369.87653,-891.8256,-1793.8417,-1838.1361,5257.98,943.92694,338.37402,3424.1516,2271.5896,1605.1625,-790.7538,-94.59024,108.777306,458.33252,247.03677,33.015434,-181.2723,244.12724,683.8269,0.52459043,0.5241425,0.52214175,0.5220507,0.52041686,0.53336835,0.58710665,0.5859314,0.6127628,0.6548327,0.7038943,0.6459718,0.65496296,0.67176664,0.6564544,0.5202805,0.5221199,0.5238327,0.5220251,0.52885604,0.5745141,0.5880295,0.5849085,0.6550513,0.65405184,0.6741527,0.5919585,0.70457596,0.6834389,0.70554507,0.65343916,0.52463686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.45001,48.85376,46.16094,43.52512,40.089092,39.283554,38.4416,37.763416,37.418114,36.51073,35.773594,33.99194,35.001072,34.86444,34.95037,39.139545,43.958546,47.29696,43.26093,35.915035,33.24506,40.573685,38.242798,36.888252,34.64575,34.517307,36.216034,34.654938,34.547665,34.775818,35.333378,0.0,13608.135,12989.828,5300.7993,5208.7866,4664.363,3958.5286,2966.0864,2597.3335,2258.9355,1373.1238,991.81635,623.6217,560.3664,168.16408,-45.7546,369.87656,-891.8257,-1793.8418,-1838.1361,5257.98,943.92694,338.37402,3424.1519,2271.5896,1605.1626,-790.7538,-94.59025,108.777306,458.33255,247.03679,33.015434,-181.27231,244.12726,683.8269,0.44087476,0.44044095,0.43996388,0.45088357,0.52049375,0.5187206,0.5174862,0.5327964,0.58344865,0.58274215,0.6499498,0.6673643,0.58285666,0.64040124,0.5829873,0.51935977,0.43984103,0.4401578,0.45069265,0.51899517,0.5188616,0.5170147,0.5545772,0.5821783,0.58367604,0.6474531,0.5843658,0.64880115,0.6318188,0.64999604,0.5933024,0.44090757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05809,43.387222,40.13455,36.960487,32.69044,31.680534,30.572487,29.667366,29.200922,27.98011,26.911251,24.421118,25.830902,25.550905,25.536865,30.483982,36.837032,41.29938,36.107788,26.661863,22.95497,32.69734,29.653864,27.805674,24.785606,24.616287,26.932388,24.763773,24.482712,24.792162,25.556633,0.0,15369.522,14709.75,5869.968,5758.521,5245.0684,4472.5522,3440.2085,3035.3916,2657.1973,1611.7103,1212.1776,747.1884,670.5236,247.73253,17.203094,404.62668,-1035.353,-2098.1257,-2153.7878,6062.1353,1081.1888,403.96378,3894.4045,2623.512,1898.3993,-928.64307,-109.810776,163.44766,533.09985,295.01373,55.53726,-213.6988,289.48547,834.6466,0.44087476,0.44041163,0.43940407,0.43903595,0.43754843,0.43761525,0.48873913,0.51553833,0.5141932,0.56025386,0.5818653,0.6883344,0.5266719,0.5872705,0.5138175,0.4378541,0.43964696,0.44006374,0.4388157,0.43720526,0.43991938,0.5171782,0.51579744,0.5160733,0.57279164,0.579028,0.5139733,0.60480374,0.59741074,0.58428776,0.57954043,0.44090757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.05809,43.387222,40.13455,36.960484,32.69044,31.680532,30.572485,29.667364,29.20092,27.980108,26.91125,24.421116,25.8309,25.550903,25.536863,30.48398,36.837032,41.29938,36.107788,26.661861,22.954967,32.69734,29.653862,27.805672,24.785604,24.616285,26.932386,24.763771,24.48271,24.79216,25.556631,0.0,15369.522,14709.75,5869.9683,5758.521,5245.0684,4472.5522,3440.2085,3035.3916,2657.1973,1611.7103,1212.1776,747.1884,670.5236,247.73254,17.203094,404.6267,-1035.353,-2098.1257,-2153.7878,6062.1353,1081.1888,403.9638,3894.4045,2623.512,1898.3993,-928.64307,-109.81078,163.44768,533.0999,295.01376,55.53726,-213.6988,289.4855,834.6466,0.39035267,0.3900081,0.38959056,0.38967806,0.43574145,0.43617204,0.43585762,0.4353144,0.47264144,0.5118668,0.54227895,0.69130874,0.5119689,0.51193154,0.5125223,0.43663043,0.3894958,0.38978034,0.39038497,0.43694884,0.4365218,0.4361274,0.43455723,0.5099167,0.51274157,0.5118386,0.4529506,0.5762636,0.5754271,0.55232346,0.51274157,0.3903784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52023,36.14063,31.949633,27.856068,22.453386,21.22601,19.903847,18.825045,18.282011,17.003595,15.957299,13.60132,14.143664,13.794135,13.792544,21.052322,28.42811,33.689697,26.958227,15.181077,10.78662,22.654085,18.818003,16.51466,12.798511,12.656141,15.569701,12.607623,12.218234,12.659358,13.689997,0.0,17538.592,16749.844,6730.8887,6606.4575,5955.557,4969.213,3784.5444,3337.173,2884.5322,1652.3374,1198.2932,725.17615,749.161,279.25287,5.3069286,497.73215,-1122.2556,-2293.333,-2348.5623,6872.028,1217.9434,442.83566,4415.8794,2972.7507,2138.0303,-1038.6907,-99.99882,183.13443,595.8518,349.108,66.226814,-258.78522,340.16052,943.93445,0.39035267,0.38999033,0.38939574,0.3883639,0.38796932,0.38782874,0.39312774,0.4319237,0.4330643,0.43284994,0.5092891,0.6383122,0.43290815,0.4427115,0.43817204,0.38765848,0.38919872,0.3897269,0.38897792,0.38753217,0.38749185,0.40185806,0.43364143,0.43246526,0.43247825,0.4633994,0.43360287,0.5094958,0.5413279,0.50933015,0.4331319,0.3903784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.52023,36.14063,31.94963,27.856068,22.453386,21.226007,19.903847,18.825045,18.28201,17.003595,15.957298,13.601319,14.143663,13.794133,13.792543,21.05232,28.428108,33.689693,26.958225,15.181076,10.786619,22.654085,18.818,16.514658,12.79851,12.656139,15.569699,12.607621,12.218233,12.659356,13.689996,0.0,17538.592,16749.844,6730.8887,6606.4575,5955.557,4969.213,3784.5444,3337.173,2884.5322,1652.3374,1198.2932,725.17615,749.161,279.25287,5.3069286,497.73215,-1122.2556,-2293.333,-2348.5623,6872.028,1217.9434,442.83566,4415.8794,2972.7507,2138.0303,-1038.6907,-99.99882,183.13443,595.8518,349.10803,66.226814,-258.78522,340.16055,943.93445,0.34207895,0.34181035,0.3414669,0.34137547,0.37694186,0.38485575,0.3854916,0.38556975,0.38723046,0.42672527,0.43018118,0.56809074,0.40766427,0.4298937,0.39073527,0.38088033,0.34148443,0.341622,0.34145033,0.3867178,0.38671368,0.38675335,0.38510248,0.39506707,0.42764094,0.4318722,0.38509497,0.42915908,0.481641,0.42991742,0.42918202,0.3420987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98164,29.019138,23.76809,18.638721,11.883802,10.284407,8.603287,7.2704134,6.61467,4.9722223,3.6664774,0.9261693,1.8748645,1.641496,1.7388761,9.837201,19.546747,26.004702,18.126337,4.8708086,0.077169836,12.864403,8.227963,5.326841,0.70076656,0.46417618,3.9674566,0.52470404,0.08758895,0.5492995,1.7247319,0.0,19502.264,18563.898,7602.3823,7462.1514,6718.99,5732.849,4308.6255,3740.8665,3193.7534,1891.7195,1350.5443,786.82794,806.1147,224.52591,-48.951305,527.9934,-1301.8396,-2561.6013,-2626.217,7535.9966,1298.2477,464.12122,4921.905,3293.0251,2421.707,-1169.0865,-131.55215,194.85007,673.84644,378.63785,70.49312,-265.23813,365.1831,1076.3561,0.34207895,0.3418,0.34134224,0.34078926,0.3401959,0.34001225,0.34022388,0.36551765,0.38314077,0.38314548,0.41811293,0.51062185,0.38314334,0.3831466,0.3859804,0.33981314,0.3411643,0.34158808,0.34108,0.3395577,0.3395471,0.33954325,0.37452847,0.38400713,0.3829921,0.3846298,0.38424265,0.41816863,0.44106737,0.40011978,0.38295302,0.3420987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.98164,29.019138,23.76809,18.638721,11.883802,10.284407,8.603287,7.2704134,6.61467,4.9722223,3.6664774,0.9261693,1.8748645,1.641496,1.7388761,9.837201,19.546747,26.004702,18.126337,4.8708086,0.077169836,12.864403,8.227963,5.326841,0.70076656,0.46417618,3.9674566,0.52470404,0.08758895,0.5492995,1.7247319,0.0,19502.264,18563.898,7602.3823,7462.1514,6718.99,5732.849,4308.6255,3740.8665,3193.7534,1891.7195,1350.5443,786.82794,806.1147,224.52591,-48.951305,527.9934,-1301.8396,-2561.6013,-2626.217,7535.9966,1298.2477,464.12122,4921.905,3293.0251,2421.707,-1169.0865,-131.55215,194.85007,673.84644,378.63785,70.49312,-265.23813,365.1831,1076.3561,0.30763698,0.3074172,0.30718625,0.30703446,0.32248467,0.33250022,0.3381147,0.33811638,0.3381004,0.35158378,0.3807217,0.486924,0.34086835,0.41139582,0.3377647,0.32497317,0.30708218,0.30727375,0.3070735,0.33561614,0.33876044,0.3390831,0.33742774,0.3375331,0.34511936,0.3739985,0.33742774,0.38119608,0.407087,0.38110366,0.35089234,0.30765298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7914,26.757261,21.30302,15.9867115,8.961704,7.3399577,5.6893206,4.3945765,3.7649896,2.213872,1.225202,0.02969135,0.0917743,0.027725011,0.16194071,5.891294,15.791204,23.257502,15.700963,1.6118995,0.02071571,10.5542555,6.4236593,3.9362159,0.07136316,0.009780917,2.638167,0.081535146,0.021703433,0.20423938,0.89771056,0.0,20156.648,19104.207,7759.8384,7607.788,6862.7417,5775.9697,4266.2637,3682.697,3124.3228,1834.1742,1162.1931,502.7621,702.4509,111.703186,-58.210037,438.00452,-1315.5598,-2770.3484,-2846.67,7596.8633,1341.7091,255.87144,4863.4116,3093.887,2228.6687,-1060.9307,-63.601994,61.838947,632.65765,322.43433,24.08825,-160.70221,274.6434,981.87195,0.30763698,0.3074106,0.30704594,0.306597,0.30608532,0.30592442,0.3056913,0.3092417,0.33300722,0.3359848,0.33915156,0.42230755,0.3359453,0.3428388,0.3368179,0.305869,0.3068952,0.30724007,0.3060362,0.30578294,0.30568412,0.30564466,0.31077614,0.33656126,0.33656126,0.335934,0.33155274,0.3359445,0.36080804,0.33565614,0.33639953,0.30765298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.7914,26.757261,21.30302,15.9867115,8.961704,7.3399577,5.6893206,4.3945765,3.7649896,2.213872,1.225202,0.02969135,0.0917743,0.027725011,0.16194071,5.891294,15.791204,23.257502,15.700963,1.6118995,0.02071571,10.5542555,6.4236593,3.9362159,0.07136316,0.009780917,2.638167,0.081535146,0.021703433,0.20423938,0.89771056,0.0,20156.648,19104.207,7759.8384,7607.788,6862.7417,5775.9697,4266.2637,3682.697,3124.3228,1834.1742,1162.1931,502.7621,702.4509,111.703186,-58.210037,438.00452,-1315.5598,-2770.3484,-2846.67,7596.8633,1341.7091,255.87144,4863.4116,3093.887,2228.6687,-1060.9307,-63.601994,61.838947,632.65765,322.43433,24.08825,-160.70221,274.6434,981.87195,0.29765007,0.29744494,0.2971611,0.29705098,0.30009422,0.30331543,0.30395237,0.3040768,0.30405885,0.30536577,0.3338321,0.40458626,0.3040439,0.33392727,0.30403256,0.30079222,0.29707494,0.29730555,0.296958,0.30411556,0.30423078,0.303834,0.30382055,0.30382478,0.3041449,0.3342426,0.30380815,0.33447754,0.34511563,0.33395043,0.306428,0.29766503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65964,25.11671,19.613468,14.257758,7.2508845,5.6654906,4.1547117,3.0244536,2.5000722,1.2138801,0.5044022,0.009473999,0.041892745,0.012081048,0.06736285,4.109859,13.546957,21.417274,13.461167,1.2305715,0.013692018,8.480901,4.634752,2.654241,0.03918767,0.005478583,1.0991571,0.021281224,0.0016215733,0.014711112,0.088174015,0.0,20599.455,19489.662,7797.4043,7638.182,6853.1704,5705.696,4067.1104,3422.1985,2830.601,1657.7578,971.5469,312.28638,565.4964,73.914734,-36.05746,362.82642,-1281.9863,-2850.3118,-2933.247,7816.4873,1243.0437,221.37651,4777.845,2976.9602,1970.6193,-859.1758,-45.936665,38.044365,609.22845,202.25711,13.207301,-38.7331,81.72082,896.24414,0.29765007,0.29743722,0.29709,0.29665822,0.2961533,0.2959859,0.29570615,0.29602396,0.3020779,0.30209953,0.30299544,0.3736618,0.30209032,0.30443546,0.3021383,0.2959144,0.2969744,0.29728496,0.29604158,0.2957028,0.29554483,0.29556715,0.29742616,0.3022888,0.30225527,0.314502,0.30244505,0.3035267,0.31860858,0.30220166,0.3022502,0.29766503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.65964,25.11671,19.613468,14.257758,7.2508845,5.6654906,4.1547117,3.0244536,2.5000722,1.2138801,0.5044022,0.009473999,0.041892745,0.012081048,0.06736285,4.109859,13.546957,21.417274,13.461167,1.2305715,0.013692018,8.480901,4.634752,2.654241,0.03918767,0.005478583,1.0991571,0.021281224,0.0016215733,0.014711112,0.088174015,0.0,20599.455,19489.662,7797.4043,7638.182,6853.1704,5705.696,4067.1104,3422.1985,2830.601,1657.7578,971.5469,312.28638,565.4964,73.914734,-36.05746,362.82642,-1281.9863,-2850.3118,-2933.247,7816.4873,1243.0437,221.37651,4777.845,2976.9602,1970.6193,-859.1758,-45.936665,38.044365,609.22845,202.25711,13.207301,-38.7331,81.72082,896.24414,0.2912521,0.29105324,0.290767,0.29058868,0.29221925,0.29404077,0.2943281,0.2942687,0.29414085,0.2942939,0.30023414,0.3713337,0.29407462,0.30024233,0.29411533,0.29279658,0.29068753,0.29091775,0.29056212,0.2949963,0.29509538,0.29458326,0.29398382,0.29380164,0.29585946,0.30026218,0.29389414,0.30021092,0.32932448,0.30029675,0.2962797,0.29126644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59148,24.08971,18.33349,12.744413,5.8565135,4.3771954,3.0245986,2.0221312,1.5823442,0.54006994,0.081278965,0.0011285045,0.026810277,0.0058598896,0.05013236,3.413255,12.187394,20.289364,12.680208,0.30516806,0.0023348727,7.6952634,3.8882751,2.2066143,0.032829087,0.0034467669,1.3091646,0.029866891,0.0013135484,0.010206854,0.06387275,0.0,20825.363,19731.277,7988.9434,7816.127,6790.092,5496.2817,3831.3381,3207.5205,2574.0881,1479.8242,767.7804,116.854004,441.6945,61.095966,-31.982847,328.51303,-1232.544,-2895.309,-2976.182,7726.9565,1250.9491,104.46573,4780.2686,2960.555,1804.0345,-777.57623,-42.65256,32.673904,563.3837,221.85956,16.155891,-31.437248,68.97615,813.1088,0.2912521,0.29104793,0.29070947,0.29028413,0.28977242,0.28959832,0.2892933,0.28956702,0.2924182,0.29237434,0.2938055,0.363808,0.29239166,0.29837167,0.29228285,0.28954622,0.29060742,0.29090333,0.28971472,0.28942615,0.28922945,0.28928286,0.29009816,0.29225025,0.29218522,0.2957081,0.293076,0.29834047,0.3272677,0.29842576,0.29217958,0.29126644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.59148,24.08971,18.33349,12.744413,5.8565135,4.3771954,3.0245986,2.0221312,1.5823442,0.54006994,0.081278965,0.0011285045,0.026810277,0.0058598896,0.05013236,3.413255,12.187394,20.289364,12.680208,0.30516806,0.0023348727,7.6952634,3.8882751,2.2066143,0.032829087,0.0034467669,1.3091646,0.029866891,0.0013135484,0.010206854,0.06387275,0.0,20825.363,19731.277,7988.9434,7816.127,6790.092,5496.2817,3831.3381,3207.5205,2574.0881,1479.8242,767.7804,116.854004,441.6945,61.095966,-31.982847,328.51303,-1232.544,-2895.309,-2976.182,7726.9565,1250.9491,104.46573,4780.2686,2960.555,1804.0345,-777.57623,-42.65256,32.673904,563.3837,221.85956,16.155891,-31.437248,68.97615,813.1088,0.28809282,0.2878968,0.28761116,0.28737572,0.2877096,0.28785247,0.28798395,0.28788656,0.28774595,0.28843656,0.29044887,0.350786,0.28767732,0.29177618,0.28942564,0.28799218,0.28757054,0.28776228,0.2873914,0.2887208,0.28763273,0.2875852,0.2875922,0.28769743,0.28956452,0.29301164,0.2876014,0.29028147,0.3317692,0.29656643,0.29007128,0.28810683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47805,22.926819,17.218004,11.704028,4.8131685,3.3268955,2.1116726,1.2855253,0.95271814,0.18456434,0.022024745,0.0002680505,0.01627168,0.00384458,0.027514394,2.2201426,10.758724,19.029985,11.211397,0.087118946,0.00056279806,6.3006225,2.9379864,1.622831,0.021411298,0.0020947407,0.4683822,0.007881132,0.00051972916,0.0062950966,0.04891442,0.0,21196.729,19992.875,7953.3506,7759.241,6791.667,5510.22,3616.061,2889.3904,2214.4292,1255.0112,438.43216,57.79084,335.82837,46.082745,-22.807718,260.75983,-1214.5651,-2927.82,-3016.7468,7838.144,1181.0092,53.123703,4741.732,2768.653,1579.7864,-659.3022,-34.008587,23.531265,536.45074,127.7842,7.770703,-24.900696,60.905106,688.3367,0.28809282,0.28789333,0.28756618,0.28715047,0.28666288,0.28649893,0.28625312,0.28613698,0.28607404,0.28600875,0.28863925,0.3352424,0.28602043,0.28868416,0.2858203,0.28641057,0.2874644,0.28775233,0.2865627,0.28627646,0.28618395,0.2861316,0.2862618,0.2862095,0.28611615,0.28912836,0.28622475,0.28847286,0.31835648,0.29107723,0.28611067,0.28810683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.47805,22.926819,17.218004,11.704028,4.8131685,3.3268955,2.1116726,1.2855253,0.95271814,0.18456434,0.022024745,0.0002680505,0.01627168,0.00384458,0.027514394,2.2201426,10.758724,19.029985,11.211397,0.087118946,0.00056279806,6.3006225,2.9379864,1.622831,0.021411298,0.0020947407,0.4683822,0.007881132,0.00051972916,0.0062950966,0.04891442,0.0,21196.729,19992.875,7953.3506,7759.241,6791.667,5510.22,3616.061,2889.3904,2214.4292,1255.0112,438.43216,57.79084,335.82837,46.082745,-22.807718,260.75983,-1214.5651,-2927.82,-3016.7468,7838.144,1181.0092,53.123703,4741.732,2768.653,1579.7864,-659.3022,-34.008587,23.531265,536.45074,127.7842,7.770703,-24.900696,60.905106,688.3367,0.28304568,0.28285637,0.28257862,0.28237122,0.28363305,0.2848332,0.28494805,0.28481093,0.28459683,0.2844139,0.2842914,0.3246336,0.2844282,0.28688613,0.28489873,0.28430116,0.28250384,0.28272697,0.28237137,0.2857723,0.28438172,0.28445932,0.28446174,0.28445324,0.28442663,0.28535727,0.28445417,0.284811,0.30525565,0.28679666,0.28442317,0.2830592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4538,22.594051,16.859129,11.332856,4.4507494,3.012359,1.8475081,1.0598336,0.76339614,0.12652837,0.014142838,0.00017587104,0.010816908,0.0017243889,0.008075295,0.7842019,9.762574,18.501183,10.917279,0.08644916,0.00057998934,6.253879,2.8812943,1.5711461,0.01671638,0.0008701622,0.6364619,0.01317463,0.0005244582,0.005396333,0.041223217,0.0,21275.412,20069.225,7972.969,7768.58,6787.0073,5413.645,3534.34,2815.9395,2080.2898,1134.2158,359.23196,45.490665,298.44128,38.92906,-11.209147,148.83418,-1247.953,-3016.0144,-3097.7664,7824.171,1164.084,52.895622,4611.226,2773.0732,1576.5358,-648.78485,-30.559769,11.91253,525.68945,150.473,10.409348,-22.715254,55.4552,677.88007,0.28304568,0.28285226,0.28252953,0.28211987,0.28160933,0.28143093,0.2812006,0.28125653,0.28296164,0.28287044,0.28260916,0.32261097,0.2828852,0.2831595,0.28266567,0.28137589,0.28243536,0.2827156,0.2815553,0.2812588,0.28260988,0.28113142,0.28197402,0.2830051,0.28286526,0.28364602,0.28357878,0.28257242,0.30280635,0.28500977,0.28285742,0.2830592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.4538,22.594051,16.859129,11.332856,4.4507494,3.012359,1.8475081,1.0598336,0.76339614,0.12652837,0.014142838,0.00017587104,0.010816908,0.0017243889,0.008075295,0.7842019,9.762574,18.501183,10.917279,0.08644916,0.00057998934,6.253879,2.8812943,1.5711461,0.01671638,0.0008701622,0.6364619,0.01317463,0.0005244582,0.005396333,0.041223217,0.0,21275.412,20069.225,7972.969,7768.58,6787.0073,5413.645,3534.34,2815.9395,2080.2898,1134.2158,359.23196,45.490665,298.44128,38.92906,-11.209147,148.83418,-1247.953,-3016.0144,-3097.7664,7824.171,1164.084,52.895622,4611.226,2773.0732,1576.5358,-648.78485,-30.559769,11.91253,525.68945,150.473,10.409348,-22.715254,55.4552,677.88007,0.28199896,0.28181124,0.28153393,0.28124225,0.28088826,0.28075516,0.28037825,0.28000385,0.27973524,0.28105396,0.2809109,0.32060093,0.28105673,0.2808564,0.28090453,0.28104025,0.28146106,0.28168583,0.28131732,0.2810583,0.27944627,0.279488,0.27948597,0.2795812,0.28100652,0.2816307,0.27948368,0.28081185,0.30657616,0.28089714,0.2810102,0.28201237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45776,22.234482,16.53434,11.023221,4.1078014,2.6929657,1.5166186,0.8210045,0.562709,0.0774542,0.009734843,9.838876e-05,0.0076183625,0.0010657156,0.0074625895,0.73795503,8.941841,17.960007,10.50997,0.08275771,0.00048223586,5.8299036,2.6266446,1.4310195,0.017295506,0.00091340597,0.44307968,0.0063544284,0.00045060134,0.005652217,0.04110803,0.0,21262.562,20158.873,7946.823,7757.0693,6804.727,5365.5947,3553.132,2633.1604,1931.1926,979.3499,273.2661,37.22969,253.21118,32.617874,-11.252883,144.04318,-1188.6222,-3067.735,-3171.242,7841.427,1140.4559,51.688557,4620.117,2697.0066,1500.5616,-616.3835,-31.113522,11.314105,513.92523,124.17841,6.897916,-23.532883,55.144325,643.6447,0.28199896,0.28180698,0.2814862,0.28107482,0.28052422,0.2803178,0.27979162,0.27923325,0.2786876,0.27828306,0.27914706,0.31558493,0.2783003,0.2790831,0.27915436,0.28005576,0.28140315,0.28167439,0.28051096,0.28016993,0.2777052,0.27994734,0.27974963,0.27788442,0.27787533,0.2798777,0.27889857,0.27906224,0.30304492,0.2791228,0.27787474,0.28201237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.45776,22.234482,16.53434,11.023221,4.1078014,2.6929657,1.5166186,0.8210045,0.562709,0.0774542,0.009734843,9.838876e-05,0.0076183625,0.0010657156,0.0074625895,0.73795503,8.941841,17.960007,10.50997,0.08275771,0.00048223586,5.8299036,2.6266446,1.4310195,0.017295506,0.00091340597,0.44307968,0.0063544284,0.00045060134,0.005652217,0.04110803,0.0,21262.562,20158.873,7946.823,7757.0693,6804.727,5365.5947,3553.132,2633.1604,1931.1926,979.3499,273.2661,37.22969,253.21118,32.617874,-11.252883,144.04318,-1188.6222,-3067.735,-3171.242,7841.427,1140.4559,51.688557,4620.117,2697.0066,1500.5616,-616.3835,-31.113522,11.314105,513.92523,124.17841,6.897916,-23.532883,55.144325,643.6447,0.28216934,0.2819774,0.28164703,0.2812042,0.28056648,0.28031683,0.27964285,0.27834147,0.2778699,0.27721325,0.27740782,0.3136187,0.27724892,0.27734458,0.27728176,0.2802096,0.2815713,0.28184664,0.28125137,0.28076935,0.27815557,0.27834168,0.2782973,0.27808142,0.27740625,0.2765213,0.27822986,0.27732354,0.29453006,0.27738371,0.2770006,0.28218278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44592,22.716091,17.018167,11.543034,4.566553,3.0460634,1.8482853,1.0537637,0.7443165,0.13918598,0.015952934,0.00020133103,0.010287134,0.0016544481,0.013799347,1.137167,8.988907,18.339024,11.316489,0.07268464,0.00037854386,6.4415317,3.0219612,1.6639099,0.015168074,0.00076358195,0.67618066,0.010339722,0.0004879119,0.006012176,0.045280654,0.0,21300.912,20037.104,7945.153,7729.68,6837.104,5578.3574,3587.9395,2829.1304,2129.0989,1103.338,377.55682,48.542286,294.44653,37.853344,-15.907497,181.7247,-1160.7953,-3128.2002,-3212.116,7723.335,1187.8441,48.206463,4723.0264,2793.8672,1607.4033,-669.7514,-29.02558,16.407408,533.1199,155.93578,9.094834,-24.310144,58.270866,698.8273,0.28216934,0.28197807,0.2816548,0.2812309,0.28061703,0.2803746,0.27968115,0.27866343,0.27830255,0.27591717,0.27567944,0.31166467,0.2759503,0.2756166,0.27427173,0.2805268,0.28158054,0.28184843,0.28137654,0.27937138,0.27642253,0.2792513,0.27923298,0.2765376,0.27646357,0.27479842,0.27836904,0.27592167,0.2926934,0.27565548,0.27645805,0.28218278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.44592,22.716091,17.018167,11.543034,4.566553,3.0460634,1.8482853,1.0537637,0.7443165,0.13918598,0.015952934,0.00020133103,0.010287134,0.0016544481,0.013799347,1.137167,8.988907,18.339024,11.316489,0.07268464,0.00037854386,6.4415317,3.0219612,1.6639099,0.015168074,0.00076358195,0.67618066,0.010339722,0.0004879119,0.006012176,0.045280654,0.0,21300.912,20037.104,7945.153,7729.68,6837.104,5578.3574,3587.9395,2829.1304,2129.0989,1103.338,377.55682,48.542286,294.44653,37.853344,-15.907497,181.7247,-1160.7953,-3128.2002,-3212.116,7723.335,1187.8441,48.206463,4723.0264,2793.8672,1607.4033,-669.7514,-29.02558,16.407408,533.1199,155.93578,9.094834,-24.310144,58.270866,698.8273,0.28166136,0.28147137,0.28117067,0.28081095,0.28032482,0.2801408,0.27956727,0.27895823,0.2774069,0.27683377,0.27372548,0.30972284,0.27684608,0.27389786,0.2725629,0.28050113,0.28110617,0.28134692,0.28079748,0.28023258,0.27742687,0.2800415,0.2793513,0.27752838,0.27730864,0.27435783,0.27749723,0.27270627,0.2946247,0.273938,0.2769366,0.28167477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.46652,22.872574,17.054739,11.443462,4.5024734,3.0676813,1.8677691,1.07703,0.77131504,0.13733253,0.015635706,0.00016815959,0.01128011,0.0018140533,0.005297901,0.4495127,8.839518,18.395199,11.859403,0.08730526,0.0005611253,7.102306,3.4535472,1.9280866,0.021873863,0.00081128365,0.9252086,0.014418716,0.000738295,0.0074998606,0.055146426,0.0,21234.15,20003.46,8035.0034,7832.8755,6818.301,5406.3276,3591.3894,2821.85,2115.1943,1131.4384,375.00812,48.067642,300.0341,39.784603,-8.105215,110.11583,-1203.1074,-3165.1494,-3251.6553,7580.848,1217.6613,53.18597,4661.023,2893.4653,1711.5299,-724.3376,-35.63536,9.224069,553.35175,184.67395,10.858846,-27.113218,64.68463,756.1195,0.28166136,0.2814693,0.28114727,0.28072917,0.28015396,0.27993867,0.27933422,0.2786138,0.2778834,0.2774366,0.27202004,0.3077931,0.27744535,0.27203938,0.2727597,0.27964807,0.28107983,0.28134155,0.28093812,0.2791107,0.2785176,0.27888116,0.27845177,0.27819893,0.27576807,0.27264845,0.2783707,0.27296007,0.29276583,0.27115765,0.2757665,0.28167477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
