pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.46652,22.872574,17.054739,11.443462,4.5024734,3.0676813,1.8677691,1.07703,0.77131504,0.13733253,0.015635706,0.00016815959,0.01128011,0.0018140533,0.005297901,0.4495127,8.839518,18.395199,11.859403,0.08730526,0.0005611253,7.102306,3.4535472,1.9280866,0.021873863,0.00081128365,0.9252086,0.014418716,0.000738295,0.0074998606,0.055146426,0.0,21234.15,20003.46,8035.0034,7832.8755,6818.301,5406.3276,3591.3894,2821.85,2115.1943,1131.4384,375.00812,48.067642,300.0341,39.784603,-8.105215,110.11583,-1203.1074,-3165.1494,-3251.6553,7580.848,1217.6613,53.18597,4661.023,2893.4653,1711.5299,-724.3376,-35.63536,9.224069,553.35175,184.67395,10.858846,-27.113218,64.68463,756.1195,0.28254688,0.28235534,0.28206718,0.28177023,0.28115457,0.2794894,0.2789665,0.27858806,0.27677318,0.27638674,0.2703252,0.30587542,0.27642414,0.27032202,0.27319455,0.2802946,0.28197542,0.2822317,0.28183487,0.27943793,0.27684617,0.27938658,0.27851427,0.27698952,0.27682298,0.27328822,0.27785245,0.2712594,0.29128444,0.27135664,0.27681342,0.28256035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48745,23.12455,17.46644,11.993151,5.1626744,3.6970773,2.4771495,1.5862586,1.2301877,0.35775515,0.043435387,0.000544458,0.016350448,0.0036783274,0.017134303,1.4141604,9.673495,18.811028,11.846161,0.08461451,0.00050338573,6.959277,3.40041,1.899399,0.020170469,0.0014667321,0.6894355,0.011568607,0.0008344081,0.010052341,0.070874274,0.0,21166.154,19946.146,7915.129,7728.274,6759.467,5468.6973,3623.614,3009.5317,2296.7104,1344.3068,625.96893,83.37262,386.32993,46.57114,-16.812853,204.42711,-1192.9532,-3089.5938,-3186.852,7678.884,1217.0718,52.308086,4729.2617,2854.7542,1696.6627,-718.7829,-33.42169,18.120228,557.8224,157.45024,9.5259905,-32.051758,73.79926,746.3842,0.28254688,0.28235388,0.28203458,0.28162384,0.28105912,0.28084356,0.28036973,0.27989462,0.27699476,0.27489495,0.27176523,0.30396965,0.2749378,0.2710712,0.27149242,0.28034094,0.28196758,0.28222728,0.28103173,0.28074056,0.27763605,0.28060153,0.27849308,0.27739832,0.2755,0.27382022,0.27764586,0.27233762,0.29008204,0.26966596,0.2751889,0.28256035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.48745,23.12455,17.46644,11.993151,5.1626744,3.6970773,2.4771495,1.5862586,1.2301877,0.35775515,0.043435387,0.000544458,0.016350448,0.0036783274,0.017134303,1.4141604,9.673495,18.811028,11.846161,0.08461451,0.00050338573,6.959277,3.40041,1.899399,0.020170469,0.0014667321,0.6894355,0.011568607,0.0008344081,0.010052341,0.070874274,0.0,21166.154,19946.146,7915.129,7728.274,6759.467,5468.6973,3623.614,3009.5317,2296.7104,1344.3068,625.96893,83.37262,386.32993,46.57114,-16.812853,204.42711,-1192.9532,-3089.5938,-3186.852,7678.884,1217.0718,52.308086,4729.2617,2854.7542,1696.6627,-718.7829,-33.42169,18.120228,557.8224,157.45024,9.5259905,-32.051758,73.79926,746.3842,0.28345454,0.28326184,0.28296927,0.28266507,0.28130552,0.28024715,0.27983472,0.27932402,0.27883786,0.27547538,0.2728747,0.30207577,0.27657908,0.27150604,0.27189365,0.2811651,0.28287145,0.28313535,0.28274247,0.28077668,0.27891105,0.2789593,0.27894273,0.27882448,0.2758624,0.27119425,0.278929,0.27309224,0.28125086,0.2705616,0.2758475,0.2834681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56908,23.966623,18.275967,12.754692,5.682514,4.101571,2.7348878,1.7671137,1.3662546,0.4135814,0.055602904,0.0007277313,0.020132804,0.0044012507,0.03319305,2.3643513,12.225101,20.197508,12.494341,0.094879135,0.0006973033,7.575033,3.7282093,2.0947983,0.026932126,0.0023375396,1.273626,0.021567946,0.0010754433,0.009674419,0.06311828,0.0,20899.146,19756.504,7939.6816,7764.7847,6887.585,5697.0405,3852.8313,3147.0974,2448.4417,1409.7148,671.5098,95.236725,408.52188,52.339657,-25.352345,269.53003,-1312.7474,-2870.2163,-2962.9504,7749.8853,1252.2815,55.601707,4746.179,2977.242,1775.8988,-756.88354,-38.746754,26.127012,559.33704,219.29617,13.506527,-30.87111,68.821915,790.0742,0.28345454,0.28326035,0.28293526,0.28251785,0.2819822,0.2817888,0.281421,0.27978066,0.27769962,0.2774192,0.2730503,0.3001937,0.27745652,0.26931062,0.27211046,0.28122804,0.2828639,0.28313076,0.28194103,0.2816475,0.27717328,0.2815095,0.2797436,0.2771282,0.27708927,0.2710449,0.27875555,0.27262574,0.2773773,0.27163664,0.2770858,0.2834681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.56908,23.966623,18.275967,12.754692,5.682514,4.101571,2.7348878,1.7671137,1.3662546,0.4135814,0.055602904,0.0007277313,0.020132804,0.0044012507,0.03319305,2.3643513,12.225101,20.197508,12.494341,0.094879135,0.0006973033,7.575033,3.7282093,2.0947983,0.026932126,0.0023375396,1.273626,0.021567946,0.0010754433,0.009674419,0.06311828,0.0,20899.146,19756.504,7939.6816,7764.7847,6887.585,5697.0405,3852.8313,3147.0974,2448.4417,1409.7148,671.5098,95.236725,408.52188,52.339657,-25.352345,269.53003,-1312.7474,-2870.2163,-2962.9504,7749.8853,1252.2815,55.601707,4746.179,2977.242,1775.8988,-756.88354,-38.746754,26.127012,559.33704,219.29617,13.506527,-30.87111,68.821915,790.0742,0.28707576,0.2868775,0.28657585,0.28623608,0.28428116,0.28239334,0.28050017,0.28021583,0.27992186,0.276341,0.27549493,0.29832333,0.2774573,0.2693627,0.2752156,0.28383848,0.2864912,0.2867383,0.28634015,0.28170022,0.27983478,0.27986205,0.2798467,0.27975005,0.27706778,0.2702525,0.27983147,0.27242082,0.27852935,0.2699442,0.27683705,0.28708968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61537,24.58779,18.85845,13.2764225,6.090524,4.529888,3.152004,2.154507,1.7065707,0.5736492,0.0872084,0.0014467767,0.030841555,0.0073563773,0.048813555,3.5921917,13.226752,20.950682,13.390791,0.26440665,0.002161601,8.447707,4.6054897,2.6302714,0.036647677,0.0030264675,1.3982239,0.024555165,0.002252476,0.023788173,0.16604373,0.0,20746.402,19612.105,7968.7764,7810.803,6947.167,5657.4106,3869.8496,3198.9236,2599.7336,1547.983,792.4285,121.20242,459.8072,64.982346,-30.868105,337.9061,-1296.4012,-2821.5618,-2906.4583,7648.912,1291.4028,96.65595,4758.5513,2975.3164,1967.7742,-855.36694,-45.871964,32.332844,594.26495,230.55173,14.138186,-50.68035,116.76184,876.85956,0.28707576,0.28687721,0.2865488,0.28612587,0.28558293,0.28538996,0.2850175,0.28341013,0.27858528,0.27838463,0.27401024,0.29511607,0.27841622,0.2711338,0.2772172,0.28539103,0.28644565,0.28673607,0.2855852,0.2851716,0.27831423,0.28503942,0.28286335,0.27819636,0.2781558,0.27013162,0.27950844,0.27369982,0.27822182,0.27060258,0.2781523,0.28708968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.61537,24.58779,18.85845,13.2764225,6.090524,4.529888,3.152004,2.154507,1.7065707,0.5736492,0.0872084,0.0014467767,0.030841555,0.0073563773,0.048813555,3.5921917,13.226752,20.950682,13.390791,0.26440665,0.002161601,8.447707,4.6054897,2.6302714,0.036647677,0.0030264675,1.3982239,0.024555165,0.002252476,0.023788173,0.16604373,0.0,20746.402,19612.105,7968.7764,7810.803,6947.167,5657.4106,3869.8496,3198.9236,2599.7336,1547.983,792.4285,121.20242,459.8072,64.982346,-30.868105,337.9061,-1296.4012,-2821.5618,-2906.4583,7648.912,1291.4028,96.65595,4758.5513,2975.3164,1967.7742,-855.36694,-45.871964,32.332844,594.26495,230.55173,14.138186,-50.68035,116.76184,876.85956,0.28918925,0.28898883,0.28868943,0.28837246,0.28697526,0.2856119,0.28406787,0.283798,0.283518,0.28068587,0.27660504,0.28038827,0.28209016,0.27055016,0.27764538,0.28625742,0.2885984,0.28884706,0.28845248,0.28512907,0.28332648,0.2841979,0.28354457,0.28325227,0.28089815,0.27184853,0.2834433,0.27642822,0.27674863,0.27189294,0.28038,0.28920338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.675606,25.370895,19.885262,14.55298,7.639759,6.026171,4.4707417,3.3059337,2.766864,1.460049,0.6822656,0.012336258,0.05243563,0.011490691,0.06121062,3.757555,12.762738,21.351995,14.099519,0.5668833,0.005160472,8.915972,4.838262,2.8023427,0.04716678,0.004882695,1.4644924,0.032904733,0.0019043584,0.014922229,0.09736243,0.0,20546.21,19429.238,7783.9214,7620.1216,6803.559,5760.2617,4131.579,3478.2925,2873.1406,1672.0576,1020.9836,367.7479,596.5996,87.72924,-34.050945,345.706,-1249.9639,-2988.0713,-3067.409,7676.3047,1312.8324,145.83249,4882.1777,3072.4343,2000.1992,-883.7353,-51.916733,36.1601,612.3294,235.75072,16.889343,-38.618446,86.96988,922.12384,0.28918925,0.2889878,0.28865823,0.288236,0.28769806,0.28750515,0.28714114,0.28595337,0.2821508,0.2819894,0.27488166,0.27100644,0.28201964,0.27361295,0.2815444,0.2874815,0.28854543,0.28884283,0.28763595,0.28726476,0.28592467,0.28712988,0.28529188,0.28223097,0.28176355,0.2738364,0.28338084,0.27470592,0.2772099,0.27477866,0.28174973,0.28920338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.675606,25.370895,19.885262,14.55298,7.639759,6.026171,4.4707417,3.3059337,2.766864,1.460049,0.6822656,0.012336258,0.05243563,0.011490691,0.06121062,3.757555,12.762738,21.351995,14.099519,0.5668833,0.005160472,8.915972,4.838262,2.8023427,0.04716678,0.004882695,1.4644924,0.032904733,0.0019043584,0.014922229,0.09736243,0.0,20546.21,19429.238,7783.9214,7620.1216,6803.559,5760.2617,4131.579,3478.2925,2873.1406,1672.0576,1020.9836,367.7479,596.5996,87.72924,-34.050945,345.706,-1249.9639,-2988.0713,-3067.409,7676.3047,1312.8324,145.83249,4882.1777,3072.4343,2000.1992,-883.7353,-51.916733,36.1601,612.3294,235.75072,16.889343,-38.618446,86.96988,922.12384,0.29200682,0.29180223,0.2914926,0.29114735,0.28930604,0.28777656,0.28618747,0.28594255,0.28567687,0.28504825,0.2801406,0.26503712,0.28535268,0.27808207,0.28207785,0.2885919,0.29142365,0.29166588,0.29125804,0.2873804,0.28546107,0.28652138,0.2853341,0.28528333,0.2838666,0.27574202,0.28532955,0.27985653,0.2706562,0.27503842,0.28333768,0.29202121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68266,25.561314,19.95234,14.501787,7.457392,5.8712006,4.3951354,3.2626731,2.7625268,1.521545,0.7882458,0.01934277,0.050919857,0.01503446,0.09104468,4.7909403,14.474482,22.013216,14.346353,0.9501132,0.012046619,9.282363,5.2174025,3.0981646,0.052893743,0.008133257,1.9900495,0.041912694,0.0073585976,0.06944428,0.41176638,0.0,20522.658,19382.62,7877.9395,7710.922,6872.962,5707.2456,4016.3806,3425.8003,2759.1958,1626.035,989.02673,396.15268,596.2647,81.69854,-42.82187,393.5799,-1299.9558,-2784.829,-2867.832,7655.535,1305.6709,192.3574,4821.049,3067.2437,2043.9902,-932.81964,-53.53699,44.55365,605.23193,278.41977,17.908628,-89.7696,187.59529,918.698,0.29200682,0.29180145,0.29146084,0.2910235,0.29046863,0.2902756,0.2899099,0.28904885,0.28445706,0.28407216,0.28249723,0.25961244,0.2841582,0.27860466,0.28359288,0.2900504,0.29137895,0.29166278,0.29044998,0.290069,0.28984535,0.2899298,0.28899106,0.2849469,0.28364825,0.27890444,0.28531063,0.27948838,0.27338964,0.2779926,0.28363305,0.29202121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.68266,25.561314,19.95234,14.501787,7.457392,5.8712006,4.3951354,3.2626731,2.7625268,1.521545,0.7882458,0.01934277,0.050919857,0.01503446,0.09104468,4.7909403,14.474482,22.013216,14.346353,0.9501132,0.012046619,9.282363,5.2174025,3.0981646,0.052893743,0.008133257,1.9900495,0.041912694,0.0073585976,0.06944428,0.41176638,0.0,20522.658,19382.62,7877.9395,7710.922,6872.962,5707.2456,4016.3806,3425.8003,2759.1958,1626.035,989.02673,396.15268,596.2647,81.69854,-42.82187,393.5799,-1299.9558,-2784.829,-2867.832,7655.535,1305.6709,192.3574,4821.049,3067.2437,2043.9902,-932.81964,-53.53699,44.55365,605.23193,278.41977,17.908628,-89.7696,187.59529,918.698,0.29234192,0.29213428,0.2917816,0.29129907,0.2908423,0.29071477,0.28910878,0.2888125,0.2884035,0.28773764,0.282108,0.25407836,0.28820378,0.280713,0.28641587,0.28997335,0.29165974,0.29198298,0.29167864,0.29017413,0.2896353,0.28944647,0.28807062,0.28792426,0.28749114,0.2793946,0.28802016,0.2816956,0.27602798,0.281913,0.2869563,0.29235634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.785995,26.579542,21.086018,15.728617,8.774262,7.2082734,5.6661577,4.446243,3.8574688,2.3532379,1.3110482,0.02712402,0.07817335,0.027679557,0.20728049,7.2419205,16.380539,23.323301,15.332637,1.7465513,0.022325218,10.275804,6.138848,3.670128,0.06327946,0.011871787,2.407747,0.06062828,0.010806802,0.093785726,0.51817644,0.0,20174.977,19148.562,7789.9663,7639.484,6825.3867,5667.8794,4112.4463,3566.2004,3013.2783,1804.0261,1195.7513,522.5088,713.33295,98.24282,-68.1248,489.3373,-1259.9308,-2663.7065,-2737.945,7667.302,1315.6296,267.2097,4817.3687,3096.458,2219.5947,-1022.0816,-57.693016,70.78237,630.582,307.88675,21.8208,-104.99077,210.67676,1001.49945,0.29234192,0.29213583,0.2917978,0.29135427,0.29073748,0.2905099,0.28998736,0.28957772,0.287165,0.28684765,0.28477746,0.25713348,0.28692704,0.28079823,0.28656167,0.2900739,0.29168132,0.2919873,0.29079586,0.29055473,0.29040363,0.29045323,0.28823346,0.28813046,0.28614515,0.28334743,0.28820458,0.2831379,0.27703345,0.28273657,0.2861423,0.29235634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.785995,26.579542,21.086018,15.728617,8.774262,7.2082734,5.6661577,4.446243,3.8574688,2.3532379,1.3110482,0.02712402,0.07817335,0.027679557,0.20728049,7.2419205,16.380539,23.323301,15.332637,1.7465513,0.022325218,10.275804,6.138848,3.670128,0.06327946,0.011871787,2.407747,0.06062828,0.010806802,0.093785726,0.51817644,0.0,20174.977,19148.562,7789.9663,7639.484,6825.3867,5667.8794,4112.4463,3566.2004,3013.2783,1804.0261,1195.7513,522.5088,713.33295,98.24282,-68.1248,489.3373,-1259.9308,-2663.7065,-2737.945,7667.302,1315.6296,267.2097,4817.3687,3096.458,2219.5947,-1022.0816,-57.693016,70.78237,630.582,307.88675,21.8208,-104.99077,210.67676,1001.49945,0.2973797,0.29716715,0.29684672,0.29645553,0.2937664,0.29139587,0.28923485,0.2889211,0.28851664,0.2882275,0.28491917,0.26651913,0.28829306,0.28475198,0.2880973,0.29270697,0.2967386,0.2970105,0.29660115,0.2909225,0.28956562,0.28873536,0.2886876,0.28854197,0.28830108,0.2847495,0.2886456,0.28445315,0.27847937,0.28421226,0.287685,0.29739463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81003,26.953,21.562832,16.308577,9.314733,7.7043166,6.104227,4.8528476,4.2478566,2.742178,1.6904157,0.043709014,0.086570784,0.026383683,0.11920756,6.3276334,16.200777,23.52169,15.752353,2.1809144,0.032860264,10.61471,6.2364793,3.8024185,0.07786887,0.009845329,2.7363403,0.080069914,0.018311435,0.17935443,0.79008895,0.0,20093.375,19058.525,7710.484,7559.71,6846.287,5754.144,4195.2163,3615.5754,3057.8125,1804.9634,1201.6691,597.65485,751.4005,108.014206,-47.700974,457.41464,-1313.6381,-2741.0889,-2816.4705,7650.258,1314.8636,300.8788,4858.7847,3192.6973,2202.7144,-1039.9579,-67.1118,51.7386,631.02814,329.1598,24.504074,-150.19131,256.43457,977.2956,0.2973797,0.2971675,0.29682073,0.296374,0.29580078,0.29559612,0.29520887,0.29420877,0.2877721,0.2871049,0.2867038,0.27151814,0.2872538,0.28646278,0.28792116,0.2953271,0.29668537,0.29700926,0.29671222,0.29516852,0.29509428,0.29507807,0.29300615,0.28786775,0.28676936,0.28548977,0.28882578,0.28472012,0.27817118,0.28574774,0.28676143,0.29739463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.81003,26.953,21.562832,16.308577,9.314733,7.7043166,6.104227,4.8528476,4.2478566,2.742178,1.6904157,0.043709014,0.086570784,0.026383683,0.11920756,6.3276334,16.200777,23.52169,15.752353,2.1809144,0.032860264,10.61471,6.2364793,3.8024185,0.07786887,0.009845329,2.7363403,0.080069914,0.018311435,0.17935443,0.79008895,0.0,20093.375,19058.525,7710.484,7559.71,6846.287,5754.144,4195.2163,3615.5754,3057.8125,1804.9634,1201.6691,597.65485,751.4005,108.014206,-47.700974,457.41464,-1313.6381,-2741.0889,-2816.4705,7650.258,1314.8636,300.8788,4858.7847,3192.6973,2202.7144,-1039.9579,-67.1118,51.7386,631.02814,329.1598,24.504074,-150.19131,256.43457,977.2956,0.29858732,0.298375,0.29806042,0.29772303,0.29613873,0.29502207,0.29460806,0.2941902,0.29374373,0.29348525,0.28512815,0.27518928,0.2935335,0.28489864,0.29338068,0.29681432,0.29790288,0.298225,0.29782715,0.29519904,0.29517394,0.29516354,0.29323956,0.2932036,0.29303873,0.285522,0.29323956,0.28509077,0.2798557,0.28499,0.29210642,0.29860237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.884056,27.774172,22.332813,17.017813,9.964443,8.314737,6.7122145,5.4230394,4.7896442,3.2497947,2.1109102,0.056744408,0.18461366,0.06733754,0.4035638,8.556038,18.270977,24.743587,16.855438,2.917882,0.035812132,11.719489,7.342261,4.585007,0.09898917,0.023527008,3.2061179,0.099732764,0.049527626,0.3919597,1.3179514,0.0,19840.215,18864.781,7749.936,7606.778,6877.6885,5829.527,4198.6597,3674.1355,3134.5132,1826.9673,1254.4315,673.4365,793.65594,154.84946,-95.5758,529.8967,-1302.2301,-2564.7388,-2633.804,7545.6787,1333.8992,352.63232,4857.9194,3192.3022,2356.103,-1149.8398,-70.9798,101.36985,658.0009,358.191,21.911373,-225.71068,321.05264,1021.08435,0.29858732,0.29837325,0.29802185,0.29757264,0.2970133,0.29681823,0.2964559,0.29582658,0.2923979,0.29223326,0.29197595,0.27960622,0.2923286,0.28941625,0.2930015,0.29708198,0.29790196,0.29821885,0.29791594,0.29637823,0.29631343,0.29629067,0.2956735,0.2931679,0.2930259,0.2883139,0.29320613,0.29099277,0.28511474,0.29113382,0.2924043,0.29860237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.884056,27.774172,22.332813,17.017813,9.964443,8.314737,6.7122145,5.4230394,4.7896442,3.2497947,2.1109102,0.056744408,0.18461366,0.06733754,0.4035638,8.556038,18.270977,24.743587,16.855438,2.917882,0.035812132,11.719489,7.342261,4.585007,0.09898917,0.023527008,3.2061179,0.099732764,0.049527626,0.3919597,1.3179514,0.0,19840.215,18864.781,7749.936,7606.778,6877.6885,5829.527,4198.6597,3674.1355,3134.5132,1826.9673,1254.4315,673.4365,793.65594,154.84946,-95.5758,529.8967,-1302.2301,-2564.7388,-2633.804,7545.6787,1333.8992,352.63232,4857.9194,3192.3022,2356.103,-1149.8398,-70.9798,101.36985,658.0009,358.191,21.911373,-225.71068,321.05264,1021.08435,0.3023971,0.30217844,0.30185458,0.30147603,0.2992379,0.297344,0.29547986,0.29524285,0.29492846,0.29473642,0.29047543,0.2808756,0.29477677,0.29066923,0.29391268,0.29818362,0.3017345,0.30201423,0.30160624,0.29671776,0.29639474,0.29612955,0.29437715,0.29429415,0.29420176,0.2908574,0.2943323,0.2915485,0.2875981,0.29115206,0.29419142,0.30241254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96338,28.480858,23.372377,18.385067,11.829244,10.296041,8.623567,7.248875,6.559953,4.788219,3.3368847,0.19233018,1.2027465,0.85938114,0.8803911,8.222877,18.598057,25.327787,17.295044,3.4604938,0.051884882,11.977527,7.243255,4.4972305,0.10933767,0.039708182,3.4644828,0.31490707,0.049796246,0.3444401,1.1554143,0.0,19565.902,18700.775,7490.226,7349.842,6611.323,5603.495,4296.646,3803.7893,3280.0142,1970.721,1429.8741,847.5151,861.2131,276.5826,-21.38596,500.78598,-1349.2937,-2619.258,-2690.7578,7644.786,1328.5671,386.0737,4949.9097,3330.3643,2350.917,-1136.1903,-67.96273,155.62862,657.9873,360.87155,53.81275,-208.11592,298.86478,1033.6351,0.3023971,0.30217806,0.30182377,0.30136895,0.30079478,0.30059487,0.3002153,0.29951444,0.2942253,0.29348955,0.2931479,0.27968913,0.29366016,0.29271594,0.29398763,0.30030137,0.30166912,0.30201083,0.3017132,0.30013147,0.3000789,0.30004472,0.2985634,0.294112,0.29410166,0.29224518,0.2949001,0.29259065,0.28888056,0.29229856,0.29366106,0.30241254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96338,28.480858,23.372377,18.385067,11.829244,10.296041,8.623567,7.248875,6.559953,4.788219,3.3368847,0.19233018,1.2027465,0.85938114,0.8803911,8.222877,18.598057,25.327787,17.295044,3.4604938,0.051884882,11.977527,7.243255,4.4972305,0.10933767,0.039708182,3.4644828,0.31490707,0.049796246,0.3444401,1.1554143,0.0,19565.902,18700.775,7490.226,7349.842,6611.323,5603.495,4296.646,3803.7893,3280.0142,1970.721,1429.8741,847.5151,861.2131,276.5826,-21.38596,500.78598,-1349.2937,-2619.258,-2690.7578,7644.786,1328.5671,386.0737,4949.9097,3330.3643,2350.917,-1136.1903,-67.96273,155.62862,657.9873,360.87155,53.81275,-208.11592,298.86478,1033.6351,0.30663645,0.30641258,0.3060741,0.3056507,0.30279002,0.3008623,0.29921412,0.29899186,0.2986822,0.29848504,0.291432,0.2867867,0.29853094,0.2960166,0.29815158,0.30278498,0.30596808,0.30624908,0.3058333,0.3005601,0.30022544,0.29992458,0.2981753,0.29815856,0.29814047,0.29336712,0.2981753,0.29250818,0.28604573,0.29215595,0.29778528,0.30665234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92872,28.174902,22.885435,17.711416,10.789229,9.211626,7.556566,6.236357,5.5814557,3.9172096,2.629737,0.06674948,1.3021259,1.0714154,1.2440397,9.87738,19.160141,25.292988,16.96938,3.3951142,0.057076912,11.785155,7.2759604,4.5479865,0.13448437,0.060983423,3.5535276,0.25607768,0.059580904,0.39261326,1.321103,0.0,19686.158,18771.848,7632.3657,7497.156,6808.3213,5690.539,4272.432,3721.6318,3191.538,1905.2349,1340.3066,758.9138,762.83563,223.14145,-66.68287,546.5507,-1270.6227,-2491.1436,-2563.2317,7652.056,1315.0115,381.73694,4882.5215,3243.9143,2342.5603,-1139.7661,-69.97781,187.15634,646.15186,369.9235,45.777485,-222.34386,321.52,1014.28564,0.30663645,0.3064124,0.3060408,0.30556294,0.30495822,0.30474445,0.30434406,0.30370978,0.29818642,0.29698125,0.29673183,0.28499988,0.29704958,0.2964256,0.29772663,0.3045339,0.30590695,0.3062464,0.30594262,0.30435285,0.30430064,0.30426112,0.30389604,0.29794854,0.29793465,0.29637343,0.29888448,0.29633462,0.29129905,0.29623356,0.2975483,0.30665234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92872,28.174902,22.885435,17.711416,10.789229,9.211626,7.556566,6.236357,5.5814557,3.9172096,2.629737,0.06674948,1.3021259,1.0714154,1.2440397,9.87738,19.160141,25.292988,16.96938,3.3951142,0.057076912,11.785155,7.2759604,4.5479865,0.13448437,0.060983423,3.5535276,0.25607768,0.059580904,0.39261326,1.321103,0.0,19686.158,18771.848,7632.3657,7497.156,6808.3213,5690.539,4272.432,3721.6318,3191.538,1905.2349,1340.3066,758.9138,762.83563,223.14145,-66.68287,546.5507,-1270.6227,-2491.1436,-2563.2317,7652.056,1315.0115,381.73694,4882.5215,3243.9143,2342.5603,-1139.7661,-69.97781,187.15634,646.15186,369.9235,45.777485,-222.34386,321.52,1014.28564,0.3047634,0.30454525,0.3042606,0.30403572,0.30382815,0.30375513,0.303516,0.30318716,0.30282375,0.30260628,0.295022,0.2878083,0.3026459,0.29739895,0.30239692,0.30394846,0.30415118,0.30438522,0.30410862,0.30397868,0.30395523,0.3039637,0.30230746,0.3022507,0.30219325,0.29908353,0.30226424,0.2963312,0.2923046,0.29599053,0.3021871,0.30477908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91893,28.266495,22.960217,17.781544,10.807753,9.17191,7.5324445,6.222093,5.5614867,3.9349139,2.6399076,0.06610181,0.70598185,0.52125597,0.7668808,9.371799,18.859413,25.264038,17.216856,2.699477,0.045104146,12.113578,7.531297,4.7929397,0.088067256,0.038850397,3.2422729,0.13988191,0.05821561,0.5420855,1.7295821,0.0,19720.03,18745.314,7645.453,7500.797,6835.68,5803.0234,4250.649,3706.601,3206.5205,1881.8248,1344.5355,760.64185,816.68066,197.90326,-80.67143,545.5784,-1285.6871,-2550.1577,-2620.5757,7594.3916,1363.5815,337.3049,4841.2095,3272.199,2347.3708,-1179.7972,-56.35215,143.99635,672.7971,357.94226,28.494406,-272.03757,367.20212,986.20013,0.3047634,0.3045416,0.30418026,0.30372792,0.30317575,0.3029831,0.3025794,0.30219162,0.30181244,0.30143756,0.3010723,0.28919387,0.30157286,0.3009559,0.30227256,0.30269277,0.30401587,0.30436844,0.3031605,0.30278775,0.30265325,0.30259112,0.30239546,0.30218053,0.3020946,0.30045974,0.3022995,0.30045772,0.29695645,0.30033436,0.30160642,0.30477908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91893,28.266495,22.960217,17.781544,10.807753,9.17191,7.5324445,6.222093,5.5614867,3.9349139,2.6399076,0.06610181,0.70598185,0.52125597,0.7668808,9.371799,18.859413,25.264038,17.216856,2.699477,0.045104146,12.113578,7.531297,4.7929397,0.088067256,0.038850397,3.2422729,0.13988191,0.05821561,0.5420855,1.7295821,0.0,19720.03,18745.314,7645.453,7500.797,6835.68,5803.0234,4250.649,3706.601,3206.5205,1881.8248,1344.5355,760.64185,816.68066,197.90326,-80.67143,545.5784,-1285.6871,-2550.1577,-2620.5757,7594.3916,1363.5815,337.3049,4841.2095,3272.199,2347.3708,-1179.7972,-56.35215,143.99635,672.7971,357.94226,28.494406,-272.03757,367.20212,986.20013,0.30423996,0.30402094,0.30368426,0.303284,0.30276683,0.30258068,0.30210978,0.30159304,0.3010755,0.30055407,0.29987434,0.29130298,0.30076978,0.30019808,0.30043676,0.30287105,0.30354473,0.30385733,0.3033338,0.3029139,0.3027901,0.30213273,0.300679,0.30059382,0.30052337,0.30039877,0.30062413,0.3004624,0.29855397,0.30032435,0.30049792,0.3042556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88758,27.736252,22.307198,17.020657,10.133561,8.50079,6.8373623,5.50911,4.861048,3.218435,1.9845793,0.049057618,0.20391284,0.08050583,0.4770149,8.840117,17.91921,24.60785,16.744045,3.915889,0.06386639,11.572146,7.138363,4.4317155,0.084903106,0.023334028,2.9049547,0.09457382,0.036775846,0.3253067,1.1931571,0.0,19828.117,18875.57,7740.469,7584.7573,6789.6636,5797.1377,4284.082,3733.858,3173.4966,1891.8224,1309.8729,652.1471,798.4922,159.1692,-104.476944,537.2456,-1255.4929,-2610.6099,-2679.3708,7573.0527,1275.4766,412.42807,4876.2505,3214.5076,2332.6538,-1130.4342,-63.59465,111.543655,664.3939,339.33752,23.642628,-205.77327,310.0058,1016.26556,0.30423996,0.3040182,0.30365688,0.3031921,0.30257243,0.30234957,0.3018026,0.30121002,0.30060372,0.29996493,0.2984781,0.29133502,0.30023783,0.29887915,0.30083594,0.30290124,0.30350304,0.30384913,0.30335873,0.3019275,0.3015749,0.30117732,0.30109638,0.30095568,0.2992651,0.2986651,0.30103877,0.2986218,0.29705098,0.29864597,0.29871392,0.3042556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88758,27.736252,22.307198,17.020657,10.133561,8.50079,6.8373623,5.50911,4.861048,3.218435,1.9845793,0.049057618,0.20391284,0.08050583,0.4770149,8.840117,17.91921,24.60785,16.744045,3.915889,0.06386639,11.572146,7.138363,4.4317155,0.084903106,0.023334028,2.9049547,0.09457382,0.036775846,0.3253067,1.1931571,0.0,19828.117,18875.57,7740.469,7584.7573,6789.6636,5797.1377,4284.082,3733.858,3173.4966,1891.8224,1309.8729,652.1471,798.4922,159.1692,-104.476944,537.2456,-1255.4929,-2610.6099,-2679.3708,7573.0527,1275.4766,412.42807,4876.2505,3214.5076,2332.6538,-1130.4342,-63.59465,111.543655,664.3939,339.33752,23.642628,-205.77327,310.0058,1016.26556,0.30258158,0.30236602,0.30207822,0.30182952,0.30157387,0.3014846,0.30119675,0.30076808,0.30021304,0.29955325,0.2985187,0.29614604,0.29984114,0.29902172,0.29923278,0.30158526,0.30197176,0.30221215,0.30185825,0.30158946,0.30151543,0.30151063,0.30129573,0.29920313,0.29918206,0.2990486,0.3002155,0.29801074,0.29686883,0.2990057,0.29917425,0.30259705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93325,28.152943,22.915697,17.819504,11.12238,9.525597,7.867526,6.4966326,5.8082347,4.0882297,2.7558103,0.08370395,0.50588435,0.27340934,0.46748388,8.542033,18.16912,24.970905,17.052742,3.7652931,0.0487712,11.840877,7.2076583,4.460912,0.10372797,0.025857821,3.2101364,0.08754123,0.030145979,0.26287746,1.0349586,0.0,19670.469,18778.775,7591.5854,7436.053,6687.888,5727.791,4276.6265,3798.1116,3278.6677,1939.4406,1365.3723,776.19275,856.4401,224.06131,-71.03628,527.1558,-1295.8582,-2634.3633,-2704.078,7613.1367,1299.9348,404.53,4896.561,3291.7898,2351.2507,-1131.8899,-72.19393,109.9334,662.8837,359.19904,23.553534,-183.22762,291.03806,1047.6066,0.30258158,0.30236256,0.30200854,0.30156195,0.30100018,0.30080652,0.30038208,0.29995438,0.2994973,0.29895744,0.29835686,0.29430088,0.2992012,0.29905525,0.29975158,0.30023798,0.30186322,0.3021981,0.30092472,0.30053884,0.30040267,0.30029857,0.30006534,0.29977202,0.29962423,0.29739538,0.29993954,0.2973126,0.29544654,0.29722464,0.2996047,0.30259705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93325,28.152943,22.915697,17.819504,11.12238,9.525597,7.867526,6.4966326,5.8082347,4.0882297,2.7558103,0.08370395,0.50588435,0.27340934,0.46748388,8.542033,18.16912,24.970905,17.052742,3.7652931,0.0487712,11.840877,7.2076583,4.460912,0.10372797,0.025857821,3.2101364,0.08754123,0.030145979,0.26287746,1.0349586,0.0,19670.469,18778.775,7591.5854,7436.053,6687.888,5727.791,4276.6265,3798.1116,3278.6677,1939.4406,1365.3723,776.19275,856.4401,224.06131,-71.03628,527.1558,-1295.8582,-2634.3633,-2704.078,7613.1367,1299.9348,404.53,4896.561,3291.7898,2351.2507,-1131.8899,-72.19393,109.9334,662.8837,359.19904,23.553534,-183.22762,291.03806,1047.6066,0.30500647,0.30478576,0.3044575,0.30408978,0.3020967,0.3003393,0.29979965,0.29932812,0.2988412,0.2982987,0.29727462,0.29246724,0.29854572,0.29787138,0.297884,0.30162057,0.3043515,0.30462548,0.30421868,0.3005419,0.3003845,0.29975873,0.2983959,0.29828787,0.29819065,0.2978825,0.2983253,0.29805917,0.29620144,0.29787725,0.29816642,0.30502218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84047,27.064146,21.611849,16.28508,9.297104,7.699723,6.0679107,4.7962546,4.175628,2.6588428,1.5358183,0.03790697,0.15657364,0.060383845,0.315805,7.025968,16.722057,23.755981,15.923603,2.22327,0.03387429,10.569494,6.158289,3.7069423,0.07282312,0.016231295,2.7044914,0.08569673,0.01378255,0.11477558,0.56555367,0.0,19989.598,19037.68,7758.3447,7615.866,6843.185,5728.9497,4239.9224,3647.0913,3100.2332,1812.1406,1244.9684,567.8609,737.4222,139.1329,-82.393074,477.01767,-1300.8651,-2682.5352,-2761.433,7628.0635,1321.5919,303.99185,4968.2734,3205.6584,2211.147,-1026.2471,-60.76498,89.149605,630.4498,326.64407,26.603493,-116.74067,217.65157,999.6858,0.30500647,0.30478454,0.30441993,0.30395275,0.30336744,0.30316556,0.30278957,0.30227807,0.2975586,0.29734424,0.29696882,0.29291743,0.29749095,0.29678822,0.29797179,0.30291444,0.3042847,0.30462027,0.3043168,0.30273333,0.30268595,0.3026482,0.30225936,0.2981843,0.29673436,0.29615298,0.29883134,0.296254,0.29464135,0.2962906,0.29642305,0.30502218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.84047,27.064146,21.611849,16.28508,9.297104,7.699723,6.0679107,4.7962546,4.175628,2.6588428,1.5358183,0.03790697,0.15657364,0.060383845,0.315805,7.025968,16.722057,23.755981,15.923603,2.22327,0.03387429,10.569494,6.158289,3.7069423,0.07282312,0.016231295,2.7044914,0.08569673,0.01378255,0.11477558,0.56555367,0.0,19989.598,19037.68,7758.3447,7615.866,6843.185,5728.9497,4239.9224,3647.0913,3100.2332,1812.1406,1244.9684,567.8609,737.4222,139.1329,-82.393074,477.01767,-1300.8651,-2682.5352,-2761.433,7628.0635,1321.5919,303.99185,4968.2734,3205.6584,2211.147,-1026.2471,-60.76498,89.149605,630.4498,326.64407,26.603493,-116.74067,217.65157,999.6858,0.30013737,0.29992706,0.2996279,0.29942966,0.30066013,0.3015925,0.30166042,0.30148157,0.30120236,0.30102834,0.2953079,0.29334557,0.30105945,0.2956569,0.30076924,0.30086994,0.29952922,0.29977837,0.2994091,0.30208677,0.30211726,0.30213067,0.30070814,0.30064654,0.30051294,0.2961803,0.30066678,0.29603234,0.29180825,0.29444456,0.30050698,0.30015257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8527,27.264702,21.80578,16.46366,9.414341,7.7494154,6.203352,4.9780087,4.3725696,2.9434168,1.9028856,0.04686745,0.21577041,0.07843862,0.37637383,8.122855,17.202227,24.060762,16.379238,3.0937037,0.04519278,11.158663,6.6894083,4.103052,0.076253064,0.01775402,2.8808627,0.08488186,0.026730582,0.23715448,0.9396849,0.0,19947.785,18988.957,7763.433,7627.7104,6875.5557,5858.5054,4118.1274,3574.7603,3059.036,1754.8354,1194.7235,637.54346,750.96295,168.62808,-89.53542,515.4806,-1255.5137,-2646.209,-2714.111,7533.255,1299.8337,363.4863,4900.9785,3228.368,2276.0916,-1084.708,-61.8623,98.24412,648.1063,338.39758,23.720552,-173.52513,276.5749,1003.45636,0.30013737,0.299922,0.2995714,0.299131,0.29859993,0.2984195,0.29818073,0.29806826,0.29957858,0.29948798,0.29934296,0.29151788,0.2995402,0.29909047,0.30029073,0.29812592,0.29944003,0.2997637,0.29852167,0.2981589,0.29801252,0.2980237,0.29829994,0.30016738,0.300044,0.2987604,0.30019376,0.29884017,0.29464123,0.29855007,0.29964703,0.30015257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.8527,27.264702,21.80578,16.46366,9.414341,7.7494154,6.203352,4.9780087,4.3725696,2.9434168,1.9028856,0.04686745,0.21577041,0.07843862,0.37637383,8.122855,17.202227,24.060762,16.379238,3.0937037,0.04519278,11.158663,6.6894083,4.103052,0.076253064,0.01775402,2.8808627,0.08488186,0.026730582,0.23715448,0.9396849,0.0,19947.785,18988.957,7763.433,7627.7104,6875.5557,5858.5054,4118.1274,3574.7603,3059.036,1754.8354,1194.7235,637.54346,750.96295,168.62808,-89.53542,515.4806,-1255.5137,-2646.209,-2714.111,7533.255,1299.8337,363.4863,4900.9785,3228.368,2276.0916,-1084.708,-61.8623,98.24412,648.1063,338.39758,23.720552,-173.52513,276.5749,1003.45636,0.30076647,0.30055213,0.3002385,0.2999158,0.2986307,0.2977079,0.29734015,0.29698902,0.29670912,0.29653722,0.29719988,0.28970158,0.29657975,0.29745182,0.2961403,0.2978873,0.3001309,0.30039608,0.29999998,0.29798648,0.29798648,0.29751006,0.296176,0.29621202,0.2962978,0.29828554,0.29618496,0.2977772,0.2964464,0.2981656,0.29630455,0.30078173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83651,27.01757,21.495005,16.11703,9.077686,7.4850345,5.933558,4.713738,4.122323,2.6893175,1.6440455,0.037582148,0.09608747,0.03814883,0.3501529,7.8819056,16.946436,23.808441,15.7264595,2.5389018,0.032334376,10.632302,6.323087,3.8377354,0.06035997,0.014942316,2.4306347,0.07095484,0.020210892,0.1785243,0.78240734,0.0,20003.121,19048.69,7812.1753,7655.3115,6870.3,5719.7847,4125.9067,3566.0515,3020.569,1757.3883,1197.6594,589.7234,738.1333,105.816315,-91.794106,507.71536,-1254.4052,-2646.9316,-2716.484,7683.559,1294.649,327.0297,4836.5356,3165.423,2227.6565,-1047.8964,-53.959984,94.72768,644.8809,308.77536,22.03808,-148.81137,254.87721,984.8035,0.30076647,0.30055004,0.3001985,0.29975066,0.2991919,0.29900008,0.2986359,0.29802603,0.29518846,0.29507348,0.29510474,0.28974625,0.2951422,0.2948352,0.29591152,0.29870245,0.30005938,0.30038866,0.3000875,0.29852012,0.2984712,0.29844117,0.29803577,0.295973,0.29451597,0.29440746,0.29600888,0.29442695,0.2930307,0.29447806,0.2943816,0.30078173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83651,27.01757,21.495005,16.11703,9.077686,7.4850345,5.933558,4.713738,4.122323,2.6893175,1.6440455,0.037582148,0.09608747,0.03814883,0.3501529,7.8819056,16.946436,23.808441,15.7264595,2.5389018,0.032334376,10.632302,6.323087,3.8377354,0.06035997,0.014942316,2.4306347,0.07095484,0.020210892,0.1785243,0.78240734,0.0,20003.121,19048.69,7812.1753,7655.3115,6870.3,5719.7847,4125.9067,3566.0515,3020.569,1757.3883,1197.6594,589.7234,738.1333,105.816315,-91.794106,507.71536,-1254.4052,-2646.9316,-2716.484,7683.559,1294.649,327.0297,4836.5356,3165.423,2227.6565,-1047.8964,-53.959984,94.72768,644.8809,308.77536,22.03808,-148.81137,254.87721,984.8035,0.29993448,0.29972342,0.29941225,0.2990642,0.29862496,0.29846448,0.29804367,0.29759076,0.29716462,0.2969295,0.29335165,0.29201466,0.29697257,0.29367647,0.29655495,0.29872543,0.29929176,0.29957056,0.2990923,0.29869086,0.29855895,0.29858434,0.29653534,0.29647592,0.2963598,0.29402652,0.2965034,0.29259253,0.29143882,0.29279545,0.2963527,0.29994965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.841324,26.73811,21.269947,15.938286,9.0087595,7.360277,5.767523,4.5268793,3.9372635,2.498509,1.5534054,0.040160604,0.10756577,0.03821227,0.24234273,7.3739758,16.608349,23.508469,15.410159,2.4670613,0.038183097,10.411604,6.033371,3.62478,0.07834443,0.016261233,2.4372945,0.05826799,0.011387031,0.10906165,0.5675159,0.0,19986.678,19122.0,7770.5273,7619.642,6812.2183,5827.192,4184.8203,3598.7937,3015.604,1761.1918,1134.2539,570.99225,718.45404,116.606636,-73.0006,492.9689,-1267.0421,-2654.8596,-2725.8457,7697.0854,1281.6348,321.51703,4787.3115,3192.6982,2190.2388,-1012.802,-63.880836,76.58008,635.1659,310.13974,21.115675,-114.65357,219.64507,985.1404,0.29993448,0.29971933,0.299371,0.29892495,0.29833245,0.2981172,0.2975955,0.2970422,0.29648477,0.29595053,0.29548284,0.29162413,0.29614785,0.29501927,0.29685766,0.29817918,0.29923022,0.29955855,0.29915258,0.29735765,0.29730296,0.2971422,0.2970281,0.2968044,0.29660258,0.2945931,0.2969388,0.29457068,0.2925369,0.29444125,0.29590398,0.29994965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.841324,26.73811,21.269947,15.938286,9.0087595,7.360277,5.767523,4.5268793,3.9372635,2.498509,1.5534054,0.040160604,0.10756577,0.03821227,0.24234273,7.3739758,16.608349,23.508469,15.410159,2.4670613,0.038183097,10.411604,6.033371,3.62478,0.07834443,0.016261233,2.4372945,0.05826799,0.011387031,0.10906165,0.5675159,0.0,19986.678,19122.0,7770.5273,7619.642,6812.2183,5827.192,4184.8203,3598.7937,3015.604,1761.1918,1134.2539,570.99225,718.45404,116.606636,-73.0006,492.9689,-1267.0421,-2654.8596,-2725.8457,7697.0854,1281.6348,321.51703,4787.3115,3192.6982,2190.2388,-1012.802,-63.880836,76.58008,635.1659,310.13974,21.115675,-114.65357,219.64507,985.1404,0.3001812,0.2999655,0.29960263,0.2991141,0.29865888,0.29852355,0.29692745,0.29656473,0.29601687,0.29536968,0.29411745,0.28980714,0.2956292,0.29414058,0.2950081,0.29881042,0.29945862,0.29980275,0.29929614,0.29759613,0.29743394,0.2973081,0.29686716,0.29517192,0.29511017,0.29493648,0.29519266,0.29291672,0.29085484,0.29483163,0.295097,0.30019644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83055,26.895634,21.547573,16.315954,9.359891,7.747074,6.15389,4.9098806,4.3067923,2.826154,1.7558906,0.038602687,0.117945895,0.049233746,0.3038907,7.019992,16.740126,23.656553,15.470055,1.4839003,0.018020779,10.301981,6.11405,3.697748,0.07366472,0.015279683,2.268512,0.07403304,0.017244272,0.13825807,0.6863456,0.0,20023.455,19078.629,7677.901,7542.1084,6826.292,5758.7744,4185.4297,3604.0618,3052.6177,1788.6924,1213.0371,611.35315,754.08356,116.02315,-82.25988,477.24554,-1302.606,-2658.246,-2730.145,7732.8335,1336.4086,244.7865,4874.3027,3117.002,2194.022,-1024.7158,-61.797173,87.37297,637.70593,296.90826,23.418821,-128.71593,241.87846,977.1332,0.3001812,0.2999667,0.2996149,0.299155,0.298521,0.29829428,0.29777965,0.29738566,0.29560143,0.2943144,0.29394376,0.2880015,0.29448432,0.29364905,0.2950844,0.29887497,0.2994768,0.29980627,0.29939964,0.29761955,0.29758215,0.29752964,0.29733723,0.29527107,0.29515973,0.29319832,0.2959615,0.29332858,0.2909874,0.2931306,0.29515478,0.30019644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83055,26.895634,21.547573,16.315954,9.359891,7.747074,6.15389,4.9098806,4.3067923,2.826154,1.7558906,0.038602687,0.117945895,0.049233746,0.3038907,7.019992,16.740126,23.656553,15.470055,1.4839003,0.018020779,10.301981,6.11405,3.697748,0.07366472,0.015279683,2.268512,0.07403304,0.017244272,0.13825807,0.6863456,0.0,20023.455,19078.629,7677.901,7542.1084,6826.292,5758.7744,4185.4297,3604.0618,3052.6177,1788.6924,1213.0371,611.35315,754.08356,116.02315,-82.25988,477.24554,-1302.606,-2658.246,-2730.145,7732.8335,1336.4086,244.7865,4874.3027,3117.002,2194.022,-1024.7158,-61.797173,87.37297,637.70593,296.90826,23.418821,-128.71593,241.87846,977.1332,0.2996299,0.299418,0.2990892,0.2987009,0.29818848,0.29800114,0.29750234,0.29693142,0.29634997,0.29589397,0.29223385,0.2862586,0.2960291,0.2927039,0.2951229,0.2982212,0.2989688,0.29926336,0.29871652,0.2982046,0.29796612,0.29801676,0.29733786,0.2955419,0.29544333,0.29336274,0.2955734,0.29304978,0.29115388,0.29321083,0.29543298,0.29964504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.945496,28.250952,22.872797,17.620602,10.716788,9.074396,7.4239836,6.091742,5.4152293,3.759726,2.537854,0.07197114,0.71822613,0.51178735,0.69621015,9.2612295,18.683737,25.192493,17.133425,3.8837864,0.060636166,11.908398,7.4180255,4.6275764,0.0834382,0.03093844,3.0430863,0.09444467,0.039404884,0.3495917,1.2779127,0.0,19628.018,18756.34,7701.1997,7558.111,6798.5576,5815.558,4265.95,3739.9082,3247.9805,1899.8242,1302.9882,743.2505,802.1759,210.14215,-69.10635,544.211,-1280.9156,-2572.4624,-2646.8567,7619.551,1297.9362,410.756,4903.234,3236.5957,2371.3772,-1157.8599,-58.351593,137.15509,672.55164,348.25204,23.026571,-213.97368,321.48843,1034.9451,0.2996299,0.29941532,0.29906097,0.29860598,0.29799548,0.29777458,0.2972258,0.2966155,0.29596642,0.29529265,0.29453164,0.28846163,0.29556054,0.29399616,0.29579562,0.2982411,0.29892838,0.29925546,0.29877204,0.29722705,0.2968502,0.2964903,0.29640183,0.29617205,0.295949,0.29345492,0.29631102,0.29382494,0.29115632,0.29349774,0.2959376,0.29964504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.945496,28.250952,22.872797,17.620602,10.716788,9.074396,7.4239836,6.091742,5.4152293,3.759726,2.537854,0.07197114,0.71822613,0.51178735,0.69621015,9.2612295,18.683737,25.192493,17.133425,3.8837864,0.060636166,11.908398,7.4180255,4.6275764,0.0834382,0.03093844,3.0430863,0.09444467,0.039404884,0.3495917,1.2779127,0.0,19628.018,18756.34,7701.1997,7558.111,6798.5576,5815.558,4265.95,3739.9082,3247.9805,1899.8242,1302.9882,743.2505,802.1759,210.14215,-69.10635,544.211,-1280.9156,-2572.4624,-2646.8567,7619.551,1297.9362,410.756,4903.234,3236.5957,2371.3772,-1157.8599,-58.351593,137.15509,672.55164,348.25204,23.026571,-213.97368,321.48843,1034.9451,0.3056661,0.3054425,0.30510768,0.3046744,0.3014275,0.29881093,0.2964708,0.2961419,0.2956312,0.29497007,0.29427785,0.28840175,0.29526377,0.2944586,0.2959215,0.30034125,0.3049873,0.30527532,0.30485404,0.29759735,0.29724932,0.2968802,0.29674137,0.29451352,0.29447338,0.29405412,0.29569283,0.29444093,0.29253995,0.2942332,0.29445407,0.30568185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90347,27.915098,22.52654,17.254732,10.360884,8.741594,7.1140966,5.820646,5.177758,3.661304,2.4490151,0.0625986,0.716185,0.48561487,0.71083355,8.501444,18.155184,24.8044,16.912477,4.0051665,0.054149512,11.581114,7.13193,4.381792,0.08561183,0.034506544,3.436502,0.17799133,0.034562875,0.23740008,0.9572004,0.0,19773.361,18833.111,7709.2397,7573.337,6793.2573,5771.2417,4233.866,3680.711,3159.7893,1811.9269,1297.4602,730.2199,780.2088,223.06808,-76.98051,517.06415,-1297.7941,-2602.2903,-2671.173,7576.926,1279.7201,418.11774,4956.8657,3220.5315,2352.8179,-1123.3052,-57.509525,138.3811,642.4547,367.55832,38.621483,-170.11845,280.22546,1047.3816,0.3056661,0.3054434,0.30508283,0.30461743,0.30402076,0.30381238,0.30341128,0.30263314,0.29564372,0.29395774,0.2933651,0.28676674,0.2941269,0.293349,0.2947552,0.3032955,0.30493054,0.30527517,0.30497468,0.3033737,0.30332604,0.30328688,0.30164638,0.2949098,0.29490137,0.2939353,0.29635164,0.2926064,0.29122972,0.29251307,0.2948996,0.30568185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.90347,27.915098,22.52654,17.254732,10.360884,8.741594,7.1140966,5.820646,5.177758,3.661304,2.4490151,0.0625986,0.716185,0.48561487,0.71083355,8.501444,18.155184,24.8044,16.912477,4.0051665,0.054149512,11.581114,7.13193,4.381792,0.08561183,0.034506544,3.436502,0.17799133,0.034562875,0.23740008,0.9572004,0.0,19773.361,18833.111,7709.2397,7573.337,6793.2573,5771.2417,4233.866,3680.711,3159.7893,1811.9269,1297.4602,730.2199,780.2088,223.06808,-76.98051,517.06415,-1297.7941,-2602.2903,-2671.173,7576.926,1279.7201,418.11774,4956.8657,3220.5315,2352.8179,-1123.3052,-57.509525,138.3811,642.4547,367.55832,38.621483,-170.11845,280.22546,1047.3816,0.30341944,0.30320317,0.30289274,0.30271506,0.3026381,0.30261624,0.30246925,0.30219895,0.30185407,0.30163974,0.29176515,0.28890184,0.30168352,0.29547027,0.3013645,0.3027225,0.3028292,0.30304593,0.30266407,0.302832,0.30290496,0.30290365,0.30139726,0.30138275,0.30136526,0.29447135,0.30139726,0.29309523,0.29056996,0.29297033,0.30102184,0.30343497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.96495,28.573082,23.27296,18.103107,11.269967,9.700006,8.0568695,6.727846,6.0448284,4.3145766,2.9476473,0.09378249,1.1945364,0.91795474,1.032805,9.112372,19.391817,25.653465,17.321028,4.2279806,0.06944205,12.116343,7.5052247,4.7410254,0.16469343,0.05375918,3.445119,0.3262261,0.05836015,0.40885526,1.3623888,0.0,19560.414,18676.977,7640.6616,7493.897,6760.8906,5675.6387,4255.7837,3735.0283,3264.8076,1945.6707,1384.3546,804.2691,816.20715,246.0963,-53.512856,527.3327,-1342.5566,-2519.2585,-2581.2842,7669.1973,1289.6307,429.83603,4892.917,3283.3022,2359.306,-1162.282,-87.39552,168.97359,664.5608,358.96902,54.113995,-228.565,326.17398,1039.7689,0.30341944,0.30319932,0.30284247,0.3023953,0.30185723,0.3016754,0.3013125,0.3009916,0.30068752,0.30036846,0.30006197,0.28961152,0.30049893,0.3000015,0.30108583,0.30164415,0.30269748,0.3030339,0.30273345,0.30121976,0.30118534,0.3011682,0.301108,0.3010131,0.30097124,0.29950193,0.30107042,0.29949585,0.29522616,0.29943928,0.300667,0.30343497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
