pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.96495,28.573082,23.27296,18.103107,11.269967,9.700006,8.0568695,6.727846,6.0448284,4.3145766,2.9476473,0.09378249,1.1945364,0.91795474,1.032805,9.112372,19.391817,25.653465,17.321028,4.2279806,0.06944205,12.116343,7.5052247,4.7410254,0.16469343,0.05375918,3.445119,0.3262261,0.05836015,0.40885526,1.3623888,0.0,19560.414,18676.977,7640.6616,7493.897,6760.8906,5675.6387,4255.7837,3735.0283,3264.8076,1945.6707,1384.3546,804.2691,816.20715,246.0963,-53.512856,527.3327,-1342.5566,-2519.2585,-2581.2842,7669.1973,1289.6307,429.83603,4892.917,3283.3022,2359.306,-1162.282,-87.39552,168.97359,664.5608,358.96902,54.113995,-228.565,326.17398,1039.7689,0.3067225,0.30649883,0.3061681,0.30578354,0.30355898,0.30185813,0.30026528,0.30003116,0.29969898,0.29931653,0.2987706,0.28780708,0.29947686,0.29907107,0.29932567,0.30302823,0.30604428,0.30632955,0.30592552,0.30129525,0.30111188,0.30092797,0.29927954,0.29925063,0.29922387,0.29922587,0.2992561,0.29920632,0.29556555,0.29913038,0.2992162,0.30673838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08519,30.224121,25.166456,20.219545,13.662799,12.111886,10.498617,9.191016,8.540879,6.823838,5.454188,2.206421,4.0418677,3.8586307,4.05588,12.071843,21.31295,27.38299,19.570534,5.0874166,0.09195039,14.774692,10.248787,7.6338882,3.4935908,3.2359085,6.3237934,2.9680629,2.5052116,3.052986,4.3763995,0.0,19138.117,18271.105,7449.902,7317.633,6611.826,5638.3525,4213.8374,3702.399,3178.9805,1937.6351,1385.8422,862.42377,783.73706,197.04053,-71.661446,525.0871,-1267.5408,-2477.336,-2543.5813,7446.179,1361.8429,474.57233,4681.4834,3250.3994,2289.6206,-1101.1106,-137.76016,153.5465,655.3893,373.4396,72.70467,-290.88275,389.32953,1019.46875,0.3067225,0.3064981,0.3061337,0.30566624,0.30507803,0.3048709,0.30448744,0.3038613,0.29909444,0.29795873,0.29756105,0.289642,0.29805785,0.29775617,0.29913443,0.30459818,0.3059724,0.30632505,0.3060286,0.30444017,0.30439377,0.30435276,0.30387408,0.29892963,0.29892203,0.29743645,0.29975173,0.29743016,0.29444838,0.29733703,0.29857802,0.30673838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08519,30.224121,25.166456,20.219545,13.662799,12.111886,10.498617,9.191016,8.540879,6.823838,5.454188,2.206421,4.0418677,3.8586307,4.05588,12.071843,21.31295,27.38299,19.570534,5.0874166,0.091950394,14.774692,10.248787,7.6338882,3.4935908,3.2359085,6.3237934,2.9680629,2.5052116,3.052986,4.3763995,0.0,19138.117,18271.105,7449.902,7317.633,6611.826,5638.3525,4213.8374,3702.399,3178.9805,1937.6351,1385.8422,862.42377,783.73706,197.04053,-71.661446,525.0871,-1267.5408,-2477.336,-2543.5813,7446.179,1361.8429,474.57233,4681.4834,3250.3994,2289.6206,-1101.1106,-137.76016,153.5465,655.3893,373.4396,72.70467,-290.88275,389.32953,1019.46875,0.31349018,0.31325436,0.3128999,0.31263316,0.30801004,0.30551016,0.3034882,0.30324736,0.30292574,0.30272883,0.295896,0.29532003,0.30276662,0.29776376,0.30245686,0.3073059,0.3127715,0.3130755,0.31264117,0.30518395,0.3047139,0.3041969,0.30239362,0.30232129,0.30222586,0.29893872,0.30234754,0.2972858,0.29474482,0.2969866,0.30221796,0.31350678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36174,33.970818,29.381977,24.897276,18.9791,17.61054,16.175615,15.008118,14.42525,12.904892,11.626059,8.768663,10.65052,10.401427,10.415206,17.50145,25.778254,31.366674,24.317316,12.110259,7.1125464,19.708277,15.531884,13.0057335,9.265074,9.097772,11.543624,8.333071,7.8481064,8.34884,9.58323,0.0,18135.223,17321.254,7068.6904,6940.1396,6255.947,5270.11,3955.5425,3482.6282,2996.917,1814.4442,1335.4429,804.8061,712.86755,232.57184,-17.02922,491.27228,-1194.315,-2369.1858,-2426.7278,7060.2065,1241.7513,474.68756,4582.124,3112.3616,2247.328,-1042.3844,-109.10283,198.35045,643.3078,364.62744,74.560036,-277.11652,374.96204,1047.0367,0.31349018,0.31325576,0.31287354,0.3123902,0.3117709,0.311548,0.31110278,0.3099989,0.30235136,0.3011934,0.3009396,0.29348007,0.30125552,0.30090338,0.302188,0.31100765,0.31270936,0.3130762,0.31265533,0.310891,0.3108798,0.31084687,0.3077537,0.30207333,0.30201617,0.30050573,0.30284458,0.3005519,0.29873756,0.3003853,0.30158553,0.31350678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.36174,33.970818,29.381975,24.897274,18.9791,17.610538,16.175615,15.008117,14.425249,12.904891,11.626058,8.768662,10.650519,10.401426,10.415205,17.501448,25.778252,31.366673,24.317316,12.110258,7.1125455,19.708275,15.531883,13.005733,9.265073,9.097771,11.543623,8.33307,7.8481054,8.348839,9.583229,0.0,18135.223,17321.254,7068.6904,6940.1396,6255.9473,5270.11,3955.5425,3482.6282,2996.917,1814.4442,1335.4429,804.8061,712.86755,232.57184,-17.02922,491.27228,-1194.3151,-2369.1858,-2426.7278,7060.2065,1241.7513,474.68756,4582.124,3112.3616,2247.328,-1042.3844,-109.10284,198.35045,643.3078,364.62744,74.560036,-277.11652,374.96204,1047.0367,0.33082554,0.3305736,0.33025017,0.32993066,0.31693497,0.31250075,0.31009302,0.3098273,0.30954427,0.30921555,0.29918206,0.29165152,0.30927205,0.3025333,0.3091747,0.3155543,0.33002722,0.33039594,0.33004576,0.3109509,0.3108143,0.31066528,0.30914152,0.30901167,0.3087969,0.30378008,0.3090682,0.30040416,0.29832816,0.30003694,0.30806142,0.330844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.586464,37.172085,33.073498,29.057882,23.696394,22.421473,21.117958,20.054379,19.516176,18.1097,16.93211,14.387578,15.631667,15.4422655,15.519356,22.373793,30.042246,34.89845,28.227755,16.099306,11.258771,24.16391,20.63022,18.48061,14.881291,14.620227,17.376776,14.779632,14.520723,14.969829,16.015423,0.0,17284.066,16469.65,6650.3438,6538.231,5930.9946,5072.238,3755.632,3311.663,2870.6401,1739.7463,1277.2737,755.9582,723.9881,200.59264,-43.149246,482.5285,-1146.0846,-2196.1694,-2255.2466,6775.2427,1237.4272,466.5674,4281.0034,2843.8313,2059.7559,-1020.9291,-138.73354,161.38036,582.2193,325.18317,53.129196,-261.3034,342.8167,877.0441,0.33082554,0.33056462,0.33014232,0.32961497,0.32900846,0.32877615,0.32837576,0.32027563,0.30848977,0.30790535,0.30758697,0.29496145,0.30803594,0.30694717,0.30879968,0.32852396,0.32996252,0.33036622,0.32999945,0.32837674,0.32836387,0.32835633,0.31680036,0.30866808,0.30858102,0.30719838,0.30935842,0.30721438,0.30333307,0.30686653,0.30825734,0.330844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.586464,37.172085,33.073494,29.05788,23.696394,22.421473,21.117956,20.054377,19.516176,18.109697,16.93211,14.387577,15.631666,15.442265,15.519354,22.373793,30.042246,34.89845,28.227755,16.099306,11.25877,24.16391,20.63022,18.48061,14.8812895,14.620225,17.376774,14.77963,14.520722,14.969828,16.01542,0.0,17284.066,16469.65,6650.3438,6538.231,5930.9946,5072.238,3755.632,3311.663,2870.6401,1739.7463,1277.2737,755.95825,723.98816,200.59264,-43.149246,482.5285,-1146.0847,-2196.1694,-2255.2468,6775.2427,1237.4272,466.56744,4281.0034,2843.8313,2059.7559,-1020.9291,-138.73354,161.38036,582.2193,325.18317,53.129196,-261.3034,342.8167,877.0442,0.34711608,0.34683928,0.34648898,0.34612063,0.3316076,0.32827425,0.32725713,0.32695156,0.32668856,0.32002616,0.30580732,0.295417,0.32532597,0.30546135,0.32652187,0.33072388,0.3462314,0.3466417,0.3460743,0.32814333,0.3280644,0.32797968,0.32633436,0.32624403,0.3192762,0.3082836,0.32632652,0.30681533,0.30448845,0.30669323,0.3149958,0.34713644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.886086,41.046295,37.42689,33.892506,29.166046,28.054768,26.898922,25.963158,25.486496,24.289553,23.321564,21.202042,22.08121,21.868793,21.867197,27.902483,34.48713,38.95954,33.12488,22.17517,17.147795,29.488373,26.210257,24.194672,20.96279,20.788166,23.33033,20.94491,20.690002,20.982708,21.733519,0.0,16090.236,15394.473,6218.532,6102.757,5540.708,4709.617,3519.5605,3090.4568,2688.466,1594.6183,1149.0026,684.9227,674.30347,213.40553,5.3167567,450.48196,-1055.5647,-2100.679,-2153.183,6345.1914,1170.9658,476.20682,4031.7305,2730.8574,1989.3867,-963.2623,-111.65594,178.08275,552.4294,310.58957,52.684433,-207.37558,286.68103,876.2688,0.34711608,0.34682822,0.34635836,0.34577563,0.34512198,0.34492055,0.3443304,0.33290505,0.32504085,0.3249128,0.32213745,0.29552922,0.3249725,0.321311,0.32587704,0.34442154,0.34614852,0.34660432,0.3461439,0.34430054,0.3442972,0.3442089,0.32787493,0.32578623,0.3245102,0.32446817,0.3259362,0.3188786,0.31710854,0.32415015,0.32446256,0.34713644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.886086,41.046295,37.42689,33.892506,29.166044,28.054766,26.89892,25.963156,25.486494,24.289553,23.321564,21.20204,22.081207,21.868792,21.867195,27.902481,34.487125,38.959538,33.12488,22.175169,17.147793,29.48837,26.210255,24.194672,20.962788,20.788164,23.330328,20.944908,20.69,20.982706,21.733517,0.0,16090.236,15394.474,6218.532,6102.7573,5540.708,4709.617,3519.5605,3090.4568,2688.466,1594.6183,1149.0026,684.9227,674.30347,213.40553,5.3167567,450.48196,-1055.5647,-2100.679,-2153.183,6345.1914,1170.9658,476.20682,4031.7305,2730.8574,1989.3867,-963.2623,-111.655945,178.08275,552.4294,310.58957,52.684433,-207.37558,286.68103,876.26886,0.3728691,0.37255308,0.37216482,0.371054,0.34608015,0.3437671,0.34343776,0.3430817,0.3428854,0.33020243,0.32292205,0.30196103,0.3376902,0.32312676,0.3417458,0.34514275,0.37206036,0.37233406,0.37114492,0.3438981,0.3438964,0.34389222,0.34213415,0.3411433,0.32847005,0.3244428,0.34213117,0.32227018,0.31633484,0.32231486,0.3259095,0.37289256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.154594,44.609,41.413185,38.28581,34.1198,33.15189,32.186436,31.40425,31.007002,30.02405,29.197517,27.355068,28.110888,27.930477,27.95397,32.943275,38.80641,42.76012,37.74627,29.130035,26.038544,34.55323,31.672739,29.940662,27.31037,27.182043,29.059277,26.853813,26.550385,26.899014,27.747322,0.0,14952.289,14343.586,5814.339,5712.63,5175.677,4371.137,3193.6042,2805.3276,2436.5093,1433.7334,1055.0531,635.02246,617.8397,195.393,-22.714973,406.48624,-991.44745,-1965.405,-2016.9691,5872.2217,1028.8278,366.24445,3758.3247,2546.6912,1833.0385,-861.8759,-94.545784,148.62122,519.41895,297.70975,57.88193,-227.907,306.21695,823.4211,0.37286907,0.3725383,0.37200037,0.37135854,0.37072647,0.37045717,0.36818442,0.34572935,0.34121525,0.3410235,0.32967773,0.30007967,0.3410881,0.3409459,0.3413334,0.36995685,0.37178215,0.37228653,0.37179214,0.36991292,0.36988425,0.36512667,0.34261334,0.34187022,0.34038612,0.3401519,0.34165573,0.32464904,0.32175875,0.33193108,0.3403593,0.37289253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.154594,44.609,41.413185,38.28581,34.119797,33.15189,32.186436,31.40425,31.007,30.024048,29.197515,27.355066,28.110886,27.930475,27.953968,32.943275,38.806408,42.76012,37.746265,29.130033,26.038542,34.553226,31.672737,29.940662,27.310368,27.182041,29.059275,26.853811,26.550383,26.89901,27.74732,0.0,14952.289,14343.586,5814.339,5712.63,5175.6772,4371.137,3193.6042,2805.328,2436.5093,1433.7334,1055.0531,635.02246,617.8398,195.393,-22.714972,406.48624,-991.44745,-1965.4052,-2016.9691,5872.2217,1028.8278,366.24445,3758.3247,2546.6912,1833.0385,-861.8759,-94.54579,148.62122,519.41895,297.70975,57.88193,-227.90701,306.21695,823.4211,0.40124443,0.40088224,0.40045246,0.39878586,0.36969084,0.36929843,0.36879563,0.3684535,0.36477306,0.34054106,0.33884162,0.31532726,0.3494204,0.33552006,0.36050466,0.36990055,0.40033972,0.40063563,0.3985103,0.3693024,0.36926264,0.36930168,0.36766127,0.35726547,0.33997113,0.33961126,0.36761406,0.33774346,0.32995987,0.33813712,0.33994642,0.4012716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39986,47.990173,45.239017,42.54758,38.955566,38.111626,37.257442,36.56084,36.20295,35.291145,34.55462,32.829617,33.682613,33.55515,33.63569,38.377853,43.245083,46.478214,41.914177,33.79203,30.552347,39.170185,36.70515,35.26713,33.126743,33.020344,34.592484,32.60397,32.356213,32.653767,33.37743,0.0,13844.142,13278.251,5362.495,5267.8467,4777.532,4059.334,2989.2732,2635.1763,2303.0461,1376.7313,991.3739,612.83484,573.1727,161.97437,-44.180878,395.4872,-896.634,-1763.0718,-1809.3542,5498.5693,996.53955,375.6219,3463.0085,2341.2705,1657.8385,-771.1028,-85.447754,131.49763,470.68787,281.52063,51.88126,-209.2223,281.0368,759.7655,0.40124443,0.40086254,0.400036,0.39901757,0.39867565,0.39856997,0.3908258,0.3665863,0.36638322,0.36618826,0.33804065,0.31695342,0.36624488,0.35767338,0.36623228,0.3984873,0.39999738,0.40057352,0.39982206,0.39817277,0.39793152,0.38139734,0.36704853,0.36564538,0.36551285,0.36358365,0.36703557,0.33803985,0.3329791,0.34428176,0.36550692,0.4012716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.39986,47.99017,45.239017,42.54758,38.955566,38.111626,37.257442,36.56084,36.20295,35.291145,34.55462,32.829617,33.682613,33.55515,33.635685,38.37785,43.24508,46.478214,41.914173,33.79203,30.552345,39.17018,36.70515,35.267128,33.12674,33.02034,34.59248,32.60397,32.356213,32.653763,33.377426,0.0,13844.143,13278.251,5362.495,5267.847,4777.532,4059.3342,2989.2734,2635.1763,2303.0461,1376.7314,991.37396,612.83484,573.1727,161.97438,-44.180878,395.48724,-896.63403,-1763.0718,-1809.3544,5498.57,996.5396,375.6219,3463.0085,2341.2705,1657.8386,-771.1028,-85.44776,131.49763,470.68787,281.52063,51.88126,-209.22232,281.03683,759.76556,0.4333595,0.432941,0.43246168,0.42748523,0.3980543,0.39791694,0.39622298,0.39618444,0.38321885,0.36400473,0.36396226,0.3176197,0.36557323,0.3578391,0.37438306,0.39756876,0.43233097,0.43265304,0.42926344,0.39738294,0.39738294,0.39567935,0.39567935,0.36845335,0.36490464,0.3641749,0.39377975,0.36321926,0.35348526,0.36321932,0.36490464,0.4333912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.610664,50.981632,48.63775,46.344784,43.313053,42.590836,41.89333,41.324574,41.03767,40.32009,39.737843,38.418186,38.883297,38.687843,38.68615,42.09176,46.191566,49.460526,45.956512,39.272713,36.643932,43.60604,41.511448,40.218563,38.121082,38.04032,39.652153,38.158543,37.94442,38.15156,38.66058,0.0,12827.41,12268.609,4918.102,4831.25,4359.503,3731.9033,2679.4631,2361.9014,2043.8859,1209.6958,873.2127,530.31085,526.61633,204.02797,5.489646,330.7473,-817.2947,-1773.5939,-1815.2577,4962.7114,896.99207,335.54507,3185.3223,2144.193,1565.286,-762.71747,-73.629,134.9762,434.88968,241.21198,47.950798,-172.05847,232.40987,684.5656,0.43335947,0.43291408,0.43230188,0.43171498,0.42995003,0.4299363,0.4098633,0.39542684,0.3937789,0.39359593,0.36175513,0.3325403,0.3936342,0.36926785,0.39357468,0.43037698,0.43215403,0.43256658,0.4313448,0.42969358,0.42935395,0.39784384,0.39495757,0.39325133,0.3931271,0.37731835,0.3949109,0.36260548,0.35294437,0.3626174,0.3929004,0.43339118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.610664,50.981632,48.63775,46.34478,43.31305,42.59083,41.893326,41.32457,41.03767,40.32009,39.73784,38.418186,38.883297,38.687843,38.68615,42.091755,46.191566,49.460526,45.95651,39.272713,36.64393,43.60604,41.511448,40.218563,38.12108,38.040318,39.652153,38.158543,37.94442,38.15156,38.660576,0.0,12827.411,12268.61,4918.102,4831.25,4359.5034,3731.9033,2679.4634,2361.9014,2043.8859,1209.6959,873.2127,530.31085,526.6164,204.02797,5.4896464,330.74734,-817.2947,-1773.594,-1815.2577,4962.712,896.99207,335.54507,3185.3223,2144.193,1565.286,-762.7175,-73.629005,134.9762,434.88968,241.21199,47.950798,-172.05849,232.40988,684.5656,0.4677059,0.46722358,0.4666443,0.4537153,0.42941707,0.42936832,0.42718562,0.42718047,0.3964199,0.39133412,0.38585073,0.33046842,0.39259538,0.39123806,0.3928113,0.4296129,0.46652707,0.46689993,0.45090714,0.4286573,0.4286573,0.4271487,0.42679974,0.3924558,0.39234763,0.3910092,0.40511382,0.3890699,0.37535572,0.39064494,0.3923385,0.46774283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87837,54.761288,52.810574,50.906223,48.39539,47.798004,47.187675,46.683537,46.42907,45.74857,45.156086,43.719357,44.908676,44.812656,44.848385,47.966064,51.43075,53.7018,50.66843,45.541954,43.404472,48.657795,46.927536,45.910374,44.52179,44.461727,45.230675,43.897884,43.735104,43.9606,44.463284,0.0,11427.35,10881.742,4453.896,4370.3037,3937.5789,3368.4524,2493.0938,2213.009,1915.6816,1175.5325,881.4655,555.2171,436.27817,138.9987,-28.485964,315.34213,-746.2905,-1456.9421,-1493.2433,4442.1997,777.2903,300.0784,2927.7424,1933.9894,1375.137,-610.44104,-62.74937,102.31996,402.5784,226.8215,41.353374,-180.13126,230.84299,657.80975,0.4677059,0.4673284,0.4658054,0.46551082,0.4637463,0.46284145,0.42954677,0.42656726,0.4245189,0.41049856,0.38883474,0.34277263,0.4237376,0.39402467,0.42443734,0.46419415,0.46562746,0.4671366,0.4653741,0.46349612,0.45650512,0.42733803,0.42598656,0.4243267,0.4154871,0.3908779,0.42539707,0.38877606,0.37666115,0.38993156,0.40750685,0.46774283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.87837,54.761288,52.810574,50.906223,48.39539,47.798004,47.187675,46.683533,46.429066,45.748566,45.156082,43.719353,44.908672,44.812656,44.848385,47.966064,51.43075,53.7018,50.66843,45.541954,43.40447,48.657795,46.927532,45.910374,44.521786,44.461723,45.230675,43.897884,43.7351,43.9606,44.46328,0.0,11427.35,10881.743,4453.896,4370.3037,3937.579,3368.4526,2493.0938,2213.0093,1915.6818,1175.5326,881.4656,555.21716,436.2782,138.99872,-28.485962,315.34213,-746.2906,-1456.9421,-1493.2433,4442.1997,777.2903,300.07843,2927.7424,1933.9894,1375.137,-610.44104,-62.74938,102.31996,402.57843,226.82152,41.353374,-180.13127,230.84302,657.8098,0.52500343,0.5239142,0.5237652,0.4838696,0.46263847,0.46256804,0.4617373,0.45389313,0.42410287,0.4225135,0.3942357,0.35507986,0.42410287,0.4104916,0.4240512,0.46286878,0.5221502,0.52380884,0.4719376,0.4624968,0.46237725,0.46073574,0.44850135,0.42327547,0.42269358,0.4214528,0.4246325,0.38918164,0.38639078,0.40717426,0.42250752,0.52505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05092,57.000557,55.316956,53.66748,51.521736,51.022636,50.517334,50.111286,49.9041,49.39485,48.970856,47.89998,48.430836,48.344715,48.39378,50.965557,53.925842,56.01836,53.636505,49.205353,47.44122,51.986416,50.477783,49.59333,48.249176,48.124676,49.067516,47.94458,47.830574,48.022526,48.465515,0.0,10441.7705,9990.314,4113.4624,4044.061,3617.284,3056.8726,2251.4146,1968.9744,1714.45,1005.2056,735.76733,473.7455,428.92276,131.06938,-33.807945,284.2121,-685.50775,-1393.9357,-1433.4016,3995.8884,718.45996,270.5316,2631.4202,1796.0217,1275.1532,-599.81506,-93.01301,84.132935,369.15628,206.7794,34.118702,-165.1275,215.61255,574.97046,0.52500343,0.5245552,0.52254266,0.5224584,0.5200522,0.5078974,0.460729,0.4595519,0.45776355,0.424747,0.41925552,0.35286754,0.44092304,0.4138337,0.45586917,0.51939565,0.522503,0.5242391,0.52243614,0.5100495,0.472721,0.45996258,0.45969853,0.45352042,0.42180184,0.42092404,0.45785546,0.41895452,0.4067521,0.41944858,0.42180184,0.52505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.05092,57.000557,55.316956,53.667477,51.521736,51.022636,50.517334,50.111286,49.904095,49.394848,48.970856,47.89998,48.430836,48.344715,48.39378,50.965557,53.92584,56.018356,53.6365,49.205353,47.44122,51.986416,50.477783,49.59333,48.249176,48.124676,49.067513,47.944576,47.83057,48.022526,48.465515,0.0,10441.771,9990.315,4113.4624,4044.0613,3617.2842,3056.8728,2251.4146,1968.9745,1714.4501,1005.2056,735.7674,473.74554,428.9228,131.06941,-33.80794,284.2121,-685.50775,-1393.9358,-1433.4017,3995.8887,718.46,270.53162,2631.4202,1796.0219,1275.1533,-599.8151,-93.01302,84.13294,369.1563,206.77942,34.1187,-165.12753,215.61258,574.9705,0.57455266,0.57381195,0.57285774,0.5274815,0.5193096,0.5193096,0.5174787,0.4720771,0.45668194,0.4549498,0.4187389,0.3798943,0.45662338,0.43436137,0.45557246,0.5192335,0.5706065,0.5733365,0.52106315,0.51918113,0.5180659,0.51681745,0.46039206,0.45691702,0.45531493,0.44325984,0.45682654,0.41804367,0.4073734,0.4191738,0.4552906,0.5746084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15584,58.538387,57.110134,55.71278,53.904602,53.47211,53.002663,52.612167,52.412094,51.88837,51.433434,50.364025,50.87349,50.75719,50.780952,53.101616,55.840343,57.679085,55.44318,50.82353,49.10405,53.960293,52.589333,51.798363,50.63828,50.54378,51.319702,50.280018,50.181644,50.35963,50.741936,0.0,9801.705,9330.233,3763.8796,3697.5996,3297.9495,2829.3523,2163.6953,1927.8923,1682.387,1020.5383,764.2901,473.39474,439.0923,154.15164,-22.854198,268.87418,-657.3102,-1299.9443,-1333.5878,3820.1567,734.80505,266.81204,2483.9187,1705.5774,1200.5123,-553.965,-80.14519,78.58559,349.71326,198.35526,31.507399,-158.52678,199.12573,555.0236,0.57455266,0.5738115,0.5729396,0.5713048,0.56631494,0.54072607,0.51650596,0.51443624,0.49322942,0.45387313,0.44609463,0.37934095,0.45723015,0.44711706,0.46309382,0.5633306,0.5713947,0.5733355,0.57074636,0.53641194,0.5176908,0.5159463,0.51415414,0.46329585,0.45421895,0.45286015,0.51266384,0.44879004,0.43442032,0.45243692,0.4542025,0.5746084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.15584,58.538383,57.110134,55.712776,53.9046,53.472107,53.002663,52.612164,52.412094,51.888367,51.43343,50.36402,50.87349,50.75719,50.78095,53.101612,55.840343,57.679085,55.44318,50.823524,49.104046,53.96029,52.589333,51.79836,50.638275,50.54378,51.3197,50.280018,50.18164,50.359627,50.741936,0.0,9801.705,9330.234,3763.88,3697.5999,3297.9495,2829.3525,2163.6953,1927.8925,1682.3871,1020.5384,764.29016,473.39474,439.09232,154.15166,-22.854198,268.8742,-657.31024,-1299.9445,-1333.5879,3820.157,734.80505,266.81204,2483.9187,1705.5775,1200.5125,-553.9651,-80.145195,78.585594,349.7133,198.35527,31.507399,-158.5268,199.12578,555.0237,0.612068,0.61113346,0.60969055,0.56971794,0.5677842,0.56769115,0.5646441,0.5154572,0.51276964,0.5016861,0.4509922,0.38130474,0.51132107,0.46018407,0.5109434,0.56782866,0.6044467,0.6106749,0.5700264,0.567614,0.5663437,0.555403,0.51450807,0.5110445,0.5019793,0.45327514,0.51279795,0.45115176,0.43855253,0.45136592,0.4962311,0.61213124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.271164,60.03321,58.688576,57.369194,55.638042,55.237797,54.830467,54.49891,54.33453,53.894413,53.520676,52.610485,53.416733,53.368584,53.484234,55.484028,57.795506,59.319603,57.544746,54.172874,52.6487,56.33093,55.23801,54.58807,53.526802,53.402447,54.17758,53.34372,53.297108,53.457314,53.80315,0.0,9054.338,8654.759,3643.2446,3584.719,3221.3347,2713.4177,2004.0728,1764.8676,1513.0437,929.0577,687.31305,433.93057,332.20016,95.75394,-53.713757,248.11514,-599.7878,-1174.6661,-1206.2943,3395.5938,619.92505,249.9955,2229.386,1509.1064,1079.7319,-527.96484,-92.95369,44.226,313.24133,176.0807,21.050158,-149.7683,188.6325,472.76956,0.61206794,0.6111326,0.60991377,0.6083732,0.59329754,0.57077885,0.56470835,0.5628885,0.5234542,0.5096901,0.4618274,0.4090021,0.5099657,0.5003245,0.51148844,0.5924037,0.6085984,0.6106736,0.6074867,0.5758521,0.5660733,0.5640663,0.5622402,0.5113024,0.50965685,0.50766206,0.53767055,0.45220348,0.449228,0.47852397,0.5093693,0.6121312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.271164,60.033207,58.688576,57.369194,55.63804,55.237793,54.830463,54.49891,54.334526,53.89441,53.52067,52.61048,53.416733,53.36858,53.48423,55.484024,57.795506,59.319603,57.544746,54.172874,52.6487,56.330925,55.238007,54.588066,53.5268,53.402447,54.177578,53.34372,53.297108,53.45731,53.803146,0.0,9054.339,8654.759,3643.2449,3584.7192,3221.3347,2713.4177,2004.0729,1764.8677,1513.0438,929.05774,687.3131,433.93057,332.2002,95.75395,-53.713753,248.11516,-599.78784,-1174.6661,-1206.2944,3395.594,619.9251,249.99551,2229.3862,1509.1066,1079.7319,-527.9649,-92.9537,44.22601,313.24136,176.08072,21.050158,-149.76831,188.63255,472.76962,0.6625839,0.6615495,0.65903074,0.60675186,0.6046161,0.60439587,0.59201205,0.56252205,0.5592066,0.52581686,0.50490725,0.4085493,0.54963493,0.50579894,0.5588423,0.6047082,0.64248437,0.6605078,0.60673136,0.60339564,0.60315305,0.57173103,0.5622267,0.5582003,0.5105399,0.5066468,0.5603584,0.50482714,0.48833504,0.5046232,0.50823045,0.662658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32967,60.85836,59.68903,58.54732,57.055862,56.69606,56.320457,56.01548,55.86282,55.44003,55.079853,54.19269,54.919216,54.847122,54.886265,56.618717,58.68463,60.1657,58.454296,54.994553,53.60533,57.267067,56.209198,55.591022,54.74724,54.69906,55.04461,54.251686,54.19717,54.368996,54.72069,0.0,8654.312,8259.22,3378.5588,3315.4138,2972.2659,2561.7368,1918.2148,1687.0181,1453.7931,909.1292,673.73334,427.96707,337.21207,119.073204,-29.925756,229.61536,-564.4949,-1156.6392,-1187.0502,3332.9185,628.5967,237.7891,2202.882,1482.7789,1050.909,-466.47583,-55.7071,69.16245,318.63034,171.359,22.907824,-155.53935,190.35254,499.88614,0.6625838,0.66154945,0.6599504,0.6571195,0.6301074,0.6058567,0.6008751,0.5973162,0.55901724,0.5563985,0.5038473,0.41070786,0.55739486,0.52343524,0.5590257,0.6142103,0.65901953,0.66050476,0.6573443,0.60315996,0.60315996,0.6001722,0.59197825,0.55869305,0.55544484,0.53665555,0.55943304,0.50340825,0.4872039,0.50484794,0.5552938,0.6626579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.32967,60.85836,59.68903,58.547318,57.05586,56.69606,56.320457,56.01548,55.86282,55.440025,55.07985,54.192688,54.919212,54.84712,54.886265,56.618713,58.68463,60.165695,58.454296,54.99455,53.605328,57.267067,56.209194,55.59102,54.747234,54.699055,55.044605,54.251682,54.197166,54.36899,54.72069,0.0,8654.312,8259.221,3378.559,3315.414,2972.266,2561.7368,1918.215,1687.0182,1453.7932,909.1293,673.73334,427.9671,337.2121,119.07322,-29.925755,229.61539,-564.49493,-1156.6392,-1187.0502,3332.9187,628.59674,237.78911,2202.8823,1482.779,1050.909,-466.47586,-55.70711,69.16246,318.63037,171.35901,22.907824,-155.53937,190.35257,499.8862,0.6932068,0.69212466,0.68923306,0.6571828,0.65463585,0.65309656,0.62575287,0.5989064,0.59484845,0.55578727,0.546133,0.43835536,0.5654641,0.5535595,0.58639497,0.65428424,0.6775127,0.6909829,0.6571485,0.6530734,0.6517676,0.59940195,0.597644,0.5781059,0.55521214,0.5525307,0.595792,0.5303225,0.5262646,0.5517338,0.55521214,0.6932879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33453,60.94378,59.759975,58.601643,57.105854,56.75902,56.38733,56.090816,55.941254,55.552856,55.21141,54.358616,54.955025,54.896744,54.990974,56.764023,58.869694,60.2804,58.623814,55.37939,53.912098,57.494835,56.499367,55.897915,54.954994,54.869976,55.425068,54.73469,54.696404,54.842434,55.1451,0.0,8620.339,8216.721,3401.0708,3341.3936,2976.9214,2511.4658,1907.4087,1661.556,1437.8088,868.4154,654.5833,418.93417,345.35342,106.15248,-48.090446,232.50499,-570.33466,-1126.6389,-1159.6805,3269.4468,607.1611,244.91386,2143.846,1434.8927,1035.4615,-495.3114,-75.69884,54.641888,306.61676,159.01244,18.929213,-142.4613,175.52989,462.22736,0.6932067,0.69212455,0.69012856,0.68786377,0.65942216,0.6526966,0.65045387,0.6380192,0.59525144,0.59148306,0.5505921,0.4372476,0.59321433,0.5565782,0.5934756,0.6559732,0.689412,0.69097924,0.68750376,0.65330863,0.6521751,0.64899933,0.6101289,0.592729,0.58887416,0.5520245,0.5956674,0.5498941,0.53105813,0.5518683,0.5879174,0.69328785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.33453,60.943775,59.759975,58.60164,57.10585,56.759018,56.387325,56.090816,55.94125,55.552853,55.211407,54.358612,54.95502,54.89674,54.990974,56.76402,58.869694,60.2804,58.623814,55.379387,53.912094,57.494835,56.499363,55.89791,54.95499,54.869976,55.425064,54.73469,54.6964,54.84243,55.1451,0.0,8620.34,8216.722,3401.071,3341.3938,2976.9216,2511.466,1907.4088,1661.5562,1437.809,868.4154,654.5833,418.9342,345.35345,106.1525,-48.090443,232.50502,-570.3347,-1126.639,-1159.6807,3269.447,607.1611,244.91388,2143.8462,1434.8928,1035.4617,-495.3114,-75.69885,54.64189,306.6168,159.01245,18.929213,-142.46132,175.52994,462.22742,0.6959383,0.69485193,0.69332343,0.6879503,0.6842188,0.68290114,0.6558201,0.64671725,0.6387138,0.5913226,0.5590721,0.46532217,0.59624314,0.5828599,0.59883237,0.6841028,0.6910847,0.6934429,0.6873149,0.6828098,0.6815964,0.64923817,0.64563656,0.59627956,0.59057915,0.58778274,0.6443567,0.5483191,0.5407104,0.5695289,0.59057915,0.69602007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.282936,60.167652,58.942066,57.740536,56.17918,55.808784,55.421,55.10254,54.940346,54.49843,54.11725,53.234795,53.8627,53.784718,53.809002,55.630154,57.848778,59.431725,57.523834,53.90414,52.407654,56.24161,55.105713,54.505783,53.64154,53.593136,54.12102,53.318558,53.244865,53.385807,53.69068,0.0,8975.041,8592.515,3465.374,3408.1106,3046.6846,2602.2065,1951.549,1726.895,1502.1288,931.10803,694.67224,426.73932,362.2853,124.23218,-23.12621,235.89024,-586.65515,-1198.9431,-1226.5273,3508.4636,644.12524,247.53326,2296.37,1540.8668,1034.0458,-472.54822,-55.84892,74.69197,310.6592,172.46935,26.956547,-139.75967,176.2189,482.5001,0.6959382,0.6948518,0.69286674,0.6904711,0.6845065,0.68303585,0.67995256,0.6618366,0.6435926,0.6348019,0.58585906,0.48964292,0.6413199,0.58794665,0.6419232,0.68407583,0.69210255,0.6936961,0.6898238,0.68271416,0.6816252,0.6785556,0.6480804,0.641004,0.619954,0.5874017,0.64405566,0.58472496,0.5626321,0.58486235,0.6049998,0.69602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.282936,60.167652,58.942066,57.740532,56.17918,55.80878,55.421,55.102535,54.940346,54.49843,54.117245,53.234795,53.8627,53.784714,53.809,55.63015,57.848774,59.431725,57.523834,53.90414,52.40765,56.241608,55.10571,54.50578,53.641537,53.593132,54.121017,53.318554,53.24486,53.385807,53.690678,0.0,8975.041,8592.515,3465.374,3408.1108,3046.6848,2602.2068,1951.5492,1726.8951,1502.1288,931.1081,694.6723,426.73932,362.28537,124.2322,-23.126207,235.89027,-586.6552,-1198.9431,-1226.5273,3508.4636,644.1253,247.53328,2296.3704,1540.867,1034.0459,-472.54825,-55.84893,74.69198,310.65924,172.46936,26.956545,-139.75969,176.21893,482.50015,0.66843736,0.66739386,0.66669524,0.69045377,0.6870564,0.6855333,0.6803843,0.67651576,0.6659494,0.639584,0.5884169,0.49027142,0.6409975,0.62876046,0.64313364,0.686979,0.6732993,0.6663354,0.6905277,0.68562955,0.68521625,0.67902035,0.67577094,0.64187145,0.63831156,0.62707967,0.67347467,0.58441067,0.55429727,0.586424,0.6374936,0.6685128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20064,58.955097,57.5781,56.23257,54.471523,54.04423,53.592503,53.216274,53.025,52.520008,52.076958,51.073364,51.685062,51.58061,51.59286,53.651295,56.20457,58.080936,56.057213,52.17852,50.5278,54.61502,53.28446,52.525173,51.385563,51.315907,51.94938,51.032772,50.958267,51.14039,51.517517,0.0,9517.339,9152.314,3690.3376,3622.906,3251.2532,2810.9302,2119.2058,1889.5271,1642.0344,1000.6621,753.44446,457.43365,407.50775,145.46564,-15.9840765,252.01761,-632.88916,-1314.241,-1345.9908,3686.6677,668.6154,260.99698,2446.8716,1678.2572,1174.3011,-548.66376,-67.97694,85.44947,351.50092,185.30983,27.117357,-160.50586,197.6649,541.03754,0.6684373,0.6673938,0.6656019,0.66350216,0.6793558,0.6851594,0.68274426,0.67886937,0.6724308,0.6643838,0.6335213,0.5341292,0.6705177,0.6342614,0.67159224,0.6819818,0.66484714,0.66633224,0.66342336,0.6863416,0.6846873,0.6821939,0.6766863,0.6712964,0.6481245,0.6353056,0.67375207,0.6300976,0.5995156,0.63320994,0.64361066,0.66851276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.20064,58.955097,57.5781,56.232567,54.47152,54.044228,53.592503,53.216274,53.025,52.520008,52.076954,51.07336,51.685062,51.580605,51.592857,53.651295,56.204567,58.080936,56.057213,52.178516,50.527798,54.61502,53.284454,52.52517,51.38556,51.315903,51.94938,51.032772,50.958263,51.14039,51.517517,0.0,9517.34,9152.315,3690.3376,3622.9062,3251.2534,2810.9302,2119.206,1889.5272,1642.0345,1000.6622,753.44446,457.4337,407.50778,145.46565,-15.984075,252.01764,-632.8892,-1314.241,-1345.991,3686.668,668.6155,260.99698,2446.8718,1678.2573,1174.3013,-548.66376,-67.976944,85.44948,351.50095,185.30984,27.117357,-160.50587,197.66493,541.0376,0.6303538,0.62934685,0.6289259,0.6628722,0.66056854,0.659156,0.67006814,0.68030846,0.67676127,0.66962063,0.6358441,0.5337273,0.67208517,0.6634686,0.67169994,0.6604732,0.6313403,0.62900776,0.6635033,0.65935993,0.65876687,0.68065137,0.680102,0.6722209,0.66891515,0.6653582,0.6766715,0.6324008,0.6027355,0.6352122,0.6684748,0.63042086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.06664,57.26628,55.677315,54.12334,52.085793,51.598404,51.069767,50.64036,50.420444,49.834953,49.321247,48.131474,48.896484,48.764614,48.781498,51.26889,54.27649,56.31373,53.83481,49.17408,47.501823,52.202374,50.730633,49.90647,48.592987,48.51267,49.45021,48.487885,48.381027,48.538067,48.9086,0.0,10347.989,9877.864,3986.9526,3915.9006,3517.6287,3017.9202,2306.9734,2029.3488,1770.544,1083.8533,816.1117,501.45816,436.83023,164.97446,-19.003803,279.1381,-691.4022,-1373.9313,-1409.8739,4038.9316,738.3252,262.83057,2616.1802,1772.1716,1227.4592,-592.3856,-73.4103,84.08613,357.61612,190.24445,32.946266,-148.16376,195.7904,538.1942,0.6303538,0.62934595,0.62802637,0.62643546,0.6381193,0.65576434,0.65704155,0.65636706,0.6758792,0.6726748,0.6637325,0.56136537,0.6744187,0.6637843,0.67444223,0.6397402,0.62677056,0.62889576,0.62533283,0.6574723,0.6579213,0.6559177,0.65551823,0.6757607,0.6719505,0.66610545,0.67731357,0.66138333,0.6287521,0.66321063,0.6716296,0.63042086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.06664,57.266277,55.677315,54.123337,52.08579,51.598404,51.069767,50.640358,50.42044,49.834953,49.321243,48.13147,48.896484,48.76461,48.781494,51.268887,54.276485,56.31373,53.834805,49.17408,47.50182,52.202374,50.730633,49.906467,48.592987,48.51267,49.450207,48.487885,48.381027,48.538067,48.9086,0.0,10347.989,9877.865,3986.953,3915.901,3517.6287,3017.9202,2306.9734,2029.3489,1770.5441,1083.8534,816.1117,501.45816,436.83026,164.97447,-19.003801,279.13812,-691.4023,-1373.9313,-1409.874,4038.932,738.3252,262.83057,2616.1804,1772.1718,1227.4592,-592.3856,-73.41031,84.086136,357.61615,190.24446,32.946262,-148.16377,195.79044,538.1943,0.5797592,0.57898974,0.57853585,0.6224508,0.6226715,0.6226363,0.6258353,0.6538806,0.6511511,0.6708833,0.6655132,0.5697557,0.6601668,0.66660094,0.65388334,0.6227942,0.5791433,0.57862365,0.6257232,0.62317574,0.62121767,0.637371,0.65330064,0.6511899,0.67257917,0.6695182,0.6515006,0.66202307,0.6296635,0.66615283,0.6716479,0.5798159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9068,55.029984,53.133305,51.275967,48.83008,48.26467,47.66159,47.17256,46.92455,46.26121,45.705006,44.417904,45.280018,45.153572,45.193043,48.301266,51.718082,53.97191,50.955223,45.307243,43.157997,49.073242,47.393963,46.411495,44.822407,44.745476,45.660255,44.459885,44.396416,44.651463,45.20855,0.0,11270.05,10781.346,4386.845,4311.715,3882.2542,3269.8555,2477.0667,2176.9348,1889.2891,1159.4304,851.8997,523.2073,455.16522,161.27176,-30.05977,314.82523,-740.70544,-1450.9646,-1492.1686,4431.582,819.0331,300.969,2825.0505,1903.0089,1349.6093,-656.5567,-71.72105,110.72927,401.6812,214.36055,24.868147,-192.51425,244.01451,595.34515,0.5797592,0.57898927,0.5780006,0.57644415,0.57791895,0.6059975,0.620245,0.61845237,0.64605117,0.6476261,0.6672033,0.61483234,0.64913374,0.64948964,0.64977384,0.57794386,0.57655376,0.5785147,0.57605326,0.60011697,0.62084925,0.6192931,0.6173998,0.64931303,0.6468466,0.6617162,0.64142483,0.6659173,0.63749826,0.66726786,0.6468466,0.5798159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.9068,55.02998,53.133305,51.275963,48.830074,48.26467,47.661587,47.172558,46.92455,46.26121,45.705006,44.4179,45.280014,45.153572,45.19304,48.30126,51.718082,53.971905,50.955223,45.307243,43.157997,49.073242,47.393963,46.411495,44.822403,44.745476,45.66025,44.459885,44.396416,44.651463,45.208546,0.0,11270.05,10781.347,4386.845,4311.715,3882.2544,3269.8555,2477.067,2176.935,1889.2892,1159.4304,851.8998,523.2073,455.16525,161.27177,-30.059769,314.82526,-740.70544,-1450.9647,-1492.1686,4431.582,819.03314,300.96902,2825.0505,1903.009,1349.6094,-656.5567,-71.721054,110.72927,401.68124,214.36057,24.868147,-192.51427,244.01454,595.3452,0.5323304,0.5317729,0.5311774,0.5623736,0.57368374,0.5733185,0.5720518,0.6146901,0.61469775,0.6272946,0.6433365,0.6176817,0.61544055,0.6468514,0.6138296,0.57342786,0.5310367,0.5313242,0.570226,0.57280445,0.5722481,0.5735117,0.6173688,0.6137793,0.6361014,0.6454824,0.6155797,0.6472039,0.62896436,0.643057,0.6432781,0.53237826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.57576,50.52407,48.127975,45.7792,42.68463,41.94649,41.1744,40.543255,40.217594,39.397682,38.75451,37.309364,37.79013,37.614086,37.634254,41.38967,46.038815,49.09711,45.163578,37.748974,34.58751,42.584503,40.393024,39.075512,37.194847,37.092495,38.28504,36.663006,36.459595,36.699406,37.273525,0.0,13000.445,12426.566,4976.955,4894.389,4408.0635,3776.1062,2830.5557,2498.4426,2188.6309,1299.9854,921.4144,556.97107,561.6697,192.82507,-20.91782,348.6783,-874.7122,-1710.9346,-1753.7006,5138.8877,948.68414,370.69742,3349.027,2197.1895,1581.315,-719.0794,-83.67803,122.758705,455.01755,252.19785,46.64026,-186.21547,248.01578,740.5154,0.5323304,0.5317727,0.53054935,0.52911377,0.5279313,0.5382467,0.570821,0.56881684,0.58443797,0.6116794,0.6378608,0.64753723,0.612076,0.61676925,0.60758936,0.5278406,0.5305842,0.5306847,0.529111,0.53222185,0.55891335,0.57093066,0.5683899,0.61067134,0.611829,0.610487,0.5695285,0.6417765,0.6265741,0.6339712,0.611829,0.53237826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.57576,50.52407,48.127975,45.7792,42.68463,41.94649,41.174397,40.543255,40.21759,39.39768,38.75451,37.30936,37.79013,37.614086,37.63425,41.38967,46.03881,49.09711,45.163578,37.74897,34.58751,42.584503,40.393024,39.075512,37.194847,37.09249,38.285038,36.663002,36.459595,36.6994,37.273525,0.0,13000.445,12426.566,4976.955,4894.3896,4408.064,3776.1062,2830.5557,2498.4426,2188.631,1299.9854,921.4145,556.97107,561.66974,192.82507,-20.91782,348.67834,-874.7123,-1710.9346,-1753.7007,5138.8877,948.68414,370.69742,3349.0273,2197.1895,1581.3151,-719.0794,-83.67804,122.75871,455.01758,252.19785,46.64026,-186.21548,248.0158,740.5154,0.46148127,0.4610103,0.46054018,0.47980812,0.5276144,0.5272289,0.5247362,0.54098344,0.56639564,0.56525314,0.60731965,0.6508486,0.56525314,0.59317094,0.56598353,0.5274485,0.4604219,0.46072316,0.4780093,0.52756107,0.52615064,0.52456087,0.5535316,0.5655879,0.56510055,0.5946786,0.5672212,0.60697216,0.5975491,0.60807717,0.56623065,0.4615172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.25613,46.094986,43.113575,40.200817,36.330933,35.43567,34.4906,33.724476,33.330505,32.31686,31.472174,29.556976,30.41821,30.208055,30.245441,35.09688,40.61062,44.345306,39.601566,30.669489,27.165628,36.552284,33.758507,32.12884,29.673065,29.54978,31.281403,29.191938,28.93625,29.25082,29.974352,0.0,14502.3125,13881.853,5600.351,5497.4907,4973.666,4190.813,3157.0132,2774.0754,2425.6394,1457.7332,1067.5046,648.44025,619.7013,212.1759,-29.193007,400.38235,-959.0948,-1905.8455,-1957.7949,5699.421,1049.0226,391.86215,3665.992,2505.0042,1773.6995,-830.5114,-92.52193,140.50337,507.92273,289.14987,52.771442,-215.601,281.00876,815.513,0.46148127,0.4609747,0.45990044,0.4592625,0.45791024,0.45880133,0.5157889,0.5235668,0.5220153,0.5590699,0.56680167,0.6506712,0.53536975,0.5663682,0.523574,0.45806202,0.46002394,0.46059355,0.4593056,0.45757848,0.46114334,0.5245886,0.5229865,0.52439123,0.5625136,0.5621697,0.5213636,0.5679648,0.5734951,0.562023,0.56332755,0.4615172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.25613,46.094986,43.113575,40.200817,36.33093,35.43567,34.4906,33.724476,33.3305,32.31686,31.472172,29.556974,30.418207,30.208054,30.24544,35.09688,40.61062,44.345303,39.601562,30.669487,27.165627,36.552284,33.758507,32.128838,29.673063,29.549778,31.2814,29.191936,28.936249,29.250818,29.97435,0.0,14502.313,13881.853,5600.351,5497.4907,4973.666,4190.813,3157.0132,2774.0757,2425.6394,1457.7332,1067.5046,648.4403,619.7013,212.17592,-29.193007,400.38235,-959.09485,-1905.8455,-1957.795,5699.4214,1049.0227,391.86218,3665.992,2505.0042,1773.6995,-830.5115,-92.521935,140.50339,507.92273,289.1499,52.771442,-215.601,281.0088,815.51306,0.41369334,0.41330898,0.4128588,0.41445905,0.45696297,0.45695773,0.45592737,0.45546865,0.51431334,0.51947564,0.5566747,0.6285076,0.5204065,0.52883685,0.52074313,0.4570772,0.41274416,0.4130496,0.41412777,0.45702806,0.4566938,0.45605177,0.4549185,0.5210733,0.5195097,0.518809,0.48818105,0.5600414,0.5710565,0.5494527,0.5195097,0.41372222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.858894,40.778225,37.191216,33.678703,28.967648,27.849329,26.64922,25.6687,25.175943,23.906233,22.84316,20.37733,21.868254,21.620071,21.649208,27.374105,33.949684,38.60008,32.825207,22.537352,18.50081,29.083445,25.787785,23.797567,20.818027,20.707201,22.761585,20.385393,20.17734,20.468079,21.172647,0.0,16201.662,15468.921,6188.415,6082.3364,5530.9497,4725.7007,3591.71,3169.411,2737.1013,1646.2542,1208.6292,743.242,663.7987,232.1122,-25.515934,437.82056,-1054.7795,-2145.4133,-2203.5977,6358.8477,1132.2006,422.98062,4094.3254,2738.7395,1975.8279,-921.89325,-87.35023,165.49141,560.3165,309.94012,47.212257,-206.62244,277.00775,907.2854,0.41369334,0.41328654,0.41278502,0.41096115,0.41078064,0.41072613,0.42502356,0.45406595,0.45263776,0.45873314,0.51576686,0.59657085,0.45264867,0.5091028,0.45252317,0.41094026,0.41219315,0.41297966,0.4122141,0.41046962,0.4105916,0.44329634,0.45386505,0.4522253,0.45564213,0.5078874,0.45346552,0.51645774,0.5414309,0.51663345,0.45802778,0.41372222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.858894,40.778225,37.191216,33.678703,28.967646,27.849329,26.649218,25.668697,25.175943,23.90623,22.843159,20.377329,21.868252,21.62007,21.649206,27.374105,33.949684,38.60008,32.825207,22.53735,18.500809,29.083443,25.787783,23.797565,20.818026,20.7072,22.761583,20.385391,20.177338,20.468077,21.172646,0.0,16201.662,15468.921,6188.4155,6082.337,5530.95,4725.7007,3591.7102,3169.411,2737.1013,1646.2542,1208.6292,743.242,663.7987,232.11221,-25.515934,437.8206,-1054.7795,-2145.4133,-2203.598,6358.8477,1132.2006,422.98062,4094.3254,2738.7395,1975.8279,-921.8933,-87.35023,165.49141,560.3165,309.94012,47.212257,-206.62244,277.00775,907.2854,0.37030485,0.36999235,0.3696054,0.36956435,0.4070042,0.40971068,0.40843418,0.4084791,0.4156466,0.45104173,0.45282516,0.56013536,0.4452758,0.45662698,0.43436965,0.40893787,0.36963752,0.36977902,0.36989474,0.40978977,0.40971795,0.40903258,0.40790173,0.43758747,0.45088145,0.4498829,0.4082204,0.45160413,0.48352918,0.4496289,0.45086905,0.370328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57412,36.856613,32.697292,28.628838,23.269468,22.012627,20.676117,19.591963,19.036728,17.58597,16.411507,13.87626,14.978376,14.663262,14.664366,21.117788,28.908262,34.332264,28.09832,15.88183,10.970598,23.869972,20.055677,17.752663,13.732506,13.546891,17.000074,14.383065,13.964361,14.303319,15.176545,0.0,17331.748,16558.08,6703.372,6584.5454,5929.7285,5033.273,3806.664,3346.1025,2919.3472,1769.1108,1275.4418,754.46735,741.30664,264.0526,-4.356425,467.07434,-1155.8959,-2331.2898,-2386.289,6698.7827,1242.2694,470.2346,4373.7197,2963.6218,2137.8657,-1083.7416,-115.39693,181.48097,586.0422,326.52374,68.87413,-224.47154,311.04123,898.1378,0.37030485,0.36997795,0.36944118,0.3688092,0.36817005,0.367981,0.3696137,0.40058035,0.4062308,0.4061544,0.4460641,0.5370938,0.40618178,0.41841966,0.40581393,0.3677979,0.36924657,0.36973357,0.36923724,0.36741233,0.36741233,0.3713626,0.4060632,0.40615648,0.4058558,0.41069043,0.4070493,0.4480119,0.4739181,0.44686624,0.4058443,0.370328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.57412,36.85661,32.69729,28.628836,23.269468,22.012625,20.676117,19.591963,19.036726,17.585968,16.411505,13.876259,14.978375,14.663261,14.664365,21.117788,28.908262,34.332264,28.098318,15.881829,10.970596,23.869972,20.055676,17.75266,13.732504,13.54689,17.000072,14.383064,13.964359,14.303318,15.176544,0.0,17331.75,16558.08,6703.3726,6584.5454,5929.7285,5033.273,3806.664,3346.1025,2919.3474,1769.1108,1275.4418,754.46735,741.30664,264.0526,-4.356425,467.07434,-1155.8959,-2331.2898,-2386.289,6698.7827,1242.2694,470.2346,4373.7197,2963.6218,2137.866,-1083.7416,-115.396935,181.48097,586.0422,326.52374,68.87413,-224.47154,311.04123,898.1378,0.3461612,0.3459032,0.3455998,0.3454029,0.36250496,0.3657355,0.36596775,0.36592838,0.3660439,0.39301533,0.40361777,0.50733745,0.37741867,0.40492818,0.36799756,0.36376947,0.3455009,0.34573606,0.34543413,0.36660683,0.36668313,0.36677966,0.36512518,0.36897725,0.39500627,0.40413174,0.36512518,0.4029134,0.43673062,0.40368965,0.40073615,0.34618142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
