pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.270256,32.84231,28.321602,23.920397,18.167868,16.812927,15.383661,14.23865,13.665765,12.261255,11.134825,8.49435,9.4940195,9.173859,9.170688,15.628382,23.984306,30.019497,22.696692,8.52331,2.846822,18.005493,14.08293,11.650451,7.9193335,7.7636037,9.943084,7.0822,6.941597,7.41783,8.624638,0.0,18472.111,17609.678,7011.828,6870.071,6160.782,5241.728,3947.1118,3446.2466,2969.096,1738.4313,1247.0061,771.2177,752.41974,266.32764,7.703447,467.2412,-1200.4662,-2469.6458,-2534.7146,7252.3228,1346.0388,508.4778,4626.047,3008.7515,2201.9412,-1040.9476,-104.961,205.5281,638.9453,342.61667,38.208767,-269.71063,370.41455,979.6553,0.3461612,0.34587577,0.3454133,0.34485424,0.34424794,0.3440623,0.34404695,0.35557833,0.36369362,0.3637085,0.37973544,0.44212487,0.36370122,0.36553696,0.36420208,0.34384173,0.34524247,0.34566498,0.34501857,0.34361497,0.34360316,0.34359646,0.36120895,0.36434442,0.36336637,0.36337414,0.364426,0.39283848,0.41293484,0.37753016,0.36321175,0.34618142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.270256,32.84231,28.321602,23.920395,18.167868,16.812925,15.38366,14.238649,13.665764,12.261254,11.134824,8.49435,9.494019,9.173858,9.170687,15.628381,23.984306,30.019497,22.69669,8.523309,2.8468213,18.005493,14.08293,11.65045,7.9193325,7.7636027,9.943083,7.082199,6.941596,7.417829,8.624637,0.0,18472.111,17609.678,7011.828,6870.071,6160.782,5241.728,3947.1118,3446.2466,2969.096,1738.4313,1247.0061,771.2177,752.41974,266.32764,7.703446,467.2412,-1200.4662,-2469.6458,-2534.7146,7252.323,1346.0388,508.4778,4626.047,3008.7515,2201.9412,-1040.9478,-104.961,205.5281,638.9453,342.61667,38.208767,-269.71063,370.41455,979.6553,0.32479236,0.32455984,0.32426813,0.3240704,0.33731744,0.3414832,0.34200028,0.34210122,0.34215456,0.3505132,0.36134645,0.41612965,0.3437264,0.3594247,0.34277716,0.33784443,0.32417563,0.32440507,0.32410032,0.341601,0.34285212,0.34305474,0.34163964,0.34166262,0.35025153,0.36065716,0.34158364,0.3616633,0.3737826,0.3616092,0.35372904,0.32481018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92778,28.023151,22.605507,17.328676,10.434733,8.861765,7.2304516,5.9331026,5.28293,3.6414883,2.4189048,0.07276306,0.7130189,0.51244116,0.82615453,9.360526,18.446884,24.972067,17.13213,3.8348348,0.055398826,11.985548,7.4274335,4.7549853,0.28050047,0.060722046,3.464955,0.18976875,0.06470608,0.4715242,1.5670671,0.0,19689.398,18811.258,7731.681,7577.2314,6793.3076,5681.5044,4239.223,3686.696,3179.0737,1891.0939,1303.3978,723.5396,790.382,206.89934,-92.0653,543.1587,-1256.0352,-2575.9663,-2643.4087,7535.332,1300.4548,408.21335,4863.347,3262.8696,2316.6929,-1148.2428,-126.41914,147.94473,658.30225,368.57278,35.867195,-247.71645,351.56458,1007.654,0.32479236,0.32454047,0.32412398,0.32361308,0.32304293,0.322884,0.3227012,0.32986596,0.33994997,0.3399704,0.3439629,0.3961637,0.33995926,0.33998105,0.34144464,0.32292733,0.32397753,0.3243541,0.3240366,0.32241017,0.32238737,0.3223446,0.33216974,0.3408062,0.34017563,0.34050375,0.3401813,0.342304,0.35281938,0.3398128,0.34011483,0.32481018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.92778,28.023151,22.605507,17.328676,10.434733,8.861765,7.2304516,5.9331026,5.28293,3.6414883,2.4189048,0.07276306,0.7130189,0.51244116,0.82615453,9.360526,18.446884,24.972067,17.13213,3.8348348,0.055398826,11.985548,7.4274335,4.7549853,0.28050047,0.060722046,3.464955,0.18976875,0.06470608,0.4715242,1.5670671,0.0,19689.398,18811.258,7731.681,7577.2314,6793.3076,5681.5044,4239.223,3686.696,3179.0737,1891.0939,1303.3978,723.5396,790.382,206.89934,-92.0653,543.1587,-1256.0352,-2575.9663,-2643.4087,7535.332,1300.4548,408.21335,4863.347,3262.8696,2316.6929,-1148.2428,-126.41914,147.94473,658.30225,368.57278,35.867195,-247.71645,351.56458,1007.654,0.30471325,0.3045061,0.30424193,0.30405003,0.31191924,0.31796527,0.32116246,0.32110098,0.32101998,0.32387584,0.33780384,0.35809782,0.32117525,0.34117687,0.32087147,0.31482473,0.30414367,0.3043627,0.30406445,0.3204546,0.32180572,0.32181352,0.3206498,0.3204724,0.322178,0.33742294,0.32054746,0.33779526,0.34915736,0.33788657,0.32504463,0.30472893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83122,27.029572,21.683605,16.467587,9.625054,8.074326,6.4428883,5.1764345,4.5321646,3.033302,1.9822229,0.046747718,0.12127687,0.041171007,0.17578852,6.600183,16.09316,23.53703,15.945277,2.2372859,0.03048303,10.803593,6.311869,3.8341875,0.071742594,0.013953094,2.5222695,0.069009066,0.02245972,0.18481125,0.759476,0.0,20021.182,19044.223,7676.277,7529.956,6765.9062,5637.9897,4239.3965,3639.028,3163.457,1800.5466,1201.2477,652.1387,775.4103,126.04406,-58.304073,465.93872,-1286.0796,-2765.8516,-2843.4985,7607.2437,1321.9907,305.29453,4860.8486,3237.1216,2223.9417,-1045.6578,-61.456013,63.932064,648.25525,315.3282,21.034895,-150.84897,248.14253,988.1721,0.30471325,0.30449197,0.30413616,0.3036925,0.30319816,0.3030447,0.3028351,0.30404094,0.31761646,0.31907916,0.31920817,0.35472506,0.3190614,0.319073,0.31974298,0.30296135,0.30398425,0.30432424,0.30305105,0.30273187,0.30262738,0.30261058,0.30619997,0.3197842,0.31876042,0.318846,0.317621,0.31857178,0.32772607,0.31860912,0.31851554,0.30472893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.83122,27.029572,21.683605,16.467587,9.625054,8.074326,6.4428883,5.1764345,4.5321646,3.033302,1.9822229,0.046747718,0.12127687,0.041171007,0.17578852,6.600183,16.09316,23.53703,15.945277,2.2372859,0.03048303,10.803593,6.311869,3.8341875,0.071742594,0.013953094,2.5222695,0.069009066,0.02245972,0.18481125,0.759476,0.0,20021.182,19044.223,7676.277,7529.956,6765.9062,5637.9897,4239.3965,3639.028,3163.457,1800.5466,1201.2477,652.1387,775.4103,126.04406,-58.304073,465.93872,-1286.0796,-2765.8516,-2843.4985,7607.2437,1321.9907,305.29453,4860.8486,3237.1216,2223.9417,-1045.6578,-61.456013,63.932064,648.25525,315.3282,21.034895,-150.84897,248.14253,988.1721,0.29966393,0.2994541,0.29915342,0.29896677,0.3003767,0.30134994,0.30144593,0.30134076,0.3011946,0.3012337,0.31707123,0.33557,0.30122182,0.3170081,0.3009956,0.30051187,0.299066,0.29930982,0.29893735,0.30187237,0.30207586,0.30176425,0.3007194,0.30074066,0.3009815,0.31737214,0.30071518,0.3165869,0.325488,0.31674445,0.30258185,0.29967907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.757286,26.0033,20.493124,15.113948,8.105581,6.5036273,4.951978,3.7573466,3.1978965,1.8643695,0.97974604,0.021418892,0.068502285,0.020569751,0.11671696,5.6028957,15.087289,22.506529,14.764478,2.09945,0.027218208,9.43545,5.316435,3.1855454,0.06383998,0.010048011,2.043499,0.053559598,0.01022905,0.1057624,0.55464655,0.0,20272.08,19288.928,7802.707,7656.2334,6853.9595,5737.799,4126.1543,3526.0999,2931.2922,1690.4263,1094.4658,446.17502,644.2323,95.51986,-48.615654,427.86636,-1285.4514,-2760.907,-2845.357,7664.3257,1266.693,295.09686,4955.693,3089.2,2050.0505,-945.3897,-59.122765,51.046658,609.68317,281.62985,20.236584,-113.289474,217.15732,908.4006,0.29966393,0.29944894,0.29909524,0.29865173,0.29812074,0.29794094,0.297727,0.29763636,0.2994464,0.2994217,0.29938775,0.3316186,0.29943427,0.29958367,0.29912025,0.29765838,0.29898185,0.29929549,0.29803976,0.29768544,0.29754153,0.29754895,0.29780138,0.29995242,0.29944405,0.3049799,0.29997355,0.30032653,0.3129039,0.29971504,0.29940084,0.29967907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.757286,26.0033,20.493124,15.113948,8.105581,6.5036273,4.951978,3.7573466,3.1978965,1.8643695,0.97974604,0.021418892,0.068502285,0.020569751,0.11671696,5.6028957,15.087289,22.506529,14.764478,2.09945,0.027218208,9.43545,5.316435,3.1855454,0.06383998,0.010048011,2.043499,0.053559598,0.01022905,0.1057624,0.55464655,0.0,20272.08,19288.928,7802.707,7656.2334,6853.9595,5737.799,4126.1543,3526.0999,2931.2922,1690.4263,1094.4658,446.17502,644.2323,95.51986,-48.615654,427.86636,-1285.4514,-2760.907,-2845.357,7664.3257,1266.693,295.09686,4955.693,3089.2,2050.0505,-945.3897,-59.122765,51.046658,609.68317,281.62985,20.236584,-113.289474,217.15732,908.4006,0.2959553,0.29574987,0.2954529,0.29522955,0.2964264,0.2964402,0.29641396,0.29628083,0.2961372,0.29604465,0.2974489,0.3220621,0.29606205,0.2974506,0.2957858,0.2958156,0.29542223,0.2956063,0.29523307,0.29698616,0.29698616,0.29672775,0.2957057,0.29574445,0.29596505,0.29750922,0.29571623,0.29704234,0.31062424,0.297404,0.29597518,0.2959701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69962,25.524635,20.028622,14.683691,7.610546,6.0082345,4.504041,3.3364637,2.8027892,1.4939411,0.7312506,0.01379449,0.05861298,0.015441074,0.06711633,4.27407,14.367308,21.961796,14.074894,1.9380623,0.022498751,8.942532,4.971292,2.896449,0.043434717,0.0049030953,1.9676315,0.051036008,0.0032262772,0.026235405,0.16116431,0.0,20465.94,19396.266,7791.8726,7629.8765,6888.0938,5738.4907,4057.528,3482.7551,2857.578,1673.4618,1010.2376,381.6126,600.1211,90.274254,-34.767593,370.72333,-1329.3698,-2795.9307,-2874.2607,7741.659,1237.8889,282.8326,4856.0874,3028.8542,2020.7574,-900.54425,-49.375885,38.15343,590.86176,275.97662,21.340534,-52.524105,113.47527,927.6877,0.2959553,0.29574567,0.29540178,0.29496792,0.29443777,0.2942569,0.2940584,0.2940856,0.2941874,0.29424414,0.29425249,0.31120622,0.29424047,0.29483455,0.29402423,0.29424745,0.29528475,0.2955942,0.29438183,0.29399854,0.2938493,0.2938732,0.29409721,0.29450595,0.29441342,0.2948785,0.2950742,0.2960538,0.3073924,0.2944228,0.29439446,0.2959701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.69962,25.524635,20.028622,14.683691,7.610546,6.0082345,4.504041,3.3364637,2.8027892,1.4939411,0.7312506,0.01379449,0.05861298,0.015441074,0.06711633,4.27407,14.367308,21.961796,14.074894,1.9380623,0.022498751,8.942532,4.971292,2.896449,0.043434717,0.0049030953,1.9676315,0.051036008,0.0032262772,0.026235405,0.16116431,0.0,20465.94,19396.266,7791.8726,7629.8765,6888.0938,5738.4907,4057.528,3482.7551,2857.578,1673.4618,1010.2376,381.6126,600.1211,90.274254,-34.767593,370.72333,-1329.3698,-2795.9307,-2874.2607,7741.659,1237.8889,282.8326,4856.0874,3028.8542,2020.7574,-900.54425,-49.375885,38.15343,590.86176,275.97662,21.340534,-52.524105,113.47527,927.6877,0.29315206,0.29294917,0.29265234,0.29241228,0.29262,0.29270875,0.2927592,0.29265633,0.292519,0.29243404,0.29240817,0.30926725,0.29244682,0.2923375,0.29246017,0.29321983,0.29256508,0.29280758,0.29243436,0.29341173,0.29341173,0.29298928,0.29233718,0.29224947,0.29232192,0.2924265,0.29223588,0.292073,0.30703506,0.29239073,0.292327,0.29316658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.671875,24.915272,19.401814,14.055679,7.113865,5.5688953,4.1164594,3.0120578,2.512265,1.2120885,0.47004774,0.009865817,0.048249666,0.011242598,0.057770394,3.8842595,12.94219,21.098719,13.670309,1.8017199,0.019191438,8.579504,4.7499337,2.7613394,0.0492428,0.0044574565,1.6769532,0.039043322,0.002065417,0.0157643,0.09781535,0.0,20558.652,19543.729,7805.216,7630.804,6818.7383,5626.674,3981.5354,3379.7014,2758.1418,1667.466,995.3754,300.25037,566.2209,83.06764,-32.85252,352.22598,-1253.912,-2905.8206,-2983.0278,7666.5864,1223.0403,272.05106,4834.8164,2970.0242,1974.9583,-876.2472,-53.55304,35.101803,587.5445,253.5277,18.57634,-39.696503,86.74796,914.4659,0.29315206,0.29294556,0.2926044,0.29217216,0.2916713,0.29150352,0.29121512,0.29103205,0.29090804,0.29080072,0.2906712,0.30375993,0.29083192,0.290577,0.2908382,0.29143617,0.29249322,0.29279703,0.29163346,0.2912192,0.29112646,0.29109424,0.29123905,0.2910036,0.29080513,0.29050332,0.29131827,0.291367,0.30548602,0.29058862,0.29079375,0.29316658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.671875,24.915272,19.401814,14.055679,7.113865,5.5688953,4.1164594,3.0120578,2.512265,1.2120885,0.47004774,0.009865817,0.048249666,0.011242598,0.057770394,3.8842595,12.94219,21.098719,13.670309,1.8017199,0.019191438,8.579504,4.7499337,2.7613394,0.0492428,0.0044574565,1.6769532,0.039043322,0.002065417,0.0157643,0.09781535,0.0,20558.652,19543.729,7805.216,7630.804,6818.7383,5626.674,3981.5354,3379.7014,2758.1418,1667.466,995.3754,300.25037,566.2209,83.06764,-32.85252,352.22598,-1253.912,-2905.8206,-2983.0278,7666.5864,1223.0403,272.05106,4834.8164,2970.0242,1974.9583,-876.2472,-53.55304,35.101803,587.5445,253.5277,18.57634,-39.696503,86.74796,914.4659,0.29183012,0.291632,0.2913515,0.2910771,0.29076976,0.29065928,0.2903538,0.2900008,0.28965732,0.28937587,0.28906196,0.29095635,0.28944066,0.28905424,0.28911364,0.29091337,0.291273,0.29149964,0.29114437,0.29090735,0.2908437,0.29034337,0.28930372,0.2892903,0.2892455,0.2889306,0.28955215,0.28852823,0.30516785,0.28890064,0.2892392,0.2918445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.668884,25.478254,19.70044,14.080653,6.7654624,5.184769,3.758505,2.6992598,2.215631,1.0681807,0.39558998,0.006706183,0.046676222,0.013472606,0.08934396,5.4047146,15.205961,22.192379,14.189148,1.0580517,0.011198488,9.062595,4.936872,2.904471,0.046864297,0.0055968445,2.0838087,0.04402053,0.0042313356,0.037649963,0.24016817,0.0,20568.645,19400.244,8005.1123,7839.287,7014.383,5696.555,3942.634,3304.3699,2709.613,1558.6705,943.9376,274.1621,528.53784,78.34301,-42.77961,420.62112,-1308.4641,-2672.7373,-2751.3716,7682.8228,1291.6531,204.09813,4853.118,3091.9158,1998.3322,-901.3266,-51.23897,44.795567,591.03955,285.4175,19.32605,-64.25093,141.29523,914.6102,0.29183012,0.2916261,0.29128745,0.29085732,0.2903047,0.29010594,0.2896449,0.289179,0.2887167,0.28828514,0.287692,0.2883146,0.28839597,0.28753552,0.28731233,0.28983745,0.29119277,0.29148364,0.29029003,0.28987542,0.28967753,0.2896676,0.2894191,0.28912592,0.28766668,0.2873991,0.28941315,0.2876856,0.29796726,0.28723782,0.28765592,0.2918445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.668884,25.478254,19.70044,14.080653,6.7654624,5.184769,3.758505,2.6992598,2.215631,1.0681807,0.39558998,0.006706183,0.046676222,0.013472606,0.08934396,5.4047146,15.205961,22.192379,14.189148,1.0580517,0.011198488,9.062595,4.936872,2.904471,0.046864297,0.0055968445,2.0838087,0.04402053,0.0042313356,0.037649963,0.24016817,0.0,20568.645,19400.244,8005.1123,7839.287,7014.383,5696.555,3942.634,3304.3699,2709.613,1558.6705,943.9376,274.1621,528.53784,78.34302,-42.77961,420.62112,-1308.4641,-2672.7373,-2751.3716,7682.8228,1291.6531,204.09813,4853.118,3091.9158,1998.3322,-901.3266,-51.23897,44.795567,591.03955,285.4175,19.32605,-64.25093,141.29523,914.6102,0.29168835,0.29148358,0.29115805,0.29074317,0.29017162,0.2899548,0.28938267,0.28874913,0.28810436,0.28747144,0.28643173,0.28651825,0.28763434,0.28584987,0.28758505,0.29027882,0.2910222,0.29133046,0.2907552,0.29025856,0.28980458,0.28944477,0.28782552,0.2876906,0.28758776,0.28563184,0.287781,0.28589317,0.2927768,0.28548786,0.2875797,0.29170272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71159,25.46783,19.898178,14.493429,7.4775524,5.9097967,4.3919945,3.223868,2.6973557,1.3905576,0.6216471,0.011590378,0.06050662,0.014750927,0.07928782,4.972279,14.264387,21.897842,14.080957,0.8553872,0.007991385,8.8662195,4.83771,2.7986867,0.042558663,0.0053028376,1.8955092,0.043553654,0.002231762,0.016156454,0.09924913,0.0,20425.805,19413.754,7848.0713,7675.865,6857.9243,5671.332,4077.308,3483.6396,2836.8062,1672.0459,1014.6779,349.61996,587.3314,93.152504,-39.20073,402.23026,-1271.3132,-2803.668,-2877.3726,7718.6772,1296.6626,182.08379,4898.0186,3052.3618,2001.8451,-883.9002,-48.4863,41.895866,590.6701,270.91122,19.724524,-40.048496,87.34087,921.1031,0.29168835,0.2914829,0.2911515,0.29072085,0.29012075,0.28989258,0.2892816,0.28857604,0.28728446,0.2868383,0.2847179,0.28431144,0.28701144,0.2841511,0.28790975,0.29033884,0.2910111,0.2913285,0.29085433,0.28913838,0.28884572,0.28863797,0.28854263,0.28833297,0.2858966,0.28484637,0.28847316,0.28594086,0.29118735,0.28572112,0.28589076,0.29170272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.71159,25.46783,19.898178,14.493429,7.4775524,5.9097967,4.3919945,3.223868,2.6973557,1.3905576,0.6216471,0.011590378,0.06050662,0.014750927,0.07928782,4.972279,14.264387,21.897842,14.080957,0.8553872,0.007991385,8.8662195,4.83771,2.7986867,0.042558663,0.0053028376,1.8955092,0.043553654,0.002231762,0.016156454,0.09924913,0.0,20425.805,19413.754,7848.0713,7675.865,6857.9243,5671.332,4077.308,3483.6396,2836.8062,1672.0459,1014.6779,349.61996,587.3314,93.152504,-39.20073,402.23026,-1271.3132,-2803.668,-2877.3726,7718.6772,1296.6626,182.08379,4898.0186,3052.3618,2001.8451,-883.9002,-48.4863,41.895866,590.6701,270.91122,19.724524,-40.048496,87.34087,921.1031,0.29372802,0.29352248,0.29321498,0.29288614,0.29139003,0.28975007,0.28868183,0.2882694,0.28772292,0.28734598,0.28481412,0.28188002,0.2874035,0.2842743,0.28635725,0.29071802,0.29312384,0.29337716,0.29298046,0.28939587,0.2891127,0.28898892,0.28884545,0.28669685,0.28666735,0.2840813,0.28683394,0.2841593,0.29086658,0.2839823,0.28666514,0.2937426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73579,25.828787,20.191622,14.725035,7.7076335,6.1209955,4.6180625,3.4492195,2.8950644,1.5312245,0.73763454,0.012587009,0.054677013,0.015691862,0.095990576,5.7504387,15.019956,22.376919,14.623412,1.3457222,0.014450066,9.472024,5.332736,3.1064632,0.04959259,0.006777559,1.6727998,0.03991554,0.0034692143,0.029508635,0.17983001,0.0,20344.54,19327.998,7899.2944,7723.1626,6858.7285,5708.1123,4055.6926,3484.793,2916.2786,1711.0671,1032.1353,383.7876,611.3919,85.43636,-44.10993,434.90314,-1269.6434,-2748.3691,-2825.5698,7652.0015,1299.4193,232.38081,4865.799,3097.401,2099.1003,-934.7366,-52.267723,46.351242,627.5973,253.10738,18.431665,-56.152767,120.29116,962.1838,0.29372802,0.2935213,0.2931815,0.2927455,0.2921942,0.291999,0.29163665,0.2908534,0.28661227,0.28623402,0.28583172,0.28012377,0.28633475,0.28476757,0.28669623,0.29174575,0.29306865,0.2933726,0.29218587,0.2917853,0.29157758,0.2916472,0.29079166,0.28702185,0.28701535,0.28368673,0.2871615,0.2849208,0.28662845,0.28221297,0.2870152,0.2937426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.73579,25.828787,20.191622,14.725035,7.7076335,6.1209955,4.6180625,3.4492195,2.8950644,1.5312245,0.73763454,0.012587009,0.054677013,0.015691862,0.095990576,5.7504387,15.019956,22.376919,14.623412,1.3457222,0.014450066,9.472024,5.332736,3.1064632,0.04959259,0.006777559,1.6727998,0.03991554,0.0034692143,0.029508635,0.17983001,0.0,20344.54,19327.998,7899.2944,7723.1626,6858.7285,5708.1123,4055.6926,3484.793,2916.2786,1711.0671,1032.1353,383.7876,611.3919,85.43636,-44.10993,434.90314,-1269.6434,-2748.3691,-2825.5698,7652.0015,1299.4193,232.38081,4865.799,3097.401,2099.1003,-934.7366,-52.267723,46.351242,627.5973,253.10738,18.431665,-56.152767,120.29116,962.1838,0.29490128,0.29469445,0.2943895,0.29406822,0.29258788,0.29142597,0.2910043,0.2905875,0.2901658,0.2898608,0.28419262,0.27837846,0.28995922,0.28368458,0.28967914,0.29289743,0.29423016,0.2945467,0.29415306,0.2917229,0.2917229,0.2911541,0.28978583,0.28965858,0.28931946,0.2840766,0.28974637,0.28340986,0.2850561,0.28309712,0.28905255,0.29491597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77726,26.173538,20.579292,15.134908,8.062809,6.475997,4.9104786,3.7088196,3.1658533,1.808473,0.99466205,0.023236275,0.07077587,0.01785071,0.08347121,5.0116825,14.917611,22.569921,15.050455,1.2735398,0.016654683,9.891577,5.653832,3.391462,0.06485911,0.0061800354,2.3607879,0.06723313,0.010005891,0.084613346,0.47151428,0.0,20204.564,19250.492,7866.7637,7706.21,6887.5435,5708.4507,4146.028,3537.2847,2884.3362,1706.6864,1046.2535,449.4576,640.4081,100.76948,-39.554768,403.791,-1315.9916,-2807.405,-2891.9768,7621.6064,1325.5757,225.27702,4869.6187,3136.9663,2117.4097,-978.4048,-61.965023,42.89661,615.83984,304.0727,23.51628,-99.131775,200.41428,960.9964,0.29490128,0.2946928,0.29435393,0.29391927,0.29336742,0.29317334,0.29281017,0.29202607,0.28880122,0.28864115,0.2875778,0.27664402,0.2887111,0.28373772,0.28941312,0.29325223,0.29422864,0.2945408,0.29331794,0.29294118,0.2927632,0.29280522,0.29198337,0.28968224,0.28786695,0.28560764,0.2897598,0.28353083,0.2806476,0.28343448,0.2878653,0.29491597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.77726,26.173538,20.579292,15.134908,8.062809,6.475997,4.9104786,3.7088196,3.1658533,1.808473,0.99466205,0.023236275,0.07077587,0.01785071,0.08347121,5.0116825,14.917611,22.569921,15.050455,1.2735398,0.016654683,9.891577,5.653832,3.391462,0.06485911,0.0061800354,2.3607879,0.06723313,0.010005891,0.084613346,0.47151428,0.0,20204.564,19250.492,7866.7637,7706.21,6887.5435,5708.4507,4146.028,3537.2847,2884.3362,1706.6864,1046.2535,449.4576,640.4081,100.76948,-39.554768,403.791,-1315.9916,-2807.405,-2891.9768,7621.6064,1325.5757,225.27702,4869.6187,3136.9663,2117.4097,-978.4048,-61.965023,42.89661,615.83984,304.0727,23.51628,-99.131775,200.41428,960.9964,0.2969442,0.29673466,0.2964245,0.2960938,0.29461083,0.2929677,0.29193616,0.291646,0.2912712,0.29097417,0.28677744,0.27589804,0.2910877,0.2865749,0.2906025,0.29397136,0.29633272,0.29658854,0.2961841,0.29297653,0.2927419,0.29213846,0.29092824,0.29079628,0.2906258,0.2853813,0.29087555,0.28619042,0.2840384,0.28597662,0.2902976,0.2969591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75319,26.124197,20.685776,15.38749,8.433019,6.8361616,5.341102,4.157143,3.6059585,2.271335,1.3119317,0.030466862,0.08648285,0.020466765,0.08304877,4.875578,14.727936,22.485954,14.97017,1.3714918,0.01842821,9.832582,5.6201954,3.3326747,0.058324825,0.0064784535,2.2221332,0.06579298,0.008906095,0.07544959,0.41606152,0.0,20285.889,19256.963,7747.677,7593.8506,6825.4487,5727.9346,4044.2053,3509.056,2907.8276,1691.1765,1143.4884,521.96814,686.41986,113.54243,-38.555035,397.74973,-1312.144,-2828.2793,-2906.9473,7633.0474,1316.288,234.42705,4858.7563,3126.8171,2130.0876,-970.0763,-57.958336,42.680122,619.3489,294.1108,23.440657,-93.19437,187.08867,960.4036,0.2969442,0.29673344,0.29639074,0.29595166,0.29539615,0.29519996,0.2948374,0.29414245,0.2900078,0.28978887,0.28888395,0.2760118,0.28988066,0.28738385,0.2904706,0.2949517,0.296277,0.29658386,0.29627815,0.29474247,0.29466027,0.2946551,0.2940205,0.29056412,0.28899905,0.2870448,0.29088128,0.28843367,0.2834044,0.28765008,0.2889964,0.2969591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.75319,26.124197,20.685776,15.38749,8.433019,6.8361616,5.341102,4.157143,3.6059585,2.271335,1.3119317,0.030466862,0.08648285,0.020466765,0.08304877,4.875578,14.727936,22.485954,14.97017,1.3714918,0.01842821,9.832582,5.6201954,3.3326747,0.058324825,0.0064784535,2.2221332,0.06579298,0.008906095,0.07544959,0.41606152,0.0,20285.889,19256.963,7747.677,7593.8506,6825.4487,5727.9346,4044.2053,3509.056,2907.8276,1691.1765,1143.4884,521.96814,686.41986,113.54243,-38.555035,397.74973,-1312.144,-2828.2793,-2906.9473,7633.0474,1316.288,234.42705,4858.7563,3126.8171,2130.0876,-970.0763,-57.958336,42.680122,619.3489,294.1108,23.440657,-93.19437,187.08867,960.4036,0.29575387,0.29554966,0.2952576,0.2949608,0.29461247,0.2944874,0.294135,0.29373595,0.293332,0.29297924,0.28794652,0.27715057,0.29314682,0.2876866,0.2928841,0.2947413,0.29517028,0.2954113,0.2950014,0.29470375,0.29459205,0.29462838,0.29276386,0.29267487,0.29241496,0.28674757,0.292725,0.28727862,0.28397888,0.28722546,0.29240513,0.29576862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85225,27.169937,21.774117,16.49522,9.625237,8.06062,6.480918,5.210382,4.5856695,3.0284393,1.9161959,0.043837033,0.1731424,0.047292043,0.17153518,6.7773476,16.64839,23.807638,16.045086,2.71366,0.03621634,10.8454,6.5315022,3.9639795,0.08655493,0.014072912,2.5080829,0.071344405,0.016477495,0.14093012,0.6897658,0.0,19949.312,19013.371,7714.848,7578.8335,6780.549,5665.1987,4166.269,3645.3564,3111.2373,1838.0734,1238.5009,640.5682,775.5659,160.86316,-55.833214,472.99774,-1313.487,-2708.2373,-2785.7422,7622.2607,1302.2562,338.8848,4890.3794,3167.2798,2267.1274,-1062.7927,-69.45221,62.993362,650.6183,314.17975,22.987492,-130.67818,242.05669,1022.2917,0.29575387,0.29554403,0.29519817,0.29475895,0.294192,0.29399022,0.29351002,0.29301935,0.29252067,0.29204363,0.2916175,0.27716786,0.29220998,0.2902917,0.29168633,0.2934786,0.29509303,0.29539585,0.29415494,0.29375112,0.29350096,0.29348874,0.2932321,0.29292303,0.29237613,0.28837088,0.29310316,0.2896559,0.28352854,0.28875557,0.29186302,0.29576862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85225,27.169937,21.774117,16.49522,9.625237,8.06062,6.480918,5.210382,4.5856695,3.0284393,1.9161959,0.043837033,0.1731424,0.047292043,0.17153518,6.7773476,16.64839,23.807638,16.045086,2.71366,0.03621634,10.8454,6.5315022,3.9639795,0.08655493,0.014072912,2.5080829,0.071344405,0.016477495,0.14093012,0.6897658,0.0,19949.312,19013.371,7714.848,7578.8335,6780.549,5665.1987,4166.269,3645.3564,3111.2373,1838.0734,1238.5009,640.5682,775.5659,160.86316,-55.833214,472.99774,-1313.487,-2708.2373,-2785.7422,7622.2607,1302.2562,338.8848,4890.3794,3167.2798,2267.1274,-1062.7927,-69.45221,62.993362,650.6183,314.17975,22.987492,-130.67818,242.05669,1022.2917,0.30074343,0.300527,0.3002006,0.29979712,0.29700634,0.29469448,0.2926538,0.292359,0.2919095,0.29136547,0.29055956,0.2795998,0.29159778,0.29027197,0.29121694,0.29651308,0.3000993,0.30037126,0.2999536,0.2940403,0.29374713,0.29301465,0.29162306,0.29150152,0.29137832,0.28975558,0.29154804,0.28913665,0.2860061,0.29103032,0.29135498,0.30075872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88149,27.61006,22.29779,17.124208,10.231316,8.635749,6.955147,5.593174,4.9372535,3.3330255,2.144938,0.04824117,0.12273212,0.04503162,0.32739007,7.7270308,17.776875,24.47059,16.468569,2.11496,0.035832476,11.160278,6.7095313,4.077908,0.09407563,0.022691356,2.8167927,0.08597239,0.019728193,0.17208362,0.7754691,0.0,19849.04,18906.814,7650.114,7496.815,6792.749,5725.434,4307.909,3784.746,3194.2188,1867.8218,1283.4095,680.9299,812.95135,123.98612,-86.97663,502.88712,-1326.2806,-2611.6797,-2684.4849,7628.415,1355.2539,295.62668,4945.27,3221.1426,2297.5159,-1078.443,-68.882256,89.9699,650.8782,334.11618,25.449556,-145.76068,254.76376,1027.0408,0.30074343,0.3005273,0.30017325,0.29971784,0.29913452,0.29892695,0.29853448,0.29765788,0.29136273,0.29021895,0.28961357,0.28257453,0.29036143,0.28997213,0.29111806,0.29869252,0.30004776,0.30037004,0.30006617,0.29849607,0.29843843,0.2984101,0.2967778,0.2914523,0.28977588,0.2895102,0.2923726,0.28964803,0.28603193,0.28949502,0.28967413,0.30075872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.88149,27.61006,22.29779,17.124208,10.231316,8.635749,6.955147,5.593174,4.9372535,3.3330255,2.144938,0.04824117,0.12273212,0.04503162,0.32739007,7.7270308,17.776875,24.47059,16.468569,2.11496,0.035832476,11.160278,6.7095313,4.077908,0.09407563,0.022691356,2.8167927,0.08597239,0.019728193,0.17208362,0.7754691,0.0,19849.04,18906.814,7650.114,7496.815,6792.749,5725.434,4307.909,3784.746,3194.2188,1867.8218,1283.4095,680.9299,812.95135,123.98612,-86.97663,502.88712,-1326.2806,-2611.6797,-2684.4849,7628.415,1355.2539,295.62668,4945.27,3221.1426,2297.5159,-1078.443,-68.882256,89.9699,650.8782,334.11618,25.449556,-145.76068,254.76376,1027.0408,0.30226263,0.30204585,0.30172476,0.30137134,0.29956812,0.2983734,0.29795292,0.29753858,0.29710284,0.29684314,0.28802708,0.28395954,0.296899,0.2888108,0.29656214,0.29947445,0.3016159,0.30188665,0.30148917,0.29867336,0.298422,0.2982481,0.29655084,0.2965303,0.2964728,0.28925562,0.29655084,0.28784338,0.28471154,0.28897354,0.2959927,0.30227807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87286,27.59654,22.282118,17.09944,10.327363,8.749584,7.090515,5.7675295,5.1066723,3.4508476,2.2634766,0.053703878,0.28011644,0.08094064,0.3175655,8.48663,17.782225,24.455303,16.393238,3.4057982,0.057622053,11.189646,6.833015,4.236557,0.09585547,0.023730144,2.789543,0.08493958,0.028389087,0.27500817,1.0449585,0.0,19878.674,18908.088,7651.788,7503.9272,6728.1997,5690.882,4278.017,3725.8562,3207.1765,1900.0233,1282.9917,700.51886,814.048,206.11723,-79.06168,530.47876,-1271.5708,-2607.3289,-2685.3005,7651.237,1284.0038,382.36258,4892.3633,3184.1824,2280.8877,-1101.1686,-69.26745,88.223434,653.2593,332.38034,23.36571,-189.05252,290.6041,1008.2819,0.30226263,0.3020442,0.30168566,0.30122688,0.30065563,0.30045635,0.30009106,0.29959974,0.2957615,0.2955971,0.29533067,0.2855721,0.29569855,0.29515696,0.2963574,0.3001988,0.30154493,0.3018802,0.3015809,0.3000257,0.2999592,0.2999334,0.29955178,0.29625937,0.29620942,0.29477328,0.2967767,0.2946995,0.29028934,0.2945728,0.29582283,0.30227807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87286,27.59654,22.282118,17.09944,10.327363,8.749584,7.090515,5.7675295,5.1066723,3.4508476,2.2634766,0.053703878,0.28011644,0.08094064,0.3175655,8.48663,17.782225,24.455303,16.393238,3.4057982,0.057622053,11.189646,6.833015,4.236557,0.09585547,0.023730144,2.789543,0.08493958,0.028389087,0.27500817,1.0449585,0.0,19878.674,18908.088,7651.788,7503.9272,6728.1997,5690.882,4278.017,3725.8562,3207.1765,1900.0233,1282.9917,700.51886,814.048,206.11723,-79.06168,530.47876,-1271.5708,-2607.3289,-2685.3005,7651.237,1284.0038,382.36258,4892.3633,3184.1824,2280.8877,-1101.1686,-69.26745,88.223434,653.2593,332.38034,23.36571,-189.05252,290.6041,1008.2819,0.30181208,0.30159625,0.30125904,0.30085233,0.3003118,0.30011594,0.2996364,0.29913852,0.29869413,0.29844314,0.2936568,0.28379285,0.29849586,0.29439625,0.29810375,0.3004333,0.3011287,0.301437,0.30087975,0.3003753,0.30022085,0.3002404,0.29802758,0.2979748,0.29789087,0.29418948,0.2980022,0.29397964,0.29131672,0.29445392,0.29788354,0.30182746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87386,27.672834,22.24133,16.931307,9.9861145,8.363711,6.753883,5.463543,4.8184237,3.2922351,2.1085255,0.0608175,0.2634139,0.08940542,0.49429944,8.522233,17.806892,24.52146,16.563196,3.3157656,0.056649998,11.476784,6.920582,4.307845,0.08856765,0.026081571,3.11675,0.09696767,0.038504504,0.31356493,1.1610316,0.0,19875.248,18888.506,7742.3564,7602.9297,6820.5293,5777.232,4208.9844,3675.9285,3165.7075,1818.1979,1280.8539,672.2926,788.9894,191.61838,-105.66416,525.5104,-1270.7628,-2616.0696,-2689.977,7616.631,1297.8195,376.83676,4832.564,3262.1304,2288.598,-1112.403,-64.10434,113.459526,651.5749,352.76395,23.789164,-200.529,306.05273,1000.6176,0.30181208,0.301594,0.3012357,0.300774,0.3001455,0.29991817,0.2993707,0.29877588,0.29817522,0.2975993,0.2969124,0.28202468,0.29782173,0.29687658,0.29841903,0.3004949,0.30109426,0.30143028,0.3009423,0.29916567,0.298987,0.298671,0.29859343,0.29841682,0.29827473,0.29613188,0.29852504,0.29626718,0.29285097,0.29596394,0.2976348,0.30182746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.87386,27.672834,22.24133,16.931307,9.9861145,8.363711,6.753883,5.463543,4.8184237,3.2922351,2.1085255,0.0608175,0.2634139,0.08940542,0.49429944,8.522233,17.806892,24.52146,16.563196,3.3157656,0.056649998,11.476784,6.920582,4.307845,0.08856765,0.026081571,3.11675,0.09696767,0.038504504,0.31356493,1.1610316,0.0,19875.248,18888.506,7742.3564,7602.9297,6820.5293,5777.232,4208.9844,3675.9285,3165.7075,1818.1979,1280.8539,672.2926,788.9894,191.61838,-105.66416,525.5104,-1270.7628,-2616.0696,-2689.977,7616.631,1297.8195,376.83676,4832.564,3262.1304,2288.598,-1112.403,-64.10434,113.459526,651.5749,352.76395,23.789164,-200.529,306.05273,1000.6176,0.30186412,0.3016455,0.30128822,0.30082023,0.30016267,0.29992217,0.29930976,0.29863283,0.2979303,0.296918,0.29536778,0.28993076,0.2974968,0.2959879,0.29655972,0.3005292,0.30114242,0.3014815,0.30107018,0.29925275,0.29922464,0.29916403,0.29899415,0.29670206,0.2966709,0.2965646,0.2976601,0.2966332,0.2935424,0.2964827,0.29665762,0.3018795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89037,27.769464,22.344728,17.063677,10.098392,8.511226,6.891955,5.564441,4.9159174,3.3208327,2.118459,0.059139065,0.2968463,0.09731849,0.40678108,8.067828,18.105783,24.68726,16.752596,3.6200414,0.050970167,11.535624,6.9872465,4.3078337,0.08391629,0.020457013,3.4684792,0.1281087,0.029371267,0.2675828,1.0514767,0.0,19818.492,18867.652,7737.145,7580.5034,6831.1772,5709.1387,4222.296,3732.7366,3174.719,1862.066,1291.7195,674.3484,794.9616,206.31386,-91.38961,512.403,-1325.4332,-2587.942,-2657.9338,7582.2227,1291.7305,395.78333,4899.1514,3259.104,2319.951,-1113.0634,-64.64152,102.271965,639.1479,372.51566,31.56989,-185.54472,293.43402,1019.2775,0.30186412,0.30164573,0.30129093,0.30082944,0.30018023,0.29994223,0.2993252,0.29889038,0.29730862,0.29639304,0.29496688,0.28812435,0.29730862,0.2962214,0.2967838,0.300543,0.3011464,0.30148226,0.3011828,0.2996056,0.29955417,0.2995195,0.29912737,0.29719025,0.29713732,0.2950347,0.29721025,0.2949161,0.29226723,0.29472172,0.29712796,0.3018795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89037,27.769464,22.344728,17.063677,10.098392,8.511226,6.891955,5.564441,4.9159174,3.3208327,2.118459,0.059139065,0.2968463,0.09731849,0.40678108,8.067828,18.105783,24.68726,16.752596,3.6200414,0.050970167,11.535624,6.9872465,4.3078337,0.08391629,0.020457013,3.4684792,0.1281087,0.029371267,0.2675828,1.0514767,0.0,19818.492,18867.652,7737.145,7580.5034,6831.1772,5709.1387,4222.296,3732.7366,3174.719,1862.066,1291.7195,674.3484,794.9616,206.31386,-91.38961,512.403,-1325.4332,-2587.942,-2657.9338,7582.2227,1291.7305,395.78333,4899.1514,3259.104,2319.951,-1113.0634,-64.64152,102.271965,639.1479,372.51566,31.56989,-185.54472,293.43402,1019.2775,0.30272853,0.30251133,0.30219436,0.30186233,0.3004206,0.29937735,0.29895842,0.29847133,0.29794088,0.29755306,0.29564217,0.29151642,0.2976583,0.2959854,0.29681948,0.30099627,0.30201635,0.30235097,0.30195612,0.2995881,0.29957286,0.29956225,0.29759908,0.2975404,0.29747424,0.29508087,0.29755732,0.29547405,0.2917407,0.29518718,0.2974683,0.302744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89379,27.435863,22.214071,17.10707,10.377989,8.777339,7.148593,5.833617,5.1990843,3.6465614,2.392669,0.06993986,0.36799228,0.09539017,0.23786661,6.9856052,16.85579,24.064121,16.304443,2.8350906,0.04644237,11.332283,7.02278,4.3665333,0.1884639,0.026309235,2.7828872,0.08500723,0.03303222,0.31995165,1.1233778,0.0,19806.729,18955.244,7579.482,7444.5635,6705.102,5735.2764,4235.618,3713.659,3137.5522,1835.071,1321.3158,719.63196,814.46094,244.17796,-60.117958,478.45813,-1313.4254,-2718.2473,-2789.9636,7624.6904,1309.5139,346.4136,4773.645,3165.5376,2309.0989,-1106.5233,-107.277466,73.88311,659.5029,331.93396,22.325129,-205.15193,297.35953,1017.0442,0.30272853,0.3025093,0.30215427,0.30170056,0.30113444,0.30093625,0.30057335,0.3000811,0.29667097,0.29646793,0.29608274,0.28970012,0.29659382,0.296275,0.2969619,0.30121908,0.30200344,0.30234343,0.30204454,0.30047297,0.3004264,0.300392,0.29997316,0.29756954,0.2975242,0.2952354,0.2975931,0.29578343,0.29232728,0.29556474,0.29702654,0.302744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.89379,27.435863,22.214071,17.10707,10.377989,8.777339,7.148593,5.833617,5.1990843,3.6465614,2.392669,0.06993986,0.36799228,0.09539017,0.23786661,6.9856052,16.85579,24.064121,16.304443,2.8350906,0.04644237,11.332283,7.02278,4.3665333,0.1884639,0.026309235,2.7828872,0.08500723,0.03303222,0.31995165,1.1233778,0.0,19806.729,18955.244,7579.482,7444.5635,6705.102,5735.2764,4235.618,3713.659,3137.5522,1835.071,1321.3158,719.63196,814.46094,244.17796,-60.117958,478.45813,-1313.4254,-2718.2473,-2789.9636,7624.6904,1309.5139,346.4136,4773.645,3165.5376,2309.0989,-1106.5233,-107.277466,73.88311,659.5029,331.93396,22.325129,-205.15193,297.35953,1017.0442,0.30290833,0.30268905,0.3023168,0.30182198,0.3013528,0.3004086,0.30000448,0.2995739,0.2991554,0.29891622,0.2944329,0.2894579,0.29896846,0.29604572,0.29798755,0.3013095,0.30219388,0.30252922,0.30210564,0.30041975,0.30040684,0.30039713,0.29846635,0.2984051,0.29833144,0.29548347,0.29843128,0.29591236,0.293447,0.2955889,0.29832506,0.3029238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91906,28.040869,22.728722,17.52803,10.662772,9.051807,7.3806176,6.0107927,5.333261,3.7155025,2.4651163,0.069199234,0.17400953,0.054131355,0.28013027,8.113197,17.888262,24.801758,16.986279,3.499952,0.055722322,11.792742,7.2152724,4.4665375,0.11594628,0.021295073,2.8622797,0.07946403,0.03284191,0.2765581,1.0476581,0.0,19719.562,18804.354,7650.0186,7517.9995,6778.0303,5755.2036,4294.8647,3796.512,3250.6218,1876.3118,1319.3195,731.7882,843.88135,156.69522,-77.12439,518.58374,-1306.5756,-2657.6377,-2730.1587,7596.2295,1310.4047,388.24698,4887.2554,3270.3438,2352.1697,-1130.9647,-80.216705,82.38398,675.21594,337.5363,21.052645,-187.84769,290.83832,1046.438,0.30290833,0.30268997,0.3023261,0.30185178,0.30121773,0.30099353,0.30052808,0.30022725,0.29777244,0.29761505,0.29736802,0.29023188,0.2977137,0.29719245,0.29804483,0.30137295,0.3022072,0.30253178,0.30222553,0.30064133,0.30058405,0.3005514,0.30003178,0.29834446,0.29828992,0.2964192,0.29838938,0.296677,0.29400843,0.29640108,0.29780763,0.3029238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91906,28.040869,22.728722,17.52803,10.662772,9.051807,7.3806176,6.0107927,5.333261,3.7155025,2.4651163,0.069199234,0.17400953,0.054131355,0.28013027,8.113197,17.888262,24.801758,16.986279,3.499952,0.055722322,11.792742,7.2152724,4.4665375,0.11594628,0.021295073,2.8622797,0.07946403,0.03284191,0.2765581,1.0476581,0.0,19719.562,18804.354,7650.0186,7517.9995,6778.0303,5755.2036,4294.8647,3796.512,3250.6218,1876.3118,1319.3195,731.7882,843.88135,156.69522,-77.12439,518.58374,-1306.5756,-2657.6377,-2730.1587,7596.2295,1310.4047,388.24698,4887.2554,3270.3438,2352.1697,-1130.9647,-80.216705,82.38398,675.21594,337.5363,21.052645,-187.84769,290.83832,1046.438,0.30424717,0.30402792,0.30370528,0.30335492,0.30162656,0.3004714,0.3000398,0.29959035,0.2991214,0.29877457,0.29567224,0.29067713,0.29887807,0.2959506,0.29819143,0.30144727,0.3036013,0.3038704,0.3034678,0.30066657,0.30052045,0.30038854,0.29862046,0.2985478,0.2984925,0.29640582,0.29857984,0.29616898,0.294085,0.29635373,0.29848757,0.3042628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.848076,27.377064,21.963743,16.66987,9.786416,8.179511,6.607445,5.374223,4.775079,3.3456197,2.2618942,0.05054299,0.31254324,0.09960405,0.33643118,7.214092,16.992323,24.071033,16.346045,3.0470443,0.046275336,11.202899,6.897631,4.247324,0.08845431,0.018777808,3.3935373,0.09878023,0.034705516,0.28636086,1.0517957,0.0,19963.6,18958.637,7728.3496,7590.4346,6787.725,5747.367,4155.382,3587.152,3041.8225,1755.0385,1221.2518,700.78906,780.2996,213.68958,-79.098175,483.41058,-1306.8042,-2691.7441,-2760.4714,7587.48,1300.5449,360.40143,4861.5938,3163.8572,2306.3093,-1103.7749,-67.9875,92.01555,628.0376,369.76035,24.996075,-191.12743,289.68262,1008.952,0.30424717,0.3040261,0.30366522,0.30320495,0.30262995,0.30243087,0.30206355,0.30159193,0.29780647,0.29762042,0.29726788,0.28886607,0.2977423,0.29696196,0.29820138,0.3021733,0.30353206,0.3038638,0.30355924,0.30198297,0.30193424,0.3018977,0.30155498,0.29836628,0.29835302,0.29652643,0.2989583,0.29683554,0.29460093,0.2965937,0.29800218,0.3042628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.848076,27.377064,21.963743,16.66987,9.786416,8.179511,6.607445,5.374223,4.775079,3.3456197,2.2618942,0.05054299,0.31254324,0.09960405,0.33643118,7.214092,16.992323,24.071033,16.346045,3.0470443,0.046275336,11.202899,6.897631,4.247324,0.08845431,0.018777808,3.3935373,0.09878023,0.034705516,0.28636086,1.0517957,0.0,19963.6,18958.637,7728.3496,7590.4346,6787.725,5747.367,4155.382,3587.152,3041.8225,1755.0385,1221.2518,700.78906,780.2996,213.68958,-79.098175,483.41058,-1306.8042,-2691.7441,-2760.4714,7587.48,1300.5449,360.40143,4861.5938,3163.8572,2306.3093,-1103.7749,-67.9875,92.01555,628.0376,369.76035,24.996075,-191.12743,289.68262,1008.952,0.30052823,0.30031615,0.30001292,0.29979017,0.30097193,0.3009832,0.3009269,0.30073345,0.30046463,0.30030084,0.2955641,0.29194838,0.3003354,0.29642567,0.30005497,0.30028895,0.29998022,0.30016634,0.2997903,0.3014725,0.30148846,0.30149832,0.29997164,0.29992095,0.29986265,0.2964783,0.29993808,0.29667222,0.2943129,0.2966039,0.29985756,0.30054346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82555,27.053211,21.580414,16.240206,9.200846,7.588221,6.0261607,4.7745214,4.1650987,2.656166,1.5970765,0.040447105,0.14650795,0.05430618,0.35929888,7.4292717,16.791182,23.780977,15.795777,2.1241775,0.032096528,10.743474,6.438754,3.9103236,0.072608575,0.01846595,2.6756577,0.07379035,0.013431241,0.13367862,0.65378076,0.0,20040.533,19036.648,7774.0825,7626.2354,6870.309,5758.405,4141.0806,3615.981,3069.887,1807.0685,1206.1823,579.774,737.37616,135.98788,-90.67446,490.66287,-1276.4609,-2673.4348,-2745.1985,7671.177,1320.0946,296.61975,4815.0386,3163.6396,2248.423,-1056.9017,-59.330555,95.58229,639.17664,325.50235,24.20267,-128.2751,235.12947,1019.3089,0.30052823,0.30031165,0.29995915,0.29951552,0.29897526,0.29879358,0.29858965,0.2985964,0.29865202,0.2986391,0.2985672,0.2901294,0.29866558,0.29842845,0.29956335,0.29879403,0.29983115,0.3001531,0.29888484,0.29853112,0.2984049,0.29839882,0.29878074,0.2991726,0.29925385,0.29808956,0.29934853,0.29811758,0.29561627,0.2978934,0.29890046,0.30054346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82555,27.053211,21.580414,16.240206,9.200846,7.588221,6.0261607,4.7745214,4.1650987,2.656166,1.5970765,0.040447105,0.14650795,0.05430618,0.35929888,7.4292717,16.791182,23.780977,15.795777,2.1241775,0.032096528,10.743474,6.438754,3.9103236,0.072608575,0.01846595,2.6756577,0.07379035,0.013431241,0.13367862,0.65378076,0.0,20040.533,19036.648,7774.0825,7626.2354,6870.309,5758.405,4141.0806,3615.981,3069.887,1807.0685,1206.1823,579.774,737.37616,135.98788,-90.67446,490.66287,-1276.4609,-2673.4348,-2745.1985,7671.177,1320.0946,296.61975,4815.0386,3163.6396,2248.423,-1056.9017,-59.330555,95.58229,639.17664,325.50235,24.20267,-128.2751,235.12947,1019.3089,0.29937458,0.2991654,0.29886848,0.29856196,0.2982,0.29807007,0.29773062,0.29738802,0.29711816,0.2969419,0.29680085,0.2918192,0.29699096,0.2969308,0.29667658,0.29834336,0.29876086,0.2990174,0.2986253,0.29834527,0.29826462,0.2976712,0.29659495,0.29676464,0.29690605,0.29714537,0.29652873,0.29709414,0.29388133,0.29710835,0.29692826,0.29938972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.896484,27.893156,22.694078,17.6243,10.892199,9.34575,7.7077413,6.387537,5.7159266,4.0906944,2.8101292,0.06377658,0.75448996,0.5038339,0.5779019,7.9042873,17.874006,24.70387,16.497173,2.7383623,0.042900633,11.262639,6.778659,4.1516843,0.117783844,0.029766092,2.9487479,0.090214185,0.025539007,0.23078176,0.8988693,0.0,19797.455,18837.01,7561.6626,7415.2163,6706.726,5629.581,4248.6084,3721.6243,3235.2507,1880.9874,1336.419,787.7646,826.25354,233.35896,-42.22755,500.19278,-1320.5605,-2640.23,-2707.4019,7722.011,1324.6349,340.11426,4908.05,3234.107,2295.3237,-1085.7404,-77.13048,123.53661,649.63055,342.46466,25.122286,-171.20488,269.16867,1018.6787,0.29937458,0.29915974,0.29881078,0.2983674,0.29779387,0.2975891,0.29710853,0.29662594,0.29616904,0.29575586,0.29529896,0.29000103,0.2959002,0.29525954,0.29666469,0.2970446,0.29867697,0.29900095,0.29777893,0.29736316,0.29716203,0.2971049,0.29684338,0.29656482,0.2949749,0.29510573,0.29672986,0.29516855,0.2922326,0.29506123,0.29492223,0.29938972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.896484,27.893156,22.694078,17.6243,10.892199,9.34575,7.7077413,6.387537,5.7159266,4.0906944,2.8101292,0.06377658,0.75448996,0.5038339,0.5779019,7.9042873,17.874006,24.70387,16.497173,2.7383623,0.042900633,11.262639,6.778659,4.1516843,0.117783844,0.029766092,2.9487479,0.090214185,0.025539007,0.23078176,0.8988693,0.0,19797.455,18837.01,7561.6626,7415.2163,6706.726,5629.581,4248.6084,3721.6243,3235.2507,1880.9874,1336.419,787.7646,826.25354,233.35896,-42.22755,500.19278,-1320.5605,-2640.23,-2707.4019,7722.011,1324.6349,340.11426,4908.05,3234.107,2295.3237,-1085.7404,-77.13048,123.53661,649.63055,342.46466,25.122286,-171.20488,269.16867,1018.6787,0.3030502,0.30283085,0.30250025,0.30210325,0.299645,0.29785493,0.29621768,0.29593936,0.29551628,0.29499963,0.29424497,0.29338965,0.2952296,0.29439676,0.29481632,0.29916322,0.30239567,0.3026707,0.3022637,0.29763758,0.29733625,0.29663485,0.29521725,0.29510188,0.29499596,0.2948268,0.29514456,0.2933295,0.29138374,0.29342824,0.294975,0.30306572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
