pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.9061,27.758516,22.357767,17.101015,10.130654,8.507956,6.898241,5.596208,4.9551744,3.3938131,2.1977816,0.058949947,0.27879366,0.09947856,0.38327488,8.122015,18.05097,24.666641,16.716944,3.0704703,0.044843905,11.559625,6.9631667,4.3119926,0.08615895,0.024666559,3.1972466,0.26599923,0.04128839,0.28087196,1.0437077,0.0,19764.316,18874.598,7718.652,7561.6494,6833.865,5777.7993,4208.823,3693.878,3154.867,1840.7047,1288.0361,688.28467,800.2722,194.75188,-87.2155,515.2024,-1317.6423,-2595.1934,-2662.4329,7591.398,1318.7839,362.0104,4868.8237,3277.6616,2306.7168,-1113.3359,-63.551872,98.24242,651.6735,347.14124,49.21692,-186.12102,289.15106,1021.29175,0.3030502,0.30283037,0.30246657,0.3019993,0.30141196,0.30120417,0.30081794,0.30013213,0.29501653,0.29381427,0.29326978,0.2915617,0.29395437,0.2935571,0.29487386,0.30097345,0.30233452,0.30266732,0.30236733,0.30080998,0.30074793,0.30071542,0.3001274,0.29504973,0.29342923,0.29317275,0.29581538,0.29326,0.29118174,0.29316473,0.29325548,0.30306572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.9061,27.758516,22.357767,17.101015,10.130654,8.507956,6.898241,5.596208,4.9551744,3.3938131,2.1977816,0.058949947,0.27879366,0.09947856,0.38327488,8.122015,18.05097,24.666641,16.716944,3.0704703,0.044843905,11.559625,6.9631667,4.3119926,0.08615895,0.024666559,3.1972466,0.26599923,0.04128839,0.28087196,1.0437077,0.0,19764.316,18874.598,7718.652,7561.6494,6833.865,5777.7993,4208.823,3693.878,3154.867,1840.7047,1288.0361,688.28467,800.2722,194.75188,-87.2155,515.2024,-1317.6423,-2595.1934,-2662.4329,7591.398,1318.7839,362.0104,4868.8237,3277.6616,2306.7168,-1113.3359,-63.551872,98.24242,651.6735,347.14124,49.21692,-186.12102,289.15106,1021.29175,0.3035583,0.3033408,0.3030232,0.30269748,0.30209637,0.30068156,0.30020463,0.29977518,0.29935786,0.29911572,0.29164416,0.28974512,0.29916665,0.29373583,0.29884398,0.300753,0.30291015,0.30318052,0.3027862,0.30073225,0.3007177,0.30070725,0.2987809,0.29869857,0.29858655,0.29311243,0.29873514,0.29143286,0.28961992,0.2929997,0.29857644,0.30357385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.900475,27.883745,22.576134,17.384792,10.525338,8.939788,7.317884,5.987342,5.327239,3.6610653,2.3844988,0.060733367,0.61429715,0.39293927,0.55782336,7.613366,17.123615,24.454214,16.897707,4.1779785,0.0777734,11.715699,7.2805953,4.4920416,0.082700685,0.027472,3.1174114,0.090867504,0.03724124,0.3310161,1.1900989,0.0,19783.715,18840.504,7646.491,7510.6987,6774.936,5706.0,4226.0015,3737.332,3205.2,1906.4261,1334.1641,719.8053,803.64453,218.21062,-65.05142,490.1219,-1287.3424,-2743.0466,-2815.6826,7570.758,1269.644,426.5698,4881.3945,3215.0244,2370.5076,-1139.1857,-59.970238,121.35596,661.5367,353.19022,22.70535,-207.78427,308.31076,1026.9574,0.3035583,0.30333853,0.3029817,0.30252618,0.3019264,0.30171198,0.30125892,0.3009667,0.29797268,0.29781574,0.29756674,0.2895576,0.29791203,0.29738396,0.29878548,0.30148208,0.3028338,0.3031725,0.30287266,0.3013036,0.30125144,0.30121768,0.30084687,0.29871014,0.2986548,0.29691893,0.29872966,0.29696888,0.29366544,0.29677364,0.29816628,0.30357385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.900475,27.883745,22.576134,17.384792,10.525338,8.939788,7.317884,5.987342,5.327239,3.6610653,2.3844988,0.060733367,0.61429715,0.39293927,0.55782336,7.613366,17.123615,24.454214,16.897707,4.1779785,0.0777734,11.715699,7.2805953,4.4920416,0.082700685,0.027472,3.1174114,0.090867504,0.03724124,0.3310161,1.1900989,0.0,19783.715,18840.504,7646.491,7510.6987,6774.936,5706.0,4226.0015,3737.332,3205.2,1906.4261,1334.1641,719.8053,803.64453,218.21062,-65.05142,490.1219,-1287.3424,-2743.0466,-2815.6826,7570.758,1269.644,426.5698,4881.3945,3215.0244,2370.5076,-1139.1857,-59.970238,121.35596,661.5367,353.19022,22.70535,-207.78427,308.31076,1026.9574,0.30326062,0.30304223,0.30269584,0.30226767,0.30169126,0.30148068,0.30095255,0.30039656,0.29986,0.29948547,0.2958945,0.28775352,0.299585,0.29723674,0.29936045,0.30183077,0.30258283,0.30288804,0.30201608,0.30166692,0.3015463,0.30154985,0.29928836,0.299234,0.29919216,0.29686216,0.29925233,0.29706573,0.29528135,0.29672202,0.29918796,0.30327615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97754,28.817522,23.656845,18.60947,11.801959,10.2136345,8.555944,7.2228794,6.5554104,4.942131,3.5777595,0.61980426,1.7265189,1.3746786,1.3966517,9.977026,19.405678,25.818197,17.608042,5.1239314,0.07410303,12.199174,7.4504876,4.615606,0.11494794,0.06702898,3.439355,0.2770553,0.059709556,0.35559127,1.2573416,0.0,19516.568,18615.988,7531.453,7397.506,6747.186,5711.3877,4276.0967,3741.1565,3224.464,1873.5048,1382.9553,819.9779,814.2606,280.24802,-21.909882,544.7376,-1281.3666,-2551.8542,-2619.1003,7653.515,1256.8904,477.354,4995.646,3335.8354,2391.692,-1151.8645,-55.54482,199.33925,668.2185,361.65802,48.339226,-208.58757,316.48672,1036.3789,0.30326062,0.3030407,0.30268025,0.30221504,0.30157903,0.30134696,0.30077198,0.30014575,0.29949483,0.29884472,0.2981584,0.28596067,0.2990988,0.29814303,0.29964945,0.30186048,0.3025625,0.30288383,0.30232182,0.30196783,0.30010268,0.29984352,0.29979005,0.2996589,0.29961392,0.29747507,0.29973936,0.2973742,0.29591182,0.29726365,0.2990481,0.30327615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97754,28.817522,23.656845,18.60947,11.801959,10.2136345,8.555944,7.2228794,6.5554104,4.942131,3.5777595,0.61980426,1.7265189,1.3746786,1.3966517,9.977026,19.405678,25.818197,17.608042,5.1239314,0.07410303,12.199174,7.4504876,4.615606,0.11494794,0.06702898,3.439355,0.2770553,0.059709556,0.35559127,1.2573416,0.0,19516.568,18615.988,7531.453,7397.506,6747.186,5711.3877,4276.0967,3741.1565,3224.464,1873.5048,1382.9553,819.9779,814.2606,280.24802,-21.909882,544.7376,-1281.3666,-2551.8542,-2619.1003,7653.515,1256.8904,477.354,4995.646,3335.8354,2391.692,-1151.8645,-55.54482,199.33925,668.2185,361.65802,48.339226,-208.58757,316.48672,1036.3789,0.30741152,0.30718613,0.3068486,0.30643162,0.30375415,0.30181608,0.30000547,0.2996807,0.29916093,0.29848656,0.2968453,0.2921573,0.2987942,0.29807624,0.29971433,0.30311063,0.30673206,0.307018,0.3066063,0.30067492,0.3005321,0.30030805,0.30020866,0.29793543,0.29788607,0.2977915,0.3001784,0.29785734,0.29474646,0.29774818,0.29787752,0.30742747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0606,30.013464,25.003424,20.100046,13.536816,11.978055,10.388286,9.107205,8.466541,6.8707848,5.5908976,2.6053462,3.6833525,3.49019,3.6085775,11.107517,21.01349,27.14507,19.17333,6.64002,1.7752987,13.937907,9.366787,6.6532536,2.5006127,2.3171735,4.9322453,1.6050833,1.339491,1.8890908,3.152586,0.0,19225.107,18320.848,7411.9404,7282.793,6615.3555,5653.7383,4180.5845,3661.661,3153.8857,1862.4895,1336.0369,824.0997,810.09033,202.7335,-54.39659,506.5198,-1315.9948,-2490.8655,-2556.7322,7516.3,1259.5626,467.82474,4908.4995,3267.8933,2335.8567,-1102.882,-114.664795,196.22464,678.28,371.7196,53.865505,-291.4058,379.71024,1059.8815,0.30741152,0.3071859,0.30681536,0.30633953,0.30574366,0.3055343,0.30514094,0.3044508,0.29885057,0.29745734,0.29692993,0.2916351,0.2976357,0.29710802,0.2982988,0.30526644,0.3066658,0.3070149,0.30671507,0.30511189,0.3050717,0.30503142,0.3047402,0.29835153,0.2983426,0.29765326,0.29963169,0.29600155,0.2933966,0.2959375,0.29834017,0.30742747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.0606,30.013462,25.003424,20.100044,13.536816,11.978055,10.388286,9.107205,8.46654,6.8707843,5.590897,2.6053455,3.683352,3.4901893,3.608577,11.107516,21.013489,27.145067,19.17333,6.6400194,1.7752982,13.937907,9.366787,6.653253,2.5006123,2.317173,4.932245,1.6050828,1.3394904,1.8890903,3.1525855,0.0,19225.107,18320.848,7411.9404,7282.793,6615.3555,5653.7383,4180.5845,3661.661,3153.8857,1862.4895,1336.0369,824.0997,810.09033,202.7335,-54.39659,506.5198,-1315.9948,-2490.8655,-2556.7322,7516.3,1259.5626,467.82474,4908.4995,3267.8933,2335.8567,-1102.882,-114.6648,196.22464,678.2801,371.7196,53.865505,-291.4058,379.71024,1059.8815,0.31207177,0.311839,0.31149074,0.31103832,0.307877,0.30585608,0.30413654,0.30389577,0.30356747,0.30336466,0.29529238,0.29273465,0.30340844,0.29746762,0.3032529,0.3075292,0.3113682,0.31166396,0.31124339,0.30512914,0.3050073,0.30487493,0.30308577,0.30304027,0.3029979,0.30016297,0.3030545,0.29648805,0.29427978,0.29641834,0.30299497,0.31208822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.233376,32.23755,27.561975,22.987751,16.805958,15.3721285,13.896242,12.681806,12.074083,10.5840435,9.400917,6.6950135,7.5669823,7.2887893,7.3205986,15.344451,24.019453,29.616808,21.695925,7.1709933,1.7124201,16.859182,12.75448,10.091884,5.96893,5.832005,8.799003,5.422773,5.0802317,5.5416813,6.6980767,0.0,18606.46,17765.926,7140.5205,7014.605,6404.903,5404.371,4016.1172,3557.5447,3065.2603,1794.8159,1280.5134,781.4784,784.4976,246.86948,-26.754221,525.3661,-1225.0048,-2371.2297,-2435.0676,7403.8228,1363.9645,497.84305,4702.9985,3083.3994,2312.0776,-1098.6177,-97.915115,211.87341,638.8499,374.66968,61.798023,-265.15717,361.97763,1042.2872,0.31207177,0.31183904,0.31145686,0.31096533,0.31034663,0.31012893,0.3097076,0.3087662,0.30277625,0.30207303,0.3017355,0.29321188,0.3022404,0.3014238,0.30285665,0.30964032,0.31129828,0.31166124,0.3112437,0.3095002,0.30948833,0.3094617,0.30821767,0.30284858,0.30282333,0.30143276,0.3039397,0.30129197,0.2987005,0.30104032,0.3025194,0.31208822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.233376,32.23755,27.561975,22.98775,16.805958,15.372128,13.896242,12.681806,12.074082,10.5840435,9.400916,6.695013,7.566982,7.2887883,7.320598,15.34445,24.019453,29.616806,21.695923,7.170993,1.7124195,16.859182,12.754479,10.091883,5.968929,5.8320045,8.799003,5.422772,5.0802307,5.5416803,6.6980762,0.0,18606.46,17765.928,7140.5205,7014.605,6404.903,5404.371,4016.1172,3557.5447,3065.2603,1794.8159,1280.5134,781.4784,784.4976,246.86948,-26.754223,525.3661,-1225.0048,-2371.2297,-2435.0676,7403.8228,1363.9645,497.84305,4702.9985,3083.3994,2312.0776,-1098.6177,-97.91512,211.87341,638.8499,374.66968,61.798023,-265.15717,361.97763,1042.2872,0.32244727,0.32219523,0.32180697,0.3215211,0.31388384,0.31074145,0.30869207,0.30843812,0.30807525,0.30785292,0.30003986,0.29138502,0.30789942,0.30325565,0.3074903,0.31300065,0.32166737,0.3219993,0.3215408,0.31071836,0.3095195,0.3093324,0.30881,0.30752143,0.30748948,0.30461818,0.3075336,0.3009867,0.29850522,0.30086383,0.30717954,0.32246482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48986,35.604385,31.35899,27.224203,21.725334,20.433756,19.09644,18.00534,17.463177,16.115965,15.037704,12.834505,13.675465,13.379296,13.379468,20.348108,28.151304,33.22547,25.996384,12.46991,7.714586,21.646715,17.885427,15.491328,11.910519,11.786494,13.64978,10.882614,10.76445,11.232028,12.3921795,0.0,17654.238,16895.111,6777.923,6642.297,6012.576,5107.912,3807.9077,3357.6575,2882.0356,1699.7706,1217.9232,699.3929,714.19025,255.35837,-1.5959572,486.85303,-1156.9146,-2248.8564,-2311.0442,7042.2188,1312.5095,462.11444,4441.039,2941.3118,2183.1135,-1018.09076,-92.820694,219.77014,636.1383,336.51004,34.784992,-267.053,362.61185,992.4051,0.32244727,0.32219929,0.32178888,0.32127059,0.32067198,0.32046005,0.32011592,0.31568092,0.307157,0.30651984,0.30619887,0.29329112,0.30667907,0.30548474,0.30727887,0.32021314,0.32161185,0.32200634,0.3215801,0.31973854,0.31972834,0.3196945,0.31464192,0.3072079,0.30717608,0.3066207,0.30805928,0.3056205,0.30233577,0.30552483,0.3071736,0.32246482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.48986,35.604385,31.358988,27.224201,21.725334,20.433756,19.096437,18.00534,17.463175,16.115965,15.037703,12.834504,13.675464,13.379295,13.379467,20.348108,28.151304,33.225468,25.996382,12.469909,7.7145844,21.646713,17.885426,15.491326,11.910517,11.786493,13.649779,10.882613,10.764448,11.232027,12.392178,0.0,17654.24,16895.111,6777.923,6642.297,6012.576,5107.912,3807.9077,3357.6575,2882.0356,1699.7706,1217.9232,699.3929,714.1903,255.35838,-1.5959578,486.85303,-1156.9147,-2248.8564,-2311.0442,7042.2188,1312.5095,462.11444,4441.039,2941.3118,2183.1135,-1018.09076,-92.8207,219.77014,636.1383,336.51004,34.784992,-267.05304,362.61185,992.4051,0.3398382,0.33957344,0.33923337,0.33888015,0.3241815,0.3202187,0.31902072,0.31873485,0.318494,0.31450114,0.3044186,0.29624686,0.31813347,0.30814546,0.31809753,0.32309693,0.3389865,0.33938348,0.33901915,0.32047442,0.3200179,0.31953248,0.31787667,0.317691,0.3161535,0.31057557,0.31782517,0.3055098,0.30335096,0.30519655,0.31475282,0.33985773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70416,38.318863,34.36384,30.492546,25.32409,24.132795,22.847832,21.792246,21.260313,19.911352,18.806852,16.489248,17.4942,17.267756,17.312319,24.079435,31.630192,36.18868,29.573841,18.104246,13.35491,25.5601,21.91597,19.676811,16.199247,16.104193,18.426073,15.757425,15.379324,15.775222,16.763433,0.0,16823.725,16166.375,6523.5312,6410.2812,5814.7227,4889.7905,3726.6748,3298.199,2852.5393,1700.9623,1233.8374,718.7742,711.9885,220.90352,-32.09587,479.1996,-1136.5529,-2122.4136,-2177.2642,6693.3003,1200.665,461.8001,4252.4224,2891.483,2105.6516,-1002.1339,-80.401375,189.28746,598.10266,329.98712,65.18323,-244.10358,332.5263,959.8283,0.3398382,0.33956346,0.33911172,0.3385486,0.33791223,0.33771434,0.33721808,0.32620162,0.31691232,0.3167094,0.31492263,0.29440108,0.31681597,0.31645125,0.3176732,0.33743092,0.33891323,0.3393495,0.33897045,0.33731958,0.33730543,0.3372939,0.32242686,0.3176055,0.3173752,0.31606466,0.31771803,0.31522557,0.31235802,0.3156115,0.31686157,0.33985773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.70416,38.318863,34.36384,30.492544,25.32409,24.132793,22.84783,21.792246,21.260313,19.911352,18.806852,16.489246,17.494198,17.267754,17.312317,24.079433,31.63019,36.18868,29.573841,18.104244,13.354909,25.560099,21.915968,19.676811,16.199245,16.10419,18.426073,15.757423,15.379323,15.775221,16.763432,0.0,16823.725,16166.375,6523.5317,6410.2812,5814.7227,4889.7905,3726.6748,3298.1992,2852.5393,1700.9623,1233.8375,718.77423,711.9885,220.90352,-32.09587,479.1996,-1136.5529,-2122.4136,-2177.2642,6693.301,1200.665,461.80014,4252.4224,2891.483,2105.6516,-1002.134,-80.40138,189.28746,598.10266,329.98712,65.18323,-244.10359,332.5263,959.82837,0.35661355,0.35632434,0.35596108,0.3555669,0.33994123,0.3368939,0.33636475,0.33595902,0.3357498,0.32551003,0.31458646,0.30056298,0.33218125,0.31315964,0.33535814,0.33922482,0.35585248,0.35611555,0.35546523,0.33690473,0.33690473,0.33687383,0.33519238,0.33507198,0.32588604,0.3175803,0.33519238,0.31510302,0.31044552,0.3153924,0.323275,0.35663503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90654,41.1865,37.53033,33.94332,29.177692,28.054241,26.910254,25.982965,25.506592,24.299637,23.318426,21.162066,22.313086,22.083366,22.097479,28.147034,34.700775,39.12048,33.38428,22.831215,18.963383,29.666842,26.347284,24.372242,21.066769,20.940866,23.386168,21.117659,20.726995,21.112446,22.036491,0.0,16005.99,15357.347,6252.5596,6151.6553,5565.453,4737.4023,3500.0173,3075.3103,2687.5872,1601.8076,1157.4507,691.32465,651.3257,222.62344,-17.251387,451.0567,-1052.8867,-2087.2751,-2141.6052,6293.459,1147.8679,413.34125,4079.9316,2749.4446,1967.6797,-975.0442,-93.576935,184.8858,558.3426,302.27515,66.34387,-240.60394,320.68805,851.87067,0.35661355,0.35631227,0.35582063,0.3552114,0.3545324,0.35432142,0.35359228,0.3407972,0.33393818,0.333871,0.32721883,0.29869032,0.33390272,0.3293547,0.33468917,0.35387647,0.3555959,0.35607406,0.35560727,0.3537006,0.35367674,0.35341117,0.3366186,0.3346594,0.3330075,0.33321288,0.33479834,0.32763508,0.32256484,0.33272985,0.3330071,0.35663503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.90654,41.1865,37.53033,33.943317,29.17769,28.05424,26.910252,25.982964,25.50659,24.299635,23.318424,21.162064,22.313084,22.083364,22.097477,28.147032,34.70077,39.120476,33.38428,22.831215,18.96338,29.66684,26.347282,24.37224,21.066767,20.940865,23.386166,21.117657,20.726994,21.112444,22.03649,0.0,16005.99,15357.348,6252.5596,6151.6553,5565.453,4737.403,3500.0173,3075.3103,2687.5872,1601.8076,1157.4507,691.3247,651.3257,222.62344,-17.251387,451.0567,-1052.8867,-2087.2751,-2141.6052,6293.459,1147.8679,413.34125,4079.9316,2749.4446,1967.6798,-975.0442,-93.57694,184.8858,558.34265,302.27518,66.34387,-240.60396,320.68808,851.8707,0.3748315,0.37451312,0.37412426,0.37366572,0.35501057,0.35310686,0.35278732,0.35241684,0.35221016,0.338141,0.33182088,0.31033325,0.34570768,0.33037293,0.35113716,0.35427728,0.3740165,0.37429202,0.3731867,0.35328862,0.35327607,0.35328302,0.3514415,0.35016465,0.33710477,0.33333707,0.35143095,0.33105555,0.3242225,0.33222392,0.33465138,0.37485522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.09451,44.07162,40.74923,37.50037,33.189697,32.1895,31.142149,30.277287,29.830761,28.628036,27.628916,25.293999,26.885769,26.700945,26.77054,32.143658,38.285145,42.229225,37.146683,28.510887,25.48135,33.822296,30.90535,29.0929,26.066732,25.900454,27.954168,25.807142,25.64591,26.045507,26.99058,0.0,15213.215,14499.86,5937.5728,5831.397,5271.9595,4449.28,3337.1328,2961.7324,2595.309,1598.7733,1168.8104,721.6682,623.44836,197.95999,-40.83089,423.08237,-1016.59143,-1962.8188,-2013.1454,5900.9014,1030.0884,362.26294,3841.0278,2564.045,1878.4873,-929.65546,-108.74229,158.54457,538.23065,293.42422,41.140312,-245.33232,324.60822,804.7901,0.3748315,0.37449822,0.3739603,0.37279233,0.37234923,0.3722042,0.37070385,0.35402364,0.35045677,0.35028392,0.3378804,0.3088284,0.3503397,0.3480594,0.3509068,0.3719153,0.37373373,0.37424374,0.37374672,0.3718579,0.37181222,0.36853486,0.35182092,0.35118142,0.34964168,0.34958068,0.35099837,0.33251962,0.33287454,0.34326026,0.34961113,0.37485522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.09451,44.07162,40.749226,37.50037,33.189693,32.189495,31.142147,30.277285,29.83076,28.628035,27.628914,25.293999,26.885767,26.700943,26.770538,32.143654,38.285145,42.229225,37.146683,28.510885,25.481348,33.822296,30.905348,29.092897,26.06673,25.900452,27.954168,25.80714,25.645908,26.045506,26.99058,0.0,15213.215,14499.86,5937.5728,5831.397,5271.9595,4449.28,3337.1328,2961.7327,2595.309,1598.7733,1168.8104,721.6683,623.4484,197.95999,-40.83089,423.0824,-1016.59143,-1962.8188,-2013.1454,5900.9014,1030.0884,362.26297,3841.028,2564.045,1878.4874,-929.6555,-108.742294,158.54457,538.23065,293.42422,41.140312,-245.33234,324.60822,804.7901,0.39436305,0.39401048,0.39359242,0.39231068,0.37223324,0.37189004,0.37005994,0.3699863,0.36870357,0.35091302,0.34806204,0.32312515,0.35773435,0.3445788,0.36516345,0.371303,0.39347586,0.3937673,0.39205855,0.3712364,0.37119007,0.37123483,0.36967507,0.36290538,0.34986815,0.34898645,0.36961365,0.3469531,0.3417602,0.34745997,0.34913874,0.3943893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.32395,47.080906,44.10778,41.196777,37.322044,36.4345,35.509773,34.738617,34.347206,33.319668,32.476456,30.485266,31.66707,31.519157,31.57098,36.82586,42.224415,45.533207,40.863647,32.31918,29.32767,37.90895,35.231556,33.596172,30.985329,30.831663,32.725426,30.602106,30.470112,30.792536,31.528437,0.0,14194.958,13568.304,5591.9453,5495.7017,4977.027,4171.271,3120.1416,2783.8933,2417.1133,1468.491,1066.4955,662.20886,592.51807,175.52335,-34.82122,418.02963,-948.224,-1785.2311,-1832.3251,5567.2324,1024.1917,359.80072,3604.1467,2448.1057,1777.0579,-858.4284,-104.20789,145.19757,503.3597,291.6704,36.927216,-218.4908,283.59302,797.61395,0.39436305,0.3939917,0.39339766,0.39208537,0.39178964,0.39170656,0.38744393,0.37005618,0.3679282,0.36786002,0.35074416,0.32565778,0.36788222,0.36302555,0.36888695,0.39121953,0.39314005,0.3937071,0.392969,0.39135453,0.39114437,0.38135937,0.36901075,0.36777818,0.36755246,0.36680776,0.3689863,0.34704077,0.34495604,0.35381925,0.36753547,0.3943893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.32395,47.080906,44.107777,41.196777,37.322044,36.434498,35.50977,34.738617,34.347206,33.319664,32.476456,30.485264,31.667068,31.519156,31.570978,36.82586,42.224415,45.533207,40.863644,32.31918,29.327667,37.908947,35.231556,33.59617,30.985327,30.831661,32.725426,30.602104,30.47011,30.792534,31.528435,0.0,14194.958,13568.304,5591.9453,5495.7017,4977.027,4171.271,3120.1416,2783.8936,2417.1133,1468.491,1066.4955,662.2089,592.51807,175.52335,-34.82122,418.02963,-948.224,-1785.2311,-1832.3252,5567.233,1024.1917,359.80072,3604.147,2448.106,1777.0579,-858.4284,-104.2079,145.19757,503.3597,291.6704,36.92721,-218.49081,283.59305,797.61395,0.4226502,0.42224962,0.42179114,0.4191939,0.39100248,0.39100248,0.38936496,0.38923776,0.38358867,0.36740005,0.36563972,0.3346289,0.3699939,0.36396745,0.3787881,0.39057326,0.42165592,0.42197067,0.4190778,0.39059785,0.39059785,0.38890302,0.38890302,0.37267292,0.36668953,0.36639056,0.38807207,0.36502224,0.35908017,0.3652555,0.36668953,0.42268035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5379,50.072506,47.546623,45.07543,41.81113,41.04429,40.2593,39.63024,39.307613,38.49698,37.83303,36.321457,37.004013,36.851265,36.902203,41.05143,45.61457,48.655964,44.627083,37.824722,34.970478,42.056114,39.735695,38.36778,36.392647,36.28424,37.475864,35.671856,35.509964,35.826454,36.544495,0.0,13185.908,12579.539,5120.753,5030.516,4537.01,3854.6863,2855.9822,2493.9817,2177.5967,1292.0225,937.36884,570.652,546.0089,178.59906,-34.499313,367.96793,-865.9376,-1705.8224,-1746.7761,5182.6934,905.54877,350.78998,3343.337,2266.0764,1613.6969,-738.3624,-86.31387,131.79915,470.82925,267.10138,41.230778,-216.31032,279.85522,745.2282,0.42265016,0.422225,0.42171228,0.4198498,0.419653,0.4195934,0.40753582,0.3887688,0.38692465,0.38675743,0.36483553,0.3415869,0.38681057,0.37502462,0.38776416,0.41976708,0.42148966,0.42189023,0.42069402,0.41910008,0.41877922,0.39300144,0.38812712,0.3864067,0.3863825,0.38264176,0.38812628,0.36429054,0.35836178,0.36488685,0.3863799,0.42268032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.5379,50.072506,47.54662,45.07543,41.811127,41.044285,40.2593,39.63024,39.307613,38.49698,37.83303,36.321453,37.00401,36.85126,36.902203,41.05143,45.614567,48.655964,44.62708,37.824722,34.970474,42.056114,39.73569,38.367775,36.392647,36.28424,37.475864,35.671852,35.509964,35.826454,36.54449,0.0,13185.909,12579.539,5120.753,5030.516,4537.01,3854.6865,2855.9824,2493.9817,2177.5967,1292.0226,937.3689,570.65204,546.009,178.59908,-34.499313,367.96793,-865.9376,-1705.8224,-1746.7761,5182.6934,905.54877,350.78998,3343.3372,2266.0764,1613.6969,-738.3624,-86.31389,131.79915,470.82925,267.10138,41.230778,-216.31033,279.85526,745.2283,0.45499092,0.45453122,0.45399487,0.44521236,0.41907063,0.4190116,0.41698602,0.41697636,0.396364,0.38608867,0.38436314,0.34050104,0.38613024,0.38076314,0.38869795,0.41900605,0.45385697,0.4542119,0.44508085,0.4180789,0.4180789,0.4171962,0.4165483,0.38666254,0.38596463,0.3850299,0.41038564,0.38403377,0.37380952,0.38397536,0.38594577,0.45502585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72999,52.57826,50.275913,48.021175,45.05839,44.3836,43.68853,43.123966,42.838608,42.081326,41.44532,39.898277,40.92897,40.793846,40.82068,44.81006,48.64474,51.324997,48.054226,42.622444,40.50771,45.797157,43.647655,42.366558,40.301365,40.209976,41.858295,40.253315,39.97091,40.213882,40.789154,0.0,12220.281,11702.317,4870.8477,4787.5884,4305.687,3597.522,2674.3977,2352.4915,2037.941,1245.3894,915.85706,577.84326,493.42014,167.15878,-24.407108,360.2443,-788.3182,-1593.2786,-1635.0032,4689.0596,801.9527,298.3496,3116.3408,2174.362,1557.5634,-756.35516,-78.71162,130.96112,433.99655,250.76254,55.680866,-187.5384,248.28406,689.1601,0.45499092,0.4544975,0.4534472,0.45292002,0.45123115,0.45109093,0.42338216,0.41647723,0.41430223,0.4110837,0.38196835,0.35875085,0.41429415,0.38823533,0.41460547,0.45156816,0.45355642,0.4541199,0.45285147,0.45088816,0.44848523,0.41683203,0.41557297,0.41391867,0.4119028,0.38978684,0.41557226,0.38335598,0.37426084,0.38346052,0.41024962,0.45502585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.72999,52.57826,50.27591,48.021175,45.05839,44.383595,43.68853,43.123962,42.838604,42.08132,41.445316,39.898273,40.928967,40.793842,40.82068,44.810055,48.64474,51.324993,48.054226,42.62244,40.50771,45.797153,43.647655,42.366558,40.301365,40.209976,41.85829,40.25331,39.970905,40.21388,40.78915,0.0,12220.281,11702.318,4870.8477,4787.5884,4305.687,3597.522,2674.398,2352.4915,2037.941,1245.3894,915.8571,577.84326,493.42017,167.1588,-24.407106,360.2443,-788.31824,-1593.2787,-1635.0033,4689.0596,801.95276,298.3496,3116.3408,2174.362,1557.5635,-756.35516,-78.711624,130.96114,433.99655,250.76256,55.680866,-187.53842,248.28409,689.16016,0.4909406,0.49041468,0.19887948,0.1557853,0.45048654,0.45041722,0.44838318,0.44718146,0.414423,0.4118379,0.39987618,0.35659662,0.4139168,0.40773723,0.41386503,0.4506134,0.18342607,0.2710349,0.14485171,0.4501522,0.45004556,0.4480789,0.4473972,0.4135219,0.4131279,0.4119136,0.41795528,0.40528777,0.39016587,0.40997782,0.41256297,0.4909813,0.0,0.344661,0.037013084,0.0067614294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021043662,0.113101654,0.0053957105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.858734,54.345337,52.295483,50.28758,47.664738,47.04971,46.416245,45.89363,45.632874,44.963272,44.38451,43.07655,43.97202,43.862175,43.90835,47.065342,50.819805,53.216995,50.28609,44.355225,41.813934,48.350037,46.563713,45.474075,43.720314,43.578693,44.867474,43.56915,43.454597,43.66755,44.13722,0.0,11534.973,11045.641,4574.7236,4497.0547,4031.4731,3421.8105,2543.685,2256.4294,1941.1146,1165.328,870.38525,527.7676,457.59845,149.4723,-32.718903,317.48288,-779.37,-1500.0934,-1544.8815,4422.464,840.9343,329.46808,2868.5913,1967.5767,1427.2079,-692.4584,-99.71537,93.87746,406.08212,223.6352,34.206665,-174.6474,222.53032,630.25934,0.49094057,0.4899038,0.1988217,0.1686331,0.16336706,0.16127895,0.3122558,0.44741485,0.44579855,0.42573285,0.4092391,0.3635282,0.4417568,0.4082208,0.4459587,0.16309863,0.18356639,0.2709352,0.16658466,0.16044566,0.18711427,0.4482729,0.44753987,0.44511777,0.4292749,0.41166008,0.44663578,0.409966,0.39735848,0.41057673,0.4213379,0.49098128,0.0,0.344661,0.03702836,0.0056766714,0.0005967585,0.000288498,4.848082e-06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0004547295,0.021020088,0.113111824,0.0037860286,0.00020441863,0.00010174641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.858734,54.345333,52.29548,50.28758,47.664738,47.049706,46.416245,45.893627,45.63287,44.963272,44.384506,43.07655,43.97202,43.86217,43.90835,47.065342,50.819805,53.216995,50.286087,44.35522,41.81393,48.350037,46.563713,45.47407,43.720314,43.57869,44.867474,43.56915,43.454597,43.66755,44.13722,0.0,11534.973,11045.641,4574.7236,4497.055,4031.4734,3421.8108,2543.685,2256.4294,1941.1146,1165.328,870.3853,527.76764,457.59848,149.47232,-32.7189,317.48288,-779.37006,-1500.0935,-1544.8815,4422.4644,840.9344,329.46808,2868.5913,1967.5768,1427.208,-692.45844,-99.71538,93.877464,406.08215,223.63521,34.206665,-174.64742,222.53035,630.2594,0.5201055,0.5190317,0.2021873,0.16079779,0.16316018,0.16279541,0.16224355,0.16175692,0.43567914,0.44305602,0.4112695,0.3748732,0.44462723,0.43585086,0.44489202,0.16307934,0.18824504,0.269113,0.1509786,0.1627831,0.16240452,0.16183917,0.17108563,0.44463482,0.44463482,0.44283885,0.42039445,0.40908927,0.40337983,0.41871276,0.44321367,0.5201512,0.0,0.36515152,0.03025977,0.004953698,0.00047418525,0.00030213318,0.00012877194,4.1116123e-06,3.128357e-12,0.0,0.0,0.0,0.0,0.0,0.0,0.00042587964,0.01607685,0.10087248,0.003973576,0.00020691987,0.00012882116,1.3164419e-05,3.0464082e-06,0.0,0.0,0.0,5.965502e-10,0.0,0.0,0.0,0.0,0.0
68.983284,56.13458,54.331425,52.568195,50.247303,49.71616,49.17916,48.744797,48.522392,47.923203,47.4371,46.36034,47.005924,46.903393,46.976295,49.73101,52.79252,55.0739,52.549614,47.85571,45.957066,50.821842,49.26452,48.30971,46.857185,46.698685,47.698963,46.589085,46.46557,46.65598,47.08,0.0,10837.22,10342.413,4268.692,4192.341,3773.8323,3161.3323,2326.6033,2041.9647,1781.3256,1097.474,792.13257,475.14868,435.66968,144.0144,-41.868084,294.95557,-698.0667,-1460.5162,-1494.1528,4135.5015,741.1586,281.48068,2697.6016,1827.0924,1328.9587,-625.4612,-105.965675,85.558784,382.86917,205.4776,35.627495,-164.41037,210.57826,602.4604,0.5201055,0.5196644,0.20171438,0.17675664,0.17265184,0.16813715,0.15870023,0.1611169,0.16105546,0.32134902,0.44038805,0.37423357,0.17935608,0.43731266,0.15732704,0.17246825,0.18838042,0.26917738,0.17537633,0.16991383,0.15632488,0.16172463,0.16126034,0.15375836,0.38239965,0.4417405,0.16113882,0.43975568,0.42800695,0.43992114,0.42248267,0.52015114,0.0,0.36515152,0.030371012,0.003927704,0.0003612363,0.00016487822,2.7111419e-05,4.9538617e-06,4.334214e-06,3.638501e-10,0.0,0.0,3.960725e-08,0.0,1.2198439e-07,0.00027685415,0.016060935,0.10087049,0.0025841491,0.00013913857,9.3859e-05,9.447542e-06,3.7749085e-06,1.1019368e-07,7.4158076e-11,4.3793236e-14,2.824576e-06,0.0,0.0,0.0,7.686317e-12,0.0
68.983284,56.13458,54.331425,52.56819,50.247303,49.716156,49.179157,48.744793,48.52239,47.923203,47.437096,46.36034,47.005924,46.90339,46.976295,49.731007,52.79252,55.073895,52.54961,47.855705,45.957066,50.821842,49.26452,48.30971,46.857185,46.69868,47.69896,46.589085,46.465565,46.65598,47.08,0.0,10837.221,10342.413,4268.692,4192.341,3773.8325,3161.3323,2326.6033,2041.9648,1781.3257,1097.4741,792.1326,475.1487,435.6697,144.01442,-41.868084,294.9556,-698.0667,-1460.5162,-1494.153,4135.5015,741.1586,281.48068,2697.6016,1827.0925,1328.9587,-625.46124,-105.96568,85.55879,382.8692,205.47762,35.627495,-164.41039,210.5783,602.46045,0.5535893,0.55293804,0.20625214,0.16054891,0.17229304,0.17208499,0.17158619,0.15656328,0.1600593,0.160062,0.43434283,0.39609766,0.16006128,0.22850941,0.16002645,0.17225757,0.1950751,0.27130124,0.15606318,0.17216112,0.17179163,0.17121238,0.15421341,0.16009234,0.16012304,0.16590728,0.16021581,0.43900195,0.42446932,0.42559192,0.16012405,0.553641,0.0,0.3899798,0.024140725,0.0038429662,0.000270357,0.00016584284,6.683877e-05,2.1205337e-06,1.0612528e-07,1.0239288e-07,0.0,0.0,1.0340226e-07,3.4752315e-08,6.1615964e-08,0.00018278392,0.013235791,0.093131766,0.0030265267,8.085843e-05,4.79857e-05,4.6996342e-06,1.4102912e-06,1.3474768e-07,1.05202595e-07,3.1040441e-09,1.0457493e-07,0.0,5.626146e-16,3.4029373e-15,1.04223e-07,0.0
69.134865,58.161583,56.664177,55.19933,53.2597,52.799446,52.296177,51.885426,51.679718,51.155804,50.719532,49.58767,50.264915,50.178207,50.208256,52.5808,55.37152,57.270428,55.07658,50.942966,49.389683,53.590282,52.23518,51.41585,50.076603,49.95168,50.88032,49.936398,49.877068,50.05209,50.422558,0.0,9932.464,9497.791,3861.2166,3792.9805,3425.317,2926.0137,2246.5222,1981.2505,1707.8213,1020.73737,747.1943,488.12802,419.64795,131.55086,-25.943913,272.1033,-664.019,-1322.742,-1360.0574,3813.3545,691.9951,252.56252,2486.9968,1694.8967,1223.5642,-598.6326,-93.18318,81.99448,354.6444,188.27168,23.97892,-157.09512,195.77206,536.8611,0.5535893,0.5529377,0.20628196,0.18516675,0.18162589,0.16961113,0.170554,0.17053491,0.16539554,0.15867238,0.15884912,0.3990434,0.15478627,0.15850794,0.154605,0.18060727,0.19559042,0.27130032,0.18439381,0.16759138,0.16302651,0.1709249,0.17062573,0.1513923,0.15910536,0.15907854,0.17034297,0.14922468,0.19475323,0.1587011,0.15910725,0.553641,0.0,0.3899798,0.02413696,0.0025737095,0.00017865699,9.647045e-05,5.134279e-06,3.7247607e-06,1.6924334e-07,4.2657784e-09,2.1712645e-09,0.0,3.6222264e-08,1.8972577e-09,6.004803e-08,0.00013604177,0.013165051,0.0931321,0.0016839337,7.693949e-05,3.7720278e-05,3.4910652e-06,1.3271967e-06,5.5237827e-08,2.7603462e-09,2.3462299e-09,9.686249e-07,9.259092e-11,4.505813e-10,1.8412495e-09,2.7199392e-09,0.0
69.134865,58.161583,56.664173,55.19933,53.259697,52.799446,52.296173,51.885426,51.679718,51.1558,50.719532,49.587666,50.26491,50.178204,50.208252,52.580795,55.37152,57.270428,55.076576,50.942966,49.38968,53.590282,52.23518,51.41585,50.076603,49.95168,50.88032,49.936398,49.877068,50.052086,50.422554,0.0,9932.465,9497.792,3861.2168,3792.9807,3425.3171,2926.014,2246.5222,1981.2506,1707.8214,1020.73737,747.19434,488.12805,419.64798,131.55087,-25.94391,272.10333,-664.01904,-1322.742,-1360.0575,3813.3547,691.9951,252.56253,2486.997,1694.8969,1223.5643,-598.6327,-93.18319,81.994484,354.64444,188.2717,23.97892,-157.09514,195.7721,536.86115,0.604011,0.60312736,0.21816203,0.16171786,0.1820123,0.18164714,0.18124957,0.16350995,0.16945072,0.16793498,0.15785941,0.3988245,0.16944832,0.15472513,0.16959605,0.18188527,0.20318055,0.26679936,0.1716347,0.18157487,0.18134113,0.17824733,0.1696964,0.16965914,0.167394,0.15411784,0.169677,0.15819418,0.18657465,0.15812048,0.16256432,0.60407263,0.0,0.42466006,0.01880895,0.0027196028,0.00011141859,6.661321e-05,2.860253e-05,1.1648026e-06,6.321355e-08,3.5307426e-08,4.9266903e-11,0.0,6.2527654e-08,7.6439094e-10,4.983774e-08,0.000114123985,0.008002573,0.06996019,0.0019005543,3.6158002e-05,2.3165378e-05,1.5547762e-06,9.095785e-08,5.5333132e-08,2.3752989e-08,8.01153e-10,5.5551244e-08,4.5635516e-11,5.1216205e-11,5.919069e-11,1.5949866e-09,0.0
69.20279,59.095818,57.624283,56.188435,54.29671,53.840683,53.388584,53.025013,52.84605,52.333492,51.89387,50.7886,51.818665,51.767395,51.871895,54.059727,56.580593,58.29458,56.382313,52.64113,51.038563,55.009624,53.76503,53.02918,51.892876,51.733044,52.530315,51.6122,51.548344,51.727398,52.1054,0.0,9503.516,9085.268,3825.0425,3752.2563,3379.3704,2911.4827,2120.1504,1854.9309,1584.1006,1008.72656,750.2891,481.90146,353.06195,99.05441,-50.852715,260.4515,-628.53906,-1251.5529,-1284.1481,3558.0972,655.70984,256.85834,2382.475,1618.8086,1154.5924,-547.8032,-106.44533,58.85753,338.01297,185.47438,24.950382,-159.0384,197.91248,516.23456,0.604011,0.60312665,0.21856894,0.2013622,0.1897698,0.16494378,0.18041396,0.18033405,0.1651195,0.16825567,0.15394461,0.42917597,0.16806427,0.1664272,0.16723156,0.18560615,0.20758137,0.26679805,0.2008641,0.16219933,0.17850637,0.18055591,0.18016022,0.16790254,0.1683875,0.1684932,0.17015445,0.15515038,0.18363096,0.15527202,0.16839576,0.6040726,0.0,0.42466003,0.01876745,0.001273222,6.969941e-05,5.8491685e-05,3.482847e-06,2.32446e-06,3.1455027e-08,1.5090587e-09,2.3595143e-11,0.0,2.1157012e-09,1.2522191e-09,6.5842323e-09,6.4849155e-05,0.0076649133,0.06996066,0.00093667116,6.248631e-05,9.913987e-06,1.0442694e-06,4.1477008e-07,3.1886502e-09,1.4634196e-09,9.990184e-10,2.7595338e-08,8.932484e-12,2.8732558e-11,3.2427176e-11,1.3701399e-09,0.0
69.20279,59.095814,57.624283,56.18843,54.29671,53.840683,53.38858,53.025013,52.846046,52.333492,51.89387,50.7886,51.81866,51.767395,51.871895,54.059723,56.58059,58.29458,56.38231,52.64113,51.03856,55.009624,53.765026,53.029175,51.892876,51.73304,52.530315,51.6122,51.548344,51.727394,52.105396,0.0,9503.517,9085.269,3825.0425,3752.2566,3379.3706,2911.483,2120.1504,1854.931,1584.1007,1008.72656,750.2891,481.90146,353.06198,99.054436,-50.85271,260.4515,-628.5391,-1251.5529,-1284.1482,3558.0974,655.70984,256.85834,2382.475,1618.8087,1154.5925,-547.8033,-106.445335,58.857536,338.013,185.4744,24.950382,-159.03842,197.9125,516.2346,0.6312706,0.63024485,0.22600181,0.18851794,0.19893363,0.19890894,0.19355004,0.17809649,0.17916033,0.16984014,0.16722825,0.42824802,0.17781885,0.16731101,0.17935894,0.19884443,0.21019982,0.27200451,0.20038667,0.19895516,0.19850256,0.16860598,0.17942117,0.17926693,0.15544912,0.1669976,0.17929922,0.16750968,0.19773936,0.16737983,0.15722556,0.6313379,0.0,0.44394207,0.017503155,0.0015657309,3.4808992e-05,3.3433247e-05,2.9043986e-06,9.756482e-08,3.5960998e-08,1.1118303e-09,2.7158146e-11,0.0,2.3246987e-08,2.4953975e-11,3.8985135e-08,3.7075668e-05,0.006567477,0.06599114,0.00065548485,3.931794e-05,2.0740677e-05,1.3445211e-06,4.362038e-08,2.9284353e-08,9.554478e-10,4.8342837e-11,3.247657e-08,1.7231199e-11,1.9285606e-11,2.2362917e-11,7.26996e-10,0.0
69.27961,60.145535,58.888725,57.659866,56.088715,55.714848,55.310223,54.977566,54.80886,54.369396,53.992207,53.15095,53.67753,53.589035,53.619034,55.765625,58.028687,59.469894,57.55523,54.254402,52.635452,56.288887,55.126823,54.467484,53.46037,53.39679,54.02566,53.294918,53.23021,53.369728,53.666206,0.0,8997.523,8602.073,3512.7686,3449.7483,3056.9888,2615.3481,1996.8739,1768.0326,1534.3999,928.317,690.7319,415.86475,371.92215,133.00815,-25.92212,257.78906,-592.9711,-1139.7268,-1171.2063,3469.9392,612.8376,258.2728,2280.968,1559.9292,1088.1346,-513.2438,-64.70681,75.87569,321.7729,163.96704,25.129429,-138.99591,173.5824,478.0644,0.6312705,0.6302439,0.22626084,0.21003024,0.20113158,0.18885101,0.19761243,0.19748192,0.17094672,0.1780244,0.16231665,0.16654126,0.17802005,0.16596821,0.17824142,0.19320153,0.21505952,0.27200297,0.20909609,0.19073045,0.19806689,0.1976795,0.19558424,0.17817138,0.17815198,0.17049201,0.16314729,0.16646601,0.19580097,0.16186486,0.17814969,0.6313378,0.0,0.443942,0.017479276,0.0010379128,4.79274e-05,2.4237046e-05,1.569237e-06,1.2082518e-06,8.167803e-09,5.7777955e-10,6.994851e-12,2.0461134e-16,5.836477e-10,2.6179557e-11,6.13239e-10,3.8283928e-05,0.0062806443,0.065991655,0.00055058394,1.4880867e-05,2.9954688e-06,4.453186e-07,1.8524062e-07,4.9272353e-10,4.8144877e-10,3.1320685e-10,2.2408333e-08,3.3407194e-13,1.7110726e-12,7.1051338e-12,4.8011095e-10,0.0
69.27961,60.145535,58.88872,57.659863,56.088715,55.714848,55.310223,54.977566,54.80886,54.369392,53.992207,53.150948,53.67753,53.58903,53.619034,55.765625,58.028687,59.469894,57.55523,54.254402,52.635452,56.288883,55.126823,54.467484,53.460365,53.39679,54.025658,53.294918,53.230206,53.369728,53.666206,0.0,8997.524,8602.073,3512.7688,3449.7485,3056.9888,2615.3484,1996.874,1768.0327,1534.4,928.317,690.73193,415.86475,371.92218,133.00816,-25.922115,257.7891,-592.9712,-1139.7269,-1171.2064,3469.9395,612.83765,258.27283,2280.9683,1559.9293,1088.1348,-513.24384,-64.706825,75.87569,321.77292,163.96706,25.129429,-138.99593,173.58244,478.06442,0.6667673,0.66572636,0.23322025,0.20053042,0.20774497,0.20743205,0.2008065,0.19629194,0.1962834,0.16796702,0.17678232,0.1539238,0.18015833,0.17684467,0.1953153,0.20764709,0.21192226,0.27772483,0.2090046,0.20716873,0.20714886,0.18037702,0.19656588,0.18893191,0.17377934,0.17708983,0.19607723,0.17171165,0.20916152,0.17697592,0.1764832,0.66684234,0.0,0.46887913,0.013662913,0.00096968113,2.34039e-05,1.66947e-05,1.0399647e-06,1.5315292e-08,1.5041831e-08,2.3459298e-10,1.063618e-11,0.0,3.810693e-10,1.1087489e-11,6.632911e-09,2.068826e-05,0.005021891,0.05939586,0.0005125958,4.2185616e-06,3.4352245e-06,4.2373733e-07,2.51272e-08,1.2612951e-09,6.541358e-11,8.866776e-12,3.8523074e-09,1.0098363e-12,6.605596e-12,8.8533165e-12,1.7643978e-11,0.0
69.34707,60.99772,59.847614,58.723755,57.27816,56.934647,56.56931,56.27619,56.130848,55.74975,55.42552,54.6399,55.075592,55.0002,55.049824,56.845093,58.856457,60.315292,58.647896,55.139072,53.62199,57.484577,56.421238,55.816113,54.934982,54.856148,55.329697,54.534187,54.490467,54.653313,54.990616,0.0,8532.274,8194.804,3348.443,3287.3235,2922.561,2498.4524,1889.7351,1651.2627,1415.7448,859.57025,636.54346,400.78064,358.20166,121.98499,-34.015686,234.07414,-556.3966,-1147.2329,-1177.5424,3292.099,633.3959,249.36684,2178.8152,1486.9136,1038.8705,-477.51312,-72.674934,70.44298,313.36176,171.66037,20.334728,-151.09546,186.10579,485.81293,0.66676724,0.6657263,0.23405555,0.2210394,0.19722728,0.20124637,0.20618178,0.20600331,0.19377728,0.19504681,0.17568088,0.15296477,0.19504945,0.17984882,0.19515964,0.19353497,0.22506733,0.27772284,0.2207234,0.20622712,0.2065951,0.20629302,0.19878335,0.19519338,0.19515763,0.16488957,0.1958575,0.17590587,0.21260107,0.17587328,0.1942601,0.6668423,0.0,0.4688791,0.013594784,0.00064111064,3.0544325e-05,9.102215e-06,1.131178e-06,6.8374777e-07,5.599358e-10,1.7703651e-10,1.7498633e-13,0.0,1.7714054e-10,1.23127255e-11,1.2309155e-10,2.515568e-05,0.0043899287,0.059396427,0.00039917682,3.6749843e-06,2.4924448e-06,2.102841e-07,5.760203e-09,2.188516e-10,2.1339155e-10,8.641876e-12,5.711835e-10,1.446347e-13,1.2274925e-13,1.4516277e-13,1.2372138e-10,0.0
69.34707,60.997715,59.847614,58.723755,57.278156,56.934647,56.569305,56.276188,56.130848,55.749744,55.42552,54.6399,55.075592,55.0002,55.04982,56.845093,58.856457,60.315292,58.647896,55.139072,53.62199,57.484573,56.421234,55.816113,54.93498,54.856144,55.329693,54.534187,54.490467,54.65331,54.990616,0.0,8532.275,8194.805,3348.4434,3287.3237,2922.5613,2498.4524,1889.7352,1651.2628,1415.7448,859.5703,636.5435,400.78067,358.2017,121.98501,-34.015686,234.07416,-556.39667,-1147.2329,-1177.5425,3292.0994,633.3959,249.36687,2178.8152,1486.9137,1038.8706,-477.51315,-72.67495,70.442986,313.3618,171.6604,20.334728,-151.09547,186.10582,485.813,0.7031205,0.7020229,0.2441837,0.21588786,0.21907191,0.21895689,0.19746739,0.20479363,0.20477329,0.19256994,0.17481887,0.15898748,0.18948182,0.188955,0.19985269,0.21919483,0.22425678,0.29020995,0.22058457,0.21890989,0.21890989,0.19733265,0.2052347,0.18811823,0.19397482,0.19391148,0.2051164,0.16523978,0.2016872,0.18375163,0.19397469,0.703204,0.0,0.4921817,0.01086693,0.0006373336,2.3776642e-05,1.1764306e-05,3.2804337e-07,8.769508e-09,8.255322e-09,6.8916257e-12,1.1474712e-13,0.0,7.22708e-11,1.9258369e-12,7.49133e-11,8.555415e-06,0.0044177324,0.057652082,0.00033148009,5.652633e-06,5.652633e-06,1.4685841e-07,1.2039624e-08,8.111061e-11,2.615841e-12,2.3941795e-12,9.152756e-09,1.1517087e-13,1.4092143e-13,3.2636605e-13,2.6150583e-12,0.0
69.36068,61.280975,60.175003,59.093243,57.66109,57.322266,56.964382,56.663338,56.513107,56.121872,55.780663,54.907257,55.520226,55.45414,55.492477,57.343983,59.30648,60.65098,58.979626,55.791718,54.511547,57.86733,56.863514,56.318527,55.46846,55.375523,55.901222,55.213802,55.183304,55.3415,55.66964,0.0,8435.772,8050.823,3278.4412,3220.2485,2907.854,2479.9958,1868.8029,1675.2404,1441.251,871.8358,654.3368,424.37146,346.6094,113.606575,-29.591797,238.005,-549.0564,-1097.7742,-1127.793,3255.2527,601.42737,227.52106,2126.6846,1441.3778,981.78253,-468.34766,-79.42831,53.648006,298.22705,158.6447,16.740965,-148.75179,183.35799,426.59756,0.70312047,0.7020228,0.24548553,0.23487927,0.20669936,0.21666113,0.21792252,0.20420146,0.20350319,0.20341453,0.19261834,0.16198532,0.20350221,0.18878856,0.2037853,0.20766494,0.23867413,0.2902074,0.23458603,0.21606897,0.21832949,0.21752837,0.19445448,0.20385063,0.20080632,0.18915196,0.20383842,0.1927026,0.21895924,0.19257705,0.19853054,0.7032039,0.0,0.49218166,0.010770674,0.00042969882,1.7469341e-05,2.6007374e-06,6.045829e-07,6.6085355e-09,8.629049e-11,8.474271e-11,2.649478e-14,0.0,8.603564e-11,6.470854e-13,7.9289186e-11,1.2049323e-05,0.003830413,0.05765279,0.00024754694,3.1487593e-06,9.226999e-07,4.4906557e-08,4.1566484e-09,9.5380474e-11,1.4896985e-11,3.667883e-13,9.3495205e-11,2.809757e-14,3.2844533e-14,3.7264815e-14,6.69627e-12,0.0
69.36068,61.28097,60.175003,59.093243,57.66109,57.32226,56.964382,56.663334,56.513103,56.12187,55.780663,54.907257,55.52022,55.454136,55.492477,57.34398,59.306477,60.65098,58.979626,55.791714,54.511543,57.86733,56.86351,56.318523,55.468456,55.375523,55.901222,55.2138,55.1833,55.3415,55.66964,0.0,8435.773,8050.8237,3278.4414,3220.2488,2907.8542,2479.9958,1868.803,1675.2405,1441.2511,871.8359,654.33685,424.3715,346.60944,113.6066,-29.591795,238.00504,-549.05646,-1097.7743,-1127.793,3255.253,601.4274,227.52107,2126.6848,1441.378,981.78265,-468.3477,-79.428314,53.648014,298.22708,158.64471,16.740965,-148.7518,183.35803,426.59763,0.7111629,0.7100527,0.24434058,0.23337215,0.23325667,0.23325667,0.20828806,0.21633166,0.20804663,0.20223424,0.1853034,0.15702248,0.19900751,0.19891262,0.18991661,0.23316973,0.23391487,0.28790057,0.2345485,0.23325521,0.23150747,0.21695724,0.21619795,0.19254224,0.20258053,0.20247948,0.21619767,0.19150198,0.20644724,0.18672796,0.20258053,0.71124834,0.0,0.50098383,0.010183973,0.00041430577,1.1603441e-05,1.1603441e-05,1.49519e-07,6.26948e-09,1.3799686e-10,9.0205843e-13,9.805926e-15,0.0,1.22071095e-11,8.6600166e-13,5.049108e-11,4.701385e-06,0.003504061,0.05557309,0.0002353117,1.2903568e-05,1.7394945e-06,1.1804206e-08,6.0594574e-10,3.2839516e-11,9.9452e-13,9.606035e-13,6.033858e-10,3.5208783e-16,1.18646895e-14,1.6869513e-14,9.9452e-13,0.0
69.33975,60.97193,59.776802,58.610107,57.08372,56.72603,56.352894,56.051147,55.90087,55.498734,55.150936,54.311974,54.94609,54.90074,55.053757,56.92203,58.855762,60.296642,58.703503,55.63316,54.367687,57.604424,56.597694,56.03071,55.15244,54.993362,55.691982,54.9946,54.935253,55.05164,55.29952,0.0,8583.79,8204.585,3418.6064,3354.3933,3009.6497,2553.6187,1911.4075,1677.3319,1441.5082,884.8691,661.13074,415.25085,339.36273,92.70111,-62.479286,239.16669,-544.69604,-1139.5872,-1170.8772,3230.0273,589.34796,226.10658,2113.0032,1443.6344,1002.98474,-476.67535,-106.171936,37.54647,293.80362,159.88205,23.982801,-126.03661,157.5873,455.01083,0.71116287,0.71005267,0.24456114,0.23449366,0.22785695,0.23190725,0.23180047,0.21170285,0.21496312,0.20698382,0.20095596,0.1713168,0.21497202,0.20050962,0.21532352,0.22941105,0.23788232,0.28789774,0.23422,0.23275536,0.23232295,0.23179428,0.20410036,0.21524353,0.19708279,0.20044675,0.21579409,0.2013063,0.20456511,0.20131835,0.19153541,0.7112483,0.0,0.50098383,0.010167836,0.00039736409,1.1117375e-05,1.6200912e-06,7.5799414e-07,2.2943907e-09,5.4707017e-11,2.4190717e-12,9.837479e-15,0.0,5.362118e-11,2.6365113e-14,2.8702363e-11,4.73335e-06,0.0033669232,0.05557385,0.00023527957,1.0955785e-06,6.433108e-07,8.565744e-08,1.3670262e-09,3.9425727e-11,7.3793e-13,3.1686208e-14,8.702485e-11,1.03811655e-14,9.3227495e-15,1.05863025e-14,5.0550574e-13,0.0
