pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
69.33975,60.97193,59.7768,58.610107,57.083717,56.72603,56.35289,56.051147,55.900867,55.498734,55.150932,54.311974,54.946087,54.90074,55.053757,56.92203,58.855762,60.296642,58.703503,55.633156,54.367687,57.604424,56.59769,56.03071,55.152435,54.993362,55.691982,54.9946,54.93525,55.05164,55.29952,0.0,8583.791,8204.586,3418.6067,3354.3936,3009.65,2553.619,1911.4076,1677.332,1441.5083,884.86914,661.1308,415.25085,339.36276,92.701126,-62.479282,239.16672,-544.69604,-1139.5873,-1170.8773,3230.0276,589.34796,226.1066,2113.0034,1443.6345,1002.98486,-476.67538,-106.17195,37.54648,293.80365,159.88206,23.982801,-126.03663,157.58734,455.0109,0.69890124,0.69752324,0.2435419,0.23713817,0.23265013,0.23265013,0.22787555,0.23024246,0.21652083,0.21363021,0.1978353,0.17024942,0.21275955,0.20676523,0.20413156,0.23279649,0.24010251,0.28704366,0.234191,0.23264109,0.23246832,0.23130415,0.2306206,0.21146953,0.21383533,0.21018831,0.22806053,0.20005207,0.19183521,0.19815218,0.21383153,0.69898367,0.0,0.49159494,0.0117331175,0.0004444875,5.0274216e-06,5.0274216e-06,6.528909e-08,7.773869e-09,6.169411e-11,4.704933e-13,7.4821724e-16,0.0,1.5050582e-12,8.588137e-14,1.3485119e-11,3.911289e-06,0.00374487,0.058141295,0.00022666484,5.4290786e-06,5.2085707e-06,7.2645503e-09,2.5819804e-09,2.8080765e-12,3.347026e-13,2.4623644e-13,1.8888918e-10,0.0,0.0,6.9225933e-16,3.3425958e-13,0.0
69.32386,60.727467,59.57782,58.45871,57.004166,56.66163,56.295784,56.000736,55.854298,55.50192,55.21078,54.57255,54.759636,54.65794,54.658146,56.22371,58.462772,60.00321,58.265915,54.89706,53.415787,57.036972,55.939625,55.36623,54.4456,54.39142,55.05442,54.36106,54.29505,54.41752,54.684483,0.0,8694.719,8324.848,3347.73,3279.813,2932.3132,2494.625,1891.1501,1657.127,1421.5071,823.9582,600.603,358.24704,365.3628,143.37881,-1.7530787,217.39445,-589.56683,-1181.4496,-1215.9856,3375.7173,619.6256,246.17117,2244.3447,1512.4034,1009.0944,-488.9544,-59.35356,83.730995,299.57114,159.38336,25.400436,-129.54886,164.02693,438.1299,0.6989012,0.69766396,0.24286567,0.2312154,0.23800398,0.23406464,0.23164922,0.22643001,0.22878365,0.2162393,0.21225256,0.17529532,0.22863059,0.21191797,0.22908227,0.23699696,0.23512273,0.28708088,0.23072971,0.23229475,0.23193163,0.23118928,0.2260795,0.22904605,0.20337184,0.21046716,0.2291154,0.20467159,0.19812787,0.21188356,0.20309874,0.6989836,0.0,0.49159494,0.011814579,0.00049862685,8.965581e-06,2.0449688e-06,3.3014896e-07,2.1088173e-09,6.6709444e-11,1.1347662e-12,4.70081e-15,0.0,5.75907e-11,8.9333134e-15,1.906439e-11,3.6439546e-06,0.0039243563,0.058114108,0.00023472913,8.0126347e-07,5.6072173e-07,3.627484e-08,2.796401e-10,2.1661143e-11,1.8523651e-13,8.0764846e-15,1.4493962e-11,0.0,1.0133835e-15,2.627181e-15,1.2682401e-13,0.0
69.32386,60.727467,59.57782,58.45871,57.004166,56.66163,56.29578,56.000736,55.854294,55.501915,55.210777,54.572548,54.759636,54.65794,54.658142,56.22371,58.46277,60.00321,58.265915,54.897057,53.415783,57.03697,55.939625,55.366226,54.445595,54.391415,55.054417,54.361057,54.29505,54.41752,54.684483,0.0,8694.72,8324.849,3347.7302,3279.8132,2932.3135,2494.625,1891.1504,1657.1271,1421.5072,823.95825,600.603,358.24707,365.36285,143.37885,-1.7530744,217.39449,-589.5669,-1181.4496,-1215.9857,3375.7175,619.6257,246.17119,2244.345,1512.4036,1009.0945,-488.95444,-59.353573,83.731,299.5712,159.38338,25.400436,-129.54887,164.02696,438.12997,0.6899856,0.68890846,0.24062827,0.2327526,0.22947125,0.22959517,0.23556408,0.23008114,0.22622441,0.22726095,0.21093012,0.18654707,0.22728792,0.22703308,0.22577475,0.22959732,0.2364256,0.28702763,0.23100162,0.2296337,0.22967814,0.23144965,0.22963193,0.22761898,0.2276016,0.2130065,0.22962843,0.21112874,0.20165533,0.21117331,0.22759885,0.690066,0.0,0.48449326,0.011224329,0.0004310142,6.105282e-06,5.5482706e-06,5.445446e-08,1.9637276e-09,1.0586115e-10,4.2937352e-13,0.0,0.0,4.4059214e-13,4.2784895e-13,1.3187201e-12,6.9473786e-06,0.0042909686,0.06041173,0.000288217,1.2907378e-05,1.2763478e-05,7.480078e-09,2.3986554e-10,1.5194208e-13,1.5061283e-13,2.8408113e-15,2.39673e-10,0.0,0.0,0.0,1.5040126e-13,0.0
69.22029,59.311573,57.928318,56.569233,54.79594,54.384956,53.952713,53.605957,53.42993,52.95416,52.526836,51.47023,52.24419,52.1645,52.231796,54.369576,56.834682,58.52397,56.54096,52.893593,51.655674,55.17664,53.97012,53.260815,52.227654,52.112675,52.664814,51.779495,51.74657,51.932476,52.316692,0.0,9390.247,8988.604,3699.3843,3642.565,3263.4412,2752.4841,2069.3518,1808.1105,1569.9938,968.9705,738.8835,470.3253,381.47586,125.68926,-40.096245,257.21735,-620.99316,-1241.7832,-1272.3024,3598.34,646.77954,223.43478,2374.6238,1591.8749,1131.9099,-520.36804,-89.10249,54.182224,340.3995,181.86713,17.446604,-162.296,199.66203,522.34375,0.6899855,0.68890834,0.24015005,0.22912365,0.23335527,0.22948141,0.22869642,0.23233648,0.2286466,0.2244187,0.22153735,0.18145245,0.2286466,0.22550663,0.22836249,0.23392744,0.23345375,0.28702545,0.2289211,0.22972804,0.22857782,0.22819223,0.23492828,0.22832958,0.22238877,0.22618158,0.2296031,0.2055685,0.21008033,0.2254888,0.22418681,0.6900659,0.0,0.4844932,0.0112612955,0.00046307975,1.0755236e-05,1.6207773e-06,5.962847e-07,5.0957314e-09,1.358441e-11,5.6481843e-13,9.269754e-16,0.0,1.358441e-11,7.564102e-15,3.794363e-12,7.3567967e-06,0.0044180974,0.06041235,0.0003116224,2.0160958e-06,5.978861e-07,9.0102176e-08,2.698092e-10,5.3236287e-12,3.102814e-14,9.95854e-16,4.1078394e-11,0.0,0.0,8.8425147e-16,1.0873972e-14,0.0
69.22029,59.311573,57.928314,56.569233,54.79594,54.384956,53.952713,53.605953,53.42993,52.95416,52.526833,51.47023,52.244186,52.1645,52.231792,54.369576,56.83468,58.52397,56.54096,52.89359,51.655674,55.176636,53.97012,53.260815,52.227654,52.112675,52.66481,51.77949,51.74657,51.932472,52.31669,0.0,9390.248,8988.6045,3699.3845,3642.5652,3263.4414,2752.4841,2069.352,1808.1106,1569.9938,968.9705,738.8835,470.32532,381.4759,125.689285,-40.09624,257.21738,-620.9932,-1241.7833,-1272.3025,3598.3403,646.7796,223.4348,2374.624,1591.875,1131.9099,-520.3681,-89.1025,54.18223,340.39954,181.86714,17.446604,-162.29602,199.66206,522.3438,0.63888437,0.6378205,0.2288587,0.24903515,0.22733025,0.22739905,0.23137078,0.227187,0.2272955,0.22722203,0.22434208,0.19475418,0.23022999,0.22561727,0.23074047,0.2276545,0.22855446,0.2741677,0.23086274,0.22737242,0.22737242,0.23168953,0.22706518,0.23232272,0.22695674,0.22489245,0.22698943,0.22483853,0.21772215,0.22448407,0.22695139,0.63895327,0.0,0.44871622,0.015990369,0.0004974321,6.7210194e-06,6.2491813e-06,1.0403076e-07,3.4977812e-09,2.9310436e-09,9.586993e-14,0.0,0.0,1.1064873e-12,8.89406e-14,6.9138846e-13,1.14678805e-05,0.005468802,0.06502319,0.0003915078,8.44158e-06,8.44158e-06,3.81051e-08,3.4076904e-09,1.3110313e-12,5.165561e-14,3.033758e-14,2.6973024e-09,0.0,0.0,0.0,5.0487958e-14,0.0
69.15152,58.352757,56.897564,55.478333,53.608974,53.18522,52.732597,52.369286,52.187134,51.749386,51.38624,50.543995,50.750294,50.610947,50.612743,52.81711,55.5103,57.447784,55.276485,51.345814,49.6025,53.748432,52.40806,51.641773,50.366657,50.290794,51.00903,50.11575,50.07427,50.29223,50.746677,0.0,9828.788,9415.926,3802.055,3728.742,3357.7417,2798.344,2121.4736,1854.2129,1599.2806,926.35455,676.7287,416.12784,423.1645,169.96043,-5.668488,261.5127,-651.386,-1337.185,-1371.4033,3807.5225,673.43866,268.8028,2524.4854,1684.9236,1180.1359,-582.97925,-71.18305,92.68529,356.7195,182.74863,19.765347,-176.85399,218.60617,507.51804,0.6388843,0.63781947,0.22794336,0.21284184,0.23117608,0.24273333,0.2263197,0.2274911,0.22584617,0.22585295,0.22589861,0.1904174,0.22585158,0.22704029,0.22559755,0.2407889,0.21782494,0.27416605,0.2121842,0.24003369,0.22639242,0.22594997,0.22832023,0.22558552,0.22735406,0.22718462,0.22629543,0.22541064,0.21931075,0.22565398,0.22881426,0.63895327,0.0,0.44871622,0.01607045,0.0008726997,2.0756015e-05,4.193719e-06,4.023999e-07,1.5505148e-07,2.238441e-11,2.2125399e-11,8.623787e-16,0.0,2.2177649e-11,4.8048516e-15,1.7445306e-11,1.0595814e-05,0.0059843524,0.06502373,0.0005575441,2.5573718e-06,4.2320985e-07,6.109636e-08,9.396899e-10,2.0226314e-11,3.0705482e-12,1.6869161e-14,5.570653e-11,0.0,4.7629616e-16,5.274974e-16,1.6341762e-12,0.0
69.15152,58.352757,56.89756,55.478333,53.60897,53.18522,52.732594,52.369286,52.187134,51.749386,51.386234,50.54399,50.75029,50.610943,50.61274,52.81711,55.5103,57.447784,55.276485,51.34581,49.602497,53.74843,52.40806,51.641773,50.366653,50.29079,51.00903,50.115746,50.074265,50.29223,50.746674,0.0,9828.789,9415.927,3802.0552,3728.7422,3357.742,2798.344,2121.4736,1854.213,1599.2808,926.35455,676.72876,416.12784,423.16455,169.96046,-5.6684866,261.51273,-651.38605,-1337.1852,-1371.4034,3807.5227,673.4387,268.8028,2524.4854,1684.9237,1180.1359,-582.9793,-71.18307,92.685295,356.71954,182.74864,19.765345,-176.85402,218.6062,507.5181,0.61038154,0.6094697,0.2209633,0.22590674,0.2107576,0.21064878,0.22230497,0.22493301,0.22492248,0.22445823,0.22822158,0.20572224,0.22768973,0.22455834,0.22588131,0.21076979,0.21290244,0.2695795,0.21959901,0.21061519,0.2103517,0.2463385,0.22476865,0.22706062,0.22420575,0.22429569,0.2247164,0.22533815,0.22217388,0.22779055,0.22420934,0.6104444,0.0,0.42835218,0.017875036,0.00075708074,2.165648e-05,1.6660611e-05,4.1025663e-07,2.770873e-09,2.7427507e-09,1.7802714e-13,1.5245067e-15,0.0,8.5747597e-11,2.010969e-13,9.908016e-10,2.8656366e-05,0.007413979,0.06988033,0.000637086,2.1016005e-05,9.763577e-06,4.2513726e-08,1.7732759e-09,6.335102e-12,1.4530414e-13,1.5668581e-13,1.4603732e-09,0.0,3.3400032e-15,9.492729e-15,1.4470544e-13,0.0
69.021866,56.635395,54.907707,53.218643,51.0001,50.490627,49.944183,49.499523,49.275597,48.69033,48.206024,47.09777,47.757374,47.619274,47.629993,50.50891,53.598724,55.668606,53.100243,48.02053,46.015182,51.36179,49.772465,48.83269,47.386147,47.281223,48.265713,47.103107,47.033916,47.211792,47.607014,0.0,10613.177,10139.82,4171.2734,4096.1846,3683.0437,3091.0142,2348.6123,2067.952,1787.8984,1083.6316,790.54974,482.60303,435.94214,169.13669,-14.870868,302.0636,-701.54376,-1385.7732,-1421.2155,4104.373,773.4537,289.91513,2706.5962,1847.2687,1317.6204,-624.0692,-84.80517,96.77777,381.09122,210.69238,26.054651,-158.47389,202.72961,601.39343,0.6103815,0.60946894,0.22059454,0.20403984,0.20919995,0.22059597,0.20959274,0.21043037,0.22814685,0.2237329,0.22313465,0.2019886,0.22374372,0.22508551,0.22341785,0.21080843,0.21036287,0.2695781,0.20364875,0.22129148,0.21153043,0.20957397,0.20928343,0.22336376,0.22337286,0.2269176,0.24175993,0.22292714,0.21689992,0.22292434,0.22337358,0.61044437,0.0,0.42835218,0.017910948,0.001105881,3.5458314e-05,8.441976e-06,9.2842504e-07,4.5334565e-07,7.281828e-11,1.9827678e-11,2.513127e-15,0.0,2.0825267e-11,8.49e-12,1.298251e-11,3.4956764e-05,0.0075866524,0.06988081,0.00088300405,8.278982e-06,2.269878e-06,3.1678675e-07,1.2880764e-07,1.0690223e-11,1.0643295e-11,2.0176687e-14,1.5304985e-10,1.3095259e-15,9.23596e-16,1.0285236e-15,1.0639634e-11,0.0
69.021866,56.635395,54.907707,53.218643,51.000095,50.490623,49.94418,49.499523,49.275597,48.69033,48.20602,47.09777,47.75737,47.61927,47.629993,50.50891,53.59872,55.668602,53.100243,48.020527,46.01518,51.361786,49.772465,48.832687,47.386143,47.281223,48.26571,47.103104,47.033913,47.21179,47.60701,0.0,10613.177,10139.821,4171.274,4096.185,3683.0437,3091.0144,2348.6123,2067.952,1787.8984,1083.6316,790.54974,482.60306,435.94217,169.1367,-14.870866,302.06363,-701.5438,-1385.7733,-1421.2156,4104.373,773.4537,289.91516,2706.5964,1847.2688,1317.6205,-624.0692,-84.805176,96.77778,381.09125,210.6924,26.054651,-158.4739,202.72964,601.39343,0.56527436,0.56457335,0.20943534,0.22386828,0.2020698,0.2018136,0.20296867,0.20975633,0.2083755,0.23385973,0.22420195,0.21880306,0.21967576,0.22234945,0.20837925,0.20190628,0.19808923,0.26072896,0.22607216,0.20175278,0.20154391,0.2073622,0.20833051,0.20822425,0.23519534,0.22201428,0.20823444,0.22606732,0.21799842,0.22269775,0.22822386,0.56532836,0.0,0.3977716,0.022817943,0.0013457094,9.2432565e-05,4.73983e-05,9.798859e-06,1.44326755e-08,7.3510296e-09,2.17854e-12,2.0770459e-14,0.0,6.417533e-10,1.459306e-13,4.5210693e-09,5.21435e-05,0.00961409,0.077477425,0.0007507831,3.3804223e-05,1.8008639e-05,1.1237926e-06,8.634552e-09,6.201096e-09,7.117992e-13,9.4250034e-14,6.45614e-09,0.0,1.7576347e-14,6.68863e-14,6.09551e-13,0.0
68.82407,53.823647,51.80767,49.83925,47.219315,46.616535,45.960106,45.437454,45.175926,44.50641,43.962097,42.897087,43.357113,43.241745,43.264595,46.08527,49.831192,52.55368,49.462494,43.37452,40.754852,47.372383,45.56955,44.55309,42.989697,42.885506,43.778137,42.60525,42.5149,42.747707,43.262794,0.0,11722.823,11244.262,4533.7393,4449.093,4029.061,3384.8416,2593.0723,2256.51,1944.2015,1165.2532,842.0148,472.34235,480.60693,153.48474,-22.37855,298.74844,-778.4121,-1606.7863,-1646.7323,4597.1323,852.89014,334.9164,2989.6733,1977.3757,1374.6248,-650.80194,-84.48628,101.2334,413.0628,211.6961,30.092566,-183.25957,233.9023,618.3108,0.56527436,0.5645729,0.2093127,0.1891119,0.18813528,0.2064417,0.20104267,0.20059618,0.21467167,0.20723031,0.2209974,0.2162345,0.20730737,0.20986192,0.21147412,0.18886076,0.19657403,0.26072794,0.18850131,0.20304975,0.21337235,0.20075522,0.20033087,0.20877402,0.20692691,0.21007705,0.20774145,0.22064133,0.21429026,0.22313601,0.20692691,0.5653283,0.0,0.39777157,0.022832148,0.0022156506,0.0001291012,3.432254e-05,1.5184194e-06,8.098877e-07,7.7037415e-10,7.861072e-11,1.2017995e-15,0.0,8.231276e-11,5.1398438e-11,2.2201947e-10,9.2680064e-05,0.009772799,0.07747781,0.0015308181,3.6074634e-05,6.832047e-06,1.6257205e-06,4.6327045e-07,1.4549217e-10,6.024724e-11,2.943864e-11,9.780447e-09,9.192723e-16,8.815423e-16,2.1946331e-15,6.024724e-11,0.0
68.82407,53.823643,51.80767,49.83925,47.21931,46.61653,45.960102,45.437454,45.175926,44.506405,43.962093,42.897083,43.35711,43.24174,43.26459,46.08527,49.831192,52.55368,49.462494,43.37452,40.754852,47.37238,45.569546,44.553085,42.989697,42.8855,43.778133,42.605247,42.514896,42.747704,43.26279,0.0,11722.824,11244.263,4533.7393,4449.093,4029.0613,3384.8416,2593.0723,2256.51,1944.2017,1165.2532,842.01483,472.34238,480.60696,153.48476,-22.378548,298.74844,-778.4121,-1606.7863,-1646.7323,4597.1323,852.89014,334.91644,2989.6733,1977.3759,1374.6248,-650.80194,-84.48629,101.2334,413.0628,211.69612,30.092566,-183.25958,233.90233,618.31085,0.5117718,0.5107214,0.19942115,0.20483847,0.18650861,0.18613993,0.1858029,0.20945504,0.19932456,0.205004,0.20593916,0.21894845,0.19936842,0.20855568,0.19920428,0.18648578,0.19121735,0.28146267,0.21156459,0.18608826,0.18582909,0.18535331,0.20931694,0.19926502,0.2072786,0.20738032,0.19926782,0.2056477,0.20329055,0.20571493,0.21182722,0.511816,0.0,0.3587014,0.029677691,0.0027549237,0.00020584039,0.000121050885,4.7602978e-05,1.415337e-07,8.5379215e-09,4.873683e-10,7.7605663e-13,0.0,8.243228e-09,1.5021199e-12,7.742841e-09,0.00016234301,0.020634279,0.11626984,0.0019531137,7.290756e-05,4.3838158e-05,3.7012521e-06,3.0473313e-08,1.2162869e-08,2.2734373e-10,1.2488529e-12,1.2376158e-08,6.2206284e-13,5.3622807e-13,6.319893e-13,9.0537834e-11,0.0
68.558075,50.241238,47.670444,45.15248,41.85555,41.107048,40.30715,39.680508,39.359844,38.565014,37.862858,36.38765,37.298943,37.188747,37.252483,41.151726,45.644604,48.78204,45.135235,38.66251,35.864063,42.616135,40.47488,39.119728,36.823254,36.730553,38.291,36.77604,36.71365,36.97272,37.55089,0.0,13087.361,12524.791,5169.712,5081.7085,4561.438,3804.6296,2885.1462,2488.8088,2170.4365,1278.3577,966.1201,563.19763,514.1534,149.72781,-38.93779,355.82623,-858.7128,-1734.6992,-1774.9834,5005.682,881.58386,347.07043,3306.7488,2169.8542,1605.5493,-800.9738,-79.319336,120.3118,456.4824,243.06761,24.63873,-194.14706,248.95909,687.13635,0.5117718,0.5113414,0.19895148,0.17449811,0.17073326,0.17799369,0.19085284,0.18489246,0.18983471,0.19880278,0.2105783,0.21770759,0.20589903,0.20096248,0.2196278,0.17075966,0.19058053,0.28157437,0.17376776,0.17289439,0.19249134,0.18526803,0.18474303,0.21042074,0.19811833,0.19811766,0.18464927,0.20640065,0.20867012,0.20840138,0.19812933,0.511816,0.0,0.35870138,0.02978982,0.003871091,0.00036180898,0.00014206309,7.0238407e-06,1.4157952e-06,3.0409285e-07,1.5599573e-10,1.0333469e-13,0.0,8.609295e-10,8.974212e-11,3.9898337e-10,0.0003716497,0.020751307,0.11626262,0.0031468386,0.00016393409,4.70256e-05,4.3851396e-06,1.5207982e-06,9.66602e-10,1.3192474e-10,1.4709958e-10,1.1460227e-06,1.2378792e-14,2.5577103e-12,9.7695645e-12,1.3137273e-10,0.0
68.558075,50.241234,47.670444,45.152477,41.85555,41.107048,40.30715,39.680508,39.35984,38.565014,37.862858,36.387646,37.29894,37.188747,37.252483,41.151722,45.644604,48.78204,45.135235,38.66251,35.86406,42.61613,40.474876,39.119728,36.82325,36.730553,38.291,36.77604,36.71365,36.972717,37.550888,0.0,13087.362,12524.792,5169.7124,5081.709,4561.438,3804.6296,2885.1462,2488.8088,2170.4368,1278.3577,966.1202,563.1977,514.15344,149.72781,-38.93779,355.82623,-858.7129,-1734.6992,-1774.9834,5005.682,881.58386,347.07043,3306.749,2169.8545,1605.5493,-800.9738,-79.31934,120.311806,456.48242,243.06763,24.63873,-194.14708,248.95912,687.13635,0.45841673,0.4579519,0.19366935,0.17022675,0.17074656,0.1702682,0.16983336,0.1808375,0.18517135,0.18374366,0.19702046,0.21840544,0.18374318,0.20556712,0.1833967,0.1705685,0.17919745,0.27326834,0.17551473,0.17000884,0.16981626,0.16915634,0.1897276,0.18352105,0.18352105,0.20836383,0.188933,0.19687137,0.19707076,0.19691004,0.18413855,0.4584522,0.0,0.32202792,0.043157224,0.0069239517,0.0005770762,0.0003511695,0.00013970022,3.4017048e-06,3.7150958e-08,1.9300337e-08,1.2071311e-12,0.0,1.9310027e-08,1.6845133e-11,9.903682e-09,0.0005333078,0.027850214,0.12710497,0.0043997974,0.00020772599,0.00012578527,1.3610828e-05,7.3586097e-07,1.7359573e-08,1.7359573e-08,1.9249491e-11,8.9950056e-08,1.5036638e-12,1.3267701e-12,1.4951472e-12,1.2392902e-08,0.0
68.31124,47.016712,44.06184,41.17708,37.328617,36.44063,35.50552,34.763573,34.39029,33.49373,32.78007,31.196745,31.696285,31.566223,31.676908,36.25432,41.545788,45.27425,40.98725,31.407085,27.392738,38.143497,35.615696,34.01085,31.46158,31.257975,33.18348,31.169062,30.879454,31.197823,31.944422,0.0,14253.002,13586.049,5573.379,5468.8955,4958.7793,4172.3794,3139.0164,2726.453,2356.004,1364.2574,974.631,585.1222,594.1717,163.74776,-52.455982,388.0078,-938.0211,-1904.1306,-1953.4292,5475.7905,1089.4584,421.72333,3530.4312,2373.2744,1759.0635,-847.43665,-121.308235,106.84639,491.52173,283.4953,56.442966,-217.00328,285.81155,797.34125,0.45841667,0.45791736,0.19358122,0.15960445,0.1528287,0.15281168,0.18294737,0.16865133,0.16864802,0.19281884,0.18266395,0.21674693,0.18060154,0.18632735,0.16887613,0.15267938,0.17897923,0.27322194,0.15733343,0.152414,0.16060318,0.17448145,0.16864954,0.17015432,0.19412434,0.18239437,0.16856459,0.18638602,0.18598153,0.18250033,0.1913272,0.45845214,0.0,0.32202792,0.04318249,0.007684244,0.0009791895,0.0006827184,3.307962e-05,2.67895e-06,2.6236307e-06,3.2839924e-09,2.7815092e-10,0.0,3.4376836e-07,2.4646118e-10,2.4882504e-06,0.0008753022,0.02789825,0.12711988,0.0053478335,0.00037127698,0.00015235458,1.667467e-05,4.030598e-06,1.332656e-06,3.2929208e-09,1.9114342e-10,3.0384601e-06,4.8612128e-11,1.6447083e-10,2.3912872e-10,1.1520116e-09,0.0
68.31124,47.01671,44.061836,41.17708,37.328613,36.44063,35.505516,34.763573,34.39029,33.493725,32.78007,31.196745,31.696283,31.566221,31.676907,36.254314,41.545784,45.27425,40.987247,31.407084,27.392736,38.143497,35.615696,34.010845,31.461578,31.257973,33.18348,31.16906,30.879452,31.19782,31.94442,0.0,14253.002,13586.049,5573.379,5468.8955,4958.7793,4172.3794,3139.0166,2726.453,2356.004,1364.2574,974.631,585.1222,594.1717,163.74777,-52.455982,388.0078,-938.0211,-1904.1306,-1953.4292,5475.7905,1089.4584,421.72333,3530.4314,2373.2744,1759.0635,-847.43665,-121.30824,106.8464,491.52176,283.4953,56.442966,-217.0033,285.81158,797.3413,0.4209291,0.42053062,0.1868743,0.15098797,0.15448613,0.15203643,0.15144034,0.15130384,0.17905194,0.16772783,0.18868601,0.2009359,0.16773604,0.17321311,0.1697208,0.15453534,0.17299397,0.27038938,0.14839683,0.15239692,0.15201537,0.15116091,0.15124725,0.16762361,0.16761117,0.167727,0.18117349,0.18851009,0.19528492,0.18879518,0.16760927,0.42095903,0.0,0.2968731,0.050335094,0.010321852,0.0012490791,0.00046412498,0.00017318317,7.512981e-05,3.951844e-07,5.637856e-08,2.208046e-11,0.0,5.678156e-08,2.4731966e-08,1.9104948e-07,0.001231314,0.035737444,0.13842084,0.007791092,0.0006801545,0.00045306247,5.1661253e-05,2.5360187e-05,5.905699e-08,5.8024334e-08,5.246691e-08,8.661698e-07,1.626638e-11,6.551405e-11,1.6640675e-10,5.7867698e-08,0.0
67.97905,42.350796,38.95511,35.634785,31.161129,30.098549,28.949701,28.014088,27.536076,26.23104,25.212902,23.023497,24.334906,24.109043,24.109037,29.541956,35.910923,40.297676,34.801968,24.568134,19.84471,31.23726,28.132212,26.252459,23.21174,23.045706,25.321821,23.090254,22.904434,23.229305,23.970036,0.0,15704.215,15015.272,6007.9473,5900.315,5378.6665,4597.03,3508.0374,3090.1873,2692.5789,1670.8276,1180.7708,697.025,652.16907,220.59732,0.2628622,425.6185,-1036.7528,-2078.8586,-2134.372,6182.2583,1128.9866,460.43805,3988.5493,2652.0388,1915.836,-932.0664,-108.65614,176.67891,540.56934,299.60745,44.417103,-219.3853,284.59595,841.31354,0.42092907,0.42050618,0.1868134,0.14883006,0.140115,0.1396729,0.15042385,0.1505987,0.15050863,0.15519378,0.16697194,0.19465023,0.1506308,0.1710099,0.15006709,0.14006609,0.17289074,0.2703564,0.14639232,0.1393381,0.13917623,0.16502894,0.15053052,0.15043017,0.15548994,0.17301053,0.15046063,0.16648991,0.17617272,0.16669856,0.16063273,0.42095897,0.0,0.2968731,0.05035416,0.01057703,0.0017800616,0.0013283921,0.00032851635,8.630047e-06,7.0219257e-06,1.3021331e-06,1.0976055e-09,0.0,5.890265e-06,3.110716e-09,1.1171368e-06,0.0017680632,0.03576427,0.13843088,0.008047112,0.0010513066,0.0007515965,4.0383537e-05,7.695525e-06,4.7685894e-06,2.2471097e-06,5.1625766e-09,5.6661556e-06,1.0283285e-09,9.355688e-10,1.1889625e-09,4.849749e-07,0.0
67.97905,42.350796,38.955105,35.63478,31.161127,30.098547,28.9497,28.014086,27.536074,26.231037,25.2129,23.023495,24.334904,24.109041,24.109035,29.541954,35.910923,40.297676,34.801968,24.568132,19.844707,31.237259,28.13221,26.252457,23.211739,23.045704,25.321821,23.090252,22.904432,23.229303,23.970034,0.0,15704.215,15015.273,6007.9478,5900.3154,5378.6665,4597.03,3508.0374,3090.1873,2692.5789,1670.8276,1180.7708,697.0251,652.16907,220.59734,0.26286247,425.61853,-1036.7528,-2078.8586,-2134.372,6182.2583,1128.9866,460.43805,3988.5493,2652.0388,1915.8362,-932.0664,-108.65615,176.67892,540.5694,299.60745,44.4171,-219.3853,284.59595,841.31354,0.38203388,0.38170278,0.18010665,0.14116687,0.14537327,0.14018494,0.13812806,0.13809992,0.14475843,0.14974535,0.15224789,0.19403355,0.15446913,0.14986965,0.15580769,0.1448545,0.16695942,0.2616174,0.13969885,0.1396538,0.13927148,0.13797386,0.13771893,0.15607901,0.14961013,0.14959799,0.14074172,0.15564877,0.16128293,0.14961164,0.14961062,0.38205853,0.0,0.26861534,0.055924095,0.014150786,0.0020936674,0.0012647539,0.00018193974,0.0001354246,3.4603083e-05,1.9177902e-07,9.7746586e-08,2.4789543e-17,3.159662e-06,2.4312146e-07,1.7601184e-06,0.0021800098,0.042101067,0.14189656,0.012504177,0.0013879006,0.0010666039,0.00016097618,7.6100536e-05,1.6562134e-06,1.6284633e-07,1.8718039e-07,4.5596233e-05,6.393902e-08,7.42618e-08,1.4810891e-07,1.5807012e-07,0.0
67.72121,38.878872,34.89004,30.995657,25.730644,24.464907,23.182068,22.144424,21.607138,20.148418,19.036573,16.445929,18.23949,18.062933,18.256392,24.048824,31.38668,36.49269,30.787743,19.130018,14.143537,26.947727,23.447054,21.30718,18.031345,17.686378,19.838737,17.27898,17.044426,17.490294,18.572174,0.0,16756.16,16004.392,6553.5815,6430.898,5873.1284,5052.4756,3723.346,3267.8093,2868.0098,1774.346,1238.2607,763.3249,670.2686,193.12936,-70.91457,440.6018,-1119.1356,-2256.4658,-2314.8533,6418.2383,1211.259,474.1113,4152.0283,2829.4536,2054.7124,-970.31396,-161.26189,126.1749,596.9683,322.64713,50.36958,-260.28464,349.1903,927.63684,0.38203388,0.38168648,0.1800731,0.1403563,0.12936647,0.12803698,0.13031368,0.14215077,0.13725848,0.13722537,0.15073778,0.18190041,0.13723691,0.14038622,0.13695487,0.12933208,0.16689306,0.26159513,0.13877307,0.12822497,0.12726377,0.13449499,0.14025675,0.13699846,0.1369701,0.1413084,0.13702819,0.14868478,0.15641366,0.14962636,0.1369683,0.38205853,0.0,0.26861534,0.0559449,0.014295137,0.0030482295,0.0017563152,0.000808031,6.736664e-05,1.11851e-05,9.580548e-06,3.5195615e-08,0.0,1.0139084e-05,5.0184412e-06,6.474635e-06,0.0030387782,0.042121347,0.1419032,0.012638218,0.0019286465,0.00094580074,0.00029571488,3.521353e-05,1.1487269e-05,1.0148662e-05,1.2747739e-06,1.3253193e-05,4.7604307e-09,6.505967e-09,9.77334e-09,1.0063549e-05,0.0
67.72121,38.878872,34.890038,30.995655,25.730642,24.464905,23.182066,22.144424,21.607136,20.148417,19.036572,16.445927,18.239489,18.062931,18.25639,24.048822,31.386679,36.49269,30.78774,19.130016,14.143535,26.947727,23.447052,21.30718,18.031343,17.686377,19.838736,17.278978,17.044424,17.490292,18.572172,0.0,16756.162,16004.393,6553.5815,6430.898,5873.1284,5052.4756,3723.346,3267.8093,2868.0098,1774.346,1238.2607,763.3249,670.2686,193.12936,-70.91457,440.6018,-1119.1356,-2256.466,-2314.8533,6418.2383,1211.259,474.1113,4152.029,2829.4536,2054.7126,-970.31396,-161.2619,126.174904,596.9684,322.64713,50.36958,-260.28464,349.19034,927.63684,0.3580514,0.35775837,0.1770892,0.13650036,0.13402344,0.13016026,0.12671882,0.12616277,0.12696233,0.14116211,0.13651668,0.16387038,0.13823625,0.13939032,0.13337816,0.13350806,0.16382593,0.256447,0.13289814,0.12849429,0.12751773,0.12634318,0.12597881,0.13313542,0.14085823,0.13638845,0.12590264,0.13612291,0.14283173,0.1362778,0.13952747,0.35807306,0.0,0.2520141,0.061407484,0.018451631,0.0037068618,0.002332008,0.00066678395,0.0003185101,9.780574e-05,3.4300772e-06,3.4997046e-07,8.708838e-15,9.833414e-06,2.7786018e-07,1.1904752e-05,0.003654442,0.047461994,0.14511392,0.014579064,0.002202944,0.0013053576,0.00039179722,0.00019960331,2.1319844e-05,3.0087756e-06,3.884064e-07,0.00016064482,3.7923533e-07,3.352423e-07,4.0529784e-07,2.0725809e-06,0.0
67.349,33.750343,29.282085,24.918827,19.05377,17.674803,16.20165,15.044062,14.455968,12.97389,11.817476,9.522862,9.9698515,9.6022415,9.597185,16.373823,25.154783,31.020702,23.821209,11.278978,6.8864465,19.213362,14.985436,12.460874,8.244921,8.094517,11.350975,8.376431,8.118416,8.533406,9.557659,0.0,18182.465,17379.357,6967.781,6838.023,6225.5645,5291.715,4012.098,3466.6367,3011.3972,1789.631,1264.8202,714.91547,782.5234,286.96194,9.9106245,479.5635,-1233.0613,-2431.9998,-2489.1902,7168.35,1260.0465,442.7309,4581.483,3133.0398,2246.5652,-1111.9296,-103.00752,212.95276,630.3366,349.90054,53.030197,-250.39113,339.02084,958.0188,0.35805136,0.35774583,0.17705984,0.1361899,0.12277921,0.12104883,0.1194462,0.12785992,0.12538087,0.12536873,0.13860385,0.14693393,0.12536426,0.12963217,0.12521097,0.12263492,0.16377841,0.25642973,0.13250081,0.12073429,0.11967245,0.1202158,0.12934189,0.12521079,0.12516251,0.12580253,0.12525053,0.14176631,0.14485587,0.13512029,0.12515771,0.35807303,0.0,0.2520141,0.061417848,0.018516025,0.004671813,0.0029477903,0.00092652283,0.00019357247,2.7284677e-05,2.1270298e-05,2.2677916e-07,3.7448026e-12,2.3508223e-05,1.2571137e-05,2.0458989e-05,0.004550934,0.04747782,0.14511871,0.014656075,0.0026180916,0.0015966482,0.00051247526,8.666465e-05,2.8423068e-05,2.3712837e-05,1.4344032e-05,3.2806678e-05,6.006296e-08,3.9787605e-07,8.247345e-07,2.324548e-05,0.0
67.349,33.750343,29.282085,24.918825,19.05377,17.6748,16.20165,15.044061,14.455967,12.973889,11.817476,9.5228615,9.969851,9.602241,9.597184,16.373821,25.154783,31.020702,23.821207,11.278977,6.8864455,19.213362,14.9854355,12.460873,8.24492,8.094516,11.350974,8.3764305,8.118415,8.533405,9.557658,0.0,18182.465,17379.357,6967.7812,6838.023,6225.5645,5291.715,4012.098,3466.6367,3011.3972,1789.631,1264.8202,714.91547,782.5234,286.96194,9.910624,479.5635,-1233.0613,-2431.9998,-2489.1902,7168.35,1260.0465,442.7309,4581.483,3133.0398,2246.5652,-1111.9296,-103.00752,212.95276,630.3367,349.90054,53.030197,-250.39114,339.02084,958.0188,0.329966,0.3297155,0.17084754,0.13052616,0.12745187,0.124116845,0.11908222,0.1180293,0.11809537,0.12491325,0.124703385,0.14789282,0.11983509,0.12598373,0.11806171,0.12744197,0.15863739,0.24575919,0.12737584,0.12263151,0.11987709,0.11859706,0.11805925,0.11829515,0.12677278,0.12630272,0.11791675,0.12445345,0.13089484,0.124435745,0.12756632,0.32998437,0.0,0.23207606,0.06448172,0.021886667,0.0050086025,0.0032754657,0.0011345285,0.00033812347,0.00023007211,1.5811278e-05,1.1853936e-06,7.0579063e-12,0.00012300423,5.8374644e-06,4.2599353e-05,0.0053284136,0.05164424,0.14349692,0.018731106,0.0031181476,0.0017906773,0.000718895,0.00038226362,0.00017449333,7.1630648e-06,4.4126377e-06,0.00030055366,1.055681e-06,8.222702e-07,9.982848e-07,5.3109557e-06,0.0
67.07802,30.349337,25.422935,20.619255,14.316746,12.824698,11.183916,9.854613,9.164266,7.4137964,6.06446,3.2832854,4.3907194,4.099505,4.1398644,11.910711,21.048487,27.394594,19.80332,6.6326637,1.1719626,14.654884,10.2948885,7.626398,3.313649,3.082077,6.120335,2.8584745,2.6276097,3.138406,4.3485494,0.0,19163.508,18235.645,7344.869,7202.46,6472.137,5521.769,4252.4917,3735.4524,3283.6777,1957.9138,1374.7056,793.1422,809.2082,253.04306,-30.42405,516.3554,-1259.868,-2537.5498,-2598.0066,7405.488,1293.7528,497.9478,4864.2935,3185.5107,2314.8396,-1125.6423,-130.038,176.18092,658.8843,367.7623,49.940155,-280.1097,370.96698,1022.90436,0.329966,0.32970664,0.17082714,0.13031374,0.11524897,0.11316347,0.110526465,0.11750171,0.11809922,0.117462546,0.1207318,0.13398051,0.11758841,0.11731669,0.11744029,0.11558156,0.1586053,0.24574691,0.1272869,0.112930045,0.111330114,0.10997661,0.1222989,0.11712411,0.1171192,0.117158785,0.11899512,0.12282046,0.12525573,0.11869643,0.11711923,0.32998437,0.0,0.23207606,0.06448927,0.021936744,0.0063129338,0.004206251,0.0015223637,0.00039516657,7.1447444e-05,3.981552e-05,3.1820525e-06,1.5364116e-11,4.8248472e-05,3.0922078e-05,6.07016e-05,0.006673879,0.05165587,0.14350025,0.01875345,0.003949481,0.0023691924,0.0010789592,0.00021143678,3.7922324e-05,3.3615834e-05,2.6943912e-05,0.00013564898,2.7896942e-06,4.684554e-06,1.077814e-05,3.2022603e-05,0.0
67.07802,30.349335,25.422935,20.619255,14.316746,12.824698,11.183916,9.854612,9.164266,7.413796,6.0644593,3.2832847,4.390719,4.0995045,4.139864,11.91071,21.048487,27.394592,19.80332,6.6326632,1.171962,14.654884,10.294888,7.6263976,3.3136485,3.0820765,6.1203346,2.8584738,2.6276093,3.1384056,4.348549,0.0,19163.508,18235.645,7344.869,7202.46,6472.137,5521.769,4252.4917,3735.4524,3283.6777,1957.9138,1374.7056,793.1422,809.2082,253.04306,-30.42405,516.3554,-1259.8682,-2537.5498,-2598.0066,7405.488,1293.7528,497.9478,4864.2935,3185.5107,2314.8396,-1125.6423,-130.038,176.18092,658.8843,367.7623,49.940155,-280.1097,370.96698,1022.90436,0.31307483,0.31285423,0.1668549,0.12664717,0.116814926,0.1150554,0.11064788,0.10939793,0.10908333,0.11158317,0.116727486,0.12777437,0.109178,0.11926023,0.108465806,0.116916195,0.154518,0.23793536,0.1233308,0.11453469,0.11198991,0.11011716,0.10879472,0.108722545,0.110789485,0.11983716,0.10872415,0.11634814,0.12126429,0.11636101,0.113641426,0.3130914,0.0,0.2211785,0.06714935,0.02475661,0.00685448,0.0045643,0.0017583984,0.00070873596,0.00040528178,0.00012601705,1.9804104e-06,6.4556344e-10,0.00027938987,7.155273e-06,0.00011883956,0.0068210284,0.054164644,0.1421334,0.021273816,0.0042686965,0.002786469,0.00127652,0.0002608495,0.00021277895,7.963077e-05,1.0521918e-05,0.0002116076,1.1263421e-06,1.3375627e-06,1.5766935e-06,4.3904907e-05,0.0
66.94149,28.304974,22.998844,17.816984,10.950342,9.381605,7.738512,6.3942766,5.7300353,4.0168047,2.691836,0.079798646,0.9312968,0.67673147,0.8074167,8.551944,18.591763,25.211494,17.279734,3.9408486,0.062756345,12.043826,7.5159254,4.748245,0.23293142,0.057657655,3.1139953,0.09415821,0.048256293,0.40877306,1.3839614,0.0,19641.906,18741.146,7645.3374,7503.2886,6778.7686,5673.2485,4255.7236,3758.0515,3216.034,1935.3125,1361.2443,766.7219,811.5113,235.31714,-57.378185,515.4104,-1325.5662,-2596.0537,-2663.1782,7585.333,1302.6495,413.93286,4908.744,3251.1738,2360.91,-1153.8883,-111.87995,146.30121,675.1902,352.7674,20.876415,-232.0709,330.15298,1037.3816,0.31307483,0.31284034,0.16682395,0.12650539,0.1101174,0.10775141,0.104581386,0.10558292,0.10925769,0.10860084,0.108287096,0.12237876,0.10875154,0.1098231,0.10845199,0.1101026,0.15446916,0.23791593,0.123189546,0.10740406,0.10571406,0.10402176,0.106950514,0.10810662,0.10808273,0.10808465,0.11043851,0.108065546,0.11172947,0.108117044,0.108073965,0.3130914,0.0,0.2211785,0.06716108,0.024794552,0.0077489326,0.0053352457,0.0021430247,0.0009026836,0.00027675086,0.00013407067,5.6317884e-05,1.0385274e-10,0.00017087153,7.035153e-05,0.00013495162,0.007752318,0.054183282,0.14213856,0.021311989,0.0049697594,0.0032716375,0.0015836514,0.00055560365,5.2417414e-05,4.7883692e-05,4.9993178e-05,0.00023901156,4.568865e-05,2.846443e-05,3.4564746e-05,4.6157304e-05,0.0
66.94149,28.304974,22.998844,17.816984,10.950342,9.381605,7.738512,6.3942766,5.7300353,4.0168047,2.691836,0.079798646,0.9312968,0.67673147,0.8074167,8.551944,18.591763,25.211494,17.279734,3.9408486,0.062756345,12.043826,7.5159254,4.748245,0.23293142,0.057657655,3.1139953,0.09415821,0.048256293,0.40877306,1.3839614,0.0,19641.906,18741.146,7645.3374,7503.2886,6778.7686,5673.2485,4255.7236,3758.0515,3216.034,1935.3125,1361.2443,766.7219,811.5113,235.31714,-57.378185,515.4104,-1325.5662,-2596.0537,-2663.1782,7585.333,1302.6495,413.93286,4908.744,3251.1738,2360.91,-1153.8883,-111.87995,146.30121,675.1902,352.7674,20.876415,-232.0709,330.15298,1037.3816,0.30545,0.3052344,0.1661837,0.12615883,0.11157906,0.109335385,0.10468735,0.10324548,0.10270247,0.102696605,0.10765153,0.11534281,0.10268557,0.1075705,0.10209656,0.111666135,0.15336008,0.23485258,0.122560546,0.10849552,0.1056211,0.10397361,0.10287701,0.10246641,0.10234192,0.108995855,0.10251331,0.107351884,0.1097804,0.10749734,0.10316017,0.30546576,0.0,0.21521267,0.06852894,0.026394412,0.008288903,0.0056950883,0.0023024234,0.0010214361,0.0005026743,0.00028500406,8.952909e-06,5.6006595e-09,0.00032651247,1.0538675e-05,0.00018385678,0.00824772,0.05504294,0.14096172,0.022613108,0.0051172706,0.0030963623,0.0016360838,0.0007045945,0.00038668697,0.0002773074,1.5437663e-05,0.00045356728,2.846493e-06,3.398944e-06,3.7164514e-06,0.00021896578,0.0
66.8628,27.369883,22.036415,16.83206,9.798046,8.165435,6.501284,5.1870255,4.548258,2.9608655,1.840353,0.044994857,0.2530812,0.07384099,0.2846376,7.5161448,17.088331,24.099518,16.179897,2.5338595,0.036542367,10.984566,6.601381,4.0404205,0.07954107,0.017893922,2.5290618,0.077528596,0.031374745,0.23292886,0.89012647,0.0,19913.184,18964.318,7666.5825,7520.858,6867.491,5796.832,4285.0874,3712.5652,3148.8406,1857.2118,1243.464,626.2066,764.3597,194.70796,-74.278305,496.68466,-1291.8628,-2677.849,-2744.3516,7646.325,1318.7612,326.37747,4888.1675,3194.6472,2263.9968,-1075.0836,-63.63818,83.73373,655.58215,315.20828,20.938206,-169.53654,266.79068,1001.215,0.30545,0.30522734,0.16616873,0.12609172,0.109052904,0.10648749,0.10291606,0.10221678,0.10291623,0.101863295,0.10179997,0.11481455,0.10190353,0.10205456,0.10206823,0.10903203,0.15333566,0.23484269,0.122490525,0.10586917,0.103734784,0.10220223,0.102162845,0.101716146,0.10168551,0.10167183,0.10364227,0.10164545,0.103565335,0.1016926,0.101673,0.30546576,0.0,0.21521267,0.068534985,0.026413757,0.0086700255,0.006046789,0.0024668348,0.001125311,0.00036499134,8.625957e-05,5.410161e-05,5.3983085e-10,0.000104866915,6.266376e-05,0.00019606347,0.0086671375,0.055052422,0.14096433,0.02263463,0.0054087983,0.0032653892,0.0017653279,0.0011466267,8.169033e-05,7.413721e-05,6.8004425e-05,0.00034800524,7.044841e-05,4.12326e-05,4.8022423e-05,7.10682e-05,0.0
66.8628,27.369883,22.036415,16.83206,9.798046,8.165435,6.501284,5.1870255,4.548258,2.9608655,1.840353,0.044994857,0.2530812,0.07384099,0.2846376,7.5161448,17.088331,24.099518,16.179897,2.5338595,0.036542367,10.984566,6.601381,4.0404205,0.07954107,0.017893922,2.5290618,0.077528596,0.031374745,0.23292886,0.89012647,0.0,19913.184,18964.318,7666.5825,7520.858,6867.491,5796.832,4285.0874,3712.5652,3148.8406,1857.2118,1243.464,626.2066,764.3597,194.70796,-74.278305,496.68466,-1291.8628,-2677.849,-2744.3516,7646.325,1318.7612,326.37747,4888.1675,3194.6472,2263.9968,-1075.0836,-63.63818,83.73373,655.58215,315.20828,20.938206,-169.53654,266.79068,1001.215,0.30128902,0.30107674,0.16457425,0.12474526,0.10900728,0.10685566,0.10296361,0.101168595,0.10067225,0.1004572,0.10121947,0.106256716,0.10049537,0.10101659,0.100145265,0.10883024,0.15309939,0.23400104,0.12139754,0.106272236,0.10348207,0.10214287,0.10064539,0.10050109,0.100494415,0.10105741,0.10064539,0.10095054,0.10317041,0.10110063,0.10049434,0.30130437,0.0,0.21268007,0.06869014,0.02678111,0.008785806,0.0061363494,0.002537261,0.00091178395,0.0004992295,0.00031088045,7.360859e-05,3.5811382e-08,0.00034470286,9.7900236e-05,0.00019905489,0.008472231,0.056626916,0.14191942,0.023264354,0.0055432483,0.0030069002,0.0017577577,0.0005038478,0.00032747842,0.00023823675,6.177698e-06,0.0005038478,5.0478548e-06,5.197039e-06,5.884306e-06,0.00023209731,0.0
66.8419,27.007393,21.575397,16.275991,9.227615,7.609317,5.9793386,4.6897507,4.0594125,2.537871,1.4584272,0.03357627,0.08777902,0.0380029,0.26690882,7.287187,17.197083,23.871262,15.782735,2.137422,0.027800411,10.517686,6.145181,3.7077909,0.07287044,0.016149132,2.7373085,0.08755032,0.013892213,0.12239284,0.65069395,0.0,19984.705,19052.71,7742.7324,7594.719,6875.0586,5769.336,4237.3486,3674.7717,3126.334,1815.2065,1218.6442,552.7336,732.71124,97.48638,-77.65848,488.79764,-1316.276,-2607.5613,-2682.9429,7659.109,1318.7234,297.96002,4923.4775,3190.4421,2204.3406,-1026.3693,-60.840008,80.98599,626.77795,328.72382,26.94992,-121.34919,237.12369,985.1113,0.30128902,0.30107197,0.16456388,0.124699466,0.10762425,0.10504201,0.10133694,0.100239225,0.100214005,0.09993235,0.10004734,0.10559466,0.100013174,0.09987699,0.100083925,0.10732185,0.15308362,0.23399433,0.12134897,0.10445424,0.10184603,0.1005279,0.10049955,0.100261256,0.10002221,0.09968759,0.10049955,0.099798806,0.1019692,0.09984908,0.09998969,0.30130437,0.0,0.21268007,0.068694055,0.026794666,0.009006872,0.0063638515,0.0026480258,0.0012038661,0.0004615632,0.00019549952,6.873967e-05,2.318167e-09,0.00024823443,8.988134e-05,0.00018473448,0.008714095,0.056633133,0.1419211,0.023278005,0.0057570203,0.003142242,0.0018558439,0.00051240495,0.00034311225,0.00021714949,7.0445116e-05,0.00051240495,0.00011772383,5.01528e-05,7.119326e-05,0.00020027802,0.0
66.8419,27.007393,21.575397,16.275991,9.227615,7.609317,5.9793386,4.6897507,4.0594125,2.537871,1.4584272,0.03357627,0.08777902,0.0380029,0.26690882,7.287187,17.197083,23.871262,15.782735,2.137422,0.027800411,10.517686,6.145181,3.7077909,0.07287044,0.016149132,2.7373085,0.08755032,0.013892213,0.12239284,0.65069395,0.0,19984.705,19052.71,7742.7324,7594.719,6875.0586,5769.336,4237.3486,3674.7717,3126.334,1815.2065,1218.6442,552.7336,732.71124,97.48638,-77.65848,488.79764,-1316.276,-2607.5613,-2682.9429,7659.109,1318.7234,297.96002,4923.4775,3190.4421,2204.3406,-1026.3693,-60.840008,80.98599,626.77795,328.72382,26.94992,-121.34919,237.12369,985.1113,0.30021086,0.30000088,0.16470104,0.12490748,0.10786236,0.1052165,0.1012953,0.0994983,0.09901288,0.09889562,0.0990787,0.10133854,0.09888636,0.09897584,0.09837607,0.10756383,0.1517194,0.23179927,0.1213208,0.104561634,0.10167912,0.100525655,0.09894596,0.09886244,0.09888628,0.09893053,0.09894596,0.0989121,0.10259682,0.0990482,0.098896615,0.3002261,0.0,0.21169336,0.06897096,0.027093416,0.009069543,0.0063913665,0.0026263138,0.0009773702,0.0005243306,0.00026308958,9.068737e-05,2.1611543e-06,0.0003302211,7.5909265e-05,0.00019382098,0.008779496,0.05532099,0.13974494,0.023325019,0.0057534273,0.0029850048,0.0018861064,0.0005446253,0.00033732326,0.0002181455,6.793118e-05,0.0005446253,0.000108129796,4.326704e-05,7.2212795e-05,0.00020499718,0.0
66.845825,27.182566,21.716076,16.38908,9.455679,7.8511357,6.2958965,5.069364,4.4735875,3.0170789,1.9457124,0.053347144,0.0984599,0.034696728,0.22589868,6.930092,16.747625,23.849709,16.17451,2.543829,0.034803648,10.926984,6.41487,3.9095123,0.071993984,0.012888082,3.07667,0.0965337,0.025891984,0.1921185,0.807552,0.0,19971.309,19008.44,7769.243,7616.0415,6814.275,5742.805,4131.3066,3576.633,3032.5774,1772.8933,1213.7118,644.25494,772.0095,111.43348,-70.4666,476.78845,-1309.6377,-2696.5398,-2772.5435,7578.947,1317.9597,327.20282,4914.623,3245.048,2237.321,-1056.8726,-62.207996,74.156715,629.8138,350.25558,26.348278,-152.7825,257.49802,992.8912,0.30021086,0.29999557,0.16468969,0.124857515,0.107588656,0.10496362,0.101196416,0.09946916,0.09874072,0.09830837,0.09823773,0.098810926,0.09838709,0.09819724,0.09835158,0.107288375,0.15170093,0.2317918,0.12126677,0.1043346,0.10155457,0.100428455,0.099065796,0.09825038,0.09816301,0.09813582,0.099065796,0.098283336,0.10074055,0.09818913,0.09815571,0.3002261,0.0,0.21169336,0.06897526,0.027108006,0.0091152815,0.0064272336,0.00264606,0.0009033457,0.00042984885,0.00018926337,6.876618e-05,8.812664e-06,0.00023709224,6.331758e-05,0.00019347786,0.008825497,0.055328146,0.13974686,0.023340225,0.005778999,0.0029936766,0.0018925337,0.00054699794,0.00014758151,0.000106357664,4.9021754e-05,0.00054699794,0.000108844804,2.3315912e-05,3.7928865e-05,0.00010037208,0.0
66.845825,27.182566,21.716076,16.38908,9.455679,7.8511357,6.2958965,5.069364,4.4735875,3.0170789,1.9457124,0.053347144,0.0984599,0.034696728,0.22589868,6.930092,16.747625,23.849709,16.17451,2.543829,0.034803648,10.926984,6.41487,3.9095123,0.071993984,0.012888082,3.07667,0.0965337,0.025891984,0.1921185,0.807552,0.0,19971.309,19008.44,7769.243,7616.0415,6814.275,5742.805,4131.3066,3576.633,3032.5774,1772.8933,1213.7118,644.25494,772.0095,111.43348,-70.4666,476.78845,-1309.6377,-2696.5398,-2772.5435,7578.947,1317.9597,327.20282,4914.623,3245.048,2237.321,-1056.8726,-62.207996,74.156715,629.8138,350.25558,26.348278,-152.7825,257.49802,992.8912,0.3004122,0.30019528,0.16471753,0.12476769,0.10730221,0.104761586,0.101081945,0.09924058,0.09870775,0.09826545,0.09784551,0.09805895,0.09843145,0.0978455,0.09821134,0.10715357,0.1530761,0.2340431,0.12061171,0.10411763,0.10166257,0.10037796,0.09881421,0.09807733,0.09801565,0.097762495,0.09881421,0.097919375,0.09964107,0.097758576,0.09799337,0.30042747,0.0,0.2121864,0.0692881,0.02730558,0.009130086,0.006416647,0.002557369,0.0008835628,0.0005089285,0.00026173407,9.204123e-05,1.1775956e-05,0.00033665824,8.204351e-05,0.00017990678,0.0089798495,0.057058908,0.14240463,0.022946907,0.005691906,0.003122762,0.0018803086,0.0005512454,0.00010270248,9.171228e-05,4.8817135e-05,0.0005512454,0.00011581153,3.242484e-05,4.505663e-05,8.807177e-05,0.0
66.856186,27.314947,21.96025,16.754553,9.855941,8.250789,6.596148,5.2695765,4.630047,3.0708935,1.9639796,0.056840774,0.23575234,0.06797304,0.27837527,6.7370353,16.925608,24.005106,15.9685955,2.170022,0.029173318,10.834409,6.5143166,3.936207,0.09268135,0.02119441,2.8091857,0.0906401,0.020477328,0.1593603,0.7078689,0.0,19935.852,18976.844,7683.0435,7521.907,6795.7915,5743.9814,4271.847,3731.3062,3150.868,1839.2987,1235.2928,646.9658,773.83386,187.88344,-74.20323,467.27896,-1336.135,-2691.906,-2762.1887,7703.834,1326.7004,300.33347,4857.0195,3169.7349,2272.1702,-1057.7655,-68.93573,82.09924,637.35236,333.30444,26.251686,-138.65305,241.97879,1014.53253,0.3004122,0.30019626,0.16471964,0.124776974,0.107329704,0.10469246,0.10083744,0.09902729,0.098545715,0.09808332,0.09756535,0.097421624,0.09826204,0.09757277,0.0981654,0.10716767,0.15307933,0.23404449,0.12062203,0.103993885,0.10140704,0.100096464,0.098594494,0.09838106,0.09810059,0.09753419,0.098594494,0.09731879,0.0993158,0.09753573,0.098051235,0.30042747,0.0,0.2121864,0.0692873,0.027302878,0.009125426,0.0064273016,0.0025827659,0.0009478573,0.00051407376,0.00025177957,8.297074e-05,1.0384268e-05,0.00032931377,7.567853e-05,0.00017269366,0.008976738,0.057057623,0.14240427,0.022944003,0.0057075582,0.0031266394,0.0018725287,0.00054664863,0.00036985392,0.00023492702,6.402816e-05,0.00054664863,1.874306e-05,4.5333287e-05,7.190331e-05,0.00021745202,0.0
66.856186,27.314947,21.96025,16.754553,9.855941,8.250789,6.596148,5.2695765,4.630047,3.0708935,1.9639796,0.056840774,0.23575234,0.06797304,0.27837527,6.7370353,16.925608,24.005106,15.9685955,2.170022,0.029173318,10.834409,6.5143166,3.936207,0.09268135,0.02119441,2.8091857,0.0906401,0.020477328,0.1593603,0.7078689,0.0,19935.852,18976.844,7683.0435,7521.907,6795.7915,5743.9814,4271.847,3731.3062,3150.868,1839.2987,1235.2928,646.9658,773.83386,187.88344,-74.20323,467.27896,-1336.135,-2691.906,-2762.1887,7703.834,1326.7004,300.33347,4857.0195,3169.7349,2272.1702,-1057.7655,-68.93573,82.09924,637.35236,333.30444,26.251686,-138.65305,241.97879,1014.53253,0.3009465,0.30073196,0.16447833,0.12457623,0.10716011,0.104509264,0.10091478,0.09913453,0.09844998,0.097950645,0.09738833,0.09690287,0.0981201,0.09749705,0.097887665,0.10735452,0.15317279,0.2341706,0.12152418,0.104116514,0.101329535,0.100065544,0.098530814,0.097839795,0.09770488,0.09730691,0.098530814,0.09756751,0.09949564,0.09727251,0.09767837,0.3009618,0.0,0.2125397,0.068817504,0.026857002,0.008999221,0.0063553406,0.0026561073,0.001014676,0.0005435984,0.00027223615,9.4419076e-05,1.2167133e-05,0.00034691006,0.00011519592,0.00016909235,0.009226992,0.05693665,0.1423237,0.023652133,0.0059372317,0.0030604885,0.0018380692,0.00054103805,0.00014850195,0.00011065357,4.9104867e-05,0.00054103805,0.00011348695,2.6925934e-05,4.1053e-05,0.000104702995,0.0
66.861946,27.461203,21.961815,16.609087,9.51982,7.900929,6.297016,5.030553,4.4115677,2.9104185,1.733297,0.03389695,0.1336212,0.053746805,0.44965348,7.7520475,17.040401,24.136671,16.539646,2.711285,0.041031174,11.344546,6.887241,4.21238,0.120497756,0.026059743,2.7326167,0.07881537,0.023425424,0.21463841,0.85066855,0.0,19916.11,18940.406,7794.454,7635.884,6896.5674,5770.475,4200.6255,3639.043,3095.8025,1802.0295,1276.9998,607.9064,762.7025,125.847305,-104.391205,499.30768,-1271.0359,-2695.3474,-2768.8018,7546.7314,1328.2462,338.39313,4888.0503,3223.7043,2317.822,-1094.1394,-80.119095,107.486435,662.1032,328.99454,23.105558,-164.78293,262.1159,1036.9532,0.3009465,0.3007298,0.16447367,0.12455561,0.10737284,0.104783066,0.10109189,0.099277325,0.098272264,0.09782733,0.09723145,0.09647825,0.098005176,0.097379476,0.097887814,0.107574575,0.15316576,0.23416759,0.12150258,0.10438643,0.10155907,0.10030769,0.09917262,0.09801397,0.097785845,0.097202785,0.0982712,0.097081676,0.09777225,0.097157374,0.09774409,0.3009618,0.0,0.2125397,0.06881927,0.026863096,0.0089646485,0.0063153533,0.002624219,0.0009964297,0.0004003267,0.0002279709,8.042038e-05,1.0691296e-05,0.0002887648,0.00010028021,0.00016695546,0.009188927,0.056939438,0.14232446,0.023658236,0.0059032575,0.0030746874,0.0018640942,0.0009277679,0.00026071403,0.00018315912,6.0622966e-05,0.00042747584,1.9681385e-05,3.6724734e-05,5.9119713e-05,0.00017210483,0.0
