pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
66.861946,27.461203,21.961815,16.609087,9.51982,7.900929,6.297016,5.030553,4.4115677,2.9104185,1.733297,0.03389695,0.1336212,0.053746805,0.44965348,7.7520475,17.040401,24.136671,16.539646,2.711285,0.041031174,11.344546,6.887241,4.21238,0.120497756,0.026059743,2.7326167,0.07881537,0.023425424,0.21463841,0.85066855,0.0,19916.11,18940.406,7794.454,7635.884,6896.5674,5770.475,4200.6255,3639.043,3095.8025,1802.0295,1276.9998,607.9064,762.7025,125.847305,-104.391205,499.30768,-1271.0359,-2695.3474,-2768.8018,7546.7314,1328.2462,338.39313,4888.0503,3223.7043,2317.822,-1094.1394,-80.119095,107.486435,662.1032,328.99454,23.105558,-164.78293,262.1159,1036.9532,0.3012448,0.301026,0.16506262,0.124981865,0.10748309,0.104860276,0.101088054,0.09927085,0.09863588,0.09832546,0.09696515,0.096114725,0.09827543,0.09694907,0.09816671,0.10684442,0.15322992,0.23447809,0.12053799,0.10413059,0.10169413,0.10030534,0.09912159,0.09822607,0.09790062,0.097033374,0.098658636,0.097027875,0.097680435,0.09714693,0.09784414,0.3012601,0.0,0.21294858,0.069538005,0.027421508,0.009250794,0.0065121586,0.0026300268,0.00096258236,0.0005201698,0.00031824026,2.7473974e-05,5.658817e-06,0.00033511955,2.354442e-05,0.00019936568,0.008597827,0.057108406,0.14274943,0.02276224,0.0057243058,0.0032164333,0.0018762015,0.0008437769,0.00022637236,0.00014813885,3.7915535e-05,0.00052188925,2.9725437e-05,3.2945165e-05,4.86387e-05,0.00013817877,0.0
66.86887,27.317436,22.07321,16.965994,10.211634,8.6583185,7.012024,5.688295,5.040731,3.444415,2.2896996,0.06641368,0.44297528,0.18192485,0.3411104,6.846264,16.591728,23.896902,15.91962,2.079524,0.029834494,10.625576,6.349522,3.9032838,0.072097234,0.020780794,2.853037,0.09069991,0.029071463,0.23008898,0.89460146,0.0,19892.361,18979.486,7597.047,7444.7334,6718.69,5643.0654,4260.1997,3726.9866,3172.1792,1862.8422,1263.8169,702.82874,792.9787,238.53532,-63.82765,469.09225,-1304.4377,-2737.9055,-2811.6912,7722.682,1328.8546,293.35916,4938.0996,3152.2468,2208.6577,-1055.9305,-57.63771,92.43333,626.4369,336.1928,24.476177,-169.2927,268.38998,976.65656,0.3012448,0.30102748,0.1650658,0.12499561,0.107550435,0.10488835,0.10102695,0.09916794,0.098688975,0.098027594,0.097673275,0.09565641,0.09819091,0.09765734,0.0981683,0.10689805,0.15323476,0.23448019,0.120553516,0.10412097,0.10158102,0.10016246,0.0987161,0.09842035,0.098045036,0.09760243,0.098455355,0.09677343,0.0969395,0.09725645,0.09798885,0.3012601,0.0,0.21294858,0.069536805,0.027417501,0.009239913,0.0065154624,0.0026624536,0.0009895391,0.00060237054,0.0002442804,8.984022e-05,7.6407554e-07,0.00032268342,8.960663e-05,0.00020561031,0.008588616,0.057106484,0.1427489,0.022757879,0.005726087,0.0031908394,0.0018361463,0.00064111775,0.00039861252,0.00022732756,8.067858e-05,0.0004242164,3.878818e-06,4.241378e-05,6.512819e-05,0.00021020237,0.0
66.86887,27.317436,22.07321,16.965994,10.211634,8.6583185,7.012024,5.688295,5.040731,3.444415,2.2896996,0.06641368,0.44297528,0.18192485,0.3411104,6.846264,16.591728,23.896902,15.91962,2.079524,0.029834494,10.625576,6.349522,3.9032838,0.072097234,0.020780794,2.853037,0.09069991,0.029071463,0.23008898,0.89460146,0.0,19892.361,18979.486,7597.047,7444.7334,6718.69,5643.0654,4260.1997,3726.9866,3172.1792,1862.8422,1263.8169,702.82874,792.9787,238.53532,-63.82765,469.09225,-1304.4377,-2737.9055,-2811.6912,7722.682,1328.8546,293.35916,4938.0996,3152.2468,2208.6577,-1055.9305,-57.63771,92.43333,626.4369,336.1928,24.476177,-169.2927,268.38998,976.65656,0.30160442,0.30138546,0.16450436,0.12469843,0.10760147,0.10481559,0.10096634,0.0995046,0.098280005,0.097960204,0.097452015,0.09505976,0.09811383,0.09762258,0.098002404,0.107769765,0.15443395,0.23591393,0.1221245,0.10457796,0.10141953,0.100232504,0.09864014,0.09793257,0.09776149,0.09736807,0.09864014,0.097236164,0.09697714,0.09721193,0.0977215,0.30161977,0.0,0.2125101,0.06813585,0.026319103,0.008702131,0.0061248154,0.0025952086,0.0012490893,0.00035724172,0.00022783723,9.074456e-05,6.245299e-08,0.00028036442,0.00012746066,0.00017437382,0.008903207,0.05756028,0.14344694,0.023615932,0.0059181293,0.0030146525,0.0018908518,0.0005414607,0.00014526215,0.0001072845,5.09658e-05,0.0005414607,2.1814154e-05,2.9715822e-05,4.1808107e-05,0.000100135454,0.0
66.92878,28.381447,23.061367,17.874771,11.069365,9.475143,7.799787,6.453013,5.7814016,4.1075125,2.7988544,0.08246962,1.1025667,0.87171644,1.053223,9.4234705,19.269903,25.460232,17.233969,3.624265,0.046004076,11.907217,7.3471828,4.564719,0.13903074,0.051106207,3.6067204,0.25799426,0.048377454,0.3424257,1.1714693,0.0,19685.94,18717.777,7656.1836,7506.9907,6746.06,5722.828,4300.643,3761.8818,3235.2532,1911.1879,1352.1705,783.11145,800.49896,223.21442,-68.514145,537.4934,-1311.7179,-2503.7239,-2582.0469,7630.6274,1316.864,396.33325,4954.549,3263.6118,2367.7104,-1141.4642,-77.08636,171.11208,649.06525,373.01852,47.40333,-207.88866,302.4421,1042.1948,0.30160442,0.30138725,0.16450831,0.12471629,0.10777336,0.10521407,0.10162962,0.099858224,0.098706245,0.098186135,0.09710539,0.09446744,0.098195784,0.09756867,0.09798708,0.10795301,0.15443961,0.23591644,0.12214241,0.10502903,0.10215401,0.101003684,0.099424355,0.09814555,0.097777925,0.09727057,0.09861125,0.097436756,0.09666474,0.09719318,0.097730905,0.30161977,0.0,0.2125101,0.06813437,0.026314104,0.008674092,0.0060607754,0.0025004959,0.0009474703,0.00043515672,0.00023784133,2.7519814e-05,5.173353e-09,0.0002546585,0.00010352653,0.00016306894,0.008874855,0.05755803,0.14344631,0.023610905,0.005863062,0.0029986317,0.0018999134,0.0006603883,0.00022856511,0.00011850468,4.757609e-05,0.00038678967,8.507414e-05,3.031726e-05,4.2550775e-05,0.000109518245,0.0
66.92878,28.381447,23.061367,17.874771,11.069365,9.475143,7.799787,6.453013,5.7814016,4.1075125,2.7988544,0.08246962,1.1025667,0.87171644,1.053223,9.4234705,19.269903,25.460232,17.233969,3.624265,0.046004076,11.907217,7.3471828,4.564719,0.13903074,0.051106207,3.6067204,0.25799426,0.048377454,0.3424257,1.1714693,0.0,19685.94,18717.777,7656.1836,7506.9907,6746.06,5722.828,4300.643,3761.8818,3235.2532,1911.1879,1352.1705,783.11145,800.49896,223.21442,-68.514145,537.4934,-1311.7179,-2503.7239,-2582.0469,7630.6274,1316.864,396.33325,4954.549,3263.6118,2367.7104,-1141.4642,-77.08636,171.11208,649.06525,373.01852,47.40333,-207.88866,302.4421,1042.1948,0.30476677,0.3045451,0.16559099,0.12541336,0.10717253,0.10460603,0.10168349,0.09983583,0.09891607,0.09882177,0.097682975,0.09620965,0.09891607,0.09753165,0.09888982,0.10681852,0.15107898,0.23197639,0.12204132,0.104262084,0.10250483,0.10102033,0.09958177,0.09927719,0.0986943,0.097972624,0.0992403,0.09701873,0.096109696,0.096825525,0.09865163,0.30478248,0.0,0.2154814,0.0689115,0.026675502,0.008944324,0.006287891,0.0025588847,0.0008690745,0.00025078008,0.00022425433,3.8598526e-05,1.2667136e-06,0.00025078008,5.3839914e-05,0.00022555585,0.0086632315,0.053661775,0.13892813,0.023135902,0.0057713524,0.003412977,0.0019035443,0.0006593866,0.00045838265,0.00021473397,7.860995e-05,0.00043130794,8.942938e-06,6.1185424e-06,7.5585467e-06,0.00019763365,0.0
66.9442,28.519716,23.331526,18.254717,11.561458,9.993829,8.292146,6.897735,6.199503,4.509501,3.1190543,0.095456995,0.64533114,0.3759152,0.60338837,8.398627,18.790386,25.416481,17.427727,3.8417625,0.061044175,12.035791,7.359967,4.6700373,0.31450167,0.07083866,3.4730132,0.31929013,0.08340156,0.4631258,1.4704324,0.0,19632.523,18685.541,7553.1064,7420.768,6685.8037,5671.084,4337.003,3833.1543,3303.876,1921.0995,1397.1644,829.75366,878.168,242.63277,-77.39563,517.23,-1350.4574,-2597.4004,-2667.7102,7610.095,1315.6233,408.28812,4987.195,3308.0999,2324.8635,-1131.6586,-133.6612,121.627304,660.06006,361.12805,50.524063,-238.66727,335.98053,1009.64685,0.30476677,0.3045443,0.16558933,0.12540594,0.10821874,0.105656914,0.10204507,0.09999444,0.09872177,0.09855416,0.098312885,0.09560912,0.09864411,0.098387696,0.098914534,0.107907705,0.1510761,0.23197529,0.12203373,0.10517745,0.102893434,0.10133018,0.099643685,0.09860749,0.09849684,0.09835374,0.09843862,0.09826821,0.09701077,0.09810876,0.09846007,0.30478248,0.0,0.2154814,0.068912186,0.026677685,0.0087787965,0.006160688,0.0025593606,0.0009790432,0.000352172,0.00023036341,0.00010742714,1.02264444e-07,0.00027990036,0.00013349343,0.00026478796,0.008479282,0.05366291,0.13892844,0.023138398,0.005663607,0.0033749333,0.0018680783,0.0007682956,0.0002723841,0.00019935005,0.00010736597,0.00043913964,0.000115537056,5.0794686e-05,7.57882e-05,0.00018435673,0.0
66.9442,28.519716,23.331526,18.254717,11.561458,9.993829,8.292146,6.897735,6.199503,4.509501,3.1190543,0.095456995,0.64533114,0.3759152,0.60338837,8.398627,18.790386,25.416481,17.427727,3.8417625,0.061044175,12.035791,7.359967,4.6700373,0.31450167,0.07083866,3.4730132,0.31929013,0.08340156,0.4631258,1.4704324,0.0,19632.523,18685.541,7553.1064,7420.768,6685.8037,5671.084,4337.003,3833.1543,3303.876,1921.0995,1397.1644,829.75366,878.168,242.63277,-77.39563,517.23,-1350.4574,-2597.4004,-2667.7102,7610.095,1315.6233,408.28812,4987.195,3308.0999,2324.8635,-1131.6586,-133.6612,121.627304,660.06006,361.12805,50.524063,-238.66727,335.98053,1009.64685,0.30559596,0.30537468,0.16543023,0.12541108,0.1081008,0.10546304,0.102019325,0.10058823,0.09967078,0.09918822,0.09785738,0.09501334,0.09928322,0.09794933,0.09924824,0.10850864,0.15313248,0.23491737,0.12231024,0.10508451,0.10290741,0.1013496,0.09975949,0.099066906,0.099053085,0.09784564,0.09975949,0.09758557,0.096916534,0.09771658,0.098722115,0.30561173,0.0,0.21585312,0.068237044,0.026156899,0.008589747,0.006028719,0.0025403216,0.0012249782,0.00055639213,0.00027056504,3.1831296e-05,8.367523e-09,0.00032683052,4.3286775e-05,0.00023006719,0.009028465,0.05531357,0.14152603,0.0229005,0.0056377524,0.003400158,0.0018905768,0.00054285984,0.00014614352,0.00014444602,2.940942e-05,0.00054285984,1.2667347e-05,1.5689902e-05,1.9549678e-05,0.00011126891,0.0
67.09438,30.576168,25.493223,20.514608,14.040396,12.540647,10.970275,9.667872,9.012013,7.2766824,5.8353515,2.5673718,4.1945443,3.9723392,4.124745,12.427823,21.749947,27.760633,20.150019,5.205437,0.092421055,15.16356,10.715269,7.8424163,3.3071864,2.9996636,6.4830585,2.7864017,2.3436356,2.9355996,4.2623377,0.0,19105.484,18179.146,7469.986,7342.919,6566.7563,5537.14,4152.964,3694.4434,3194.057,1948.7527,1424.544,865.3178,813.2201,218.66116,-62.345097,535.1601,-1273.5289,-2464.2268,-2531.1824,7359.9194,1385.1033,480.56995,4781.0527,3220.1826,2408.9363,-1156.6337,-151.5613,182.14694,664.94464,393.46896,70.98376,-303.32706,389.8573,1072.7965,0.30559596,0.3053725,0.16542551,0.12539001,0.10845762,0.105940774,0.10245582,0.10069692,0.099530265,0.09911842,0.098705925,0.095859036,0.09930962,0.0988314,0.09924094,0.10886277,0.15312503,0.23491433,0.12228853,0.10556958,0.10335435,0.10180584,0.10075938,0.099264584,0.09905853,0.098772876,0.099520095,0.09876823,0.097819634,0.09862189,0.09900356,0.30561173,0.0,0.21585312,0.06823886,0.026163064,0.008535526,0.005965316,0.0024910583,0.00095919106,0.0003864288,0.00023054288,9.8665885e-05,2.8042434e-08,0.00029572213,0.00013011828,0.0002279963,0.0089689735,0.055316478,0.14152682,0.022906575,0.0055772206,0.0033562721,0.0018588543,0.0009679576,0.00026588765,0.00019383754,0.00010221541,0.0004229131,0.00011683024,5.6101442e-05,7.938735e-05,0.00017753702,0.0
67.09438,30.576168,25.493223,20.514608,14.040396,12.540647,10.970275,9.667872,9.012013,7.2766824,5.8353515,2.5673718,4.1945443,3.9723392,4.124745,12.427823,21.749947,27.760633,20.150019,5.205437,0.092421055,15.16356,10.715269,7.8424163,3.3071864,2.9996636,6.4830585,2.7864017,2.3436356,2.9355996,4.2623377,0.0,19105.484,18179.146,7469.986,7342.919,6566.7563,5537.14,4152.964,3694.4434,3194.057,1948.7527,1424.544,865.3178,813.2201,218.66116,-62.345097,535.1601,-1273.5289,-2464.2268,-2531.1824,7359.9194,1385.1033,480.56995,4781.0527,3220.1826,2408.9363,-1156.6337,-151.5613,182.14694,664.94464,393.46896,70.98376,-303.32706,389.8573,1072.7965,0.3140256,0.3137871,0.16787921,0.12737395,0.10747846,0.10473239,0.10225784,0.10057132,0.10008572,0.09980763,0.09840961,0.09656119,0.099864684,0.09847568,0.09975577,0.10701431,0.15341333,0.23654506,0.12314493,0.104502864,0.10351621,0.10160124,0.10054679,0.0997152,0.09954898,0.09871356,0.10012692,0.098051205,0.09750767,0.09818649,0.09953115,0.31404227,0.0,0.2218659,0.06796571,0.025423806,0.008481355,0.0059208483,0.0023119817,0.0008005143,0.00048668485,0.00031433665,3.7731374e-05,2.3447585e-07,0.00034940292,3.9546638e-05,0.00024326854,0.008207752,0.052773613,0.1403828,0.020987473,0.0058501675,0.0037488218,0.0016841511,0.0007798897,0.00021818402,0.00015969208,6.0583265e-05,0.0004947064,8.926143e-06,1.0552135e-05,1.307555e-05,0.00015341789,0.0
67.143394,31.192541,26.369331,21.661055,15.441723,13.928637,12.34035,11.052861,10.393733,8.626022,7.1896925,3.8353195,5.886241,5.6187735,5.679102,13.242721,22.241879,28.339354,20.84682,7.0601063,0.5953177,15.924175,11.584248,8.939732,4.7669954,4.497038,7.2862673,3.8191748,3.5588682,4.154332,5.554992,0.0,18930.799,18026.092,7261.392,7124.8647,6425.876,5563.674,4178.478,3671.5408,3202.645,1968.3027,1421.8734,877.5956,784.5344,241.68375,-37.799126,508.87408,-1249.5123,-2483.375,-2549.404,7329.208,1326.0847,545.46375,4747.918,3177.585,2303.5867,-1105.7605,-141.26558,187.07156,663.1809,380.0809,53.283985,-304.29404,401.43973,1040.7827,0.3140256,0.31378958,0.16788459,0.12739776,0.11066004,0.108202316,0.10479969,0.10193859,0.09949154,0.09930306,0.099089906,0.095959365,0.09938707,0.09914963,0.09968029,0.11033773,0.15342246,0.23654853,0.12317021,0.108118206,0.106202096,0.10410261,0.100667454,0.09921146,0.09918656,0.09920833,0.09924254,0.09901495,0.098372385,0.09901219,0.09917074,0.31404227,0.0,0.2218659,0.067963675,0.025417238,0.008006902,0.0055056773,0.0021538779,0.0008258021,0.00032355913,0.0002064334,9.256345e-05,1.8781389e-08,0.00025324067,0.00011370051,0.00023705079,0.007697508,0.052770175,0.14038186,0.02098067,0.005404898,0.0034896475,0.0015014962,0.00062817946,0.00020551331,0.00016747054,0.0001142889,0.00026808618,0.000109314016,6.382076e-05,8.748396e-05,0.00015833619,0.0
67.143394,31.19254,26.369331,21.661055,15.441722,13.928637,12.34035,11.052861,10.393732,8.626022,7.1896915,3.8353188,5.88624,5.6187725,5.6791015,13.24272,22.241879,28.339352,20.84682,7.060106,0.5953171,15.924174,11.584247,8.939731,4.7669945,4.4970374,7.2862663,3.819174,3.5588675,4.154331,5.5549917,0.0,18930.8,18026.092,7261.3926,7124.8647,6425.876,5563.674,4178.478,3671.5408,3202.645,1968.3027,1421.8734,877.5956,784.5344,241.68375,-37.799126,508.87408,-1249.5123,-2483.375,-2549.404,7329.208,1326.0847,545.46375,4747.918,3177.585,2303.5867,-1105.7605,-141.26558,187.07156,663.1809,380.0809,53.283985,-304.29404,401.43973,1040.7827,0.31692314,0.31668413,0.16774844,0.1273484,0.10998422,0.10766201,0.10476068,0.10318874,0.10269908,0.102254726,0.098542,0.09706007,0.10234338,0.09858668,0.10232942,0.10992797,0.1548538,0.2390321,0.12393995,0.10747551,0.10611179,0.10409323,0.102770954,0.10206136,0.1019875,0.09901128,0.102770954,0.09837733,0.09805021,0.09857461,0.10142703,0.3169401,0.0,0.2237497,0.06664994,0.024189547,0.007615203,0.0052864365,0.002106139,0.00072239176,0.00043550043,0.0002719308,1.4719502e-05,2.6904885e-07,0.000302423,1.7146001e-05,0.00018461113,0.0075975554,0.05310335,0.14183038,0.020609496,0.0050836923,0.0034802726,0.0014745625,0.0004173673,0.00010927552,0.000107499094,3.0099502e-05,0.0004173673,1.1171698e-05,1.4382963e-05,1.7502964e-05,9.373673e-05,0.0
67.20646,32.11774,27.478762,22.945734,16.949377,15.527963,13.965595,12.703353,12.06402,10.445597,9.092016,5.8924036,7.495124,7.243634,7.2630796,14.61994,23.464407,29.353573,21.720343,7.294999,2.014845,16.945654,12.709953,10.196986,6.0681124,5.961951,8.910765,5.728803,5.4277945,5.940688,7.1737337,0.0,18703.98,17791.375,7110.2905,6980.4214,6300.436,5379.051,4141.52,3632.4893,3150.345,1876.7279,1377.0385,855.49567,790.2872,233.77774,-20.51066,501.31516,-1237.8685,-2437.1995,-2506.143,7348.9546,1358.9069,488.98947,4670.322,3136.1497,2240.9878,-1099.4691,-85.344795,197.02115,637.7668,362.87042,57.632133,-280.73016,374.7415,979.2074,0.3169231,0.3166829,0.16774571,0.1273359,0.11121501,0.10893863,0.10576703,0.10373227,0.10229896,0.10205527,0.10174107,0.09646113,0.102166176,0.10130824,0.10230022,0.11117658,0.15484941,0.23903038,0.12392761,0.10877194,0.10721228,0.10515458,0.10313235,0.10209605,0.10199603,0.10186588,0.102208875,0.101651244,0.10081965,0.10166012,0.10196612,0.31694007,0.0,0.2237497,0.066650964,0.024192829,0.0074394336,0.005127943,0.0020029682,0.0007203122,0.0002509198,0.00016654488,8.177294e-05,2.5954586e-08,0.0001980883,9.519847e-05,0.00016747958,0.007420625,0.053104997,0.14183085,0.02061277,0.004941358,0.0033870968,0.0014225269,0.0005515649,0.00016324995,0.00013260357,8.486559e-05,0.00019981674,2.9635718e-05,5.76172e-05,7.381394e-05,0.00012597766,0.0
67.20646,32.11774,27.478762,22.945734,16.949377,15.527963,13.965594,12.703352,12.064019,10.445596,9.092015,5.892403,7.4951234,7.2436333,7.2630787,14.619939,23.464405,29.353573,21.72034,7.2949986,2.0148442,16.945654,12.709952,10.196985,6.0681114,5.96195,8.910764,5.7288027,5.427794,5.940687,7.173733,0.0,18703.98,17791.375,7110.2905,6980.4214,6300.436,5379.051,4141.52,3632.4893,3150.345,1876.7279,1377.0385,855.49567,790.2872,233.77774,-20.51066,501.31516,-1237.8685,-2437.1995,-2506.143,7348.9546,1358.9069,488.98947,4670.322,3136.1497,2240.9878,-1099.4691,-85.3448,197.02115,637.7668,362.87042,57.632133,-280.73016,374.74152,979.2074,0.32076618,0.3205205,0.16801365,0.12756689,0.11025015,0.10820152,0.105653636,0.104175255,0.10374709,0.10340925,0.10137625,0.0973157,0.10348025,0.101356976,0.10338208,0.110349506,0.15509962,0.24010189,0.12499075,0.10839447,0.10705856,0.10508381,0.104442865,0.103707634,0.10342571,0.101450786,0.10369057,0.10145856,0.10030875,0.10127744,0.10271452,0.32078356,0.0,0.22670157,0.0658362,0.02333766,0.0072272187,0.004914521,0.0019028024,0.0006219614,0.00037669073,0.00023465678,2.0228379e-05,8.967831e-08,0.00026317497,2.6035606e-05,0.00015510198,0.0073166355,0.052271467,0.1418629,0.020628437,0.005243555,0.0033560994,0.0013689001,0.00084559777,0.00037665508,0.000243399,1.9936366e-05,0.00035798218,1.6611752e-05,1.027802e-05,1.2614825e-05,0.00016037586,0.0
67.29612,33.163708,28.56873,24.071169,18.124876,16.781204,15.380804,14.257572,13.683733,12.314065,11.250075,8.822902,9.613625,9.442181,9.588975,15.719342,24.338408,30.35227,23.554396,10.500675,5.867425,19.054361,15.058735,12.7205,9.11035,8.779103,11.75476,8.783326,8.336609,8.753433,9.773145,0.0,18377.404,17527.895,7073.7954,6950.8765,6271.979,5218.142,3903.8665,3410.6956,2971.7617,1715.0115,1209.1921,736.92773,742.46545,190.08812,-61.09492,454.30026,-1220.7333,-2464.9294,-2529.1936,7042.7383,1287.5377,455.67072,4523.287,3038.883,2155.4583,-1022.5867,-157.76659,152.52237,605.5585,349.70294,71.32509,-250.98811,338.2083,965.8564,0.32076618,0.32051986,0.16801217,0.12756015,0.11182994,0.1096068,0.10661369,0.104352914,0.10329512,0.10308057,0.102807485,0.0986134,0.10318871,0.10271888,0.103363015,0.11190284,0.15509725,0.240101,0.12498436,0.10993713,0.10814261,0.106095284,0.1033993,0.10320264,0.10305655,0.10293497,0.10336847,0.10285954,0.10165557,0.10274499,0.103021696,0.32078356,0.0,0.22670157,0.06583674,0.023339523,0.0070058927,0.004754828,0.0018248579,0.00065495726,0.00025075837,0.00015686001,6.794634e-05,9.6502404e-08,0.00019462235,9.048233e-05,0.00014980754,0.0071003176,0.052272346,0.14186314,0.020630116,0.0050687604,0.003278904,0.0013385267,0.00034979882,0.00023260896,0.0001601075,7.409565e-05,0.0003282678,9.792454e-05,5.4069893e-05,7.3376854e-05,0.00014691963,0.0
67.29612,33.163708,28.56873,24.071169,18.124874,16.781202,15.380803,14.257571,13.683732,12.314064,11.250074,8.822901,9.613624,9.44218,9.588974,15.719341,24.338408,30.35227,23.554394,10.500675,5.867424,19.05436,15.058734,12.720499,9.110349,8.779102,11.754759,8.783325,8.336608,8.753432,9.773144,0.0,18377.404,17527.895,7073.796,6950.8765,6271.979,5218.1426,3903.8665,3410.6956,2971.7617,1715.0115,1209.1921,736.92773,742.4655,190.08812,-61.094925,454.30026,-1220.7333,-2464.9294,-2529.1936,7042.739,1287.5377,455.67072,4523.287,3038.883,2155.4583,-1022.5867,-157.76659,152.52237,605.5585,349.70294,71.32509,-250.98811,338.2083,965.8564,0.32646605,0.32621092,0.1700698,0.12947547,0.11136662,0.109090984,0.10648116,0.10537628,0.104725316,0.10422664,0.10228573,0.100014806,0.10437003,0.10239428,0.104297444,0.1114241,0.15787232,0.24468192,0.12537947,0.108962096,0.107576646,0.1059541,0.10527874,0.1045846,0.10419233,0.10231661,0.10448091,0.102239385,0.10082224,0.102224134,0.103482604,0.32648405,0.0,0.23010936,0.06541189,0.022775855,0.007013384,0.0047023282,0.0017078293,0.0007989062,0.00037760937,0.00020785822,1.1265553e-05,1.215336e-07,0.00024314442,1.9388528e-05,0.00010955271,0.0070971535,0.052604064,0.14409913,0.018476512,0.0044154655,0.0027311144,0.0012177044,0.00070207764,0.00028675608,0.00018247095,1.4295993e-05,0.00020845547,1.2536342e-05,8.378205e-06,1.0920684e-05,0.000118678654,0.0
67.33795,33.580242,29.147184,24.8155,19.153183,17.80554,16.341394,15.138489,14.530853,13.029422,11.845719,8.954789,9.570757,9.280654,9.2859335,16.664915,25.055197,30.863495,23.47317,8.843418,3.7502916,18.649845,14.414381,11.720409,7.8172483,7.6887608,9.764474,6.744172,6.389015,6.88864,8.045952,0.0,18223.338,17423.73,6938.0903,6811.2593,6108.4263,5226.4624,3998.8342,3539.2673,3065.0212,1802.2125,1280.8497,809.8926,826.133,252.52141,-10.14562,502.1285,-1203.1288,-2419.0715,-2482.8352,7237.432,1369.2705,479.55963,4695.949,3136.0544,2326.749,-1066.596,-94.60978,220.0828,673.3729,352.7967,63.01674,-276.7849,362.13242,1087.9758,0.32646605,0.32621157,0.1700713,0.12948245,0.11396722,0.11175271,0.108800784,0.105627604,0.10425769,0.10403018,0.103744775,0.09939156,0.10414956,0.10380512,0.1042373,0.11401954,0.15787469,0.24468283,0.12538667,0.111466415,0.10985207,0.10821841,0.104273096,0.10414576,0.10401281,0.10382895,0.10434021,0.10392905,0.10266485,0.10366467,0.10398467,0.32648405,0.0,0.23010936,0.06541132,0.022774084,0.006674667,0.00443866,0.0015967505,0.00050568185,0.00019225942,0.00012364752,5.858048e-05,9.0164765e-09,0.00015287026,6.552864e-05,9.526883e-05,0.006748552,0.052603196,0.1440989,0.018474722,0.0041277204,0.0025394466,0.0010474641,0.00026629143,0.00018205527,0.0001271415,6.431808e-05,0.00032323756,7.205584e-05,4.1934018e-05,6.0419225e-05,0.0001195964,0.0
67.33795,33.580242,29.147184,24.8155,19.153181,17.805538,16.341394,15.138488,14.530852,13.029421,11.845718,8.954788,9.570756,9.280653,9.285933,16.664915,25.055195,30.863495,23.473167,8.843417,3.7502909,18.649843,14.41438,11.720408,7.8172474,7.68876,9.764473,6.744171,6.3890142,6.888639,8.045951,0.0,18223.338,17423.73,6938.0903,6811.2593,6108.4263,5226.463,3998.8342,3539.2673,3065.0212,1802.2125,1280.8499,809.8926,826.13306,252.52141,-10.145621,502.1285,-1203.1288,-2419.0715,-2482.8352,7237.432,1369.2705,479.55966,4695.949,3136.0544,2326.749,-1066.596,-94.60978,220.0828,673.3729,352.7967,63.01674,-276.78494,362.13242,1087.9758,0.32922596,0.32896942,0.17041595,0.13002263,0.113507,0.11139692,0.108797036,0.107847445,0.10727953,0.106072076,0.10333222,0.10094356,0.10612671,0.10335672,0.106743075,0.11364742,0.15819098,0.24508479,0.12758704,0.11184646,0.110273495,0.10836022,0.107726656,0.10703944,0.105841696,0.103332125,0.10679507,0.10323742,0.102370225,0.10319707,0.10546661,0.32924426,0.0,0.23148501,0.06423966,0.021797229,0.0063393274,0.004233618,0.0015727257,0.00080402155,0.00040798463,9.44989e-05,1.0497779e-05,4.5244395e-08,0.00010058561,1.03065695e-05,0.00010831205,0.006499911,0.051400177,0.14298746,0.01923489,0.0047889617,0.0029869054,0.0011645391,0.0006862444,0.00027823442,6.773866e-05,1.2450371e-05,0.0001385837,6.6493603e-06,7.062022e-06,8.775556e-06,5.257383e-05,0.0
67.223175,32.06503,27.16114,22.371103,15.968607,14.451814,12.884121,11.600319,10.954693,9.181432,7.7137237,4.2189684,7.0121484,6.824407,6.9957933,15.398504,23.955015,29.482073,21.890812,8.107037,3.376643,17.06662,12.835666,10.178932,5.9610133,5.8157196,8.832225,5.478648,5.192038,5.665223,6.8535004,0.0,18643.459,17810.375,7326.7275,7191.4067,6527.378,5571.031,4149.137,3665.8591,3167.0522,1971.6373,1438.5623,897.24,729.8086,199.6411,-66.424255,538.61804,-1215.9415,-2355.103,-2416.0466,7263.353,1325.932,460.80475,4696.405,3134.2515,2309.3274,-1112.2095,-101.102486,186.90144,646.26917,373.31015,56.126785,-268.77728,367.3325,1030.8955,0.32922596,0.32896778,0.1704122,0.13000494,0.11492017,0.11285296,0.110154025,0.107952274,0.10679392,0.10661597,0.10536686,0.10031459,0.10670016,0.10617077,0.106793314,0.11505987,0.15818506,0.24508254,0.127571,0.11341596,0.11169573,0.109842494,0.10772481,0.10659281,0.10649808,0.10640928,0.10690611,0.10638049,0.10518332,0.106305175,0.106486954,0.32924426,0.0,0.231485,0.064241044,0.021801604,0.0061655454,0.0040843254,0.0014811426,0.00048198615,0.00017313755,0.000117868556,7.3437955e-06,3.2886454e-09,0.00014313452,7.918639e-05,0.00012838542,0.006327576,0.051402323,0.14298807,0.019238941,0.004626285,0.0029196292,0.0011818652,0.00043519842,0.000121854035,9.797046e-05,6.233069e-05,0.00025347617,6.987764e-05,4.517951e-05,5.8668553e-05,9.547524e-05,0.0
67.223175,32.06503,27.16114,22.371103,15.968607,14.451814,12.88412,11.600318,10.954692,9.181432,7.7137227,4.2189674,7.0121474,6.824406,6.9957924,15.398503,23.955015,29.482073,21.89081,8.107036,3.3766422,17.06662,12.835665,10.178931,5.9610124,5.8157187,8.832224,5.478647,5.192037,5.665222,6.8535,0.0,18643.459,17810.375,7326.7275,7191.4067,6527.378,5571.031,4149.137,3665.8591,3167.0522,1971.6373,1438.5623,897.24,729.8086,199.6411,-66.424255,538.61804,-1215.9415,-2355.103,-2416.0466,7263.353,1325.932,460.80475,4696.405,3134.2515,2309.3274,-1112.2095,-101.102486,186.90143,646.26917,373.31015,56.126785,-268.77728,367.3325,1030.8956,0.3218074,0.3215692,0.17028628,0.12967348,0.116397336,0.11426506,0.11041886,0.10881364,0.108506076,0.108157806,0.106054895,0.10187606,0.10821537,0.10499076,0.10828088,0.11578423,0.15429118,0.23806483,0.12554103,0.11386177,0.11156391,0.10983107,0.10920335,0.1084831,0.10827939,0.106051676,0.10829386,0.105737455,0.10478501,0.10585554,0.10773429,0.32182488,0.0,0.22645973,0.06686594,0.024109317,0.0069909296,0.0047121355,0.0017277573,0.00041696834,0.00028832126,0.00019096551,1.8687968e-05,3.9085695e-08,0.0002064662,1.2118143e-05,0.00013770633,0.006244175,0.050041948,0.1383594,0.019768324,0.00435136,0.002723715,0.0011843205,0.0007037279,0.00027763634,0.00018196493,1.4963633e-05,0.0001440309,6.5707277e-06,7.379544e-06,9.104765e-06,0.00013933815,0.0
67.18335,31.679781,26.969736,22.357851,16.293892,14.807005,13.240345,11.979303,11.344342,9.784314,8.537395,5.557136,6.5645304,6.2194715,6.220868,14.441249,23.23602,28.991405,20.803133,6.5447955,0.7365539,15.761042,11.341524,8.753506,4.741669,4.587464,7.242716,4.1867886,3.965781,4.380903,5.4291267,0.0,18787.363,17904.645,7168.8984,7045.7295,6338.69,5511.4497,4147.661,3630.622,3138.694,1839.8558,1317.3438,823.3104,809.7815,277.31842,-4.947577,532.27545,-1234.1079,-2407.1475,-2468.801,7529.9604,1350.3894,514.8168,4809.7812,3208.9185,2276.8816,-1082.5298,-104.40494,222.76459,658.20764,355.0376,48.777267,-250.43388,343.28217,1030.7194,0.3218074,0.3215606,0.17026721,0.12958825,0.11347158,0.11118256,0.10803282,0.10805086,0.1086145,0.108043134,0.10767194,0.10162815,0.10816894,0.10774189,0.10836706,0.11265165,0.1542571,0.23805255,0.12545292,0.110799216,0.10903711,0.10736742,0.10942671,0.10798946,0.107908376,0.107843034,0.108861186,0.10777775,0.106527545,0.10764234,0.10788458,0.32182488,0.0,0.22645973,0.06687298,0.024131669,0.0073805535,0.0050535058,0.0019228196,0.0010398981,0.00021405,0.000100612255,4.6231555e-05,6.8829897e-09,0.00012028989,5.2860887e-05,0.00015399218,0.006565018,0.050054245,0.13836274,0.019791007,0.0046496755,0.00289249,0.0012758758,0.0003733834,7.6735916e-05,6.481443e-05,5.947224e-05,0.0002568646,4.171543e-05,2.9531231e-05,3.8474234e-05,6.175153e-05,0.0
67.18335,31.679781,26.969736,22.357851,16.293892,14.807005,13.240344,11.979302,11.344341,9.784313,8.537394,5.5571356,6.56453,6.219471,6.220867,14.441249,23.236017,28.991405,20.803133,6.544795,0.7365533,15.761041,11.341524,8.753505,4.7416687,4.5874634,7.2427154,4.1867876,3.9657803,4.3809023,5.429126,0.0,18787.363,17904.645,7168.8984,7045.73,6338.69,5511.4497,4147.661,3630.622,3138.694,1839.8558,1317.3438,823.3104,809.7815,277.31842,-4.947578,532.27545,-1234.1079,-2407.1475,-2468.801,7529.9604,1350.3894,514.8168,4809.7812,3208.9185,2276.8816,-1082.5298,-104.40494,222.76459,658.20764,355.0376,48.777267,-250.43388,343.28217,1030.7194,0.3193426,0.31910393,0.16813216,0.12781352,0.11295337,0.110936664,0.10790581,0.106467545,0.10619047,0.1060683,0.107210904,0.104655005,0.1060932,0.10716418,0.10572838,0.112866,0.15422969,0.2381054,0.12602635,0.11131935,0.10951166,0.10740099,0.10675135,0.10604814,0.10600516,0.10727073,0.106114864,0.10706941,0.10618282,0.10725972,0.106560804,0.31935984,0.0,0.22526738,0.06601209,0.023600671,0.0069890814,0.004777556,0.0018492374,0.0006129407,0.00035739702,0.00022072418,1.8226425e-05,6.317904e-08,0.0002497946,3.061528e-05,0.00016305012,0.0068743704,0.051398456,0.13981402,0.021723874,0.0051219403,0.0033595662,0.0013749296,0.00084655284,0.0003260169,0.00020780791,3.3750974e-05,0.00041411447,2.6149244e-06,5.002905e-06,6.097271e-06,0.00016126207,0.0
67.08851,30.28345,25.372938,20.583994,14.307051,12.831343,11.325949,10.108281,9.488034,7.902452,6.623179,3.6798544,4.529248,4.164922,4.157074,11.382432,20.826284,27.265324,19.7289,7.55027,2.0244882,14.539904,10.110522,7.418287,3.1744943,2.9646487,5.8434362,2.5511754,2.213356,2.7341986,3.9919534,0.0,19126.352,18256.11,7332.069,7190.5195,6457.948,5489.0347,4059.2776,3562.6519,3099.2085,1856.0681,1335.6906,817.7854,826.01514,285.5749,12.56641,496.4566,-1282.4817,-2557.5474,-2627.9517,7408.7217,1240.1892,501.1435,4884.949,3212.7834,2325.9392,-1115.8883,-123.30123,187.95517,665.60474,369.60904,61.336575,-283.0711,378.77777,1047.6693,0.3193426,0.31909895,0.1681208,0.12776123,0.111886665,0.10968018,0.10663591,0.10605689,0.105940364,0.105535015,0.10532449,0.10437652,0.10564323,0.10542317,0.105703324,0.1117581,0.1542107,0.23809835,0.1259785,0.110062554,0.10830256,0.10624036,0.10594182,0.1057899,0.105408706,0.10532866,0.105832085,0.1052992,0.10444459,0.10530157,0.10538668,0.31935984,0.0,0.22526738,0.0660163,0.023614476,0.007124687,0.004886169,0.0018779899,0.0010052493,0.0004981677,0.00018818492,6.2608946e-05,2.4420505e-08,0.00025766055,0.000104217084,0.00016518934,0.007014484,0.051405437,0.13981593,0.021736579,0.005257458,0.003494835,0.0014970836,0.00085475214,0.00044005484,0.00017371148,7.6249664e-05,0.00046804774,0.00013257982,3.5640307e-05,5.223577e-05,0.00015877925,0.0
67.08851,30.283447,25.372936,20.583994,14.30705,12.831343,11.325948,10.10828,9.488033,7.9024515,6.6231785,3.679854,4.5292478,4.1649213,4.1570735,11.382432,20.826284,27.265322,19.7289,7.5502696,2.0244877,14.539903,10.110522,7.4182863,3.1744936,2.9646482,5.843436,2.5511749,2.2133553,2.734198,3.991953,0.0,19126.352,18256.11,7332.069,7190.5195,6457.948,5489.0347,4059.2776,3562.652,3099.2085,1856.0681,1335.6906,817.7854,826.01514,285.5749,12.566409,496.4566,-1282.4817,-2557.5474,-2627.9517,7408.722,1240.1892,501.1435,4884.949,3212.7834,2325.9392,-1115.8883,-123.30123,187.95517,665.60474,369.60904,61.336575,-283.0711,378.77777,1047.6693,0.31368303,0.31345493,0.16734067,0.12716182,0.11290369,0.11050636,0.106617205,0.10529211,0.10482706,0.104691796,0.104649626,0.1057777,0.10471215,0.10466801,0.104391314,0.113148734,0.15552631,0.2393664,0.12393515,0.10957297,0.10777999,0.10625165,0.10519996,0.10484713,0.10472678,0.1045889,0.10480338,0.104571976,0.104367,0.10464613,0.10471594,0.31369963,0.0,0.22093058,0.066796646,0.024510596,0.007315483,0.0049830475,0.0018907269,0.00075927755,0.00037027823,0.00018470344,6.8036396e-05,4.849253e-08,0.00023909447,0.00012292407,0.00014685164,0.007598906,0.054375812,0.14276756,0.021122158,0.0043880306,0.0029226062,0.0015402556,0.0006622057,0.0003337778,0.00019874635,8.409271e-05,0.00041113945,8.954967e-05,5.650457e-05,8.038511e-05,0.00018452041,0.0
67.03754,29.28517,24.300737,19.442068,12.958365,11.416086,9.781748,8.444653,7.7709618,6.1687546,4.855833,2.1098654,2.6703327,2.3975894,2.3983634,10.778747,19.58113,26.20284,18.095743,4.0975733,0.06698775,12.83064,8.191081,5.3706436,0.9086307,0.73059416,4.0548234,0.6654831,0.09705772,0.6106414,1.8652571,0.0,19306.424,18508.344,7391.4614,7246.8604,6571.952,5621.381,4243.4663,3747.2598,3240.6565,1866.5511,1354.5474,787.70496,838.6903,244.24617,-3.5971255,537.8447,-1234.6846,-2596.4724,-2657.991,7646.1187,1337.0284,422.6435,4923.5054,3294.2212,2385.1042,-1146.5134,-112.82876,225.28311,668.87714,375.45453,81.2351,-280.93405,378.26703,1060.6526,0.31368303,0.31344828,0.16732582,0.12709364,0.11081452,0.108464554,0.105227716,0.10516971,0.104609706,0.10420339,0.104009695,0.10511862,0.10430448,0.10408803,0.104328685,0.111087516,0.15550332,0.23935714,0.12386752,0.10782471,0.10626614,0.1047854,0.104745224,0.10424267,0.10417357,0.10404585,0.10553361,0.1040034,0.10409118,0.10403385,0.10415794,0.31369963,0.0,0.22093058,0.06680223,0.02452874,0.00760355,0.005212079,0.0019912436,0.00052470044,0.00028402623,0.0001239398,4.6814956e-05,3.17176e-09,0.00016129688,8.140464e-05,0.00013911189,0.007901584,0.05438456,0.14276998,0.021140257,0.0045483788,0.0029963215,0.0015629624,0.0009919921,0.00011102619,9.275738e-05,6.277976e-05,0.00030192666,4.942601e-05,3.7248694e-05,5.0224597e-05,8.831908e-05,0.0
67.03754,29.28517,24.300737,19.442068,12.958365,11.416086,9.781748,8.444653,7.7709618,6.1687546,4.855833,2.1098654,2.6703327,2.3975894,2.3983634,10.778747,19.58113,26.20284,18.095743,4.0975733,0.06698775,12.83064,8.191081,5.3706436,0.9086307,0.73059416,4.0548234,0.6654831,0.09705772,0.6106414,1.8652571,0.0,19306.424,18508.344,7391.4614,7246.8604,6571.952,5621.381,4243.4663,3747.2598,3240.6565,1866.5511,1354.5474,787.70496,838.6903,244.24617,-3.5971255,537.8447,-1234.6846,-2596.4724,-2657.991,7646.1187,1337.0284,422.6435,4923.5054,3294.2212,2385.1042,-1146.5134,-112.82876,225.28311,668.87714,375.45453,81.2351,-280.93405,378.26703,1060.6526,0.31075743,0.31053263,0.16717254,0.12722489,0.11182926,0.109231904,0.1053494,0.103688285,0.10345613,0.10341876,0.10340643,0.103329234,0.10341149,0.10343677,0.102920406,0.11147141,0.15571477,0.23851618,0.12513645,0.109300114,0.10658238,0.1047912,0.103697784,0.10332182,0.103180766,0.10417455,0.10335458,0.103312016,0.10365698,0.10339948,0.10316921,0.31077373,0.0,0.21791969,0.066697374,0.02467475,0.0076437863,0.005304588,0.002141138,0.0006824454,0.0004053174,0.00020791963,7.4704134e-05,1.0862895e-05,0.0002713672,0.00012443768,0.00019014848,0.0073437863,0.054654993,0.1419456,0.022481563,0.0053537874,0.0032267813,0.0016135864,0.0006895502,0.00037136136,0.0002449279,3.7900474e-05,0.0004165289,3.3624528e-06,3.892519e-06,5.0248977e-06,0.00023440711,0.0
67.002335,28.771732,23.685509,18.716566,12.027955,10.442054,8.773717,7.4364386,6.757827,5.05752,3.5632262,0.3781772,1.7828952,1.428769,1.4223254,9.116269,18.942734,25.64681,17.571861,4.2513895,0.06479543,12.317394,7.6293836,4.7790155,0.21468125,0.08122018,3.7666724,0.24603947,0.056615863,0.37291667,1.2666975,0.0,19429.963,18634.574,7472.5864,7335.2124,6683.297,5706.6816,4290.9043,3747.5369,3253.418,1927.4158,1452.574,853.39087,827.4663,281.22964,11.297226,513.5899,-1310.2809,-2613.8616,-2677.7605,7649.971,1301.6783,431.3994,4918.133,3312.7527,2398.7375,-1160.6357,-96.56989,200.26692,659.5581,383.23898,44.88023,-216.24075,314.97336,1061.7845,0.31075743,0.31052804,0.16716224,0.1271775,0.11091359,0.10856303,0.1053065,0.104280174,0.10353965,0.10289476,0.102693185,0.10267204,0.10302867,0.10274332,0.102960445,0.11059721,0.155699,0.23850974,0.12509124,0.108622216,0.106465444,0.104817376,0.10445982,0.102577075,0.102538854,0.10254808,0.10391077,0.102691405,0.10251123,0.10247347,0.10252793,0.31077373,0.0,0.21791969,0.066701256,0.024687497,0.007774893,0.005381986,0.0021471295,0.00096100406,0.00039950566,0.00016412287,5.9033868e-05,9.724574e-06,0.00021775004,9.4845935e-05,0.0001970898,0.0074695903,0.054661017,0.14194727,0.022493798,0.0054302425,0.0032678642,0.0016728461,0.0010314825,8.3124636e-05,7.336752e-05,8.419988e-05,0.0006221199,5.7851594e-05,3.5989662e-05,4.6767687e-05,7.0515525e-05,0.0
67.002335,28.771732,23.685509,18.716566,12.027955,10.442054,8.773717,7.4364386,6.757827,5.05752,3.5632262,0.3781772,1.7828952,1.428769,1.4223254,9.116269,18.942734,25.64681,17.571861,4.2513895,0.06479543,12.317394,7.6293836,4.7790155,0.21468125,0.08122018,3.7666724,0.24603947,0.056615863,0.37291667,1.2666975,0.0,19429.963,18634.574,7472.5864,7335.2124,6683.297,5706.6816,4290.9043,3747.5369,3253.418,1927.4158,1452.574,853.39087,827.4663,281.22964,11.297226,513.5899,-1310.2809,-2613.8616,-2677.7605,7649.971,1301.6783,431.3994,4918.133,3312.7527,2398.7375,-1160.6357,-96.56989,200.26692,659.5581,383.23898,44.88023,-216.24075,314.97336,1061.7845,0.30878168,0.30855918,0.16698898,0.12710547,0.11129319,0.10893794,0.105374545,0.10399925,0.103338555,0.10303978,0.10248308,0.10209026,0.103080496,0.10272923,0.10282398,0.11148393,0.15541057,0.23775287,0.12464041,0.10857977,0.10637454,0.104783565,0.10413755,0.103002585,0.102983356,0.102669396,0.103060395,0.10200091,0.10192052,0.1019076,0.102980055,0.30879778,0.0,0.21644351,0.06711074,0.025160972,0.007970639,0.005534662,0.0022321104,0.0010055796,0.0004918073,0.00024828242,8.856797e-05,1.23558375e-05,0.00030788162,0.00015056755,0.00017559605,0.008177873,0.05494216,0.14174713,0.02257203,0.00518626,0.003158772,0.0016707601,0.0011129023,0.00019989054,0.00016703767,7.821901e-05,0.0002985603,4.050523e-06,5.3922977e-06,6.2737267e-06,0.00016139097,0.0
66.96062,28.444927,23.13919,17.954435,11.016981,9.392443,7.771746,6.46288,5.7926865,4.0490274,2.705378,0.07799313,1.3628516,1.0786448,1.1121601,9.250091,19.25784,25.51745,17.35794,3.63749,0.05786974,12.198249,7.703097,4.857999,0.23840553,0.07043468,3.513392,0.32811132,0.07511426,0.40669727,1.4006817,0.0,19575.502,18709.477,7645.0327,7505.551,6816.426,5781.3374,4224.3027,3704.3325,3231.564,1953.797,1371.574,769.1511,777.207,249.73682,-27.519566,529.3861,-1323.2782,-2518.8157,-2585.0342,7608.241,1322.6394,396.41455,4870.0327,3238.4558,2396.3418,-1168.2018,-109.33829,174.73134,665.1248,363.0748,52.47079,-221.82083,333.57388,1052.7742,0.30878168,0.3085553,0.16698036,0.12706603,0.11062596,0.108226016,0.10486584,0.103709765,0.10331025,0.10279577,0.10227625,0.101648234,0.10297089,0.10253207,0.10280396,0.11081594,0.15539731,0.23774743,0.124601774,0.10788235,0.105821304,0.10426189,0.10379019,0.10272265,0.10262537,0.10245214,0.103329495,0.10249265,0.10217139,0.102360874,0.10259739,0.30879778,0.0,0.21644351,0.067114,0.025171569,0.008068257,0.005622025,0.0022791142,0.0010358075,0.0005337558,0.00024784496,8.470854e-05,1.2745391e-05,0.00032551476,0.00014752931,0.00018173015,0.0082810065,0.054947257,0.14174855,0.022582542,0.005262055,0.0031984295,0.0016941213,0.0010496511,0.00014357163,0.000119090204,7.927684e-05,0.00057082146,0.00011763351,4.0015842e-05,5.5147357e-05,0.00011204857,0.0
66.96062,28.444927,23.13919,17.954435,11.016981,9.392443,7.771746,6.46288,5.7926865,4.0490274,2.705378,0.07799313,1.3628516,1.0786448,1.1121601,9.250091,19.25784,25.51745,17.35794,3.63749,0.05786974,12.198249,7.703097,4.857999,0.23840553,0.07043468,3.513392,0.32811132,0.07511426,0.40669727,1.4006817,0.0,19575.502,18709.477,7645.0327,7505.551,6816.426,5781.3374,4224.3027,3704.3325,3231.564,1953.797,1371.574,769.1511,777.207,249.73682,-27.519566,529.3861,-1323.2782,-2518.8157,-2585.0342,7608.241,1322.6394,396.41455,4870.0327,3238.4558,2396.3418,-1168.2018,-109.33829,174.73134,665.1248,363.0748,52.47079,-221.82083,333.57388,1052.7742,0.3064861,0.30626628,0.16673516,0.12668724,0.1105086,0.108370505,0.10488506,0.103443936,0.102758504,0.10239064,0.101998396,0.10125588,0.10249387,0.10213472,0.10229956,0.110354595,0.15250719,0.23350078,0.12321144,0.10790785,0.10576209,0.104194306,0.103508584,0.10238221,0.1023095,0.10212657,0.102493644,0.10204729,0.10177155,0.102033116,0.102282695,0.30650195,0.0,0.21557698,0.06839273,0.026264662,0.008496224,0.0058987695,0.0023155028,0.0010214769,0.0005025851,0.0002486976,9.053313e-05,1.3459421e-05,0.00030968382,0.0001303817,0.00020340497,0.008239375,0.05343545,0.13881378,0.022614364,0.005347785,0.0031496054,0.0016573246,0.001070946,0.0002018801,0.00016082157,9.135439e-05,0.00030302705,9.34141e-05,4.9216706e-05,7.1569666e-05,0.00014993882,0.0
66.966156,28.576881,23.18992,17.93125,11.025071,9.403426,7.7952495,6.4664903,5.8070107,4.090841,2.7357492,0.079618976,1.2338642,0.97316056,1.1875302,10.354434,19.709772,25.748684,17.571259,4.659217,0.07807312,12.452692,7.9619036,4.967803,0.1744593,0.06303956,3.5511296,0.18584314,0.049770255,0.39065385,1.2943434,0.0,19556.23,18676.295,7708.005,7563.14,6799.816,5775.773,4206.6514,3734.627,3203.5652,1937.1045,1377.8683,773.68353,790.68414,238.36414,-74.9555,564.5378,-1275.977,-2470.4683,-2537.3223,7578.0425,1279.9733,452.89645,4849.034,3236.7578,2463.3105,-1191.7249,-87.60183,182.0953,674.0352,374.01343,37.539074,-225.15898,316.85403,1087.8162,0.3064861,0.30626228,0.16672657,0.12664922,0.1096936,0.10717757,0.10356026,0.1023921,0.102335736,0.102039725,0.10165395,0.10088255,0.10214859,0.101746574,0.10230944,0.10944127,0.15249246,0.23349513,0.12317121,0.10663778,0.104400374,0.10281292,0.102303185,0.10219965,0.10205902,0.101859495,0.10233047,0.101710975,0.101375096,0.10169995,0.10202004,0.30650195,0.0,0.21557698,0.068396024,0.026275411,0.008620651,0.006049875,0.0024372295,0.0010940941,0.0005631534,0.00026253363,8.597116e-05,1.1925548e-05,0.00033413214,0.00012732837,0.00021277684,0.008381278,0.053440962,0.1388153,0.022625463,0.0054920353,0.0032497726,0.0017125979,0.00042765387,0.00030274884,0.00021413145,0.000102352635,0.0003975761,0.00011637587,5.6030425e-05,8.4001076e-05,0.0001971688,0.0
66.966156,28.576881,23.18992,17.93125,11.025071,9.403426,7.7952495,6.4664903,5.8070107,4.090841,2.7357492,0.079618976,1.2338642,0.97316056,1.1875302,10.354434,19.709772,25.748684,17.571259,4.659217,0.07807312,12.452692,7.9619036,4.967803,0.1744593,0.06303956,3.5511296,0.18584314,0.049770255,0.39065385,1.2943434,0.0,19556.23,18676.295,7708.005,7563.14,6799.816,5775.773,4206.6514,3734.627,3203.5652,1937.1045,1377.8683,773.68353,790.68414,238.36414,-74.9555,564.5378,-1275.977,-2470.4683,-2537.3223,7578.0425,1279.9733,452.89645,4849.034,3236.7578,2463.3105,-1191.7249,-87.60183,182.0953,674.0352,374.01343,37.539074,-225.15898,316.85403,1087.8162,0.3067881,0.30656204,0.16707872,0.12686698,0.10963098,0.10712527,0.103533044,0.102079205,0.10140916,0.101164535,0.10105016,0.10048088,0.10120349,0.101076975,0.100948,0.10882834,0.15158252,0.23227184,0.12294787,0.106280886,0.104397625,0.102764845,0.10130532,0.10115128,0.10110001,0.101005,0.10130532,0.1009941,0.10085174,0.101068616,0.101098605,0.30680397,0.0,0.21596,0.06883624,0.026587501,0.008703788,0.0060972204,0.0024293202,0.0011091891,0.00054627063,0.00027011303,9.857459e-05,1.4582784e-05,0.000339773,0.00013658465,0.00026729587,0.0078846365,0.05255792,0.1375928,0.02247747,0.005189161,0.0032587189,0.0016958168,0.00048520847,0.00031721467,0.00021740513,0.00011268114,0.00048520847,0.00011537826,6.0940103e-05,8.500103e-05,0.00020145651,0.0
66.99066,29.082123,23.848156,18.737764,11.992927,10.395805,8.733079,7.4019504,6.727129,4.969039,3.526642,0.5452083,2.080126,1.762587,1.809031,10.947278,20.17809,26.245264,17.970118,5.2140102,0.08101623,12.517394,7.7508874,4.8744645,0.10542335,0.077273235,3.717634,0.3678996,0.06452786,0.45817798,1.4972081,0.0,19470.777,18549.645,7589.018,7447.233,6713.5737,5728.446,4283.1064,3738.2212,3243.5928,1962.5116,1425.1129,823.4858,797.5537,265.148,-32.820583,563.58417,-1266.7782,-2476.704,-2541.5159,7617.5063,1271.6035,481.58292,5017.4766,3342.5889,2410.552,-1188.4586,-41.677227,229.90984,669.8619,373.07916,57.875984,-243.35423,341.65317,1039.5397,0.3067881,0.30656362,0.16708209,0.12688172,0.10970064,0.107158676,0.10348444,0.10199573,0.101308756,0.100789286,0.10046183,0.10000477,0.10093148,0.10053848,0.100917086,0.108881705,0.15158865,0.2322741,0.122963935,0.106275685,0.10434012,0.10268688,0.101201445,0.100964874,0.10074017,0.10052912,0.101201445,0.10050514,0.10020898,0.100447595,0.1007014,0.30680397,0.0,0.21596,0.068834946,0.026583306,0.008693026,0.006097365,0.0024476238,0.0011203664,0.00058343494,0.00027358983,9.103322e-05,1.28908805e-05,0.00035144642,0.00013118837,0.00026890077,0.007875373,0.052555732,0.1375922,0.02247304,0.0051906668,0.0032589533,0.0016917951,0.00048211584,0.00033287104,0.00022468039,0.000115159004,0.00048211584,0.00011557187,5.5603337e-05,7.983246e-05,0.00020676052,0.0
66.99066,29.082123,23.848156,18.737764,11.992927,10.395805,8.733079,7.4019504,6.727129,4.969039,3.526642,0.5452083,2.080126,1.762587,1.809031,10.947278,20.17809,26.245264,17.970118,5.2140102,0.08101623,12.517394,7.7508874,4.8744645,0.10542335,0.077273235,3.717634,0.3678996,0.06452786,0.45817798,1.4972081,0.0,19470.777,18549.645,7589.018,7447.233,6713.5737,5728.446,4283.1064,3738.2212,3243.5928,1962.5116,1425.1129,823.4858,797.5537,265.148,-32.820583,563.58417,-1266.7782,-2476.704,-2541.5159,7617.5063,1271.6035,481.58292,5017.4766,3342.5889,2410.552,-1188.4586,-41.677227,229.90984,669.8619,373.07916,57.875984,-243.35423,341.65317,1039.5397,0.30813444,0.30790943,0.16663505,0.12640627,0.10897917,0.10657039,0.10348084,0.10204269,0.10102961,0.10062787,0.100158304,0.09956377,0.10078423,0.100333765,0.10087103,0.10832661,0.15184811,0.23312345,0.123226635,0.10598843,0.104395434,0.10283683,0.10125878,0.100597635,0.10043739,0.100386076,0.10125878,0.10001828,0.09996543,0.100081325,0.100390494,0.30815047,0.0,0.21743448,0.068414524,0.026116628,0.008547075,0.005986148,0.002445004,0.0011314211,0.00036819288,0.00021987299,8.511306e-05,1.3441076e-05,0.0002720677,0.00012735241,0.00026693143,0.00789029,0.05287401,0.1385406,0.022778,0.0052238866,0.0033673656,0.0018169591,0.0004981303,0.00014604522,0.000108087006,0.00011851303,0.0004981303,4.1814837e-05,3.3982695e-05,4.6698624e-05,9.920676e-05,0.0
67.149605,30.923351,25.966646,21.114067,14.652956,13.135717,11.505393,10.201437,9.535433,7.786762,6.2974296,3.0606635,4.7790456,4.4796314,4.4956255,12.317683,21.849731,28.033964,20.401367,5.551742,0.08540299,15.428122,10.89479,8.096376,3.492002,3.2443767,6.585124,3.12399,2.7139366,3.285526,4.7136555,0.0,18908.566,18100.523,7369.231,7241.956,6559.5767,5571.9155,4237.8345,3696.8225,3220.6401,1956.8271,1449.968,860.8452,807.6362,256.86575,-18.457088,518.19006,-1288.9348,-2502.3923,-2566.8186,7396.371,1380.3442,498.22537,4774.2075,3253.2788,2375.0293,-1166.1222,-134.83046,192.90619,671.6371,379.7281,68.102036,-297.64444,405.67175,1040.4474,0.30813444,0.30790746,0.16663086,0.12638772,0.10943708,0.10694468,0.10342564,0.101578705,0.100965925,0.10056469,0.10004093,0.099211074,0.10070994,0.100220434,0.10073642,0.1087772,0.15184085,0.23312071,0.12320744,0.106232874,0.104414225,0.10281426,0.10178628,0.10061471,0.10047709,0.100330405,0.10061766,0.09935865,0.099784784,0.100006744,0.100422636,0.30815047,0.0,0.21743448,0.06841613,0.026121868,0.008476346,0.0059320335,0.0024277037,0.000888361,0.0004946636,0.00026317206,9.996948e-05,1.5331549e-05,0.00032739094,0.00014495417,0.0002658875,0.007820656,0.052876774,0.13854134,0.022783319,0.005198043,0.00337913,0.0018342226,0.0009621404,0.00025823436,0.00019247591,0.00012122779,0.00041110875,3.1040058e-06,5.126191e-05,7.55593e-05,0.00017526222,0.0
