pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.149605,30.923351,25.966646,21.114067,14.652956,13.135717,11.505393,10.201437,9.535433,7.786762,6.2974296,3.0606635,4.7790456,4.4796314,4.4956255,12.317683,21.849731,28.033964,20.401367,5.551742,0.08540299,15.428122,10.89479,8.096376,3.492002,3.2443767,6.585124,3.12399,2.7139366,3.285526,4.7136555,0.0,18908.566,18100.523,7369.231,7241.956,6559.5767,5571.9155,4237.8345,3696.8225,3220.6401,1956.8271,1449.968,860.8452,807.6362,256.86575,-18.457088,518.19006,-1288.9348,-2502.3923,-2566.8186,7396.371,1380.3442,498.22537,4774.2075,3253.2788,2375.0293,-1166.1222,-134.83046,192.90619,671.6371,379.7281,68.102036,-297.64444,405.67175,1040.4474,0.31729576,0.31705323,0.16916251,0.12878822,0.10885767,0.10594692,0.10327553,0.10160305,0.101142526,0.100291744,0.09979988,0.09892476,0.10079653,0.10015566,0.100725815,0.10884018,0.15600558,0.24012926,0.1252682,0.10577571,0.104568794,0.10258739,0.10155421,0.10073837,0.10046885,0.10019141,0.10116915,0.0997634,0.099634,0.0999483,0.1004009,0.31731275,0.0,0.22282963,0.06684098,0.024449185,0.008112279,0.0056960387,0.0023013246,0.00079748506,0.0004915768,0.00015987379,5.494739e-05,1.0180389e-05,0.00032928828,0.0001453894,0.00021176093,0.008226403,0.05302696,0.14168248,0.020753926,0.0057225567,0.003750004,0.0016382041,0.0007570722,0.00021224028,0.00014547909,9.468355e-05,0.00049883925,2.1252063e-05,4.297867e-05,6.120118e-05,0.00013269385,0.0
67.39071,34.487408,29.973286,25.559774,19.68285,18.341976,16.904228,15.739581,15.143692,13.641633,12.442575,9.3616,10.925746,10.642108,10.643889,18.476398,26.949196,32.086422,24.761318,13.15132,7.959872,20.150137,15.986022,13.431999,9.519492,9.294825,12.510853,9.448095,8.791409,9.13994,10.112276,0.0,18027.438,17184.209,7006.309,6880.435,6232.3633,5212.273,3959.7427,3478.035,3032.8845,1802.6194,1289.7947,838.2191,756.9077,249.4666,-5.6420875,518.56384,-1209.5034,-2263.9048,-2322.5964,7088.8223,1208.579,484.5365,4583.2734,3107.418,2260.683,-1067.9742,-127.92975,200.9078,620.6148,355.46588,87.81944,-227.8726,329.63116,1029.9397,0.31729576,0.31705624,0.16916917,0.1288181,0.11258526,0.11024609,0.10703095,0.104016,0.10049823,0.100353,0.10017922,0.09849704,0.1004173,0.09999936,0.1006945,0.11265932,0.15601636,0.24013346,0.1252986,0.110264026,0.1084557,0.106351756,0.102713525,0.100336045,0.10027858,0.100191444,0.10040141,0.10018343,0.09953284,0.09994816,0.10024429,0.31731275,0.0,0.22282963,0.066838495,0.02444115,0.007568999,0.0051945094,0.0020432682,0.0007602303,0.0002213756,0.00015765858,8.576524e-05,1.5711913e-06,0.00018674858,0.000100939156,0.00020123489,0.007665809,0.05302294,0.14168137,0.020745954,0.005196258,0.0033936226,0.0014126332,0.00059302844,0.00019535693,0.00015956815,9.9840174e-05,0.00025531428,0.00011297325,5.996087e-05,8.233637e-05,0.00014894489,0.0
67.39071,34.487408,29.973286,25.559772,19.68285,18.341976,16.904228,15.73958,15.143691,13.641632,12.4425745,9.361599,10.925745,10.642107,10.643888,18.476398,26.949196,32.086422,24.761318,13.1513195,7.959871,20.150137,15.986021,13.431998,9.519491,9.294824,12.510852,9.448094,8.791408,9.139939,10.112275,0.0,18027.438,17184.209,7006.309,6880.435,6232.3633,5212.273,3959.7427,3478.035,3032.8845,1802.6194,1289.7947,838.2191,756.9077,249.4666,-5.642088,518.56384,-1209.5034,-2263.9048,-2322.5964,7088.8223,1208.579,484.5365,4583.274,3107.418,2260.683,-1067.9742,-127.929756,200.9078,620.6148,355.46588,87.819435,-227.87262,329.63116,1029.9397,0.3328034,0.3325481,0.17171802,0.13085833,0.10908971,0.10794457,0.10673166,0.105685025,0.10497722,0.10361174,0.099640295,0.09788199,0.1047733,0.099740155,0.10464728,0.10908924,0.15553403,0.24126774,0.12734127,0.10898148,0.10760215,0.106205754,0.10561418,0.10488651,0.10453426,0.1006937,0.10477242,0.0994607,0.09881647,0.09940627,0.1037588,0.3328221,0.0,0.23471156,0.065043785,0.022177937,0.0072309463,0.0047844225,0.0017484152,0.00087768596,0.00041513116,0.00011624241,1.1842226e-05,1.2054858e-07,0.00029176963,1.6321044e-05,0.00017104646,0.0069500655,0.048022594,0.13840355,0.018355606,0.0038968502,0.0025441314,0.0012603535,0.000787115,0.0003545303,0.00023040308,2.9822508e-05,0.00027445686,8.365114e-06,7.150161e-06,9.965643e-06,0.00018284081,0.0
67.63985,37.606133,33.487217,29.457518,24.033007,22.73965,21.403938,20.304356,19.742697,18.200384,16.907087,13.90563,16.166605,15.9823,16.067537,23.890076,31.097046,35.52739,28.742573,16.846523,11.4854145,24.65286,20.947632,18.680882,15.032583,14.852458,17.422714,14.845688,14.58234,14.957986,15.912702,0.0,17076.586,16358.025,6668.1284,6550.6055,5968.538,5111.7065,3805.4402,3371.7305,2937.5356,1828.544,1343.5769,826.4675,692.3602,197.65967,-45.55488,518.2072,-1108.3123,-2089.9873,-2148.713,6742.1367,1224.5674,493.02338,4295.6953,2917.5598,2119.6218,-1028.4072,-113.54165,189.87497,602.4405,323.82068,53.619156,-237.27957,326.39224,933.6954,0.3328034,0.33253887,0.17169702,0.13087834,0.11563296,0.11349606,0.11067482,0.10495963,0.10415419,0.10407783,0.10388081,0.09727203,0.10411952,0.103803165,0.104619354,0.11537694,0.1554964,0.2412547,0.12726147,0.11290681,0.11156997,0.110255,0.101900935,0.10428662,0.10421015,0.10416552,0.10407369,0.10409343,0.10233775,0.103895545,0.104190476,0.3328221,0.0,0.23471156,0.06505156,0.022175971,0.006361934,0.0042026313,0.0015060978,0.0005560389,0.0001575714,0.00010675757,5.2059382e-05,9.375953e-09,0.00012913499,7.2428076e-05,0.00015383374,0.006126643,0.048035804,0.13840728,0.018376328,0.0035890825,0.0022756173,0.0010299452,0.00045086414,8.0307276e-05,7.04929e-05,6.629771e-05,0.00025639913,6.671057e-05,3.020572e-05,4.482879e-05,6.823948e-05,0.0
67.63985,37.60613,33.487217,29.457516,24.033005,22.739649,21.403936,20.304354,19.742695,18.200384,16.907087,13.905629,16.166603,15.982298,16.067535,23.890074,31.097044,35.52739,28.74257,16.846521,11.485414,24.65286,20.94763,18.680882,15.032582,14.852456,17.422714,14.845686,14.582339,14.957985,15.912701,0.0,17076.586,16358.025,6668.129,6550.606,5968.538,5111.707,3805.4404,3371.7305,2937.5356,1828.544,1343.577,826.4675,692.3602,197.65968,-45.55488,518.2072,-1108.3123,-2089.9873,-2148.713,6742.1367,1224.5674,493.02338,4295.6953,2917.5598,2119.6218,-1028.4072,-113.54165,189.87497,602.4405,323.82068,53.619156,-237.27957,326.39224,933.6954,0.3513333,0.35105142,0.17618471,0.13532189,0.1125815,0.111888565,0.11052181,0.10953695,0.10902185,0.10522939,0.10320471,0.09829223,0.10772144,0.10213002,0.10878147,0.1122771,0.15790422,0.24500024,0.132255,0.11270715,0.11155176,0.10994067,0.109395646,0.10900778,0.10467199,0.10225284,0.109241225,0.103386305,0.10219032,0.1031632,0.10312907,0.35135415,0.0,0.24656598,0.062084906,0.019328466,0.006020953,0.0038743177,0.0013546456,0.0006043445,0.00030207232,5.153988e-05,1.11150175e-05,5.5636317e-08,0.00012734144,1.0940021e-05,0.00012596275,0.005030773,0.042857494,0.13466762,0.016047362,0.0035408149,0.0022953595,0.0008283013,0.0004643429,0.00024917923,3.6079433e-05,3.0312836e-05,0.00037130274,4.530671e-06,5.1191532e-06,6.3869547e-06,3.1959793e-05,0.0
67.77904,39.684105,35.82301,32.047558,27.016779,25.83144,24.626276,23.639631,23.137947,21.835335,20.759535,18.391933,19.491198,19.289885,19.382011,25.69593,32.810806,37.49572,31.505577,20.844946,16.403194,27.591307,24.096941,21.963268,18.823927,18.641724,20.803703,18.072598,17.781918,18.159506,19.11487,0.0,16525.217,15779.104,6439.4136,6324.096,5730.5684,4876.5747,3599.8704,3180.0837,2763.7744,1669.152,1216.4213,727.1055,699.71356,207.30861,-47.507114,461.59512,-1100.6423,-2153.9973,-2209.186,6455.58,1154.1708,445.40268,4195.19,2826.6995,2051.496,-948.2698,-114.24694,145.3002,582.2411,334.13507,56.555683,-237.9415,326.51205,948.20886,0.3513333,0.35103995,0.17615803,0.13540813,0.121575974,0.11976231,0.11723873,0.109351814,0.10811432,0.10813154,0.10702695,0.09809689,0.108132,0.10695911,0.10869552,0.12074557,0.15785338,0.24498406,0.13229533,0.119569555,0.11841563,0.116905645,0.10458662,0.10848392,0.10836627,0.10828842,0.10849295,0.10377148,0.10495348,0.10795621,0.108332925,0.35135415,0.0,0.24656597,0.062094484,0.01931282,0.005016592,0.0032036195,0.0010547224,0.00034582944,0.00013360164,9.5761294e-05,1.4868591e-05,7.2048967e-09,0.00011000478,5.533632e-05,0.00010595834,0.0042042416,0.04287392,0.13467243,0.016047055,0.0029920088,0.0018725448,0.00063060096,0.0003248368,7.4135525e-05,5.9704995e-05,4.702498e-05,7.173356e-05,2.8062548e-06,1.6922035e-05,3.57488e-05,5.6310157e-05,0.0
67.77904,39.684105,35.82301,32.047558,27.016779,25.83144,24.626274,23.63963,23.137945,21.835333,20.759533,18.391932,19.491196,19.289883,19.38201,25.695929,32.810802,37.495716,31.505577,20.844944,16.403193,27.591307,24.096941,21.963266,18.823927,18.641724,20.803701,18.072596,17.781916,18.159504,19.11487,0.0,16525.219,15779.104,6439.4136,6324.096,5730.5684,4876.5747,3599.8706,3180.0837,2763.7744,1669.152,1216.4213,727.1055,699.7136,207.30862,-47.507114,461.59515,-1100.6423,-2153.9973,-2209.186,6455.58,1154.1708,445.40268,4195.1904,2826.6995,2051.496,-948.2698,-114.24695,145.3002,582.2411,334.13507,56.555683,-237.9415,326.51205,948.20886,0.3630549,0.36275396,0.17773856,0.13692409,0.11889847,0.11868108,0.117281176,0.11659556,0.11626735,0.10877947,0.10740729,0.101938695,0.11276645,0.107482895,0.11567413,0.11902307,0.1627592,0.254512,0.13395193,0.11920621,0.11808111,0.11690844,0.11640479,0.11539683,0.10625832,0.107557066,0.11626126,0.10761199,0.10547998,0.10758403,0.105998434,0.36307716,0.0,0.25561228,0.06041872,0.017697977,0.0047809635,0.0028937848,0.00091646716,0.00047080175,0.00027652856,2.1544633e-05,6.041351e-06,4.5649927e-08,5.0147515e-05,7.0202395e-06,5.164682e-05,0.004468693,0.04466629,0.14139737,0.014602551,0.0026579374,0.0015913629,0.00060045643,0.00031688059,0.00011776118,2.2294347e-05,5.303312e-06,0.00024827835,3.692934e-06,2.6806379e-06,3.3312542e-06,1.9758872e-05,0.0
68.163475,44.845016,41.702057,38.620773,34.50511,33.52692,32.554955,31.756887,31.349709,30.345928,29.565071,27.900827,28.262753,28.069435,28.084402,33.12281,38.999615,42.987766,38.009327,28.376675,23.878643,34.827106,31.895035,30.10981,27.331873,27.23433,29.367472,27.262663,26.88208,27.166584,27.85614,0.0,14913.401,14268.707,5762.2144,5667.0117,5141.8086,4396.1475,3205.217,2835.941,2469.2117,1450.058,1023.16003,601.08325,639.5001,202.82071,-17.80671,408.64136,-992.6948,-1974.6315,-2021.8945,5859.716,1092.6771,448.4412,3751.4429,2571.2139,1863.1986,-887.6701,-81.5313,156.56485,517.6645,290.2945,65.413994,-204.2179,273.80484,835.57404,0.3630549,0.3627407,0.17770724,0.13698284,0.12398023,0.122313105,0.119898774,0.115123965,0.11521918,0.115296744,0.1098703,0.101303525,0.11527564,0.11373914,0.1156729,0.12373789,0.16270556,0.25449374,0.13402988,0.12216704,0.12108989,0.1193394,0.11360777,0.11558599,0.11545626,0.11527632,0.11562524,0.10844569,0.10851271,0.11292334,0.11544018,0.36307716,0.0,0.25561228,0.06042985,0.017688086,0.004284754,0.0026309795,0.0008081276,0.00017217973,0.00012362696,7.40918e-05,1.8074451e-06,3.2463805e-09,8.993061e-05,4.406968e-05,4.2481028e-05,0.0040653506,0.044683676,0.14140275,0.014595647,0.0024766081,0.0014423936,0.0005271753,0.00018201792,4.5961235e-05,3.6252703e-05,2.122569e-05,5.2236774e-05,1.6535195e-06,3.648516e-06,7.869826e-06,3.518506e-05,0.0
68.163475,44.845016,41.702057,38.620773,34.50511,33.52692,32.554955,31.756886,31.349707,30.345926,29.56507,27.900826,28.26275,28.069433,28.0844,33.122807,38.99961,42.987762,38.009323,28.376675,23.878643,34.827106,31.895033,30.10981,27.331871,27.234327,29.36747,27.262661,26.882078,27.166582,27.856138,0.0,14913.401,14268.707,5762.215,5667.0117,5141.809,4396.148,3205.2173,2835.941,2469.2117,1450.058,1023.16003,601.08325,639.5002,202.82072,-17.80671,408.6414,-992.6948,-1974.6315,-2021.8945,5859.7163,1092.6772,448.4412,3751.443,2571.2139,1863.1987,-887.67017,-81.5313,156.56485,517.6645,290.2945,65.413994,-204.21791,273.80484,835.5741,0.40229067,0.40192586,0.18401784,0.14412302,0.1200163,0.12134267,0.120142594,0.11947134,0.1188449,0.11452396,0.114526,0.1051615,0.11462907,0.114084356,0.117008656,0.1200163,0.17023163,0.26593474,0.1422215,0.12168283,0.121256165,0.1197196,0.119262345,0.11693599,0.1137036,0.11454637,0.119122274,0.11472389,0.111236274,0.11457658,0.11430598,0.402318,0.0,0.28266978,0.052759584,0.012176083,0.0033621052,0.0018009673,0.00074240105,0.00034001665,0.00016909897,6.903144e-06,4.9498767e-06,6.739526e-09,9.195969e-06,6.1682485e-06,2.9065324e-05,0.003299312,0.03826305,0.13915882,0.010581317,0.002038544,0.0016467002,0.00038670414,0.00020269831,4.7672238e-05,1.1230507e-05,3.9739025e-06,0.00015942774,1.8068877e-06,1.950352e-06,2.8610186e-06,5.883358e-06,0.0
68.46905,49.001335,46.30246,43.65854,40.116673,39.2937,38.454803,37.768574,37.418507,36.51449,35.70627,33.984463,34.79121,34.648045,34.762615,39.024357,44.00626,47.416023,43.42449,36.073082,33.25975,40.709854,38.24442,36.83224,34.443893,34.3037,36.31725,34.769432,34.481678,34.689014,35.208668,0.0,13517.632,12943.752,5307.2324,5217.4253,4741.3994,4004.555,2960.2698,2613.9197,2275.7256,1370.3685,1042.3687,612.22095,586.18146,172.45796,-53.442715,373.32233,-907.97974,-1814.4431,-1856.2354,5249.8594,944.30945,348.0658,3442.956,2341.4756,1641.6857,-818.11975,-99.1704,112.23709,460.3137,245.89996,56.247868,-172.14578,235.02045,699.9783,0.40229067,0.40190575,0.18397109,0.14508024,0.135471,0.1343887,0.12433781,0.11800226,0.118311554,0.11832436,0.11391986,0.10547834,0.118342616,0.117954835,0.118586995,0.135496,0.17014733,0.26590747,0.1435083,0.13458306,0.13425837,0.11160044,0.118547454,0.11846491,0.11839798,0.11803297,0.11846901,0.113212354,0.111368954,0.11296008,0.11838984,0.402318,0.0,0.28266978,0.052779492,0.0120248245,0.002263789,0.0012368606,0.00039319246,7.19648e-05,4.6124733e-05,2.9196264e-05,3.6946997e-07,1.7076326e-09,3.440385e-05,2.1898382e-05,1.9185423e-05,0.0023189397,0.038287003,0.1391672,0.010387766,0.0014146573,0.0011176064,0.00041705166,6.364028e-05,4.04889e-05,2.7490116e-05,1.0842766e-05,4.7067773e-05,2.7252577e-07,5.452491e-07,1.0443104e-06,2.611109e-05,0.0
68.46905,49.001335,46.302456,43.658535,40.11667,39.2937,38.454803,37.768574,37.418503,36.51449,35.706264,33.98446,34.791206,34.648045,34.762615,39.024353,44.00626,47.416023,43.424488,36.07308,33.25975,40.70985,38.24442,36.832237,34.44389,34.303696,36.31725,34.769432,34.481674,34.68901,35.208668,0.0,13517.632,12943.753,5307.2324,5217.426,4741.3994,4004.555,2960.27,2613.9197,2275.7256,1370.3687,1042.3687,612.22095,586.18146,172.45798,-53.442715,373.32236,-907.9798,-1814.4432,-1856.2355,5249.86,944.3095,348.06583,3442.9563,2341.4758,1641.6857,-818.11975,-99.17041,112.2371,460.31372,245.89998,56.247868,-172.1458,235.02046,699.9783,0.44382626,0.44338825,0.1913193,0.15039961,0.13467172,0.13428234,0.13299519,0.13255173,0.1182609,0.11754697,0.11755229,0.10482115,0.115020104,0.11651534,0.110724226,0.13396078,0.17774285,0.27434468,0.14771803,0.13391301,0.1335077,0.132799,0.1325395,0.11202966,0.117676124,0.11767682,0.12917952,0.117635906,0.11448149,0.11764367,0.117669165,0.4438595,0.0,0.3116046,0.04563057,0.009236401,0.0017304026,0.0012901358,0.00028668594,0.000128562,1.6737718e-05,1.8925039e-06,1.6486196e-06,1.12418186e-10,9.049724e-06,1.343846e-06,1.9314104e-05,0.00182241,0.031374466,0.13319518,0.006949864,0.0008638316,0.0005911524,0.00015116108,7.6032404e-05,1.6070875e-05,1.8537794e-06,1.7683801e-06,1.356752e-05,1.5158716e-06,1.0764508e-06,1.484208e-06,1.7758191e-06,0.0
68.79269,53.496662,51.355927,49.262207,46.491825,45.842285,45.171944,44.62675,44.349236,43.614353,42.97736,41.363575,42.386127,42.253128,42.282127,45.75699,49.66206,52.277264,49.14409,42.938362,40.36028,47.09087,45.1913,44.016758,42.073868,41.91728,43.310505,41.97955,41.902843,42.124493,42.63707,0.0,11890.754,11363.366,4683.1475,4599.833,4152.3843,3524.1763,2622.605,2308.55,2007.5028,1225.3608,916.62604,591.1734,500.83304,165.73366,-25.45139,334.36227,-796.0981,-1572.2819,-1610.9972,4592.2485,861.7583,332.0351,2961.0627,2033.9763,1486.2141,-731.8306,-105.27303,99.16206,424.47775,226.65283,27.546875,-178.46442,233.28632,641.08453,0.44382626,0.44335836,0.19124492,0.15583679,0.14840797,0.14789467,0.12419747,0.13193676,0.13184564,0.13163051,0.116736405,0.11238424,0.13167638,0.115030475,0.13171855,0.14841539,0.17763194,0.27430466,0.1536245,0.14765783,0.14581327,0.1197717,0.13215065,0.13191386,0.1316941,0.112110145,0.13200794,0.11690162,0.11550887,0.11691311,0.1293964,0.4438595,0.0,0.31160456,0.045654856,0.008627846,0.0012195915,0.0008548344,0.0002676545,2.1138214e-05,1.6864244e-05,1.295114e-05,9.766781e-08,9.284366e-10,1.3737107e-05,6.74557e-07,4.349736e-06,0.0012600814,0.031401962,0.13320796,0.006336928,0.00055283704,0.00037054013,0.00022698524,3.0375866e-05,1.5621696e-05,1.0214668e-05,1.0513453e-06,2.194231e-05,7.706814e-08,5.855813e-08,7.7653574e-08,7.1892086e-06,0.0
68.79269,53.496662,51.355923,49.262207,46.49182,45.842285,45.17194,44.62675,44.349236,43.614353,42.97736,41.36357,42.386124,42.253124,42.282127,45.75699,49.662056,52.277264,49.14409,42.93836,40.36028,47.090866,45.191296,44.016758,42.073864,41.917274,43.310505,41.97955,41.90284,42.12449,42.637066,0.0,11890.754,11363.367,4683.148,4599.833,4152.3843,3524.1765,2622.605,2308.55,2007.5029,1225.3608,916.6261,591.1734,500.83307,165.73367,-25.451387,334.36227,-796.09814,-1572.282,-1610.9973,4592.2485,861.75836,332.0351,2961.063,2033.9764,1486.2142,-731.8306,-105.27304,99.16206,424.47775,226.65285,27.546875,-178.46443,233.28635,641.0846,0.50454485,0.5035128,0.19913362,0.14351265,0.14788075,0.14745817,0.1468544,0.14594556,0.12502328,0.13068181,0.12669861,0.111684024,0.13062792,0.12784325,0.1311032,0.14781122,0.18577415,0.27279118,0.12877461,0.147343,0.14703019,0.14643131,0.14463711,0.13114789,0.13110006,0.13097256,0.11978934,0.10896732,0.12225167,0.1292181,0.13107832,0.5045878,0.0,0.3549417,0.03322599,0.007241194,0.0008315837,0.0005546917,0.0002481733,6.6041204e-05,7.3961464e-06,8.9444836e-07,1.4933264e-07,5.271093e-11,1.0357703e-06,6.5871177e-07,1.6544147e-06,0.0008081968,0.019793907,0.11096356,0.0069423025,0.00041927802,0.00027065893,4.1680563e-05,1.742164e-05,7.696483e-07,7.0360556e-07,6.8265854e-07,1.2441907e-05,7.149102e-08,1.5203763e-07,3.6385353e-07,6.7519204e-07,0.0
69.00418,56.31562,54.580482,52.884575,50.630997,50.076736,49.528343,49.083473,48.85986,48.25907,47.739044,46.433903,47.377953,47.256924,47.26493,49.89537,53.337006,55.3689,52.595856,47.220764,45.019966,50.858772,49.309177,48.409214,47.03514,46.917023,47.718716,46.648624,46.587208,46.797863,47.269367,0.0,10716.349,10272.611,4180.974,4105.136,3714.335,3234.8945,2353.1282,2068.4897,1786.551,1099.0546,821.5162,527.1537,430.27994,157.50595,-12.703235,287.69446,-743.60565,-1371.9823,-1405.2064,4218.75,797.42236,304.84573,2705.4443,1822.1891,1287.1807,-606.9882,-90.40597,96.64814,384.00473,201.467,24.430687,-173.62804,222.99928,578.2744,0.5045448,0.5041225,0.19870634,0.1716498,0.16690809,0.16110829,0.13646795,0.14558737,0.14551817,0.128613,0.12992632,0.11427497,0.14345711,0.12911156,0.145502,0.16678296,0.18600719,0.27289835,0.1702943,0.16408916,0.14101218,0.14625251,0.14586164,0.14559376,0.12508608,0.1291972,0.14572953,0.13025138,0.12756619,0.13009545,0.1209206,0.50458777,0.0,0.35494167,0.033329356,0.004677525,0.00044844204,0.0002301994,0.00011825767,1.1655221e-05,8.620976e-06,3.816875e-07,2.9525097e-08,1.637188e-10,4.5067954e-06,6.894816e-08,2.12688e-06,0.00041454908,0.019762173,0.110953294,0.0033182055,0.0002057981,0.00020043491,2.6289064e-05,1.1270644e-05,4.525457e-06,4.6071423e-07,7.179832e-08,8.295214e-06,2.366795e-08,2.5395e-08,2.9787802e-08,5.1392357e-07,0.0
69.00418,56.315617,54.580482,52.884575,50.630997,50.076733,49.528343,49.08347,48.859856,48.259068,47.739044,46.4339,47.37795,47.25692,47.264927,49.895367,53.337006,55.3689,52.59585,47.220764,45.019962,50.85877,49.309177,48.409214,47.035137,46.917023,47.71871,46.64862,46.587204,46.79786,47.269367,0.0,10716.35,10272.612,4180.974,4105.136,3714.3352,3234.8945,2353.1284,2068.49,1786.5511,1099.0546,821.51624,527.15375,430.28,157.50597,-12.703233,287.6945,-743.60565,-1371.9823,-1405.2065,4218.75,797.42236,304.84573,2705.4443,1822.1892,1287.1807,-606.9883,-90.405975,96.64815,384.00476,201.46701,24.430685,-173.62805,222.99931,578.2744,0.5598327,0.55916196,0.20870486,0.1469365,0.1664963,0.16630141,0.16580728,0.14116932,0.14462598,0.14461325,0.124309465,0.11454203,0.14461851,0.14345703,0.14496997,0.16650268,0.19379652,0.2564406,0.137987,0.16641119,0.16611625,0.16550307,0.12772366,0.14468503,0.14470753,0.14461745,0.14481398,0.12943982,0.12138784,0.12016674,0.14471059,0.55988556,0.0,0.3926297,0.022906467,0.004602893,0.00028901815,0.00018231619,7.677818e-05,5.6335407e-06,2.810186e-07,2.6402654e-07,1.2567257e-08,1.3255258e-11,2.7106043e-07,2.3819587e-07,5.899297e-07,0.00030343616,0.00952527,0.073547095,0.0045269583,0.00014479928,8.870713e-05,7.744983e-06,7.772521e-06,2.9000378e-07,2.346296e-07,1.8469352e-07,2.4074524e-07,9.297976e-10,1.3792996e-08,2.4407331e-08,2.2913542e-07,0.0
69.19701,59.04254,57.632816,56.254204,54.42849,53.99252,53.545967,53.173824,52.987316,52.49507,52.06025,51.015293,51.770897,51.695576,51.78055,53.920685,56.437206,58.212914,56.191315,52.205475,50.580437,54.807224,53.519943,52.79249,51.681652,51.60725,52.31851,51.418663,51.326115,51.491474,51.850204,0.0,9540.636,9108.297,3737.4426,3670.7324,3315.1816,2841.619,2106.0613,1878.4238,1619.8229,986.94104,745.8532,467.51895,386.77347,121.91926,-45.477524,257.37027,-627.9541,-1275.6896,-1308.5215,3654.4968,678.5262,258.7967,2393.1443,1648.5525,1147.4614,-541.1393,-70.440735,66.33862,338.70493,183.47215,30.485699,-152.35158,192.39857,521.7927,0.55983263,0.55916154,0.20881015,0.18857905,0.1841385,0.16296472,0.16479625,0.16477819,0.15857804,0.1419579,0.14364669,0.112090215,0.13247754,0.14238694,0.13728306,0.18438073,0.19561005,0.25643963,0.18812369,0.17205526,0.14865404,0.1651457,0.16488755,0.12912598,0.14379366,0.14378247,0.1647249,0.14385611,0.13960199,0.14380352,0.14379632,0.55988556,0.0,0.3926297,0.022894219,0.002246343,0.00014577241,0.00010953707,6.2301697e-06,4.561028e-06,2.890112e-07,3.365535e-08,8.679454e-09,4.0448174e-12,2.0503138e-07,9.830437e-09,2.7020985e-07,0.00013133232,0.009344531,0.07354748,0.0016663234,9.05766e-05,0.00010202291,5.2682863e-06,2.0655646e-06,3.5207225e-07,7.82666e-09,8.585709e-09,1.5528086e-06,5.7564296e-09,6.218021e-09,7.1510393e-09,7.66159e-09,0.0
69.19701,59.04254,57.632812,56.254204,54.42849,53.99252,53.545967,53.173824,52.987312,52.495068,52.06025,51.015293,51.770893,51.695576,51.780544,53.92068,56.437206,58.212914,56.191315,52.20547,50.580433,54.80722,53.519943,52.792484,51.681652,51.607246,52.318504,51.418663,51.32611,51.49147,51.850204,0.0,9540.636,9108.297,3737.4429,3670.7327,3315.182,2841.6191,2106.0615,1878.424,1619.8229,986.9411,745.8532,467.51898,386.7735,121.91928,-45.47752,257.3703,-627.95416,-1275.6897,-1308.5216,3654.497,678.52625,258.7967,2393.1443,1648.5526,1147.4614,-541.1393,-70.44074,66.33863,338.70496,183.47217,30.485699,-152.3516,192.3986,521.7928,0.62881476,0.6277989,0.22341448,0.1591058,0.18555842,0.18527587,0.18377195,0.15672402,0.16374399,0.1611909,0.14275168,0.12710294,0.16374356,0.13187158,0.16382986,0.18533295,0.20351373,0.27182105,0.18068305,0.18526535,0.18504836,0.17960958,0.16409236,0.16386244,0.15956944,0.13716742,0.16397525,0.1429598,0.13705029,0.14290665,0.15123256,0.6288815,0.0,0.44281963,0.01699976,0.0026637425,8.3776584e-05,4.9792776e-05,5.1890393e-06,1.1351091e-06,8.595581e-08,4.0576786e-08,2.6212654e-10,1.7575673e-12,8.507225e-08,5.3556963e-09,5.9105652e-08,6.945349e-05,0.0073796725,0.06727139,0.0013371254,3.3236454e-05,2.156007e-05,1.437195e-06,1.1310421e-07,7.460283e-08,2.346307e-08,3.908386e-09,8.313353e-08,1.7315012e-10,1.8099855e-10,2.1725234e-10,1.1903493e-08,0.0
69.32578,60.776245,59.59841,58.446762,56.96288,56.612892,56.254562,55.963367,55.817207,55.428284,55.103172,54.27207,54.737347,54.65442,54.663475,56.61278,58.609303,60.085133,58.36698,55.39325,54.024364,57.167614,56.07783,55.457687,54.468845,54.40669,55.042793,54.323273,54.26751,54.411335,54.714874,0.0,8681.404,8300.313,3391.7979,3330.9695,2964.1035,2523.7805,1870.0647,1645.4108,1420.033,869.04926,637.4845,413.1461,362.6874,128.422,-13.575248,244.71307,-554.17596,-1154.4299,-1185.6118,3336.8074,579.2607,235.90312,2215.012,1506.7672,1052.717,-508.19345,-63.922283,82.0313,310.99387,162.6025,23.189983,-141.2952,175.80284,458.9019,0.62881476,0.627798,0.2243054,0.20852779,0.18351154,0.16128223,0.18424556,0.18415162,0.15249857,0.16266672,0.13726662,0.12670995,0.16263928,0.1602434,0.16367407,0.17121722,0.21403402,0.27181956,0.20792703,0.15632662,0.18331645,0.18413264,0.18368363,0.16284142,0.1628262,0.16140543,0.16352548,0.13406605,0.12693496,0.13556579,0.16282366,0.6288815,0.0,0.4428196,0.016914975,0.0009739918,7.002984e-05,6.0143582e-05,2.4125777e-06,1.8032365e-06,5.6609668e-08,1.94079e-09,2.1718682e-10,7.880334e-14,2.0258004e-09,1.4212187e-09,6.6833863e-09,7.8464196e-05,0.006634272,0.0672719,0.0006633785,7.9846e-05,6.7541014e-06,6.2820834e-07,2.7694185e-07,1.5447008e-09,1.4919088e-09,9.693706e-10,3.6928725e-08,1.8796173e-10,3.8406353e-10,3.7715386e-10,1.4831305e-09,0.0
69.32578,60.77624,59.59841,58.44676,56.962875,56.61289,56.25456,55.963364,55.817207,55.428284,55.103172,54.272068,54.737347,54.65442,54.66347,56.61278,58.609303,60.085133,58.366978,55.39325,54.024364,57.167614,56.07783,55.457684,54.468845,54.406685,55.042793,54.323273,54.267506,54.41133,54.71487,0.0,8681.404,8300.314,3391.798,3330.9697,2964.1038,2523.7805,1870.0648,1645.4109,1420.0331,869.0493,637.48456,413.14612,362.68744,128.42201,-13.575246,244.71309,-554.17596,-1154.43,-1185.6119,3336.8076,579.26074,235.90315,2215.0122,1506.7673,1052.7172,-508.19348,-63.922295,82.03131,310.99393,162.60251,23.189981,-141.29521,175.80287,458.90195,0.6910437,0.6899649,0.2382344,0.197193,0.20634882,0.20603427,0.17881104,0.18303083,0.18294106,0.15165263,0.16162543,0.12574877,0.1749612,0.16165829,0.18295106,0.20631266,0.20965153,0.28549686,0.2075144,0.20580727,0.20580727,0.14754568,0.18304704,0.1827562,0.14212076,0.1618518,0.1828942,0.16185912,0.15473118,0.16180415,0.1593746,0.69112426,0.0,0.48592532,0.011896756,0.0009473751,2.3667351e-05,1.6434395e-05,1.1828231e-06,2.8787753e-08,2.652952e-08,1.4417787e-09,3.9679707e-11,4.6604168e-15,8.239602e-10,3.966282e-11,2.1771978e-08,1.7970191e-05,0.0053408216,0.05912085,0.0004723543,3.670584e-06,3.670584e-06,3.046249e-06,3.5003723e-08,2.0522322e-08,4.333542e-09,3.507916e-11,2.574042e-08,3.694713e-11,2.6416565e-11,3.0925706e-11,3.5472605e-10,0.0
69.43879,62.316414,61.336243,60.378185,59.13319,58.837067,58.53433,58.29098,58.17128,57.85175,57.57272,56.887123,57.364967,57.28706,57.305317,58.72464,60.47932,61.730087,60.32043,57.51077,56.228413,59.346664,58.45197,57.962852,57.253586,57.18691,57.486923,56.878075,56.854984,57.01211,57.3212,0.0,7862.62,7520.842,3071.5073,3015.867,2696.0742,2306.0159,1707.3468,1493.423,1274.8733,781.55255,586.9856,372.36646,309.76398,124.16515,-19.82421,206.18236,-516.8555,-1055.7631,-1084.8892,3014.409,561.77893,227.7306,1979.3011,1354.5367,926.0863,-424.72174,-66.39156,54.00764,289.40402,148.58052,14.405958,-148.20802,177.53116,424.02316,0.6910437,0.68996483,0.24031056,0.22887896,0.18343349,0.20002344,0.204898,0.19377105,0.18181498,0.18173037,0.16061842,0.1332807,0.18175878,0.17206232,0.18181117,0.1847081,0.23291215,0.28549457,0.22858217,0.20573299,0.20548455,0.20473605,0.18073885,0.18168724,0.18167406,0.16793056,0.17919937,0.16085067,0.15379705,0.16079603,0.18167302,0.69112426,0.0,0.48592526,0.011737596,0.00050039723,3.602503e-05,7.305836e-06,9.23654e-07,1.4973624e-08,3.973372e-10,3.8673317e-10,8.557064e-13,1.610322e-15,3.9029316e-10,1.3027237e-11,3.218775e-10,2.3587809e-05,0.004181606,0.059121486,0.0002977174,2.6981447e-06,1.91631e-06,1.3756173e-07,2.0839037e-08,3.5575298e-10,3.4606534e-10,1.6842394e-11,2.5862816e-09,7.933885e-13,5.7099713e-13,6.647529e-13,3.4529932e-10,0.0
69.43879,62.316414,61.336243,60.378185,59.133186,58.837063,58.53433,58.290977,58.17128,57.85175,57.572716,56.887123,57.364967,57.28706,57.305317,58.72464,60.47932,61.730087,60.320427,57.510765,56.22841,59.34666,58.451965,57.962852,57.253582,57.186905,57.48692,56.87807,56.85498,57.012108,57.321198,0.0,7862.6206,7520.8423,3071.5076,3015.8672,2696.0745,2306.016,1707.3469,1493.4231,1274.8734,781.5526,586.98566,372.36646,309.764,124.16517,-19.824207,206.18239,-516.8556,-1055.7632,-1084.8893,3014.4092,561.77893,227.73062,1979.3013,1354.5369,926.0864,-424.72177,-66.39157,54.00765,289.40405,148.58054,14.405958,-148.20805,177.53119,424.02322,0.7629971,0.761806,0.25431517,0.22651988,0.2273086,0.22729123,0.18794051,0.20361745,0.19256374,0.18059811,0.15866272,0.13917975,0.16960503,0.1777494,0.16584529,0.22705136,0.21001107,0.30153504,0.2282561,0.22744264,0.21868633,0.20444866,0.203943,0.15766218,0.18054776,0.18059315,0.20385924,0.13965826,0.16523887,0.17811115,0.18054672,0.7630954,0.0,0.53628737,0.00708932,0.00034107137,2.1148888e-05,2.092656e-05,3.062824e-07,8.474538e-09,1.8431286e-10,5.8388624e-12,5.779003e-13,2.8275924e-16,2.2097417e-10,5.045062e-12,5.9496924e-10,4.2434685e-06,0.004048575,0.050776146,0.00017163773,4.3176744e-05,1.4212471e-06,2.7289003e-08,1.2783042e-08,1.1782e-09,5.2922428e-12,5.0709497e-12,1.0353842e-08,6.3849204e-12,1.2242669e-12,3.4416597e-12,5.2806236e-12,0.0
69.48913,63.060394,62.13503,61.231106,60.070206,59.798374,59.52395,59.29613,59.181175,58.86702,58.5948,57.85193,58.467762,58.42158,58.482174,59.813766,61.457256,62.548775,61.322697,58.973255,57.953556,60.4525,59.650227,59.202225,58.515785,58.416153,58.78886,58.2634,58.26038,58.384518,58.637085,0.0,7473.6196,7116.0444,2977.545,2922.626,2596.1604,2201.8457,1619.1954,1441.1787,1247.3425,774.4269,579.2032,388.8537,289.95132,93.620605,-37.8887,199.19989,-498.9046,-980.9129,-1007.9156,2797.0862,510.0543,201.22227,1862.6957,1277.0919,883.2058,-417.2853,-82.469246,39.397827,272.50488,137.22108,4.8031526,-130.4986,159.1909,395.92566,0.76299703,0.7618059,0.2593861,0.25225505,0.21267316,0.225779,0.22586535,0.18584435,0.2022376,0.18087144,0.1794677,0.13831258,0.20214471,0.1689853,0.20209067,0.21806136,0.25508678,0.30153102,0.2519453,0.2259852,0.2259852,0.22596407,0.18702675,0.20242338,0.16826364,0.17934452,0.20258908,0.1794718,0.17323802,0.17940676,0.16174327,0.7630953,0.0,0.53628737,0.0067685875,0.00018329614,8.678048e-06,9.93255e-07,4.4671467e-07,5.709322e-09,1.0049364e-10,4.1258503e-12,8.97582e-14,0.0,9.500969e-11,2.7614415e-12,2.146049e-11,4.665395e-06,0.0023637123,0.050777137,0.00010747806,3.105696e-07,3.105696e-07,2.9446173e-07,3.964658e-09,1.1317595e-10,1.5571336e-11,1.3823895e-13,1.079431e-10,8.258852e-14,7.3759046e-14,8.092984e-14,2.1818422e-11,0.0
69.48913,63.06039,62.13503,61.231102,60.0702,59.798374,59.52395,59.296127,59.18117,58.867016,58.5948,57.851925,58.467762,58.421577,58.482174,59.813763,61.457253,62.54877,61.322693,58.973255,57.953552,60.452496,59.650223,59.20222,58.51578,58.41615,58.788857,58.263397,58.26038,58.384514,58.637085,0.0,7473.62,7116.045,2977.5452,2922.6262,2596.1606,2201.846,1619.1957,1441.1788,1247.3427,774.42694,579.20325,388.85373,289.95135,93.62063,-37.8887,199.19992,-498.90463,-980.91296,-1007.91565,2797.0864,510.05432,201.2223,1862.6959,1277.092,883.20593,-417.28534,-82.46926,39.39784,272.5049,137.2211,4.8031516,-130.49863,159.19095,395.92572,0.80270565,0.8014526,0.26484683,0.2518395,0.25094426,0.24927944,0.22431761,0.22435449,0.18595521,0.20095776,0.17749278,0.12749189,0.2009606,0.18847477,0.20185947,0.2506215,0.23212971,0.30670872,0.251965,0.25068238,0.19750379,0.22455592,0.22455592,0.20116217,0.20116498,0.18818733,0.20255265,0.17835361,0.17467342,0.16916408,0.20116527,0.8028144,0.0,0.56679416,0.005416925,0.00015685352,7.877037e-06,5.2030823e-06,4.5257003e-09,4.1164263e-09,7.002431e-11,1.0496264e-12,3.8556673e-15,0.0,1.0533787e-12,7.0126346e-14,2.3010274e-12,1.2865147e-06,0.0022867955,0.044984896,8.074302e-05,4.4318112e-06,3.9418106e-07,2.1652278e-09,2.1652278e-09,1.2078075e-12,1.1906335e-12,8.192802e-13,5.845858e-11,1.296581e-15,5.7866466e-15,1.397647e-13,1.1887265e-12,0.0
69.46825,62.739555,61.77289,60.82671,59.586372,59.295643,58.99703,58.75231,58.627132,58.274563,57.950504,57.101673,57.787266,57.737217,57.83187,59.374527,61.05128,62.202976,60.890137,58.012524,56.82308,59.98958,59.124893,58.615753,57.835026,57.750504,58.31358,57.692547,57.63477,57.737785,57.956425,0.0,7637.018,7293.445,3048.5813,2995.6182,2690.622,2283.2344,1694.7592,1497.9514,1306.0516,824.20105,636.36597,417.8818,316.65933,97.77441,-48.207077,215.67085,-504.33142,-1009.7534,-1034.1729,2892.7937,569.07477,218.66748,1897.5087,1329.8124,946.3696,-447.3169,-75.46088,44.1043,273.59628,150.17896,23.637754,-117.99727,147.26125,430.2911,0.8027055,0.8014524,0.26841787,0.2626412,0.2470398,0.24977306,0.24933986,0.21987703,0.22287178,0.18899828,0.1872334,0.15651786,0.19703057,0.19966207,0.21809532,0.24934554,0.26482213,0.30670354,0.26258317,0.2501375,0.24911635,0.24053214,0.22324604,0.21880679,0.19922042,0.19935255,0.22321856,0.15322769,0.19011508,0.19873643,0.19991148,0.8028143,0.0,0.5667941,0.005209792,0.00012102713,1.6119286e-06,2.78255e-07,1.2412346e-07,1.9705663e-10,2.8636269e-11,5.365017e-13,1.1983125e-15,0.0,8.4964056e-13,8.867832e-15,2.4507135e-13,9.5359087e-07,0.0014769568,0.044986118,4.62172e-05,4.2514083e-07,2.254785e-08,7.040927e-09,2.7523416e-11,3.2600678e-12,4.729997e-14,1.509051e-14,2.4059166e-11,2.433954e-14,5.5452274e-15,1.0834847e-14,1.29799354e-14,0.0
69.46825,62.73955,61.77289,60.82671,59.586372,59.295643,58.99703,58.752308,58.627132,58.27456,57.950504,57.101673,57.787262,57.737213,57.83187,59.374527,61.051277,62.202976,60.890137,58.012524,56.82308,59.98958,59.124893,58.615753,57.835022,57.7505,58.313576,57.692543,57.63477,57.737785,57.95642,0.0,7637.019,7293.4453,3048.5815,2995.6184,2690.622,2283.2346,1694.7593,1497.9515,1306.0518,824.2011,636.36597,417.8818,316.65936,97.77443,-48.207073,215.67088,-504.33145,-1009.7535,-1034.1729,2892.794,569.07477,218.6675,1897.5089,1329.8125,946.3697,-447.31693,-75.46089,44.10431,273.5963,150.17899,23.637753,-117.99729,147.26129,430.29114,0.78553355,0.7843073,0.26707962,0.2631951,0.26148778,0.26027447,0.24755171,0.24790052,0.21795394,0.22148319,0.19836055,0.15554269,0.22148319,0.18970218,0.2217265,0.26107097,0.27386916,0.30457908,0.26252866,0.25972348,0.22661678,0.24788952,0.24709585,0.22178063,0.22174951,0.18939511,0.19489129,0.19882594,0.18579221,0.19866626,0.22015695,0.78563774,0.0,0.5530079,0.006073689,0.0001463237,6.1048954e-06,4.4021585e-06,2.1285056e-09,1.04127e-09,2.2153633e-12,2.2084737e-13,0.0,0.0,2.2084737e-13,8.450788e-15,1.3673864e-13,6.1261994e-07,0.0015483132,0.04700973,5.4683835e-05,6.370216e-06,8.059994e-08,7.6513434e-10,2.1501305e-10,1.8060964e-13,1.7938366e-13,1.5880726e-14,4.671436e-11,0.0,0.0,0.0,1.2294367e-13,0.0
69.43153,62.255894,61.278816,60.32392,59.073963,58.763287,58.450306,58.198112,58.071903,57.754547,57.48406,56.818657,57.05141,56.945347,56.94497,58.485435,60.347282,61.646847,60.227055,57.409904,56.215706,59.181705,58.20217,57.646965,56.759823,56.705482,57.226368,56.579002,56.546143,56.68247,56.97042,0.0,7917.35,7551.1587,3066.27,3010.491,2701.8682,2366.5334,1738.3024,1522.4943,1311.8428,778.677,577.21405,366.40295,351.7812,146.66982,2.4460878,215.50551,-533.66754,-1077.8071,-1107.3931,3041.0994,562.5869,219.13898,2056.5857,1422.4421,991.6813,-479.26877,-59.44812,78.99928,297.34384,153.584,17.429241,-137.26816,170.869,436.32193,0.7855334,0.7843071,0.26537472,0.25876772,0.26481485,0.26101252,0.25987202,0.24385637,0.24635597,0.21767503,0.18826368,0.14713225,0.19616605,0.22014435,0.23270153,0.26215127,0.2611099,0.3045744,0.25852084,0.26003888,0.26003888,0.2431987,0.24714194,0.2175826,0.22037792,0.20589042,0.24608281,0.19270624,0.1723778,0.17852147,0.22037655,0.7856376,0.0,0.55300784,0.0061698123,0.00015257514,1.125828e-06,3.867932e-07,3.2582903e-08,5.346417e-11,5.515598e-12,1.330552e-14,0.0,0.0,4.9864545e-13,1.6210178e-15,7.1330074e-14,6.7272777e-07,0.0017925228,0.04701082,7.694238e-05,5.6623346e-08,5.6623346e-08,5.3071153e-10,1.2567812e-11,3.5800274e-13,1.4106035e-15,9.630497e-16,1.2041083e-12,0.0,1.9610372e-16,4.7332503e-16,1.4102059e-15,0.0
69.43153,62.255894,61.278816,60.32392,59.073963,58.763283,58.450306,58.19811,58.071903,57.754547,57.484055,56.818657,57.051407,56.945347,56.944965,58.48543,60.34728,61.646843,60.227055,57.409904,56.215706,59.1817,58.20217,57.646965,56.759823,56.70548,57.226364,56.579002,56.546143,56.682465,56.970417,0.0,7917.3506,7551.159,3066.2703,3010.4912,2701.8684,2366.5337,1738.3025,1522.4944,1311.8429,778.67706,577.21405,366.40298,351.78122,146.66983,2.4460893,215.50552,-533.66754,-1077.8073,-1107.3932,3041.0996,562.587,219.13899,2056.586,1422.4423,991.68134,-479.2688,-59.448135,78.99929,297.34387,153.58401,17.429241,-137.26817,170.86903,436.322,0.7577235,0.75654066,0.25858068,0.25951043,0.2575574,0.2575574,0.26070142,0.25831196,0.24176832,0.24381354,0.21865433,0.17386107,0.24478672,0.20871086,0.24467918,0.2572137,0.26854664,0.30008167,0.2584727,0.25743166,0.2665878,0.2584094,0.25688222,0.2444624,0.2426555,0.21403503,0.23188668,0.21907221,0.20765835,0.21900292,0.23205765,0.7578204,0.0,0.53413427,0.0067826556,0.00015560706,6.3402113e-06,6.3402113e-06,2.7553932e-09,2.2155121e-10,4.0388076e-13,2.1253788e-14,0.0,0.0,3.3597992e-14,3.4058246e-15,3.0425898e-14,1.0282268e-06,0.002266067,0.052639242,9.285557e-05,3.919379e-06,3.1436247e-08,2.490064e-10,1.5008653e-10,6.511247e-15,5.8231054e-15,7.806045e-16,1.6175514e-12,0.0,0.0,0.0,3.926912e-15,0.0
69.314766,60.674603,59.50501,58.35959,56.86697,56.508457,56.13832,55.84002,55.689598,55.313663,55.004723,54.28984,54.54295,54.448845,54.466305,56.25142,58.47085,59.971924,58.189648,54.98125,53.570984,56.96754,55.869328,55.252407,54.370598,54.303474,54.74348,53.99761,53.902634,54.073906,54.438755,0.0,8757.697,8347.707,3378.964,3321.2292,2973.5117,2556.8008,1903.0851,1666.9681,1442.2528,853.25714,620.1599,380.87317,374.63217,137.49725,-19.352999,233.35817,-586.7707,-1165.0498,-1196.2859,3393.0095,603.5111,239.72745,2237.5935,1513.0487,1049.7566,-477.71112,-66.63025,64.144165,318.7541,165.79167,30.914469,-155.26936,194.16315,482.03702,0.7577234,0.7565405,0.2563217,0.24905989,0.26253,0.25717613,0.2559788,0.2616988,0.25674072,0.24229679,0.20867069,0.17277783,0.23307376,0.2432684,0.2505052,0.2626667,0.25217676,0.30007783,0.24874483,0.25701115,0.256356,0.25583223,0.2572664,0.24108735,0.24329482,0.24320187,0.2567994,0.21770728,0.19082628,0.19520152,0.2430897,0.75782037,0.0,0.5341342,0.0069232387,0.00019240126,1.2069252e-06,4.386356e-07,3.9930033e-08,2.2140756e-11,1.6742414e-12,7.573717e-16,0.0,0.0,6.713584e-14,0.0,1.855821e-13,1.2255747e-06,0.0026650429,0.05264023,0.00010740024,5.4916893e-07,2.562188e-07,1.8613195e-08,4.132719e-12,1.5651595e-13,0.0,0.0,1.1340077e-12,0.0,0.0,0.0,0.0,0.0
69.314766,60.674603,59.50501,58.35959,56.86697,56.508453,56.13832,55.84002,55.689598,55.31366,55.004723,54.28984,54.54295,54.44884,54.466305,56.25142,58.47085,59.971924,58.189644,54.98125,53.570984,56.967537,55.869324,55.252403,54.370594,54.303474,54.743477,53.997604,53.90263,54.073902,54.43875,0.0,8757.698,8347.707,3378.9644,3321.2295,2973.512,2556.801,1903.0853,1666.9683,1442.2529,853.2572,620.16,380.87317,374.6322,137.49728,-19.352997,233.3582,-586.7707,-1165.0499,-1196.2859,3393.0098,603.51117,239.72746,2237.5938,1513.0488,1049.7567,-477.71115,-66.630264,64.14417,318.75412,165.7917,30.914469,-155.2694,194.1632,482.03708,0.68502426,0.6839549,0.23975727,0.2617035,0.24769016,0.24788353,0.26091462,0.25449988,0.26235703,0.25527573,0.24147774,0.1644498,0.25532246,0.23328947,0.25567904,0.24771078,0.25593105,0.28320926,0.24919532,0.24774204,0.2533075,0.25540933,0.254599,0.25527674,0.25413504,0.2325872,0.2616005,0.2417783,0.22352481,0.24171074,0.25256118,0.68510354,0.0,0.48316652,0.011727804,0.0002518891,5.822524e-06,4.773741e-06,5.4126077e-09,3.6904194e-10,6.2903014e-13,1.0738061e-14,0.0,0.0,1.1754528e-14,6.680153e-16,1.9515629e-14,3.713275e-06,0.0035832508,0.060277652,0.00019865947,7.89502e-06,1.3105632e-06,2.5511786e-09,8.474931e-10,7.604276e-15,6.031597e-15,0.0,1.4229107e-11,0.0,0.0,0.0,3.9264873e-15,0.0
69.1263,58.072834,56.58661,55.13734,53.271965,52.824936,52.3385,51.95157,51.756817,51.254177,50.829838,49.92577,50.333893,50.206383,50.20745,52.504757,55.19271,57.154755,54.904892,50.78927,49.379,53.297565,51.84853,51.03973,49.87739,49.83513,50.586117,49.566513,49.45424,49.612072,49.952282,0.0,9985.489,9535.2,3845.615,3771.1504,3353.875,2880.3123,2205.6265,1918.3707,1658.0883,998.14233,736.0927,432.352,420.94687,162.00383,-4.2797003,267.40945,-650.70166,-1346.3109,-1382.0913,3868.3716,690.3673,239.72745,2594.3745,1757.3585,1215.049,-554.54517,-51.904926,100.25377,354.74963,196.27782,33.837498,-148.56796,186.96893,563.7654,0.6850242,0.6839548,0.23710872,0.2255222,0.27452546,0.25443584,0.24643263,0.26357436,0.25294882,0.26060954,0.2313996,0.19220056,0.254506,0.24890701,0.25284716,0.27690426,0.22980197,0.28320703,0.22528042,0.24730061,0.24640918,0.24619353,0.2633608,0.25298256,0.25730386,0.25364652,0.2528172,0.23926632,0.21335642,0.24170758,0.25488472,0.6851034,0.0,0.4831665,0.011932692,0.0005223223,3.3741226e-06,8.216853e-07,1.0077291e-07,1.6364662e-10,1.8107893e-12,1.6610257e-14,0.0,0.0,1.1856879e-12,0.0,1.3680998e-12,2.2256118e-06,0.004460371,0.0602783,0.00033452446,7.187253e-07,1.5634112e-07,4.20977e-08,1.9914938e-11,3.7697653e-12,2.630154e-16,0.0,2.0918284e-12,0.0,0.0,0.0,8.083683e-17,0.0
69.1263,58.07283,56.58661,55.13734,53.271965,52.824936,52.3385,51.95157,51.756817,51.254177,50.829834,49.925766,50.33389,50.206383,50.207447,52.504753,55.192707,57.15475,54.90489,50.78927,49.379,53.297565,51.848526,51.039726,49.87739,49.835125,50.586117,49.56651,49.454235,49.612072,49.95228,0.0,9985.49,9535.2,3845.6152,3771.1506,3353.8752,2880.3125,2205.6265,1918.3708,1658.0884,998.1424,736.0927,432.35202,420.94693,162.00386,-4.279699,267.4095,-650.7017,-1346.311,-1382.0914,3868.3718,690.3673,239.72746,2594.3748,1757.3586,1215.0491,-554.5452,-51.904938,100.25378,354.74966,196.27783,33.837498,-148.56798,186.96896,563.76544,0.6008039,0.59993327,0.21785381,0.2659405,0.2238564,0.2238564,0.2580576,0.24489714,0.2532865,0.25150865,0.25210464,0.18185641,0.25357184,0.25053948,0.26186553,0.22404586,0.21244958,0.26623088,0.25195864,0.2238292,0.22395593,0.2774891,0.24465957,0.2619707,0.25140634,0.25520805,0.24465957,0.25212964,0.23328479,0.25223196,0.25140634,0.6008648,0.0,0.42299402,0.018767927,0.00045489377,7.993512e-06,7.993512e-06,4.3611058e-07,5.453459e-10,1.356463e-10,8.428065e-15,0.0,0.0,6.354433e-14,8.632334e-15,1.5549136e-13,1.6129658e-05,0.00762824,0.07107963,0.00040284192,1.30530525e-05,1.086832e-05,5.96257e-09,2.2861459e-10,1.3535647e-13,1.8552364e-14,3.9197424e-15,2.2861459e-10,0.0,0.0,0.0,1.8552364e-14,0.0
68.851456,54.318886,52.339314,50.40659,47.85517,47.27245,46.67365,46.20078,45.962734,45.332462,44.79418,43.52817,44.370857,44.229107,44.231213,47.030563,50.639355,53.149635,50.140896,44.893867,42.667786,48.13883,46.33868,45.337387,43.751156,43.661396,44.80019,43.672512,43.526264,43.701637,44.116486,0.0,11574.622,11053.518,4489.351,4405.343,3971.82,3323.5469,2467.5564,2137.7986,1847.9108,1127.8567,836.9641,518.55927,447.23676,171.53587,-6.1730676,297.5268,-762.89355,-1537.9001,-1574.8776,4491.8555,787.1069,306.7317,2920.9983,1975.7828,1363.5128,-655.91876,-77.9501,126.151375,396.93246,207.25063,39.029408,-157.26607,208.10594,600.12646,0.60080385,0.59993255,0.21702327,0.19974384,0.21698114,0.25264594,0.22265844,0.22857402,0.24688613,0.24636778,0.24994162,0.21192706,0.24347626,0.25602856,0.24342723,0.22243887,0.20635444,0.2662296,0.19937775,0.25605276,0.22630769,0.22242436,0.22742458,0.24320415,0.24627535,0.2540371,0.26196602,0.25061274,0.22879939,0.25005245,0.24866922,0.60086477,0.0,0.422994,0.018851995,0.0012726728,3.3674984e-05,4.486415e-06,2.7608138e-07,6.373783e-08,1.205084e-11,1.8486356e-12,0.0,0.0,3.447659e-12,2.0107193e-14,5.395566e-12,3.013571e-05,0.008046897,0.07108009,0.0010246199,3.99959e-06,9.3003666e-07,9.962711e-08,1.8088166e-08,1.9029604e-12,8.802965e-13,3.3807925e-16,1.9246058e-11,0.0,0.0,0.0,4.5096e-13,0.0
68.851456,54.318886,52.339314,50.40659,47.85517,47.27245,46.67365,46.20078,45.96273,45.332462,44.794178,43.52817,44.370857,44.229107,44.23121,47.030563,50.639355,53.149635,50.140892,44.893867,42.667786,48.138824,46.33868,45.337383,43.751152,43.661396,44.800186,43.67251,43.52626,43.701633,44.116486,0.0,11574.622,11053.518,4489.351,4405.343,3971.82,3323.5469,2467.5564,2137.7988,1847.9109,1127.8568,836.9641,518.5593,447.2368,171.53589,-6.1730657,297.5268,-762.8936,-1537.9001,-1574.8776,4491.856,787.10693,306.7317,2920.9985,1975.783,1363.513,-655.9188,-77.95012,126.15138,396.9325,207.25064,39.029408,-157.26608,208.10597,600.1265,0.518324,0.5172541,0.19929191,0.22509573,0.19781436,0.19749878,0.19978158,0.23126152,0.22166651,0.2555587,0.256086,0.19338427,0.24446505,0.2407573,0.22330733,0.19780481,0.18949579,0.27264914,0.24001278,0.1972955,0.19710217,0.20340857,0.22783042,0.22228925,0.25967538,0.24188648,0.22125314,0.25619733,0.2436072,0.25293964,0.2497596,0.5183694,0.0,0.36489132,0.028823152,0.0021479686,0.0001295538,7.301761e-05,2.0897553e-05,1.1744956e-08,2.7787113e-09,1.3109921e-12,1.9154266e-16,0.0,1.0075419e-10,2.0628258e-14,2.4384017e-09,0.0001019974,0.01761704,0.106231354,0.0012928065,3.3596276e-05,2.4507697e-05,9.2735905e-07,7.436965e-09,2.2017665e-09,1.611475e-13,2.5053676e-14,2.746601e-09,0.0,1.4533232e-16,1.1002651e-15,1.1186364e-13,0.0
68.48947,49.262817,46.640404,44.07851,40.68518,39.89355,39.008656,38.296036,37.935474,36.983624,36.21511,34.495132,35.593533,35.456207,35.494267,39.65343,44.42112,47.719387,43.60974,36.04475,33.193665,40.935303,38.585766,37.168457,34.81445,34.748196,36.482594,34.74703,34.631866,34.875015,35.468452,0.0,13419.98,12856.961,5225.5054,5129.387,4632.9795,3921.47,3046.8394,2667.7227,2312.3057,1409.0564,1014.3948,611.8701,550.8972,168.62337,-29.47551,368.4434,-886.68585,-1782.1619,-1829.594,5288.487,959.0255,350.5804,3415.331,2281.386,1644.9022,-811.7473,-66.16252,145.91219,463.70425,261.58078,34.304867,-187.61157,252.4871,717.5833,0.51832396,0.5178846,0.19880287,0.17497984,0.17155533,0.1857509,0.20201299,0.19627555,0.23485821,0.22028542,0.24172339,0.23396945,0.22190602,0.22367589,0.22989126,0.17166047,0.18847236,0.27272466,0.17411822,0.18133946,0.21933077,0.19669911,0.19607027,0.23928778,0.2198772,0.22308649,0.20141947,0.24020183,0.22869514,0.24489056,0.2198772,0.5183693,0.0,0.36489132,0.028939698,0.0036843654,0.0003289994,0.000116207986,3.2160242e-06,8.720263e-07,1.5500791e-09,2.183394e-11,8.312241e-17,0.0,3.176363e-11,1.20899376e-11,3.9795726e-11,0.00028916087,0.017788837,0.10622918,0.0028462128,9.9246616e-05,1.4785028e-05,1.8464575e-06,6.517496e-07,7.1675416e-11,2.1964916e-11,1.930781e-11,7.338505e-08,0.0,4.322233e-17,3.2722246e-16,2.1964916e-11,0.0
