pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
68.48947,49.262814,46.640404,44.07851,40.685177,39.89355,39.00865,38.296036,37.93547,36.983624,36.21511,34.495132,35.59353,35.456203,35.494267,39.653427,44.42112,47.719383,43.609737,36.04475,33.19366,40.935303,38.585762,37.168453,34.814445,34.74819,36.48259,34.747025,34.631863,34.87501,35.46845,0.0,13419.98,12856.962,5225.506,5129.387,4632.9795,3921.47,3046.8394,2667.723,2312.3057,1409.0564,1014.3948,611.8702,550.8972,168.62338,-29.475508,368.4434,-886.6859,-1782.1619,-1829.594,5288.487,959.0256,350.58044,3415.3313,2281.386,1644.9023,-811.7473,-66.16253,145.9122,463.70425,261.58078,34.304867,-187.61159,252.48712,717.5833,0.44705555,0.4466119,0.1912916,0.16854642,0.17145719,0.17096551,0.17045516,0.18339878,0.19758733,0.19607523,0.21907885,0.24587224,0.19505183,0.23456241,0.19469805,0.1721664,0.1778209,0.2734975,0.16372079,0.17077763,0.17056687,0.1698424,0.2049296,0.19486105,0.19569467,0.23205967,0.19897915,0.21850468,0.21508034,0.2187132,0.19943655,0.44708928,0.0,0.31370807,0.044303183,0.00734304,0.0005934471,0.00036220017,0.00015121697,2.900891e-06,2.1240389e-08,6.7228827e-09,1.6990654e-13,0.0,1.0296161e-08,2.2238355e-12,4.565471e-09,0.00057517487,0.030090239,0.13100104,0.0056182924,0.00027572084,0.00016386114,1.4365534e-05,5.092719e-07,7.4135995e-09,5.2493503e-09,9.7855335e-12,4.508288e-08,1.7549625e-13,1.4289837e-13,1.6902742e-13,2.7519687e-09,0.0
68.131035,44.653614,41.424114,38.267044,34.086655,33.115166,32.081543,31.253275,30.833677,29.702227,28.799536,26.814201,27.979322,27.81553,27.936966,33.099308,39.011288,42.84981,37.85939,28.13049,24.58749,34.703518,31.961203,30.239756,27.58856,27.37572,29.306208,27.195171,26.988571,27.288755,28.054382,0.0,15055.056,14321.147,5847.348,5741.852,5185.3154,4379.864,3313.4436,2893.3953,2509.5957,1546.8962,1106.4799,661.1565,613.01337,185.45894,-55.148293,414.03864,-995.8984,-1934.2777,-1990.2644,5840.495,1098.559,394.21964,3734.6396,2479.9827,1826.9563,-865.5675,-124.24857,125.123535,514.46515,290.75806,47.03371,-210.21951,289.72208,821.8043,0.44705555,0.4465811,0.19121242,0.1566293,0.1495073,0.14948688,0.18539418,0.16941065,0.1694152,0.20243467,0.20018832,0.24393205,0.17900251,0.20193793,0.1691499,0.1494822,0.17765029,0.2734562,0.15482421,0.14890848,0.15063582,0.19064486,0.16939174,0.17058228,0.21042,0.19504024,0.1692823,0.20120557,0.20554945,0.19507803,0.2087986,0.44708928,0.0,0.31370807,0.044326562,0.008178506,0.0011012674,0.00076374155,4.5442866e-05,2.8215084e-06,2.7589306e-06,9.8440225e-09,5.0327513e-11,0.0,8.596897e-07,1.321998e-10,1.4999777e-06,0.0011106813,0.030130077,0.13101433,0.0063031674,0.0005652825,0.00036193183,1.2826017e-05,5.016479e-06,1.9377728e-06,1.9222197e-09,2.345516e-10,3.6757497e-06,1.4784736e-11,3.0615576e-11,6.9955444e-11,4.9116083e-10,0.0
68.131035,44.65361,41.424114,38.267044,34.086655,33.11516,32.081543,31.253273,30.833675,29.702227,28.799534,26.8142,27.97932,27.815529,27.936964,33.099308,39.011284,42.84981,37.859386,28.130487,24.587488,34.703518,31.9612,30.239754,27.588558,27.375717,29.306206,27.19517,26.98857,27.288754,28.054382,0.0,15055.057,14321.148,5847.348,5741.852,5185.316,4379.864,3313.4436,2893.3953,2509.5957,1546.8962,1106.48,661.1565,613.01337,185.45894,-55.14829,414.03864,-995.89844,-1934.2777,-1990.2644,5840.495,1098.559,394.21964,3734.6396,2479.983,1826.9564,-865.5675,-124.24857,125.123535,514.4652,290.75806,47.03371,-210.21953,289.7221,821.8044,0.39850572,0.3981455,0.18273062,0.14437214,0.15399766,0.14932477,0.14827572,0.1481442,0.1809467,0.1684288,0.20011246,0.23651713,0.1708588,0.17410442,0.17885736,0.15300612,0.16680707,0.261112,0.14272045,0.14926489,0.14876848,0.1478438,0.14764875,0.17433178,0.16833763,0.16824192,0.16970526,0.21063375,0.21120597,0.19829543,0.16832207,0.39853254,0.0,0.28163472,0.054352447,0.012697909,0.0015339942,0.0008484991,0.000280913,0.00010882201,1.0489665e-06,5.043292e-08,5.2221505e-10,0.0,1.0622704e-07,3.7702918e-08,2.8202828e-07,0.0015372332,0.03760376,0.13702358,0.010437843,0.00094474124,0.00060966366,7.8977246e-05,3.938567e-05,1.390763e-07,6.3396925e-08,4.4235804e-08,2.846527e-06,4.006005e-12,2.8604139e-10,9.0338975e-10,6.32186e-08,0.0
67.6386,37.805653,33.746933,29.780277,24.444883,23.196766,21.867706,20.821531,20.286184,18.97609,17.987911,15.820393,16.538618,16.322206,16.36846,23.218699,30.240238,35.388447,29.236685,17.470375,13.023787,25.047747,21.447643,19.145227,15.511562,15.347427,18.096264,15.269839,15.014415,15.382015,16.27304,0.0,17081.445,16298.891,6615.335,6495.0654,5915.3916,5014.376,3795.1938,3282.2898,2862.4136,1674.3225,1161.8809,693.254,710.09283,215.56447,-32.747574,482.36893,-1092.8224,-2266.5159,-2331.0571,6620.202,1217.3379,445.6646,4351.6616,2872.567,2137.5657,-1026.1779,-107.98284,172.84851,589.7898,340.38214,52.74206,-234.52223,314.44864,952.47675,0.3985057,0.3981258,0.18268222,0.14312802,0.1329091,0.13173538,0.13891427,0.15025643,0.14726523,0.14740206,0.16748306,0.21616004,0.14737153,0.17711024,0.14686093,0.1327978,0.16672179,0.261085,0.14098799,0.13189353,0.13156825,0.1573826,0.14740844,0.14701062,0.14776741,0.17953904,0.1469286,0.16718169,0.1809317,0.16768107,0.14867617,0.39853248,0.0,0.28163472,0.054368403,0.012904665,0.0024904527,0.0013662598,0.0005218316,2.940438e-05,7.096868e-06,5.96078e-06,1.004314e-09,0.0,6.214184e-06,7.559314e-09,3.7538612e-06,0.0024134538,0.03762814,0.13703184,0.010676195,0.00151317,0.0010800043,9.3490664e-05,1.3885458e-05,6.7962496e-06,3.5312607e-06,1.9807965e-08,5.5538926e-06,1.2171525e-09,1.0233433e-09,1.2936798e-09,1.521694e-06,0.0
67.6386,37.805653,33.746933,29.780277,24.444883,23.196766,21.867704,20.821531,20.286182,18.976088,17.98791,15.820391,16.538618,16.322205,16.368458,23.218699,30.240238,35.388443,29.236683,17.470375,13.023786,25.047745,21.447643,19.145227,15.511561,15.347426,18.096262,15.269838,15.014413,15.382014,16.273039,0.0,17081.445,16298.892,6615.335,6495.0654,5915.3916,5014.376,3795.1938,3282.2898,2862.4136,1674.3226,1161.8809,693.254,710.0929,215.56447,-32.747574,482.36896,-1092.8224,-2266.5159,-2331.0571,6620.202,1217.3379,445.6646,4351.6616,2872.567,2137.5657,-1026.1779,-107.98284,172.84851,589.78986,340.38214,52.742058,-234.52223,314.44864,952.47675,0.35123336,0.35095063,0.17518337,0.13485771,0.14222208,0.13588737,0.13072675,0.13022155,0.13280873,0.15037453,0.14650942,0.20172438,0.14884177,0.15115815,0.13941291,0.14067838,0.16175903,0.2529232,0.13161124,0.13249436,0.13141124,0.13039231,0.1299846,0.14490427,0.14916052,0.14623074,0.12991345,0.14614494,0.16225202,0.14605404,0.14786717,0.3512542,0.0,0.24746056,0.062028572,0.01911055,0.0032359844,0.0020679408,0.00059411797,0.00027498676,7.573155e-05,1.9309848e-06,1.9383099e-07,0.0,5.5876294e-06,1.635446e-07,1.0328757e-05,0.0029430012,0.047913257,0.14402758,0.015695248,0.00204583,0.0011171615,0.00035528853,0.00017460612,6.693576e-06,8.268934e-07,2.0991065e-07,0.00014469921,2.1958557e-07,1.3225716e-07,1.7428714e-07,5.5618244e-07,0.0
67.09068,30.15658,25.08292,20.121193,13.509187,11.954796,10.354219,9.065644,8.405955,6.696677,5.2833858,2.5300531,4.1944237,4.0219417,4.2110744,12.764195,21.35874,27.348778,19.548222,5.704718,0.09936276,14.688571,10.461865,7.933894,3.7978475,3.4242218,6.906481,3.791322,3.2333767,3.7453756,4.9595184,0.0,19118.613,18290.645,7462.6147,7329.458,6641.857,5645.1763,4195.905,3673.2126,3204.113,1932.9005,1409.5127,788.84503,756.286,190.70895,-70.05384,543.8027,-1218.8568,-2459.652,-2527.4258,7429.0938,1329.0312,505.02737,4715.0127,3132.5513,2248.2024,-1100.5001,-168.36304,150.16603,626.8524,358.73688,80.422935,-280.46564,371.62848,970.6275,0.35123336,0.35093904,0.17515625,0.13436583,0.1205984,0.11876997,0.1173341,0.13420482,0.12976085,0.12932129,0.14965971,0.19574656,0.12939863,0.13239731,0.12934381,0.12007176,0.16171467,0.25290725,0.1310958,0.11857967,0.117328554,0.116594896,0.14092822,0.12918366,0.12917034,0.12963803,0.12925042,0.15239829,0.16102742,0.14879422,0.1291687,0.3512542,0.0,0.24746054,0.062038343,0.01921435,0.004986436,0.0031585007,0.0010248006,0.00016727069,2.4940779e-05,1.4722835e-05,5.3766126e-08,1.865234e-15,1.6729295e-05,6.428877e-06,2.2913891e-05,0.0044771694,0.04792832,0.14403206,0.015786786,0.002951141,0.0017371372,0.0006542539,8.270535e-05,1.541583e-05,1.4294156e-05,9.699209e-06,1.9929994e-05,3.7028435e-08,4.7946806e-08,9.975627e-08,1.41565e-05,0.0
67.09068,30.15658,25.08292,20.121193,13.509187,11.954796,10.354219,9.065644,8.405955,6.696677,5.2833858,2.5300531,4.1944237,4.0219417,4.2110744,12.764195,21.35874,27.348778,19.548222,5.704718,0.09936276,14.688571,10.461865,7.933894,3.7978475,3.4242218,6.906481,3.791322,3.2333767,3.7453756,4.9595184,0.0,19118.613,18290.645,7462.6147,7329.458,6641.857,5645.1763,4195.905,3673.2126,3204.113,1932.9005,1409.5127,788.84503,756.286,190.70895,-70.05384,543.8027,-1218.8568,-2459.652,-2527.4258,7429.0938,1329.0312,505.02737,4715.0127,3132.5513,2248.2024,-1100.5001,-168.36304,150.16603,626.8524,358.73688,80.422935,-280.46564,371.62848,970.6275,0.31380996,0.3135827,0.16842656,0.12827455,0.12584276,0.12458262,0.11700898,0.11547004,0.115440585,0.12611014,0.1286672,0.16758719,0.118836865,0.12920587,0.11501213,0.12593502,0.1539924,0.23664734,0.12446246,0.12381524,0.118993245,0.11628368,0.115705654,0.11568875,0.13074844,0.13193627,0.11554211,0.12842214,0.14407985,0.12850598,0.13438477,0.3138266,0.0,0.22051342,0.06738823,0.025017845,0.006155764,0.003981388,0.0014760769,0.0002540768,0.00023109723,2.3213981e-05,6.8263137e-07,2.625026e-14,0.00010026348,1.2710121e-06,7.822921e-05,0.0053024236,0.052209035,0.13934693,0.021121271,0.0037047402,0.002403396,0.000856309,0.00045624588,0.00021534589,1.2421789e-05,2.0544398e-06,0.00034956576,5.2969983e-07,6.1463305e-07,7.925104e-07,5.8608866e-06,0.0
66.8332,27.307053,21.915527,16.658298,9.701069,8.131551,6.551567,5.301509,4.6802955,3.1774468,2.0387027,0.052867454,0.2626013,0.087079994,0.3647532,7.860981,17.17088,24.080256,16.002876,2.804973,0.03838662,10.688607,6.1055765,3.7284436,0.08144704,0.021057043,2.7811506,0.09152209,0.021899886,0.18646337,0.80447656,0.0,20014.424,18972.932,7711.5317,7562.02,6826.91,5674.7734,4166.6694,3613.514,3101.8152,1803.1307,1254.348,661.24664,776.05615,192.5161,-86.19435,506.4209,-1272.6271,-2656.7822,-2724.549,7688.359,1295.1973,344.9311,4948.277,3272.4883,2174.7458,-1028.209,-62.93413,96.015015,632.2851,331.38538,26.142267,-151.95526,258.08023,961.7104,0.31380996,0.31357557,0.16841099,0.12812138,0.111639775,0.109245,0.10591725,0.1102378,0.11782317,0.114911735,0.1170314,0.1437878,0.11497421,0.11504321,0.11558602,0.11074479,0.15396577,0.2366373,0.12438998,0.108859584,0.10713987,0.10516881,0.11675727,0.11458817,0.11459237,0.11456062,0.11789628,0.11927347,0.13018876,0.11553591,0.11459418,0.3138266,0.0,0.22051342,0.06739409,0.02505708,0.007912577,0.0054720338,0.002145752,0.00064679544,0.00014298616,4.030456e-05,1.418154e-05,4.7723314e-12,4.758883e-05,2.4881087e-05,0.00011499638,0.0070175123,0.052218955,0.13934964,0.021140559,0.0050685396,0.0033467694,0.0014269769,0.00038244657,2.8972863e-05,2.7156875e-05,2.6240765e-05,0.00014378419,9.81614e-06,9.133514e-06,1.7116345e-05,2.6478561e-05,0.0
66.8332,27.307053,21.915527,16.658298,9.701069,8.131551,6.551567,5.301509,4.6802955,3.1774468,2.0387027,0.052867454,0.2626013,0.087079994,0.3647532,7.860981,17.17088,24.080256,16.002876,2.804973,0.03838662,10.688607,6.1055765,3.7284436,0.08144704,0.021057043,2.7811506,0.09152209,0.021899886,0.18646337,0.80447656,0.0,20014.424,18972.932,7711.5317,7562.02,6826.91,5674.7734,4166.6694,3613.514,3101.8152,1803.1307,1254.348,661.24664,776.05615,192.5161,-86.19435,506.4209,-1272.6271,-2656.7822,-2724.549,7688.359,1295.1973,344.9311,4948.277,3272.4883,2174.7458,-1028.209,-62.93413,96.015015,632.2851,331.38538,26.142267,-151.95526,258.08023,961.7104,0.2997651,0.29955944,0.1637591,0.123865075,0.111176334,0.11026517,0.10594847,0.1042117,0.10394097,0.10612797,0.11418488,0.13800913,0.10384673,0.116731204,0.10339631,0.11131156,0.15170135,0.23223408,0.12056604,0.10964268,0.10663382,0.10531557,0.10462858,0.103562765,0.10801511,0.11424171,0.10369199,0.11385594,0.11815672,0.11395757,0.11152959,0.29978028,0.0,0.21258351,0.06932205,0.027289674,0.008483073,0.0056803627,0.0022141386,0.000679165,0.000406705,0.00011524986,2.0291066e-06,4.9492212e-11,0.00030502718,8.877132e-06,0.00016226285,0.007850539,0.056635235,0.14155495,0.02382006,0.0050629624,0.002774797,0.0016154697,0.0010291634,0.00020896996,6.968973e-05,3.4785394e-06,0.00030172765,1.4995744e-06,1.4902392e-06,1.7704144e-06,4.878371e-05,0.0
66.78138,26.07469,20.52554,15.101084,8.080508,6.45043,4.931078,3.7927775,3.2476232,1.8671774,0.95897156,0.020110328,0.07519167,0.02772047,0.20655093,6.809447,15.612082,22.73723,14.686537,1.8938785,0.020296717,9.540734,5.3887544,3.1624012,0.062011857,0.011835355,1.7328819,0.03931131,0.0051376494,0.0456262,0.26618198,0.0,20190.61,19276.838,7832.459,7690.9653,6860.404,5791.974,4079.5562,3435.325,2890.607,1722.285,1110.1244,441.25836,649.0012,95.022354,-67.96684,472.88498,-1234.7037,-2701.2646,-2774.6106,7719.146,1273.5696,279.4686,4862.9497,3102.525,2099.1414,-941.89856,-56.9428,70.6467,627.97205,258.14395,17.801893,-71.26583,147.95692,956.7717,0.2997651,0.29954928,0.1637372,0.12376887,0.10640627,0.10373136,0.099930875,0.09993937,0.103775464,0.103302844,0.10362381,0.12640291,0.10341497,0.10306711,0.10334703,0.10586863,0.1516673,0.23221977,0.12046383,0.103081815,0.10057646,0.0992803,0.09953815,0.10316377,0.103085585,0.10293059,0.104406394,0.10600571,0.115606904,0.10576636,0.10306975,0.29978028,0.0,0.21258351,0.06933039,0.02731831,0.009224009,0.0064814663,0.0026449382,0.001167676,0.00020995298,0.000112244874,5.0335282e-05,4.5860902e-11,0.00013729779,6.881073e-05,0.00016029707,0.008689183,0.05664876,0.1415586,0.023849333,0.005811637,0.0032856835,0.0019945756,0.0013109053,9.649705e-05,7.7890625e-05,5.0061433e-05,0.00031483587,3.7611753e-05,2.732342e-06,8.437668e-06,7.368252e-05,0.0
66.78138,26.07469,20.52554,15.101084,8.080508,6.45043,4.931078,3.7927775,3.2476232,1.8671774,0.95897156,0.020110328,0.07519167,0.02772047,0.20655093,6.809447,15.612082,22.73723,14.686537,1.8938785,0.020296717,9.540734,5.3887544,3.1624012,0.062011857,0.011835355,1.7328819,0.03931131,0.0051376494,0.0456262,0.26618198,0.0,20190.61,19276.838,7832.459,7690.9653,6860.404,5791.974,4079.5562,3435.325,2890.607,1722.285,1110.1244,441.25836,649.0012,95.022354,-67.96684,472.88498,-1234.7037,-2701.2646,-2774.6106,7719.146,1273.5696,279.4686,4862.9497,3102.525,2099.1414,-941.89856,-56.9428,70.6467,627.97205,258.14395,17.801893,-71.26583,147.95692,956.7717,0.29714945,0.29694247,0.16419555,0.124609366,0.1077173,0.104844905,0.09988789,0.09801705,0.097611584,0.09753062,0.102474816,0.12676807,0.097498156,0.10236685,0.096976675,0.10661827,0.15238625,0.23203273,0.12096291,0.103557646,0.10012147,0.09914307,0.098283,0.09760263,0.09789813,0.10239426,0.097289726,0.10228189,0.111512184,0.10245255,0.09837055,0.29716435,0.0,0.20923206,0.06920675,0.0275614,0.009175347,0.006502309,0.0026498549,0.00093447947,0.00049188,0.00029737767,8.41936e-06,3.122851e-11,0.0003259384,6.8097506e-06,0.00019071538,0.0081426175,0.056792866,0.14075853,0.02373166,0.005595622,0.002839128,0.0019320333,0.0011802597,0.0004619504,0.00026916902,5.83789e-06,0.0003817859,4.18386e-06,4.4012045e-06,6.0558536e-06,0.00022565806,0.0
66.63753,24.808298,19.198751,13.733965,6.7122946,5.144115,3.7040174,2.6275358,2.126455,0.8460244,0.17140134,0.0031147455,0.03603232,0.010077326,0.06506317,4.833617,13.822438,21.294046,13.466357,0.9465223,0.00947429,8.483143,4.602922,2.6783338,0.042314228,0.0044742967,1.6331152,0.040507868,0.0032483754,0.024441697,0.1553833,0.0,20672.943,19562.074,7878.375,7721.7886,6860.9814,5672.1597,3963.2368,3333.295,2761.978,1653.744,945.4766,174.41635,518.1171,68.587364,-35.9531,396.67407,-1248.737,-2771.4124,-2853.029,7702.2173,1258.8312,192.24461,4779.372,2991.1707,1940.3767,-862.8884,-48.895298,37.61227,585.1263,249.71696,18.65259,-50.243694,111.65214,888.0811,0.29714945,0.29693884,0.1641878,0.124575414,0.10703256,0.10437826,0.1004434,0.09894919,0.09737108,0.09690447,0.09671081,0.11204747,0.09698225,0.09838174,0.096865565,0.10599661,0.15237422,0.2320276,0.12092553,0.103435025,0.10062254,0.09969959,0.09894932,0.09671458,0.09669329,0.09903691,0.097970694,0.102815986,0.10837674,0.10180891,0.09669048,0.29716435,0.0,0.20923206,0.06920971,0.027571449,0.009289257,0.0065701827,0.0026240733,0.0008963716,0.00030003118,0.0001487338,7.233104e-05,3.391825e-10,0.00017743492,2.611711e-05,0.00016716326,0.008243196,0.05679764,0.14075983,0.02374228,0.0056018033,0.0027940068,0.001899031,0.00084421394,9.742094e-05,8.5260064e-05,2.7327476e-05,0.00048674736,1.4664472e-06,3.3843074e-07,4.2587897e-07,8.3510065e-05,0.0
66.63753,24.808298,19.198751,13.733965,6.7122946,5.144115,3.7040174,2.6275358,2.126455,0.8460244,0.17140134,0.0031147455,0.03603232,0.010077326,0.06506317,4.833617,13.822438,21.294046,13.466357,0.9465223,0.00947429,8.483143,4.602922,2.6783338,0.042314228,0.0044742967,1.6331152,0.040507868,0.0032483754,0.024441697,0.1553833,0.0,20672.943,19562.074,7878.375,7721.7886,6860.9814,5672.1597,3963.2368,3333.295,2761.978,1653.744,945.4766,174.41635,518.1171,68.587364,-35.9531,396.67407,-1248.737,-2771.4124,-2853.029,7702.2173,1258.8312,192.24461,4779.372,2991.1707,1940.3767,-862.8884,-48.895298,37.61227,585.1263,249.71696,18.65259,-50.243694,111.65214,888.0811,0.2902168,0.29001957,0.16095033,0.12152417,0.1057699,0.10421981,0.10034992,0.09851286,0.09794471,0.09763958,0.09608747,0.11134936,0.09767354,0.095992215,0.09734281,0.10549302,0.15012702,0.22857012,0.11761571,0.10336609,0.09978246,0.09959727,0.098454095,0.09787468,0.09760851,0.0960475,0.097604536,0.09598941,0.104818225,0.09616521,0.097598374,0.29023102,0.0,0.20618123,0.07003193,0.028531479,0.009534699,0.006549082,0.0025511775,0.000882058,0.0004679527,0.0002460622,7.798868e-06,1.9394743e-11,0.00027078355,6.865777e-06,0.00010726333,0.008599803,0.05865097,0.14135705,0.024423046,0.005457742,0.0020020853,0.0018302763,0.0008348255,0.00038654215,0.0002244988,1.2188838e-05,0.0002402603,6.067042e-06,3.418521e-06,9.179675e-06,0.00021877946,0.0
66.58772,24.004015,18.16579,12.476892,5.3964586,3.8493655,2.576394,1.6892182,1.3007808,0.40308297,0.060168453,0.0010589821,0.021056447,0.0055692857,0.052832223,3.4630218,12.533339,20.333862,12.474557,0.14969341,0.0009009002,7.5292516,3.798438,2.143279,0.028185556,0.0030686336,1.0995705,0.021686982,0.0010129415,0.010972883,0.07719662,0.0,20837.729,19751.81,8050.1963,7891.1963,6891.926,5630.848,3707.8552,3002.7495,2407.1775,1365.1896,656.1012,99.136795,397.51508,51.899033,-33.131786,330.98758,-1254.8374,-2836.6357,-2920.6868,7770.7163,1248.2078,71.17559,4759.706,2928.4202,1788.6273,-766.1688,-39.188934,33.819984,565.4565,202.25789,13.571003,-33.420036,77.269,797.26996,0.2902168,0.2900141,0.16093872,0.12147271,0.10359675,0.10078245,0.096631765,0.09593389,0.0973304,0.09719912,0.096943535,0.11065559,0.097239666,0.09538819,0.097164504,0.10275064,0.15010972,0.22856246,0.11755839,0.09970482,0.09602403,0.09583144,0.096204355,0.09739866,0.09723463,0.09622411,0.09784583,0.096325696,0.102967076,0.0955581,0.09722045,0.29023102,0.0,0.20618123,0.07003647,0.028546972,0.009904814,0.0070147533,0.0028275799,0.00096798956,0.00029354932,0.00018032057,6.85318e-05,1.1255793e-12,0.00020196459,5.5689895e-07,7.912756e-05,0.009050233,0.058658082,0.14135899,0.024440069,0.0059071016,0.0022246663,0.002036094,0.001160069,0.00020371088,0.00014129897,3.5897578e-05,0.0004176015,4.5858316e-05,5.4105885e-07,7.4192286e-07,0.00013681469,0.0
66.58772,24.004015,18.16579,12.476892,5.3964586,3.8493655,2.576394,1.6892182,1.3007808,0.40308297,0.060168453,0.0010589821,0.021056447,0.0055692857,0.052832223,3.4630218,12.533339,20.333862,12.474557,0.14969341,0.0009009002,7.5292516,3.798438,2.143279,0.028185556,0.0030686336,1.0995705,0.021686982,0.0010129415,0.010972883,0.07719662,0.0,20837.729,19751.81,8050.1963,7891.1963,6891.926,5630.848,3707.8552,3002.7495,2407.1775,1365.1896,656.1012,99.136795,397.51508,51.899033,-33.131786,330.98758,-1254.8374,-2836.6357,-2920.6868,7770.7163,1248.2078,71.17559,4759.706,2928.4202,1788.6273,-766.1688,-39.188934,33.819984,565.4565,202.25789,13.571003,-33.420036,77.269,797.26996,0.28792188,0.28772578,0.16112636,0.12179397,0.10406218,0.101306014,0.096472934,0.09457536,0.09406803,0.09597522,0.096310325,0.10996615,0.094308995,0.09630352,0.09549151,0.10329345,0.15113913,0.22847438,0.11755712,0.09993845,0.09396079,0.095773235,0.0943079,0.09406341,0.09574737,0.095549,0.09373435,0.09639994,0.10286389,0.0952914,0.09624165,0.28793585,0.0,0.20420066,0.07066115,0.029280327,0.010083785,0.0070799566,0.002703674,0.00096095144,0.00046194298,6.931025e-05,1.5361366e-05,6.629547e-14,0.00025147057,1.0025291e-05,6.0505576e-05,0.009198149,0.060165152,0.14169778,0.02483043,0.0058619073,0.0004689462,0.0020256978,0.00073540065,0.000362606,9.4327304e-05,1.1581953e-05,0.00032365829,8.010324e-06,3.763222e-07,2.3697526e-06,4.329174e-05,0.0
66.54223,23.802727,18.221453,12.818511,5.7778916,4.2401066,2.8532965,1.8474342,1.4288657,0.4587068,0.061579004,0.0007968282,0.024797194,0.0058855973,0.024431763,2.1036828,10.974709,19.691736,12.443076,0.09677465,0.0007489506,7.5709243,3.9333782,2.2334716,0.025011752,0.0018025826,0.91146123,0.018174663,0.0011097768,0.010920209,0.077844605,0.0,20987.29,19790.795,7856.9097,7674.48,6870.9727,5612.5303,3883.3655,3213.3816,2506.267,1423.6273,710.21533,100.64188,417.9253,57.81013,-19.993021,253.39049,-1239.8743,-3011.9905,-3105.1643,7708.7085,1249.3796,56.18686,4721.558,2888.6606,1814.5773,-784.24915,-37.552536,22.099224,576.27985,182.74908,12.235498,-33.148216,77.70935,815.7454,0.28792188,0.2877227,0.16111998,0.12176648,0.10346118,0.10054638,0.09613941,0.094591886,0.09328275,0.09323001,0.09569696,0.10928101,0.0932387,0.095694825,0.09298145,0.10259625,0.15112962,0.22847007,0.11752489,0.09931654,0.09415351,0.09542467,0.09463881,0.093406275,0.093337186,0.09570034,0.093792185,0.095792376,0.10316005,0.09575437,0.09333243,0.28793585,0.0,0.20420066,0.07066365,0.029288994,0.010192925,0.007198196,0.00276389,0.0008517137,0.00012002147,8.882866e-05,1.2376421e-06,3.9626124e-15,9.464804e-05,8.077978e-07,4.5885598e-05,0.00932016,0.060169067,0.14169885,0.024840057,0.0059361537,0.0004394119,0.0020632655,0.0009424703,0.00015141346,0.000115341,1.3219463e-06,0.00032313037,6.440152e-07,5.6572975e-07,7.954578e-07,0.00011262004,0.0
66.54223,23.802727,18.221453,12.818511,5.7778916,4.2401066,2.8532965,1.8474342,1.4288657,0.4587068,0.061579004,0.0007968282,0.024797194,0.0058855973,0.024431763,2.1036828,10.974709,19.691736,12.443076,0.09677465,0.0007489506,7.5709243,3.9333782,2.2334716,0.025011752,0.0018025826,0.91146123,0.018174663,0.0011097768,0.010920209,0.077844605,0.0,20987.29,19790.795,7856.9097,7674.48,6870.9727,5612.5303,3883.3655,3213.3816,2506.267,1423.6273,710.21533,100.64188,417.9253,57.81013,-19.993021,253.39049,-1239.8743,-3011.9905,-3105.1643,7708.7085,1249.3796,56.18686,4721.558,2888.6606,1814.5773,-784.24915,-37.552536,22.099224,576.27985,182.74908,12.235498,-33.148216,77.70935,815.7454,0.28587016,0.28567573,0.15890521,0.1196267,0.10241242,0.10005558,0.096196026,0.09419234,0.093572445,0.09315128,0.0927424,0.11089078,0.0932063,0.09510096,0.09283091,0.10235927,0.15543316,0.2302891,0.11590864,0.09913195,0.09326039,0.09535703,0.09409589,0.093463235,0.09315253,0.093637526,0.0935492,0.092576444,0.102027565,0.09515708,0.093135886,0.28588396,0.0,0.2037984,0.070080474,0.028757988,0.010038937,0.0070496984,0.002834725,0.0009831933,0.00047841822,0.00021188708,5.2728054e-05,7.916028e-16,0.00023640461,6.418773e-08,2.6052732e-05,0.00983707,0.066449754,0.14537239,0.024852559,0.0058903554,0.00028828907,0.0020249235,0.00091327,0.0003808346,0.00019643197,3.421332e-05,0.0004807218,8.651944e-06,4.738514e-08,6.48757e-08,0.00018937213,0.0
66.529945,23.28213,17.512463,11.939266,4.9222407,3.42345,2.2094285,1.3614726,1.0169219,0.23520719,0.030742044,0.00037671742,0.016149074,0.0037994827,0.03357953,2.7628455,11.312821,19.449558,11.834066,0.08625048,0.0005444364,7.00387,3.3655055,1.8807048,0.028529095,0.002616983,0.7909381,0.013759487,0.0006905299,0.0076130526,0.054161094,0.0,21027.516,19917.543,7999.014,7804.1274,6858.5303,5535.2305,3614.1304,2930.3281,2256.284,1266.9261,496.26602,69.18894,348.09396,45.927322,-25.81856,293.48117,-1215.44,-2902.0112,-2989.7815,7741.0464,1216.3044,52.84134,4699.5605,2889.0117,1686.7443,-713.1771,-39.854053,26.175909,555.08276,169.5134,10.594024,-27.459831,63.87505,745.94745,0.28587016,0.28567278,0.15889893,0.11959849,0.101759784,0.09888338,0.094618335,0.093048155,0.09316227,0.09278394,0.092340425,0.11019988,0.092833124,0.09287645,0.09230127,0.10156195,0.15542465,0.2302851,0.115877576,0.097779736,0.09314379,0.093797795,0.09311546,0.09314104,0.09273105,0.09316901,0.093192704,0.091992214,0.101391844,0.09286741,0.09271792,0.28588396,0.0,0.2037984,0.07008295,0.028766757,0.010160261,0.0072049145,0.0029078673,0.0009994536,0.0005382696,0.00020385986,4.279206e-05,0.0,0.00022972385,2.6859863e-05,1.47320425e-05,0.009979536,0.06645325,0.14537334,0.02486199,0.0060696593,0.00023105348,0.0021018102,0.00096756284,0.0004950669,0.00017038682,2.4569465e-05,0.00027274145,7.5802313e-07,3.9166355e-09,1.5538388e-05,0.00016327613,0.0
66.529945,23.28213,17.512463,11.939266,4.9222407,3.42345,2.2094285,1.3614726,1.0169219,0.23520719,0.030742044,0.00037671742,0.016149074,0.0037994827,0.03357953,2.7628455,11.312821,19.449558,11.834066,0.08625048,0.0005444364,7.00387,3.3655055,1.8807048,0.028529095,0.002616983,0.7909381,0.013759487,0.0006905299,0.0076130526,0.054161094,0.0,21027.516,19917.543,7999.014,7804.1274,6858.5303,5535.2305,3614.1304,2930.3281,2256.284,1266.9261,496.26602,69.18894,348.09396,45.927322,-25.81856,293.48117,-1215.44,-2902.0112,-2989.7815,7741.0464,1216.3044,52.84134,4699.5605,2889.0117,1686.7443,-713.1771,-39.854053,26.175909,555.08276,169.5134,10.594024,-27.459831,63.87505,745.94745,0.28532332,0.28512985,0.1598634,0.12062933,0.1025561,0.09937191,0.094426766,0.09253635,0.09199312,0.091915935,0.09180298,0.10951328,0.09191662,0.09171852,0.09223135,0.10147596,0.15225638,0.22797789,0.11656068,0.097739294,0.09147173,0.093751855,0.092467375,0.09198351,0.09193694,0.092683844,0.091842964,0.091717415,0.09968982,0.09174569,0.09193718,0.28533706,0.0,0.2025015,0.07037131,0.029101295,0.010170543,0.0071799266,0.0027398758,0.0009981268,0.00044790586,0.00019046516,3.633409e-05,0.0,0.00020568247,2.111072e-05,1.2865466e-05,0.009200995,0.062384304,0.1422144,0.024829237,0.005810348,0.00021804062,0.002084116,0.00094517303,0.00036989347,0.00018561228,3.4610715e-05,0.00045716556,3.777304e-05,6.7396886e-06,2.2403294e-05,0.00017952443,0.0
66.52882,23.232573,17.64748,12.251299,5.347774,3.889651,2.6001499,1.6648387,1.2639242,0.37573478,0.049631972,0.000625255,0.017828697,0.00307762,0.017552312,1.3689059,10.022313,19.004587,11.867832,0.09489784,0.0007212324,7.0839415,3.4748633,1.9556983,0.025072046,0.0017668942,0.89283705,0.015119756,0.0007131734,0.007285622,0.052108005,0.0,21031.209,19929.584,7859.8105,7669.294,6798.4043,5453.62,3733.7756,3089.649,2448.6243,1357.3627,638.5322,89.59457,391.84018,50.55222,-17.488594,200.79086,-1223.3572,-3061.1365,-3152.5723,7710.573,1217.708,55.60004,4675.18,2876.432,1707.7123,-729.332,-37.63631,18.193695,554.0289,181.02228,11.166368,-26.701075,62.58532,762.77576,0.28532332,0.28512758,0.15985867,0.12060818,0.10247028,0.099529155,0.09510041,0.09312938,0.09135819,0.091256306,0.09119901,0.10555112,0.091261424,0.091145866,0.0907151,0.10149197,0.15224946,0.22797471,0.11653727,0.098150454,0.091408,0.09441928,0.093400314,0.09131839,0.0912633,0.09116882,0.091801405,0.09131858,0.100506194,0.091169454,0.09126168,0.28533706,0.0,0.2025015,0.07037327,0.029107947,0.010187779,0.0071661384,0.0027153732,0.0009026526,0.00017949418,0.00011315971,2.7003907e-05,0.0,0.00012051862,1.613618e-05,2.1578166e-05,0.009199978,0.06238716,0.14221519,0.02483756,0.0057510072,0.00019566796,0.0020491453,0.00115916,0.00015054016,0.00011088502,2.7807051e-05,0.0003690706,5.4183933e-05,5.5574706e-06,1.7973238e-05,0.00010810709,0.0
66.52882,23.232573,17.64748,12.251299,5.347774,3.889651,2.6001499,1.6648387,1.2639242,0.37573478,0.049631972,0.000625255,0.017828697,0.00307762,0.017552312,1.3689059,10.022313,19.004587,11.867832,0.09489784,0.0007212324,7.0839415,3.4748633,1.9556983,0.025072046,0.0017668942,0.89283705,0.015119756,0.0007131734,0.007285622,0.052108005,0.0,21031.209,19929.584,7859.8105,7669.294,6798.4043,5453.62,3733.7756,3089.649,2448.6243,1357.3627,638.5322,89.59457,391.84018,50.55222,-17.488594,200.79086,-1223.3572,-3061.1365,-3152.5723,7710.573,1217.708,55.60004,4675.18,2876.432,1707.7123,-729.332,-37.63631,18.193695,554.0289,181.02228,11.166368,-26.701075,62.58532,762.77576,0.28527322,0.28507784,0.15921114,0.120082065,0.102290414,0.0993677,0.095116004,0.09313445,0.09242524,0.09199684,0.09062416,0.099638484,0.0920143,0.09056852,0.09057593,0.10210967,0.15717505,0.23090942,0.11640198,0.098144,0.092137285,0.09437187,0.09292232,0.09233457,0.09099347,0.0906362,0.092342995,0.090741746,0.10042079,0.09061595,0.09075591,0.28528696,0.0,0.20237917,0.06962186,0.02848555,0.009927746,0.0069566583,0.0027437445,0.0009227789,0.0004521518,0.00023875371,8.389622e-06,0.0,0.00024744912,3.661984e-06,1.3570953e-05,0.00977435,0.067507766,0.14524083,0.024623621,0.0057262364,0.00021056851,0.002024857,0.0007477174,0.0003630409,6.0170096e-05,1.1537435e-05,0.000332931,7.369972e-06,2.0033663e-06,5.1893717e-06,1.8821978e-05,0.0
66.514465,23.555819,17.75175,12.132658,4.9786153,3.445886,2.2650516,1.4518443,1.1079664,0.29810902,0.041078992,0.00049957,0.016805442,0.0034563318,0.024974562,2.293141,10.836277,19.489742,12.256393,0.17461753,0.0010657514,7.476834,3.8159385,2.1469793,0.03035561,0.0023010916,0.9570472,0.015955644,0.00080155896,0.008824283,0.059776578,0.0,21078.1,19845.525,8024.7314,7838.764,6930.521,5602.559,3560.444,2864.8647,2253.904,1291.3536,561.52246,80.91561,364.73184,47.898457,-21.663767,265.5727,-1214.9148,-3000.1113,-3086.7998,7686.614,1234.8538,77.3439,4672.894,2898.658,1796.6643,-766.4681,-41.60074,22.122568,569.7216,187.96649,11.475566,-29.736246,67.07045,801.66034,0.28527322,0.28507763,0.1592107,0.12008002,0.10228297,0.09937715,0.09514205,0.09328653,0.09253946,0.091837205,0.090052344,0.09569046,0.09190709,0.09001566,0.091031946,0.10211,0.15717445,0.23090912,0.11639656,0.09818048,0.09214795,0.094424225,0.09337109,0.0922136,0.09175502,0.09007613,0.092490695,0.09017007,0.09926686,0.09004693,0.091739796,0.28528696,0.0,0.20237917,0.06962203,0.028486172,0.0099282,0.0069458974,0.0027046883,0.0010021168,0.0004906389,0.00019831039,7.683296e-07,0.0,0.00022062223,4.461515e-07,5.6658932e-06,0.009774455,0.06750801,0.1452409,0.024620946,0.0057160915,0.00022267323,0.0020099364,0.0010974571,0.00027957308,0.00013516634,1.1652663e-06,0.00042632842,6.7313454e-07,2.852091e-07,4.7531285e-07,0.0001306282,0.0
66.514465,23.555819,17.75175,12.132658,4.9786153,3.445886,2.2650516,1.4518443,1.1079664,0.29810902,0.041078992,0.00049957,0.016805442,0.0034563318,0.024974562,2.293141,10.836277,19.489742,12.256393,0.17461753,0.0010657514,7.476834,3.8159385,2.1469793,0.03035561,0.0023010916,0.9570472,0.015955644,0.00080155896,0.008824283,0.059776578,0.0,21078.1,19845.525,8024.7314,7838.764,6930.521,5602.559,3560.444,2864.8647,2253.904,1291.3536,561.52246,80.91561,364.73184,47.898457,-21.663767,265.5727,-1214.9148,-3000.1113,-3086.7998,7686.614,1234.8538,77.3439,4672.894,2898.658,1796.6643,-766.4681,-41.60074,22.122568,569.7216,187.96649,11.475566,-29.736246,67.07045,801.66034,0.2846386,0.28444532,0.15911472,0.11976256,0.10165512,0.09907868,0.09511148,0.092943326,0.09221629,0.09165405,0.09108095,0.095094256,0.09171031,0.089451715,0.0909704,0.10101838,0.1544097,0.22900979,0.115225144,0.09802956,0.09273553,0.094418325,0.09335828,0.09221204,0.091546774,0.090533465,0.092524566,0.089653604,0.094804965,0.08948548,0.09136766,0.2846523,0.0,0.20323637,0.071036115,0.029635642,0.010511746,0.007379826,0.0026780744,0.0007277012,0.00030856224,0.000110099965,2.8607834e-05,0.0,0.00012008694,4.2316856e-08,4.119293e-06,0.0096546635,0.066107094,0.14475904,0.024870211,0.0058662095,0.0005497647,0.0020062476,0.0010877532,0.00025685068,8.742682e-05,1.4785225e-05,0.00041445353,4.490523e-07,3.0427554e-08,4.4100506e-08,4.577688e-05,0.0
66.551506,23.67518,18.036514,12.569511,5.4835997,3.9822192,2.7095394,1.7900704,1.4057095,0.46231234,0.0651803,0.0011164035,0.025745485,0.004899532,0.020279163,1.5204365,11.206499,19.691315,12.145322,0.3020618,0.0023229825,7.3553185,3.7785528,2.1297722,0.034276865,0.002801593,0.7717814,0.012568775,0.00068594766,0.0080039315,0.057715688,0.0,20956.854,19824.982,7900.43,7723.48,6894.804,5540.3926,3707.3965,3061.2808,2393.5044,1402.2866,710.2194,103.54038,414.0358,60.931328,-18.070723,212.4421,-1300.1385,-2968.3975,-3052.9421,7770.8623,1221.6302,103.888,4678.405,2862.4976,1784.9022,-762.3274,-44.267082,19.222086,572.72284,167.38614,10.063506,-28.296024,66.18372,798.5139,0.2846386,0.28444263,0.15910918,0.11973806,0.10144252,0.09845804,0.09383976,0.092127554,0.0920359,0.09189709,0.09062875,0.09450177,0.09174791,0.09007375,0.09117772,0.100617595,0.15440184,0.2290061,0.11519712,0.09702384,0.092157215,0.09308338,0.09239279,0.09214165,0.09183242,0.09035953,0.09225094,0.09050384,0.09303153,0.08892791,0.09181757,0.2846523,0.0,0.20323637,0.071038395,0.029643383,0.010551947,0.007482397,0.002829645,0.0010317913,0.00043629535,0.00019981094,4.638313e-06,0.0,0.00019452085,6.1228534e-06,7.5101516e-06,0.009724631,0.06611034,0.14475994,0.024879873,0.0060095806,0.0005745663,0.0020863868,0.001129201,0.00043377816,0.00020897959,3.7445356e-05,0.00041926192,1.1313167e-06,2.9519853e-09,4.144491e-09,0.00020185037,0.0
66.551506,23.67518,18.036514,12.569511,5.4835997,3.9822192,2.7095394,1.7900704,1.4057095,0.46231234,0.0651803,0.0011164035,0.025745485,0.004899532,0.020279163,1.5204365,11.206499,19.691315,12.145322,0.3020618,0.0023229825,7.3553185,3.7785528,2.1297722,0.034276865,0.002801593,0.7717814,0.012568775,0.00068594766,0.0080039315,0.057715688,0.0,20956.854,19824.982,7900.43,7723.48,6894.804,5540.3926,3707.3965,3061.2808,2393.5044,1402.2866,710.2194,103.54038,414.0358,60.931328,-18.070723,212.4421,-1300.1385,-2968.3975,-3052.9421,7770.8623,1221.6302,103.888,4678.405,2862.4976,1784.9022,-762.3274,-44.267082,19.222086,572.72284,167.38614,10.063506,-28.296024,66.18372,798.5139,0.2862853,0.2860892,0.15959758,0.120353065,0.101919025,0.09850531,0.093889676,0.091811955,0.091240674,0.09107738,0.09006012,0.09391298,0.09105253,0.08965151,0.09121792,0.10210976,0.15452935,0.22978222,0.11679301,0.097060405,0.091910176,0.09306981,0.09157957,0.0911564,0.09105994,0.090074,0.09098929,0.08993899,0.092338935,0.08991935,0.09105775,0.28629914,0.0,0.20344697,0.070026904,0.028757751,0.01022625,0.007286451,0.0028937412,0.0009706526,0.00046213187,0.00020415836,4.2471203e-07,0.0,0.00022778983,6.280531e-07,8.860978e-06,0.010521416,0.064716466,0.14405163,0.02502064,0.005992336,0.0010436715,0.0020986642,0.00077688193,0.00035819947,0.00019261026,4.5850953e-05,0.0003476773,1.03879586e-07,9.76999e-09,1.1779286e-07,0.00018676545,0.0
66.60868,24.576618,18.818783,13.198928,6.0699735,4.5004134,3.1428382,2.154343,1.7357312,0.70314205,0.15353139,0.0029340605,0.035286173,0.009406006,0.06306733,4.075595,12.866076,20.84542,13.337044,0.14092955,0.0011557742,8.42852,4.583473,2.6334698,0.03909703,0.00441177,1.3090004,0.02542848,0.0014377924,0.013971046,0.08950223,0.0,20768.533,19613.236,7990.154,7839.3384,6917.3867,5674.8545,3838.946,3183.304,2506.4065,1472.3834,846.43066,164.26456,463.45673,68.48052,-35.482845,361.37158,-1233.783,-2871.5647,-2946.8179,7664.603,1295.1025,68.81266,4740.558,2976.4998,1954.1704,-855.5003,-46.65023,36.959404,597.4457,222.25948,14.706268,-37.835407,82.9552,892.0681,0.2862853,0.286088,0.159595,0.12034162,0.10246985,0.09955019,0.095199764,0.09267297,0.09068184,0.09054035,0.090444334,0.09332786,0.090555236,0.09007176,0.09028866,0.10272439,0.15452579,0.22978055,0.11678034,0.09828799,0.09314543,0.09444806,0.092352785,0.09058555,0.09050583,0.08955952,0.090997405,0.090442665,0.092774495,0.08935901,0.090501174,0.28629914,0.0,0.20344697,0.07002792,0.028761348,0.010121242,0.007122653,0.0027563667,0.0009219756,0.00020775308,0.00013703614,4.4166867e-05,0.0,0.0001496671,3.202301e-05,5.708116e-06,0.010405897,0.06471793,0.14405203,0.025024462,0.005826365,0.0010046476,0.0020235067,0.00080030836,0.00016195486,0.00012204321,3.6682133e-05,0.0003488812,5.7858095e-05,8.085309e-09,1.0960857e-08,0.00011919219,0.0
66.60868,24.576618,18.818783,13.198928,6.0699735,4.5004134,3.1428382,2.154343,1.7357312,0.70314205,0.15353139,0.0029340605,0.035286173,0.009406006,0.06306733,4.075595,12.866076,20.84542,13.337044,0.14092955,0.0011557742,8.42852,4.583473,2.6334698,0.03909703,0.00441177,1.3090004,0.02542848,0.0014377924,0.013971046,0.08950223,0.0,20768.533,19613.236,7990.154,7839.3384,6917.3867,5674.8545,3838.946,3183.304,2506.4065,1472.3834,846.43066,164.26456,463.45673,68.48052,-35.482845,361.37158,-1233.783,-2871.5647,-2946.8179,7664.603,1295.1025,68.81266,4740.558,2976.4998,1954.1704,-855.5003,-46.65023,36.959404,597.4457,222.25948,14.706268,-37.835407,82.9552,892.0681,0.2888811,0.28868067,0.28838113,0.28805912,0.27541444,0.20897973,0.09532234,0.093268685,0.092584185,0.09086902,0.09002083,0.09274638,0.09132999,0.089548215,0.089888014,0.24597633,0.2882943,0.28854057,0.28814286,0.16265962,0.092636205,0.094498694,0.09325329,0.092484735,0.090799294,0.0895866,0.09265928,0.089876205,0.093697384,0.089905925,0.09059844,0.2888952,0.0,0.0,0.0,0.0,5.5553228e-05,0.000624777,0.0028816662,0.0009815849,0.0005026261,6.447345e-05,1.7377424e-05,0.0,0.0001574407,5.4973443e-06,1.4172468e-05,0.00019685787,0.0,0.0,0.0,0.0020411382,0.00047682307,0.0020821986,0.00097609335,0.00044027416,8.3836196e-05,1.4445443e-05,0.00050069037,8.608427e-06,3.869501e-06,1.1198421e-05,6.685629e-05,0.0
66.722694,25.85216,20.181557,14.668101,7.5666375,6.0084915,4.4959145,3.3477285,2.8267317,1.5207651,0.7674882,0.015175557,0.054570604,0.016192647,0.070913725,4.828192,14.196061,22.13146,14.964714,1.1921947,0.014013434,10.056099,5.9364486,3.5212853,0.06277931,0.006035258,2.26556,0.055475634,0.0064867525,0.064842775,0.37717938,0.0,20388.547,19318.695,7924.56,7758.846,6902.9707,5652.534,4069.7239,3451.402,2820.7214,1671.4714,1003.48566,391.51416,603.4179,84.71526,-35.859516,396.16736,-1276.8997,-2863.0144,-2942.3384,7533.9956,1325.3473,217.54695,4740.6055,3089.4573,2193.4636,-999.16473,-60.85318,39.027473,627.2198,298.04645,21.623137,-86.81632,178.53574,1000.15265,0.2888811,0.28867984,0.2883515,0.28793076,0.28738987,0.2871921,0.28679097,0.27346447,0.09882518,0.09168544,0.08944511,0.09216852,0.091710776,0.08928667,0.09177721,0.28693002,0.28824502,0.28853706,0.28733695,0.28696078,0.13797925,0.2868237,0.2676881,0.09216777,0.091800265,0.08944339,0.12402517,0.08930887,0.0900169,0.089336194,0.09178966,0.2888952,0.0,0.0,0.0,0.0,0.0,4.9323597e-11,3.8718326e-10,4.497851e-07,0.00019858511,7.595662e-05,1.6136956e-06,0.0,8.104062e-05,8.1792314e-07,7.287834e-05,0.0,0.0,0.0,0.0,0.0,0.000115937575,0.0,4.690711e-06,0.00020907614,0.000107473476,1.2402264e-05,0.0001489103,8.019255e-07,6.662719e-07,1.0425333e-06,0.000104668215,0.0
66.722694,25.85216,20.181557,14.668101,7.5666375,6.0084915,4.4959145,3.3477285,2.8267317,1.5207651,0.7674882,0.015175557,0.054570604,0.016192647,0.070913725,4.828192,14.196061,22.13146,14.964714,1.1921947,0.014013434,10.056099,5.9364486,3.5212853,0.06277931,0.006035258,2.26556,0.055475634,0.0064867525,0.064842775,0.37717938,0.0,20388.547,19318.695,7924.56,7758.846,6902.9707,5652.534,4069.7239,3451.402,2820.7214,1671.4714,1003.48566,391.51416,603.4179,84.71526,-35.859516,396.16736,-1276.8997,-2863.0144,-2942.3384,7533.9956,1325.3473,217.54695,4740.6055,3089.4573,2193.4636,-999.16473,-60.85318,39.027473,627.2198,298.04645,21.623137,-86.81632,178.53574,1000.15265,0.29426476,0.29405612,0.29374245,0.29336566,0.29076245,0.28818774,0.28590214,0.28565168,0.2854248,0.26947647,0.0909338,0.086932264,0.2836794,0.09034928,0.2741927,0.28986606,0.29365396,0.29391128,0.29348987,0.2873586,0.2868944,0.28596723,0.28532472,0.28504518,0.2774748,0.09012434,0.28522485,0.09106384,0.089503996,0.09099549,0.2674977,0.2942794,0.0,0.0,0.0,0.0,0.0,0.0,1.7199549e-13,4.161377e-13,6.642843e-13,7.4113795e-09,5.788144e-06,0.0,1.0795676e-10,4.3891446e-06,1.5233763e-09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5176605e-08,4.0496925e-06,0.0,6.533548e-06,6.9781555e-07,6.7610767e-06,5.3238423e-08,0.0
66.78168,26.603483,21.17942,15.8866825,9.056819,7.439355,5.7972217,4.5357466,3.924157,2.4123433,1.3797966,0.031341784,0.080880664,0.024889087,0.10212666,6.2041354,15.690007,23.1176,15.364075,2.472126,0.032217454,10.209277,5.7753696,3.4440262,0.059597626,0.007973477,2.0571544,0.051679,0.009500172,0.0799268,0.42087996,0.0,20189.607,19141.295,7736.6265,7589.556,6759.1396,5767.7285,4254.382,3631.2969,3075.7761,1808.9307,1189.7645,536.5288,719.82837,103.88113,-43.193848,453.1643,-1285.5596,-2762.5847,-2840.5698,7664.542,1278.8975,322.30463,4867.538,3214.5564,2152.0251,-987.55164,-57.824066,47.719955,642.77454,282.81497,19.94435,-96.09251,187.18985,979.18896,0.29426476,0.29405662,0.29371923,0.29328376,0.2927217,0.29251906,0.29213873,0.2909385,0.28420088,0.28386992,0.23979735,0.08764219,0.28392106,0.11736316,0.2834604,0.2922785,0.2936124,0.29391095,0.29360405,0.29205516,0.2919754,0.29197046,0.2893641,0.28444484,0.28335947,0.2070536,0.28532368,0.25615034,0.10029441,0.17260325,0.2833557,0.2942794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2213115e-15,1.5759319e-15,1.5495168e-09,0.0,1.4867802e-15,3.884506e-07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1314316e-09,0.0,3.8447717e-10,5.862439e-07,1.1270661e-07,0.0,0.0
66.78168,26.603483,21.17942,15.8866825,9.056819,7.439355,5.7972217,4.5357466,3.924157,2.4123433,1.3797966,0.031341784,0.080880664,0.024889087,0.10212666,6.2041354,15.690007,23.1176,15.364075,2.472126,0.032217454,10.209277,5.7753696,3.4440262,0.059597626,0.007973477,2.0571544,0.051679,0.009500172,0.0799268,0.42087996,0.0,20189.607,19141.295,7736.6265,7589.556,6759.1396,5767.7285,4254.382,3631.2969,3075.7761,1808.9307,1189.7645,536.5288,719.82837,103.88113,-43.193848,453.1643,-1285.5596,-2762.5847,-2840.5698,7664.542,1278.8975,322.30463,4867.538,3214.5564,2152.0251,-987.55164,-57.824066,47.719955,642.77454,282.81497,19.94435,-96.09251,187.18985,979.18896,0.2971642,0.29695287,0.29663628,0.2962801,0.29433107,0.29278317,0.29119435,0.29095468,0.2906911,0.29037464,0.2820662,0.0851007,0.29043087,0.27256793,0.2903477,0.29368767,0.2965429,0.29680344,0.29639873,0.29214463,0.29197726,0.2918516,0.29015136,0.29010198,0.28953236,0.19539116,0.29015136,0.28165695,0.24795464,0.28169852,0.2886838,0.2971791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989292e-15,0.0,3.185195e-12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8913456e-08,0.0,0.0,7.4116675e-16,0.0,0.0,0.0
66.82412,26.94576,21.601366,16.375887,9.565029,7.993227,6.4047847,5.149227,4.5265527,2.9571075,1.8328199,0.048380695,0.119996615,0.029904729,0.1185916,5.631786,15.704224,23.367077,15.90699,2.4376776,0.032218035,10.850704,6.4752197,3.9964695,0.070983835,0.011052288,2.9084985,0.09262797,0.03032059,0.26074016,0.96000206,0.0,20045.389,19064.033,7675.06,7537.3257,6748.9775,5679.2305,4178.6987,3622.0889,3105.7532,1845.8444,1245.7244,624.1473,774.999,134.29868,-46.54102,429.00275,-1327.8899,-2809.4932,-2881.1553,7590.3584,1309.5117,319.83945,4817.0874,3191.6155,2224.46,-1069.8856,-62.67571,51.271137,633.7838,339.69528,24.621407,-182.24255,275.87936,981.5163,0.2971642,0.29695207,0.29660335,0.29615647,0.29558846,0.29539198,0.29502374,0.2943402,0.28979146,0.28918284,0.28885356,0.08683234,0.28931928,0.28566152,0.2899913,0.2951503,0.2964876,0.29679966,0.2964971,0.2949568,0.29489607,0.29487374,0.294274,0.28986016,0.2895614,0.28428146,0.29045436,0.28388023,0.24787186,0.2835383,0.28916118,0.2971791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.598578e-11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.82412,26.94576,21.601366,16.375887,9.565029,7.993227,6.4047847,5.149227,4.5265527,2.9571075,1.8328199,0.048380695,0.119996615,0.029904729,0.1185916,5.631786,15.704224,23.367077,15.90699,2.4376776,0.032218035,10.850704,6.4752197,3.9964695,0.070983835,0.011052288,2.9084985,0.09262797,0.03032059,0.26074016,0.96000206,0.0,20045.389,19064.033,7675.06,7537.3257,6748.9775,5679.2305,4178.6987,3622.0889,3105.7532,1845.8444,1245.7244,624.1473,774.999,134.29868,-46.54102,429.00275,-1327.8899,-2809.4932,-2881.1553,7590.3584,1309.5117,319.83945,4817.0874,3191.6155,2224.46,-1069.8856,-62.67571,51.271137,633.7838,339.69528,24.621407,-182.24255,275.87936,981.5163,0.29930204,0.29908878,0.2987699,0.29842195,0.29667437,0.2949431,0.29441497,0.29396904,0.29356006,0.29333,0.28725335,0.08854582,0.29337484,0.28708073,0.29305375,0.29636836,0.29868323,0.29894093,0.2985327,0.2950504,0.2948531,0.29470563,0.29297274,0.292888,0.29267904,0.2861514,0.2929262,0.28690442,0.26291507,0.28812784,0.29266304,0.29931718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0461556e-10,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.054985,29.918707,25.001266,20.205605,13.86754,12.35875,10.721593,9.390977,8.713724,6.9369574,5.4828243,2.0929804,3.4715123,3.058524,3.0544343,11.943167,21.21737,27.135584,18.856161,4.1357512,0.06940678,13.5657625,8.873286,5.9157534,1.2921766,1.0872154,4.2723236,0.6759836,0.34161118,0.8563897,2.1331806,0.0,19244.945,18344.637,7337.653,7195.9653,6491.8267,5555.139,4247.4165,3737.4436,3249.898,1973.7416,1431.3624,882.59436,851.18146,305.5761,8.837962,555.2222,-1269.9899,-2443.6833,-2515.4065,7599.1807,1373.8456,424.66406,4936.263,3314.4563,2447.0198,-1168.7457,-121.74324,246.29327,689.8986,387.66702,60.997837,-281.28674,381.86252,1105.1456,0.29930204,0.29908752,0.2987336,0.2982814,0.29771224,0.29751334,0.2971444,0.29647636,0.29220137,0.29204917,0.29180598,0.27672118,0.29213855,0.29040465,0.29286966,0.2972945,0.2986271,0.29893622,0.29862815,0.29707283,0.2970141,0.29698813,0.29637274,0.2926844,0.29257855,0.28840888,0.29309785,0.29116064,0.2662534,0.29094297,0.29201382,0.29931718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.054985,29.918707,25.001266,20.205605,13.86754,12.35875,10.721593,9.390977,8.713724,6.9369574,5.4828243,2.0929804,3.4715123,3.058524,3.0544343,11.943167,21.21737,27.135584,18.856161,4.1357512,0.06940678,13.5657625,8.873286,5.9157534,1.2921766,1.0872154,4.2723236,0.6759836,0.34161118,0.8563897,2.1331806,0.0,19244.945,18344.637,7337.653,7195.9653,6491.8267,5555.139,4247.4165,3737.4436,3249.898,1973.7416,1431.3624,882.59436,851.18146,305.5761,8.837962,555.2222,-1269.9899,-2443.6833,-2515.4065,7599.1807,1373.8456,424.66406,4936.263,3314.4563,2447.0198,-1168.7457,-121.74324,246.29327,689.8986,387.66702,60.997837,-281.28674,381.86252,1105.1456,0.31175008,0.31151292,0.31113952,0.31085858,0.30275834,0.29883504,0.2961779,0.2959388,0.29562527,0.29543027,0.29018033,0.28363797,0.2954744,0.29390264,0.29514125,0.30200043,0.31100616,0.3113273,0.3108748,0.29887232,0.29696554,0.2969496,0.29507506,0.29499578,0.29495338,0.2929154,0.29503283,0.29099593,0.25404856,0.2906735,0.2949497,0.3117665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.67838e-15,0.0,0.0,0.0
