pressure [meter] at 2,pressure [meter] at 3,pressure [meter] at 4,pressure [meter] at 5,pressure [meter] at 6,pressure [meter] at 7,pressure [meter] at 8,pressure [meter] at 9,pressure [meter] at 10,pressure [meter] at 11,pressure [meter] at 12,pressure [meter] at 13,pressure [meter] at 14,pressure [meter] at 15,pressure [meter] at 16,pressure [meter] at 17,pressure [meter] at 18,pressure [meter] at 19,pressure [meter] at 20,pressure [meter] at 21,pressure [meter] at 22,pressure [meter] at 23,pressure [meter] at 24,pressure [meter] at 25,pressure [meter] at 26,pressure [meter] at 27,pressure [meter] at 28,pressure [meter] at 29,pressure [meter] at 30,pressure [meter] at 31,pressure [meter] at 32,pressure [meter] at 1,flow [cubic meter/hr] at 1,flow [cubic meter/hr] at 2,flow [cubic meter/hr] at 3,flow [cubic meter/hr] at 4,flow [cubic meter/hr] at 5,flow [cubic meter/hr] at 6,flow [cubic meter/hr] at 7,flow [cubic meter/hr] at 8,flow [cubic meter/hr] at 9,flow [cubic meter/hr] at 10,flow [cubic meter/hr] at 11,flow [cubic meter/hr] at 12,flow [cubic meter/hr] at 13,flow [cubic meter/hr] at 14,flow [cubic meter/hr] at 15,flow [cubic meter/hr] at 16,flow [cubic meter/hr] at 17,flow [cubic meter/hr] at 18,flow [cubic meter/hr] at 19,flow [cubic meter/hr] at 20,flow [cubic meter/hr] at 21,flow [cubic meter/hr] at 22,flow [cubic meter/hr] at 23,flow [cubic meter/hr] at 24,flow [cubic meter/hr] at 25,flow [cubic meter/hr] at 26,flow [cubic meter/hr] at 27,flow [cubic meter/hr] at 28,flow [cubic meter/hr] at 29,flow [cubic meter/hr] at 30,flow [cubic meter/hr] at 31,flow [cubic meter/hr] at 32,flow [cubic meter/hr] at 33,flow [cubic meter/hr] at 34,bulk_species_node [MG] at Chlorine @ 2,bulk_species_node [MG] at Chlorine @ 3,bulk_species_node [MG] at Chlorine @ 4,bulk_species_node [MG] at Chlorine @ 5,bulk_species_node [MG] at Chlorine @ 6,bulk_species_node [MG] at Chlorine @ 7,bulk_species_node [MG] at Chlorine @ 8,bulk_species_node [MG] at Chlorine @ 9,bulk_species_node [MG] at Chlorine @ 10,bulk_species_node [MG] at Chlorine @ 11,bulk_species_node [MG] at Chlorine @ 12,bulk_species_node [MG] at Chlorine @ 13,bulk_species_node [MG] at Chlorine @ 14,bulk_species_node [MG] at Chlorine @ 15,bulk_species_node [MG] at Chlorine @ 16,bulk_species_node [MG] at Chlorine @ 17,bulk_species_node [MG] at Chlorine @ 18,bulk_species_node [MG] at Chlorine @ 19,bulk_species_node [MG] at Chlorine @ 20,bulk_species_node [MG] at Chlorine @ 21,bulk_species_node [MG] at Chlorine @ 22,bulk_species_node [MG] at Chlorine @ 23,bulk_species_node [MG] at Chlorine @ 24,bulk_species_node [MG] at Chlorine @ 25,bulk_species_node [MG] at Chlorine @ 26,bulk_species_node [MG] at Chlorine @ 27,bulk_species_node [MG] at Chlorine @ 28,bulk_species_node [MG] at Chlorine @ 29,bulk_species_node [MG] at Chlorine @ 30,bulk_species_node [MG] at Chlorine @ 31,bulk_species_node [MG] at Chlorine @ 32,bulk_species_node [MG] at Chlorine @ 1,bulk_species_node [MG] at AsIII @ 2,bulk_species_node [MG] at AsIII @ 3,bulk_species_node [MG] at AsIII @ 4,bulk_species_node [MG] at AsIII @ 5,bulk_species_node [MG] at AsIII @ 6,bulk_species_node [MG] at AsIII @ 7,bulk_species_node [MG] at AsIII @ 8,bulk_species_node [MG] at AsIII @ 9,bulk_species_node [MG] at AsIII @ 10,bulk_species_node [MG] at AsIII @ 11,bulk_species_node [MG] at AsIII @ 12,bulk_species_node [MG] at AsIII @ 13,bulk_species_node [MG] at AsIII @ 14,bulk_species_node [MG] at AsIII @ 15,bulk_species_node [MG] at AsIII @ 16,bulk_species_node [MG] at AsIII @ 17,bulk_species_node [MG] at AsIII @ 18,bulk_species_node [MG] at AsIII @ 19,bulk_species_node [MG] at AsIII @ 20,bulk_species_node [MG] at AsIII @ 21,bulk_species_node [MG] at AsIII @ 22,bulk_species_node [MG] at AsIII @ 23,bulk_species_node [MG] at AsIII @ 24,bulk_species_node [MG] at AsIII @ 25,bulk_species_node [MG] at AsIII @ 26,bulk_species_node [MG] at AsIII @ 27,bulk_species_node [MG] at AsIII @ 28,bulk_species_node [MG] at AsIII @ 29,bulk_species_node [MG] at AsIII @ 30,bulk_species_node [MG] at AsIII @ 31,bulk_species_node [MG] at AsIII @ 32,bulk_species_node [MG] at AsIII @ 1
67.169044,31.427343,26.53624,21.761095,15.404057,13.869604,12.263498,10.933597,10.270538,8.586695,7.1834226,3.8945568,5.637601,5.346362,5.3631215,12.6710205,22.030844,28.438688,21.27666,7.1600876,1.0584426,16.423458,11.984325,9.135664,4.52335,4.1827426,8.239952,4.6849084,4.028328,4.507925,5.6902986,0.0,18838.824,17969.39,7316.4077,7179.325,6502.3135,5605.9595,4203.7256,3736.3596,3212.941,1917.3165,1404.1086,868.29956,796.2493,253.05437,-18.92876,499.51093,-1276.3073,-2550.8499,-2614.0657,7254.2764,1343.123,528.6996,4711.634,3216.6013,2397.9617,-1167.2076,-160.15839,186.92755,644.10944,385.25702,87.81178,-270.73782,366.34592,1050.8075,0.31175008,0.31151786,0.31113142,0.3106405,0.3100616,0.30986124,0.30953828,0.3061159,0.29559737,0.29394925,0.2936995,0.28429738,0.29401717,0.29388386,0.2950165,0.30961564,0.31096667,0.31133726,0.31092563,0.30916438,0.30914775,0.30910948,0.3069758,0.2949749,0.2949749,0.29367778,0.29769608,0.2931777,0.25642073,0.29312688,0.29481366,0.3117665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696265e-14,0.0,0.0,0.0
67.169044,31.427343,26.53624,21.761095,15.404056,13.869603,12.263497,10.933597,10.270538,8.586694,7.1834216,3.894556,5.6376,5.3463616,5.363121,12.6710205,22.030842,28.438686,21.276659,7.160087,1.058442,16.423458,11.984324,9.135664,4.523349,4.1827416,8.239952,4.6849074,4.0283275,4.5079246,5.690298,0.0,18838.824,17969.39,7316.4077,7179.325,6502.3135,5605.9595,4203.7256,3736.3596,3212.941,1917.3165,1404.1086,868.29956,796.2493,253.05437,-18.92876,499.51093,-1276.3073,-2550.8499,-2614.0657,7254.2764,1343.123,528.6996,4711.634,3216.6013,2397.9617,-1167.2076,-160.15839,186.92754,644.10944,385.25702,87.81178,-270.73782,366.34592,1050.8075,0.31847033,0.31822678,0.31786177,0.31759024,0.31260666,0.31026143,0.30843312,0.3082244,0.30793926,0.30663174,0.29204106,0.28647473,0.30782858,0.2982316,0.3074975,0.31246316,0.31774682,0.3180499,0.31759775,0.30975953,0.30940607,0.3089692,0.30860054,0.30717242,0.30717123,0.30159554,0.30718356,0.29297906,0.28987312,0.2931689,0.30676588,0.31848747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27579,32.91809,28.35864,23.905277,18.085789,16.710056,15.302377,14.1593,13.583055,12.175414,11.076639,8.481584,8.871586,8.523651,8.523658,15.678939,24.131435,30.121191,22.83595,8.798163,3.9182982,18.183208,13.959928,11.411099,7.334058,7.2015862,10.353997,7.258475,6.6828737,7.1491485,8.244464,0.0,18451.893,17590.268,7044.21,6913.911,6199.4004,5285.008,3914.8115,3443.101,2978.4856,1740.5228,1230.3798,764.0264,803.5089,278.56387,-0.27449697,493.85086,-1207.9377,-2459.5896,-2522.1226,7227.785,1339.0703,468.61057,4605.533,3131.1804,2258.199,-1091.9949,-96.182465,198.72714,628.89905,357.51416,81.787224,-266.65073,351.5251,1004.0161,0.31847033,0.31822816,0.3178329,0.31733352,0.3167504,0.31655338,0.3162377,0.3138161,0.30726027,0.30616736,0.30609193,0.29008937,0.30621618,0.30447367,0.30685642,0.31597486,0.31768855,0.31805068,0.31761166,0.31578863,0.3157819,0.31575626,0.3125231,0.30688384,0.30687982,0.3058215,0.30750355,0.30521974,0.30035517,0.30518875,0.30687934,0.31848747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.27579,32.91809,28.358639,23.905275,18.085789,16.710054,15.302376,14.159299,13.583054,12.175413,11.076639,8.481583,8.871585,8.52365,8.523657,15.678938,24.131433,30.121191,22.83595,8.798163,3.9182973,18.183207,13.959927,11.4110985,7.334057,7.201586,10.353996,7.258474,6.682873,7.1491475,8.244463,0.0,18451.893,17590.268,7044.21,6913.911,6199.4004,5285.008,3914.8115,3443.101,2978.4856,1740.5228,1230.3798,764.0264,803.5089,278.56387,-0.27449784,493.85086,-1207.9377,-2459.5896,-2522.1226,7227.785,1339.0703,468.61057,4605.533,3131.1804,2258.199,-1091.9949,-96.18247,198.72714,628.89905,357.51416,81.787224,-266.65073,351.5251,1004.0161,0.32514822,0.32489425,0.3245107,0.3242325,0.31847593,0.31609136,0.3154328,0.31495854,0.31459722,0.3128038,0.30422628,0.28842095,0.31447804,0.30932403,0.314125,0.3182744,0.3243914,0.32470742,0.3242518,0.31633425,0.3159873,0.31560877,0.3140479,0.31389758,0.31368783,0.30809534,0.313962,0.30511838,0.30087122,0.30490372,0.31263667,0.32516608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.464836,35.37437,30.923616,26.562002,20.763237,19.39481,18.03277,16.93457,16.376406,14.964991,13.867029,11.22878,12.348889,12.176127,12.424881,18.702425,26.86857,32.663788,26.509462,14.406515,9.754502,22.31086,18.585035,16.207872,12.170618,11.863755,14.771501,12.042498,11.725877,12.241777,13.413149,0.0,17749.06,16953.672,6953.03,6836.6304,6187.4707,5269.8354,3845.7573,3369.4407,2927.6536,1743.0414,1229.8882,770.8669,738.2601,190.87563,-81.22468,460.1573,-1185.6665,-2416.1284,-2479.7905,6742.691,1236.0217,456.6661,4357.0796,2926.305,2174.7607,-1086.2278,-151.38556,125.10888,616.2182,333.99612,59.22736,-281.61786,364.50122,938.5189,0.32514822,0.32489565,0.32447672,0.32394975,0.3233397,0.32312456,0.32277706,0.31863752,0.31305942,0.31292546,0.3121217,0.29270488,0.3130086,0.31274977,0.31364784,0.3230372,0.3243247,0.32470787,0.3242653,0.3224001,0.32239208,0.32236892,0.3180972,0.31381142,0.31365633,0.3121714,0.31394127,0.3120556,0.30620632,0.31184864,0.31311598,0.32516608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.464836,35.37437,30.923615,26.562002,20.763237,19.39481,18.03277,16.93457,16.376404,14.96499,13.867028,11.228779,12.348888,12.1761265,12.42488,18.702423,26.868568,32.663788,26.509462,14.406513,9.754501,22.31086,18.585035,16.207872,12.170617,11.863754,14.7715,12.042497,11.725876,12.241776,13.413148,0.0,17749.06,16953.672,6953.03,6836.6304,6187.4707,5269.8354,3845.7573,3369.4407,2927.6536,1743.0414,1229.8882,770.8669,738.2601,190.87564,-81.22468,460.1573,-1185.6665,-2416.1284,-2479.7905,6742.691,1236.0217,456.6661,4357.0796,2926.305,2174.7607,-1086.2278,-151.38556,125.10889,616.21826,333.99612,59.22736,-281.61786,364.50122,938.5189,0.33802277,0.33776027,0.33742723,0.33710635,0.32656673,0.32338893,0.32157838,0.32133728,0.32111952,0.31770155,0.3110262,0.30040714,0.32075605,0.30826116,0.32045692,0.32595307,0.33722684,0.3375826,0.33701754,0.32234582,0.3222759,0.32220125,0.32047027,0.32033625,0.31923804,0.31239158,0.32043612,0.31169745,0.30953842,0.31165347,0.31727532,0.33804208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39961,34.416183,30.067102,25.819874,20.228336,18.847555,17.400263,16.201572,15.594228,14.018786,12.74507,9.783599,11.216303,10.950081,10.956755,17.405556,26.180042,31.792181,24.674973,10.94881,5.4827876,20.176353,16.231432,13.846186,10.450808,10.163883,12.526733,9.462056,9.031793,9.46907,10.561666,0.0,17994.193,17206.793,6866.809,6739.229,6067.077,5295.4727,3973.9155,3532.5637,3064.2285,1849.6487,1332.5549,820.5041,772.276,241.07552,-11.513731,466.89368,-1232.5703,-2374.6096,-2436.703,7094.771,1322.9366,498.20978,4522.519,3017.9995,2178.7505,-989.2754,-145.99261,150.78522,621.06805,355.58615,69.89434,-257.56464,351.0536,1024.028,0.33802277,0.33775043,0.33731204,0.33676702,0.3361467,0.3359128,0.33550754,0.32792023,0.3196491,0.31927603,0.3179283,0.29870144,0.31938788,0.31892356,0.32005632,0.33568358,0.33714786,0.33755207,0.33694154,0.335477,0.3354598,0.33545142,0.3227628,0.32013994,0.3199707,0.31842074,0.32024407,0.31757843,0.31501567,0.3184352,0.31921288,0.33804208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.39961,34.416183,30.067102,25.819872,20.228336,18.847553,17.40026,16.20157,15.594227,14.018785,12.7450695,9.783598,11.216302,10.95008,10.956754,17.405556,26.180042,31.79218,24.674973,10.948809,5.4827867,20.176353,16.23143,13.846185,10.450807,10.163882,12.526732,9.462055,9.031792,9.4690695,10.561665,0.0,17994.193,17206.793,6866.809,6739.229,6067.077,5295.4727,3973.9155,3532.5637,3064.2285,1849.6487,1332.5549,820.5041,772.276,241.07552,-11.513732,466.8937,-1232.5703,-2374.6096,-2436.703,7094.771,1322.9366,498.20978,4522.519,3017.9995,2178.7505,-989.27545,-145.99261,150.78522,621.06805,355.58615,69.89434,-257.56464,351.0536,1024.028,0.3334182,0.3331612,0.3328003,0.33265162,0.3344399,0.3344407,0.33431736,0.33403653,0.3337847,0.3290383,0.3172317,0.3070513,0.3328291,0.31989685,0.33342275,0.3347325,0.3326839,0.33297715,0.33257547,0.33500114,0.33499992,0.33499682,0.33349445,0.33325955,0.3253689,0.31820217,0.3334517,0.31841156,0.31369588,0.31805408,0.3243965,0.33343697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49803,35.843952,31.498058,27.242416,21.548403,20.207481,18.79493,17.638243,17.060204,15.502084,14.19691,10.993651,13.163597,12.932855,13.030958,20.200233,28.306953,33.44203,26.64901,13.955748,9.294836,22.313335,18.437616,16.130394,12.438049,12.144133,14.938259,12.277442,11.973633,12.341243,13.242968,0.0,17623.195,16828.795,6864.0938,6746.432,6126.865,5212.3716,3922.124,3465.174,2983.4883,1838.6406,1350.2257,856.02185,725.2047,223.15823,-49.147152,494.37213,-1181.0,-2263.393,-2323.0857,6877.094,1268.2169,457.1376,4433.3184,2989.2966,2139.974,-1035.0927,-147.90297,160.18416,608.9313,329.4639,57.920944,-234.52512,316.48196,955.2021,0.3334182,0.3331535,0.33271477,0.3321766,0.3315705,0.33138826,0.33113542,0.3314243,0.33185977,0.3318887,0.33057114,0.30513823,0.33191553,0.33095774,0.33253908,0.3311194,0.33254996,0.33295432,0.33250335,0.33065295,0.3306481,0.3306317,0.3326985,0.33271348,0.33122957,0.3314749,0.33276632,0.32948866,0.324461,0.33114824,0.33122915,0.33343697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.49803,35.843952,31.498056,27.242416,21.548403,20.207481,18.794928,17.638243,17.060204,15.502083,14.196909,10.99365,13.163596,12.932854,13.030956,20.200232,28.306953,33.44203,26.64901,13.955747,9.294835,22.313335,18.437614,16.130392,12.438048,12.144132,14.938257,12.27744,11.973632,12.341242,13.242967,0.0,17623.195,16828.795,6864.0938,6746.432,6126.865,5212.3716,3922.124,3465.174,2983.4883,1838.6406,1350.2257,856.02185,725.2047,223.15823,-49.14715,494.37213,-1181.0,-2263.393,-2323.0857,6877.094,1268.2169,457.1376,4433.3184,2989.2966,2139.974,-1035.0927,-147.90297,160.18416,608.9313,329.4639,57.920944,-234.52512,316.48196,955.2021,0.3404368,0.34015864,0.33974823,0.33945566,0.3329538,0.33071008,0.33012903,0.32970273,0.3295137,0.32952607,0.3296478,0.31329006,0.32949445,0.32676035,0.32912666,0.3320365,0.33959877,0.3399467,0.33947498,0.33063638,0.3305135,0.3303831,0.32869703,0.32871205,0.32892433,0.3300703,0.328656,0.3293558,0.3250694,0.3303166,0.32961577,0.34045637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23169,32.26167,27.500801,22.856047,16.607409,15.105168,13.632968,12.429247,11.820801,10.294452,9.080129,6.1903577,7.3696346,7.144759,7.2289667,14.954677,23.751547,29.549414,22.191837,8.568995,2.8816721,17.342587,13.016808,10.414494,6.249111,6.044631,9.643646,6.403588,5.969451,6.327182,7.2253003,0.0,18612.58,17758.852,7210.5615,7072.7993,6442.208,5542.1045,4010.7,3540.5596,3067.2307,1818.3011,1298.6351,809.7172,779.2256,220.07623,-45.256725,514.7338,-1234.2671,-2416.7244,-2480.6165,7223.0186,1317.5504,509.0017,4709.563,3171.987,2283.664,-1104.7078,-121.58883,187.2656,623.227,366.433,70.23336,-231.10088,315.79782,1007.87146,0.3404368,0.3401604,0.33971038,0.33914664,0.33850616,0.3382751,0.33789903,0.33323875,0.32774302,0.32767463,0.3276045,0.31665778,0.32770595,0.32771197,0.3285379,0.33804157,0.33951184,0.33994693,0.33913732,0.3374095,0.3372961,0.33716908,0.33080435,0.328314,0.3281272,0.3270657,0.32840157,0.327499,0.3237153,0.32691005,0.32754546,0.34045637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.23169,32.261665,27.500801,22.856047,16.607407,15.105167,13.632967,12.429247,11.8208,10.294451,9.080128,6.1903567,7.3696337,7.144758,7.2289658,14.954676,23.751547,29.549414,22.191837,8.5689945,2.8816714,17.342585,13.016807,10.414493,6.24911,6.0446305,9.643646,6.403587,5.96945,6.3271813,7.2253,0.0,18612.58,17758.854,7210.5615,7072.7993,6442.208,5542.1045,4010.7,3540.5598,3067.2307,1818.3013,1298.6351,809.7172,779.2256,220.07623,-45.256725,514.7338,-1234.2671,-2416.7244,-2480.6165,7223.0186,1317.5504,509.0017,4709.563,3171.987,2283.664,-1104.7078,-121.58883,187.2656,623.227,366.433,70.23336,-231.10088,315.79782,1007.87146,0.32234126,0.32210976,0.32181463,0.3216089,0.33136898,0.33552375,0.33618677,0.33623308,0.33612043,0.3331397,0.3258008,0.32562938,0.3358219,0.32623947,0.33600774,0.3325657,0.32170862,0.32194927,0.32163075,0.33629847,0.33670276,0.3371072,0.3368863,0.3352397,0.3334321,0.32745278,0.33521864,0.32648322,0.32234308,0.32616857,0.33175173,0.32235882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15666,31.2444,26.366852,21.604086,15.3043995,13.850287,12.314936,11.066895,10.435852,8.794979,7.433814,4.521978,5.6629744,5.3441596,5.34107,12.921906,22.425081,28.4397,20.753786,7.1482143,2.3137164,15.726737,11.136716,8.38751,4.115875,3.9208848,7.082382,3.7707407,3.3470838,3.8335605,4.9992595,0.0,18883.281,18015.64,7305.451,7169.2705,6470.572,5445.5156,4102.6973,3610.3638,3128.2195,1890.7404,1381.1993,813.04974,809.14703,265.72247,7.5963,509.49927,-1286.8252,-2465.0967,-2525.9187,7384.456,1316.6482,466.25308,4802.0273,3275.1824,2352.3875,-1119.8354,-118.50859,206.5592,663.4481,370.7823,69.312775,-272.82788,363.54715,1041.3655,0.32234126,0.32209337,0.3216906,0.3211933,0.3206347,0.32046327,0.32022026,0.3241975,0.33409232,0.33402342,0.33376643,0.3236303,0.3340694,0.3323852,0.3349958,0.32048467,0.3215222,0.32190436,0.3215927,0.3199532,0.31993112,0.31989214,0.32619482,0.33496532,0.3349184,0.33382267,0.33450302,0.33322522,0.33050987,0.33296156,0.33491406,0.32235882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.15666,31.2444,26.366852,21.604086,15.3043995,13.8502865,12.314935,11.066894,10.435852,8.794978,7.4338136,4.5219774,5.6629734,5.344159,5.3410697,12.921906,22.42508,28.4397,20.753786,7.148214,2.313716,15.726736,11.136716,8.387509,4.1158743,3.9208841,7.0823817,3.77074,3.347083,3.8335598,4.999259,0.0,18883.281,18015.64,7305.451,7169.2705,6470.572,5445.5156,4102.6973,3610.3638,3128.2195,1890.7404,1381.1993,813.04974,809.14703,265.72247,7.5962996,509.49927,-1286.8252,-2465.0967,-2525.9187,7384.456,1316.6482,466.25308,4802.0273,3275.1824,2352.3875,-1119.8354,-118.50859,206.5592,663.4481,370.78232,69.312775,-272.82788,363.54715,1041.3655,0.31772062,0.317486,0.3171558,0.31697538,0.31882504,0.31883922,0.31880456,0.31867397,0.31860343,0.31988978,0.33181262,0.32161394,0.31858113,0.32753423,0.31864402,0.3186031,0.31704012,0.31731558,0.31693283,0.3194012,0.31941095,0.3194222,0.31820413,0.3181206,0.31813875,0.3268352,0.31810528,0.33281946,0.33065382,0.33273876,0.31953916,0.31773767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97165,28.77486,23.515112,18.355202,11.479692,9.835956,8.221293,6.920137,6.260328,4.6021385,3.2675865,0.09684933,1.4982544,1.18607,1.2067109,9.4659605,19.02823,25.672575,17.787094,3.9560661,0.05797505,12.394729,7.710526,4.8939743,0.22533634,0.082425065,3.3133907,0.357766,0.077656105,0.48447496,1.5565295,0.0,19537.111,18625.672,7609.181,7486.1094,6783.494,5818.1274,4215.803,3692.5352,3204.4292,1901.4878,1366.5519,851.3182,808.1575,262.72424,-21.1823,533.63293,-1291.1399,-2601.2607,-2667.2695,7571.401,1328.3844,415.0841,4987.4097,3311.2996,2383.329,-1174.8823,-100.203964,182.07741,681.3517,348.6971,55.43585,-247.71667,347.47437,1032.9048,0.31772062,0.3174797,0.31708607,0.31659663,0.31602606,0.31584066,0.31555405,0.31580666,0.31644192,0.31660408,0.31663024,0.31961012,0.31658515,0.31670013,0.31712726,0.31556022,0.31692472,0.31729656,0.31698868,0.31533563,0.31530294,0.31526014,0.3156206,0.31741533,0.31634974,0.3165968,0.31743202,0.31615463,0.31675863,0.31615844,0.3161587,0.31773767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.97165,28.77486,23.515112,18.355202,11.479692,9.835956,8.221293,6.920137,6.260328,4.6021385,3.2675865,0.09684933,1.4982544,1.18607,1.2067109,9.4659605,19.02823,25.672575,17.787094,3.9560661,0.05797505,12.394729,7.710526,4.8939743,0.22533634,0.082425065,3.3133907,0.357766,0.077656105,0.48447496,1.5565295,0.0,19537.111,18625.672,7609.181,7486.1094,6783.494,5818.1274,4215.803,3692.5352,3204.4292,1901.4878,1366.5519,851.3182,808.1575,262.72424,-21.1823,533.63293,-1291.1399,-2601.2607,-2667.2695,7571.401,1328.3844,415.0841,4987.4097,3311.2996,2383.329,-1174.8823,-100.203964,182.07741,681.3517,348.6971,55.43585,-247.71667,347.47437,1032.9048,0.3070883,0.3068721,0.30657786,0.306505,0.31013116,0.31326717,0.31388527,0.3139644,0.3139692,0.31409106,0.31436357,0.32761234,0.31401324,0.3146217,0.3135938,0.3112854,0.3064768,0.3067205,0.30637503,0.3140573,0.31449345,0.31491283,0.313347,0.3134007,0.31342846,0.31476772,0.3133834,0.3144565,0.31571004,0.31542945,0.3134316,0.30710423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94216,28.377853,23.082144,17.900524,10.991178,9.392296,7.761112,6.4348426,5.7593284,4.0341086,2.7348344,0.07414447,1.0516945,0.82147115,1.0077757,9.249956,19.13859,25.421581,17.239407,3.483056,0.050649434,11.892927,7.2105556,4.3935103,0.08528759,0.04373791,3.1729844,0.118800186,0.030815452,0.20491473,0.84986186,0.0,19639.59,18722.227,7637.2275,7503.1,6801.5,5731.854,4239.0405,3730.8474,3245.391,1942.6133,1346.9265,774.4004,803.1557,222.88686,-69.486206,533.0372,-1314.7505,-2523.8916,-2598.7322,7627.2886,1324.507,387.5268,4964.449,3310.6008,2383.5547,-1125.0043,-51.42789,167.57,666.57434,354.92822,29.664362,-156.64804,264.0938,1066.8882,0.3070883,0.30686307,0.30649802,0.30604875,0.30553478,0.30537006,0.30510145,0.30552953,0.31194562,0.3119819,0.31214377,0.31946123,0.31195593,0.3130462,0.31269833,0.30528256,0.30635497,0.30669546,0.30541128,0.30507013,0.30495867,0.30493796,0.30529383,0.31285575,0.31285575,0.31163955,0.3113272,0.31156045,0.31413645,0.31173426,0.3125261,0.30710423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.94216,28.377853,23.082144,17.900524,10.991178,9.392296,7.761112,6.4348426,5.7593284,4.0341086,2.7348344,0.07414447,1.0516945,0.82147115,1.0077757,9.249956,19.13859,25.421581,17.239407,3.483056,0.050649434,11.892927,7.2105556,4.3935103,0.08528759,0.04373791,3.1729844,0.118800186,0.030815452,0.20491473,0.84986186,0.0,19639.59,18722.227,7637.2275,7503.1,6801.5,5731.854,4239.0405,3730.8474,3245.391,1942.6133,1346.9265,774.4004,803.1557,222.88686,-69.486206,533.0372,-1314.7505,-2523.8916,-2598.7322,7627.2886,1324.507,387.5268,4964.449,3310.6008,2383.5547,-1125.0043,-51.42789,167.57,666.57434,354.92822,29.664362,-156.64804,264.0938,1066.8882,0.30548602,0.30527145,0.3049852,0.30472648,0.30445755,0.3043638,0.30410743,0.30381116,0.3035897,0.3034738,0.31001568,0.3104001,0.30349648,0.30851582,0.30335808,0.30459037,0.3048741,0.30511734,0.30480853,0.30461898,0.3045735,0.30428702,0.30306366,0.30312002,0.30314898,0.30786252,0.3030903,0.31091854,0.31205732,0.31081823,0.30315113,0.30550176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91972,27.840763,22.55628,17.402506,10.703924,9.13742,7.4878597,6.15592,5.5088453,3.91054,2.6376026,0.074660964,0.734928,0.48053968,0.64557433,8.725752,18.153576,24.738527,16.774471,2.834378,0.03999108,11.656833,7.195376,4.443663,0.21009004,0.047628064,3.1565418,0.11934387,0.03730143,0.2799087,1.1010066,0.0,19717.273,18856.725,7628.4824,7481.3013,6688.674,5668.8877,4264.7603,3739.4512,3170.8857,1864.0952,1332.1147,758.9065,809.2421,235.22878,-65.08348,527.3542,-1281.3058,-2588.6797,-2667.2466,7600.57,1334.0304,346.79834,4848.5605,3225.3254,2353.5454,-1114.4364,-107.38719,129.47682,657.45483,353.861,28.565195,-187.3857,300.8735,1033.7754,0.30548602,0.3052631,0.30490136,0.30444723,0.30388266,0.30368543,0.30325577,0.30284455,0.3024707,0.30213967,0.3019115,0.30839908,0.30225697,0.30185652,0.30300486,0.30340078,0.30474326,0.30509198,0.30385938,0.30348384,0.3033449,0.30327123,0.30306506,0.30286968,0.3014936,0.30143148,0.30297634,0.30131105,0.30480078,0.30134192,0.30123463,0.30550176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.91972,27.840763,22.55628,17.402506,10.703924,9.13742,7.4878597,6.15592,5.5088453,3.91054,2.6376026,0.074660964,0.734928,0.48053968,0.64557433,8.725752,18.153576,24.738527,16.774471,2.834378,0.03999108,11.656833,7.195376,4.443663,0.21009004,0.047628064,3.1565418,0.11934387,0.03730143,0.2799087,1.1010066,0.0,19717.273,18856.725,7628.4824,7481.3013,6688.674,5668.8877,4264.7603,3739.4512,3170.8857,1864.0952,1332.1147,758.9065,809.2421,235.22878,-65.08348,527.3542,-1281.3058,-2588.6797,-2667.2466,7600.57,1334.0304,346.79834,4848.5605,3225.3254,2353.5454,-1114.4364,-107.38719,129.47682,657.45483,353.861,28.565195,-187.3857,300.8735,1033.7754,0.3042825,0.30406815,0.3037635,0.3034526,0.30308303,0.3029514,0.30259997,0.30217102,0.30169463,0.30119857,0.3005892,0.3064776,0.30140463,0.30060172,0.30116042,0.30319685,0.30364904,0.3039141,0.30352348,0.30324858,0.30317393,0.30261973,0.30135277,0.3012689,0.3011995,0.30113754,0.30129692,0.29979956,0.30264845,0.30104128,0.30118576,0.30429813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85166,27.117134,21.746489,16.495037,9.575801,7.966703,6.3631616,5.0650773,4.4307923,2.8583124,1.7065936,0.042078592,0.17705846,0.051690646,0.23047656,6.9967146,16.50817,23.7321,15.952953,3.128513,0.038744718,10.784814,6.24309,3.7223346,0.070302874,0.014541102,2.9045637,0.09024747,0.013453324,0.098315924,0.5410833,0.0,19951.33,19026.877,7695.3906,7557.5317,6806.755,5751.601,4200.1,3687.8242,3136.8894,1847.7708,1262.0449,601.1361,760.3686,160.52982,-67.9577,479.166,-1287.4305,-2721.4216,-2795.897,7636.7983,1275.2771,366.13428,4874.337,3256.529,2244.7354,-1028.9752,-60.2821,74.704796,631.1095,339.594,27.563526,-106.271034,215.55447,1006.51556,0.3042825,0.30406204,0.30370075,0.3032426,0.30264905,0.30243996,0.30196914,0.30148497,0.30098444,0.3004436,0.2996219,0.30456808,0.3006798,0.299894,0.30145505,0.30189085,0.30355617,0.30389592,0.30359527,0.30199268,0.3019104,0.30178523,0.30163106,0.30142027,0.29968163,0.29935917,0.30154446,0.29941142,0.30004215,0.2993165,0.29938903,0.30429813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.85166,27.117134,21.746489,16.495037,9.575801,7.966703,6.3631616,5.0650773,4.4307923,2.8583124,1.7065936,0.042078592,0.17705846,0.051690646,0.23047656,6.9967146,16.50817,23.7321,15.952953,3.128513,0.038744718,10.784814,6.24309,3.7223346,0.070302874,0.014541102,2.9045637,0.09024747,0.013453324,0.098315924,0.5410833,0.0,19951.33,19026.877,7695.3906,7557.5317,6806.755,5751.601,4200.1,3687.8242,3136.8894,1847.7708,1262.0449,601.1361,760.3686,160.52982,-67.9577,479.166,-1287.4305,-2721.4216,-2795.897,7636.7983,1275.2771,366.13428,4874.337,3256.529,2244.7354,-1028.9752,-60.2821,74.704796,631.1095,339.594,27.563526,-106.271034,215.55447,1006.51556,0.30071303,0.3005015,0.30019653,0.29997152,0.30103904,0.30104765,0.3009696,0.30071357,0.30029958,0.2997627,0.2989605,0.29702994,0.2999942,0.2990251,0.29957682,0.30046192,0.30016202,0.3003532,0.29997566,0.30151498,0.30153084,0.30153877,0.29987335,0.2998005,0.29973245,0.2995791,0.29981306,0.29754594,0.29859173,0.29745162,0.29972294,0.3007283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.814804,26.635036,21.16394,15.809136,8.76302,7.135112,5.5667486,4.354639,3.7816093,2.3638852,1.3404766,0.031759325,0.08742193,0.033748455,0.30459082,6.7344737,15.802615,23.181358,15.409677,2.1369667,0.029119829,10.209369,5.913772,3.5343895,0.06526234,0.015278263,2.0488522,0.060120277,0.008663335,0.078873694,0.44914442,0.0,20077.105,19141.701,7772.777,7637.484,6873.869,5787.806,4150.0947,3553.8616,2969.4998,1747.2441,1184.0674,527.9329,704.61365,101.53632,-85.04286,466.15363,-1254.6749,-2752.7593,-2826.3691,7659.3667,1299.1561,297.82468,4890.696,3160.0176,2175.857,-1000.82043,-56.824783,87.48758,643.1318,281.53757,22.204697,-95.93306,195.71588,989.9986,0.30071303,0.30049708,0.30014288,0.2996971,0.29915765,0.29898193,0.29877043,0.29872742,0.29870513,0.29855374,0.2980519,0.2951793,0.29865596,0.29820815,0.2993322,0.29896846,0.3000216,0.30034047,0.29909635,0.2987188,0.298591,0.29858902,0.29890272,0.2992563,0.2992646,0.29777113,0.29907545,0.29791534,0.29845092,0.29779655,0.29887193,0.3007283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.814804,26.635036,21.16394,15.809136,8.76302,7.135112,5.5667486,4.354639,3.7816093,2.3638852,1.3404766,0.031759325,0.08742193,0.033748455,0.30459082,6.7344737,15.802615,23.181358,15.409677,2.1369667,0.029119829,10.209369,5.913772,3.5343895,0.06526234,0.015278263,2.0488522,0.060120277,0.008663335,0.078873694,0.44914442,0.0,20077.105,19141.701,7772.777,7637.484,6873.869,5787.806,4150.0947,3553.8616,2969.4998,1747.2441,1184.0674,527.9329,704.61365,101.53632,-85.04286,466.15363,-1254.6749,-2752.7593,-2826.3691,7659.3667,1299.1561,297.82468,4890.696,3160.0176,2175.857,-1000.82043,-56.824783,87.48758,643.1318,281.53757,22.204697,-95.93306,195.71588,989.9986,0.2988293,0.29861936,0.29834467,0.29813123,0.29794845,0.2978871,0.29769138,0.29744384,0.29720935,0.29700744,0.29663122,0.2933402,0.2970807,0.29699078,0.29695255,0.2980817,0.29825622,0.29847535,0.29822254,0.29812247,0.29810193,0.29773572,0.29708135,0.29699737,0.2970724,0.2972635,0.29705843,0.29605916,0.2966694,0.29626793,0.29708537,0.29884437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78668,26.728428,21.243399,15.882844,8.820189,7.231604,5.733767,4.5518193,3.9821446,2.6207714,1.6409538,0.040809184,0.098726965,0.03115183,0.19623037,7.032715,16.747425,23.540823,15.411894,2.8019202,0.03306133,10.368841,6.1831074,3.759365,0.06856498,0.011745143,2.2659678,0.059840534,0.017907063,0.16549659,0.81427413,0.0,20172.645,19110.42,7783.46,7641.911,6882.5757,5711.8936,4048.2607,3505.8357,2960.0984,1709.3954,1156.5626,588.4698,723.87823,114.982506,-65.09283,481.8457,-1302.2135,-2632.6086,-2706.631,7692.896,1263.7168,345.08405,4810.276,3116.1187,2197.6672,-1034.859,-60.897053,68.61764,640.67487,297.7582,19.881664,-143.28075,264.93958,965.4557,0.2988293,0.298616,0.29826796,0.29783183,0.29729545,0.29710984,0.29671127,0.29634136,0.29600358,0.29568973,0.2952307,0.29151255,0.295803,0.29524156,0.29510236,0.29706874,0.29814813,0.298462,0.29726857,0.29699972,0.29682872,0.29679796,0.29661915,0.29611573,0.29548928,0.29527548,0.29656193,0.2953401,0.2956296,0.29529455,0.29546717,0.29884437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.78668,26.728428,21.243399,15.882844,8.820189,7.231604,5.733767,4.5518193,3.9821446,2.6207714,1.6409538,0.040809184,0.098726965,0.03115183,0.19623037,7.032715,16.747425,23.540823,15.411894,2.8019202,0.03306133,10.368841,6.1831074,3.759365,0.06856498,0.011745143,2.2659678,0.059840534,0.017907063,0.16549659,0.81427413,0.0,20172.645,19110.42,7783.46,7641.911,6882.5757,5711.8936,4048.2607,3505.8357,2960.0984,1709.3954,1156.5626,588.4698,723.87823,114.982506,-65.09283,481.8457,-1302.2135,-2632.6086,-2706.631,7692.896,1263.7168,345.08405,4810.276,3116.1187,2197.6672,-1034.859,-60.897053,68.61764,640.67487,297.7582,19.881664,-143.28075,264.93958,965.4557,0.29741406,0.29720828,0.2969259,0.29665685,0.29636073,0.2962546,0.29594418,0.29555,0.29510972,0.29464874,0.29399148,0.29283243,0.29483256,0.2937961,0.29480428,0.29649773,0.296821,0.2970618,0.2967474,0.29654035,0.29618207,0.2950576,0.2950284,0.29491362,0.29483992,0.2934691,0.29497743,0.29349998,0.29374045,0.29363713,0.29483047,0.297429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.878685,27.272875,21.814108,16.490643,9.406087,7.7811584,6.2070093,4.9503655,4.3408103,2.862072,1.7905246,0.046583943,0.16708763,0.057669334,0.44258425,8.569446,17.765347,24.242952,15.852413,2.3654068,0.033352856,10.650374,6.2898126,3.8146164,0.08474646,0.022309404,2.8995714,0.09204518,0.01656886,0.13664338,0.67116624,0.0,19858.695,18993.568,7763.314,7613.317,6894.092,5782.086,4158.3545,3623.7805,3070.247,1787.4529,1213.8225,616.4583,752.61224,149.15793,-102.81613,528.9972,-1264.189,-2565.8076,-2633.4934,7730.9634,1310.4403,314.53177,4891.5737,3185.734,2222.737,-1040.7598,-64.07719,107.030876,625.4904,339.15137,27.307112,-128.1755,238.6275,1000.04,0.29741406,0.29720142,0.29685548,0.29641873,0.2958642,0.29566625,0.29520866,0.29474828,0.29428074,0.29377326,0.292957,0.29100797,0.29398653,0.29256406,0.29488704,0.2953774,0.29671517,0.29704145,0.2958651,0.29545644,0.2952991,0.29525036,0.2950089,0.2943873,0.2931064,0.29301304,0.29492956,0.29310352,0.2929878,0.2930436,0.29309943,0.297429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.878685,27.272875,21.814108,16.490643,9.406087,7.7811584,6.2070093,4.9503655,4.3408103,2.862072,1.7905246,0.046583943,0.16708763,0.057669334,0.44258425,8.569446,17.765347,24.242952,15.852413,2.3654068,0.033352856,10.650374,6.2898126,3.8146164,0.08474646,0.022309404,2.8995714,0.09204518,0.01656886,0.13664338,0.67116624,0.0,19858.695,18993.568,7763.314,7613.317,6894.092,5782.086,4158.3545,3623.7805,3070.247,1787.4529,1213.8225,616.4583,752.61224,149.15793,-102.81613,528.9972,-1264.189,-2565.8076,-2633.4934,7730.9634,1310.4403,314.53177,4891.5737,3185.734,2222.737,-1040.7598,-64.07719,107.030876,625.4904,339.15137,27.307112,-128.1755,238.6275,1000.04,0.30211568,0.30189818,0.30157268,0.30117893,0.2986325,0.2964054,0.2943256,0.29403338,0.29359394,0.2930548,0.29128605,0.28919482,0.2932876,0.29276904,0.2931037,0.29747257,0.3014515,0.3017333,0.3013272,0.29575464,0.2954228,0.2947046,0.29337624,0.2932711,0.2931644,0.29240692,0.2933135,0.29127735,0.29037327,0.29122618,0.29314902,0.3021311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93853,28.256624,22.822752,17.511774,10.513805,8.887516,7.2882676,6.016574,5.3866177,3.7968738,2.5380063,0.07030103,0.8708809,0.6325764,0.8132395,9.231955,19.086998,25.32697,17.303684,4.283584,0.0697855,12.019995,7.5215116,4.7104554,0.09358809,0.035471797,3.5989609,0.18574794,0.046927188,0.3841302,1.4086885,0.0,19652.174,18753.031,7744.177,7603.668,6848.4673,5784.699,4194.025,3647.1506,3125.3118,1858.6969,1324.1442,743.547,785.3089,227.07779,-68.34206,539.1717,-1312.3372,-2514.5457,-2586.0725,7558.4336,1285.7462,432.9108,4932.8823,3239.7512,2380.8171,-1167.8296,-61.64342,149.22737,654.1377,376.88016,37.946514,-223.84303,339.07544,1026.9279,0.30211568,0.30189833,0.30154487,0.30108988,0.30051348,0.30031034,0.29992452,0.2990779,0.2929578,0.2918791,0.29142994,0.287393,0.2923751,0.29144454,0.29300946,0.3000065,0.30138987,0.30173123,0.30143684,0.29987925,0.29981193,0.299786,0.29830253,0.29312465,0.29146373,0.2913124,0.29373997,0.29145658,0.28983685,0.2912987,0.29143405,0.3021311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
66.93853,28.256624,22.822752,17.511774,10.513805,8.887516,7.2882676,6.016574,5.3866177,3.7968738,2.5380063,0.07030103,0.8708809,0.6325764,0.8132395,9.231955,19.086998,25.32697,17.303684,4.283584,0.0697855,12.019995,7.5215116,4.7104554,0.09358809,0.035471797,3.5989609,0.18574794,0.046927188,0.3841302,1.4086885,0.0,19652.174,18753.031,7744.177,7603.668,6848.4673,5784.699,4194.025,3647.1506,3125.3118,1858.6969,1324.1442,743.547,785.3089,227.07779,-68.34206,539.1717,-1312.3372,-2514.5457,-2586.0725,7558.4336,1285.7462,432.9108,4932.8823,3239.7512,2380.8171,-1167.8296,-61.64342,149.22737,654.1377,376.88016,37.946514,-223.84303,339.07544,1026.9279,0.3052904,0.30506873,0.30474332,0.30437344,0.30234203,0.3006596,0.29895082,0.298708,0.29836732,0.29815754,0.28978103,0.28732246,0.29819995,0.29284006,0.29802966,0.30147576,0.30461657,0.30490062,0.30449522,0.29994446,0.29978395,0.29962265,0.2979182,0.29790124,0.2978952,0.2923135,0.2979182,0.29047626,0.28986946,0.29103094,0.29749212,0.30530614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08235,29.975769,24.769773,19.680103,12.926357,11.363019,9.773604,8.486129,7.8267946,6.120213,4.7778454,1.7468287,3.3605156,3.1250062,3.1973355,11.017896,20.56994,26.98125,19.502932,5.8417315,0.81435555,14.341196,9.860606,6.9980774,2.274184,2.0547376,5.291032,2.040875,1.7488134,2.2853146,3.568342,0.0,19148.17,18336.715,7567.093,7430.912,6718.36,5662.699,4180.0796,3671.5198,3203.1846,1931.253,1370.8674,830.8525,780.653,225.63571,-41.689358,518.1365,-1290.3942,-2551.5947,-2616.8325,7377.697,1319.5522,476.20682,4871.074,3232.7866,2404.258,-1182.3702,-126.31594,183.67276,680.0878,367.04922,56.700733,-287.63498,382.86853,1048.2308,0.3052904,0.30506796,0.30471003,0.3042515,0.30367285,0.30347103,0.30309102,0.30239236,0.29757312,0.296899,0.29656547,0.2866236,0.29705518,0.29656172,0.29766646,0.30316874,0.3045444,0.304896,0.30459884,0.30299985,0.30295783,0.30291983,0.30239514,0.29762536,0.29762536,0.29617897,0.2983503,0.29605848,0.29416004,0.2959812,0.29723126,0.30530614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.08235,29.975769,24.769773,19.680103,12.926357,11.363018,9.773603,8.486129,7.826794,6.1202126,4.777845,1.7468282,3.360515,3.1250057,3.197335,11.017895,20.56994,26.98125,19.502932,5.841731,0.8143551,14.341195,9.860606,6.998077,2.2741833,2.054737,5.2910314,2.0408742,1.7488128,2.285314,3.5683415,0.0,19148.17,18336.715,7567.093,7430.912,6718.36,5662.699,4180.0796,3671.5198,3203.1846,1931.253,1370.8674,830.8525,780.653,225.63571,-41.689358,518.1365,-1290.3942,-2551.5947,-2616.8325,7377.697,1319.5522,476.20682,4871.074,3232.7866,2404.258,-1182.3702,-126.31594,183.67276,680.0878,367.04922,56.700733,-287.63498,382.86853,1048.2308,0.3133256,0.31308994,0.3127364,0.3124671,0.30752563,0.30450863,0.30210844,0.30185914,0.3015334,0.30133247,0.2948223,0.2859739,0.3013708,0.29695874,0.3010153,0.30677783,0.31261283,0.3129148,0.31246707,0.30356234,0.30318466,0.30276936,0.30097836,0.30090794,0.30087128,0.29874185,0.30094287,0.29597428,0.29355615,0.29568955,0.3008672,0.31334218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46547,35.33151,31.021942,26.807322,21.261858,19.942911,18.597683,17.490433,16.923155,15.448947,14.195643,11.424143,12.908461,12.664768,12.692418,20.23477,27.856478,32.95161,25.571152,13.501814,8.687417,21.092148,17.202562,14.777468,11.305805,11.235638,13.220156,10.220911,9.857256,10.306331,11.380665,0.0,17746.656,16966.076,6833.051,6711.2417,6040.032,5166.0747,3820.0522,3384.4058,2953.37,1784.4935,1320.9808,791.65137,736.99,229.8358,-24.804148,508.10104,-1142.307,-2253.8691,-2311.56,7102.2974,1234.1671,465.20535,4511.861,2995.0662,2198.3296,-1001.2152,-68.245804,209.41628,630.75226,351.4665,63.82643,-261.29355,347.8731,1042.7839,0.3133256,0.3130921,0.31271586,0.31223875,0.31162444,0.31140196,0.31095967,0.30971593,0.30112702,0.29980868,0.29967955,0.2881887,0.29987147,0.29878664,0.30054626,0.31086606,0.31256133,0.31291768,0.3124897,0.3107058,0.31069586,0.31066838,0.30832574,0.300728,0.300728,0.29915276,0.3021678,0.29919285,0.29619727,0.29893777,0.3003835,0.31334218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.46547,35.33151,31.021942,26.80732,21.261856,19.94291,18.597683,17.490433,16.923153,15.448946,14.195642,11.424142,12.90846,12.664767,12.692416,20.23477,27.856478,32.95161,25.57115,13.501813,8.687416,21.092146,17.202562,14.777467,11.305804,11.235637,13.220155,10.220909,9.857255,10.30633,11.380664,0.0,17746.656,16966.076,6833.0513,6711.2417,6040.032,5166.0747,3820.0522,3384.4058,2953.37,1784.4935,1320.981,791.65137,736.99,229.83582,-24.80415,508.10104,-1142.307,-2253.8691,-2311.56,7102.2974,1234.1671,465.20535,4511.861,2995.0662,2198.3296,-1001.2152,-68.245804,209.41628,630.75226,351.4665,63.82643,-261.29355,347.8731,1042.7839,0.33806857,0.3378062,0.3374694,0.33709595,0.31726208,0.31222814,0.30991262,0.30965096,0.30937773,0.30902374,0.29788885,0.2911504,0.3090925,0.30152947,0.30888546,0.3149428,0.33737025,0.33761716,0.33729318,0.3107644,0.31063715,0.31049955,0.30897495,0.3088447,0.30842364,0.30397183,0.30890006,0.29888824,0.29557195,0.2987624,0.30797702,0.3380879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88194,40.91549,37.333843,33.838615,29.185524,28.071184,26.898537,25.94606,25.458172,24.155296,23.125355,20.683718,22.368801,22.120472,22.132385,28.08537,34.5586,38.888683,32.931675,22.47959,18.295538,29.060526,25.733288,23.81454,21.166746,21.00912,22.678207,20.183622,19.852636,20.198082,21.058603,0.0,16107.254,15433.659,6183.417,6066.1577,5494.099,4716.617,3547.0938,3120.1362,2722.4766,1669.3335,1188.143,739.2956,639.77014,232.18735,-15.743847,447.15448,-1045.883,-2064.3137,-2119.5564,6372.1323,1141.924,431.25793,4170.171,2752.8777,1937.1953,-864.9675,-105.648834,181.98813,563.2036,318.1853,60.66345,-226.78076,308.58975,931.463,0.33806857,0.3377964,0.3373505,0.3367938,0.33615673,0.3359592,0.33543137,0.32125187,0.30814084,0.3076792,0.30739462,0.29247984,0.30780405,0.30632392,0.30845353,0.33571652,0.33715475,0.3375836,0.33724776,0.3355664,0.33555335,0.33554664,0.31741518,0.30847126,0.30825204,0.3077917,0.3090685,0.30702674,0.30315626,0.3067036,0.30802485,0.3380879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
67.88194,40.915485,37.333843,33.83861,29.185522,28.071182,26.898535,25.94606,25.45817,24.155296,23.125353,20.683716,22.368801,22.12047,22.132385,28.08537,34.5586,38.888683,32.93167,22.479588,18.295536,29.060526,25.733288,23.814539,21.166744,21.009119,22.678207,20.18362,19.852634,20.19808,21.058603,0.0,16107.254,15433.659,6183.417,6066.1577,5494.099,4716.617,3547.0938,3120.1362,2722.4768,1669.3335,1188.143,739.2956,639.77014,232.18736,-15.743846,447.1545,-1045.883,-2064.3137,-2119.5564,6372.1323,1141.924,431.25793,4170.171,2752.8777,1937.1954,-864.9675,-105.648834,181.98813,563.2036,318.1853,60.66345,-226.78078,308.58978,931.463,0.37247515,0.3721602,0.3717709,0.3704818,0.33756143,0.3348892,0.3345393,0.33418417,0.33398998,0.31954414,0.30559048,0.2940597,0.32815367,0.3067987,0.33361298,0.33633405,0.37166354,0.37193835,0.3706296,0.33516243,0.33513802,0.33499122,0.333456,0.33332944,0.31635162,0.30919904,0.333456,0.3061626,0.3026911,0.306535,0.31561524,0.37249857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.28153,46.46004,43.356316,40.330936,36.29924,35.375523,34.430344,33.659134,33.273582,32.273594,31.455917,29.691391,30.81758,30.66801,30.702131,35.196754,40.92345,44.700294,40.4433,32.86539,29.328493,37.49317,34.801884,33.080082,30.392471,30.197903,32.2671,30.148447,29.826767,30.147827,30.897018,0.0,14387.833,13766.564,5723.264,5611.262,5084.899,4262.219,3157.2083,2784.0063,2397.506,1447.0975,1048.9331,620.37683,565.22577,176.58162,-27.786572,384.20276,-978.9222,-1917.4323,-1963.8702,5469.552,959.9093,393.8529,3601.1348,2454.9573,1827.1609,-871.9667,-118.37047,118.091,505.5865,291.32413,59.736496,-217.99191,286.34677,821.33545,0.37247515,0.3721456,0.37160528,0.3709612,0.37032816,0.37016162,0.36671704,0.3381687,0.3321531,0.3320936,0.32108557,0.29360887,0.33211702,0.32959357,0.33218753,0.36953142,0.37137803,0.3718901,0.3714009,0.36952335,0.3694643,0.36615896,0.33462256,0.33284745,0.33142793,0.3315581,0.33303165,0.31979048,0.31632757,0.32723954,0.33142388,0.37249857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.28153,46.46004,43.356316,40.330936,36.299236,35.37552,34.430344,33.65913,33.27358,32.27359,31.455915,29.69139,30.817577,30.668009,30.70213,35.196754,40.923447,44.70029,40.443295,32.86539,29.328491,37.49317,34.801884,33.080082,30.39247,30.1979,32.267097,30.148445,29.826765,30.147825,30.897017,0.0,14387.833,13766.564,5723.264,5611.262,5084.8994,4262.2197,3157.2085,2784.0063,2397.5063,1447.0975,1048.9331,620.3769,565.22577,176.58163,-27.78657,384.2028,-978.9222,-1917.4323,-1963.8704,5469.5522,959.9093,393.8529,3601.1348,2454.9573,1827.1609,-871.96674,-118.370476,118.091,505.58652,291.32413,59.736496,-217.99191,286.3468,821.33545,0.41698474,0.4165945,0.41614696,0.41371563,0.36899278,0.3687389,0.36839527,0.36809337,0.3625942,0.33293015,0.3300584,0.30175567,0.34163877,0.32624823,0.3530328,0.36895216,0.41602728,0.4163341,0.41233334,0.36899716,0.3689854,0.36897495,0.3672494,0.3566225,0.33256498,0.33050045,0.3672256,0.32930613,0.3212552,0.32938915,0.3313587,0.4170141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.621735,51.066147,48.657276,46.301304,43.210167,42.483654,41.72951,41.100975,40.784622,39.990963,39.327606,37.703163,38.634457,38.488506,38.515255,42.659645,47.22717,49.843327,45.917854,38.658424,35.906734,43.496056,41.307533,40.011097,37.937252,37.82876,39.222004,37.776672,37.659832,37.8766,38.419025,0.0,12772.141,12240.984,4991.2637,4902.4834,4405.423,3743.8743,2794.8289,2492.865,2154.62,1277.3427,936.9189,593.27814,526.0609,174.26106,-24.365143,367.73618,-866.38666,-1572.591,-1613.4365,5028.0254,937.9113,343.92715,3237.1582,2195.587,1567.6057,-758.06476,-86.35175,139.50098,453.56332,236.97005,34.574398,-176.33078,240.52621,692.61273,0.41698474,0.4165713,0.41607216,0.41426578,0.41406903,0.4140096,0.399916,0.36610687,0.3659705,0.3657443,0.33011228,0.2998756,0.3658033,0.34803754,0.364812,0.4142295,0.41548258,0.41626298,0.41506055,0.4134576,0.41312772,0.37192032,0.36667606,0.36520875,0.36508578,0.35941607,0.36667606,0.32949525,0.32572004,0.3367973,0.3650798,0.4170141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.621735,51.066143,48.657276,46.301304,43.210167,42.48365,41.729507,41.10097,40.784622,39.99096,39.327602,37.70316,38.634453,38.488503,38.515255,42.659645,47.227165,49.843327,45.917854,38.658424,35.90673,43.49605,41.307533,40.011097,37.93725,37.828754,39.222004,37.776672,37.65983,37.8766,38.41902,0.0,12772.142,12240.984,4991.264,4902.4834,4405.4233,3743.8745,2794.8289,2492.865,2154.62,1277.3427,936.9189,593.27814,526.0609,174.26108,-24.365143,367.7362,-866.3867,-1572.5911,-1613.4365,5028.026,937.9113,343.92715,3237.1584,2195.587,1567.6058,-758.06476,-86.35176,139.50098,453.56335,236.97006,34.574398,-176.3308,240.52625,692.6128,0.4697297,0.46924442,0.46864533,0.4513707,0.41347635,0.4133681,0.41144451,0.41143686,0.3834261,0.36357403,0.36352497,0.30460823,0.36432162,0.35901052,0.36816412,0.41333926,0.46847343,0.46887392,0.44791907,0.41261968,0.41253838,0.41129693,0.41090876,0.3644408,0.36443436,0.36371896,0.39612427,0.36279577,0.35205045,0.36279508,0.3644335,0.46976694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88574,54.796974,52.881226,51.007484,48.53335,47.957935,47.37435,46.88718,46.641342,46.026695,45.51741,44.249023,44.74377,44.608765,44.61148,47.63338,51.277283,53.67587,50.798225,45.716373,43.864586,48.842884,46.996925,45.915386,44.304714,44.20767,45.35636,43.96737,43.780003,43.99956,44.50293,0.0,11386.748,10869.952,4410.608,4332.2314,3906.3972,3300.991,2433.496,2172.464,1880.3341,1112.6722,812.3112,519.08545,491.73425,167.07982,-7.0843196,310.07358,-766.8925,-1500.5654,-1539.5242,4386.7524,773.62946,277.70874,2883.9873,2002.7778,1421.4679,-661.3564,-81.30682,104.74646,406.33148,231.9368,44.616226,-177.55211,231.01381,649.2613,0.46972966,0.46928027,0.4688721,0.46723813,0.4657442,0.4647102,0.4172367,0.41077703,0.40879238,0.40463775,0.36126614,0.32391134,0.40878588,0.36723652,0.4090063,0.46584317,0.46745458,0.46898973,0.46710598,0.46560276,0.45910615,0.41121358,0.4099163,0.40840572,0.4029609,0.37541327,0.40969574,0.36212113,0.3514633,0.36207137,0.3941831,0.4697669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
68.88574,54.796974,52.881226,51.007484,48.53335,47.95793,47.37435,46.88718,46.641342,46.026695,45.51741,44.24902,44.743767,44.60876,44.611477,47.633377,51.27728,53.67587,50.798225,45.716373,43.864582,48.842884,46.99692,45.915382,44.30471,44.207664,45.356358,43.967365,43.780003,43.999557,44.502926,0.0,11386.749,10869.952,4410.608,4332.2314,3906.3972,3300.991,2433.496,2172.464,1880.3341,1112.6722,812.3112,519.0855,491.73428,167.07983,-7.0843186,310.0736,-766.8926,-1500.5654,-1539.5243,4386.7524,773.6295,277.70874,2883.9873,2002.778,1421.4679,-661.35645,-81.30683,104.74647,406.3315,231.93681,44.616226,-177.55212,231.01384,649.26135,0.52687526,0.52578175,0.5256318,0.48387054,0.4659859,0.46448344,0.46267667,0.45433232,0.40805906,0.40628952,0.38099575,0.32189322,0.40805906,0.40430582,0.40825132,0.46514377,0.52414376,0.52567935,0.4711355,0.4645618,0.4640292,0.46270183,0.45056105,0.4073374,0.40714285,0.4061533,0.4086515,0.3636021,0.36740005,0.39405796,0.40646473,0.5269221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69.11374,57.915092,56.341423,54.800888,52.786827,52.29837,51.796383,51.39085,51.192818,50.670483,50.217216,49.053898,49.87551,49.800106,49.856396,52.21054,55.12011,57.024796,54.752014,50.789265,49.2024,53.220135,51.814,50.995502,49.732235,49.628765,50.485554,49.449028,49.37086,49.557945,49.966484,0.0,10062.697,9602.624,3966.1846,3897.574,3495.6753,3021.5046,2243.424,1967.6316,1673.1067,1019.07446,762.77155,495.40698,403.7769,121.99267,-36.41027,270.96188,-679.14124,-1324.9147,-1359.3492,3865.1628,676.4007,255.49623,2527.8953,1729.0693,1222.8953,-580.0473,-84.169914,76.86276,356.38065,198.0299,27.828482,-162.85342,206.38962,547.20184,0.5268752,0.5264252,0.524369,0.5243086,0.521819,0.5080521,0.4629202,0.46168718,0.4598535,0.4099553,0.40379393,0.3330321,0.44087282,0.40371978,0.4581544,0.5215992,0.524388,0.5261122,0.5242981,0.5108743,0.47068864,0.46292347,0.46120703,0.45759007,0.40603155,0.40532175,0.4597404,0.40330893,0.38664553,0.4037027,0.40603155,0.52692205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
